Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-06 09:12:00,69.41551,1.0944440000000002,0.929066316276243,4.398148000000001,4.084954000000001,36.74770000000001,7189.546944458076
2025-08-06 09:15:00,68.40278,1.0076389999999993,0.8576738347152624,4.224537,3.940278000000001,33.564899999999966,7189.596944458076
2025-08-06 09:18:00,69.18403,1.0076389999999993,0.8413492095203765,3.9930559999999993,3.6798610000000007,34.14349999999996,7189.646944458076
2025-08-06 09:21:00,70.16782,0.8629629999999997,0.8063756926794452,3.819444,3.7087970000000006,34.72220000000004,7189.696944458076
2025-08-06 09:24:00,73.37963,0.8050929999999994,0.7931127690987135,3.73264,3.7087970000000006,36.16900000000004,7189.7469444580765
2025-08-06 09:27:00,78.79051,0.8918990000000004,0.8799246618972376,3.819445,3.7956020000000006,43.40280000000001,7189.796944458077
2025-08-06 09:30:00,89.43866,0.9787040000000005,1.0518143814555165,4.716436000000001,4.866207999999999,53.81939999999997,7189.846944458077
2025-08-06 09:33:00,100.0,1.0944450000000003,1.0678421710534132,4.774305,4.721532,64.23609999999996,7189.896944458077
2025-08-06 09:36:00,100.0,1.1812500000000004,1.2959439415441676,5.613422,5.850002,62.21070000000003,7189.946944458077
2025-08-06 09:39:00,74.16088,0.40000000000000036,1.0993806951934724,4.890042000000001,6.833792000000001,42.53469999999999,7189.996944458077
2025-08-06 09:42:00,61.66088,0.5446759999999999,1.0881045097575612,5.005782,6.370836,31.5394,7190.046944458078
2025-08-06 09:45:00,53.93519,0.6893520000000004,1.0101895054539438,5.005782,5.73426,21.122799999999984,7190.096944458078
2025-08-06 09:48:00,50.02894,0.8050920000000001,0.9706137599543849,5.121532,5.473840000000001,13.888899999999978,7190.146944458078
2025-08-06 09:51:00,52.25694,0.6893519999999995,0.8534217889698454,4.51389,4.866199,14.757000000000005,7190.196944458078
2025-08-06 09:54:00,47.8588,0.834028,0.865128669567907,4.7453710000000004,4.808334,13.599500000000035,7190.246944458078
2025-08-06 09:57:00,44.61805,0.920833,0.8941833797126173,4.890047,4.8372649999999995,9.837999999999965,7190.2969444580785
2025-08-06 10:00:00,47.80093,0.8918990000000004,0.8201302762265958,4.629630000000001,4.490048,10.41659999999996,7190.346944458079
2025-08-06 10:03:00,50.52083,0.7182870000000001,0.8043331389064936,4.311342,4.490043999999999,14.467600000000004,7190.396944458079
2025-08-06 10:06:00,51.90972,0.6893519999999995,0.82786547356734,4.2534719999999995,4.547914,16.782399999999996,7190.446944458079
2025-08-06 10:09:00,52.48843,0.7472219999999998,0.9247872026383844,4.484954,4.866204000000001,17.07170000000002,7190.496944458079
2025-08-06 10:12:00,50.17361,0.8050920000000001,0.9049457639875624,4.7453710000000004,4.953010000000001,13.020800000000008,7190.546944458079
2025-08-06 10:15:00,48.87153,0.834028,0.8509276333550437,4.6875,4.7215240000000005,12.442199999999957,7190.59694445808
2025-08-06 10:18:00,50.11574,0.834028,0.879175726727938,4.62963,4.721524,15.625,7190.64694445808
2025-08-06 10:21:00,50.69444,0.7761579999999997,0.8758803732332249,4.600695,4.808333999999999,17.071799999999996,7190.69694445808
2025-08-06 10:24:00,51.73611,0.6893519999999995,0.8407009102087155,4.456018,4.779394,17.071799999999996,7190.74694445808
2025-08-06 10:27:00,53.21181,0.7761569999999995,0.8351171135481229,4.456018,4.576849000000001,19.097200000000043,7190.79694445808
2025-08-06 10:30:00,52.5463,0.7761579999999997,0.9541234881103774,4.7743020000000005,5.1555539999999995,17.650499999999965,7190.8469444580805
2025-08-06 10:33:00,54.22454,0.8050929999999994,0.8502134761113412,4.600695,4.692589,19.386500000000012,7190.896944458081
2025-08-06 10:36:00,71.49884,0.5736109999999996,0.8546735657876202,4.050924999999999,4.692596,32.696799999999996,7190.946944458081
2025-08-06 10:39:00,71.12269,0.4578709999999999,0.8999370068772025,4.079861,5.184494000000001,36.747600000000034,7190.996944458081
2025-08-06 10:42:00,55.29514,0.6314819999999992,0.9381826990435722,4.6296289999999996,5.329166,21.122799999999984,7191.046944458081
2025-08-06 10:45:00,51.59144,0.7761570000000004,0.8892065772199215,4.6875,4.924074999999999,15.335699999999974,7191.096944458081
2025-08-06 10:48:00,51.64931,0.8629629999999997,0.8798663617851743,4.74537,4.779394,15.625,7191.146944458082
2025-08-06 10:51:00,50.28935,0.8629629999999997,0.8940765184214359,4.774306,4.83727,18.518500000000017,7191.196944458082
2025-08-06 10:54:00,48.81366,0.8340269999999999,0.920493028380129,4.861111,5.039820000000001,15.9144,7191.246944458082
2025-08-06 10:57:00,46.99074,0.8918989999999996,0.908809309599271,4.976852999999999,5.010884000000001,11.863400000000013,7191.296944458082
2025-08-06 11:00:00,48.4375,0.9787039999999996,0.8605536772757594,4.918982,4.692594000000001,10.995300000000043,7191.346944458082
2025-08-06 11:03:00,48.9294,0.9787039999999996,0.8762744586410003,4.832176,4.634724,14.757000000000005,7191.3969444580825
2025-08-06 11:06:00,49.82639,1.0076389999999993,0.9361168237375695,5.092587999999999,4.953009,13.888900000000035,7191.446944458083
2025-08-06 11:09:00,47.33796,0.9497679999999997,0.9523127310979458,5.063657999999999,5.06875,12.442099999999982,7191.496944458083
2025-08-06 11:12:00,47.19329,0.8918989999999996,0.8652427376537417,4.803242,4.750464000000001,13.02090000000004,7191.546944458083
2025-08-06 11:15:00,47.8588,0.9787039999999996,0.8917917762032305,4.716436,4.547914,11.574099999999987,7191.596944458083
2025-08-06 11:18:00,46.70139,0.9787039999999996,0.8762744586410003,4.774306,4.576854000000001,10.127399999999966,7191.646944458083
2025-08-06 11:21:00,46.52778,1.0365739999999999,0.9029020736813428,4.976852,4.721524,11.863400000000013,7191.696944458084
2025-08-06 11:24:00,48.84259,1.0076389999999993,0.8737678248044626,4.947915999999999,4.692589,13.888900000000035,7191.746944458084
2025-08-06 11:27:00,47.48264,0.8918989999999996,0.8503872254512617,4.745371,4.663654000000001,14.178299999999979,7191.796944458084
2025-08-06 11:30:00,49.47916,0.9497679999999997,0.8472126859138526,4.629629,4.432179,13.310299999999984,7191.846944458084
2025-08-06 11:33:00,47.16435,0.8918989999999996,0.8799226437082169,4.745371,4.7215240000000005,11.574099999999987,7191.896944458084
2025-08-06 11:36:00,42.82407,0.8629629999999997,0.8509873358806498,4.803242,4.779400000000001,7.233800000000031,7191.9469444580845
2025-08-06 11:39:00,44.8206,0.9787039999999996,0.8446197518560499,4.658565,4.403239000000001,7.523199999999974,7191.996944458085
2025-08-06 11:42:00,43.20023,0.9497679999999997,0.8154559069772651,4.600694,4.345370000000001,5.497700000000009,7192.046944458085
2025-08-06 11:45:00,44.7338,1.0365739999999999,0.8373877425743471,4.600694,4.229634,8.391300000000001,7192.096944458085
2025-08-06 11:48:00,44.21296,0.9787039999999996,0.844621969585106,4.774305999999999,4.518984000000001,7.5230999999999995,7192.146944458085
2025-08-06 11:51:00,43.89468,0.9787039999999996,0.8605542241633098,4.803241,4.576854,7.523199999999974,7192.196944458085
2025-08-06 11:54:00,43.92361,0.9787039999999996,0.8605553179376525,4.687499,4.461114,7.523200000000031,7192.246944458086
2025-08-06 11:57:00,42.6794,0.9787039999999996,0.8762744586410003,4.716436,4.518984000000001,6.076300000000003,7192.296944458086
2025-08-06 12:00:00,43.98148,0.9787039999999996,0.812066367942552,4.600694,4.287499,9.837999999999965,7192.346944458086
2025-08-06 12:06:00,47.74305,1.0076389999999993,0.8576732745788737,4.6296289999999996,4.345369,12.152800000000013,7192.346944458086
2025-08-06 12:09:00,51.01273,0.9787039999999996,0.8917917762032305,4.687501,4.518979,15.625,7192.396944458086
2025-08-06 12:12:00,52.34375,0.834028,0.865126717215557,4.658565,4.721524,17.65039999999999,7192.446944458086
2025-08-06 12:15:00,50.05787,0.7761579999999997,0.8488406622447416,4.513889,4.663654000000001,14.467600000000004,7192.496944458087
2025-08-06 12:18:00,47.33796,0.834028,0.8365714192197534,4.484954,4.490044000000001,10.70599999999996,7192.546944458087
2025-08-06 12:21:00,47.71412,0.920833,0.8181390940061732,4.456019,4.258564000000001,12.152799999999957,7192.596944458087
2025-08-06 12:24:00,45.68866,0.8629629999999997,0.791121264450928,4.282407,4.142824000000001,9.83789999999999,7192.646944458087
2025-08-06 12:27:00,46.49884,0.920833,0.8181428934139471,4.369212,4.1717640000000005,10.127299999999991,7192.696944458087
2025-08-06 12:30:00,48.58218,0.9497679999999997,0.8472126859138526,4.456019,4.258569,10.995400000000018,7192.7469444580875
2025-08-06 12:33:00,45.68866,0.8340269999999999,0.7924674222457408,4.282407,4.20069,7.5230999999999995,7192.796944458088
2025-08-06 12:36:00,38.45486,0.834028,0.7621071968220494,4.311343,4.171758,3.4722000000000435,7192.846944458088
2025-08-06 12:39:00,37.67361,0.9787039999999996,0.7612704849108697,4.224537,3.8245370000000003,2.6041000000000167,7192.896944458088
2025-08-06 12:42:00,41.23264,0.9787039999999996,0.725858911119484,4.050927,3.593056,3.4722000000000435,7192.946944458088
2025-08-06 12:45:00,42.44791,0.9787039999999996,0.7784896605185523,4.108796,3.7377320000000003,6.655199999999979,7192.996944458088
2025-08-06 12:48:00,43.20023,0.9787039999999996,0.7612704849108697,4.282408,3.8824080000000007,6.365799999999979,7193.046944458089
2025-08-06 12:51:00,41.6956,0.8629629999999997,0.727853495928166,4.137731,3.8824070000000006,5.20840000000004,7193.096944458089
2025-08-06 12:54:00,38.68634,0.8050920000000001,0.7484062684414995,4.021991000000001,3.9113429999999996,2.0254999999999654,7193.146944458089
2025-08-06 12:57:00,38.0787,0.8629629999999997,0.7278529319538433,4.021992,3.766667,1.4467000000000212,7193.196944458089
2025-08-06 13:00:00,40.42245,1.0076390000000002,0.7376576429531457,4.079861,3.5930549999999997,1.7360000000000468,7193.246944458089
2025-08-06 13:03:00,39.90162,0.9497689999999999,0.7489789827064774,4.021992,3.650925,2.60409999999996,7193.2969444580895
2025-08-06 13:06:00,38.91782,0.8629629999999997,0.7113936648551696,4.021991000000001,3.737731,2.314899999999966,7193.34694445809
2025-08-06 13:09:00,37.23959,0.8629629999999997,0.7113942386739015,3.9641209999999996,3.679862,-1.446799999999996,7193.39694445809
2025-08-06 13:12:00,39.17824,0.9497679999999997,0.731635125479406,3.9351849999999997,3.5351850000000002,1.446799999999996,7193.44694445809
2025-08-06 13:15:00,37.90509,0.8629629999999997,0.7113930910360855,3.993056,3.7087950000000003,1.7361000000000217,7193.49694445809
2025-08-06 13:18:00,39.23611,0.9787030000000003,0.725858501563218,4.050925,3.5930549999999997,2.314899999999966,7193.54694445809
2025-08-06 13:21:00,40.45139,0.920833,0.7194239258577552,3.906249,3.5351860000000004,2.893599999999992,7193.596944458091
2025-08-06 13:24:00,39.52546,0.9497689999999999,0.7489795766085261,4.050927000000001,3.679861,4.3402000000000385,7193.646944458091
2025-08-06 13:27:00,38.59954,0.9208339999999993,0.7534190680798241,4.195601999999999,3.8824070000000006,2.314700000000016,7193.696944458091
2025-08-06 13:30:00,39.58334,0.8918989999999996,0.7890586343404602,4.224538,4.027082,2.314700000000016,7193.746944458091
2025-08-06 13:33:00,40.56713,0.920833,0.7365740046287125,4.1377310000000005,3.7956020000000006,2.893599999999992,7193.796944458091
2025-08-06 13:36:00,42.62153,0.8629629999999997,0.67756350125528,3.7615740000000004,3.4194440000000004,4.629600000000039,7193.8469444580915
2025-08-06 13:39:00,42.41898,0.834028,0.7466024229505362,3.90625,3.737731,5.497700000000009,7193.896944458092
2025-08-06 13:42:00,42.1875,0.8629629999999997,0.7599666054543002,4.079861,3.8824070000000006,4.91900000000004,7193.946944458092
2025-08-06 13:45:00,41.75347,0.8918980000000003,0.7240474491734529,4.021990000000001,3.7087960000000004,3.182899999999961,7193.996944458092
2025-08-06 13:48:00,44.47338,0.7182869999999992,0.6915633779615146,3.6747679999999994,3.6219900000000003,8.391200000000026,7194.046944458092
2025-08-06 13:51:00,43.69213,0.7761579999999997,0.7040618705929446,3.848381,3.7087960000000004,6.365700000000004,7194.096944458092
2025-08-06 13:54:00,44.76273,0.8050929999999994,0.7330885417641146,3.7615739999999995,3.6219900000000003,6.365700000000004,7194.146944458093
2025-08-06 13:57:00,45.08102,0.8050930000000003,0.7330885417641148,3.790509,3.650925,8.680600000000027,7194.196944458093
2025-08-06 14:00:00,43.63426,0.7761579999999997,0.7345446372454376,3.7905099999999994,3.7087960000000004,7.233799999999974,7194.246944458093
2025-08-06 14:03:00,43.08449,0.747223,0.7055785588941383,3.790509,3.7087950000000003,6.076399999999978,7194.296944458093
2025-08-06 14:06:00,40.76968,0.747223,0.7205128604557469,3.9351850000000006,3.8824070000000006,3.4721999999999866,7194.346944458093
2025-08-06 14:09:00,41.63773,0.8050930000000003,0.7017437396456032,3.790509,3.593056,3.4722999999999615,7194.3969444580935
2025-08-06 14:12:00,43.54745,0.834028,0.6986080380758474,3.7326390000000007,3.477315000000001,6.944399999999973,7194.446944458094
2025-08-06 14:15:00,45.3993,0.8629629999999997,0.7278529319538433,3.9351860000000007,3.6798610000000007,7.8125,7194.496944458094
2025-08-06 14:18:00,43.37384,0.7761579999999997,0.7345446372454364,3.9351860000000007,3.853472,5.787000000000035,7194.546944458094
2025-08-06 14:21:00,42.2743,0.7472219999999998,0.7205118600085294,3.8483799999999997,3.7956020000000006,7.5230999999999995,7194.596944458094
2025-08-06 14:24:00,40.27778,0.7761579999999997,0.6884649506010893,3.9351860000000007,3.7666660000000007,2.6041999999999916,7194.646944458094
2025-08-06 14:27:00,39.58334,0.8629629999999997,0.7113930910360855,3.993056,3.7087950000000003,2.893599999999992,7194.696944458095
2025-08-06 14:30:00,40.76968,0.9497679999999997,0.731635730549905,4.050925,3.650926,4.3402000000000385,7194.746944458095
2025-08-06 14:33:00,41.95602,0.9497679999999997,0.7316345204085044,4.021991000000001,3.6219900000000003,4.340300000000013,7194.796944458095
2025-08-06 14:36:00,42.56366,0.9497679999999997,0.7139546913418034,3.993056,3.564121,4.629599999999982,7194.846944458095
2025-08-06 14:39:00,39.6412,0.8629629999999997,0.7440374874769514,3.9351849999999997,3.7087950000000003,2.314900000000023,7194.896944458095
2025-08-06 14:42:00,38.10764,0.834028,0.6986069042531342,3.9641210000000004,3.7087950000000003,0.0,7194.9469444580955
2025-08-06 14:45:00,39.23611,0.8629629999999997,0.7440374874769514,3.8483799999999997,3.6219900000000003,1.7360000000000468,7194.996944458096
2025-08-06 14:48:00,41.55093,0.8918980000000003,0.6721784946485436,3.7905100000000003,3.3905089999999998,1.446799999999996,7195.046944458096
2025-08-06 14:51:00,43.40278,0.920833,0.7019416777699973,3.7615730000000003,3.361574000000001,4.918999999999983,7195.096944458096
2025-08-06 14:54:00,40.85648,0.8340269999999999,0.7308609470671813,3.993056,3.7956020000000006,5.208399999999983,7195.146944458096
2025-08-06 14:57:00,41.63773,0.920833,0.7862754733917129,4.253472,3.9981489999999997,2.6041000000000167,7195.196944458096
2025-08-06 15:00:00,39.26505,0.834028,0.7148699517426145,4.166667,3.940278000000001,0.0,7195.246944458097
2025-08-06 15:03:00,38.45486,0.834028,0.6820560313814084,3.877314,3.5930560000000007,2.6041999999999916,7195.296944458097
2025-08-06 15:06:00,40.91435,0.920833,0.684100530820743,3.6747680000000003,3.2458340000000003,4.340300000000013,7195.346944458097
2025-08-06 15:09:00,42.53472,0.834028,0.7148693945034876,3.906251,3.679861,6.365700000000004,7195.396944458097
2025-08-06 15:12:00,41.6956,0.834028,0.7308614049234148,3.9641210000000004,3.7666660000000007,2.0254999999999654,7195.446944458097
2025-08-06 15:15:00,39.69907,0.8629629999999997,0.7278540599021599,4.050925,3.7956020000000006,2.8934000000000424,7195.4969444580975
2025-08-06 15:18:00,38.77315,0.920833,0.7365728300113895,3.993056,3.650925,1.4467000000000212,7195.546944458098
2025-08-06 15:21:00,39.81482,0.9497679999999997,0.731635125479406,3.9351849999999997,3.5351850000000002,2.0255000000000223,7195.596944458098
2025-08-06 15:24:00,41.6088,0.920833,0.7365740046287125,3.8773150000000003,3.5351860000000004,4.629700000000014,7195.646944458098
2025-08-06 15:27:00,41.05903,0.8918989999999996,0.7407019025964592,4.079861,3.7956020000000006,4.3402999999999565,7195.696944458098
2025-08-06 15:30:00,38.16551,0.8918989999999996,0.7240478842475222,4.1666669999999995,3.853472,0.5786999999999694,7195.746944458098
2025-08-06 15:33:00,35.30093,0.8918979999999994,0.7070918367780782,4.079862,3.737731,-0.8680999999999699,7195.796944458099
2025-08-06 15:36:00,36.4294,0.9497689999999999,0.6959092302240854,4.050927000000001,3.593056,0.0,7195.846944458099
2025-08-06 15:39:00,35.59028,0.834028,0.6820548766884623,3.90625,3.6219900000000003,-2.0255000000000223,7195.896944458099
2025-08-06 15:42:00,37.23959,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,0.28940000000000055,7195.946944458099
2025-08-06 15:45:00,37.26852,0.920833,0.7019410675638482,3.8483790000000004,3.448379,1.1573999999999955,7195.996944458099
2025-08-06 15:48:00,35.32986,0.8629629999999997,0.6946397032075274,3.906249,3.5930560000000007,-0.5786999999999694,7196.0469444580995
2025-08-06 15:51:00,35.64815,0.8918980000000003,0.6898131186771698,3.877314,3.5062500000000005,-0.5788000000000011,7196.0969444581
2025-08-06 15:54:00,33.59375,0.7761579999999997,0.640031519716542,3.819444,3.564120000000001,-3.182899999999961,7196.1469444581
2025-08-06 15:57:00,34.72222,0.920833,0.6658663493689682,3.8483790000000004,3.3905090000000007,-1.736099999999965,7196.1969444581
2025-08-06 16:00:00,35.27199,0.8918980000000003,0.6541598976706758,3.6747680000000003,3.245833,-2.314900000000023,7196.2469444581
2025-08-06 16:03:00,35.47454,0.8918980000000003,0.6721791105299022,3.703704,3.3037040000000006,-1.7361000000000217,7196.2969444581
2025-08-06 16:06:00,35.18518,0.8918980000000003,0.707092428201237,3.90625,3.56412,-1.446799999999996,7196.346944458101
2025-08-06 16:09:00,34.9537,0.7761579999999997,0.6564719287314438,3.819444,3.5930560000000007,-0.5787000000000262,7196.396944458101
2025-08-06 16:12:00,34.08565,0.8918980000000003,0.6721784946485436,3.8483800000000006,3.448379,-3.182799999999986,7196.446944458101
2025-08-06 16:15:00,34.34607,0.834028,0.6303994226450992,3.703704,3.3326390000000004,-1.736099999999965,7196.496944458101
2025-08-06 16:18:00,35.8507,0.834028,0.6479799117896752,3.616899,3.274769000000001,-1.4466999999999643,7196.546944458101
2025-08-06 16:21:00,34.75116,0.7761579999999997,0.6400309460318182,3.7615740000000004,3.5062490000000004,-1.4467000000000212,7196.5969444581015
2025-08-06 16:24:00,34.98264,0.834028,0.6651886099334581,3.6747679999999994,3.361574,-5.208300000000008,7196.646944458102
2025-08-06 16:27:00,35.27199,0.8918980000000003,0.7070930196240062,3.7615730000000003,3.4194439999999995,-1.4467000000000212,7196.696944458102
2025-08-06 16:30:00,34.80903,0.9497689999999999,0.6959092302240854,4.050927000000001,3.593056,-2.8935000000000173,7196.746944458102
2025-08-06 16:33:00,34.9537,0.9497689999999999,0.7139557217847894,3.9351849999999997,3.5062500000000005,-2.6042000000000485,7196.796944458102
2025-08-06 16:36:00,34.40393,0.8918980000000003,0.6541598976706758,3.877314,3.448379,-1.4467000000000212,7196.846944458102
2025-08-06 16:39:00,34.78009,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,-3.182900000000018,7196.896944458103
2025-08-06 16:42:00,35.90857,0.920833,0.7019416777699973,3.906249,3.5062500000000005,-0.5786999999999694,7196.946944458103
2025-08-06 16:45:00,36.34259,1.0076390000000002,0.7376576429531457,4.108797,3.6219909999999995,-1.1573999999999955,7196.996944458103
2025-08-06 16:48:00,36.37153,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,-1.446799999999996,7197.046944458103
2025-08-06 18:36:00,30.23727,0.920833,0.4992499332192048,2.4594900000000006,1.7701390000000004,-6.365799999999979,7197.046944458103
2025-08-06 18:48:00,30.35301,0.9787039999999996,0.5656989443288976,2.7777779999999996,2.088425,-5.497700000000009,7197.046944458103
2025-08-06 18:51:00,30.70023,1.0365739999999999,0.5618661352608695,2.8645829999999997,2.088425,-7.523199999999974,7197.046944458103
2025-08-06 19:09:00,35.47454,0.5446759999999999,0.40364523155650384,1.9097220000000004,1.6543980000000005,-4.050900000000013,7197.046944458103
2025-08-06 19:12:00,38.39699,0.42893500000000007,0.41690087233717416,1.8229170000000003,1.799074,-0.5786999999999694,7197.096944458103
2025-08-06 19:15:00,33.65162,0.5157410000000002,0.4259408778596602,2.1122690000000004,1.9437499999999996,-4.629600000000039,7197.1469444581035
2025-08-06 19:18:00,30.87384,0.6314819999999992,0.45714263988485343,2.2280089999999992,1.9148140000000007,-5.7871000000000095,7197.196944458104
2025-08-06 19:21:00,32.87037,0.7182869999999992,0.47175984597995435,2.3148149999999994,1.8858800000000002,-4.629700000000014,7197.246944458104
2025-08-06 19:24:00,34.25926,0.7761569999999995,0.49336242220328985,2.3726849999999997,1.8858800000000002,-3.182899999999961,7197.296944458104
2025-08-06 19:27:00,35.15625,0.7761569999999995,0.5136529840369368,2.430555,1.9726850000000002,-4.629699999999957,7197.346944458104
2025-08-06 19:30:00,32.60995,0.6025459999999994,0.44540108863202527,2.34375,2.0594910000000004,-5.497700000000009,7197.396944458104
2025-08-06 19:33:00,30.64236,0.6893519999999995,0.4801585348675011,2.3726849999999997,2.00162,-5.497700000000009,7197.446944458105
2025-08-06 19:36:00,30.64236,0.8050930000000003,0.5039921148589186,2.4884260000000005,1.9726850000000002,-4.918900000000008,7197.496944458105
2025-08-06 19:39:00,33.3044,0.834028,0.4928005961334652,2.4884269999999997,1.914815,-4.340300000000013,7197.546944458105
2025-08-06 19:42:00,32.14699,0.6893519999999995,0.46077318081789,2.430555,2.0305550000000006,-4.340300000000013,7197.596944458105
2025-08-06 19:45:00,30.93172,0.7182879999999994,0.491452820288607,2.4016209999999996,2.00162,-6.076400000000035,7197.646944458105
2025-08-06 19:57:00,31.45255,1.0655089999999996,0.5197830570074031,2.6909720000000004,1.8280090000000007,-6.6551000000000045,7197.646944458105
2025-08-06 20:00:00,31.62616,1.0365739999999999,0.5618669732281908,2.604166,1.8280089999999998,-6.944399999999973,7197.6969444581055
2025-08-06 20:03:00,36.16898,1.0365739999999999,0.6083462646657869,3.0671289999999996,2.3488419999999994,-1.446799999999996,7197.746944458106
2025-08-06 20:06:00,41.03009,1.0655090000000005,0.7974946547125011,4.3402769999999995,3.8534680000000003,3.182899999999961,7197.796944458106
2025-08-06 20:09:00,39.5544,0.7761579999999997,0.6232629872024057,3.3564819999999997,3.072223,1.446799999999996,7197.846944458106
2025-08-06 20:12:00,40.65393,0.7472219999999998,0.5588110366812581,2.8935180000000003,2.5513889999999995,0.5787000000000262,7197.896944458106
2025-08-06 20:15:00,38.51273,0.747223,0.5026151764633424,2.719908,2.290972,1.446799999999996,7197.946944458106
2025-08-06 20:18:00,37.35532,0.8050929999999994,0.5245740701417126,2.6041669999999995,2.1173610000000007,0.0,7197.996944458107
2025-08-06 20:21:00,36.08218,0.6893519999999995,0.49888722492005805,2.546296,2.2041660000000007,0.0,7198.046944458107
2025-08-06 20:24:00,39.00463,0.7761569999999995,0.5706596484436928,2.719907,2.3488430000000005,0.0,7198.096944458107
2025-08-06 20:27:00,38.77315,0.7472219999999998,0.5588110366812584,2.719907,2.377778,0.867999999999995,7198.146944458107
2025-08-06 20:30:00,39.26505,0.7472219999999998,0.5219230902653138,2.6620369999999998,2.2620370000000003,1.1573999999999955,7198.196944458107
2025-08-06 20:33:00,37.26852,0.6893519999999995,0.534688337427134,2.5752319999999997,2.290972,1.1573999999999955,7198.2469444581075
2025-08-06 20:36:00,34.89584,0.7182879999999994,0.491452820288607,2.6909729999999996,2.290972,-2.6041000000000167,7198.296944458108
2025-08-06 20:39:00,36.25579,0.8050930000000003,0.5245740701417123,2.6041670000000003,2.117361,0.28930000000002565,7198.346944458108
2025-08-06 20:42:00,34.54861,0.7761579999999997,0.5332437109751058,2.6909720000000004,2.262036,-2.314799999999991,7198.396944458108
2025-08-06 20:45:00,33.8831,0.834028,0.555523762124606,2.7488420000000007,2.262036,-2.6041999999999916,7198.446944458108
2025-08-06 20:48:00,32.08912,0.8050920000000001,0.5245729962837379,2.6620370000000007,2.175231,-3.182899999999961,7198.496944458108
2025-08-06 20:51:00,30.41088,0.8629629999999997,0.5249360048866181,2.5752310000000005,2.00162,-6.65500000000003,7198.546944458109
2025-08-06 20:54:00,33.01505,1.0365739999999999,0.5855826582448364,2.8067130000000002,2.0594899999999994,-6.076399999999978,7198.596944458109
2025-08-06 20:57:00,32.95718,1.0076389999999993,0.5756801721244486,2.951389,2.2331020000000006,-2.893599999999992,7198.646944458109
2025-08-06 21:00:00,30.7581,0.8918980000000003,0.535260775780833,2.8645830000000005,2.2620370000000003,-7.233800000000031,7198.696944458109
2025-08-06 21:03:00,33.15972,0.9787040000000005,0.5425365095230179,2.7488420000000007,2.0305549999999997,-4.340300000000013,7198.746944458109
2025-08-06 21:06:00,32.60995,0.8918980000000003,0.5352600208280612,2.6041670000000003,2.00162,-4.918999999999983,7198.7969444581095
2025-08-06 21:09:00,33.8831,0.920833,0.5454927858836135,2.6909720000000004,2.0594899999999994,-3.7615000000000123,7198.84694445811
2025-08-06 21:12:00,32.29166,0.8918980000000003,0.5352600208280606,2.6620370000000007,2.0594899999999994,-4.340199999999982,7198.89694445811
2025-08-06 21:15:00,34.49074,0.9787039999999996,0.5656997280681026,2.8067130000000002,2.1173610000000007,-2.314899999999966,7198.94694445811
2025-08-06 21:18:00,34.375,0.920833,0.567196526991205,2.8645829999999997,2.2620370000000003,-3.4721999999999866,7198.99694445811
2025-08-06 21:21:00,33.44907,0.8918989999999996,0.5773633927847347,2.8067130000000002,2.262036,-4.050999999999988,7199.04694445811
2025-08-06 21:24:00,30.96065,0.9208339999999993,0.5454931379891707,2.7777779999999996,2.1462950000000003,-5.7871000000000095,7199.096944458111
2025-08-06 21:27:00,30.61343,1.0076389999999993,0.5756793790423526,2.8645829999999997,2.1462950000000003,-5.497600000000034,7199.146944458111
2025-08-06 21:33:00,30.49768,1.0365739999999999,0.5618669732281908,2.8935180000000003,2.117361,-6.365799999999979,7199.146944458111
2025-08-06 21:36:00,32.08912,1.0076389999999993,0.5522377598756163,2.8067129999999993,2.0594900000000003,-5.208300000000008,7199.146944458111
2025-08-06 21:39:00,31.16319,0.9208339999999993,0.5228984534461805,2.6620369999999998,2.00162,-5.787000000000035,7199.146944458111
2025-08-06 21:42:00,31.36574,1.0365739999999999,0.585582658244837,2.835648,2.088425,-6.365700000000004,7199.146944458111
2025-08-06 21:45:00,31.59722,1.0365739999999999,0.585582658244837,2.951389,2.204166,-4.918900000000008,7199.146944458111
2025-08-06 21:51:00,30.46875,1.0944439999999993,0.5809133310111775,2.8645829999999997,2.0305549999999997,-7.233800000000031,7199.146944458111
2025-08-06 21:54:00,31.45255,1.1523149999999998,0.6244839856980984,2.9803240000000004,2.1173610000000007,-5.497699999999952,7199.196944458111
2025-08-06 21:57:00,33.44907,0.9787039999999996,0.5425365095230176,2.922454,2.204167,-4.3402999999999565,7199.246944458111
2025-08-06 22:00:00,33.24653,0.8918989999999996,0.5773633927847347,2.8067130000000002,2.262036,-6.076400000000035,7199.296944458111
2025-08-06 22:03:00,33.70949,0.9497689999999999,0.5776120428636683,3.038194,2.4067119999999997,-4.918999999999983,7199.3469444581115
2025-08-06 22:06:00,34.02778,0.7472219999999998,0.5406317784622706,2.8067130000000002,2.4356480000000005,-3.4722000000000435,7199.396944458112
2025-08-06 22:09:00,35.30093,0.7761579999999997,0.5136533634523897,2.7777779999999996,2.3199070000000006,-0.867999999999995,7199.446944458112
2025-08-06 22:12:00,36.4294,0.834028,0.5145140103163102,2.6620370000000007,2.1173599999999997,-1.7361000000000217,7199.496944458112
2025-08-06 22:15:00,34.9537,0.9497680000000006,0.5776116844503095,3.2696760000000005,2.6381949999999996,-4.050999999999988,7199.546944458112
2025-08-06 22:18:00,32.75463,0.834028,0.5145147453825903,2.8645830000000005,2.3199070000000006,-4.629600000000039,7199.596944458112
2025-08-06 22:21:00,33.04398,0.8918980000000003,0.535260775780833,2.7488420000000007,2.1462960000000004,-3.7615000000000123,7199.646944458113
2025-08-06 22:24:00,32.49421,0.834028,0.5145140103163107,2.6909720000000004,2.1462950000000003,-3.761599999999987,7199.696944458113
2025-08-06 22:27:00,33.50695,0.9497689999999999,0.5556380492447096,2.719908,2.0594899999999994,-4.340300000000013,7199.746944458113
2025-08-06 22:30:00,31.85764,0.8629629999999997,0.5249352598027572,2.662038,2.088426,-5.497700000000009,7199.796944458113
2025-08-07 07:09:00,31.33681,0.39999999999999947,0.3879579066025963,1.938657,1.914815,-5.787099999999953,7199.796944458113
2025-08-07 07:12:00,31.19213,0.4289359999999993,0.3866419311979736,1.967593,1.885879,-7.523199999999974,7199.796944458113
2025-08-07 07:42:00,30.6713,0.834028,0.49280136276873776,2.6620370000000007,2.088426,-8.391200000000026,7199.796944458113
2025-08-07 07:45:00,35.30093,0.8050929999999994,0.4825817230507692,2.34375,1.799074,-4.050900000000013,7199.846944458113
2025-08-07 07:48:00,35.99537,0.834028,0.5145140103163107,2.6041670000000003,2.0594900000000003,-5.208399999999983,7199.8969444581135
2025-08-07 07:51:00,39.17824,0.834028,0.5353833918115095,3.0092599999999994,2.493518999999999,-1.446799999999996,7199.946944458114
2025-08-07 07:54:00,41.03009,0.5157400000000001,0.40910347106685874,2.1122680000000003,1.914815,0.5786999999999694,7199.996944458114
2025-08-07 07:57:00,36.05324,0.6314820000000001,0.49284665056319893,2.4016209999999996,2.1462959999999995,-1.7361999999999966,7200.046944458114
2025-08-07 08:00:00,32.58102,0.7761570000000004,0.49336170765173704,2.6041670000000003,2.117361,-4.050999999999988,7200.096944458114
2025-08-07 08:03:00,34.8669,0.920833,0.5228981112846458,2.5752310000000005,1.914815,-3.182800000000043,7200.146944458114
2025-08-07 08:06:00,33.94097,0.920833,0.5454935505640572,2.546296,1.914815,-3.761599999999987,7200.196944458115
2025-08-07 08:09:00,38.9757,0.9497680000000006,0.5556384743810538,2.835648,2.1752319999999994,-1.1573999999999955,7200.246944458115
2025-08-07 08:12:00,42.59259,0.9787040000000005,0.6301343249471096,3.096064,2.493518,2.6041999999999916,7200.296944458115
2025-08-07 08:15:00,44.64699,0.834028,0.6651886099334581,3.3564819999999997,3.0432880000000004,7.233800000000002,7200.346944458115
2025-08-07 08:18:00,49.04514,0.747223,0.5765170608549429,3.0671289999999996,2.753933999999999,10.706099999999992,7200.396944458115
2025-08-07 08:21:00,57.40741,0.6025460000000002,0.529694388125541,2.517359999999999,2.377778,16.203700000000026,7200.4469444581155
2025-08-07 08:24:00,65.21991,0.45787000000000067,0.6530069917891504,2.835648000000001,3.274767999999999,23.4375,7200.496944458116
2025-08-07 08:27:00,64.98843,0.4868050000000004,0.729397416576275,3.2407399999999997,3.7956019999999997,31.25,7200.546944458116
2025-08-07 08:30:00,55.09259,0.6314820000000001,0.6763913647965895,3.3564820000000006,3.448379,21.122699999999952,7200.596944458116
2025-08-07 08:33:00,50.54977,0.5446759999999999,0.642917422538649,3.0671299999999997,3.274768,14.467600000000004,7200.646944458116
2025-08-07 08:36:00,46.09375,0.8629629999999997,0.6946391187668408,3.530092999999999,3.2168990000000006,9.259299999999996,7200.696944458116
2025-08-07 08:39:00,41.84028,1.0076389999999993,0.7003524916255534,3.7615739999999995,3.2168980000000005,4.918999999999983,7200.746944458117
2025-08-07 08:42:00,41.43518,0.9787039999999996,0.7076118692706493,3.616898,3.1300930000000005,4.3402000000000385,7200.796944458117
2025-08-07 08:45:00,41.55093,1.0365739999999999,0.6721035216334785,3.616898,2.985416,3.761599999999987,7200.846944458117
2025-08-07 08:48:00,42.2743,1.0655089999999996,0.6828894111189268,3.501156999999999,2.8407399999999994,4.918999999999983,7200.896944458117
2025-08-07 08:51:00,46.70139,1.210185,0.7356408145121615,3.7326379999999997,2.9275469999999997,10.127299999999991,7200.946944458117
2025-08-07 08:54:00,47.82986,1.0076389999999993,0.6810413780951289,3.530092999999999,2.956481,12.731400000000008,7200.9969444581175
2025-08-07 08:57:00,48.26389,0.9787039999999996,0.7437352896498455,3.530093,3.1011570000000006,10.127299999999991,7201.046944458118
2025-08-07 09:00:00,52.86458,0.8629639999999998,0.6601420825728952,3.5590279999999996,3.187963,16.492999999999995,7201.096944458118
2025-08-07 09:03:00,56.59722,0.6025460000000002,0.701250964247843,3.4722220000000004,3.679862,21.122699999999952,7201.146944458118
2025-08-07 09:06:00,54.02199,1.0076389999999993,0.8247827030743246,4.282406999999999,3.940278000000001,19.965300000000013,7201.196944458118
2025-08-07 09:09:00,54.34028,0.9497689999999999,0.8472109843657265,4.021992,3.8245370000000003,17.650499999999965,7201.246944458118
2025-08-07 09:12:00,53.64583,0.8918989999999996,0.757075893069048,4.195602,3.940278000000001,17.93979999999999,7201.296944458119
2025-08-07 09:15:00,54.1956,0.8918980000000003,0.7407014608638356,3.8194440000000007,3.5351860000000004,18.807900000000018,7201.346944458119
2025-08-07 09:18:00,51.38889,0.6893520000000004,0.7062298834910657,3.501158,3.5351849999999994,14.178200000000004,7201.396944458119
2025-08-07 09:21:00,52.40162,0.8050929999999994,0.7017426388663047,3.5879639999999995,3.3905089999999998,14.467600000000004,7201.446944458119
2025-08-07 09:24:00,54.97685,0.834028,0.6820548766884623,3.414352,3.1300920000000003,20.25460000000004,7201.496944458119
2025-08-07 09:27:00,51.64931,0.9497679999999997,0.7827569160175607,3.993056,3.679862,13.888900000000035,7201.5469444581195
2025-08-07 09:30:00,49.53704,0.9787039999999996,0.7437359013967183,3.8773139999999993,3.448379000000001,13.020800000000008,7201.59694445812
2025-08-07 09:33:00,53.18287,1.0365739999999999,0.8203865311202925,4.079862,3.679862,17.071799999999996,7201.64694445812
2025-08-07 09:36:00,56.33681,1.0076389999999993,0.7734503766603783,3.90625,3.477315000000001,20.254599999999982,7201.69694445812
2025-08-07 09:39:00,56.91551,1.0655099999999997,0.7974963055209714,4.050927,3.564119,19.09730000000002,7201.74694445812
2025-08-07 09:42:00,59.92477,1.0076390000000002,0.8079551882072143,3.9641209999999996,3.5930549999999997,22.28019999999998,7201.79694445812
2025-08-07 09:45:00,53.55903,0.920833,0.8023227113264646,3.993056,3.766666,17.071799999999996,7201.846944458121
2025-08-07 09:48:00,63.04977,1.2391199999999998,0.8482668699634995,4.456017999999999,3.766666,22.569500000000005,7201.896944458121
2025-08-07 09:51:00,63.04977,0.920833,0.8023227113264646,3.8483800000000006,3.6219900000000003,25.462900000000047,7201.946944458121
2025-08-07 09:54:00,61.74769,0.6893519999999995,0.7203754765226135,3.5590279999999996,3.6219900000000003,27.488400000000013,7201.996944458121
2025-08-07 09:57:00,57.43634,0.631481,0.6901368614688825,3.3854159999999993,3.5062500000000005,23.7269,7202.046944458121
2025-08-07 10:00:00,53.79051,0.631481,0.6901368614688825,3.3854159999999993,3.5062500000000005,20.254599999999982,7202.0969444581215
2025-08-07 10:03:00,78.90625,1.3548609999999996,1.2687367198724782,5.873846,5.705325,39.3519,7202.146944458122
2025-08-07 10:06:00,61.9213,0.3710640000000005,0.9029732534188732,4.079861,5.502783,30.382000000000005,7202.196944458122
2025-08-07 10:09:00,51.62037,0.631481,0.87994610589416,4.427084000000001,4.981941,17.071699999999964,7202.246944458122
2025-08-07 10:12:00,48.87153,0.6893520000000004,0.8407035598720852,4.369213,4.692595,12.731400000000008,7202.296944458122
2025-08-07 10:15:00,45.63079,0.7182870000000001,0.8309685563724527,4.513889000000001,4.75046,10.706099999999992,7202.346944458122
2025-08-07 10:18:00,44.18403,0.7761579999999997,0.764177023044832,4.369214,4.345374,6.944499999999948,7202.396944458123
2025-08-07 10:21:00,51.30208,0.5736110000000005,0.7106993982250313,3.7615740000000004,4.056023,14.467600000000004,7202.446944458123
2025-08-07 10:24:00,55.32407,0.5157409999999993,0.8161468225418265,3.7905100000000003,4.490049000000001,18.807799999999986,7202.496944458123
2025-08-07 10:27:00,47.88773,0.6314820000000001,0.7820606988479047,4.137732,4.46111,12.731499999999983,7202.546944458123
2025-08-07 10:30:00,44.29977,0.6893520000000004,0.7481438913621563,4.079862,4.2006950000000005,8.680499999999995,7202.596944458123
2025-08-07 10:33:00,42.21643,0.834028,0.7308597601984266,4.253472,4.056014000000001,5.787099999999953,7202.6469444581235
2025-08-07 10:36:00,42.04282,0.8918980000000003,0.7407008902627613,4.108796,3.8245370000000003,5.497600000000034,7202.696944458124
2025-08-07 10:39:00,41.03009,0.9208339999999993,0.7862753645776197,4.137732,3.8824070000000006,4.629699999999957,7202.746944458124
2025-08-07 10:42:00,41.08796,0.8918989999999996,0.7570753317829325,4.2534730000000005,3.9981480000000005,5.208300000000008,7202.796944458124
2025-08-07 10:45:00,41.03009,0.9497689999999999,0.7489801705102048,4.195602,3.8245370000000003,2.0255000000000223,7202.846944458124
2025-08-07 10:48:00,44.03935,0.8918980000000003,0.7240474491734529,3.993056,3.679862,7.5230999999999995,7202.896944458124
2025-08-07 10:51:00,45.3993,0.834028,0.7621082607748828,3.9641210000000004,3.8245380000000004,5.497600000000034,7202.946944458125
2025-08-07 10:54:00,44.18403,0.7761579999999997,0.7345441181772447,4.108797,4.027082,6.365800000000036,7202.996944458125
2025-08-07 10:57:00,43.51852,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,6.94440000000003,7203.046944458125
2025-08-07 11:00:00,43.40278,0.834028,0.7148693945034876,3.9641210000000004,3.737731,7.523199999999974,7203.096944458125
2025-08-07 11:03:00,44.87847,0.834028,0.7148693945034876,3.906251,3.679861,7.523199999999974,7203.146944458125
2025-08-07 11:06:00,43.6632,0.747223,0.7352375620550594,3.906251000000001,3.8824070000000006,5.497600000000034,7203.1969444581255
2025-08-07 11:09:00,42.01389,0.7761579999999997,0.7040624053404724,3.993056,3.853472,5.497799999999984,7203.246944458126
2025-08-07 11:12:00,43.92361,0.8050929999999994,0.717538833720057,3.7905099999999994,3.6219900000000003,7.233800000000031,7203.296944458126
2025-08-07 11:15:00,42.01389,0.8629629999999997,0.7599671517228623,4.050925,3.853472,6.94440000000003,7203.346944458126
2025-08-07 11:18:00,40.19097,0.9787039999999996,0.743734677902565,4.137732000000001,3.7087950000000003,1.1573999999999955,7203.396944458126
2025-08-07 11:21:00,41.17477,1.0655089999999996,0.7421202092483995,4.2534719999999995,3.6798610000000007,5.208399999999983,7203.446944458126
2025-08-07 11:24:00,41.14584,0.9497689999999999,0.7316355455667617,4.108797,3.7087960000000004,4.050999999999988,7203.496944458127
2025-08-07 11:27:00,41.92709,0.9497689999999999,0.7316355455667617,3.9641209999999996,3.56412,2.8934000000000424,7203.546944458127
2025-08-07 11:30:00,42.50579,0.9787039999999996,0.7612704849108697,4.224537,3.8245370000000003,4.3402999999999565,7203.596944458127
2025-08-07 11:33:00,43.40278,0.8918980000000003,0.7570748835548864,4.0509260000000005,3.7956019999999997,4.629600000000039,7203.646944458127
2025-08-07 11:36:00,41.86921,0.8629629999999997,0.7278529319538433,4.021991000000001,3.7666660000000007,3.4721999999999866,7203.696944458127
2025-08-07 11:39:00,42.50579,0.920833,0.7194221309652792,3.993056000000001,3.6219900000000003,3.4721999999999866,7203.7469444581275
2025-08-07 11:42:00,41.81134,0.834028,0.7148693945034876,3.9641210000000004,3.737731,4.3402999999999565,7203.796944458128
2025-08-07 11:45:00,41.81134,0.834028,0.6986080380758474,3.8483799999999997,3.593056,3.761599999999987,7203.846944458128
2025-08-07 11:48:00,40.5382,0.834028,0.6986069042531342,3.9641210000000004,3.7087950000000003,3.182899999999961,7203.896944458128
2025-08-07 11:51:00,41.17477,0.9497689999999999,0.7660137206372855,4.195602,3.853473,3.4721999999999866,7203.946944458128
2025-08-07 11:54:00,40.33565,0.8629629999999997,0.7599666054543002,4.195602,3.9981480000000005,2.8935000000000173,7203.996944458128
2025-08-07 11:57:00,39.81482,0.8918989999999996,0.7240478842475222,4.195602,3.8824070000000006,2.6041999999999916,7204.046944458129
2025-08-07 12:00:00,39.12037,0.9208339999999993,0.7365744354291504,4.195601999999999,3.853472,2.6041999999999916,7204.096944458129
2025-08-07 12:06:00,38.91782,0.9787039999999996,0.725858911119484,4.253473,3.7956019999999997,-0.28930000000002565,7204.096944458129
2025-08-07 12:09:00,38.04977,0.9787039999999996,0.6698601994748102,3.5590279999999996,3.0143519999999997,0.5787000000000262,7204.146944458129
2025-08-07 12:12:00,37.06597,0.9497689999999999,0.6774644440224906,4.021992,3.5351860000000004,-0.2892999999999688,7204.196944458129
2025-08-07 12:15:00,37.90509,0.834028,0.6479805127476157,3.703703,3.361574,0.5786999999999694,7204.246944458129
2025-08-07 12:18:00,38.10764,0.834028,0.6303994226450992,3.501157,3.1300920000000003,-1.1573999999999955,7204.2969444581295
2025-08-07 12:21:00,38.45486,0.834028,0.630400037065693,3.4722219999999995,3.1011580000000007,0.28940000000000055,7204.34694445813
2025-08-07 12:24:00,38.19445,0.7761579999999997,0.6400309460318182,3.530093,3.274768,0.28930000000002565,7204.39694445813
2025-08-07 12:27:00,36.45834,0.8629629999999997,0.660141055964407,3.732639,3.361574000000001,-0.8681000000000267,7204.44694445813
2025-08-07 12:30:00,35.30093,0.9497689999999999,0.6193112640674909,3.732639,3.159028,-2.314800000000048,7204.49694445813
2025-08-07 12:33:00,36.16898,0.920833,0.6472027705280043,3.5590269999999995,3.072223,-1.446799999999996,7204.54694445813
2025-08-07 12:36:00,35.99537,0.834028,0.630400037065693,3.530092,3.159028000000001,-2.8934000000000424,7204.596944458131
2025-08-07 12:39:00,34.34607,0.7761579999999997,0.6061352642163416,3.501157,3.1879620000000006,-3.761600000000044,7204.646944458131
2025-08-07 12:42:00,35.79282,0.834028,0.6124109825445968,3.501157,3.1011580000000007,-0.5786999999999694,7204.696944458131
2025-08-07 12:45:00,34.40393,0.834028,0.6124109825445968,3.5590270000000004,3.159028000000001,-2.314800000000048,7204.746944458131
2025-08-07 12:48:00,35.38773,0.8918980000000003,0.6168071179668027,3.5879630000000002,3.1011580000000007,-1.4467000000000212,7204.796944458131
2025-08-07 12:51:00,35.82176,0.834028,0.5939695450120787,3.414352,2.985416,-3.182800000000043,7204.8469444581315
2025-08-07 12:54:00,35.38773,0.8050930000000003,0.63568992740098,3.5879630000000002,3.274769,-4.629599999999982,7204.896944458132
2025-08-07 12:57:00,34.80903,0.834028,0.6303994226450992,3.645834,3.274769,-2.8934999999999604,7204.946944458132
2025-08-07 13:00:00,34.60648,0.8918980000000003,0.6357172853634022,3.616898000000001,3.159028,-2.0253999999999905,7204.996944458132
2025-08-07 13:03:00,34.2882,0.8918980000000003,0.6357172853634022,3.616898000000001,3.159028,-2.8935000000000173,7205.046944458132
2025-08-07 13:06:00,33.76736,0.920833,0.6083933395832788,3.501157,2.9564820000000003,-3.4721999999999866,7205.096944458132
2025-08-07 13:09:00,32.95718,0.834028,0.6124109825445968,3.530092,3.1300930000000005,-4.91900000000004,7205.146944458133
2025-08-07 13:12:00,33.82523,0.834028,0.5555237621246065,3.4432869999999998,2.956481,-5.497599999999977,7205.196944458133
2025-08-07 13:15:00,33.94097,0.8918980000000003,0.5773623163842149,3.3854170000000003,2.8407399999999994,-2.893599999999992,7205.246944458133
2025-08-07 13:18:00,32.2338,0.8629629999999997,0.6241212190479254,3.4722219999999995,3.043286,-4.050900000000013,7205.296944458133
2025-08-07 13:21:00,33.04398,0.920833,0.6083926499754048,3.4722219999999995,2.9275460000000004,-4.050899999999956,7205.346944458133
2025-08-07 13:24:00,33.85416,0.834028,0.5750271272781766,3.327547,2.869675,-3.4722999999999615,7205.3969444581335
2025-08-07 13:27:00,32.78357,0.7761579999999997,0.588614758856015,3.3564820000000006,3.0143520000000006,-3.182800000000043,7205.446944458134
2025-08-07 13:30:00,35.64815,0.834028,0.555523077536527,3.2696769999999997,2.782869999999999,-1.7361000000000217,7205.496944458134
2025-08-07 13:33:00,36.71875,0.8050930000000003,0.6005761987870573,3.2986120000000003,2.9275460000000004,-1.736099999999965,7205.546944458134
2025-08-07 13:36:00,34.83796,0.747223,0.5765170608549429,3.3854170000000003,3.072222,-2.0254000000000474,7205.596944458134
2025-08-07 13:39:00,35.38773,0.834028,0.6124109825445968,3.4722219999999995,3.072223,-2.314799999999991,7205.646944458134
2025-08-07 13:42:00,33.07291,0.834028,0.5939701906585335,3.4432869999999998,3.0143520000000006,-3.761600000000044,7205.696944458135
2025-08-07 13:45:00,33.94097,0.920833,0.6083933395832788,3.3564809999999996,2.811806,-3.761599999999987,7205.746944458135
2025-08-07 13:48:00,32.84143,0.8918989999999996,0.6168068465722256,3.4722230000000005,2.9854160000000007,-5.497700000000009,7205.796944458135
2025-08-07 13:51:00,33.07291,0.920833,0.6083926499754048,3.4722219999999995,2.9275460000000004,-4.340300000000013,7205.846944458135
2025-08-07 13:54:00,32.43634,0.8918980000000003,0.5973769544704837,3.29861,2.78287,-4.050900000000013,7205.896944458135
2025-08-07 13:57:00,32.46528,0.8918980000000003,0.5566897124372615,3.2696760000000005,2.696065,-4.918999999999983,7205.9469444581355
2025-08-07 14:00:00,31.30787,0.8629629999999997,0.5862570271484708,3.3275449999999998,2.8407400000000003,-5.208399999999983,7205.996944458136
2025-08-07 14:03:00,33.53588,0.834028,0.5353840998605048,3.211805,2.696065000000001,-4.050899999999956,7206.046944458136
2025-08-07 14:06:00,34.43287,0.8050930000000003,0.5823779843883288,3.211805,2.811806,-2.6041999999999916,7206.096944458136
2025-08-07 14:09:00,33.36227,0.8050930000000003,0.5636843806843598,3.2986120000000003,2.869675,-2.8935000000000173,7206.146944458136
2025-08-07 14:12:00,32.03125,0.7761579999999997,0.5706594270688796,3.211806,2.8407400000000003,-4.918999999999983,7206.196944458136
2025-08-07 14:15:00,31.16319,0.8918980000000003,0.5773630189623447,3.327546,2.78287,-6.365700000000004,7206.246944458137
2025-08-07 14:18:00,31.94444,0.8918980000000003,0.5773623163842149,3.1828710000000004,2.6381939999999995,-4.050900000000013,7206.296944458137
2025-08-07 14:21:00,32.29166,0.8918980000000003,0.5973769544704837,3.2407400000000006,2.7250000000000005,-3.4721999999999866,7206.346944458137
2025-08-07 14:24:00,30.90278,0.8629629999999997,0.5664950690939876,3.414352,2.8986099999999997,-5.787099999999953,7206.396944458137
2025-08-07 14:27:00,33.7963,0.9497679999999997,0.6193108884114623,3.3275449999999998,2.7539350000000002,-3.4722000000000435,7206.446944458137
2025-08-07 14:30:00,34.92477,0.9787039999999996,0.7076112318333626,3.8773150000000003,3.3905089999999998,-4.918999999999983,7206.4969444581375
2025-08-07 14:33:00,35.87963,0.9787039999999996,0.6301343249471093,3.5590279999999996,2.9564820000000003,-1.4467000000000212,7206.546944458138
2025-08-07 14:36:00,36.19791,0.9787039999999996,0.6698595312407057,3.530092999999999,2.985416,-0.5787000000000262,7206.596944458138
2025-08-07 14:39:00,36.97916,0.8918980000000003,0.6541598976706758,3.703704,3.274769,-0.5787000000000262,7206.646944458138
2025-08-07 14:42:00,35.59028,0.834028,0.6124109825445968,3.530092,3.1300930000000005,-1.446799999999996,7206.696944458138
2025-08-07 14:45:00,34.375,0.834028,0.5939695450120787,3.414352000000001,2.9854160000000007,-3.182900000000018,7206.746944458138
2025-08-07 14:48:00,33.21759,0.8918989999999996,0.5973773369601525,3.3564809999999996,2.8407400000000003,-3.182899999999961,7206.796944458139
2025-08-07 14:51:00,35.21412,0.9787039999999996,0.6301336188519706,3.530092999999999,2.9275460000000004,-2.314800000000048,7206.846944458139
2025-08-07 14:54:00,33.13079,0.9208339999999993,0.6472031655947504,3.616897999999999,3.1300930000000005,-1.446799999999996,7206.896944458139
2025-08-07 14:57:00,32.37847,0.8918989999999996,0.5973759745835098,3.443288,2.9275450000000003,-5.497700000000009,7206.946944458139
2025-08-07 15:00:00,32.43634,0.9497689999999999,0.5776120428636683,3.327547,2.696065,-4.918999999999983,7206.996944458139
2025-08-07 15:03:00,31.01852,0.9208339999999993,0.5881308075005593,3.3564819999999997,2.782870000000001,-6.076300000000003,7207.0469444581395
2025-08-07 15:06:00,32.8993,0.9497689999999999,0.5988021897968516,3.443288,2.8407399999999994,-3.182900000000018,7207.09694445814
2025-08-07 15:09:00,34.17245,0.9497679999999997,0.598801822564754,3.4432870000000007,2.8407400000000003,-3.761599999999987,7207.14694445814
