Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-07 15:12:00,34.02778,0.920833,0.647201464571889,3.616898,3.1300920000000003,-3.761599999999987,7207.19694445814
2025-08-07 15:15:00,33.73843,0.834028,0.6124109825445968,3.530092,3.1300930000000005,-1.736099999999965,7207.24694445814
2025-08-07 15:18:00,32.55209,0.8629629999999997,0.5862556818644465,3.414352,2.9275450000000003,-4.340300000000013,7207.29694445814
2025-08-07 15:21:00,31.53935,0.8629629999999997,0.5862570271484708,3.3275449999999998,2.8407400000000003,-5.497599999999977,7207.346944458141
2025-08-07 15:24:00,30.87384,0.9497689999999999,0.5776120428636683,3.298611,2.667129,-4.918900000000008,7207.396944458141
2025-08-07 15:36:00,31.8287,0.920833,0.5881304370483212,3.298611,2.7250000000000005,-5.786999999999978,7207.596944458141
2025-08-07 15:39:00,31.53935,0.9497689999999999,0.5776120428636683,3.327547,2.696065,-5.787000000000035,7207.646944458141
2025-08-07 15:42:00,31.59722,0.9787039999999996,0.5879395535231328,3.327546,2.667129,-6.6551000000000045,7207.696944458141
2025-08-07 15:45:00,30.09259,0.8918989999999996,0.5566908041047466,3.3564809999999996,2.782870000000001,-6.07650000000001,7207.746944458141
2025-08-07 15:48:00,30.23727,0.8629629999999997,0.5460869018084666,3.2696750000000003,2.7249990000000004,-5.208399999999983,7207.796944458141
2025-08-07 15:51:00,30.6713,0.8918980000000003,0.5352607757808336,3.125,2.5224540000000006,-6.076300000000003,7207.8469444581415
2025-08-07 15:54:00,32.06018,0.920833,0.5671972631348962,3.096064,2.493519000000001,-5.497700000000009,7207.896944458142
2025-08-07 15:57:00,32.92824,0.920833,0.6083919603668225,3.211806,2.667129,-4.629700000000014,7207.946944458142
2025-08-07 18:18:00,30.61343,1.1523149999999998,0.5737187002576539,2.922454,2.00162,-7.233799999999974,7207.946944458142
2025-08-07 18:21:00,33.13079,0.9787030000000003,0.542536172907989,2.922453,2.204167,-4.918999999999983,7207.996944458142
2025-08-07 18:24:00,34.17245,0.9497689999999999,0.5556380492447103,2.864584,2.204166,-4.340300000000013,7208.046944458142
2025-08-07 18:27:00,35.3588,0.9497689999999999,0.5088042623954158,2.864584,2.1462960000000004,-2.8935000000000173,7208.096944458142
2025-08-07 18:30:00,32.06018,0.9208339999999993,0.5454939026699477,2.922453999999999,2.290972,-5.208399999999983,7208.146944458143
2025-08-07 18:33:00,30.70023,0.9208339999999993,0.5881308075005593,2.9803239999999995,2.4067120000000006,-4.918900000000008,7208.196944458143
2025-08-07 18:36:00,34.40393,0.8629639999999998,0.5029238448952171,2.7199079999999993,2.1173599999999997,-3.761599999999987,7208.246944458143
2025-08-07 18:39:00,37.06597,0.7761569999999995,0.5332426558782051,2.459491,2.0305549999999997,-1.1574999999999704,7208.296944458143
2025-08-07 18:42:00,37.55787,0.747223,0.5406328183407092,2.6620370000000007,2.290972,0.0,7208.346944458143
2025-08-07 18:45:00,33.62268,0.7182870000000001,0.5104736217103298,2.8645829999999997,2.493518,-3.4721999999999866,7208.3969444581435
2025-08-07 18:48:00,37.78935,0.834028,0.5555237621246065,2.8067130000000002,2.3199070000000006,-1.4467000000000212,7208.446944458144
2025-08-07 18:51:00,40.48032,0.9497690000000008,0.766012553531504,3.1828710000000004,2.8407399999999994,1.7361000000000217,7208.496944458144
2025-08-07 18:54:00,42.47685,0.7761579999999997,0.5706606841779779,2.922453,2.5513890000000004,3.4722999999999615,7208.546944458144
2025-08-07 18:57:00,37.78935,0.8050920000000001,0.6005757876358593,3.1828710000000004,2.8118060000000007,0.867999999999995,7208.596944458144
2025-08-07 19:00:00,36.9213,0.8918980000000003,0.5973762732828025,3.1539350000000006,2.6381939999999995,-0.5786000000000513,7208.646944458144
2025-08-07 19:03:00,35.70602,0.834028,0.5353833918115095,3.009259,2.493518,-1.1573999999999955,7208.696944458145
2025-08-07 19:06:00,37.38426,1.0076389999999993,0.5756801721244479,3.125,2.406713,-1.1573999999999955,7208.746944458145
2025-08-07 19:09:00,35.01157,0.8918989999999996,0.5566900771878673,3.038194,2.464582,-1.7361999999999966,7208.796944458145
2025-08-07 19:12:00,33.44907,0.8918989999999996,0.5773640953623836,3.0960650000000003,2.5513890000000004,-4.629599999999982,7208.846944458145
2025-08-07 19:15:00,31.94444,0.8918989999999996,0.535261885944676,2.951389,2.3488430000000005,-4.340300000000013,7208.896944458145
2025-08-07 19:18:00,33.56482,0.9787039999999996,0.5656997280681026,2.922453999999999,2.2331019999999997,-3.7615000000000123,7208.9469444581455
2025-08-07 19:21:00,35.59028,1.0655089999999996,0.5954126715860443,3.009259,2.2331020000000006,-0.867999999999995,7208.996944458146
2025-08-07 19:24:00,33.91204,1.007638,0.5756806216303215,3.182869,2.4645840000000003,-3.4722000000000435,7209.046944458146
2025-08-07 19:30:00,31.16319,1.0944440000000002,0.5286791738850779,3.038194,2.1462960000000004,-5.786999999999978,7209.046944458146
2025-08-07 19:33:00,32.06018,1.0655089999999996,0.5197830570074031,2.835648,1.9726850000000002,-6.6551000000000045,7209.096944458146
2025-08-07 19:36:00,32.8125,1.0655089999999996,0.5714245949745606,3.038194,2.2331019999999997,-5.497700000000009,7209.146944458146
2025-08-07 19:39:00,39.12037,0.7182870000000001,0.49145243228661883,2.633101,2.2331009999999996,1.446799999999996,7209.196944458146
2025-08-07 19:42:00,43.98148,0.4868049999999995,0.4747857410724746,2.2858789999999996,2.2620380000000004,5.2082999999999515,7209.246944458147
2025-08-07 19:45:00,39.26505,0.5157410000000002,0.47371201982195904,2.4884260000000005,2.406714,2.6041000000000167,7209.296944458147
2025-08-07 19:48:00,37.23959,0.6314819999999992,0.49284724935600405,2.546296,2.290972,-0.28930000000002565,7209.346944458147
2025-08-07 19:51:00,34.89584,0.6604159999999997,0.4871556119013299,2.6909719999999995,2.3777790000000003,-1.446799999999996,7209.396944458147
2025-08-07 19:54:00,35.3588,0.7761579999999997,0.4933627914642836,2.6620369999999998,2.175231,-3.182800000000043,7209.446944458147
2025-08-07 19:57:00,34.80903,0.8918980000000003,0.535260775780833,2.7488420000000007,2.1462960000000004,-1.7361000000000217,7209.4969444581475
2025-08-07 20:00:00,35.38773,0.8050930000000003,0.5039913899669992,2.719908,2.204166,-2.8935000000000173,7209.546944458148
2025-08-07 20:03:00,32.98611,0.7182879999999994,0.47175953012783023,2.6909729999999996,2.262036,-2.314899999999966,7209.596944458148
2025-08-07 20:06:00,34.375,0.8629639999999998,0.5249356182691085,2.8935189999999995,2.3199059999999996,-4.3402999999999565,7209.646944458148
2025-08-07 20:09:00,36.11111,0.834028,0.5353833918115095,2.8935180000000003,2.377777,-1.7361999999999966,7209.696944458148
2025-08-07 20:12:00,36.48727,0.8050930000000003,0.5444423587734043,2.8935180000000003,2.4356479999999996,-2.314899999999966,7209.746944458148
2025-08-07 20:15:00,33.82523,0.8050920000000001,0.5444419738062564,3.0381940000000007,2.580325,-3.182900000000018,7209.796944458149
2025-08-07 20:18:00,33.53588,0.8050930000000003,0.5245740701417123,2.922454,2.4356479999999996,-3.4722000000000435,7209.846944458149
2025-08-07 20:21:00,31.71297,0.747223,0.482620955949719,2.7777780000000005,2.3199070000000006,-5.208300000000008,7209.896944458149
2025-08-07 20:24:00,33.91204,0.834028,0.5145147453825903,2.748843,2.204167,-3.182800000000043,7209.946944458149
2025-08-07 20:27:00,34.23032,0.834028,0.5145147453825903,2.6909720000000004,2.1462960000000004,-2.8935000000000173,7209.996944458149
2025-08-07 20:30:00,33.96991,0.8918980000000003,0.535260775780833,2.835648,2.2331019999999997,-2.8934000000000424,7210.0469444581495
2025-08-07 20:33:00,34.49074,0.834028,0.5353833918115095,2.748843,2.2331019999999997,-4.050900000000013,7210.09694445815
2025-08-07 20:36:00,30.46875,0.7761579999999997,0.5136533634523897,2.7777779999999996,2.3199070000000006,-7.8125,7210.14694445815
2025-08-07 20:39:00,30.93172,0.7761579999999997,0.4933620769123702,2.6909729999999996,2.204166,-6.6551000000000045,7210.19694445815
2025-08-07 20:42:00,33.3044,0.834028,0.49280136276873776,2.4884260000000005,1.914815,-4.918999999999983,7210.24694445815
2025-08-07 20:45:00,33.94097,0.834028,0.5145140103163102,2.5752320000000006,2.0305549999999997,-2.8935000000000173,7210.29694445815
2025-08-07 20:48:00,34.69329,0.834028,0.5145147453825903,2.8067130000000002,2.2620370000000003,-2.6041999999999916,7210.346944458151
2025-08-07 20:51:00,32.08912,0.7182879999999994,0.49145282028860754,2.7199079999999993,2.3199070000000006,-6.076300000000003,7210.396944458151
2025-08-07 20:54:00,31.8287,0.7761579999999997,0.5136533634523897,2.7199079999999993,2.2620370000000003,-5.786999999999978,7210.446944458151
2025-08-07 20:57:00,31.45255,0.7761579999999997,0.4933620769123702,2.6909729999999996,2.204166,-5.7871000000000095,7210.496944458151
2025-08-07 22:18:00,32.58102,0.9787040000000005,0.5425365095230179,2.6909720000000004,1.9726849999999994,-5.497700000000009,7210.496944458151
2025-08-07 22:21:00,33.65162,0.834028,0.4700912437252495,2.546297,1.9437499999999996,-4.629700000000014,7210.496944458151
2025-08-07 22:24:00,38.4838,0.7472220000000007,0.5406317784622704,2.8645830000000005,2.493517999999999,-0.2892999999999688,7210.496944458151
2025-08-07 22:27:00,36.89236,0.6025469999999995,0.49730429881834937,2.6620369999999998,2.464582,-0.5788000000000011,7210.496944458151
2025-08-07 22:30:00,37.73148,0.5446759999999999,0.4385672526874845,2.4305559999999993,2.233103,-1.7361000000000217,7210.496944458151
2025-08-07 22:33:00,43.54745,0.42893500000000007,0.43147699231626446,2.141204,2.1462959999999995,6.365700000000004,7210.496944458151
2025-08-07 22:36:00,36.22685,0.4289360000000002,0.44573405473891303,2.4016210000000004,2.4356479999999996,-1.1573999999999955,7210.496944458151
2025-08-07 22:39:00,31.79977,0.5446759999999999,0.48726041341983284,2.6620369999999998,2.5513879999999993,-4.629599999999982,7210.496944458151
2025-08-08 07:45:00,39.43866,0.8629629999999997,0.5460869018084666,2.8067129999999993,2.2620369999999994,1.446799999999996,7210.496944458151
2025-08-08 07:48:00,44.96528,0.8629639999999998,0.7911217362973109,3.7905099999999994,3.650926,8.68059999999997,7210.546944458151
2025-08-08 07:51:00,41.95602,1.0076390000000002,0.8413514826144205,4.8321760000000005,4.518985,4.91900000000004,7210.5969444581515
2025-08-08 07:54:00,40.27778,0.9787039999999996,0.7612698845110157,4.4270830000000005,4.027082,4.918900000000008,7210.646944458152
2025-08-08 07:57:00,38.25232,0.8629629999999997,0.67756350125528,3.993056,3.650926,1.446799999999996,7210.696944458152
2025-08-08 08:00:00,37.15278,0.747223,0.5937971005301366,3.501158,3.2168980000000005,1.446799999999996,7210.746944458152
2025-08-08 08:03:00,36.74768,0.6604169999999998,0.539326962982376,3.0960649999999994,2.869675,0.5786999999999694,7210.796944458152
2025-08-08 08:06:00,39.90162,0.7182870000000001,0.5468229587843569,2.8935189999999995,2.580323999999999,2.0254999999999654,7210.846944458152
2025-08-08 08:09:00,39.35185,0.5736119999999998,0.5467990310715823,2.748843,2.696064,2.6041999999999916,7210.896944458153
2025-08-08 08:12:00,38.16551,0.6314820000000001,0.5743838493373652,3.038194,2.9275460000000004,0.8680999999999699,7210.946944458153
2025-08-08 08:15:00,45.54398,0.9787039999999996,0.6093838851145404,3.1828709999999996,2.5513890000000004,8.96980000000002,7210.996944458153
2025-08-08 08:18:00,44.76273,1.123379,0.7248810442052664,3.7615730000000003,3.072223000000001,8.39119999999997,7211.046944458153
2025-08-08 08:21:00,48.84259,0.9497680000000006,0.6585807425705537,3.3854170000000003,2.869676,12.731499999999983,7211.096944458153
2025-08-08 08:24:00,55.52662,0.9497689999999999,0.7660137206372855,3.90625,3.564121,14.467600000000004,7211.1469444581535
2025-08-08 08:27:00,60.82176,0.747223,0.7055790787679392,3.501156999999999,3.4194440000000004,19.386599999999987,7211.196944458154
2025-08-08 08:30:00,57.46528,0.5446759999999999,0.6938530066215265,3.298611,3.6219920000000005,21.701400000000035,7211.246944458154
2025-08-08 08:33:00,52.31481,0.6025470000000004,0.7272429415133941,3.790509,4.056019,17.071699999999964,7211.296944458154
2025-08-08 08:36:00,47.71412,0.9497679999999997,0.7660121203498742,3.993056,3.650926,11.284699999999987,7211.346944458154
2025-08-08 08:39:00,47.39584,0.9787039999999996,0.778488480744639,4.108797,3.737731,10.127399999999966,7211.396944458154
2025-08-08 08:42:00,49.47916,0.9497689999999999,0.7660131370845673,4.1666669999999995,3.8245370000000003,13.888800000000003,7211.446944458155
2025-08-08 08:45:00,48.95834,0.9208339999999993,0.7365744354291504,3.7615739999999995,3.4194440000000004,13.020799999999952,7211.496944458155
2025-08-08 08:48:00,49.18982,1.0365739999999999,0.785524486372099,3.993056,3.5351860000000004,14.178299999999979,7211.546944458155
2025-08-08 08:51:00,51.0706,1.0655089999999996,0.8152581072636347,4.282407,3.8245380000000004,14.178300000000036,7211.596944458155
2025-08-08 08:54:00,53.53009,1.0365739999999999,0.785524486372099,4.137732,3.679862,18.518599999999992,7211.646944458155
2025-08-08 08:57:00,55.49769,0.9497679999999997,0.7139553085170427,3.703703,3.274769000000001,21.412000000000035,7211.6969444581555
2025-08-08 09:00:00,52.66204,0.8050920000000001,0.6183325640756081,3.2696760000000005,2.9275459999999995,16.782399999999996,7211.746944458156
2025-08-08 09:03:00,56.16319,1.036575,0.886868015287253,4.658565,4.374307999999999,19.097199999999987,7211.796944458156
2025-08-08 09:06:00,62.84722,0.9497679999999997,0.8154581331305045,4.282408,4.027088,24.59480000000002,7211.846944458156
2025-08-08 09:09:00,70.63079,0.7182870000000001,0.8177161890051592,3.73264,3.9402740000000005,38.77320000000003,7211.896944458156
2025-08-08 09:12:00,61.11111,1.0944440000000002,0.8961456705778001,4.542824,4.171760000000001,12.442099999999982,7211.946944458156
2025-08-08 09:15:00,58.10185,0.834028,0.9606766749681497,4.74537,5.010879999999999,24.01619999999997,7211.996944458157
2025-08-08 09:18:00,58.91204,0.834028,0.8365749121272565,4.282407000000001,4.287504,25.17360000000002,7212.046944458157
2025-08-08 09:21:00,68.46065,1.0655090000000005,0.8327111420312634,4.137732000000001,3.7087969999999997,30.671299999999974,7212.096944458157
2025-08-08 09:24:00,63.83102,0.7761579999999997,0.807230801504234,3.90625,3.9692119999999997,30.09250000000003,7212.146944458157
2025-08-08 09:27:00,65.16204,0.834028,0.7773930458738021,3.819445,3.7087970000000006,32.11810000000003,7212.196944458157
2025-08-08 09:30:00,63.16551,0.834028,0.7924710113218187,3.7326379999999997,3.650926,31.25,7212.2469444581575
2025-08-08 09:33:00,66.34838,0.9787039999999996,0.8762760779494314,4.3402780000000005,4.142829000000001,14.756999999999948,7212.296944458158
2025-08-08 09:36:00,67.73727,0.9208339999999993,0.8941859099569011,4.369213,4.316434000000001,34.72229999999996,7212.346944458158
2025-08-08 09:39:00,68.72106,0.920833,0.8941833797126173,4.166666,4.113884,38.7731,7212.396944458158
2025-08-08 09:42:00,75.81019,0.9787040000000005,0.9071227744926482,4.369214,4.229627999999999,38.48380000000003,7212.446944458158
2025-08-08 09:45:00,78.90625,0.8629630000000006,0.8798683362513514,4.0509260000000005,4.084954,43.11340000000001,7212.496944458158
2025-08-08 09:48:00,79.57176,0.7761579999999997,0.8892089585033177,3.935186,4.1717640000000005,44.56020000000001,7212.546944458159
2025-08-08 09:51:00,74.33449,0.6604169999999998,0.8857966013071418,3.935186,4.432175,43.69210000000004,7212.596944458159
2025-08-08 09:54:00,73.64005,0.7182879999999994,0.9079928918372249,4.224537,4.634724,43.40279999999996,7212.646944458159
2025-08-08 09:57:00,72.68519,0.7182869999999992,0.8440938662149615,3.9641209999999996,4.229629000000001,42.82409999999999,7212.696944458159
2025-08-08 10:00:00,74.76852,0.7472219999999998,0.8198292137922548,3.7326379999999997,3.8824080000000007,43.98149999999998,7212.746944458159
2025-08-08 10:03:00,70.57292,0.7182870000000001,0.8309699236059332,3.8773160000000004,4.11389,40.79860000000002,7212.7969444581595
2025-08-08 10:06:00,68.37384,0.7472219999999998,0.8468043954965959,3.9641200000000003,4.171760000000001,36.45829999999995,7212.84694445816
2025-08-08 10:09:00,66.66667,0.834028,0.8365724171943139,4.021990000000001,4.027082,33.27550000000002,7212.89694445816
2025-08-08 10:12:00,66.72454,0.8629629999999997,0.86550800256171,4.079861,4.084954,35.01159999999999,7212.94694445816
2025-08-08 10:15:00,75.92593,0.631481,0.7820601221755848,3.4722219999999995,3.7956009999999996,43.98149999999998,7212.99694445816
2025-08-08 10:18:00,74.59491,0.6893519999999995,0.8534217889698454,3.848381,4.20069,45.717600000000004,7213.04694445816
2025-08-08 10:21:00,69.53125,0.7472220000000007,0.8732583923405993,3.993056000000001,4.258559999999999,39.0625,7213.096944458161
2025-08-08 10:24:00,71.81713,1.1233790000000008,0.8917834804735729,4.311342,3.882402999999999,39.0625,7213.146944458161
2025-08-08 10:27:00,92.50579,1.4416659999999997,1.370689627543694,6.799767,6.660181000000001,51.50459999999998,7213.196944458161
2025-08-08 10:30:00,98.06134,1.0944440000000002,1.153808617275421,5.237267,5.358103,61.053200000000004,7213.246944458161
2025-08-08 10:33:00,100.0,1.0365740000000008,1.1235556044670043,5.121532,5.300228,62.78940000000003,7213.296944458161
2025-08-08 10:36:00,100.0,1.0365740000000008,1.0958829071756473,5.063657000000001,5.184492999999999,52.662000000000035,7213.3469444581615
2025-08-08 10:39:00,80.81597,0.2553240000000008,0.9730671004254688,3.790509,5.994673,53.530100000000004,7213.396944458162
2025-08-08 10:42:00,64.12037,0.37106499999999976,0.9481179231707942,4.166667,5.7342569999999995,35.01159999999999,7213.446944458162
2025-08-08 10:45:00,53.84838,0.5446759999999999,0.9341100778649446,4.513889000000001,5.444911,20.254699999999957,7213.496944458162
2025-08-08 10:48:00,49.71065,0.6893520000000004,0.8785455673981748,4.687501,5.09769,14.178200000000004,7213.546944458162
2025-08-08 10:51:00,48.26389,0.834028,0.8651272053039151,4.600694000000001,4.663654000000001,10.706000000000017,7213.596944458162
2025-08-08 10:54:00,47.16435,0.920833,0.8941864396186852,4.74537,4.692594000000001,12.442199999999957,7213.646944458163
2025-08-08 10:57:00,45.3993,0.920833,0.8643278419113125,4.774306,4.663654,10.416699999999992,7213.696944458163
2025-08-08 11:00:00,45.34143,0.8918980000000003,0.8944435824055473,4.86111,4.866204000000001,8.969899999999996,7213.746944458163
2025-08-08 11:03:00,46.7882,0.834028,0.8365734151680705,4.57176,4.576854,8.68059999999997,7213.796944458163
2025-08-08 11:06:00,47.19329,0.8050930000000003,0.8219925877553326,4.253472,4.287503999999999,10.416600000000017,7213.846944458163
2025-08-08 11:09:00,45.34143,0.7761579999999997,0.7930508389046264,4.282407,4.316434000000001,8.680499999999995,7213.8969444581635
2025-08-08 11:12:00,45.63079,0.9497689999999999,0.8472136904484008,4.600694,4.403244,9.259299999999996,7213.946944458164
2025-08-08 11:15:00,44.44445,0.920833,0.7862749145756797,4.571758,4.316434,6.944399999999973,7213.996944458164
2025-08-08 11:18:00,47.4537,1.0076390000000002,0.9053297683082104,4.947913000000001,4.750463999999999,7.8125,7214.046944458164
2025-08-08 11:21:00,45.37037,0.9787039999999996,0.8446225240166979,4.716435,4.461114,7.8125,7214.096944458164
2025-08-08 11:24:00,45.45718,0.920833,0.8643283639487674,4.658565,4.547914,10.41659999999996,7214.146944458164
2025-08-08 11:27:00,45.05209,0.8918980000000003,0.8503898395317472,4.600694000000001,4.518984000000001,9.548599999999965,7214.196944458165
2025-08-08 11:30:00,44.18403,0.8629629999999997,0.791123387450463,4.4270830000000005,4.287504,8.969899999999996,7214.246944458165
2025-08-08 11:33:00,45.48611,0.920833,0.8181390940061732,4.427084000000001,4.229629000000001,10.41659999999996,7214.296944458165
2025-08-08 11:36:00,46.46991,0.920833,0.8181423506421882,4.4270830000000005,4.229634,9.259299999999996,7214.346944458165
2025-08-08 11:39:00,43.34491,0.8629629999999997,0.8214297177930544,4.600694,4.518980000000001,6.365700000000004,7214.396944458165
2025-08-08 11:42:00,42.39005,0.8629629999999997,0.791120202949649,4.542825,4.40324,6.944399999999973,7214.4469444581655
2025-08-08 11:45:00,42.99768,0.8918980000000003,0.8047001980626799,4.427084000000001,4.258564000000001,6.365799999999979,7214.496944458166
2025-08-08 11:48:00,41.40625,0.8918980000000003,0.8047034189175624,4.456018,4.287503999999999,4.050900000000013,7214.546944458166
2025-08-08 11:51:00,41.55093,0.834028,0.7621077287985982,4.398148,4.258564000000001,5.2082999999999515,7214.596944458166
2025-08-08 11:54:00,40.97222,0.834028,0.8073514827235831,4.484954,4.432174,5.208300000000008,7214.646944458166
2025-08-08 11:57:00,41.1169,0.8918980000000003,0.7890608958217947,4.484954,4.287503999999999,3.182900000000018,7214.696944458166
2025-08-08 12:00:00,42.36111,0.8629629999999997,0.7599693367942553,4.3402780000000005,4.142829000000001,5.497699999999952,7214.746944458167
2025-08-08 12:06:00,44.58912,0.9497689999999999,0.7992320053352844,4.542825,4.258564000000001,5.787000000000035,7214.746944458167
2025-08-08 12:09:00,44.8206,1.0365739999999999,0.9187391420743622,5.179398,4.9530140000000005,8.1019,7214.796944458167
2025-08-08 12:12:00,43.54745,1.0365739999999999,0.8541182795386808,4.890047,4.547914,6.944500000000005,7214.846944458167
2025-08-08 12:15:00,44.21296,0.9787039999999996,0.8284652763324396,4.658565,4.374309,6.076300000000003,7214.896944458167
2025-08-08 12:18:00,42.88195,0.8629629999999997,0.8063767400304319,4.456019,4.345374,6.365800000000036,7214.946944458167
2025-08-08 12:21:00,41.98495,0.8918989999999996,0.7890613565997464,4.484955,4.287504,6.365700000000004,7214.9969444581675
2025-08-08 12:24:00,42.39005,0.9497689999999999,0.7992325702822327,4.600694,4.316434,5.497699999999952,7215.046944458168
2025-08-08 12:27:00,43.1713,0.8918989999999996,0.8047038857688696,4.513889,4.345374,6.365700000000004,7215.096944458168
2025-08-08 12:30:00,42.59259,0.9497689999999999,0.8154563586346658,4.513889,4.258564000000001,5.786999999999978,7215.146944458168
2025-08-08 12:33:00,43.02662,0.9497689999999999,0.8154563586346658,4.513889,4.258564000000001,4.629599999999982,7215.196944458168
2025-08-08 12:36:00,41.81134,0.7761579999999997,0.7641750020818313,4.398148,4.374304,4.91900000000004,7215.246944458168
2025-08-08 12:39:00,43.43171,0.8050930000000003,0.7931117590016571,4.398149,4.3743039999999995,8.1019,7215.296944458169
2025-08-08 12:42:00,41.81134,0.834028,0.807351993799611,4.542823,4.490044000000001,5.786999999999978,7215.346944458169
2025-08-08 12:45:00,42.82407,0.8918980000000003,0.7890587180157599,4.456018,4.258564000000001,4.629599999999982,7215.396944458169
2025-08-08 12:48:00,40.0463,0.8629629999999997,0.7599693367942553,4.456019,4.258570000000001,3.4721999999999866,7215.446944458169
2025-08-08 12:51:00,39.12037,0.8629629999999997,0.7756580139775185,4.542825,4.3743099999999995,1.7361000000000217,7215.496944458169
2025-08-08 12:54:00,38.91782,0.8918989999999996,0.7890613565997464,4.542825,4.345374,1.1574000000000524,7215.5469444581695
2025-08-08 12:57:00,39.75695,0.9497679999999997,0.7660156216617608,4.484953,4.142829000000001,2.0254999999999654,7215.59694445817
2025-08-08 13:00:00,41.37732,0.920833,0.753415745089207,4.398148000000001,4.084949,3.182900000000018,7215.64694445817
2025-08-08 13:03:00,40.97222,0.8629629999999997,0.7278529319538433,4.282407,4.027082,3.182900000000018,7215.69694445817
2025-08-08 13:06:00,42.41898,0.920833,0.786275473391714,4.3402769999999995,4.084954000000001,4.050900000000013,7215.74694445817
2025-08-08 13:09:00,40.76968,0.8629629999999997,0.7756537078543174,4.3402769999999995,4.171754,4.050999999999988,7215.79694445817
2025-08-08 13:12:00,39.90162,0.8918980000000003,0.7731890522045065,4.311342,4.084954000000001,5.497700000000009,7215.846944458171
2025-08-08 13:15:00,41.40625,0.8629629999999997,0.7440380422936097,4.137732000000001,3.9113430000000005,3.182899999999961,7215.896944458171
2025-08-08 13:18:00,41.86921,0.8918980000000003,0.7731879470208073,4.195602000000001,3.9692119999999997,5.208300000000008,7215.946944458171
2025-08-08 13:21:00,41.23264,0.8629629999999997,0.791123387450463,4.4270830000000005,4.287504,2.8935000000000173,7215.996944458171
2025-08-08 13:24:00,41.6088,0.920833,0.8023238124096832,4.369212,4.142824,5.7871000000000095,7216.046944458171
2025-08-08 13:27:00,41.23264,0.834028,0.7308625014052379,4.282407000000001,4.084954,6.365700000000004,7216.0969444581715
2025-08-08 13:30:00,42.07176,0.920833,0.7534163222164587,4.311342000000001,3.998144000000001,4.91900000000004,7216.146944458172
2025-08-08 13:33:00,42.82407,0.920833,0.7534163222164587,4.311342000000001,3.998144000000001,3.182900000000018,7216.196944458172
2025-08-08 13:36:00,42.59259,0.834028,0.7773951442347474,4.3402780000000005,4.229634,5.208399999999983,7216.246944458172
2025-08-08 13:39:00,41.29051,0.7761579999999997,0.7494603007985069,4.2534719999999995,4.200694,4.340300000000013,7216.296944458172
2025-08-08 13:42:00,41.55093,0.834028,0.7148699517426145,4.108797,3.8824080000000007,5.787000000000035,7216.346944458172
2025-08-08 13:45:00,41.57986,0.8050930000000003,0.7175399168267786,4.0509260000000005,3.8824080000000007,2.6041999999999916,7216.396944458173
2025-08-08 13:48:00,41.78241,0.8050930000000003,0.733088008459754,4.108797000000001,3.9692119999999997,6.365800000000036,7216.446944458173
2025-08-08 13:51:00,44.18403,0.7761569999999995,0.7345436362137331,4.021991,3.940277,6.365700000000004,7216.496944458173
2025-08-08 13:54:00,43.54745,0.7761579999999997,0.7345451563133755,4.021991,3.940278,4.918900000000008,7216.546944458173
2025-08-08 13:57:00,41.05903,0.7761579999999997,0.7194163464054364,4.137732000000001,4.027082,2.314899999999966,7216.596944458173
2025-08-08 14:00:00,40.27778,0.920833,0.7699791308898278,4.224537000000001,3.940278,2.0255000000000223,7216.6469444581735
2025-08-08 14:03:00,41.46412,0.920833,0.7365740046287125,4.224537000000001,3.8824080000000007,3.182799999999986,7216.696944458174
2025-08-08 14:06:00,40.39352,0.8629629999999997,0.7599671517228632,4.3402769999999995,4.142824000000001,3.182799999999986,7216.746944458174
2025-08-08 14:09:00,40.88541,0.9497689999999999,0.7992353950124759,4.513889,4.229634,3.761599999999987,7216.796944458174
2025-08-08 14:12:00,41.84028,0.920833,0.7534192078476292,4.3402769999999995,4.027083999999999,2.893599999999992,7216.846944458174
2025-08-08 14:15:00,44.06829,0.9497679999999997,0.7660097861350573,4.4270830000000005,4.084949,6.365799999999979,7216.896944458174
2025-08-08 14:18:00,45.05209,0.9497689999999999,0.7992331352288824,4.369212999999999,4.084954000000001,8.680499999999995,7216.946944458175
2025-08-08 14:21:00,43.46065,0.8629629999999997,0.7599693367942553,4.4270830000000005,4.229634000000001,6.944500000000005,7216.996944458175
2025-08-08 14:24:00,43.02662,0.920833,0.7862726793085903,4.369212,4.113884,6.6551000000000045,7217.046944458175
2025-08-08 14:27:00,41.40625,0.834028,0.7148693945034876,4.195602,3.9692119999999997,4.629700000000014,7217.096944458175
2025-08-08 14:30:00,40.50926,0.7761579999999997,0.7494577410631876,4.224537000000001,4.171754,4.918900000000008,7217.146944458175
2025-08-08 14:33:00,40.33565,0.8918980000000003,0.7731912625684146,4.398148000000001,4.1717640000000005,3.4721999999999866,7217.1969444581755
2025-08-08 14:36:00,40.39352,0.920833,0.7862777086528948,4.484953,4.229634,3.182800000000043,7217.246944458176
2025-08-08 14:39:00,38.5706,0.920833,0.7534215163464618,4.484953,4.1717640000000005,2.6041999999999916,7217.296944458176
2025-08-08 14:42:00,40.94329,0.8629629999999997,0.7278529319538433,4.195602,3.940277,3.182800000000043,7217.346944458176
2025-08-08 14:45:00,40.1331,0.834028,0.7621082607748828,4.282407000000001,4.142824000000001,3.761599999999987,7217.396944458176
2025-08-08 14:48:00,39.20718,0.834028,0.7466002635825622,4.340277,4.171754,0.8680999999999699,7217.446944458176
2025-08-08 14:51:00,37.38426,0.8629629999999997,0.7278540599021599,4.3402769999999995,4.084954,0.28940000000000055,7217.496944458177
2025-08-08 14:54:00,37.38426,0.920833,0.7365740046287125,4.195602,3.853473,0.0,7217.546944458177
2025-08-08 14:57:00,37.96296,0.920833,0.7365740046287125,4.195602,3.853473,-0.5787000000000262,7217.596944458177
2025-08-08 15:00:00,39.5544,0.9497679999999997,0.7660097861350573,4.4270830000000005,4.084949,0.28940000000000055,7217.646944458177
2025-08-08 15:03:00,39.38079,0.834028,0.7773951442347474,4.398148,4.287503999999999,1.736099999999965,7217.696944458177
2025-08-08 15:06:00,37.23959,0.834028,0.7466051221541873,4.398148000000001,4.229634000000001,0.0,7217.7469444581775
2025-08-08 15:09:00,37.70255,0.9497689999999999,0.7139557217847894,4.311343,3.8824080000000007,-1.446799999999996,7217.796944458178
2025-08-08 15:12:00,37.06597,0.9497689999999999,0.7489801705102048,4.2534730000000005,3.8824080000000007,0.5786999999999694,7217.846944458178
2025-08-08 15:15:00,36.4294,0.8629629999999997,0.7278512400289099,4.311342000000001,4.056014000000001,-0.5787000000000262,7217.896944458178
2025-08-08 15:18:00,35.87963,0.8918989999999996,0.724048464863354,4.398148,4.084954,-1.1574000000000524,7217.946944458178
2025-08-08 15:21:00,38.16551,0.920833,0.7019416777699973,4.282407,3.8824080000000007,2.6041000000000167,7217.996944458178
2025-08-08 15:24:00,38.45486,0.9497689999999999,0.7489801705102048,4.2534730000000005,3.8824080000000007,1.7361999999999966,7218.046944458179
2025-08-08 15:27:00,38.88889,0.920833,0.7534192078476292,4.3402769999999995,4.027083999999999,0.8681000000000267,7218.096944458179
2025-08-08 15:30:00,38.77315,0.8629629999999997,0.7599644203771937,4.369212,4.171754,2.0254999999999654,7218.146944458179
2025-08-08 15:33:00,38.85995,0.8918980000000003,0.75707544484078,4.340277,4.084954000000001,0.8681000000000267,7218.196944458179
2025-08-08 15:36:00,38.59954,0.9497679999999997,0.7489773681815194,4.3402769999999995,3.969209000000001,0.5788000000000011,7218.246944458179
2025-08-08 15:39:00,39.29398,0.920833,0.7699791308898278,4.224537000000001,3.940278,0.867999999999995,7218.2969444581795
2025-08-08 15:42:00,39.32291,0.7761579999999997,0.7194168730562911,4.108797,3.9981480000000005,3.182800000000043,7218.34694445818
2025-08-08 15:45:00,38.0787,0.8629629999999997,0.7599671517228632,4.3402769999999995,4.142824000000001,-2.6041000000000167,7218.39694445818
2025-08-08 15:48:00,37.23959,0.8629629999999997,0.7278512400289099,4.311342000000001,4.056014000000001,0.0,7218.44694445818
2025-08-08 15:51:00,37.78935,0.920833,0.736573417320233,4.311342000000001,3.9692119999999997,0.867999999999995,7218.49694445818
2025-08-08 15:54:00,36.28472,0.8629629999999997,0.7113942386739015,4.224537000000001,3.940278000000001,-0.8681000000000267,7218.54694445818
2025-08-08 15:57:00,35.21412,0.8918989999999996,0.7240473036313302,4.3402780000000005,4.027082,-2.8935000000000173,7218.596944458181
2025-08-08 16:00:00,36.11111,0.920833,0.736573417320233,4.311342000000001,3.9692119999999997,-2.60409999999996,7218.646944458181
2025-08-08 16:03:00,36.34259,0.920833,0.7365740046287125,4.195602,3.853473,0.0,7218.696944458181
2025-08-08 16:06:00,36.37153,0.920833,0.7365740046287125,4.224537000000001,3.8824080000000007,-1.7361000000000217,7218.746944458181
2025-08-08 16:09:00,37.64468,1.0076390000000002,0.7734528038870461,4.542825,4.113894,-0.5786999999999694,7218.796944458181
2025-08-08 16:12:00,37.35532,0.920833,0.7534163222164587,4.311342000000001,3.998144000000001,-0.28940000000000055,7218.8469444581815
2025-08-08 16:15:00,36.57407,0.834028,0.7148699517426145,4.166667,3.940278000000001,-2.8935000000000173,7218.896944458182
2025-08-08 16:18:00,38.0787,0.8918980000000003,0.7240474491734529,4.108796,3.7956019999999997,0.0,7218.946944458182
2025-08-08 16:21:00,35.79282,0.8050920000000001,0.7175389122218977,4.0509260000000005,3.882408,-2.0254999999999654,7218.996944458182
2025-08-08 16:24:00,37.12384,0.9497680000000006,0.7316357305499054,4.195602000000001,3.795603,-1.4467000000000212,7219.046944458182
2025-08-08 16:27:00,36.57407,0.834028,0.6986080380758474,4.0509260000000005,3.7956020000000006,-1.1573999999999955,7219.096944458182
2025-08-08 16:30:00,36.86343,0.920833,0.7365740046287125,4.079861,3.7377320000000003,-0.28930000000002565,7219.146944458183
2025-08-08 16:33:00,38.04977,0.920833,0.7365740046287125,4.079861,3.7377320000000003,-2.0254999999999654,7219.196944458183
2025-08-08 16:36:00,37.81829,0.9787039999999996,0.725859535164942,4.195601999999999,3.7377320000000003,-0.5786999999999694,7219.246944458183
2025-08-08 16:39:00,37.29745,0.8918989999999996,0.7240478842475222,4.195602,3.8824070000000006,0.0,7219.296944458183
2025-08-08 16:42:00,35.32986,0.8629629999999997,0.7113942386739015,4.224538,3.9402790000000003,-2.0254999999999654,7219.346944458183
2025-08-08 16:45:00,35.56134,0.8918980000000003,0.707092428201237,4.0509260000000005,3.7087960000000004,-1.1574999999999704,7219.3969444581835
2025-08-08 16:48:00,35.27199,0.920833,0.6840999076495363,4.021991000000001,3.593056,-2.6041000000000167,7219.446944458184
2025-08-08 16:51:00,36.4294,0.9497679999999997,0.6959081936249806,3.993056,3.5351850000000002,-2.314799999999991,7219.496944458184
2025-08-08 16:54:00,36.9213,0.920833,0.7194233275606579,4.021990000000001,3.650926,-1.1573999999999955,7219.546944458184
2025-08-08 16:57:00,34.69329,0.834028,0.6986080380758474,4.0509260000000005,3.7956020000000006,-1.736099999999965,7219.596944458184
2025-08-08 17:00:00,34.25926,0.8918980000000003,0.6541605275010561,4.021990000000001,3.593056,-2.8934999999999604,7219.646944458184
2025-08-08 17:03:00,35.53241,0.8918980000000003,0.6721791105299022,3.90625,3.5062500000000005,-2.8935000000000173,7219.696944458185
2025-08-08 17:06:00,34.72222,0.8918980000000003,0.7070918367780784,3.993056000000001,3.650925,-2.6041999999999916,7219.746944458185
2025-08-08 17:09:00,33.3912,0.8629629999999997,0.7113942386739015,4.137731,3.853472,-3.761600000000044,7219.796944458185
2025-08-08 17:12:00,32.52315,0.834028,0.6651886099334581,4.108796,3.7956020000000006,-5.208300000000008,7219.846944458185
2025-08-08 17:15:00,34.8669,0.9787040000000005,0.6889582013479083,4.108796,3.5930549999999997,-4.629600000000039,7219.896944458185
2025-08-08 17:18:00,37.0081,0.834028,0.6479799117896741,3.906251000000001,3.564121,0.0,7219.9469444581855
2025-08-08 17:21:00,38.36805,0.834028,0.7148693945034876,4.195602,3.9692119999999997,0.8681000000000267,7219.996944458186
2025-08-08 17:24:00,34.75116,0.8629629999999997,0.7113942386739015,4.079861,3.7956020000000006,-1.4466999999999643,7220.046944458186
2025-08-08 17:27:00,32.8125,0.8918989999999996,0.6898129367579756,4.079861,3.7087950000000003,-3.4722000000000435,7220.096944458186
2025-08-08 17:30:00,32.8125,0.920833,0.6658663493689682,3.906249,3.448379,-4.050900000000013,7220.146944458186
2025-08-08 17:33:00,31.7419,0.920833,0.6472027705280043,3.790508,3.3037040000000006,-4.629599999999982,7220.196944458186
2025-08-08 17:36:00,31.71297,0.920833,0.684100530820743,3.790508,3.361574,-5.208300000000008,7220.246944458187
2025-08-08 17:39:00,33.99884,1.0076390000000002,0.6408669348454935,3.8773150000000003,3.2458340000000003,-3.4721999999999866,7220.296944458187
2025-08-08 17:42:00,34.9537,0.9497679999999997,0.6392158155524187,3.790508,3.2458340000000003,-1.446799999999996,7220.346944458187
2025-08-08 17:45:00,52.57523,1.7888890000000002,0.8231511044456821,4.4270830000000005,2.9275459999999995,13.310200000000009,7220.396944458187
2025-08-08 17:48:00,56.71296,1.2391199999999998,0.8287357996059916,4.311343,3.593056,18.807900000000018,7220.446944458187
2025-08-08 17:51:00,67.24537,1.3548609999999996,0.7866635794204466,4.282408,3.3326390000000004,30.9606,7220.4969444581875
2025-08-08 17:54:00,65.625,1.210185,0.7776433709545288,4.195601999999999,3.4483799999999993,29.224500000000035,7220.546944458188
2025-08-08 17:57:00,66.72454,1.239121,0.7674517984397426,4.108797,3.3037039999999998,18.229100000000017,7220.596944458188
2025-08-08 18:00:00,58.47801,0.9497679999999997,0.7827569160175607,3.993056,3.679862,22.858799999999974,7220.646944458188
2025-08-08 18:03:00,56.7419,1.0076389999999993,0.8079557744131899,4.021991,3.650926,21.12270000000001,7220.696944458188
2025-08-08 18:06:00,56.79977,0.9787039999999996,0.7784896605185523,3.9641199999999994,3.593056,21.70150000000001,7220.746944458188
2025-08-08 18:09:00,57.40741,0.9497689999999999,0.7827573555018084,3.906251,3.593056,22.569499999999948,7220.796944458189
2025-08-08 18:12:00,58.42014,0.9497689999999999,0.7660137206372855,3.8773150000000003,3.5351860000000004,24.016200000000026,7220.846944458189
2025-08-08 18:15:00,58.62269,1.0365739999999999,0.8373859941243222,3.906249,3.5351860000000004,24.016200000000026,7220.896944458189
2025-08-08 18:18:00,57.29167,0.8918980000000003,0.7570748835548864,3.8483800000000006,3.593056,22.280100000000004,7220.946944458189
2025-08-08 18:21:00,62.32639,0.7182870000000001,0.7351707534566926,3.5879630000000002,3.6219909999999995,27.777800000000013,7220.996944458189
2025-08-08 18:24:00,61.60301,0.747223,0.7352380675041064,3.616899,3.5930560000000007,26.620300000000043,7221.0469444581895
2025-08-08 18:27:00,61.57407,0.834028,0.7308625014052389,3.501157,3.3037040000000006,24.01619999999997,7221.09694445819
2025-08-08 18:30:00,60.76389,0.7761579999999997,0.7040629400877115,3.501157,3.361574000000001,26.620299999999986,7221.14694445819
2025-08-08 18:33:00,60.76389,0.8050920000000001,0.7931122740716049,3.7615730000000003,3.737731,24.594899999999996,7221.19694445819
2025-08-08 18:36:00,59.34606,0.834028,0.7466029627918275,3.8194440000000007,3.650926,23.14820000000003,7221.24694445819
2025-08-08 18:39:00,57.06019,0.834028,0.7621087927509052,3.7326379999999997,3.5930560000000007,22.858799999999974,7221.29694445819
2025-08-08 18:42:00,55.35301,0.8629629999999997,0.727853495928166,3.703703,3.448379000000001,19.097199999999987,7221.346944458191
2025-08-08 18:45:00,53.32755,0.8629629999999997,0.7113942386739015,3.587962,3.3037030000000005,19.097199999999987,7221.396944458191
2025-08-08 18:48:00,52.34375,0.8918980000000003,0.707092428201237,3.4722220000000004,3.1300920000000003,16.782399999999996,7221.446944458191
2025-08-08 18:51:00,50.54977,0.9208339999999993,0.6841003176717974,3.616897999999999,3.1879620000000006,15.046199999999999,7221.496944458191
2025-08-08 18:54:00,49.45023,0.9787039999999996,0.7076118692706493,3.5590279999999996,3.072223,13.020799999999952,7221.546944458191
2025-08-08 18:57:00,49.94213,1.0365739999999999,0.7307132443037049,3.616898,3.072223,14.46769999999998,7221.5969444581915
2025-08-08 19:00:00,50.31829,0.9787039999999996,0.7076112318333639,3.616897999999999,3.1300920000000003,13.310299999999984,7221.646944458192
2025-08-08 19:03:00,49.27662,0.9787039999999996,0.6889588534432746,3.6747679999999994,3.159028000000001,13.310200000000009,7221.696944458192
2025-08-08 19:06:00,49.21875,1.0365739999999999,0.7307132443037049,3.616898,3.072223,13.59960000000001,7221.746944458192
2025-08-08 19:09:00,49.85532,0.9787039999999996,0.7076118692706493,3.5590279999999996,3.072223,12.152799999999957,7221.796944458192
2025-08-08 19:12:00,49.24768,0.9787039999999996,0.6889582013479081,3.5879629999999993,3.072222,13.59960000000001,7221.846944458192
2025-08-08 19:15:00,48.95834,1.0365739999999999,0.7116514643338345,3.5879629999999993,3.0143519999999997,13.310100000000034,7221.896944458193
2025-08-08 19:18:00,49.39236,0.9787039999999996,0.7076118692706493,3.5590279999999996,3.072223,13.599500000000035,7221.946944458193
2025-08-08 19:21:00,50.02894,0.9787039999999996,0.7076118692706493,3.5590279999999996,3.072223,12.73150000000004,7221.996944458193
2025-08-08 19:24:00,48.69791,0.9208339999999993,0.7019420949190237,3.5590279999999996,3.159028000000001,13.310100000000034,7222.046944458193
2025-08-08 19:27:00,47.3669,1.0365739999999999,0.7307132443037049,3.616898,3.072223,12.731499999999983,7222.096944458193
2025-08-08 19:30:00,47.65625,0.9787039999999996,0.6889575492520107,3.501158,2.985416,12.152800000000013,7222.1469444581935
2025-08-08 19:33:00,47.77199,0.9787039999999996,0.6889582013479081,3.4722229999999996,2.9564820000000003,10.416699999999992,7222.196944458194
2025-08-08 19:36:00,48.3507,0.9787039999999996,0.6889582013479081,3.4722229999999996,2.9564820000000003,12.152800000000013,7222.246944458194
2025-08-08 19:39:00,48.5243,0.9787039999999996,0.6698595312407057,3.4722229999999996,2.9275460000000004,11.284700000000043,7222.296944458194
2025-08-08 19:42:00,48.37963,0.9787039999999996,0.6698595312407057,3.4722229999999996,2.9275460000000004,11.863400000000013,7222.346944458194
2025-08-08 19:45:00,48.37963,0.9497689999999999,0.6585811340718184,3.443288,2.9275460000000004,12.152700000000038,7222.396944458194
2025-08-08 19:48:00,58.99884,0.5446759999999999,0.5472190514857687,2.633102,2.6381940000000004,21.99079999999998,7222.446944458195
2025-08-08 19:51:00,59.92477,0.5446759999999999,0.6165321739684815,2.7777779999999996,2.9275460000000004,11.574099999999987,7222.496944458195
2025-08-08 19:54:00,57.95718,0.631481,0.6483471790614675,3.009259,3.0432870000000003,22.280100000000004,7222.546944458195
2025-08-08 19:57:00,53.99306,0.6893519999999995,0.6324155078679498,3.067131,2.956481,19.097199999999987,7222.596944458195
2025-08-08 20:00:00,51.53356,0.7472219999999998,0.6434540335479372,3.125001,2.9275459999999995,15.9144,7222.646944458195
2025-08-08 20:03:00,52.19907,0.8050930000000003,0.6356887407749979,3.1828710000000004,2.869675,16.20369999999997,7222.6969444581955
2025-08-08 20:06:00,51.27315,0.747223,0.6272344250250868,3.1539350000000006,2.9275450000000003,16.782399999999996,7222.746944458196
2025-08-08 20:09:00,51.04167,0.7761579999999997,0.6400309460318182,3.125,2.869675,14.75690000000003,7222.796944458196
2025-08-08 20:12:00,51.64931,0.7761579999999997,0.6232618161303463,3.153936,2.869675,14.467600000000004,7222.846944458196
2025-08-08 20:15:00,52.08333,0.8050930000000003,0.6693347416226788,3.1828710000000004,2.9275460000000004,15.9144,7222.896944458196
2025-08-08 20:18:00,52.77778,0.6893519999999995,0.616931441202843,3.038195,2.8986110000000007,16.492999999999995,7222.946944458196
2025-08-08 20:21:00,59.11458,0.4868060000000005,0.5844924684667963,2.6620370000000007,2.869676,20.54400000000004,7222.996944458197
2025-08-08 20:24:00,58.24653,0.5446759999999999,0.6165326358256795,2.8645830000000005,3.0143520000000006,24.594899999999996,7223.046944458197
2025-08-08 20:27:00,54.83218,0.5736109999999996,0.5904621007675558,2.922454,2.956481,19.097199999999987,7223.096944458197
2025-08-08 20:30:00,54.13773,0.6604169999999998,0.6186613273050782,2.9224550000000002,2.8407400000000003,17.93979999999999,7223.146944458197
2025-08-08 20:33:00,54.74537,0.6604169999999998,0.6186618500654062,2.922454,2.8407399999999994,18.80789999999996,7223.196944458197
2025-08-08 20:36:00,55.29514,0.6893519999999995,0.6324160383499593,2.951389,2.8407399999999994,17.939899999999966,7223.2469444581975
2025-08-08 20:39:00,55.72917,0.6893519999999995,0.6324155078679498,2.9803249999999997,2.869675,20.254699999999957,7223.296944458198
2025-08-08 20:42:00,56.33681,0.6893519999999995,0.647637056092337,3.0671299999999997,2.985416,21.990700000000004,7223.346944458198
2025-08-08 20:45:00,54.83218,0.7182879999999994,0.6614232144141622,3.1828699999999994,3.072222,19.386600000000044,7223.396944458198
2025-08-08 20:48:00,54.42708,0.8050930000000003,0.6856819545888033,3.211805,2.985416,18.229100000000017,7223.446944458198
2025-08-08 20:51:00,54.45602,0.7761579999999997,0.6564719287314438,3.1828699999999994,2.9564820000000003,18.518599999999992,7223.496944458198
2025-08-08 20:54:00,52.43056,0.747223,0.6593793373520416,3.240741,3.072222,16.78249999999997,7223.546944458199
2025-08-08 20:57:00,55.52662,0.834028,0.6820548766884623,3.240741,2.956481,20.254599999999982,7223.596944458199
2025-08-08 21:00:00,57.20486,0.8050929999999994,0.6693347416226786,3.2118059999999993,2.956481,20.833399999999983,7223.646944458199
2025-08-08 21:03:00,58.7963,0.7761569999999995,0.7040619368080381,3.530092,3.3905089999999998,23.14820000000003,7223.696944458199
2025-08-08 21:06:00,63.28125,0.6314820000000001,0.6763913647965895,3.125001,3.2168979999999996,28.935100000000034,7223.746944458199
2025-08-08 21:09:00,60.87963,0.6314819999999992,0.6763918429012264,3.2696759999999996,3.361574000000001,11.863499999999988,7223.7969444581995
2025-08-08 21:12:00,57.60995,0.6893519999999995,0.6773615623500808,3.2696769999999997,3.2458340000000003,22.280100000000004,7223.8469444582
2025-08-08 21:15:00,55.1794,0.7182870000000001,0.6614222120798837,3.2986120000000003,3.187964000000001,19.097199999999987,7223.8969444582
2025-08-08 21:18:00,54.94792,0.834028,0.6820548766884623,3.2696759999999996,2.985416,18.807900000000018,7223.9469444582
2025-08-08 21:21:00,54.25347,0.834028,0.6986080380758474,3.3564820000000006,3.1011580000000007,18.807900000000018,7223.9969444582
2025-08-08 21:24:00,53.38542,0.834028,0.6986074711646646,3.4432869999999998,3.1879620000000006,18.518500000000017,7224.0469444582
2025-08-08 21:27:00,51.50463,0.8629629999999997,0.7113942386739015,3.501157,3.2168980000000005,15.9144,7224.096944458201
2025-08-08 21:30:00,51.90972,0.8918980000000003,0.707092428201237,3.4722220000000004,3.1300920000000003,16.492999999999995,7224.146944458201
2025-08-08 21:33:00,53.09606,0.8918980000000003,0.7070930196240062,3.414352000000001,3.072223,16.492999999999995,7224.196944458201
2025-08-08 21:36:00,54.42708,0.8050929999999994,0.6693353117559695,3.2986120000000003,3.0432880000000004,17.939800000000048,7224.246944458201
2025-08-08 21:39:00,56.33681,0.7182869999999992,0.6459850552235324,3.211806,3.072223000000001,21.122599999999977,7224.296944458201
2025-08-08 21:42:00,56.77083,0.7761579999999997,0.6884654940208693,3.327546999999999,3.159028,19.965300000000013,7224.3469444582015
2025-08-08 21:45:00,54.02199,0.8050920000000001,0.7017421826409409,3.414352000000001,3.2168980000000005,18.518599999999992,7224.396944458202
2025-08-08 21:48:00,51.82292,0.8918989999999996,0.672179524509216,3.4722230000000005,3.072222,15.625,7224.446944458202
2025-08-08 21:51:00,52.74884,0.9497689999999999,0.7139557217847894,3.3854169999999995,2.9564820000000003,17.36110000000002,7224.496944458202
2025-08-08 21:54:00,54.42708,0.9787030000000003,0.7258591256084402,3.4722219999999995,3.014353,16.782399999999996,7224.546944458202
2025-08-08 21:57:00,57.29167,0.9787030000000003,0.7437348733693789,3.501157,3.072222,21.12270000000001,7224.596944458202
2025-08-08 22:00:00,57.29167,0.8918980000000003,0.8047007348724671,3.906251,3.7377319999999994,21.70139999999998,7224.646944458203
2025-08-08 22:03:00,61.4294,0.834028,0.7308619531644762,3.5590279999999996,3.361573999999999,27.777800000000013,7224.696944458203
2025-08-08 22:06:00,62.12384,0.7472219999999998,0.6904224428034433,3.3854159999999993,3.274769,28.356499999999983,7224.746944458203
2025-08-08 22:09:00,62.67361,0.6314819999999992,0.6763913647965882,3.1828709999999996,3.274768,30.092600000000004,7224.796944458203
2025-08-08 22:12:00,61.60301,0.6025469999999995,0.6611251493597163,3.0960649999999994,3.2168980000000005,28.64580000000001,7224.846944458203
2025-08-08 22:15:00,59.75116,0.6025469999999995,0.6746632357029577,3.153936,3.3037030000000005,28.64590000000004,7224.8969444582035
2025-08-08 22:18:00,58.8831,0.747223,0.7497676170368399,3.6458329999999997,3.650926,26.620300000000043,7224.946944458204
2025-08-08 22:21:00,55.09259,0.8629629999999997,0.7599666054543002,3.645834,3.4483800000000002,20.543999999999983,7224.996944458204
2025-08-08 22:24:00,53.18287,0.834028,0.6986080380758474,3.4722220000000004,3.2168980000000005,20.83330000000001,7225.046944458204
2025-08-08 22:27:00,51.0706,0.8050920000000001,0.685681505358513,3.4722220000000004,3.2458340000000003,15.625,7225.096944458204
2025-08-08 22:30:00,52.83565,0.6604160000000006,0.6336627452067863,3.2696750000000003,3.2168989999999997,16.782399999999996,7225.146944458204
2025-08-08 22:33:00,59.8669,0.4868060000000005,0.5973060500637055,2.835648,3.072222,25.173699999999997,7225.196944458205
2025-08-08 22:36:00,59.25926,0.48680599999999963,0.5973060500637051,2.748842,2.9854160000000007,24.305499999999995,7225.246944458205
2025-08-09 08:51:00,34.25926,1.9335649999999998,0.923828768806615,4.8611059999999995,3.2747709999999994,-6.076399999999978,7225.246944458205
