Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-09 08:54:00,34.20139,1.615278,0.7122837549885432,4.51389,3.1300930000000005,-3.761599999999987,7225.296944458205
2025-08-09 08:57:00,32.92824,1.5574070000000004,0.6642117594301139,3.993055000000001,2.6381949999999996,-5.497699999999952,7225.346944458205
2025-08-09 09:00:00,35.18518,1.615278,0.68041136233172,3.703704,2.290972,-2.893599999999992,7225.396944458205
2025-08-09 09:03:00,39.43866,1.5574069999999995,0.6642106420255144,3.703703,2.3488420000000003,0.0,7225.4469444582055
2025-08-09 09:06:00,46.06482,1.5574079999999997,0.9463487770276945,4.9768490000000005,3.9402810000000006,7.233799999999974,7225.496944458206
2025-08-09 09:09:00,42.33218,1.7310189999999999,0.8875888542832696,5.497682,4.142823000000001,2.8935000000000173,7225.546944458206
2025-08-09 09:12:00,38.28125,1.8756949999999994,0.8780201877882363,5.353007999999999,3.7956030000000007,-0.5786999999999694,7225.596944458206
2025-08-09 09:15:00,38.42593,1.9625000000000004,0.8427492824485429,5.092593,3.3905129999999994,2.0255000000000223,7225.646944458206
2025-08-09 09:18:00,40.30671,1.9625000000000004,0.9870373897759355,5.324077,3.766666999999999,1.4467000000000212,7225.696944458206
2025-08-09 09:21:00,39.6412,1.8756940000000002,0.9061527159569407,5.0925970000000005,3.5641230000000004,2.0255000000000223,7225.746944458207
2025-08-09 09:24:00,38.74421,1.7888890000000002,0.8518374494601152,4.947912,3.4773130000000005,2.0254999999999654,7225.796944458207
2025-08-09 09:27:00,38.33912,1.7888890000000002,0.8231490790863785,4.918982000000001,3.4194429999999993,1.1573999999999955,7225.846944458207
2025-08-09 09:30:00,35.12732,1.7599540000000005,0.7847906499660772,4.832172000000001,3.332638,-1.7361000000000217,7225.896944458207
2025-08-09 09:33:00,38.4838,1.8178239999999999,0.8015019956626265,4.629630000000001,3.072222,-1.4467000000000212,7225.946944458207
2025-08-09 09:36:00,39.17824,1.702083,0.7679318515317732,4.542825,3.101152999999999,2.0255000000000223,7225.9969444582075
2025-08-09 09:39:00,40.0463,1.702083,0.8253376024284392,4.658563999999999,3.274772999999999,0.28940000000000055,7226.046944458208
2025-08-09 09:42:00,38.77315,1.5863430000000003,0.81563325512528,4.513890000000001,3.2747729999999997,0.28940000000000055,7226.096944458208
2025-08-09 09:45:00,36.60301,1.9625000000000004,0.8427514967642343,5.005786,3.3037079999999994,-1.446799999999996,7226.146944458208
2025-08-09 09:48:00,35.38773,2.1071750000000007,0.8492615712049976,4.976852000000001,3.101152999999999,-4.050999999999988,7226.196944458208
2025-08-09 09:51:00,34.98264,1.9625000000000004,0.8427459609604367,4.774306,3.072223,-2.8935000000000173,7226.246944458208
2025-08-09 09:54:00,35.64815,1.7888890000000002,0.8231511044456838,4.62963,3.1300930000000005,-2.6042000000000485,7226.296944458209
2025-08-09 09:57:00,36.60301,1.8178240000000008,0.8317130457677033,4.8321760000000005,3.3037079999999994,-2.6041999999999916,7226.346944458209
2025-08-09 10:00:00,35.3588,1.9625000000000004,0.8427448537938479,4.832177000000001,3.1300929999999996,-1.4466999999999643,7226.396944458209
2025-08-09 10:03:00,34.66435,2.0493050000000004,0.8990308172151603,4.890047,3.1300929999999996,-3.182899999999961,7226.446944458209
2025-08-09 10:06:00,35.30093,1.90463,0.8263337404365821,4.687501,3.0432830000000006,-2.0253999999999905,7226.496944458209
2025-08-09 10:09:00,39.09143,1.9335650000000006,0.8018803001772754,4.6875,2.985416999999999,1.7361000000000217,7226.5469444582095
2025-08-09 10:12:00,39.26505,1.8178240000000008,0.8317089660606143,4.600695,3.072223,1.446799999999996,7226.59694445821
2025-08-09 10:15:00,40.7118,1.8467590000000005,0.924220820942365,4.774306,3.3037029999999996,2.0254000000000474,7226.64694445821
2025-08-09 10:18:00,42.33218,1.9914360000000002,0.8823801652397231,5.2083330000000005,3.5062469999999992,4.050900000000013,7226.69694445821
2025-08-09 10:21:00,44.35764,1.9335640000000005,0.9513167702771389,5.353007000000001,3.795602999999999,5.2082999999999515,7226.74694445821
2025-08-09 10:24:00,43.57639,1.7310189999999999,0.9375710126132885,5.353012,4.056023,4.918900000000008,7226.79694445821
2025-08-09 10:27:00,78.73264,2.5701389999999993,1.3854555158145914,7.841435999999999,5.907867,39.0625,7226.846944458211
2025-08-09 10:30:00,63.80208,1.7310189999999999,1.193822597650539,6.250002,5.300233,30.38190000000003,7226.896944458211
2025-08-09 10:33:00,59.28819,1.8467590000000005,1.1147128298251099,6.221067000000001,4.981948,23.4375,7226.946944458211
2025-08-09 10:36:00,56.88657,1.90463,1.1130583331410295,6.105322999999999,4.779403,21.701300000000003,7226.996944458211
2025-08-09 10:39:00,58.36227,1.9625000000000004,1.086782036450304,6.163196999999999,4.721526999999999,12.442200000000014,7227.046944458211
2025-08-09 10:42:00,58.73843,1.7888890000000002,1.0723258000724012,5.931712,4.7215229999999995,22.85880000000003,7227.0969444582115
2025-08-09 10:45:00,57.72569,1.7310190000000008,1.0730714139733701,5.787037,4.663657999999999,22.85880000000003,7227.146944458212
2025-08-09 10:48:00,59.75116,1.8178240000000008,1.0376197728734475,5.902777,4.605783,25.75229999999999,7227.196944458212
2025-08-09 10:51:00,58.70949,1.9046290000000008,1.0672376970551805,5.989582,4.605783,23.1481,7227.246944458212
2025-08-09 10:54:00,57.29167,1.7888890000000002,1.050227733943134,5.844912,4.605783000000001,20.54400000000004,7227.296944458212
2025-08-09 10:57:00,56.79977,1.7310189999999999,1.0076171484949383,5.729172,4.518983,20.833399999999983,7227.346944458212
2025-08-09 11:00:00,55.49769,1.7599540000000005,1.0400864951367814,5.787037,4.576853,20.543900000000008,7227.396944458213
2025-08-09 11:03:00,68.40278,2.107177,1.0321977337807946,5.787042,4.084954999999999,35.59029999999996,7227.446944458213
2025-08-09 11:06:00,58.8831,1.5863430000000003,1.0600955105120655,5.555557,4.634723999999999,24.01619999999997,7227.496944458213
2025-08-09 11:09:00,57.8125,1.8467590000000005,1.0475338663452634,5.758102000000001,4.432173000000001,22.280100000000004,7227.546944458213
2025-08-09 11:12:00,56.65509,1.8756940000000002,1.1029419644532203,6.0763869999999995,4.779403,21.41210000000001,7227.596944458213
2025-08-09 11:15:00,56.62616,1.9625000000000004,1.086782036450304,6.047453,4.605783,21.12270000000001,7227.6469444582135
2025-08-09 11:18:00,70.02315,1.528473,1.1133826577135668,5.700233,4.95301,33.85419999999999,7227.696944458214
2025-08-09 11:21:00,79.60069,1.1812499999999995,1.0948302554027407,5.3819479999999995,5.2134279999999995,42.82409999999999,7227.746944458214
2025-08-09 11:24:00,84.25926,1.036575,1.0534969255752904,5.179403,5.213428,51.504700000000014,7227.796944458214
2025-08-09 11:27:00,98.78472,0.8050930000000003,1.0087736888181538,4.542825,4.981942,58.449100000000044,7227.846944458214
2025-08-09 11:30:00,98.06134,0.834028,1.0756472430298345,4.629630000000001,5.155554,64.23609999999996,7227.896944458214
2025-08-09 11:33:00,91.86921,0.747223,1.058755115772993,4.513889,5.21343,59.31719999999996,7227.946944458215
2025-08-09 11:36:00,69.3287,0.6604159999999997,0.945226244980258,4.195601,4.837267000000001,39.0625,7227.996944458215
2025-08-09 11:39:00,58.8831,0.8050920000000001,0.9049476194070438,4.4270830000000005,4.634726,24.59499999999997,7228.046944458215
2025-08-09 11:42:00,58.21759,0.8918989999999996,0.923023615335757,4.687501,4.750464000000001,27.488400000000013,7228.096944458215
2025-08-09 11:45:00,53.55903,0.7761570000000004,0.8072307754967383,4.166666,4.22963,20.543900000000008,7228.146944458215
2025-08-09 11:48:00,51.64931,0.7472219999999998,0.7205123724437393,3.819444,3.766667,17.93979999999999,7228.1969444582155
2025-08-09 11:51:00,47.59838,0.7761570000000004,0.73454467434941,3.790508,3.7087959999999995,13.888800000000003,7228.246944458216
2025-08-09 11:54:00,44.96528,0.8918979999999994,0.7070930196240058,3.8483789999999996,3.5062499999999996,9.548600000000022,7228.296944458216
2025-08-09 11:57:00,43.98148,1.0365739999999999,0.6921313769282795,3.7615740000000004,3.159028,9.259299999999996,7228.346944458216
2025-08-09 12:00:00,45.10995,0.9787030000000003,0.6698598113829926,3.501157,2.9564819999999994,8.68059999999997,7228.396944458216
2025-08-09 12:03:00,36.86343,0.19745400000000046,0.7390883875257463,2.1122680000000003,3.766667,2.0255000000000223,7228.446944458216
2025-08-09 12:06:00,53.90625,0.9208340000000002,0.665866752038291,3.530093,3.072222,19.386599999999987,7228.496944458217
2025-08-09 12:09:00,58.36227,0.9497680000000006,0.7489797437895543,3.877314,3.5062499999999996,22.280100000000004,7228.546944458217
2025-08-09 12:12:00,58.99884,1.0076390000000002,0.8413497777943229,4.079861,3.766667,24.305600000000027,7228.596944458217
2025-08-09 12:15:00,60.96644,0.920833,0.7699791308898278,3.993056000000001,3.7087970000000006,27.199099999999987,7228.646944458217
2025-08-09 12:18:00,60.82176,0.8050930000000003,0.7635083566494099,3.7615750000000006,3.679861,25.462999999999965,7228.696944458217
2025-08-09 12:21:00,59.05671,0.7761579999999997,0.7494597888519201,3.703704,3.650925,23.7269,7228.7469444582175
2025-08-09 12:24:00,57.17593,0.6893519999999995,0.748144365496379,3.6458329999999997,3.766667,23.7269,7228.796944458218
2025-08-09 12:27:00,52.5463,0.7761570000000004,0.7194163977340564,3.616898000000001,3.5062500000000005,17.650499999999965,7228.846944458218
2025-08-09 12:30:00,49.30555,0.9787029999999994,0.707611466639982,3.7326379999999997,3.2458340000000003,15.04630000000003,7228.896944458218
2025-08-09 12:33:00,47.68518,0.9497679999999997,0.6959094543352525,3.703703,3.2458340000000003,12.731400000000008,7228.946944458218
2025-08-09 12:36:00,44.64699,0.8918989999999996,0.6721801403903681,3.616898,3.2168980000000005,8.1019,7228.996944458218
2025-08-09 12:39:00,42.65046,0.834028,0.6479799117896741,3.4722230000000005,3.1300929999999996,7.5230999999999995,7229.046944458219
2025-08-09 12:42:00,38.74421,0.8340269999999999,0.612409946484216,3.4432870000000007,3.0432880000000004,2.8935000000000173,7229.096944458219
2025-08-09 12:45:00,39.6412,0.9497679999999997,0.6585807425705531,3.4722219999999995,2.956481,2.314799999999991,7229.146944458219
2025-08-09 12:48:00,39.58334,1.0076390000000002,0.6198776133336398,3.3854169999999995,2.7249999999999996,1.1573999999999955,7229.196944458219
2025-08-09 12:51:00,59.63542,1.325926,0.920546308431282,4.803242,4.084956999999999,23.4375,7229.246944458219
2025-08-09 12:54:00,65.1331,1.0076390000000002,0.9208139875075088,4.513889,4.345374,29.80329999999998,7229.2969444582195
2025-08-09 12:57:00,67.47685,0.9787039999999996,0.860553130387955,4.3402780000000005,4.113889,35.01150000000001,7229.34694445822
2025-08-09 13:00:00,67.73727,0.9787039999999996,0.8762739188710448,4.224537,4.027083999999999,34.72219999999999,7229.39694445822
2025-08-09 13:03:00,66.89815,0.8918989999999996,0.8353524078459904,4.1666669999999995,4.056014000000001,32.407399999999996,7229.44694445822
2025-08-09 13:06:00,64.90162,0.8918989999999996,0.8503892910811781,4.079861,3.9981480000000005,31.5394,7229.49694445822
2025-08-09 13:09:00,63.4838,0.9208339999999993,0.8181411844158801,4.108796,3.9113430000000005,29.80329999999998,7229.54694445822
2025-08-09 13:12:00,64.93056,1.0365739999999999,0.8373848284894015,4.108797,3.7377320000000003,30.67130000000003,7229.596944458221
2025-08-09 13:15:00,67.07176,0.9208339999999993,0.8337394825771574,3.9641199999999994,3.7956020000000006,35.01159999999999,7229.646944458221
2025-08-09 13:18:00,67.30324,0.9497689999999999,0.8314455467315306,4.079861,3.853473,36.74770000000001,7229.696944458221
2025-08-09 13:21:00,67.7662,0.9497689999999999,0.862769801854094,4.195602,4.027083999999999,33.85419999999999,7229.746944458221
2025-08-09 13:24:00,69.18403,1.0076389999999993,0.8737672723256699,4.224537,3.969209000000001,35.87960000000004,7229.796944458221
2025-08-09 13:27:00,69.41551,0.9787039999999996,0.8917907101208202,4.282408,4.113884,35.87959999999998,7229.8469444582215
2025-08-09 13:30:00,67.96875,0.8918979999999994,0.8503888067184764,4.195601999999999,4.11389,36.16899999999998,7229.896944458222
2025-08-09 13:33:00,69.09722,0.9787039999999996,0.860553130387955,4.079862,3.853473,33.275499999999965,7229.946944458222
2025-08-09 13:36:00,76.53356,1.0944450000000003,0.9924490304250445,4.456019,4.2585679999999995,41.95600000000002,7229.996944458222
2025-08-09 13:39:00,89.12037,1.1523149999999998,1.0504974613969773,5.063658,4.8662030000000005,52.08330000000001,7230.046944458222
2025-08-09 13:42:00,88.83102,0.9497689999999999,0.9809127759092525,4.542825,4.605784000000001,51.50459999999998,7230.096944458222
2025-08-09 13:45:00,90.39352,0.920833,0.9660541259365877,4.311342,4.403239000000001,54.10880000000003,7230.146944458223
2025-08-09 13:48:00,88.39699,0.7182870000000001,0.8827606416020147,4.021991,4.3743099999999995,54.9769,7230.196944458223
2025-08-09 13:51:00,83.50694,0.7761570000000004,0.9284806593697442,4.079861,4.40324,52.951400000000035,7230.246944458223
2025-08-09 13:54:00,77.57523,0.747223,0.8992451810396342,4.050927000000001,4.37431,48.900499999999965,7230.296944458223
2025-08-09 13:57:00,55.46875,0.5446759999999999,0.7427270486783126,3.616898,4.056018,21.122699999999952,7230.346944458223
2025-08-09 14:00:00,54.25347,0.9787039999999996,0.7612704849108697,3.8483789999999996,3.448379,18.518599999999992,7230.3969444582235
2025-08-09 14:03:00,51.04167,0.8918989999999996,0.7570753317829325,3.6747690000000004,3.4194440000000004,17.361099999999965,7230.446944458224
2025-08-09 14:06:00,49.76852,0.9497689999999999,0.7660125535315039,3.906251,3.56412,15.335700000000031,7230.496944458224
2025-08-09 14:09:00,49.56597,0.834028,0.6820548766884623,3.5879630000000002,3.3037030000000005,12.152800000000013,7230.546944458224
2025-08-09 14:12:00,48.87153,0.8629629999999997,0.6423394743817828,3.414352,3.0143520000000006,14.46769999999998,7230.596944458224
2025-08-09 14:15:00,45.28357,0.8629629999999997,0.6601404474854824,3.443288,3.072222,8.391200000000026,7230.646944458224
2025-08-09 14:18:00,45.13889,0.9787039999999996,0.6502699887412602,3.414351999999999,2.8407399999999994,8.969899999999996,7230.696944458225
2025-08-09 14:21:00,44.15509,0.9787039999999996,0.6698601994748102,3.414352,2.869676,7.233800000000031,7230.746944458225
2025-08-09 14:24:00,47.19329,0.9787039999999996,0.6698601994748102,3.3564809999999996,2.8118049999999997,8.680499999999995,7230.796944458225
2025-08-09 14:27:00,49.76852,1.0076390000000002,0.7003524916255537,3.5011579999999993,2.9564819999999994,13.599500000000035,7230.846944458225
2025-08-09 14:30:00,45.13889,0.834028,0.6651880212809357,3.4722229999999996,3.1590279999999993,8.391200000000026,7230.896944458225
2025-08-09 14:33:00,45.16782,1.0076389999999993,0.6408669348454932,3.3854159999999993,2.7539350000000002,8.680499999999995,7230.9469444582255
2025-08-09 14:36:00,43.80787,0.9208339999999993,0.6083937185779831,3.327546,2.782870000000001,8.96999999999997,7230.996944458226
2025-08-09 14:39:00,44.99421,0.9787039999999996,0.6502713609811311,3.4432859999999996,2.869676,9.259299999999996,7231.046944458226
2025-08-09 14:42:00,43.02662,0.8918989999999996,0.6721801403903681,3.616898,3.2168980000000005,6.6551000000000045,7231.096944458226
2025-08-09 14:45:00,40.7118,0.9208339999999993,0.6280619662306125,3.501158,2.9854160000000007,5.208300000000008,7231.146944458226
2025-08-09 14:48:00,40.33565,0.9787039999999996,0.6093846137145156,3.327546,2.696065,1.736099999999965,7231.196944458226
2025-08-09 14:51:00,42.21643,0.9497679999999997,0.6392144590379852,3.211806,2.6671300000000002,4.050900000000013,7231.246944458227
2025-08-09 14:54:00,45.10995,0.920833,0.628061579044905,3.1828710000000004,2.6671300000000002,7.233799999999974,7231.296944458227
2025-08-09 14:57:00,42.88195,0.7761570000000004,0.656470918781611,3.414352000000001,3.187964,5.787099999999953,7231.346944458227
2025-08-09 15:00:00,43.57639,0.9497679999999997,0.6392144590379852,3.4432870000000007,2.8986110000000007,6.94440000000003,7231.396944458227
2025-08-09 15:03:00,42.7662,0.8629629999999997,0.5664957627456855,3.1539349999999997,2.6381940000000004,7.233799999999974,7231.446944458227
2025-08-09 15:06:00,44.70486,0.8629629999999997,0.5664957627456855,3.0671299999999997,2.5513890000000004,6.076399999999978,7231.4969444582275
2025-08-09 15:09:00,48.5243,0.9497680000000006,0.6585814032302227,3.29861,2.782869999999999,11.574000000000012,7231.546944458228
2025-08-09 15:12:00,45.63079,0.8629629999999997,0.6423394743817828,3.414352,3.0143520000000006,10.706099999999992,7231.596944458228
2025-08-09 15:15:00,45.8912,0.9497689999999999,0.7316361506374933,3.819444,3.4194439999999995,8.680499999999995,7231.646944458228
2025-08-09 15:18:00,45.45718,0.8918989999999996,0.6721801403903681,3.616898,3.2168980000000005,9.548699999999997,7231.696944458228
2025-08-09 15:21:00,47.74305,0.9787039999999996,0.6698608677083298,3.5879629999999993,3.0432880000000004,7.233800000000031,7231.746944458228
2025-08-09 15:24:00,47.65625,0.8918989999999996,0.6898129367579756,3.645834,3.274768,9.548599999999965,7231.796944458229
2025-08-09 15:27:00,46.32523,0.8918989999999996,0.6898129367579756,3.6747690000000004,3.3037030000000005,9.837999999999965,7231.846944458229
2025-08-09 15:30:00,47.59838,0.9497679999999997,0.6585814032302225,3.501157,2.985417,11.574099999999987,7231.896944458229
2025-08-09 15:33:00,50.54977,0.9787030000000003,0.6698591431491481,3.414352,2.869676,13.310199999999952,7231.946944458229
2025-08-09 15:36:00,51.21528,0.9497689999999999,0.6959092302240854,3.4722230000000005,3.0143519999999997,13.599599999999953,7231.996944458229
2025-08-09 15:39:00,52.6331,0.9787039999999996,0.8120669389301769,4.079861,3.766667,15.335699999999974,7232.0469444582295
2025-08-09 15:42:00,53.15394,0.9497689999999999,0.7489801705102048,3.9641209999999996,3.593056,15.9144,7232.09694445823
2025-08-09 15:45:00,52.11227,0.8918989999999996,0.6898135398912194,3.732639,3.361574000000001,17.650400000000047,7232.14694445823
2025-08-09 15:48:00,54.07986,0.8918980000000003,0.7240474491734529,3.5879630000000002,3.274769,16.49309999999997,7232.19694445823
2025-08-09 15:51:00,56.48148,0.8918980000000003,0.7731890522045065,3.7326379999999997,3.5062500000000005,23.14820000000003,7232.24694445823
2025-08-09 15:54:00,55.55556,0.8629629999999997,0.7756558609180605,4.021991000000001,3.853472,20.543999999999983,7232.29694445823
2025-08-09 15:57:00,54.91898,0.8629629999999997,0.7440380422936097,3.8773150000000003,3.650926,19.675900000000013,7232.346944458231
2025-08-09 16:00:00,55.23727,0.920833,0.8023238124096832,4.050925,3.8245370000000003,19.386599999999987,7232.396944458231
2025-08-09 16:03:00,59.28819,1.0076390000000002,0.755727255303207,3.7615749999999997,3.3037039999999998,22.569500000000005,7232.446944458231
2025-08-09 16:06:00,61.28472,0.9497679999999997,0.7992332545354489,3.790508,3.5062510000000007,24.594899999999996,7232.496944458231
2025-08-09 16:09:00,65.30671,0.9787030000000003,0.9222761165081707,4.571758,4.461114,30.092600000000004,7232.546944458231
2025-08-09 16:12:00,64.69907,0.834028,0.8220493667658034,4.0509260000000005,4.027082,13.59960000000001,7232.5969444582315
2025-08-09 16:15:00,64.29398,0.8340269999999999,0.8220498813033267,3.906249,3.882408,30.67130000000003,7232.646944458232
2025-08-09 16:18:00,55.49769,0.6893520000000004,0.7481443654963795,3.8194440000000007,3.940278,21.12270000000001,7232.696944458232
2025-08-09 16:21:00,49.79745,0.6604160000000006,0.7462064790163906,3.7615730000000003,3.940278,15.625,7232.746944458232
2025-08-09 16:24:00,48.37963,0.8629629999999997,0.7278540599021599,3.8483790000000004,3.5930560000000007,12.442100000000039,7232.796944458232
2025-08-09 16:27:00,46.09375,0.8918989999999996,0.6898135398912194,3.732639,3.361574000000001,9.548599999999965,7232.846944458232
2025-08-09 16:30:00,45.65972,0.8918989999999996,0.6898129367579756,3.6747690000000004,3.3037030000000005,9.837999999999965,7232.896944458233
2025-08-09 16:33:00,47.88773,1.0365739999999999,0.767615964346959,3.935186,3.4483800000000002,10.416699999999992,7232.946944458233
2025-08-09 16:36:00,48.37963,0.920833,0.818140179552552,4.224537000000001,4.027083999999999,12.442099999999982,7232.996944458233
2025-08-09 16:39:00,45.51505,0.834028,0.6986074711646646,3.703704,3.448379000000001,10.416699999999992,7233.046944458233
2025-08-09 16:42:00,42.41898,0.8340269999999999,0.6303990078576555,3.3275449999999998,2.956481,6.365700000000004,7233.096944458233
2025-08-09 16:45:00,39.95949,0.8918979999999994,0.5973769544704833,3.327546,2.8118060000000007,3.7615000000000123,7233.1469444582335
2025-08-09 17:03:00,30.49768,1.7599530000000003,0.6848839840183945,3.414351,1.8280089999999989,-6.365700000000004,7233.1469444582335
2025-08-09 17:06:00,31.7419,1.8467600000000006,0.8402328017751957,3.7615750000000006,2.204166,-6.076400000000035,7233.1469444582335
2025-08-09 17:09:00,34.11459,1.8467590000000005,0.7439162591097209,4.224537000000001,2.5803249999999993,-4.340300000000013,7233.1469444582335
2025-08-09 17:12:00,32.06018,1.8756940000000002,0.7517189912932813,4.166666,2.493518,-4.340300000000013,7233.1469444582335
2025-08-09 17:24:00,30.09259,1.9046290000000008,0.7594953197607952,4.0509260000000005,2.3488429999999996,-7.8125,7233.1469444582335
2025-08-09 17:30:00,30.41088,1.8178240000000008,0.7697354069548701,3.9641210000000004,2.377778,-6.6551000000000045,7233.1469444582335
2025-08-09 17:33:00,30.35301,1.7888890000000002,0.7616251359122646,3.993056,2.4356480000000005,-6.6551000000000045,7233.1469444582335
2025-08-11 09:15:00,33.10185,0.8629629999999997,0.642338852195209,3.8773150000000003,3.477314,-3.182899999999961,7233.1469444582335
2025-08-11 09:30:00,33.15972,0.8918980000000003,0.6541598976706758,3.8194440000000007,3.3905090000000007,-3.4722000000000435,7233.3969444582335
2025-08-11 09:33:00,33.7963,0.7761579999999997,0.640031519716542,3.616897999999999,3.361574,-4.050900000000013,7233.446944458234
2025-08-11 09:36:00,32.98611,0.7182879999999994,0.6142814144599827,3.4722229999999996,3.274768,-1.1573999999999955,7233.496944458234
2025-08-11 09:39:00,35.61921,0.834028,0.5939708363043891,3.4722220000000004,3.0432880000000004,-1.4467000000000212,7233.546944458234
2025-08-11 09:42:00,35.96643,0.920833,0.7019416777699973,3.703703,3.3037040000000006,-2.314799999999991,7233.596944458234
2025-08-11 09:45:00,39.95949,1.0076390000000002,0.8079575330291322,4.74537,4.374307999999999,2.0255000000000223,7233.646944458234
2025-08-11 09:48:00,36.74768,0.7472219999999998,0.6750284885271118,4.079861,3.9402790000000003,0.0,7233.696944458235
2025-08-11 09:51:00,37.09491,0.834028,0.7148671655437608,4.311343000000001,4.084949,-1.1573999999999955,7233.746944458235
2025-08-11 09:54:00,36.77662,0.7761579999999997,0.6884660374403375,3.90625,3.7377320000000003,-0.867999999999995,7233.796944458235
2025-08-11 09:57:00,35.32986,0.7182879999999994,0.6459855210747338,3.73264,3.5930560000000007,-2.0253999999999905,7233.846944458235
2025-08-11 10:00:00,33.44907,0.747223,0.6106915393186781,3.616899,3.361574000000001,-1.446799999999996,7233.896944458235
2025-08-11 10:03:00,35.8507,0.8629629999999997,0.642338852195209,3.7905100000000003,3.3905089999999998,-1.446799999999996,7233.9469444582355
2025-08-11 10:06:00,35.79282,0.920833,0.7019410675638482,3.993056,3.593056,-0.28940000000000055,7233.996944458236
2025-08-11 10:09:00,34.78009,0.9208339999999993,0.6840996944998726,4.050927,3.6219900000000003,-2.0253999999999905,7234.046944458236
2025-08-11 10:12:00,32.63889,0.8918989999999996,0.6721789086276048,3.906251,3.5062490000000004,-3.4722000000000435,7234.096944458236
2025-08-11 10:15:00,33.36227,0.9497689999999999,0.6774637992422284,3.906251,3.4194439999999995,-3.761599999999987,7234.146944458236
2025-08-11 10:18:00,33.99884,0.8918980000000003,0.6541592678397892,3.8483800000000006,3.4194439999999995,-1.7361999999999966,7234.196944458236
2025-08-11 10:21:00,33.3044,0.7761579999999997,0.640031519716542,3.6747679999999994,3.4194440000000004,-3.182900000000018,7234.246944458237
2025-08-11 10:24:00,33.65162,0.8918980000000003,0.6541598976706758,3.8194440000000007,3.3905090000000007,-3.182799999999986,7234.296944458237
2025-08-11 10:27:00,31.97338,0.9787039999999996,0.6698608677083298,3.906249,3.361574000000001,-4.918999999999983,7234.346944458237
2025-08-11 10:30:00,33.04398,0.9787039999999996,0.6698601994748102,3.90625,3.361574,-2.6041999999999916,7234.396944458237
2025-08-11 10:33:00,34.20139,0.9497689999999999,0.6959092302240854,4.050927000000001,3.593056,-4.050900000000013,7234.446944458237
2025-08-11 10:36:00,33.73843,0.8629629999999997,0.6423394743817828,3.906249,3.5062490000000004,-2.893599999999992,7234.4969444582375
2025-08-11 10:39:00,34.40393,0.8050930000000003,0.63568992740098,3.6747680000000003,3.361574,-2.314900000000023,7234.546944458238
2025-08-11 10:42:00,34.75116,0.834028,0.6820554540351225,3.703703,3.4194439999999995,-2.0254000000000474,7234.596944458238
2025-08-11 10:45:00,36.31366,0.8918980000000003,0.6898131186771698,4.108796,3.7377320000000003,-1.446799999999996,7234.646944458238
2025-08-11 10:48:00,36.68982,0.920833,0.6840999076495363,4.021991000000001,3.593056,-0.867999999999995,7234.696944458238
2025-08-11 10:51:00,35.27199,0.8629629999999997,0.6601404474854824,3.993056,3.6219900000000003,-1.446799999999996,7234.746944458238
2025-08-11 10:54:00,33.56482,0.834028,0.6479793108312893,3.9641210000000004,3.6219900000000003,-2.8934999999999604,7234.796944458239
2025-08-11 10:57:00,33.18866,0.8918989999999996,0.6541603041863544,3.8773150000000003,3.448379000000001,-2.0255000000000223,7234.846944458239
2025-08-11 11:00:00,34.75116,0.9497679999999997,0.6585814032302225,3.8483790000000004,3.3326390000000004,-2.0254999999999654,7234.896944458239
2025-08-11 11:03:00,35.56134,0.8918980000000003,0.6541605275010574,3.7326379999999997,3.3037040000000006,-1.736099999999965,7234.946944458239
2025-08-11 11:06:00,33.18866,0.834028,0.6820548766884623,3.8483800000000006,3.564120000000001,-2.0254999999999654,7234.996944458239
2025-08-11 11:09:00,34.54861,0.920833,0.6472021175502297,3.877314,3.3905089999999998,-1.4467000000000212,7235.0469444582395
2025-08-11 11:12:00,35.47454,0.8629629999999997,0.6241212190479254,3.645834,3.2168980000000005,-0.5786999999999694,7235.09694445824
2025-08-11 11:15:00,33.73843,0.7761579999999997,0.6232629872024057,3.616898,3.3326390000000004,-2.0255000000000223,7235.14694445824
2025-08-11 11:18:00,33.50695,0.834028,0.6479805127476157,3.7615730000000003,3.4194440000000004,-2.8935000000000173,7235.19694445824
2025-08-11 11:21:00,34.11459,0.920833,0.7699791308898278,4.021991000000001,3.7377320000000003,-3.761599999999987,7235.24694445824
2025-08-11 11:24:00,35.38773,0.920833,0.6472021175502297,4.021991000000001,3.5351860000000004,-1.1573999999999955,7235.29694445824
2025-08-11 11:27:00,35.12732,0.9497679999999997,0.6585807425705531,3.993056,3.477315000000001,-2.0255000000000223,7235.346944458241
2025-08-11 11:30:00,35.38773,0.8918980000000003,0.6357166401788742,3.8483800000000006,3.3905090000000007,-1.7361999999999966,7235.396944458241
2025-08-11 11:33:00,35.38773,0.920833,0.6658663493689682,3.906249,3.448379,-0.867999999999995,7235.446944458241
2025-08-11 11:36:00,33.56482,0.8629629999999997,0.642338852195209,3.8773150000000003,3.477314,-1.736099999999965,7235.496944458241
2025-08-11 11:39:00,35.64815,0.8629629999999997,0.6241212190479254,3.7905100000000003,3.361574000000001,-1.1575000000000273,7235.546944458241
2025-08-11 11:42:00,33.27546,0.7182870000000001,0.6459850552235328,3.7326390000000007,3.5930560000000007,-2.8934999999999604,7235.5969444582415
2025-08-11 11:45:00,33.10185,0.8050930000000003,0.6526801260383788,3.790509,3.5062500000000005,-3.4721999999999866,7235.646944458242
2025-08-11 11:48:00,33.8831,0.834028,0.6479805127476157,3.703703,3.361574,-2.6041999999999916,7235.696944458242
2025-08-11 11:51:00,33.8831,0.834028,0.5750284552051973,3.616898,3.159028,-3.4721999999999866,7235.746944458242
2025-08-11 11:54:00,33.3912,0.8629629999999997,0.6423394743817828,3.732639,3.3326390000000004,-2.6041000000000167,7235.796944458242
2025-08-11 11:57:00,31.30787,0.8629629999999997,0.6054442085828334,3.732639,3.274768,-4.340300000000013,7235.846944458242
2025-08-11 12:00:00,31.8287,0.8918989999999996,0.6168068465722256,3.6747690000000004,3.1879620000000006,-4.629600000000039,7235.896944458243
2025-08-11 12:06:00,30.61343,0.9787030000000003,0.6502709805519679,3.790508,3.2168989999999997,-6.365800000000036,7235.896944458243
2025-08-11 12:09:00,30.87384,0.9497689999999999,0.6392161992851083,3.819444,3.274769,-5.497700000000009,7235.896944458243
2025-08-11 12:12:00,30.90278,0.7761579999999997,0.58861414609531,3.530093,3.1879620000000006,-7.233800000000031,7235.896944458243
2025-08-11 12:15:00,31.19213,0.747223,0.5937971005301366,3.4722220000000004,3.1879620000000006,-5.208399999999983,7235.896944458243
2025-08-11 12:18:00,31.30787,0.747223,0.5937971005301366,3.5879630000000002,3.3037030000000005,-5.497700000000009,7235.896944458243
2025-08-11 14:09:00,31.13426,0.920833,0.7699791308898278,3.8483800000000006,3.564121,-4.918999999999983,7235.896944458243
2025-08-11 14:12:00,35.90857,0.9497680000000006,0.695908193624981,4.0509260000000005,3.5930549999999997,-1.1573999999999955,7235.896944458243
2025-08-11 14:15:00,34.49074,0.834028,0.7621056008908255,4.311342,4.171754,-2.0253999999999905,7235.896944458243
2025-08-11 14:18:00,37.03704,0.8629629999999997,0.7113907957562162,4.369214,4.084949,-0.28930000000002565,7235.896944458243
2025-08-11 14:21:00,34.11459,0.7182870000000001,0.6766093377505014,3.9641210000000004,3.882408,-2.6041999999999916,7235.896944458243
2025-08-11 14:24:00,30.7581,0.6893520000000004,0.6476380995100792,3.790509,3.7087969999999997,-2.314900000000023,7235.896944458243
2025-08-11 14:27:00,32.63889,0.834028,0.6651886099334581,3.703703,3.3905090000000007,-4.051000000000045,7235.896944458243
2025-08-11 14:30:00,34.75116,0.834028,0.6479799117896752,3.819445,3.477315000000001,-0.8681000000000267,7235.896944458243
2025-08-11 14:33:00,30.35301,0.7182870000000001,0.6302787361625548,3.6747679999999994,3.5062500000000005,-7.523199999999974,7235.896944458243
2025-08-11 15:36:00,31.19213,0.834028,0.6124103533093325,3.616898,3.2168979999999996,-3.7615000000000123,7235.896944458243
2025-08-11 15:39:00,30.90278,0.920833,0.6472021175502297,3.8194440000000007,3.3326390000000004,-5.497700000000009,7235.896944458243
2025-08-11 15:42:00,30.87384,0.8918980000000003,0.6357166401788742,3.703704,3.245833,-5.786999999999978,7235.896944458243
2025-08-11 16:18:00,30.09259,0.9497679999999997,0.6585807425705531,3.9351849999999997,3.4194440000000004,-6.94440000000003,7235.896944458243
2025-08-11 16:21:00,31.30787,0.920833,0.684100530820743,4.1377310000000005,3.7087970000000006,-5.787000000000035,7235.896944458243
2025-08-11 16:27:00,30.09259,0.920833,0.6472021175502297,3.8483790000000004,3.361574,-6.365799999999979,7235.896944458243
2025-08-11 18:12:00,35.06945,0.920833,0.5881304370483212,3.124999999999999,2.5513889999999995,-0.5787000000000262,7235.896944458243
2025-08-11 18:15:00,38.94676,0.834028,0.5939695450120787,3.2118059999999993,2.782869999999999,0.8680000000000518,7235.946944458243
2025-08-11 18:18:00,37.64468,0.834028,0.5939695450120787,3.211806,2.78287,1.446799999999996,7235.996944458243
2025-08-11 18:21:00,36.77662,0.7761579999999997,0.5522226847559824,3.1828700000000003,2.782870000000001,-0.5786999999999694,7236.046944458243
2025-08-11 18:24:00,34.63541,0.8629629999999997,0.5664964563966095,3.2696750000000003,2.7539350000000002,-2.6041999999999916,7236.096944458243
2025-08-11 18:27:00,35.41666,0.920833,0.5671965269912044,3.1539349999999997,2.5513889999999995,-1.736099999999965,7236.1469444582435
2025-08-11 18:30:00,35.8507,0.920833,0.6083919603668225,3.211806,2.667129,-1.4466999999999643,7236.196944458244
2025-08-11 18:33:00,36.86343,0.9497689999999999,0.6392148427701276,3.327547,2.78287,-1.446799999999996,7236.246944458244
2025-08-11 18:36:00,36.22685,0.8918989999999996,0.6168081709640297,3.3564809999999996,2.869676,0.28930000000002565,7236.296944458244
2025-08-11 18:39:00,33.27546,0.8918979999999994,0.5973755920944269,3.4722229999999996,2.956481,-3.761599999999987,7236.346944458244
2025-08-11 18:42:00,35.87963,1.0365739999999999,0.6083462646657869,3.414352,2.696065,-1.1573999999999955,7236.396944458244
2025-08-11 18:45:00,35.06945,0.9787039999999996,0.6093831565137362,3.2696769999999997,2.6381939999999995,-1.1573999999999955,7236.446944458245
2025-08-11 18:48:00,33.82523,0.9787039999999996,0.6301329127560993,3.327547,2.7249990000000004,-1.1574999999999704,7236.496944458245
2025-08-11 18:51:00,34.02778,1.0365739999999999,0.6083462646657869,3.414352,2.696065,-2.0253999999999905,7236.546944458245
2025-08-11 18:54:00,35.61921,0.9787039999999996,0.6093846137145156,3.298611,2.6671300000000002,-1.7361000000000217,7236.596944458245
2025-08-11 18:57:00,39.52546,0.7472219999999998,0.5588104168956644,2.922453999999999,2.580323999999999,2.0253999999999905,7236.646944458245
2025-08-11 19:00:00,40.85648,0.7182869999999992,0.5642754939258298,3.038194,2.7539350000000002,2.6041999999999916,7236.6969444582455
2025-08-11 19:03:00,38.19445,0.6893519999999995,0.5518817137623252,3.067131,2.8118060000000007,2.8935000000000173,7236.746944458246
2025-08-11 19:06:00,37.47107,0.834028,0.5939695450120787,3.0960650000000003,2.667129,1.1573999999999955,7236.796944458246
2025-08-11 19:09:00,35.59028,0.747223,0.5588114485257334,2.922454,2.580324000000001,0.2892999999999688,7236.846944458246
2025-08-11 19:12:00,36.45834,0.8050930000000003,0.5823767100445285,3.0960660000000004,2.696065,-0.28940000000000055,7236.896944458246
2025-08-11 19:15:00,36.57407,0.8629629999999997,0.5664964563966095,3.1828700000000003,2.6671300000000002,0.28930000000002565,7236.946944458246
2025-08-11 19:18:00,37.38426,0.8918989999999996,0.5773633927847354,3.1828709999999996,2.6381940000000004,0.28940000000000055,7236.996944458247
2025-08-11 19:21:00,35.27199,0.9787039999999996,0.6301329127560993,3.2696769999999997,2.667129,-0.867999999999995,7237.046944458247
2025-08-11 19:24:00,33.24653,0.9787039999999996,0.6301329127560993,3.327547,2.7249990000000004,-2.314700000000016,7237.096944458247
2025-08-11 19:27:00,35.9375,1.0365739999999999,0.6302884451181088,3.327546,2.6381949999999996,-1.736099999999965,7237.146944458247
2025-08-11 19:30:00,36.83449,0.9787039999999996,0.6301329127560993,3.2696769999999997,2.667129,0.0,7237.196944458247
2025-08-11 19:33:00,33.73843,0.9787039999999996,0.6301343249471093,3.4722219999999995,2.869676,-2.8935000000000173,7237.2469444582475
2025-08-11 19:36:00,33.13079,1.0365739999999999,0.6083470364884802,3.4432859999999996,2.7250000000000005,-4.050900000000013,7237.296944458248
2025-08-11 19:39:00,33.01505,1.0365739999999999,0.5855834605529499,3.2696759999999996,2.5224540000000006,-2.6041999999999916,7237.346944458248
2025-08-11 19:42:00,32.75463,0.9787039999999996,0.5879395535231328,3.240741,2.580324,-2.314799999999991,7237.396944458248
2025-08-11 19:45:00,34.49074,1.0365739999999999,0.6302876997431976,3.414352,2.7250000000000005,-2.0255000000000223,7237.446944458248
2025-08-11 19:48:00,32.34954,0.9787039999999996,0.6093838851145404,3.414352,2.782870000000001,-4.050900000000013,7237.496944458248
2025-08-11 19:51:00,32.78357,1.0655089999999996,0.6184329238977724,3.4722209999999993,2.7250000000000005,-3.182900000000018,7237.546944458249
2025-08-11 19:54:00,32.14699,1.12338,0.6148605005380594,3.3854170000000003,2.5513889999999995,-3.761599999999987,7237.596944458249
2025-08-11 19:57:00,31.65509,1.0944440000000002,0.6051706781762785,3.3564810000000005,2.5513889999999995,-4.340300000000013,7237.646944458249
2025-08-11 20:00:00,33.10185,1.0944439999999993,0.6051698577470526,3.3564819999999997,2.5513890000000004,-4.340300000000013,7237.696944458249
2025-08-11 20:03:00,33.42014,1.0944440000000002,0.6508693893195912,3.3854170000000003,2.6381939999999995,-2.60409999999996,7237.746944458249
2025-08-11 20:06:00,31.77083,1.007638,0.5981835519473022,3.501156,2.8118060000000007,-3.182900000000018,7237.7969444582495
2025-08-11 20:09:00,32.55209,0.9787039999999996,0.6301343249471093,3.414351999999999,2.811806,-5.208300000000008,7237.84694445825
2025-08-11 20:12:00,36.48727,0.9497690000000008,0.5776120428636686,3.1828710000000004,2.5513889999999995,-0.28940000000000055,7237.89694445825
2025-08-11 20:15:00,37.47107,0.8050930000000003,0.5823773472167225,2.922454,2.5224540000000006,0.28940000000000055,7237.94694445825
2025-08-11 20:18:00,35.06945,0.7761579999999997,0.552222038577044,3.0960650000000003,2.696064,-1.4466999999999643,7237.99694445825
2025-08-11 20:21:00,35.41666,0.7761579999999997,0.5522226847559824,3.125,2.7250000000000005,0.0,7238.04694445825
2025-08-11 20:24:00,34.92477,0.7182879999999994,0.5468233755662143,3.067131,2.7539350000000002,-1.7361000000000217,7238.096944458251
2025-08-11 20:27:00,37.06597,0.920833,0.5671965269912044,3.1828700000000003,2.580324,0.0,7238.146944458251
2025-08-11 20:30:00,34.9537,0.8629629999999997,0.5664957627456855,3.1539349999999997,2.6381940000000004,-0.2892999999999688,7238.196944458251
2025-08-11 20:33:00,34.80903,0.8918980000000003,0.5973755920944273,3.3854170000000003,2.869675,-2.0254999999999654,7238.246944458251
2025-08-11 20:36:00,35.06945,0.8918980000000003,0.5773630189623447,3.2696760000000005,2.7250000000000005,-2.314800000000048,7238.296944458251
2025-08-11 20:39:00,36.57407,0.920833,0.5881304370483212,3.2696760000000005,2.696065000000001,-1.1573999999999955,7238.3469444582515
2025-08-11 20:42:00,34.66435,0.7761579999999997,0.5706594270688796,3.0960650000000003,2.7249990000000004,-2.8935000000000173,7238.396944458252
2025-08-11 20:45:00,34.43287,0.8918980000000003,0.5973769544704837,3.2407400000000006,2.7250000000000005,-3.4723000000000184,7238.446944458252
2025-08-11 20:48:00,35.56134,0.834028,0.5555237621246065,3.0671299999999997,2.580324,-1.446799999999996,7238.496944458252
2025-08-11 20:51:00,36.89236,0.920833,0.6083933395832788,3.0381940000000007,2.493519000000001,1.1575000000000273,7238.546944458252
2025-08-11 20:54:00,37.23959,0.920833,0.6083919603668225,3.414352,2.869675,-0.5786999999999694,7238.596944458252
2025-08-11 20:57:00,35.99537,0.8629629999999997,0.6241218563203712,3.501157,3.072222,0.0,7238.646944458253
2025-08-11 21:00:00,35.59028,0.9497689999999999,0.5988021897968516,3.443288,2.8407399999999994,-2.314700000000016,7238.696944458253
2025-08-11 21:03:00,35.53241,0.920833,0.5671965269912044,3.2696750000000003,2.667129,-2.60409999999996,7238.746944458253
2025-08-11 21:06:00,35.61921,0.8629629999999997,0.5862563545067994,3.1828700000000003,2.696064,-0.5786999999999694,7238.796944458253
2025-08-11 21:09:00,35.99537,0.920833,0.5671965269912044,3.1539349999999997,2.5513889999999995,-1.7361000000000217,7238.846944458253
2025-08-11 21:12:00,35.82176,0.920833,0.6083933395832788,3.2696750000000003,2.7250000000000005,-2.314800000000048,7238.8969444582535
2025-08-11 21:15:00,36.63195,0.8918980000000003,0.5773637215396867,3.2407400000000006,2.696065,0.2892999999999688,7238.946944458254
2025-08-11 21:18:00,35.87963,0.8918989999999996,0.6168068465722256,3.211806,2.7249990000000004,-1.1573999999999955,7238.996944458254
2025-08-11 21:21:00,35.47454,0.9497689999999999,0.598803629889527,3.298611,2.696065,-1.1573999999999955,7239.046944458254
2025-08-11 21:24:00,37.38426,0.9497689999999999,0.5988029098435971,3.327547,2.7250000000000005,0.5788000000000011,7239.096944458254
2025-08-11 21:27:00,33.21759,0.9497679999999997,0.5988025426112017,3.414352,2.8118060000000007,-2.8935000000000173,7239.146944458254
2025-08-11 21:30:00,43.95255,0.5446759999999999,0.5027141595596056,2.5752319999999997,2.493519,4.918999999999983,7239.196944458255
2025-08-11 21:33:00,45.19676,0.48680599999999963,0.5314323702385542,2.4884259999999996,2.580324,9.838000000000022,7239.246944458255
2025-08-11 21:36:00,41.2037,0.6025459999999994,0.5606984855392976,2.8067129999999993,2.7249999999999996,4.91900000000004,7239.296944458255
2025-08-11 21:39:00,38.33912,0.6893519999999995,0.5686677302064672,2.9803239999999995,2.7539350000000002,1.7361999999999966,7239.346944458255
2025-08-11 21:42:00,36.86343,0.7182879999999994,0.5979678578788667,3.067131,2.8407400000000003,0.5786999999999694,7239.396944458255
2025-08-11 21:45:00,37.52893,0.834028,0.5750271272781766,3.125001,2.667129,0.867999999999995,7239.4469444582555
2025-08-11 21:48:00,37.84722,0.8918980000000003,0.5973762732828025,3.1539350000000006,2.6381939999999995,2.6041999999999916,7239.496944458256
2025-08-11 21:51:00,35.70602,0.8050920000000001,0.5823763072808069,3.125,2.7249999999999996,0.0,7239.546944458256
2025-08-11 21:54:00,35.15625,0.8918980000000003,0.6357172853634022,3.29861,2.8407399999999994,0.0,7239.596944458256
2025-08-11 21:57:00,33.94097,0.834028,0.5555244467119268,3.2407400000000006,2.7539350000000002,-2.0254999999999654,7239.646944458256
2025-08-11 22:00:00,34.83796,0.920833,0.5671965269912044,3.1539350000000006,2.5513890000000004,0.0,7239.696944458256
2025-08-11 22:03:00,36.08218,0.920833,0.6083933395832788,3.0671290000000004,2.5224540000000006,-0.8681000000000267,7239.746944458257
2025-08-11 22:06:00,34.54861,0.9497689999999999,0.6193105661588222,3.211806,2.6381939999999995,-1.7361999999999966,7239.796944458257
2025-08-11 22:09:00,35.15625,0.920833,0.5881304370483212,3.298611,2.7250000000000005,0.0,7239.846944458257
2025-08-11 22:12:00,35.06945,0.8918989999999996,0.5773640953623836,3.298611,2.7539350000000002,-0.28930000000002565,7239.896944458257
2025-08-11 22:15:00,32.26273,0.9497679999999997,0.5988025426112017,3.414352,2.8118060000000007,-3.182900000000018,7239.946944458257
2025-08-11 22:18:00,30.35301,1.0076389999999993,0.5756801721244493,3.501156999999999,2.782870000000001,-4.340300000000013,7239.9969444582575
2025-08-11 22:21:00,31.10532,1.0655089999999996,0.5714245949745612,3.327546,2.5224540000000006,-4.918900000000008,7240.046944458258
2025-08-11 22:24:00,32.46528,1.0655089999999996,0.5714245949745612,3.124999,2.3199070000000006,-4.629600000000039,7240.096944458258
2025-08-11 22:27:00,34.40393,1.0944439999999993,0.6508709127949229,3.211805,2.4645840000000003,-2.8935000000000173,7240.146944458258
2025-08-11 22:30:00,33.62268,1.0365739999999999,0.6515128412977272,3.530092,2.869676,-3.182900000000018,7240.196944458258
2025-08-11 22:45:00,32.58102,3.090972,1.0131788956453318,3.4722219999999995,0.554862,-5.208300000000008,7240.196944458258
2025-08-11 22:48:00,31.01852,2.6569449999999994,0.8109615466836281,3.3854169999999995,0.8442129999999999,-4.918999999999983,7240.196944458258
2025-08-12 02:15:00,34.54861,2.5122680000000006,0.8294407934904696,3.3854170000000003,1.0178239999999992,-2.314799999999991,7240.196944458258
2025-08-12 02:30:00,36.45834,2.68588,0.9607480565355746,3.240741,0.7574069999999997,-0.28940000000000055,7240.196944458258
2025-08-12 02:48:00,35.87963,2.6280090000000005,0.9032971451545636,3.1828700000000003,0.7284730000000001,-2.6041999999999916,7240.196944458258
2025-08-12 03:09:00,33.56482,2.7148149999999998,0.9241911823232969,3.1539349999999997,0.6127320000000003,-5.787099999999953,7240.196944458258
2025-08-12 03:27:00,33.10185,2.685879,0.9172422804971626,3.3275449999999998,0.8152780000000002,-5.20840000000004,7240.196944458258
2025-08-12 08:12:00,31.79977,0.6314820000000001,0.5896832140786722,3.2696760000000005,3.187963,-8.680499999999995,7240.196944458258
2025-08-12 08:15:00,30.49768,0.9787029999999994,0.761267660489868,4.484952999999999,4.084950000000001,-6.365700000000004,7240.246944458258
2025-08-12 08:18:00,30.58449,0.9787039999999996,0.5879387993043064,3.501158,2.8407399999999994,-6.365700000000004,7240.296944458259
2025-08-12 08:21:00,34.14352,0.8918990000000004,0.7731867438150154,4.253472,4.0270779999999995,-4.340300000000013,7240.346944458259
2025-08-12 08:24:00,36.45834,0.6893519999999995,0.6626142311798776,3.8773149999999994,3.8245380000000004,-1.446799999999996,7240.396944458259
2025-08-12 08:27:00,34.4618,0.5446759999999999,0.6165326358256795,3.587962,3.737731,-3.182899999999961,7240.446944458259
2025-08-12 08:30:00,38.9757,0.4289360000000002,0.587595023322106,3.153936,3.5062499999999996,1.1574000000000524,7240.496944458259
2025-08-12 08:33:00,32.8993,0.5157410000000002,0.6006695824958149,3.3854170000000003,3.564119999999999,-4.629700000000014,7240.5469444582595
2025-08-12 08:36:00,30.09259,0.6893519999999995,0.5850834466594413,3.501158,3.3037039999999998,-6.65500000000003,7240.59694445826
2025-08-12 08:39:00,32.84143,0.45787000000000067,0.5024204906457451,2.922454000000001,3.014353,-3.761599999999987,7240.64694445826
2025-08-12 08:42:00,30.61343,0.5446759999999999,0.5615191694281678,3.0671289999999996,3.1011569999999997,-5.208300000000008,7240.69694445826
2025-08-12 08:45:00,30.00578,0.8918980000000003,0.6357179305473736,3.5590270000000004,3.1011580000000007,-6.365700000000004,7240.74694445826
2025-08-12 08:48:00,32.58102,0.6893520000000004,0.6011625628874728,3.616898,3.4483800000000002,-4.629700000000014,7240.79694445826
2025-08-12 08:51:00,37.06597,0.45787000000000067,0.58054188390542,3.1828700000000003,3.4483800000000002,0.5786999999999694,7240.846944458261
2025-08-12 08:54:00,32.20486,0.7182870000000001,0.5813105984979585,3.5879630000000002,3.3326390000000004,-4.340300000000013,7240.896944458261
2025-08-12 08:57:00,38.80209,1.0365739999999999,0.6721035216334785,3.5590280000000005,2.9275460000000004,-0.28940000000000055,7240.946944458261
2025-08-12 09:00:00,47.16435,0.8629629999999997,0.8363000074044197,4.832172000000001,4.779399,10.995400000000018,7240.996944458261
2025-08-12 09:03:00,43.72107,0.8340269999999999,0.8073515045192443,4.571758,4.518980000000001,6.365799999999979,7241.046944458261
2025-08-12 09:06:00,42.99768,0.834028,0.7924699760466508,4.398148000000001,4.316434000000001,8.680500000000052,7241.0969444582615
2025-08-12 09:09:00,41.81134,0.8918980000000003,0.7731862892430821,4.340277,4.113884,3.7615000000000123,7241.146944458262
2025-08-12 09:12:00,42.93982,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,5.786999999999978,7241.196944458262
2025-08-12 09:15:00,44.8206,0.8050929999999994,0.7484062191055515,4.050927,3.940277,9.259299999999996,7241.246944458262
2025-08-12 09:18:00,47.74305,0.8629630000000006,0.8063767400304326,4.513889000000001,4.403243999999999,10.995400000000018,7241.296944458262
2025-08-12 09:21:00,44.21296,0.7472219999999998,0.7641107239602586,4.195602,4.22963,7.8125,7241.346944458262
2025-08-12 09:24:00,43.40278,0.834028,0.8073550602511437,4.282407,4.229634,5.497600000000034,7241.396944458263
2025-08-12 09:27:00,45.05209,0.8629629999999997,0.7911207337004141,4.484953,4.345369,8.1019,7241.446944458263
2025-08-12 09:30:00,46.70139,0.834028,0.7773930458738021,4.224537,4.113889,10.995299999999986,7241.496944458263
2025-08-12 09:33:00,44.99421,0.7761579999999997,0.7494577410631891,4.108797,4.056014000000001,8.68059999999997,7241.546944458263
2025-08-12 09:36:00,46.81713,0.8918980000000003,0.740700319661352,4.195602,3.9113419999999994,8.680600000000027,7241.596944458263
2025-08-12 09:39:00,47.59838,0.8918980000000003,0.804701271681999,4.195602,4.027084,9.548599999999965,7241.6469444582635
2025-08-12 09:42:00,50.81019,0.8629629999999997,0.8655060064773339,4.57176,4.576849000000001,14.75690000000003,7241.696944458264
2025-08-12 09:45:00,52.28588,0.8918980000000003,0.9088048527588575,4.86111,4.895134,14.757000000000005,7241.746944458264
2025-08-12 09:48:00,48.61111,0.8050920000000001,0.8778477854238753,4.629629,4.779395,11.574099999999987,7241.796944458264
2025-08-12 09:51:00,48.23495,0.834028,0.8365739141546765,4.513889,4.518984000000001,9.259299999999996,7241.846944458264
2025-08-12 09:54:00,50.17361,0.8050929999999994,0.836181916262849,4.427083,4.490049000000001,13.310100000000034,7241.896944458264
2025-08-12 09:57:00,51.93866,0.7761569999999995,0.8072322372446669,4.311342,4.374309,17.650400000000047,7241.946944458265
2025-08-12 10:00:00,49.21875,0.8050920000000001,0.8219896149288471,4.311342,4.345370000000001,13.599500000000035,7241.996944458265
2025-08-12 10:03:00,45.94907,0.8629629999999997,0.8063777873804718,4.3402769999999995,4.229634000000001,9.259200000000021,7242.046944458265
