Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-12 10:06:00,47.4537,0.8629629999999997,0.8063777873804718,4.2534719999999995,4.142829000000001,12.731499999999983,7242.096944458265
2025-08-12 10:09:00,47.68518,0.8918980000000003,0.8201287441952181,4.282407000000001,4.142824,12.442199999999957,7242.146944458265
2025-08-12 10:12:00,48.55324,0.8918980000000003,0.8201282145797936,4.398148000000001,4.258564000000001,10.416699999999992,7242.1969444582655
2025-08-12 10:15:00,49.0162,0.834028,0.8220493667658034,4.3402780000000005,4.316434,13.310200000000009,7242.246944458266
2025-08-12 10:18:00,46.64352,0.747223,0.7641136947629666,4.195602000000001,4.229634000000001,11.574099999999987,7242.296944458266
2025-08-12 10:21:00,46.23843,0.8050930000000003,0.7635088749743435,4.166667,4.084954000000001,9.259200000000021,7242.346944458266
2025-08-12 10:24:00,47.42477,0.834028,0.8073525048754174,4.137732000000001,4.084954000000001,10.706000000000017,7242.396944458266
2025-08-12 10:27:00,48.00347,0.834028,0.8220493667658034,4.398148,4.3743039999999995,11.574099999999987,7242.446944458266
2025-08-12 10:30:00,46.99074,0.8050930000000003,0.7931147892902214,4.311343000000001,4.287503999999999,9.548500000000047,7242.496944458267
2025-08-12 10:33:00,43.63426,0.8340269999999999,0.777392568775097,4.282407,4.171760000000001,8.391200000000026,7242.546944458267
2025-08-12 10:36:00,42.2743,0.8918989999999996,0.7731884015933908,4.2534730000000005,4.027082,5.497700000000009,7242.596944458267
2025-08-12 10:39:00,41.81134,0.9497689999999999,0.7827579294300454,4.3402780000000005,4.027083999999999,4.918900000000008,7242.646944458267
2025-08-12 10:42:00,43.22916,0.8629629999999997,0.7756537078543174,4.2534719999999995,4.084949,7.8125,7242.696944458267
2025-08-12 10:45:00,43.40278,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,6.944500000000005,7242.7469444582675
2025-08-12 10:48:00,43.60532,0.834028,0.7466018831089634,4.195602000000001,4.027082,7.233800000000031,7242.796944458268
2025-08-12 10:51:00,40.45139,0.8629629999999997,0.7599660591854517,4.2534730000000005,4.056018,4.340300000000013,7242.846944458268
2025-08-12 10:54:00,40.45139,0.9497689999999999,0.7660125535315039,4.311343,3.9692119999999997,6.65500000000003,7242.896944458268
2025-08-12 10:57:00,41.55093,0.9497689999999999,0.7660108028702471,4.3402780000000005,3.998144000000001,4.340300000000013,7242.946944458268
2025-08-12 11:00:00,41.98495,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,5.497600000000034,7242.996944458268
2025-08-12 11:03:00,42.30324,0.920833,0.786275473391714,4.3402769999999995,4.084954000000001,3.4721999999999866,7243.046944458269
2025-08-12 11:06:00,43.72107,0.834028,0.7308597601984266,4.195602,3.998144000000001,6.365700000000004,7243.096944458269
2025-08-12 11:09:00,43.43171,0.834028,0.7773904229170489,4.224537000000001,4.113884,5.497700000000009,7243.146944458269
2025-08-12 11:12:00,43.28704,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,6.94440000000003,7243.196944458269
2025-08-12 11:15:00,42.93982,0.8918980000000003,0.7731890522045054,4.253472,4.027083999999999,6.076499999999953,7243.246944458269
2025-08-12 11:18:00,43.6632,0.8918980000000003,0.7731879470208073,4.195602000000001,3.9692119999999997,6.944399999999973,7243.2969444582695
2025-08-12 11:21:00,44.21296,0.8918980000000003,0.7731884996128021,4.166667,3.940278,8.391200000000026,7243.34694445827
2025-08-12 11:24:00,42.85301,0.8629629999999997,0.7756563991833273,4.311342000000001,4.142824000000001,5.787000000000035,7243.39694445827
2025-08-12 11:27:00,41.1169,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,5.786999999999978,7243.44694445827
2025-08-12 11:30:00,42.24537,0.834028,0.7466024229505362,4.079862,3.9113430000000005,4.918999999999983,7243.49694445827
2025-08-12 11:33:00,43.14236,0.8629629999999997,0.8063777873804718,4.2534719999999995,4.142829000000001,5.786999999999978,7243.54694445827
2025-08-12 11:36:00,43.92361,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,6.944500000000005,7243.596944458271
2025-08-12 11:39:00,43.14236,0.8918980000000003,0.789056540205365,4.311342,4.113884,6.076399999999978,7243.646944458271
2025-08-12 11:42:00,41.49305,0.8629629999999997,0.7440385971099631,4.166666,3.940278000000001,5.497600000000034,7243.696944458271
2025-08-12 11:45:00,42.36111,0.920833,0.7534186307220736,4.108796,3.7956020000000006,6.076399999999978,7243.746944458271
2025-08-12 11:48:00,44.21296,0.9497680000000006,0.8154581331305049,4.484954,4.229633999999999,7.233800000000031,7243.796944458271
2025-08-12 11:51:00,45.68866,0.8629629999999997,0.791123387450463,4.3402780000000005,4.200699,10.70599999999996,7243.8469444582715
2025-08-12 11:54:00,43.89468,0.7761579999999997,0.7787022252502583,4.137732000000001,4.142824000000001,7.8125,7243.896944458272
2025-08-12 11:57:00,42.04282,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,5.497700000000009,7243.946944458272
2025-08-12 12:00:00,42.79514,0.834028,0.7466018831089634,4.137732000000001,3.9692119999999997,5.787000000000035,7243.996944458272
2025-08-12 12:03:00,44.41551,0.7472219999999998,1.9985629885324505,0.6365740000000004,4.084950000000001,6.94440000000003,7244.046944458272
2025-08-12 12:06:00,47.42477,0.920833,0.7862777086528948,4.398148000000001,4.142829000000001,10.70599999999996,7244.096944458272
2025-08-12 12:09:00,45.92014,0.8918980000000003,0.8353529748660319,4.484954,4.3743039999999995,9.548600000000022,7244.146944458273
2025-08-12 12:12:00,46.26736,0.7761579999999997,0.7345451563133755,4.079861,3.9981480000000005,11.284699999999987,7244.196944458273
2025-08-12 12:15:00,47.3669,0.8050930000000003,0.7635083566494099,4.0509260000000005,3.9692119999999997,10.706000000000017,7244.246944458273
2025-08-12 12:18:00,44.41551,0.7472219999999998,0.7352350456188465,4.108797,4.084950000000001,8.1019,7244.296944458273
2025-08-12 12:21:00,41.95602,0.8340269999999999,0.7621077899523752,4.166666,4.027084,4.629600000000039,7244.346944458273
2025-08-12 12:24:00,40.7118,0.8629629999999997,0.7113942386739015,4.050925,3.7666660000000007,5.497600000000034,7244.3969444582735
2025-08-12 12:27:00,41.6956,0.920833,0.7365728300113895,3.993056,3.650925,5.787099999999953,7244.446944458274
2025-08-12 12:30:00,42.01389,0.920833,0.7365740046287125,4.050925,3.7087960000000004,5.497599999999977,7244.496944458274
2025-08-12 12:33:00,41.57986,0.8918980000000003,0.7570748835548864,4.0509260000000005,3.7956019999999997,4.918999999999983,7244.546944458274
2025-08-12 12:36:00,40.97222,0.8918980000000003,0.6898125155441723,3.9641210000000004,3.593056,4.050899999999956,7244.596944458274
2025-08-12 12:39:00,40.625,0.834028,0.6986080380758474,3.8483800000000006,3.5930560000000007,4.918900000000008,7244.646944458274
2025-08-12 12:42:00,40.625,0.7761579999999997,0.6884660374403375,3.7615740000000004,3.5930560000000007,4.3402999999999565,7244.696944458275
2025-08-12 12:45:00,40.50926,0.834028,0.6986080380758474,3.7615730000000003,3.5062490000000004,2.314799999999991,7244.746944458275
2025-08-12 12:48:00,42.30324,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,7.233800000000031,7244.796944458275
2025-08-12 12:51:00,40.36459,0.8629629999999997,0.7113942386739015,3.906249,3.6219900000000003,6.6551000000000045,7244.846944458275
2025-08-12 12:54:00,37.06597,0.8629629999999997,0.6601410559644059,3.8773150000000003,3.5062499999999996,1.1573999999999955,7244.896944458275
2025-08-12 12:57:00,38.04977,0.8918980000000003,0.6541598976706758,3.703704,3.274769,2.0254999999999654,7244.9469444582755
2025-08-12 13:00:00,38.10764,0.8918980000000003,0.6541598976706758,3.703704,3.274769,2.0253999999999905,7244.996944458276
2025-08-12 13:03:00,39.20718,0.8918980000000003,0.707092428201237,3.703704,3.361574,2.8935000000000173,7245.046944458276
2025-08-12 13:06:00,38.28125,0.8629629999999997,0.67756350125528,3.8483790000000004,3.5062490000000004,2.314800000000048,7245.096944458276
2025-08-12 13:09:00,39.26505,0.920833,0.7019416777699973,3.790508,3.3905090000000007,2.8935000000000173,7245.146944458276
2025-08-12 13:12:00,38.04977,0.8629629999999997,0.6601416644428779,3.703703,3.3326390000000004,3.761599999999987,7245.196944458276
2025-08-12 13:15:00,37.55787,0.8629629999999997,0.6601410559644059,3.6458330000000005,3.274768,1.1574999999999704,7245.246944458277
2025-08-12 13:18:00,37.87616,0.8629629999999997,0.660141055964407,3.732639,3.361574000000001,1.4466999999999643,7245.296944458277
2025-08-12 13:21:00,37.0081,0.8340269999999999,0.6820550168228064,3.7615729999999994,3.477315000000001,2.8934999999999604,7245.346944458277
2025-08-12 13:24:00,38.59954,0.9497679999999997,0.6774646898058242,3.7615729999999994,3.274769000000001,-0.28930000000002565,7245.396944458277
2025-08-12 13:27:00,36.40046,0.834028,0.6479805127476157,3.6747680000000003,3.3326390000000004,3.182799999999986,7245.446944458277
2025-08-12 13:30:00,37.5,0.8918980000000003,0.6721797264107994,3.6747680000000003,3.274769,1.736099999999965,7245.4969444582775
2025-08-12 13:33:00,36.16898,0.834028,0.6479805127476157,3.6747680000000003,3.3326390000000004,0.5786999999999694,7245.546944458278
2025-08-12 13:36:00,35.53241,0.834028,0.6303994226450992,3.6747680000000003,3.3037030000000005,-0.8680999999999699,7245.596944458278
2025-08-12 13:39:00,36.31366,0.920833,0.6658663493689682,3.616898,3.159028,-0.5786999999999694,7245.646944458278
2025-08-12 13:45:00,30.49768,0.8918980000000003,0.6168064557708716,3.4722220000000004,2.985416,-5.786999999999978,7245.646944458278
2025-08-12 14:15:00,30.06366,0.9787030000000003,0.6093835209628065,3.703703,3.072222,-6.365700000000004,7245.646944458278
2025-08-12 14:18:00,30.98958,0.8918980000000003,0.5973769544704837,3.530092,3.0143519999999997,-5.787000000000035,7245.646944458278
2025-08-12 14:21:00,31.22107,0.8918980000000003,0.5973762732828036,3.4432869999999998,2.9275460000000004,-4.918999999999983,7245.646944458278
2025-08-12 14:24:00,30.87384,0.9497679999999997,0.677464045026339,3.906249,3.4194440000000004,-6.6551000000000045,7245.646944458278
2025-08-12 14:27:00,34.80903,0.9497679999999997,0.6959081936249806,4.079861,3.6219900000000003,-2.314799999999991,7245.646944458278
2025-08-12 14:30:00,33.99884,0.834028,0.6820542993414264,3.993056000000001,3.7087950000000003,-2.314899999999966,7245.646944458278
2025-08-12 14:33:00,33.44907,0.8918980000000003,0.6541598976706758,3.9641210000000004,3.5351860000000004,-2.893599999999992,7245.646944458278
2025-08-12 14:36:00,32.26273,0.834028,0.6124097240735313,3.703704,3.3037030000000005,-5.497700000000009,7245.646944458278
2025-08-12 14:39:00,30.55556,0.8629629999999997,0.6241212190479254,3.616898,3.1879620000000006,-3.182900000000018,7245.646944458278
2025-08-12 15:36:00,30.35301,0.9208340000000002,0.6083937185779834,4.050926,3.5062499999999996,-5.208300000000008,7245.646944458278
2025-08-12 18:30:00,32.26273,1.12338,0.5646373956410613,3.0671299999999997,2.175231,-2.0253999999999905,7245.646944458278
2025-08-12 18:33:00,35.38773,1.0076390000000002,0.552238588051108,2.8935180000000003,2.1462959999999995,-2.6041999999999916,7245.696944458278
2025-08-12 18:36:00,37.12384,0.9497679999999997,0.5556384743810535,2.8935180000000003,2.2331020000000006,0.0,7245.746944458278
2025-08-12 18:39:00,38.16551,0.920833,0.5881304370483212,3.1539349999999997,2.580324,0.28930000000002565,7245.796944458279
2025-08-12 18:42:00,36.54514,0.9208339999999993,0.5881315188743272,3.327546,2.7539350000000002,-0.5786999999999694,7245.846944458279
2025-08-12 18:45:00,34.69329,0.9787039999999996,0.5879403077410117,3.2407399999999997,2.580324000000001,-3.761599999999987,7245.896944458279
2025-08-12 18:48:00,35.21412,0.9787039999999996,0.5657005118062086,3.0671289999999996,2.377778,-2.314799999999991,7245.946944458279
2025-08-12 18:51:00,34.80903,0.9787039999999996,0.5657005118062086,2.9803239999999995,2.290973,-2.314800000000048,7245.996944458279
2025-08-12 18:54:00,35.09838,0.9787039999999996,0.5879395535231328,3.0960649999999994,2.4356479999999996,-2.6041999999999916,7246.0469444582795
2025-08-12 18:57:00,34.60648,0.9497689999999999,0.5776120428636683,3.038194,2.4067119999999997,-3.4721999999999866,7246.09694445828
2025-08-12 19:00:00,33.62268,0.8918989999999996,0.5566908041047466,3.0092589999999992,2.4356480000000005,-2.6041999999999916,7246.14694445828
2025-08-12 19:03:00,36.4294,0.8629629999999997,0.5664957627456855,2.835648,2.3199070000000006,-1.4467000000000212,7246.19694445828
2025-08-12 19:06:00,36.86343,0.6893519999999995,0.5170422928761256,2.6620369999999998,2.3488430000000005,-1.4467000000000212,7246.24694445828
2025-08-12 19:09:00,36.14005,0.7761579999999997,0.5706606841779779,2.8645829999999997,2.493519,-1.7361000000000217,7246.29694445828
2025-08-12 19:12:00,34.89584,0.7182879999999994,0.5104746665255139,2.7199079999999993,2.3488430000000005,-2.893599999999992,7246.346944458281
2025-08-12 19:15:00,37.06597,0.8629629999999997,0.5249352598027572,2.748843,2.175231,0.0,7246.396944458281
2025-08-12 19:18:00,36.40046,0.920833,0.567196526991205,2.8645829999999997,2.2620370000000003,-1.1573999999999955,7246.446944458281
2025-08-12 19:21:00,33.21759,0.9208339999999993,0.5881315188743272,3.1828699999999994,2.6092589999999998,-1.1573999999999955,7246.496944458281
2025-08-12 19:24:00,31.71297,0.9787039999999996,0.5425365095230182,3.1539349999999997,2.4356480000000005,-4.918900000000008,7246.546944458281
2025-08-12 19:27:00,32.40741,1.0365739999999999,0.5370239684730044,2.951389,2.1462960000000004,-3.4722000000000435,7246.5969444582815
2025-08-12 19:30:00,34.49074,1.0076389999999993,0.5522377598756163,2.922453999999999,2.175231,-2.60409999999996,7246.646944458282
2025-08-12 19:33:00,33.56482,0.9208339999999993,0.5881315188743272,3.125,2.5513890000000004,-1.7361000000000217,7246.696944458282
2025-08-12 19:36:00,32.49421,0.9787039999999996,0.5879403077410117,3.1828699999999994,2.5224540000000006,-4.629600000000039,7246.746944458282
2025-08-12 19:39:00,32.08912,0.8918989999999996,0.4896165615404467,3.0092589999999992,2.3488430000000005,-4.340300000000013,7246.796944458282
2025-08-12 19:42:00,31.8287,0.9787039999999996,0.5425365095230176,2.835648,2.117361,-4.629700000000014,7246.846944458282
2025-08-12 19:45:00,33.47801,1.0365739999999999,0.5370239684730044,2.951389,2.1462960000000004,-1.7361000000000217,7246.896944458283
2025-08-12 19:48:00,32.37847,0.9497679999999997,0.5556384743810535,2.9803239999999995,2.319908,-3.4721999999999866,7246.946944458283
2025-08-12 19:51:00,30.7581,1.12338,0.6148613298705184,3.327546,2.493519,-4.629600000000039,7246.996944458283
2025-08-12 19:54:00,30.55556,1.0076389999999993,0.5522385880511084,3.0671289999999996,2.3199070000000006,-4.918900000000008,7247.046944458283
2025-08-12 19:57:00,33.3912,1.0944439999999993,0.5554957809743382,2.9803239999999995,2.1173610000000007,-2.8934999999999604,7247.096944458283
2025-08-12 20:00:00,34.14352,1.0655089999999996,0.5954126715860443,3.038194,2.2620370000000003,-1.446799999999996,7247.1469444582835
2025-08-12 20:03:00,32.00232,1.0365739999999999,0.6083462646657869,3.124999,2.4067119999999997,-4.629599999999982,7247.196944458284
2025-08-12 20:06:00,34.23032,1.0655089999999996,0.5954126715860449,3.0960639999999993,2.3199070000000006,-3.4722000000000435,7247.246944458284
2025-08-12 20:09:00,31.97338,1.0076389999999993,0.5756801721244486,3.0092589999999992,2.290972,-3.182900000000018,7247.296944458284
2025-08-12 20:12:00,33.59375,1.0076389999999993,0.527690182855024,3.038193999999999,2.2620380000000004,-4.050900000000013,7247.346944458284
2025-08-12 20:15:00,34.63541,0.9787039999999996,0.5656989443288976,2.8935189999999995,2.204166,-1.446799999999996,7247.396944458284
2025-08-12 20:18:00,32.2338,0.8918979999999994,0.556690439353819,3.038193999999999,2.4645840000000003,-2.6041999999999916,7247.446944458285
2025-08-12 20:21:00,32.66782,0.9787039999999996,0.5425365095230182,3.0671289999999996,2.3488420000000003,-2.893599999999992,7247.496944458285
2025-08-12 20:24:00,32.58102,0.8918989999999996,0.5129554443271679,2.922454,2.290972,-3.182900000000018,7247.546944458285
2025-08-12 20:27:00,35.18518,0.9787039999999996,0.5656997280681026,2.922453999999999,2.2331019999999997,-1.7361000000000217,7247.596944458285
2025-08-12 20:30:00,34.83796,1.0365739999999999,0.585584262859926,3.038194,2.290973,-1.1573999999999955,7247.646944458285
2025-08-12 20:33:00,33.01505,0.8629629999999997,0.546087619362507,2.9803229999999994,2.4356480000000005,-2.0255000000000223,7247.6969444582855
2025-08-12 20:36:00,33.65162,0.8918980000000003,0.535261530732561,2.8935180000000003,2.290973,-3.182800000000043,7247.746944458286
2025-08-12 20:39:00,35.18518,0.920833,0.5454935505640572,2.8645830000000005,2.2331020000000006,0.0,7247.796944458286
2025-08-12 20:42:00,36.45834,0.9497679999999997,0.5556384743810535,2.8645829999999997,2.204167,-0.5787000000000262,7247.846944458286
2025-08-12 20:45:00,37.18171,0.920833,0.5881304370483212,2.922453,2.3488420000000003,1.1573999999999955,7247.896944458286
2025-08-12 20:48:00,36.05324,0.8918980000000003,0.6168064557708716,3.125,2.6381939999999995,0.8680999999999699,7247.946944458286
2025-08-12 20:51:00,33.42014,0.8050920000000001,0.5636852969249474,3.009259,2.580325,-2.314799999999991,7247.996944458287
2025-08-12 20:54:00,31.97338,0.7761579999999997,0.5332437109751065,2.835648,2.4067120000000006,-2.8935000000000173,7248.046944458287
2025-08-12 20:57:00,32.3206,0.834028,0.4700912437252495,2.6041670000000003,2.00162,-2.314899999999966,7248.096944458287
2025-08-12 21:00:00,30.98958,0.8629629999999997,0.5029234966624685,2.633102,2.0305550000000006,-4.050900000000013,7248.146944458287
2025-08-12 21:03:00,30.29514,0.8918980000000003,0.5352600208280612,2.6909720000000004,2.088425,-5.208399999999983,7248.196944458287
2025-08-12 21:06:00,33.10185,0.9497680000000006,0.5556377001073423,2.8067130000000002,2.1462959999999995,-1.446799999999996,7248.2469444582875
2025-08-12 21:09:00,34.17245,0.8918980000000003,0.5352600208280612,2.8067130000000002,2.204166,-1.446799999999996,7248.296944458288
2025-08-12 21:12:00,32.14699,0.8050920000000001,0.5636852969249474,2.8935180000000003,2.4645840000000003,-2.8935000000000173,7248.346944458288
2025-08-12 21:15:00,32.46528,0.8918980000000003,0.535261530732561,2.9803230000000003,2.377778,-4.3402999999999565,7248.396944458288
2025-08-12 22:09:00,34.20139,0.40000000000000036,0.35759037024291124,1.649305,1.5675929999999996,-0.867999999999995,7248.396944458288
2025-08-12 22:12:00,33.15972,0.4289359999999993,0.38664246836410826,1.851852,1.7701390000000004,-3.182900000000018,7248.396944458288
2025-08-12 22:15:00,30.1794,0.5736109999999996,0.39661553534882704,2.17014,1.8569450000000005,-5.497700000000009,7248.396944458288
2025-08-13 08:21:00,30.52662,0.9787030000000003,0.6301339524850564,4.282407,3.679862,-6.944500000000005,7248.396944458288
2025-08-13 08:24:00,32.8993,0.7182870000000001,0.5813100164948177,3.616899,3.361573999999999,-4.3402999999999565,7248.396944458288
2025-08-13 08:27:00,35.59028,0.48680599999999963,0.5844924684667957,3.0671299999999997,3.274769,-1.1573999999999955,7248.396944458288
2025-08-13 08:30:00,31.04745,0.6604159999999997,0.6034031230889939,3.327546,3.2168980000000005,-5.787000000000035,7248.396944458288
2025-08-13 08:33:00,30.32407,0.631481,0.5428701472458591,3.125000000000001,2.956481,-5.497700000000009,7248.396944458288
2025-08-13 08:45:00,30.87384,0.5446759999999999,0.5027136313311684,3.038195000000001,2.956481,-4.91900000000004,7248.396944458288
2025-08-13 08:54:00,32.75463,1.0365740000000008,0.6721035216334788,3.8483800000000006,3.2168979999999996,-4.3402999999999565,7248.396944458288
2025-08-13 08:57:00,33.56482,0.920833,0.62806291961363,3.7615730000000003,3.2458340000000003,-2.0255000000000223,7248.396944458288
2025-08-13 09:06:00,31.79977,0.8629629999999997,0.6054442085828334,3.414352,2.956481,-4.3402000000000385,7248.396944458288
2025-08-13 09:18:00,31.94444,0.834028,0.5939701906585335,3.501158,3.072223000000001,-4.340300000000013,7248.396944458288
2025-08-13 09:21:00,32.87037,0.834028,0.630400037065693,3.4722219999999995,3.1011580000000007,-4.918999999999983,7248.396944458288
2025-08-13 09:33:00,30.09259,0.8918980000000003,0.6357172853634022,3.4722220000000004,3.0143519999999997,-6.6551000000000045,7248.396944458288
2025-08-13 09:36:00,32.75463,0.9787040000000005,0.6093846137145159,3.5590270000000004,2.9275459999999995,-5.497700000000009,7248.446944458288
2025-08-13 09:39:00,34.23032,0.9787039999999996,0.6502699887412602,3.6747690000000004,3.1011570000000006,-3.7615000000000123,7248.496944458288
2025-08-13 09:42:00,34.54861,0.9787039999999996,0.6889582013479081,3.7905099999999994,3.274769,-3.182900000000018,7248.546944458289
2025-08-13 09:45:00,38.5706,1.0076390000000002,0.7734503766603789,4.456019,4.027084,-0.28940000000000055,7248.596944458289
2025-08-13 09:48:00,35.47454,0.8629629999999997,0.7113942386739015,4.108797,3.8245380000000004,-1.1574999999999704,7248.646944458289
2025-08-13 09:51:00,33.59375,0.8629629999999997,0.6601404474854824,3.993056,3.6219900000000003,-2.314799999999991,7248.696944458289
2025-08-13 09:54:00,35.4456,0.920833,0.6840999076495373,3.90625,3.477315000000001,-2.0255000000000223,7248.746944458289
2025-08-13 09:57:00,37.52893,0.8629629999999997,0.67756350125528,3.7615740000000004,3.4194440000000004,0.0,7248.7969444582895
2025-08-13 10:00:00,35.96643,0.8050920000000001,0.717538370668623,3.90625,3.737731,0.8680999999999699,7248.84694445829
2025-08-13 10:03:00,32.08912,0.834028,0.6651886099334581,3.9351849999999997,3.6219910000000004,-4.918900000000008,7248.89694445829
2025-08-13 10:06:00,34.80903,0.9497680000000006,0.6585807425705537,3.8483800000000006,3.3326390000000004,-1.7360000000000468,7248.94694445829
2025-08-13 10:09:00,35.27199,0.8629629999999997,0.6775640972056858,3.703703,3.361574000000001,-1.1573999999999955,7248.99694445829
2025-08-13 10:12:00,38.45486,0.8050920000000001,0.685681505358513,3.703704,3.477316,1.1573999999999955,7249.04694445829
2025-08-13 10:15:00,37.15278,0.6893519999999995,0.6626137176361939,3.703704,3.650926,0.28940000000000055,7249.096944458291
2025-08-13 10:18:00,38.04977,0.834028,0.7466029627918284,4.224537,4.056019000000001,1.1573999999999955,7249.146944458291
2025-08-13 10:21:00,38.28125,0.834028,0.6986080380758474,3.9641200000000003,3.7087960000000004,2.893599999999992,7249.196944458291
2025-08-13 10:24:00,36.74768,0.834028,0.6986074711646637,3.993056000000001,3.737731,0.0,7249.246944458291
2025-08-13 10:27:00,38.71528,0.920833,0.7862726793085903,4.340277,4.084949,0.8680999999999699,7249.296944458291
2025-08-13 10:30:00,39.38079,0.8918980000000003,0.75707544484078,4.340277,4.084954000000001,4.050900000000013,7249.346944458292
2025-08-13 10:33:00,38.04977,0.8629629999999997,0.7113942386739015,4.050925,3.7666660000000007,2.6041999999999916,7249.396944458292
2025-08-13 10:36:00,40.21991,1.0076390000000002,0.7734503766603789,4.456019,4.027084,2.6041000000000167,7249.446944458292
2025-08-13 10:39:00,39.52546,0.8629629999999997,0.7440385971099621,4.311342000000001,4.084954,2.314799999999991,7249.496944458292
2025-08-13 10:42:00,38.77315,0.8629629999999997,0.7440380422936097,4.4270830000000005,4.200694,-0.28940000000000055,7249.546944458292
2025-08-13 10:45:00,38.19445,0.834028,0.7621056008908255,4.2534719999999995,4.113884,1.7361000000000217,7249.5969444582925
2025-08-13 10:48:00,38.74421,0.8050930000000003,0.7330885417641148,4.079862,3.940278,2.314799999999991,7249.646944458293
2025-08-13 10:51:00,39.93055,0.8918980000000003,0.7240474491734529,4.195602000000001,3.8824080000000007,2.8935000000000173,7249.696944458293
2025-08-13 10:54:00,40.33565,0.8918980000000003,0.7731890522045065,4.311342,4.084954000000001,4.050900000000013,7249.746944458293
2025-08-13 10:57:00,41.6956,0.8918980000000003,0.7731890522045065,4.311342,4.084954000000001,4.340300000000013,7249.796944458293
2025-08-13 11:00:00,38.59954,0.834028,0.7308597601984266,4.253472,4.056014000000001,0.28930000000002565,7249.846944458293
2025-08-13 11:03:00,39.38079,0.834028,0.7148693945034876,4.195602,3.9692119999999997,3.4721999999999866,7249.896944458294
2025-08-13 11:06:00,39.78588,0.8918980000000003,0.7570726384082073,4.253472,3.998144000000001,0.8680999999999699,7249.946944458294
2025-08-13 11:09:00,38.31018,0.8629629999999997,0.7278540599021599,4.3402769999999995,4.084954,2.893599999999992,7249.996944458294
2025-08-13 11:12:00,40.1331,0.9497679999999997,0.766010369689279,4.311342000000001,3.969209000000001,3.761599999999987,7250.046944458294
2025-08-13 11:18:00,42.33218,0.920833,0.8023254640324337,4.427084000000001,4.200699,4.340300000000013,7250.1469444582945
2025-08-13 11:21:00,42.41898,0.920833,0.8023232618682126,4.484953,4.258564000000001,5.787099999999953,7250.196944458295
2025-08-13 11:24:00,39.38079,0.8340269999999999,0.7773915195935681,4.456019,4.345370000000001,4.050999999999988,7250.246944458295
2025-08-13 11:27:00,38.85995,0.9787039999999996,0.7612704849108697,4.513889,4.113889,2.314799999999991,7250.296944458295
2025-08-13 11:30:00,40.91435,0.9787030000000003,0.7258591256084402,4.282407,3.8245380000000004,4.3402999999999565,7250.346944458295
2025-08-13 11:33:00,42.2743,0.9787030000000003,0.8446187442175168,4.74537,4.490043999999999,6.076400000000035,7250.396944458295
2025-08-13 11:36:00,42.50579,0.920833,0.8023232618682126,4.484953,4.258564000000001,5.208399999999983,7250.446944458296
2025-08-13 11:39:00,40.21991,0.8918980000000003,0.7407014608638356,4.311342,4.027083999999999,4.629599999999982,7250.496944458296
2025-08-13 11:42:00,40.07523,0.834028,0.7466051221541873,4.3402780000000005,4.1717640000000005,2.8935000000000173,7250.546944458296
2025-08-13 11:45:00,41.75347,0.834028,0.7466051221541873,4.3402780000000005,4.1717640000000005,4.629600000000039,7250.596944458296
2025-08-13 11:48:00,42.36111,0.834028,0.7621077287985982,4.398148,4.258564000000001,6.076399999999978,7250.646944458296
2025-08-13 11:51:00,39.78588,0.8050920000000001,0.7484041661227615,4.311342,4.20069,3.182900000000018,7250.6969444582965
2025-08-13 11:54:00,38.19445,0.834028,0.7308619531644762,4.195602000000001,3.9981480000000005,2.8935000000000173,7250.746944458297
2025-08-13 12:00:00,40.45139,0.8050930000000003,0.7330885417641148,4.079862,3.940278,2.314799999999991,7250.846944458297
2025-08-13 12:03:00,40.36459,0.834028,2.2932329143873953,-0.05787000000000031,3.998144000000001,2.6041999999999916,7250.896944458297
2025-08-13 12:06:00,39.72801,0.834028,0.7466029627918284,4.2534719999999995,4.084954000000001,2.8935000000000173,7250.946944458297
2025-08-13 12:09:00,40.97222,0.8629629999999997,0.8063762163550576,4.658565,4.547919,4.3402999999999565,7250.996944458298
2025-08-13 12:12:00,43.1713,0.8918980000000003,0.8047023453002922,4.629630000000001,4.461113999999999,6.6551000000000045,7251.046944458298
2025-08-13 12:15:00,40.79861,0.7761579999999997,0.7494592769050948,4.427084,4.374304,4.050999999999988,7251.096944458298
2025-08-13 12:18:00,39.90162,0.8918980000000003,0.7890608958217947,4.484954,4.287503999999999,2.893599999999992,7251.146944458298
2025-08-13 12:21:00,37.5,0.8629629999999997,0.7440380422936097,4.456019,4.22963,2.0255000000000223,7251.196944458298
2025-08-13 12:24:00,37.26852,0.9497689999999999,0.7489777949012658,4.369212999999999,3.998144000000001,2.314899999999966,7251.2469444582985
2025-08-13 12:27:00,38.91782,0.8918980000000003,0.7240474491734529,4.253472,3.940278,2.0255000000000223,7251.296944458299
2025-08-13 12:30:00,39.87268,0.834028,0.7466002635825622,4.282407,4.113884,3.761599999999987,7251.346944458299
2025-08-13 12:33:00,38.28125,0.834028,0.7466002635825622,4.340277,4.171754,1.7361000000000217,7251.396944458299
2025-08-13 12:36:00,38.33912,0.920833,0.7365740046287125,4.224537000000001,3.8824080000000007,2.0253999999999905,7251.446944458299
2025-08-13 12:39:00,36.68982,0.834028,0.7308619531644762,4.137732000000001,3.940278,-0.28940000000000055,7251.496944458299
2025-08-13 12:42:00,38.59954,0.7761579999999997,0.6884654940208693,4.050927,3.8824080000000007,1.1573999999999955,7251.5469444583
2025-08-13 12:45:00,38.0787,0.747223,0.7205102982760445,4.224537,4.171754,2.0255000000000223,7251.5969444583
2025-08-13 12:48:00,35.73495,0.7761579999999997,0.7040624053404724,4.3402780000000005,4.200694,0.8681000000000267,7251.6469444583
2025-08-13 12:51:00,34.75116,0.834028,0.6986074711646637,4.282407000000001,4.027082,-1.446799999999996,7251.6969444583
2025-08-13 12:54:00,33.99884,0.834028,0.6820548766884623,4.166667,3.8824070000000006,-2.0255000000000223,7251.7469444583
2025-08-13 12:57:00,35.32986,0.920833,0.7019416777699973,4.282407,3.8824080000000007,-1.446799999999996,7251.7969444583005
2025-08-13 13:00:00,36.45834,0.920833,0.7194209343683216,4.340277,3.969209000000001,0.5787000000000262,7251.846944458301
2025-08-13 13:03:00,34.8669,0.8629629999999997,0.7113948124922795,4.369212,4.084954,-0.5786999999999694,7251.896944458301
2025-08-13 13:06:00,33.70949,0.920833,0.7365745919368254,4.369212,4.027083999999999,-3.4722999999999615,7251.946944458301
2025-08-13 13:09:00,34.375,0.9497689999999999,0.713955104609311,4.224538,3.7956019999999997,-1.1574999999999704,7251.996944458301
2025-08-13 13:12:00,35.01157,0.920833,0.7019416777699973,4.282407,3.8824080000000007,-0.8681000000000267,7252.046944458301
2025-08-13 13:15:00,33.62268,0.8918989999999996,0.7070934478637108,4.3402780000000005,3.9981480000000005,-1.446799999999996,7252.096944458302
2025-08-13 13:18:00,33.82523,0.9208339999999993,0.7365738481204416,4.369213,4.027082,-3.182799999999986,7252.146944458302
2025-08-13 13:21:00,33.3044,0.8340269999999999,0.6986075938060775,4.195602,3.9402790000000003,-1.446799999999996,7252.196944458302
2025-08-13 13:24:00,33.82523,0.8629629999999997,0.7113936648551696,4.311342000000001,4.027082,-2.0254999999999654,7252.246944458302
2025-08-13 13:27:00,34.25926,0.834028,0.6986086049866832,4.282407,4.027083999999999,-2.8934999999999604,7252.296944458302
2025-08-13 13:30:00,33.99884,0.8918980000000003,0.7240468685574939,4.282407000000001,3.9692119999999997,-2.0253999999999905,7252.3469444583025
2025-08-13 13:33:00,34.66435,0.8918980000000003,0.7240474491734529,4.195602000000001,3.8824080000000007,-1.7361000000000217,7252.396944458303
2025-08-13 13:36:00,35.53241,0.834028,0.7148699517426145,4.108797,3.8824080000000007,-1.736099999999965,7252.446944458303
2025-08-13 13:39:00,33.50695,0.8050920000000001,0.7484041661227615,4.311342,4.20069,-1.446799999999996,7252.496944458303
2025-08-13 13:42:00,32.37847,0.834028,0.7148705089814182,4.311342,4.084954,-1.4467000000000212,7252.546944458303
2025-08-13 13:45:00,33.24653,0.834028,0.6986080380758474,4.166667,3.9113430000000005,-3.4722999999999615,7252.596944458303
2025-08-13 13:48:00,35.64815,0.834028,0.6820554540351225,4.108797000000001,3.8245380000000004,-0.28940000000000055,7252.646944458304
2025-08-13 13:51:00,34.69329,0.8629629999999997,0.7113942386739015,4.224537000000001,3.940278000000001,-1.446799999999996,7252.696944458304
2025-08-13 13:54:00,34.51968,0.834028,0.6986086049866832,4.282407,4.027083999999999,-2.6041000000000167,7252.746944458304
2025-08-13 13:57:00,36.31366,0.8918980000000003,0.7240468685574939,4.282407000000001,3.9692119999999997,-1.446799999999996,7252.796944458304
2025-08-13 14:00:00,35.82176,0.920833,0.7365740046287125,4.195602,3.853473,-0.867999999999995,7252.846944458304
2025-08-13 14:03:00,37.12384,0.9497679999999997,0.7827563420892178,4.600694,4.287499,0.0,7252.8969444583045
2025-08-13 14:06:00,36.31366,0.834028,0.7308619531644762,4.3402780000000005,4.142824,0.5786999999999694,7252.946944458305
2025-08-13 14:09:00,36.08218,0.8050930000000003,0.717539375273565,4.108797000000001,3.940278,0.2892999999999688,7252.996944458305
2025-08-13 14:12:00,36.08218,0.8050930000000003,0.6856819545888033,4.079862,3.853473,0.0,7253.046944458305
2025-08-13 14:15:00,36.22685,0.834028,0.6986080380758474,4.079861,3.8245370000000003,-0.5786999999999694,7253.096944458305
2025-08-13 14:18:00,37.64468,0.8629629999999997,0.7440380422936097,4.137732000000001,3.9113430000000005,0.5786999999999694,7253.146944458305
2025-08-13 14:21:00,38.83102,0.834028,0.7148699517426145,4.108797,3.8824080000000007,2.0255000000000223,7253.196944458306
2025-08-13 14:24:00,40.36459,0.834028,0.7773930458738021,4.2534719999999995,4.142824,4.3402999999999565,7253.246944458306
2025-08-13 14:27:00,39.52546,0.8050930000000003,0.7635078383242341,4.340279000000001,4.258564000000001,4.340300000000013,7253.296944458306
2025-08-13 14:30:00,37.76041,0.8050930000000003,0.748407270264333,4.253472,4.142824,0.5787000000000262,7253.346944458306
2025-08-13 14:33:00,40.88541,0.8629629999999997,0.7599671517228632,4.2534719999999995,4.056019000000001,6.365700000000004,7253.396944458306
2025-08-13 14:36:00,42.12963,0.834028,0.7621056008908255,4.2534719999999995,4.113884,4.918999999999983,7253.4469444583065
2025-08-13 14:39:00,40.45139,0.7761579999999997,0.7494628605278576,4.282407,4.229634000000001,3.4721999999999866,7253.496944458307
2025-08-13 14:42:00,39.52546,0.7761579999999997,0.764177023044832,4.369214,4.345374,3.182799999999986,7253.546944458307
2025-08-13 14:45:00,37.38426,0.7472219999999998,0.7782815301309821,4.427084,4.49005,0.867999999999995,7253.596944458307
2025-08-13 14:48:00,38.31018,0.8918980000000003,0.7731879470208083,4.484954,4.258564000000001,2.60409999999996,7253.646944458307
2025-08-13 14:51:00,39.81482,0.920833,0.7365716553926067,4.3402769999999995,3.998144000000001,3.182799999999986,7253.696944458307
2025-08-13 14:54:00,38.28125,0.7472219999999998,0.7352395946582235,4.3402780000000005,4.31644,2.314800000000048,7253.746944458308
2025-08-13 14:57:00,37.03704,0.7182879999999994,0.7208310048367335,4.3692139999999995,4.374304,2.6041999999999916,7253.796944458308
2025-08-13 15:00:00,34.66435,0.7182879999999994,0.7063004277564116,4.224537,4.200694,-2.6041999999999916,7253.846944458308
2025-08-13 15:03:00,36.57407,0.8629629999999997,0.7113942386739015,4.137732000000001,3.853473000000001,0.5787000000000262,7253.896944458308
2025-08-13 15:06:00,36.22685,0.8918980000000003,0.6898131186771698,4.253472,3.8824080000000007,0.2892999999999688,7253.946944458308
2025-08-13 15:09:00,36.95023,0.920833,0.736573417320233,4.282407000000001,3.940277,1.7361000000000217,7253.9969444583085
2025-08-13 15:12:00,36.31366,0.8918980000000003,0.7406986078551251,4.282407000000001,3.998144000000001,0.8680999999999699,7254.046944458309
2025-08-13 15:15:00,36.19791,0.834028,0.7308625014052389,4.282407,4.084954000000001,-1.4467000000000212,7254.096944458309
2025-08-13 15:18:00,36.89236,0.834028,0.7148677227841762,4.224537000000001,3.998144000000001,0.5786999999999694,7254.146944458309
2025-08-13 15:21:00,35.18518,0.7761579999999997,0.6726084661064108,4.195602,3.9981480000000005,-1.1573999999999955,7254.196944458309
2025-08-13 15:24:00,34.11459,0.834028,0.6986080380758474,4.137732000000001,3.8824080000000007,-1.7361999999999966,7254.246944458309
2025-08-13 15:27:00,33.3912,0.8918980000000003,0.6721791105299022,4.108796,3.7087960000000004,-2.60409999999996,7254.29694445831
2025-08-13 15:30:00,35.30093,0.8918980000000003,0.6541605275010561,3.9641200000000003,3.5351859999999995,-2.8935000000000173,7254.34694445831
2025-08-13 15:33:00,32.98611,0.8629629999999997,0.6946385343257715,4.079861,3.7666660000000007,-3.761600000000044,7254.39694445831
2025-08-13 15:45:00,30.20833,0.8629629999999997,0.6054448625681803,3.6747679999999994,3.2168980000000005,-5.497700000000009,7254.39694445831
2025-08-13 15:48:00,30.46875,0.8918980000000003,0.5973769544704837,3.6747680000000003,3.159028,-5.208300000000008,7254.39694445831
2025-08-13 15:51:00,30.23727,0.920833,0.6083933395832788,3.703703,3.159028,-5.208300000000008,7254.39694445831
2025-08-13 15:57:00,30.58449,0.8050930000000003,0.5823773472167225,3.6458329999999997,3.245833,-5.208300000000008,7254.39694445831
2025-08-13 16:00:00,32.14699,0.8050930000000003,0.6005768198547835,3.5879630000000002,3.2168979999999996,-3.182900000000018,7254.39694445831
2025-08-13 16:03:00,31.71297,0.7472219999999998,0.627233980121978,3.9641200000000003,3.737731,-3.182800000000043,7254.39694445831
2025-08-13 16:09:00,31.30787,0.834028,0.6124097240735313,3.7905100000000003,3.3905090000000007,-4.3402999999999565,7254.39694445831
2025-08-13 16:12:00,31.71297,0.834028,0.6479805127476157,3.7615730000000003,3.4194440000000004,-3.4721999999999866,7254.44694445831
2025-08-13 16:15:00,32.26273,0.8918980000000003,0.5973769544704837,3.8194440000000007,3.3037040000000006,-2.8935000000000173,7254.49694445831
2025-08-13 16:18:00,33.10185,0.8918980000000003,0.7240462879411771,3.9641210000000004,3.650925,-4.340300000000013,7254.5469444583105
2025-08-13 16:21:00,36.22685,0.834028,0.6124097240735313,3.819445,3.4194440000000004,-0.28940000000000055,7254.596944458311
2025-08-13 16:24:00,35.90857,0.834028,0.6986074711646637,3.906251000000001,3.650926,-1.1573999999999955,7254.646944458311
2025-08-13 16:27:00,34.4618,0.8050930000000003,0.6693347416226788,3.819445,3.56412,-1.1573999999999955,7254.696944458311
2025-08-13 16:30:00,33.10185,0.747223,0.6593787918897113,3.906251000000001,3.737731,-2.314799999999991,7254.746944458311
2025-08-13 16:33:00,32.00232,0.8050920000000001,0.685681505358513,4.1377310000000005,3.9113430000000005,-4.050999999999988,7254.796944458311
2025-08-13 16:36:00,33.44907,0.834028,0.6124097240735313,3.7905100000000003,3.3905090000000007,-2.314799999999991,7254.846944458312
2025-08-13 16:39:00,31.42361,0.7761579999999997,0.5886153716162033,3.703703,3.361574000000001,-3.182900000000018,7254.896944458312
2025-08-13 16:42:00,31.42361,0.8918980000000003,0.6721791105299022,3.90625,3.5062500000000005,-3.182899999999961,7254.946944458312
2025-08-13 16:45:00,32.46528,0.834028,0.6124103533093325,3.7615740000000004,3.361574,-3.182900000000018,7254.996944458312
2025-08-13 16:48:00,31.56828,0.834028,0.6479805127476157,3.703703,3.361574,-4.629600000000039,7255.046944458312
2025-08-13 18:18:00,36.05324,1.0365739999999999,0.6083454928421151,3.2696760000000005,2.5513879999999993,1.446799999999996,7255.046944458312
2025-08-13 18:21:00,38.25232,0.834028,0.5750271272781766,3.2986120000000003,2.8407400000000003,1.4467000000000212,7255.0969444583125
2025-08-13 18:24:00,37.81829,0.8918980000000003,0.6168064557708716,3.327546,2.8407399999999994,0.5786999999999694,7255.146944458313
2025-08-13 18:27:00,40.33565,0.9497680000000006,0.5988018225647543,3.3854170000000003,2.782869999999999,2.0253999999999905,7255.196944458313
2025-08-13 18:30:00,39.90162,0.8918980000000003,0.5773630189623447,3.2696760000000005,2.7250000000000005,2.314899999999966,7255.246944458313
2025-08-13 18:33:00,38.54166,0.8050920000000001,0.6356889070084718,3.327546,3.0143520000000006,2.8935000000000173,7255.296944458313
2025-08-13 18:36:00,36.22685,0.8629629999999997,0.6054442085828334,3.501157,3.043286,-1.736099999999965,7255.346944458313
2025-08-13 18:39:00,39.00463,0.9787039999999996,0.6093831565137362,3.443288,2.8118049999999997,2.8935000000000173,7255.396944458314
2025-08-13 18:42:00,34.78009,0.834028,0.5750271272781766,3.240742,2.78287,-2.0253999999999905,7255.446944458314
2025-08-13 18:45:00,32.40741,0.8918989999999996,0.5773626902062993,3.4722230000000005,2.9275450000000003,-3.4721999999999866,7255.496944458314
2025-08-13 18:48:00,34.20139,0.920833,0.6083926499754048,3.4722219999999995,2.9275460000000004,-2.0253999999999905,7255.546944458314
2025-08-13 18:51:00,34.9537,0.920833,0.5881297256740534,3.211806,2.6381939999999995,-2.0254999999999654,7255.596944458314
2025-08-13 18:57:00,33.56482,0.8918989999999996,0.535261885944676,3.038194,2.4356480000000005,-2.0253999999999905,7255.696944458315
2025-08-13 19:00:00,33.13079,0.9497689999999999,0.5327567842582049,3.0960650000000003,2.4067119999999997,-2.8934999999999604,7255.746944458315
2025-08-13 19:03:00,33.65162,0.8050929999999994,0.5039928397498514,2.8645829999999997,2.3488430000000005,-0.8681000000000267,7255.796944458315
2025-08-13 19:06:00,35.64815,0.6893519999999995,0.49888722492005805,2.6620369999999998,2.3199070000000006,-0.5787000000000262,7255.846944458315
2025-08-13 19:09:00,35.53241,0.6604169999999998,0.468724953515378,2.6041669999999995,2.2620370000000003,-1.1575000000000273,7255.896944458315
2025-08-13 19:12:00,35.06945,0.6893519999999995,0.460772498382643,2.6620369999999998,2.262036,-1.736099999999965,7255.946944458316
2025-08-13 19:15:00,33.36227,0.7761579999999997,0.4933620769123702,2.748843,2.262036,-4.340300000000013,7255.996944458316
2025-08-13 19:18:00,31.7419,0.9787039999999996,0.5425365095230182,3.038194,2.3199070000000006,-4.918999999999983,7256.046944458316
2025-08-13 19:21:00,30.64236,1.0076389999999993,0.527690182855024,3.124998999999999,2.3488430000000005,-4.629699999999957,7256.096944458316
2025-08-13 19:27:00,30.64236,0.9787039999999996,0.5182837261472852,2.9803239999999995,2.2331019999999997,-5.7871000000000095,7256.096944458316
2025-08-13 19:30:00,32.03125,1.0076389999999993,0.5522385880511077,2.951389,2.204167,-5.208399999999983,7256.146944458316
2025-08-13 19:33:00,31.88657,0.9787039999999996,0.5425365095230182,2.9803239999999995,2.2620370000000003,-4.3402999999999565,7256.1969444583165
2025-08-13 19:36:00,32.29166,0.9787039999999996,0.5656989443288976,3.0960649999999994,2.4067119999999997,-3.761599999999987,7256.246944458317
2025-08-13 19:39:00,31.48148,0.9497689999999999,0.5088059596572672,3.0092589999999992,2.290973,-5.20840000000004,7256.296944458317
2025-08-13 19:42:00,30.35301,0.9208339999999993,0.4992502647931414,2.9803239999999995,2.290972,-5.2082999999999515,7256.346944458317
2025-08-13 19:45:00,30.72917,0.9787039999999996,0.5425365095230176,2.835648,2.117361,-6.076400000000035,7256.396944458317
2025-08-13 19:48:00,31.36574,1.0365739999999999,0.5370239684730044,2.951389,2.1462960000000004,-3.182899999999961,7256.446944458317
2025-08-13 19:51:00,31.16319,1.0655089999999996,0.5714245949745612,3.0671289999999996,2.2620370000000003,-5.208399999999983,7256.496944458318
2025-08-13 19:54:00,30.90278,1.0655089999999996,0.5714237473327601,3.0092589999999992,2.204166,-5.208300000000008,7256.546944458318
2025-08-13 19:57:00,30.6713,1.0365739999999999,0.5108257961734916,3.038194,2.2041660000000007,-4.050900000000013,7256.596944458318
2025-08-13 20:00:00,30.09259,1.0655089999999996,0.5714245949745606,3.038194,2.2331019999999997,-5.208300000000008,7256.646944458318
2025-08-13 20:03:00,31.16319,1.0944439999999993,0.5809141882149884,3.0671289999999996,2.2331020000000006,-5.497699999999952,7256.696944458318
2025-08-13 20:06:00,32.37847,0.9787039999999996,0.49271792102375467,2.864584,2.088426,-4.050900000000013,7256.7469444583185
2025-08-13 20:09:00,32.20486,0.8918980000000003,0.535260775780833,2.835648,2.2331019999999997,-5.208300000000008,7256.796944458319
2025-08-13 20:12:00,33.18866,0.920833,0.5454935505640567,3.0671290000000004,2.4356479999999996,-2.314800000000048,7256.846944458319
2025-08-13 20:15:00,33.3912,0.920833,0.5454935505640579,2.9803229999999994,2.3488420000000003,-2.314900000000023,7256.896944458319
2025-08-13 20:18:00,33.3044,0.920833,0.545494315243438,2.922453,2.290973,-2.6041999999999916,7256.946944458319
2025-08-13 20:21:00,32.60995,0.9497689999999999,0.5556395977917111,3.038194,2.377778,-2.314799999999991,7256.996944458319
2025-08-13 20:24:00,31.22107,0.9787039999999996,0.565699728068102,3.1828700000000003,2.493518,-4.918999999999983,7257.04694445832
2025-08-13 20:27:00,31.97338,1.0655089999999996,0.5714237473327594,3.211805,2.4067119999999997,-4.3402999999999565,7257.09694445832
2025-08-13 20:30:00,32.14699,1.12338,0.5903377686739983,3.2696760000000005,2.4067119999999997,-1.736099999999965,7257.14694445832
2025-08-13 20:33:00,31.42361,1.0944440000000002,0.5809133310111778,3.2407400000000006,2.4067119999999997,-4.340300000000013,7257.19694445832
2025-08-13 20:36:00,30.78703,0.9787039999999996,0.5425365095230182,3.1539349999999997,2.4356480000000005,-4.629600000000039,7257.24694445832
2025-08-13 20:39:00,31.94444,0.9787039999999996,0.565699728068102,3.125,2.4356479999999996,-2.6041000000000167,7257.2969444583205
2025-08-13 20:42:00,32.98611,0.9497679999999997,0.5556392486536843,3.124999,2.4645840000000003,-3.761599999999987,7257.346944458321
2025-08-13 20:45:00,34.98264,0.8050930000000003,0.5245740701417123,3.038195,2.5513889999999995,-2.314899999999966,7257.396944458321
2025-08-13 20:48:00,34.34607,0.834028,0.5353833918115095,2.951389,2.4356479999999996,-2.0254000000000474,7257.446944458321
2025-08-13 20:51:00,32.84143,0.8050930000000003,0.5039921148589186,2.7777780000000005,2.2620370000000003,-2.893599999999992,7257.496944458321
2025-08-13 20:54:00,30.64236,0.834028,0.5145147453825897,3.0381940000000007,2.493518,-3.761600000000044,7257.546944458321
2025-08-13 20:57:00,32.58102,0.920833,0.49925077097040393,2.9803229999999994,2.290973,-3.182899999999961,7257.596944458322
2025-08-13 21:00:00,30.7581,0.8918989999999996,0.5129546566036922,2.7777779999999996,2.1462950000000003,-4.050900000000013,7257.646944458322
2025-08-13 21:03:00,30.23727,0.9208339999999993,0.5454946673496622,2.9803239999999995,2.3488430000000005,-5.208399999999983,7257.696944458322
2025-08-13 21:06:00,30.64236,0.9787039999999996,0.5425356912619501,3.125,2.4067119999999997,-4.91900000000004,7257.746944458322
2025-08-13 21:09:00,31.22107,1.0076389999999993,0.5276893128865141,2.9803239999999995,2.204167,-4.918900000000008,7257.796944458322
2025-08-13 21:12:00,31.07639,0.9497689999999999,0.532757592476607,2.951389,2.2620370000000003,-5.208399999999983,7257.8469444583225
2025-08-13 21:15:00,31.10532,0.9497689999999999,0.5556388235187519,3.0092589999999992,2.3488420000000003,-5.208300000000008,7257.896944458323
2025-08-13 21:18:00,31.8287,0.9497679999999997,0.5556384743810543,3.1539349999999997,2.493519000000001,-4.340300000000013,7257.946944458323
2025-08-13 21:21:00,31.33681,0.920833,0.5454935505640579,2.9803229999999994,2.3488420000000003,-3.761599999999987,7257.996944458323
2025-08-13 21:24:00,32.63889,0.8918989999999996,0.5129554443271679,2.922454,2.290972,-3.182799999999986,7258.046944458323
2025-08-13 21:27:00,30.32407,0.9208339999999993,0.5881315188743272,3.125,2.5513890000000004,-4.340300000000013,7258.096944458323
2025-08-13 21:30:00,31.71297,1.0365739999999999,0.585584262859926,3.4432859999999996,2.696065,-4.340300000000013,7258.146944458324
2025-08-13 21:33:00,30.06366,1.0365739999999999,0.5855834605529499,3.327546,2.580324000000001,-5.208399999999983,7258.196944458324
2025-08-13 21:36:00,32.7257,0.834028,0.49280059613346455,2.8935180000000003,2.3199059999999996,-5.497700000000009,7258.246944458324
2025-08-13 21:39:00,41.23264,0.5157410000000002,0.4581934854322623,2.34375,2.2331019999999997,2.6041999999999916,7258.296944458324
2025-08-13 21:42:00,40.33565,0.5446759999999999,0.5027141595596055,2.5752310000000005,2.493518,4.3402999999999565,7258.346944458324
2025-08-13 21:45:00,35.99537,0.631481,0.5266001922416914,2.8935180000000003,2.696065,0.0,7258.3969444583245
2025-08-13 21:48:00,35.18518,0.8050930000000003,0.563685035829935,3.0671300000000006,2.6381939999999995,-1.4467000000000212,7258.446944458325
2025-08-13 21:51:00,35.09838,0.8918980000000003,0.5566904393538195,2.9513879999999997,2.377778,-1.446799999999996,7258.496944458325
2025-08-13 21:54:00,32.63889,0.8629629999999997,0.5664964563966095,3.0671290000000004,2.5513890000000004,-3.4722999999999615,7258.546944458325
2025-08-13 21:57:00,32.26273,0.920833,0.5881297256740534,3.211806,2.6381939999999995,-4.050999999999988,7258.596944458325
2025-08-13 22:00:00,33.56482,0.8918980000000003,0.5566897124372615,3.1539350000000006,2.580324,-2.314799999999991,7258.646944458325
2025-08-13 22:03:00,33.91204,0.8918980000000003,0.5566897124372615,3.009259,2.4356479999999996,-1.7360000000000468,7258.696944458326
2025-08-13 22:06:00,33.27546,0.834028,0.5555244467119268,3.0381940000000007,2.5513890000000004,-3.182899999999961,7258.746944458326
2025-08-13 22:09:00,32.2338,0.920833,0.5671965269912044,3.1828700000000003,2.580324,-1.446799999999996,7258.796944458326
2025-08-13 22:12:00,31.27893,0.834028,0.5145147453825897,3.0381940000000007,2.493518,-6.076399999999978,7258.846944458326
