Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-13 22:15:00,31.13426,0.8918980000000003,0.4896162271494566,2.9513879999999997,2.290973,-4.340300000000013,7258.896944458326
2025-08-13 22:18:00,31.77083,0.920833,0.5228981112846465,2.922453,2.2620370000000003,-4.050900000000013,7258.9469444583265
2025-08-13 22:21:00,30.00578,0.8629629999999997,0.47989826827960397,2.9803229999999994,2.3488430000000005,-6.076399999999978,7258.996944458327
2025-08-13 22:24:00,31.45255,0.9497689999999999,0.5556380492447103,3.0671299999999997,2.4067119999999997,-4.629700000000014,7259.046944458327
2025-08-13 22:27:00,30.55556,0.9208339999999993,0.545493902669947,3.125,2.493518,-5.497700000000009,7259.096944458327
2025-08-13 22:30:00,32.46528,1.0655089999999996,0.5462939993671091,3.0960639999999993,2.2620380000000004,-4.3402000000000385,7259.146944458327
2025-08-13 22:45:00,30.20833,1.2680550000000004,0.5504106857854505,3.327546,2.233103,-7.5230999999999995,7259.146944458327
2025-08-13 22:54:00,32.34954,0.9787030000000003,0.5182833998439182,3.124999,2.3777779999999993,-3.4721999999999866,7259.146944458327
2025-08-13 22:57:00,40.79861,0.5736110000000005,0.4679626379158397,2.3726850000000006,2.175231,1.1574000000000524,7259.146944458327
2025-08-13 23:00:00,30.32407,0.920833,0.47433354645930803,2.6909719999999995,1.9726849999999994,-5.208300000000008,7259.146944458327
2025-08-14 08:09:00,30.15047,1.6731490000000004,0.7288678203385098,4.282407,2.8407410000000004,-7.8125,7259.146944458327
2025-08-14 08:12:00,30.70023,1.6442130000000006,0.7205931429494641,4.050925,2.6381939999999995,-6.07650000000001,7259.146944458327
2025-08-14 08:27:00,31.65509,1.5574080000000006,0.6955585179937599,3.732639,2.4067119999999997,-5.787000000000035,7259.146944458327
2025-08-14 08:30:00,34.51968,1.7020840000000002,0.7972660224547073,4.369213,2.9564770000000005,-2.314700000000016,7259.146944458327
2025-08-14 08:33:00,31.56828,1.6442129999999997,0.7205942206988702,4.398147,2.985417000000001,-4.340300000000013,7259.146944458327
2025-08-14 08:36:00,31.27893,1.7888890000000002,0.7616262559028024,4.62963,3.0722229999999993,-5.497700000000009,7259.146944458327
2025-08-14 08:42:00,30.41088,1.8467590000000005,0.7076534292700571,4.2534719999999995,2.5803249999999993,-6.365799999999979,7259.146944458327
2025-08-14 08:54:00,30.87384,1.8467600000000006,0.8402338289107569,4.311343000000001,2.7539349999999994,-5.7871000000000095,7259.146944458327
2025-08-14 08:57:00,34.51968,1.817825,0.7697413280530901,4.716436,3.130097,-2.0255000000000223,7259.146944458327
2025-08-14 09:00:00,31.79977,1.6731480000000003,0.7594563018529695,4.484954,3.0722180000000003,-5.208300000000008,7259.146944458327
2025-08-14 09:03:00,31.79977,1.7599530000000003,0.7203322931780339,4.427083,2.8696770000000003,-3.4721999999999866,7259.146944458327
2025-08-14 09:06:00,31.33681,1.7888890000000002,0.7931615868809679,4.4560189999999995,2.9275469999999997,-4.918900000000008,7259.146944458327
2025-08-14 09:09:00,31.33681,1.8178240000000008,0.7697354069548701,4.398149,2.811806,-4.629600000000039,7259.146944458327
2025-08-14 09:24:00,30.90278,1.6442130000000006,0.7205920651979497,3.906251,2.493519,-6.365700000000004,7259.146944458327
2025-08-14 09:27:00,35.12732,1.4706019999999995,0.670185344152888,3.8773150000000003,2.6381950000000005,-2.0253999999999905,7259.196944458327
2025-08-14 09:30:00,34.25926,1.4995370000000001,0.7078160601607613,3.9351849999999997,2.696065,-4.340300000000013,7259.246944458328
2025-08-14 09:33:00,32.8993,1.8467600000000006,0.8402328017751957,4.079862,2.5224529999999996,-4.340300000000013,7259.296944458328
2025-08-14 09:36:00,35.9375,1.991435,0.7826671175205547,4.6296289999999996,2.8407419999999997,-1.1574999999999704,7259.346944458328
2025-08-14 09:39:00,35.70602,1.991435,0.8823820015083599,4.398147999999999,2.696065,-1.7361000000000217,7259.396944458328
2025-08-14 09:42:00,38.02084,1.9335640000000005,0.8953059299709154,4.629629,3.014352999999999,0.867999999999995,7259.446944458328
2025-08-14 09:45:00,40.79861,1.9625000000000004,0.9602788162527259,5.526617000000001,3.940276999999999,3.4722000000000435,7259.4969444583285
2025-08-14 09:48:00,41.95602,1.8756950000000003,0.8780102735456332,5.237272,3.6798569999999993,4.340300000000013,7259.546944458329
2025-08-14 09:51:00,40.56713,1.7888890000000002,0.8793940216408634,4.861111999999999,3.4194429999999993,3.761599999999987,7259.596944458329
2025-08-14 09:54:00,42.62153,1.90463,0.9150028644844128,5.092592000000001,3.5351820000000007,5.497700000000009,7259.646944458329
2025-08-14 09:57:00,42.1875,1.7888890000000002,0.8793940216408634,5.2083319999999995,3.7666629999999994,5.208399999999983,7259.696944458329
2025-08-14 10:00:00,42.70834,1.7599540000000005,0.922346437484536,5.266207,3.9113430000000005,5.7871000000000095,7259.746944458329
2025-08-14 10:03:00,43.46065,1.7599540000000005,0.9223464374845344,5.121527,3.7666629999999994,5.787000000000035,7259.79694445833
2025-08-14 10:06:00,43.51852,1.8467590000000005,0.8972685272438065,5.092592000000001,3.5930530000000003,6.076499999999953,7259.84694445833
2025-08-14 10:09:00,46.20949,1.8467600000000006,0.8972688348855394,5.208337,3.7087969999999997,7.8125,7259.89694445833
2025-08-14 10:12:00,44.27084,1.8467590000000005,0.9502943271988825,5.266202000000001,3.8245329999999997,7.523200000000031,7259.94694445833
2025-08-14 10:15:00,42.30324,1.7888890000000002,0.9317013147471168,5.237272,3.8534729999999993,5.787000000000035,7259.99694445833
2025-08-14 10:18:00,41.49305,1.7888890000000002,0.8793940216408634,5.237272,3.795603,4.3402999999999565,7260.0469444583305
2025-08-14 10:21:00,45.10995,1.8467600000000006,0.9502946471736659,5.092597,3.6509270000000003,6.944399999999973,7260.096944458331
2025-08-14 10:24:00,47.8588,1.90463,0.9423213277427813,5.266202000000001,3.7377319999999994,9.548599999999965,7260.146944458331
2025-08-14 10:27:00,51.50463,1.9335650000000006,1.0531990815487275,5.873842,4.432177,12.152799999999957,7260.196944458331
2025-08-14 10:30:00,47.97454,1.817825,1.014387301340057,5.555553000000001,4.229628,10.416600000000017,7260.246944458331
2025-08-14 10:33:00,46.44097,1.90463,0.994369157864376,5.497682999999999,4.027082999999999,9.837999999999965,7260.296944458331
2025-08-14 10:36:00,44.61805,1.9625000000000004,0.9326024336640026,5.439818,3.8245379999999995,8.1019,7260.346944458332
2025-08-14 10:39:00,46.09375,1.9625000000000004,0.9602694162006186,5.410882999999999,3.8245329999999997,8.96999999999997,7260.396944458332
2025-08-14 10:42:00,46.3831,1.8178240000000008,0.9410169821967403,5.121527,3.708792999999999,9.259299999999996,7260.446944458332
2025-08-14 10:45:00,44.3287,1.7020840000000002,0.8783326851344226,5.150461999999999,3.8245379999999995,8.970000000000027,7260.496944458332
2025-08-14 10:48:00,43.89468,1.7888890000000002,0.9317013147471168,5.092592000000001,3.708793,8.1019,7260.546944458332
2025-08-14 10:51:00,43.37384,1.8467590000000005,0.9502943271988825,5.150462000000001,3.708793,6.365800000000036,7260.5969444583325
2025-08-14 10:54:00,43.14236,1.8178240000000008,0.8883492276177356,5.121532,3.6509279999999995,6.6551000000000045,7260.646944458333
2025-08-14 10:57:00,42.07176,1.90463,0.9423213277427829,5.092593,3.5641230000000004,6.076300000000003,7260.696944458333
2025-08-14 11:00:00,43.48959,1.9335640000000005,0.8952978913036677,5.150467,3.535182999999999,8.680499999999995,7260.746944458333
2025-08-14 11:03:00,45.13889,1.9625000000000004,0.9602694162006186,5.208336999999999,3.621987,7.233799999999974,7260.796944458333
2025-08-14 11:06:00,45.86227,1.9335640000000005,0.9513167702771405,5.237267,3.679863,11.574099999999987,7260.846944458333
2025-08-14 11:09:00,45.16782,1.9625000000000004,0.9326024336640026,5.324077,3.7087969999999997,8.680499999999995,7260.896944458334
2025-08-14 11:12:00,44.38657,1.8756940000000002,0.9061527159569407,5.179397000000001,3.6509230000000006,7.523199999999974,7260.946944458334
2025-08-14 11:15:00,48.37963,2.0203699999999998,1.0314837626226834,5.7291669999999995,4.142827,11.574099999999987,7260.996944458334
2025-08-14 11:18:00,52.83565,1.9335649999999998,1.077029582911024,5.844912,4.432177,10.995300000000043,7261.046944458334
2025-08-14 11:21:00,54.91898,1.8178240000000008,1.014378837078813,5.758107000000001,4.432173,14.467600000000004,7261.096944458334
2025-08-14 11:24:00,50.02894,1.7310189999999999,1.0298917057166477,5.584492,4.403243000000001,13.020899999999983,7261.1469444583345
2025-08-14 11:27:00,47.80093,1.8467590000000005,0.9755930164703238,5.468752,4.056023,12.731499999999983,7261.196944458335
2025-08-14 11:30:00,45.83334,1.90463,0.9687377482016596,5.353013,3.8534729999999993,10.995299999999986,7261.246944458335
2025-08-14 11:33:00,44.79166,1.90463,0.9423213277427829,5.266203,3.7377330000000004,9.837900000000047,7261.296944458335
2025-08-14 11:36:00,45.92014,1.9625000000000004,0.9602788162527259,5.381943000000001,3.795602999999999,8.101799999999969,7261.346944458335
2025-08-14 11:39:00,44.50232,1.8756940000000002,0.9595342030420637,5.353007000000001,3.882403,8.391200000000026,7261.396944458335
2025-08-14 11:42:00,45.45718,1.8467590000000005,0.8972685272438065,5.092592000000001,3.5930530000000003,9.548600000000022,7261.446944458336
2025-08-14 11:45:00,46.03588,1.8467590000000005,0.8972685272438065,5.150462000000001,3.6509230000000006,12.442100000000039,7261.496944458336
2025-08-14 11:48:00,45.92014,1.9625000000000004,1.0129972389217237,5.266203,3.7377329999999995,10.995299999999986,7261.546944458336
2025-08-14 11:51:00,46.46991,1.9625000000000004,1.0129972389217237,5.468753,3.940283,9.837999999999965,7261.596944458336
2025-08-14 11:54:00,44.35764,1.8756950000000003,0.9595345217362734,5.410882999999999,3.940278,9.548500000000047,7261.646944458336
2025-08-14 11:57:00,45.16782,1.9335640000000005,0.9779048008309519,5.381946999999999,3.853473,8.96980000000002,7261.6969444583365
2025-08-14 12:00:00,45.65972,1.9625000000000004,0.9602694162006186,5.410882999999999,3.8245329999999997,8.96980000000002,7261.746944458337
2025-08-14 12:03:00,44.93634,1.90463,3.49347121143386,-0.02893499999999971,3.8534729999999993,8.680600000000027,7261.796944458337
2025-08-14 12:06:00,45.2257,1.9625000000000004,0.9326024336640026,5.324072999999999,3.708792999999999,8.969900000000052,7261.846944458337
2025-08-14 12:09:00,45.34143,1.9625000000000004,0.9870373897759355,5.353013,3.795602999999999,8.969899999999996,7261.896944458337
2025-08-14 12:12:00,47.74305,1.9335640000000005,1.0037009465866127,5.526617000000001,4.027083,14.178299999999979,7261.946944458337
2025-08-14 12:15:00,47.59838,1.8756940000000002,0.9849997966503873,5.497687,4.056023,12.152800000000013,7261.996944458338
2025-08-14 12:18:00,46.73032,1.90463,0.994369157864376,5.497682999999999,4.027082999999999,11.284699999999987,7262.046944458338
2025-08-14 12:21:00,46.73032,1.90463,0.9687377482016596,5.526623,4.027082999999999,11.574099999999987,7262.096944458338
2025-08-14 12:24:00,47.16435,1.9335640000000005,0.9513074304663592,5.439817000000001,3.882402999999999,10.127300000000048,7262.146944458338
2025-08-14 12:27:00,47.28009,1.8467590000000005,0.9502943271988842,5.295141999999999,3.853473,11.863400000000013,7262.196944458338
2025-08-14 12:30:00,49.16088,1.8467590000000005,0.9755843998020735,5.237272,3.8245329999999997,13.599499999999978,7262.2469444583385
2025-08-14 12:33:00,51.64931,2.0493059999999996,1.0914004100933448,5.9895830000000005,4.432177,15.046299999999974,7262.296944458339
2025-08-14 12:36:00,50.95486,1.90463,0.994369157864376,5.6423630000000005,4.171763,16.492999999999995,7262.346944458339
2025-08-14 12:39:00,51.33102,1.9046290000000008,1.0192878863284807,5.613422,4.171762999999999,15.914300000000026,7262.396944458339
2025-08-14 12:42:00,51.12847,1.8467590000000005,1.047541855759791,5.613422,4.287502999999999,15.625,7262.446944458339
2025-08-14 12:45:00,49.9132,1.8467590000000005,1.000191818788184,5.613422,4.229633,15.04630000000003,7262.496944458339
2025-08-14 12:48:00,50.40509,1.9046290000000008,0.9943688347110708,5.497682000000001,4.027083,16.782399999999996,7262.54694445834
2025-08-14 12:51:00,51.59144,1.8467590000000005,1.000191818788184,5.381942,3.9981529999999994,15.9144,7262.59694445834
2025-08-14 12:54:00,50.95486,1.8467590000000005,1.000191818788184,5.497682,4.113893,16.782399999999996,7262.64694445834
2025-08-14 12:57:00,49.59491,1.7888890000000002,0.9809287348148619,5.410882,4.0849530000000005,13.599499999999978,7262.69694445834
2025-08-14 13:00:00,50.43403,1.8467590000000005,1.000191818788184,5.497682,4.113893,17.07170000000002,7262.74694445834
2025-08-14 13:03:00,49.04514,1.8467590000000005,0.9755843998020735,5.353012,3.9402729999999995,12.731400000000008,7262.7969444583405
2025-08-14 13:06:00,47.74305,1.9046290000000008,0.9943601053079675,5.353012,3.882402999999999,13.599500000000035,7262.846944458341
2025-08-14 13:09:00,46.61459,1.8467590000000005,0.9755843998020735,5.295142,3.882403,10.416600000000017,7262.896944458341
2025-08-14 13:12:00,46.84607,1.8756940000000002,0.9849997966503873,5.439817000000001,3.9981530000000003,12.152700000000038,7262.946944458341
2025-08-14 13:15:00,46.55671,1.9046290000000008,0.9687374307601878,5.324072000000001,3.8245329999999997,11.574000000000012,7262.996944458341
2025-08-14 13:18:00,47.25116,1.9046290000000008,0.9943601053079675,5.295142,3.8245329999999997,12.442199999999957,7263.046944458341
2025-08-14 13:21:00,46.52778,1.9625000000000004,0.9870373897759355,5.353013,3.795602999999999,10.995299999999986,7263.096944458342
2025-08-14 13:24:00,44.76273,1.8756950000000003,0.9850001210937916,5.324072999999999,3.882407999999999,8.680600000000027,7263.146944458342
2025-08-14 13:27:00,43.46065,1.90463,0.9423120485486748,5.468753,3.9402729999999995,6.076400000000035,7263.196944458342
2025-08-14 13:30:00,45.34143,1.9335640000000005,0.9513167702771405,5.2951369999999995,3.7377329999999995,11.284699999999987,7263.246944458342
2025-08-14 13:33:00,45.57291,1.8467590000000005,0.9502943271988842,5.121531999999999,3.679863,10.70599999999996,7263.296944458342
2025-08-14 13:36:00,44.84954,1.8467590000000005,0.9502943271988842,5.179402,3.7377330000000004,8.68059999999997,7263.3469444583425
2025-08-14 13:39:00,45.54398,1.8467590000000005,0.9502943271988825,5.150462,3.708792999999999,8.391100000000051,7263.396944458343
2025-08-14 13:42:00,46.55671,1.9046290000000008,0.9687374307601878,5.208332,3.708792999999999,10.706000000000017,7263.446944458343
2025-08-14 13:45:00,45.77546,1.8467590000000005,0.9502943271988842,5.179402,3.7377330000000004,12.152799999999957,7263.496944458343
2025-08-14 13:48:00,46.35416,1.9335640000000005,0.9513167702771405,5.2951369999999995,3.7377329999999995,9.548599999999965,7263.546944458343
2025-08-14 13:51:00,46.2963,1.9046290000000008,0.9687374307601878,5.295142,3.795602999999999,9.837999999999965,7263.596944458343
2025-08-14 13:54:00,46.20949,1.8178240000000008,0.9410169821967403,5.121527,3.708792999999999,11.574099999999987,7263.646944458344
2025-08-14 13:57:00,48.87153,1.817825,0.9151224623291938,5.150461999999999,3.7087969999999997,14.467600000000004,7263.696944458344
2025-08-14 14:00:00,47.01968,1.7310190000000008,0.9375710126132886,5.179397,3.882407999999999,11.574100000000044,7263.746944458344
2025-08-14 14:03:00,45.74653,1.8467590000000005,0.9502943271988825,5.324072000000001,3.882403,12.152800000000013,7263.796944458344
2025-08-14 14:06:00,45.48611,1.8178240000000008,0.9410169821967403,5.295142,3.882407999999999,11.284799999999962,7263.846944458344
2025-08-14 14:09:00,44.76273,1.8467590000000005,0.9502943271988825,5.295142,3.8534729999999993,7.233799999999974,7263.8969444583445
2025-08-14 14:12:00,45.08102,1.8467590000000005,0.9242244836418417,5.266202,3.795603,10.416699999999992,7263.946944458345
2025-08-14 14:15:00,45.60185,1.9335640000000005,0.9238187940801333,5.2951369999999995,3.708792999999999,9.548600000000022,7263.996944458345
2025-08-14 14:18:00,47.33796,1.9625000000000004,0.9602788162527277,5.237267,3.6509270000000003,12.442200000000014,7264.046944458345
2025-08-14 14:21:00,46.49884,1.8756940000000002,0.9849911234286574,5.324077,3.882403,11.574000000000012,7264.096944458345
2025-08-14 14:24:00,49.04514,2.020371,1.0570226829262672,5.758102999999999,4.200692,14.467600000000004,7264.146944458345
2025-08-14 14:27:00,48.32176,1.9335640000000005,0.9779138476751021,5.526617000000001,3.9981529999999994,10.995399999999961,7264.196944458346
2025-08-14 14:30:00,49.36343,1.8467590000000005,0.9755930164703238,5.410882,3.9981529999999994,13.310199999999952,7264.246944458346
2025-08-14 14:33:00,48.4375,1.8178240000000008,1.0143869632088058,5.497682000000001,4.171758,13.310299999999984,7264.296944458346
2025-08-14 14:36:00,48.98727,1.8467590000000005,0.9755930164703238,5.5555520000000005,4.142823,15.046399999999949,7264.346944458346
2025-08-14 14:39:00,48.32176,1.8756940000000002,0.9849997966503873,5.468747,4.027082999999999,13.599499999999978,7264.396944458346
2025-08-14 14:42:00,50.54977,1.9335640000000005,0.9513074304663592,5.439817000000001,3.882402999999999,14.75690000000003,7264.4469444583465
2025-08-14 14:45:00,51.0706,1.9625000000000004,1.0129972389217237,5.497682999999999,3.969212999999999,14.756899999999973,7264.496944458347
2025-08-14 14:48:00,53.64583,1.9625000000000004,1.0628045643087807,5.671297,4.200696999999999,16.782399999999996,7264.546944458347
2025-08-14 14:51:00,57.63889,1.9625000000000004,1.086790227827104,5.787032,4.345371999999999,18.518500000000017,7264.596944458347
2025-08-14 14:54:00,59.02778,1.9046290000000008,1.0903936091198647,5.931712000000001,4.576852999999999,22.280100000000004,7264.646944458347
2025-08-14 14:57:00,55.87384,1.7599540000000005,1.0400864951367814,5.671292,4.461108,21.701400000000035,7264.696944458347
2025-08-14 15:00:00,54.57176,1.8756940000000002,1.0574062001711442,5.671297,4.316433,20.543999999999983,7264.746944458348
2025-08-14 15:03:00,53.67477,1.8467590000000005,1.0704000725049962,5.7291620000000005,4.432173000000001,17.93979999999999,7264.796944458348
2025-08-14 15:06:00,53.99306,1.9046290000000008,1.0435551289147291,5.7291620000000005,4.316432999999999,18.807900000000018,7264.846944458348
2025-08-14 15:09:00,53.03819,1.8756940000000002,1.0338725400373003,5.613427000000001,4.229633,16.203700000000026,7264.896944458348
2025-08-14 15:12:00,51.50463,1.8756940000000002,1.0097592540618214,5.584487,4.171763,17.939800000000048,7264.946944458348
2025-08-14 15:15:00,52.08333,1.9335640000000005,1.0287785562531542,5.642357,4.171762999999999,16.203700000000026,7264.9969444583485
2025-08-14 15:18:00,49.9132,1.8756940000000002,0.9849997966503873,5.613427000000001,4.171763,11.863400000000013,7265.046944458349
2025-08-14 15:21:00,48.09028,1.8467590000000005,0.9755930164703238,5.468752,4.056023,13.310099999999977,7265.096944458349
2025-08-14 15:24:00,49.0162,1.9046290000000008,0.9943688347110708,5.468752,3.9981529999999994,11.574099999999987,7265.146944458349
2025-08-14 15:27:00,48.29282,1.9046290000000008,1.0192878863284807,5.439812,3.9981529999999994,11.574099999999987,7265.196944458349
2025-08-14 15:30:00,48.72685,1.9046290000000008,0.9943688347110708,5.468752,3.9981529999999994,15.9144,7265.246944458349
2025-08-14 15:33:00,49.65278,1.9335640000000005,1.0037009465866127,5.613427000000001,4.113893,14.467600000000004,7265.29694445835
2025-08-14 15:36:00,48.06134,1.90463,0.9687467369721621,5.497682999999999,3.9981530000000003,12.442100000000039,7265.34694445835
2025-08-14 15:39:00,47.74305,1.9335640000000005,1.0036921613655754,5.381946999999999,3.882402999999999,11.863400000000013,7265.39694445835
2025-08-14 15:42:00,49.04514,1.8467590000000005,0.9502943271988842,5.295141999999999,3.853473,16.49309999999997,7265.44694445835
2025-08-14 15:45:00,50.78125,1.9046290000000008,1.0192878863284807,5.5555520000000005,4.113893,15.9144,7265.49694445835
2025-08-14 15:48:00,49.04514,1.8756940000000002,0.9849997966503873,5.468747,4.027082999999999,16.782400000000052,7265.5469444583505
2025-08-14 15:51:00,48.00347,1.8756940000000002,0.9849997966503873,5.468747,4.027082999999999,12.442200000000014,7265.596944458351
2025-08-14 15:54:00,49.27662,1.9335640000000005,0.9779138476751036,5.468747,3.940283,14.178200000000004,7265.646944458351
2025-08-14 15:57:00,50.17361,1.9046290000000008,0.9943688347110708,5.468752,3.9981529999999994,14.467600000000004,7265.696944458351
2025-08-14 16:00:00,48.09028,1.8467590000000005,0.9755930164703238,5.468747,4.056017999999999,13.310299999999984,7265.746944458351
2025-08-14 16:03:00,48.46643,1.9335640000000005,1.0037009465866127,5.526617000000001,4.027083,15.04630000000003,7265.796944458351
2025-08-14 16:06:00,47.4537,1.8467590000000005,0.9502943271988842,5.353012,3.9113430000000005,11.574099999999987,7265.846944458352
2025-08-14 16:09:00,48.78472,1.9046290000000008,0.9943601053079675,5.353012,3.882402999999999,13.020899999999983,7265.896944458352
2025-08-14 16:12:00,48.64005,1.9335640000000005,1.0037009465866127,5.439817000000001,3.940283,13.310200000000009,7265.946944458352
2025-08-14 16:15:00,48.37963,1.9335640000000005,1.0037009465866127,5.497687,3.9981529999999994,13.310199999999952,7265.996944458352
2025-08-14 16:18:00,47.71412,1.8756940000000002,0.9849997966503873,5.497687,4.056023,13.020800000000008,7266.046944458352
2025-08-14 16:21:00,48.37963,1.8467590000000005,0.9755930164703238,5.410882000000001,3.9981530000000003,13.310200000000009,7266.0969444583525
2025-08-14 16:24:00,45.19676,1.7599540000000005,0.9947346865499623,5.497682000000001,4.229628,11.284799999999962,7266.146944458353
2025-08-14 16:27:00,39.38079,1.8178239999999999,0.9661476466524981,5.497687,4.113893,1.446799999999996,7266.196944458353
2025-08-14 16:30:00,36.45834,1.8178239999999999,0.8605895233854466,5.208336999999999,3.708793000000001,2.0253999999999905,7266.246944458353
2025-08-14 16:33:00,33.82523,1.8467590000000005,0.8402314805943591,5.063657,3.5062480000000003,-1.4467000000000212,7266.296944458353
2025-08-14 16:36:00,32.8993,1.8756940000000002,0.8487234754190309,4.9479169999999995,3.361573,-3.761599999999987,7266.346944458353
2025-08-14 16:39:00,33.96991,1.9335640000000005,0.8656125826987571,4.9479169999999995,3.3037029999999996,-2.6041999999999916,7266.396944458354
2025-08-14 16:42:00,35.99537,1.9625000000000004,0.8427393179317685,4.803242,3.101152999999999,0.0,7266.446944458354
2025-08-14 16:45:00,34.8669,1.9335640000000005,0.8952978913036677,5.150467,3.535182999999999,-1.4467000000000212,7266.496944458354
2025-08-14 16:48:00,36.45834,1.9625000000000004,0.9039043181795343,5.179397000000001,3.5351869999999996,0.28940000000000055,7266.546944458354
2025-08-14 16:51:00,32.69676,1.8467590000000005,0.8402417518920564,5.034717,3.4773179999999995,-2.8934000000000424,7266.596944458354
2025-08-14 16:54:00,32.08912,1.9335640000000005,0.8656125826987571,4.9479169999999995,3.3037029999999996,-4.629599999999982,7266.6469444583545
2025-08-14 17:00:00,30.1794,1.9046290000000008,0.826332363741734,4.7453710000000004,3.101152999999999,-3.4721999999999866,7266.6469444583545
2025-08-15 07:48:00,44.38657,0.8629629999999997,0.6241224935922705,3.3564809999999996,2.9275470000000006,6.6551000000000045,7266.6469444583545
2025-08-15 07:51:00,48.17709,0.9787039999999996,0.812067509917498,3.819444,3.5062510000000007,12.152800000000013,7266.696944458355
2025-08-15 07:54:00,50.69444,1.0076390000000002,0.8576727144422138,4.484955,4.200694,14.75690000000003,7266.746944458355
2025-08-15 07:57:00,54.1088,0.9497679999999997,0.7660127039027175,4.137731,3.7956020000000006,15.914300000000026,7266.796944458355
2025-08-15 08:00:00,55.49769,0.834028,0.7924699760466508,3.9930559999999993,3.9113419999999994,18.22919999999999,7266.846944458355
2025-08-15 08:03:00,62.26852,0.6604170000000007,0.7191433967933527,3.616899000000001,3.7377320000000003,21.99079999999998,7266.896944458355
2025-08-15 08:06:00,68.48958,0.6604160000000006,0.772678240222486,3.4432859999999996,3.679862,31.828700000000026,7266.946944458356
2025-08-15 08:09:00,66.00116,0.5446759999999999,0.8129155337985425,3.414352,4.027084,35.30090000000001,7266.996944458356
2025-08-15 08:12:00,70.37037,0.631481,0.7435071167514122,3.4432859999999996,3.6798610000000007,36.74770000000001,7267.046944458356
2025-08-15 08:15:00,71.09375,0.6025469999999995,0.7652358457130954,3.240741,3.5930560000000007,36.16900000000004,7267.096944458356
2025-08-15 08:18:00,59.57755,0.7472219999999998,0.846801626374788,4.253472,4.461106,28.067099999999982,7267.146944458356
2025-08-15 08:21:00,53.41435,0.7761579999999997,0.7641760125637828,3.819443999999999,3.7956019999999997,19.675900000000013,7267.1969444583565
2025-08-15 08:24:00,52.6331,0.7761569999999995,0.6884650324375239,3.530092,3.361574000000001,16.493100000000027,7267.246944458357
2025-08-15 08:27:00,57.58102,0.5446759999999999,0.6030782695772654,2.8645819999999995,2.985417,25.46289999999999,7267.296944458357
2025-08-15 08:30:00,55.7581,0.5446759999999999,0.6165321739684815,2.864584,3.0143520000000006,22.858799999999974,7267.346944458357
2025-08-15 08:33:00,48.4375,0.6893520000000004,0.6476380995100792,3.2407400000000006,3.159028,16.203700000000026,7267.396944458357
2025-08-15 08:36:00,42.33218,0.834028,0.6479793108312893,3.4722229999999996,3.1300919999999994,7.5230999999999995,7267.446944458357
2025-08-15 08:39:00,45.94907,1.0655099999999997,0.6828897824342592,3.414351999999999,2.753933999999999,10.127299999999991,7267.496944458358
2025-08-15 08:42:00,50.69444,1.12338,0.7248807125635454,3.7615740000000004,3.072222,16.49309999999997,7267.546944458358
2025-08-15 08:45:00,56.30787,1.1523149999999998,0.8511305192844802,4.513889,3.9692180000000006,19.96520000000004,7267.596944458358
2025-08-15 08:48:00,59.34606,0.9787039999999996,0.8284635889891623,4.108797,3.8245380000000004,20.83330000000001,7267.646944458358
2025-08-15 08:51:00,57.20486,0.8629629999999997,0.7756553226525266,3.8773150000000003,3.7087950000000003,24.594899999999996,7267.696944458358
2025-08-15 08:54:00,57.84144,1.0076390000000002,0.7557278736338353,3.7615729999999994,3.3037030000000005,22.569500000000005,7267.7469444583585
2025-08-15 08:57:00,63.77315,0.834028,0.6820548766884623,3.327546,3.043286,31.82869999999997,7267.796944458359
2025-08-15 09:00:00,61.74769,0.834028,0.8365724171943139,3.993056000000001,3.9981480000000005,29.513900000000035,7267.846944458359
2025-08-15 09:03:00,62.26852,0.920833,0.9377446102838258,4.3402769999999995,4.3743039999999995,30.9606,7267.896944458359
2025-08-15 09:06:00,57.63889,0.8629629999999997,0.8655075035408974,4.311342000000001,4.316434000000001,24.01619999999997,7267.946944458359
2025-08-15 09:09:00,63.68634,1.0076390000000002,0.8413497777943229,4.050925,3.737731,28.93520000000001,7267.996944458359
2025-08-15 09:12:00,67.44792,0.9497689999999999,0.9809132653812924,4.600694,4.663654,34.43290000000002,7268.04694445836
2025-08-15 09:15:00,71.90394,1.036575,1.039121418192076,5.2083330000000005,5.213428,37.905100000000004,7268.09694445836
2025-08-15 09:18:00,69.93634,0.9497689999999999,1.0089784971589404,4.774306,4.895134,37.3263,7268.14694445836
2025-08-15 09:21:00,70.83333,0.8918980000000003,1.0712415848303183,5.150462,5.531713999999999,37.61579999999998,7268.19694445836
2025-08-15 09:24:00,68.77894,0.7182870000000001,0.8570989727191756,4.079862,4.3743099999999995,37.615700000000004,7268.24694445836
2025-08-15 09:27:00,70.34144,0.834028,0.8220498716352185,3.819445,3.7956020000000006,40.79860000000002,7268.2969444583605
2025-08-15 09:30:00,69.79167,0.8629629999999997,0.9358534193045916,4.224537000000001,4.374309,39.641200000000026,7268.346944458361
2025-08-15 09:33:00,70.8044,0.8918980000000003,0.9370980774840042,4.427084000000001,4.518984000000001,36.747799999999984,7268.396944458361
2025-08-15 09:36:00,73.09028,1.0944440000000002,0.9611363547300229,4.57176,4.316433999999999,39.0625,7268.446944458361
2025-08-15 09:39:00,73.4375,0.9787039999999996,0.9071264611357187,4.369213,4.229634,38.77320000000003,7268.496944458361
2025-08-15 09:42:00,72.97454,0.8918989999999996,0.9230226376908415,4.369212999999999,4.432174,39.930499999999995,7268.546944458361
2025-08-15 09:45:00,72.65625,0.920833,0.9377436222698845,4.484954,4.518979,39.06250000000003,7268.596944458362
2025-08-15 09:48:00,77.48843,0.8050929999999994,0.8914617876567964,4.166667,4.345369,47.4537,7268.646944458362
2025-08-15 09:51:00,80.09259,0.834028,0.9204926240624154,4.282408,4.461114,46.00699999999998,7268.696944458362
2025-08-15 09:54:00,81.71296,0.7182869999999992,0.8827602019797665,4.079861,4.432179,49.47919999999999,7268.746944458362
2025-08-15 09:57:00,88.33912,0.5446759999999999,0.8356028572455955,3.530093,4.200692999999999,58.449100000000016,7268.796944458362
2025-08-15 10:00:00,86.95023,0.6314820000000001,0.8680535615121369,3.616898,4.142824,58.449100000000016,7268.8469444583625
2025-08-15 10:03:00,78.90625,0.6893510000000003,0.8785432576571461,3.790508,4.2006939999999995,37.90500000000003,7268.896944458363
2025-08-15 10:06:00,70.45718,0.747223,0.9247873412294997,4.195602,4.576849999999999,43.40280000000001,7268.946944458363
2025-08-15 10:09:00,69.15509,0.7472219999999998,0.8992419447796893,4.195602,4.518980000000001,41.66669999999999,7268.996944458363
2025-08-15 10:12:00,71.64352,0.7761579999999997,0.8624292962181112,3.9930559999999993,4.1717640000000005,44.27089999999998,7269.046944458363
2025-08-15 10:15:00,70.39931,0.8050929999999994,0.9183091481881797,4.137732,4.374309,43.40280000000001,7269.096944458363
2025-08-15 10:18:00,70.65972,0.7472219999999998,0.8600942355311416,3.993056,4.22963,43.11340000000001,7269.146944458364
2025-08-15 10:21:00,66.95602,0.8050920000000001,0.8914612525029938,4.166667,4.345370000000001,37.32639999999998,7269.196944458364
2025-08-15 10:24:00,79.80324,1.325926,1.4817375754582027,6.423612,6.746986000000001,47.4538,7269.246944458364
2025-08-15 10:27:00,100.0,1.2391199999999998,1.2560591706355655,5.960647000000001,5.994677,60.76389999999998,7269.296944458364
2025-08-15 10:30:00,100.0,1.0076390000000002,1.1880833324710633,5.237272999999999,5.618513999999999,65.10409999999999,7269.346944458364
2025-08-15 10:33:00,100.0,0.9787030000000003,1.1458448560578662,5.208336999999999,5.560644,60.47460000000001,7269.3969444583645
2025-08-15 10:36:00,100.0,0.8629629999999997,1.1542226764973873,5.150467,5.792134000000001,66.55099999999999,7269.446944458365
2025-08-15 10:39:00,100.0,0.9497679999999997,1.142615504412106,5.150467,5.560649,65.39360000000002,7269.496944458365
2025-08-15 10:42:00,100.0,1.0076390000000002,1.1082156498378193,5.0057920000000005,5.213423000000001,49.76850000000002,7269.546944458365
2025-08-15 10:45:00,100.0,0.9208340000000002,1.0612598014195416,4.80324,5.097688,63.657399999999996,7269.596944458365
2025-08-15 10:48:00,100.0,0.8629629999999997,1.0926859033653498,4.80324,5.300229,58.738399999999956,7269.646944458365
2025-08-15 10:51:00,100.0,0.8629629999999997,1.1051489443031781,4.918982000000001,5.444909000000001,66.55100000000002,7269.696944458366
2025-08-15 10:54:00,100.0,0.7761579999999997,1.064965464384042,4.716435999999999,5.358098,62.789300000000026,7269.746944458366
2025-08-15 10:57:00,100.0,0.9787040000000005,1.1061523838026661,4.890047000000001,5.155552999999999,64.81480000000002,7269.796944458366
2025-08-15 11:00:00,100.0,0.8918980000000003,1.0712415848303183,4.832172000000001,5.213424,64.23600000000002,7269.846944458366
2025-08-15 11:03:00,98.9294,0.8340269999999999,1.1124087813880825,4.861111,5.473840000000001,68.5764,7269.896944458366
2025-08-15 11:06:00,100.0,0.8918980000000003,1.109520450319252,4.86111,5.329164,64.5255,7269.9469444583665
2025-08-15 11:09:00,100.0,0.8918980000000003,1.0968492658429339,4.7453710000000004,5.184494,67.70839999999998,7269.996944458367
2025-08-15 11:12:00,100.0,0.9497679999999997,1.0770771185594499,4.716435,4.981949,60.18519999999995,7270.046944458367
2025-08-15 11:15:00,100.0,0.9787030000000003,1.0927256974294481,4.861111,5.097683999999999,65.39349999999999,7270.096944458367
2025-08-15 11:18:00,98.11921,0.8918989999999996,1.0968502792711263,4.918981,5.358104000000001,67.99769999999998,7270.146944458367
2025-08-15 11:21:00,95.22569,0.8918989999999996,1.10952277480343,4.832177000000001,5.300234,64.81480000000002,7270.196944458367
2025-08-15 11:24:00,93.86574,0.9787039999999996,1.079196445235094,4.832177,5.039814000000001,67.70829999999998,7270.246944458368
2025-08-15 11:27:00,94.56019,0.9787039999999996,1.0655578100087266,4.687501,4.866199,65.39360000000002,7270.296944458368
2025-08-15 11:30:00,96.78819,0.9787030000000003,1.0927284921573954,4.890045,5.126624,63.657399999999996,7270.346944458368
2025-08-15 11:33:00,98.58218,0.920833,1.0612565110092889,4.8321760000000005,5.126619,64.81479999999999,7270.396944458368
2025-08-15 11:36:00,100.0,0.8918990000000004,1.0583001760811683,4.658566,5.010878,65.68289999999999,7270.446944458368
2025-08-15 11:39:00,100.0,0.9497690000000008,1.1035759828926377,4.774305,5.097687999999999,68.57639999999998,7270.4969444583685
2025-08-15 11:42:00,100.0,0.9787040000000005,1.0927280987061212,4.890047000000001,5.126623,57.00229999999999,7270.546944458369
2025-08-15 11:45:00,100.0,0.9497690000000008,1.11668252441664,4.803237000000001,5.155558,66.26159999999999,7270.596944458369
2025-08-15 11:48:00,100.0,0.9208340000000002,1.1004779094481258,4.832172000000001,5.213428,62.789300000000026,7270.646944458369
2025-08-15 11:51:00,100.0,0.8918980000000003,1.0712420304372057,4.687501,5.068754,68.28699999999998,7270.696944458369
2025-08-15 11:54:00,100.0,0.8629629999999997,1.0675127963178728,4.687501,5.126619,62.5,7270.746944458369
2025-08-15 11:57:00,99.10301,0.834028,1.0632367713617106,4.6875,5.184494000000001,61.053200000000004,7270.79694445837
2025-08-15 12:00:00,100.0,0.920833,1.100475558607808,4.8321760000000005,5.213429,69.44439999999997,7270.84694445837
2025-08-15 12:03:00,98.75579,0.8629629999999997,2.7290237416698915,-0.11574099999999987,5.300234,66.84029999999996,7270.89694445837
2025-08-15 12:06:00,100.0,1.0655090000000005,1.1525524879860025,5.208336999999999,5.3870379999999995,68.5764,7270.94694445837
2025-08-15 12:09:00,100.0,1.0365740000000008,1.1097790278905975,4.890042000000001,5.0398179999999995,65.97219999999999,7270.99694445837
2025-08-15 12:12:00,100.0,1.0944440000000002,1.1256344980971131,5.005787000000001,5.068752999999999,59.89580000000001,7271.0469444583705
2025-08-15 12:15:00,100.0,0.9497689999999999,1.1296945899738955,4.918981,5.300234000000001,63.94670000000002,7271.096944458371
2025-08-15 12:18:00,98.55324,0.8629629999999997,1.0801437205319842,4.774306,5.242364,59.31709999999998,7271.146944458371
2025-08-15 12:21:00,97.62731,0.8629629999999997,1.054797302195204,4.629629,5.039814,64.81480000000002,7271.196944458371
2025-08-15 12:24:00,99.18981,0.920833,1.0346179628966294,4.571758,4.808333999999999,63.94669999999999,7271.246944458371
2025-08-15 12:27:00,100.0,1.0076390000000002,1.052921172497125,4.629629,4.721527999999999,65.68290000000002,7271.296944458371
2025-08-15 12:30:00,100.0,0.9787040000000005,1.0655601759220954,4.716435000000001,4.895137999999999,64.81479999999999,7271.346944458372
2025-08-15 12:33:00,100.0,1.0655090000000005,1.0824368371420188,4.7453710000000004,4.779403,61.342599999999976,7271.396944458372
2025-08-15 12:36:00,100.0,0.8629629999999997,1.016090100716519,4.484953,4.8083290000000005,66.55100000000002,7271.446944458372
2025-08-15 12:39:00,100.0,0.8629630000000006,1.0160919044064696,4.484954,4.808334,69.15519999999998,7271.496944458372
2025-08-15 12:42:00,100.0,0.8629630000000006,1.01609010071652,4.456018,4.779394,66.84030000000001,7271.546944458372
2025-08-15 12:45:00,100.0,0.834028,0.9998626016409703,4.484954,4.837269000000001,60.18519999999998,7271.5969444583725
2025-08-15 12:48:00,100.0,0.747223,0.9623541650507582,4.195602000000001,4.663654000000001,67.70830000000001,7271.646944458373
2025-08-15 12:51:00,100.0,0.920833,0.980008797342201,4.282407000000001,4.403239000000001,64.5255,7271.696944458373
2025-08-15 12:54:00,100.0,0.834028,0.9204916857532164,4.021990000000001,4.200694,66.55100000000002,7271.746944458373
2025-08-15 12:57:00,98.26389,0.8340269999999999,0.9204906826084116,3.993056,4.171760000000001,65.68289999999999,7271.796944458373
2025-08-15 13:00:00,96.58565,0.7761579999999997,0.9284812228456157,4.050926,4.374304,66.26159999999999,7271.846944458373
2025-08-15 13:03:00,99.4213,0.8918980000000003,1.0582996156540576,4.687501,5.039814,62.50000000000003,7271.896944458374
2025-08-15 13:06:00,100.0,0.834028,1.025485730164952,4.398148,4.808333999999999,68.28699999999998,7271.946944458374
2025-08-15 13:09:00,100.0,0.920833,0.980008797342201,4.282407000000001,4.403239000000001,67.70830000000004,7271.996944458374
2025-08-15 13:12:00,99.56597,0.7472220000000007,1.1051937151173736,4.021990000000001,4.83727,69.15509999999998,7272.046944458374
2025-08-15 13:15:00,67.33218,0.37106500000000064,0.8938326144100873,3.8483800000000006,5.242356999999999,41.37729999999999,7272.096944458374
2025-08-15 13:18:00,54.28241,0.6025460000000002,0.9304310953421506,4.484954,5.2423660000000005,23.4375,7272.1469444583745
2025-08-15 13:21:00,48.72685,0.7472220000000007,0.8732620159820579,4.456018,4.72153,18.80789999999996,7272.196944458375
2025-08-15 13:24:00,45.71759,0.8629629999999997,0.8362969432894525,4.4270830000000005,4.374304,12.73150000000004,7272.246944458375
2025-08-15 13:27:00,46.875,0.920833,0.8181401795525534,4.282407,4.084954000000001,11.574099999999987,7272.296944458375
2025-08-15 13:30:00,47.68518,0.8918980000000003,0.8503882903115181,4.340277,4.258564000000001,14.757000000000005,7272.346944458375
2025-08-15 13:33:00,46.00695,0.8050920000000001,0.8076368236081041,4.166667,4.171760000000001,14.178200000000004,7272.396944458375
2025-08-15 13:36:00,44.50232,0.747223,0.7352355402565324,4.079862,4.056014000000001,10.706000000000017,7272.446944458376
2025-08-15 13:39:00,44.7338,0.8050929999999994,0.7330890750681999,3.9930559999999993,3.853473000000001,9.54849999999999,7272.496944458376
2025-08-15 13:42:00,45.92014,0.8050930000000003,0.7635088749743435,4.021991,3.940278,13.310100000000034,7272.546944458376
2025-08-15 13:45:00,47.28009,0.834028,0.7773925212829461,4.0509260000000005,3.940277,12.442200000000014,7272.596944458376
2025-08-15 13:48:00,45.48611,0.7761579999999997,0.7494597888519201,4.079861,4.027082,11.574100000000044,7272.646944458376
2025-08-15 13:51:00,45.05209,0.8918980000000003,0.7731890522045054,4.021990000000001,3.7956019999999997,10.41659999999996,7272.6969444583765
2025-08-15 13:54:00,46.64352,0.920833,0.7862749145756797,4.0509260000000005,3.7956020000000006,12.442199999999957,7272.746944458377
2025-08-15 13:57:00,39.52546,0.5446759999999999,0.6558682828359111,3.7326390000000007,3.9692130000000008,4.340300000000013,7272.796944458377
2025-08-15 14:00:00,35.21412,0.7182870000000001,0.706299933335399,3.819444,3.7956019999999997,0.28930000000002565,7272.846944458377
2025-08-15 14:03:00,34.78009,0.7761579999999997,0.6884654940208693,4.108797,3.940278000000001,-0.28930000000002565,7272.896944458377
2025-08-15 14:06:00,34.08565,0.747223,0.6434544860979274,3.906251000000001,3.7087950000000003,-0.8680999999999699,7272.946944458377
2025-08-15 14:09:00,32.84143,0.7761579999999997,0.6232624016665894,3.7615740000000004,3.477314,-1.1575000000000273,7272.996944458378
2025-08-15 14:12:00,35.79282,0.8918990000000004,0.6541596743552058,3.7615750000000006,3.3326379999999993,0.0,7273.046944458378
2025-08-15 14:15:00,38.45486,0.8629629999999997,0.7113942386739015,3.7905100000000003,3.5062510000000007,2.0255000000000223,7273.096944458378
2025-08-15 14:18:00,38.13657,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,3.182899999999961,7273.146944458378
2025-08-15 14:21:00,36.37153,0.6893520000000004,0.662613717636194,3.906251000000001,3.853473,2.60409999999996,7273.196944458378
2025-08-15 14:24:00,34.69329,0.7472219999999998,0.6593788773591502,3.819444,3.650926,-2.314799999999991,7273.2469444583785
2025-08-15 14:27:00,34.89584,0.7761579999999997,0.6564708031435745,3.8483799999999997,3.6219900000000003,0.0,7273.296944458379
2025-08-15 14:30:00,36.19791,0.834028,0.6820542993414264,3.9351860000000007,3.650925,1.1573999999999955,7273.346944458379
2025-08-15 14:33:00,32.87037,0.834028,0.7148699517426145,4.108796,3.8824070000000006,-1.4466999999999643,7273.396944458379
2025-08-15 14:36:00,34.69329,0.834028,0.6986080380758474,3.993056,3.7377320000000003,0.28940000000000055,7273.446944458379
2025-08-15 14:39:00,36.57407,0.8629629999999997,0.6775640972056858,3.8483799999999997,3.5062510000000007,1.446799999999996,7273.496944458379
2025-08-15 14:42:00,37.67361,0.834028,0.6820548766884623,3.7615750000000006,3.477315000000001,2.60409999999996,7273.54694445838
2025-08-15 14:45:00,37.73148,0.7761579999999997,0.7494603007985069,4.137732,4.084954000000001,2.0253999999999905,7273.59694445838
2025-08-15 14:48:00,38.33912,0.7761579999999997,0.7194173997068745,3.90625,3.7956019999999997,1.7361000000000217,7273.64694445838
2025-08-15 14:51:00,39.03357,0.7761579999999997,0.7194163464054364,4.079862,3.9692119999999997,2.893599999999992,7273.69694445838
2025-08-15 14:54:00,36.37153,0.7182870000000001,0.6766088169996155,3.8773160000000004,3.7956020000000006,1.736099999999965,7273.74694445838
2025-08-15 14:57:00,37.21065,0.8050930000000003,0.7017426388663053,3.8773160000000004,3.679861,2.6041000000000167,7273.7969444583805
2025-08-15 15:00:00,38.59954,0.834028,0.6986080380758474,3.9351850000000006,3.6798610000000007,1.7361000000000217,7273.846944458381
2025-08-15 15:03:00,40.88541,0.834028,0.7148699517426145,4.050926,3.8245370000000003,5.787000000000035,7273.896944458381
2025-08-15 15:06:00,39.20718,0.7761579999999997,0.6884660374403375,4.079861,3.9113430000000005,5.787000000000035,7273.946944458381
2025-08-15 15:09:00,39.03357,0.834028,0.7308597601984266,4.253472,4.056014000000001,2.8935000000000173,7273.996944458381
2025-08-15 15:12:00,39.40972,0.834028,0.7466018831089634,4.137732000000001,3.9692119999999997,4.050900000000013,7274.046944458381
2025-08-15 15:15:00,39.0625,0.834028,0.7308597601984266,4.195602,3.998144000000001,2.8935000000000173,7274.096944458382
2025-08-15 15:18:00,38.04977,0.7761579999999997,0.7345451563133755,4.021991,3.940278,1.446799999999996,7274.146944458382
2025-08-15 15:21:00,36.71875,0.6893519999999995,0.7062308676218202,3.877314,3.9113430000000005,0.0,7274.196944458382
2025-08-15 15:24:00,38.39699,0.7472219999999998,0.6750284885271118,3.877314,3.7377320000000003,2.0253999999999905,7274.246944458382
2025-08-15 15:27:00,41.29051,0.7761579999999997,0.7930503459795496,3.935186,3.9692119999999997,6.944500000000005,7274.296944458382
2025-08-15 15:30:00,40.625,0.747223,0.735238067504104,4.108797000000001,4.084954,5.20840000000004,7274.3469444583825
2025-08-15 15:33:00,39.52546,0.834028,0.7466018831089634,4.195602000000001,4.027082,3.182799999999986,7274.396944458383
2025-08-15 15:36:00,36.4294,0.8050920000000001,0.7175394537748784,4.108796,3.9402790000000003,0.867999999999995,7274.446944458383
2025-08-15 15:39:00,37.52893,0.920833,0.7194233275606579,4.1377310000000005,3.766667,0.5787000000000262,7274.496944458383
2025-08-15 15:42:00,36.16898,0.834028,0.6986080380758474,3.90625,3.650926,-0.28940000000000055,7274.546944458383
2025-08-15 15:45:00,36.71875,0.834028,0.7148699517426145,4.050926,3.8245370000000003,1.446799999999996,7274.596944458383
2025-08-15 15:48:00,36.08218,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,-0.5787000000000262,7274.646944458384
2025-08-15 15:51:00,37.0081,0.8050930000000003,0.6856819545888033,3.9351850000000006,3.7087960000000004,0.0,7274.696944458384
2025-08-15 15:54:00,37.73148,0.8050930000000003,0.6856813947016184,3.906251000000001,3.679861,1.446799999999996,7274.746944458384
2025-08-15 15:57:00,38.5706,0.8050930000000003,0.7330890750681993,3.9351850000000006,3.7956019999999997,2.0255000000000223,7274.796944458384
2025-08-15 16:00:00,37.0081,0.747223,0.7055785588941383,3.9641210000000004,3.8824070000000006,0.0,7274.846944458384
2025-08-15 16:03:00,35.47454,0.7761570000000004,0.7494572525973312,4.282407000000001,4.2296249999999995,-0.5787000000000262,7274.8969444583845
2025-08-15 16:06:00,32.49421,0.8050920000000001,0.7330875387392728,4.224537000000001,4.084953,-2.0254000000000474,7274.946944458385
2025-08-15 16:12:00,31.25,0.8918980000000003,0.7070930196240062,4.1377310000000005,3.7956019999999997,-4.629599999999982,7274.946944458385
2025-08-15 16:15:00,33.42014,0.9497680000000006,0.6959094543352528,4.1377310000000005,3.679862,-3.182800000000043,7274.996944458385
2025-08-15 16:18:00,33.8831,0.8629629999999997,0.6946385343257715,4.079861,3.7666660000000007,-1.446799999999996,7275.046944458385
2025-08-15 16:21:00,33.47801,0.920833,0.7862726793085903,4.369212,4.113884,-1.7361999999999966,7275.096944458385
2025-08-15 16:24:00,32.95718,0.8629629999999997,0.7113942386739015,4.4270830000000005,4.142824000000001,-3.4721999999999866,7275.146944458385
2025-08-15 16:27:00,32.03125,0.8629629999999997,0.7113942386739015,4.282407,3.9981480000000005,-2.8935000000000173,7275.196944458386
2025-08-15 16:30:00,32.26273,0.920833,0.6840999076495373,4.137731,3.7087960000000004,-2.6041999999999916,7275.246944458386
2025-08-15 16:33:00,30.87384,0.8918989999999996,0.7070934478637108,4.195602,3.853472,-4.629599999999982,7275.296944458386
2025-08-15 16:36:00,31.97338,0.9497689999999999,0.7316361506374933,4.195602,3.7956019999999997,-3.4721999999999866,7275.346944458386
2025-08-15 16:39:00,32.98611,0.920833,0.7019410675638482,4.050925,3.650925,-4.91900000000004,7275.396944458386
2025-08-15 16:42:00,34.2882,0.9787039999999996,0.6889582013479081,4.1666669999999995,3.650926,-0.2892999999999688,7275.4469444583865
2025-08-15 17:45:00,32.87037,0.8629639999999998,0.5664954464489544,3.067131,2.5513879999999993,-3.761599999999987,7275.4469444583865
2025-08-15 17:48:00,33.94097,0.834028,0.5555237621246065,3.0671299999999997,2.580324,-1.7361000000000217,7275.4469444583865
2025-08-15 17:51:00,33.65162,0.8918980000000003,0.5352600208280612,2.8067130000000002,2.204166,-2.6041999999999916,7275.4469444583865
2025-08-15 17:54:00,32.37847,0.8629629999999997,0.5249360048866181,2.5752310000000005,2.00162,-3.4721999999999866,7275.4469444583865
2025-08-15 17:57:00,33.85416,0.920833,0.5671965269912044,2.604166,2.00162,-2.893599999999992,7275.4469444583865
2025-08-15 18:00:00,33.21759,0.8918980000000003,0.5566897124372615,2.6909720000000004,2.117361,-4.050999999999988,7275.4469444583865
2025-08-15 18:03:00,30.32407,0.8340269999999999,0.5750274012404011,2.8935180000000003,2.4356480000000005,-7.233799999999974,7275.4469444583865
2025-08-15 18:06:00,30.7581,0.920833,0.5454935505640572,2.8645829999999997,2.2331019999999997,-5.786999999999978,7275.4469444583865
2025-08-15 18:12:00,31.88657,0.9787039999999996,0.5182828667787265,2.5752319999999997,1.8280090000000007,-4.340199999999982,7275.4469444583865
2025-08-15 18:15:00,32.34954,0.920833,0.5454935505640572,2.546296,1.914815,-4.629599999999982,7275.496944458387
2025-08-15 18:18:00,30.98958,0.9497689999999999,0.5988029098435971,2.864584,2.2620370000000003,-5.787000000000035,7275.546944458387
2025-08-15 18:21:00,30.61343,0.9208339999999993,0.5454939026699477,2.922453999999999,2.290972,-5.787099999999953,7275.596944458387
2025-08-15 18:24:00,30.23727,0.9208339999999993,0.52289765540478,2.6909729999999996,2.0305550000000006,-8.680499999999995,7275.646944458387
2025-08-15 18:27:00,32.08912,1.0365739999999999,0.5618661352608695,2.4884269999999997,1.712269,-4.050900000000013,7275.696944458387
2025-08-15 18:30:00,35.06945,0.7182870000000001,0.4914517638500742,2.17014,1.7701389999999995,-4.918999999999983,7275.746944458388
2025-08-15 18:33:00,33.96991,0.6314819999999992,0.509939815837478,2.4884259999999996,2.262036,-4.050900000000013,7275.796944458388
2025-08-15 18:36:00,32.3206,0.747223,0.5026151764633431,2.748843,2.3199070000000006,-3.761599999999987,7275.846944458388
2025-08-15 18:39:00,32.69676,0.834028,0.5353826837616475,2.6041670000000003,2.088425,-4.340300000000013,7275.896944458388
2025-08-15 18:42:00,33.76736,0.8050930000000003,0.5039921148589186,2.430556,1.914815,-1.446799999999996,7275.946944458388
