Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-15 18:45:00,34.49074,0.8050930000000003,0.5039921148589179,2.4594910000000008,1.9437499999999996,-2.314799999999991,7275.9969444583885
2025-08-15 18:48:00,31.8287,0.7182870000000001,0.5104736217103293,2.5752320000000006,2.204167,-5.497700000000009,7276.046944458389
2025-08-15 18:51:00,30.23727,0.7761579999999997,0.4933620769123695,2.6041670000000003,2.1173599999999997,-6.6551000000000045,7276.096944458389
2025-08-15 18:54:00,30.09259,0.920833,0.5228981112846465,2.4594899999999997,1.799074,-4.629599999999982,7276.146944458389
2025-08-15 19:00:00,31.97338,0.9787030000000003,0.5656993817710635,2.7777770000000004,2.088426,-6.076400000000035,7276.146944458389
2025-08-15 19:03:00,30.2662,0.8918989999999996,0.5352603760394992,2.662038,2.0594900000000003,-4.629599999999982,7276.146944458389
2025-08-15 19:06:00,30.32407,1.0365739999999999,0.5618661352608687,2.835648,2.0594899999999994,-6.65500000000003,7276.146944458389
2025-08-15 19:18:00,30.23727,1.0944440000000002,0.6051706781762792,2.922453,2.117361,-6.365700000000004,7276.146944458389
2025-08-15 19:36:00,30.61343,1.0655089999999996,0.5954126715860443,3.0092589999999992,2.2331019999999997,-6.94440000000003,7276.146944458389
2025-08-15 19:42:00,30.64236,1.0655089999999996,0.5462931085782431,2.633101,1.799074,-4.050900000000013,7276.146944458389
2025-08-15 19:45:00,30.35301,1.0365739999999999,0.5618669732281916,2.5752309999999996,1.799074,-5.208300000000008,7276.146944458389
2025-08-15 19:51:00,30.84491,0.834028,0.5145140103163102,2.6041670000000003,2.0594899999999994,-6.6551000000000045,7276.146944458389
2025-08-15 19:54:00,31.53935,0.920833,0.5228973132435994,2.633102,1.9726850000000002,-3.761600000000044,7276.146944458389
2025-08-15 20:03:00,30.58449,0.8918980000000003,0.5352600208280612,2.4016210000000004,1.799074,-4.629599999999982,7276.146944458389
2025-08-15 20:06:00,30.09259,0.8629629999999997,0.5249352598027572,2.430556,1.8569440000000004,-5.786999999999978,7276.146944458389
2025-08-15 20:12:00,30.90278,0.920833,0.5671965269912044,2.8067130000000002,2.204167,-4.91900000000004,7276.146944458389
2025-08-15 20:18:00,31.8287,0.8629629999999997,0.5029242739195837,2.4016200000000003,1.799074,-4.3402999999999565,7276.146944458389
2025-08-15 20:21:00,32.52315,0.834028,0.5353833918115103,2.430555,1.9148140000000007,-4.340300000000013,7276.146944458389
2025-08-15 20:30:00,30.49768,0.920833,0.545492785883614,2.6909720000000004,2.0594900000000003,-7.5230999999999995,7276.146944458389
2025-08-15 20:33:00,31.22107,0.920833,0.4992499332192056,2.4594899999999997,1.7701390000000004,-6.365700000000004,7276.146944458389
2025-08-15 20:39:00,31.04745,0.834028,0.5145140103163107,2.546297,2.00162,-5.208399999999983,7276.146944458389
2025-08-15 20:48:00,31.53935,0.920833,0.545492785883614,2.6041670000000003,1.9726850000000002,-3.4721999999999866,7276.146944458389
2025-08-15 20:51:00,32.78357,0.834028,0.5353833918115095,2.4884260000000005,1.9726850000000002,-4.050900000000013,7276.146944458389
2025-08-15 20:54:00,32.37847,0.8918980000000003,0.5566897124372615,2.6909720000000004,2.117361,-3.761600000000044,7276.146944458389
2025-08-15 20:57:00,32.20486,0.8918980000000003,0.5566897124372615,2.6909720000000004,2.117361,-4.91900000000004,7276.146944458389
2025-08-15 21:06:00,30.55556,0.920833,0.5671957908465972,2.6909720000000004,2.088425,-6.944399999999973,7276.146944458389
2025-08-15 21:09:00,30.96065,0.834028,0.555523762124606,2.6909720000000004,2.204166,-6.944500000000005,7276.146944458389
2025-08-15 21:12:00,32.14699,0.8918980000000003,0.5129550992007201,2.5752310000000005,1.9437499999999996,-4.3402999999999565,7276.146944458389
2025-08-15 21:15:00,31.22107,0.8918980000000003,0.5129550992007201,2.546296000000001,1.914815,-5.7871000000000095,7276.146944458389
2025-08-15 21:21:00,31.8287,0.9497680000000006,0.5556377001073423,2.4016210000000004,1.7412039999999998,-3.761600000000044,7276.146944458389
2025-08-15 21:24:00,30.61343,0.8918989999999996,0.5566900771878673,2.6041670000000003,2.0305550000000006,-6.365799999999979,7276.146944458389
2025-08-15 21:42:00,39.6412,0.4578699999999998,0.3999996237147498,1.8807869999999998,1.7701390000000004,1.4467000000000212,7276.146944458389
2025-08-15 21:45:00,40.21991,0.40000000000000036,0.43071529044723533,1.9097230000000005,1.9726850000000002,3.761599999999987,7276.146944458389
2025-08-15 21:48:00,37.70255,0.5446759999999999,0.43856666838272346,2.228009,2.0305550000000006,-1.736099999999965,7276.146944458389
2025-08-15 21:51:00,35.8507,0.5446759999999999,0.4213955561309516,2.0833330000000005,1.8569440000000004,-2.314799999999991,7276.146944458389
2025-08-15 21:54:00,35.47454,0.6604169999999998,0.48715539312751055,2.141204,1.8280089999999998,-1.4467000000000212,7276.146944458389
2025-08-15 21:57:00,34.54861,0.7182879999999994,0.5289088267524006,2.633102,2.290972,-0.5786999999999694,7276.146944458389
2025-08-15 22:00:00,30.12153,0.8050920000000001,0.5636846417803365,2.8935180000000003,2.464583,-5.208300000000008,7276.146944458389
2025-08-15 22:03:00,30.2662,0.920833,0.5228973132435988,2.719907,2.0594899999999994,-4.629699999999957,7276.146944458389
2025-08-15 22:09:00,30.09259,0.9497689999999999,0.5088051110271068,2.34375,1.6254629999999999,-6.076300000000003,7276.146944458389
2025-08-15 22:15:00,30.15047,0.9497689999999999,0.5988029098435971,3.0092589999999992,2.4067119999999997,-4.3402000000000385,7276.146944458389
2025-08-15 22:18:00,30.58449,0.9787039999999996,0.5657005118062086,2.9803239999999995,2.290973,-7.233799999999974,7276.146944458389
2025-08-15 23:15:00,30.12153,1.0655089999999996,0.5714245949745606,2.719907,1.914815,-6.65500000000003,7276.146944458389
2025-08-15 23:21:00,30.49768,1.0944440000000002,0.5554957809743376,2.9513880000000006,2.088425,-7.233800000000031,7276.146944458389
2025-08-15 23:30:00,30.78703,1.0944439999999993,0.6051698577470526,2.8645829999999997,2.0594900000000003,-6.6551000000000045,7276.146944458389
2025-08-16 08:42:00,34.69329,2.4254630000000006,0.9339087027651755,5.092588000000001,2.8986149999999995,-4.050999999999988,7276.146944458389
2025-08-16 08:45:00,33.01505,1.991435,0.8177868975404837,4.918982,3.159033,-4.340300000000013,7276.196944458389
2025-08-16 08:48:00,33.53588,1.9046290000000008,0.9943688347110708,5.266202,3.795602999999999,-2.893599999999992,7276.246944458389
2025-08-16 08:51:00,33.70949,1.8467590000000005,0.8098158812770005,5.034722,3.4483829999999998,-3.182899999999961,7276.29694445839
2025-08-16 08:54:00,31.04745,1.7310189999999999,0.8059314251108609,4.369214,2.9275460000000004,-6.076399999999978,7276.34694445839
2025-08-16 08:57:00,31.51042,1.7888890000000002,0.7931615868809679,4.456018,2.9275460000000004,-4.050999999999988,7276.39694445839
2025-08-16 09:00:00,36.77662,2.0782410000000002,0.9379844123189219,5.005787000000001,3.2458359999999997,-1.736099999999965,7276.44694445839
2025-08-16 09:03:00,66.72454,2.5412039999999996,1.4467849899295775,8.362272999999998,6.544449,25.462999999999965,7276.49694445839
2025-08-16 09:06:00,47.33796,0.6314820000000001,0.9266908627103324,5.150462,5.82106,15.625,7276.5469444583905
2025-08-16 09:09:00,47.74305,0.8050929999999994,0.9834317377770228,5.208332,5.5895790000000005,12.73150000000004,7276.596944458391
2025-08-16 09:12:00,49.56597,0.7472219999999998,0.9374071054045459,4.890046,5.300234000000001,14.46769999999998,7276.646944458391
2025-08-16 09:15:00,49.21875,0.6893519999999995,0.89094909236296,4.774305999999999,5.213424,13.88900000000001,7276.696944458391
2025-08-16 09:18:00,48.37963,0.6314819999999992,0.8680527362407552,4.57176,5.097684000000001,13.020800000000008,7276.746944458391
2025-08-16 09:21:00,46.49884,0.6025469999999995,0.802173634333673,4.4560189999999995,4.8951340000000005,12.152800000000013,7276.796944458391
2025-08-16 09:24:00,47.22222,0.5736109999999996,0.7724807250579215,4.195601,4.6347190000000005,12.442200000000014,7276.846944458392
2025-08-16 09:27:00,55.55556,0.5157410000000002,0.7009468478517428,3.616898,4.027088,19.965300000000013,7276.896944458392
2025-08-16 09:30:00,58.96991,0.5157409999999993,0.805021465651217,3.703703999999999,4.374309,21.990700000000004,7276.946944458392
2025-08-16 09:33:00,50.75231,0.6025470000000004,0.850007568218229,4.340279000000001,4.8951400000000005,18.51849999999996,7276.996944458392
2025-08-16 09:36:00,46.81713,0.7761570000000004,0.8488424907255913,4.484954,4.634725,11.284800000000018,7277.046944458392
2025-08-16 09:39:00,44.38657,0.8050920000000001,0.8219896149288471,4.311342,4.345370000000001,9.83789999999999,7277.0969444583925
2025-08-16 09:42:00,42.47685,0.8629629999999997,0.791121264450928,4.3402769999999995,4.200694,7.233699999999999,7277.146944458393
2025-08-16 09:45:00,43.63426,0.8918980000000003,0.7890592624676767,4.282407000000001,4.084954000000001,6.365700000000004,7277.196944458393
2025-08-16 09:48:00,44.61805,0.834028,0.8220498716352185,4.282407,4.258564000000001,7.233800000000031,7277.246944458393
2025-08-16 09:51:00,44.47338,0.7761579999999997,0.7930508389046264,4.282407,4.316434000000001,8.1019,7277.296944458393
2025-08-16 09:54:00,43.98148,0.834028,0.7773904229170497,4.108797,3.998144000000001,10.127300000000048,7277.346944458393
2025-08-16 09:57:00,43.57639,0.8918980000000003,0.804701271681999,4.108796,3.940278,8.68059999999997,7277.396944458394
2025-08-16 10:00:00,45.2257,0.9497680000000006,0.7992326895893102,4.253472,3.969213999999999,9.548699999999997,7277.446944458394
2025-08-16 10:03:00,44.93634,0.834028,0.8073525048754174,4.195602,4.142824,10.416699999999992,7277.496944458394
2025-08-16 10:06:00,50.31829,0.8918980000000003,0.8047034189175624,4.253472,4.084957999999999,15.3356,7277.546944458394
2025-08-16 10:09:00,54.07986,0.747223,0.8061312601844633,4.0509260000000005,4.1717580000000005,19.675900000000013,7277.596944458394
2025-08-16 10:12:00,61.63194,0.8050930000000003,0.9049486238021383,4.57176,4.779403,22.280100000000004,7277.6469444583945
2025-08-16 10:15:00,70.71759,0.920833,0.951970451937109,4.687496,4.750462999999999,33.275499999999965,7277.696944458395
2025-08-16 10:18:00,60.59028,0.6025459999999994,0.8733809338540008,4.224538,4.83727,24.01619999999997,7277.746944458395
2025-08-16 10:21:00,63.74421,0.5446759999999999,0.8468279361911141,3.819445000000001,4.518979,32.117999999999995,7277.796944458395
2025-08-16 10:24:00,55.72917,0.6893520000000004,0.8534235399664379,4.166667,4.51898,23.4375,7277.846944458395
2025-08-16 10:27:00,49.62384,0.8918980000000003,0.850390872344155,4.398148,4.31644,15.04630000000003,7277.896944458395
2025-08-16 10:30:00,47.16435,0.8918989999999996,0.8201286873804343,4.456019,4.316434000000001,14.467600000000004,7277.946944458396
2025-08-16 10:33:00,48.23495,0.920833,0.8337411564682935,4.311342,4.142829000000001,13.59960000000001,7277.996944458396
2025-08-16 10:36:00,49.94213,0.8050930000000003,0.7784068157445566,4.079862,4.027083999999999,14.757000000000005,7278.046944458396
2025-08-16 10:39:00,49.10301,0.747223,0.7782800967520429,3.9641210000000004,4.027082,15.625,7278.096944458396
2025-08-16 10:42:00,49.97107,0.8918980000000003,0.8503882903115181,4.166667,4.084954000000001,13.888800000000003,7278.146944458396
2025-08-16 10:45:00,48.78472,0.8918989999999996,0.8201292169960624,4.3402780000000005,4.200694,12.731400000000008,7278.1969444583965
2025-08-16 10:48:00,46.875,0.9787039999999996,0.8605547710506071,4.57176,4.345374,12.731400000000008,7278.246944458397
2025-08-16 10:51:00,46.75926,1.0365739999999999,0.8706113857517598,4.600694,4.287503999999999,10.995399999999961,7278.296944458397
2025-08-16 10:54:00,47.42477,0.9787039999999996,0.8284635889891623,4.427083,4.142824,11.863400000000013,7278.346944458397
2025-08-16 10:57:00,49.10301,0.9787039999999996,0.8284607767446507,4.398147999999999,4.113884,12.731599999999958,7278.396944458397
2025-08-16 11:00:00,47.8588,0.9787039999999996,0.8446236328790773,4.484953,4.229634000000001,13.020800000000008,7278.446944458397
2025-08-16 11:03:00,46.875,1.0076389999999993,0.857676075258087,4.571759,4.287504,12.731400000000008,7278.496944458398
2025-08-16 11:06:00,46.20949,1.0655089999999996,0.8667778228401539,4.484952999999999,4.113884,10.995399999999961,7278.546944458398
2025-08-16 11:09:00,47.56945,0.920833,0.7862754733917129,4.253472,3.9981489999999997,13.020899999999983,7278.596944458398
2025-08-16 11:12:00,50.4919,0.834028,0.7924704936843512,4.166667,4.084954,16.203700000000026,7278.646944458398
2025-08-16 11:15:00,52.02546,0.8050929999999994,0.8076398194123638,4.137732,4.142829000000001,16.493100000000027,7278.696944458398
2025-08-16 11:18:00,52.48843,0.8050930000000003,0.7931152943375588,4.195602000000001,4.1717640000000005,17.361000000000047,7278.7469444583985
2025-08-16 11:21:00,51.62037,0.834028,0.8073525048754174,4.195602,4.142824,17.650499999999965,7278.796944458399
2025-08-16 11:24:00,51.50463,0.8918980000000003,0.8799251754757874,4.427084000000001,4.403244,17.361099999999965,7278.846944458399
2025-08-16 11:27:00,51.70718,0.920833,0.8643325402405144,4.3402769999999995,4.229634,15.9144,7278.896944458399
2025-08-16 11:30:00,48.09028,0.8629629999999997,0.8362974539758115,4.398148,4.345370000000001,14.46769999999998,7278.946944458399
2025-08-16 11:33:00,46.67245,1.0076389999999993,0.8247850108445592,4.571759,4.229634000000001,9.838000000000022,7278.996944458399
2025-08-16 11:36:00,48.37963,1.123379,0.874562423030817,4.600694000000001,4.142829000000001,13.310199999999952,7279.0469444584
2025-08-16 11:39:00,50.66551,1.123379,0.9419808023981994,4.947917,4.605784,15.3356,7279.0969444584
2025-08-16 11:42:00,52.0544,1.0365739999999999,0.9498236451072662,5.005786,4.837264,15.04630000000003,7279.1469444584
2025-08-16 11:45:00,51.88079,1.0365739999999999,0.9187347922451881,4.774306,4.547914,14.75690000000003,7279.1969444584
2025-08-16 11:48:00,52.1412,0.9497689999999999,0.8933052282470593,4.62963,4.518984000000001,16.20369999999997,7279.2469444584
2025-08-16 11:51:00,51.59144,0.9497689999999999,0.9083020213509689,4.658565,4.576854,17.36110000000002,7279.2969444584005
2025-08-16 11:54:00,50.52083,0.9208339999999993,0.8941843800030113,4.716436,4.663654000000001,13.599500000000035,7279.346944458401
2025-08-16 11:57:00,48.64005,0.9208339999999993,0.8643319754991194,4.6875,4.576854000000001,13.020899999999983,7279.396944458401
2025-08-16 12:00:00,50.37616,1.0655089999999996,0.883433278213164,4.716435,4.374309,13.020800000000008,7279.446944458401
2025-08-16 12:03:00,51.24421,1.0365739999999999,2.647099345915972,-0.05787000000000031,4.316434,14.467600000000004,7279.496944458401
2025-08-16 12:06:00,49.0162,1.0944440000000002,0.929066316276243,5.266208,4.953014,13.020800000000008,7279.546944458401
2025-08-16 12:09:00,47.01968,1.0076389999999993,0.9208097319065841,4.947917,4.779394,11.574099999999987,7279.596944458402
2025-08-16 12:12:00,48.32176,1.0365739999999999,0.9343712326495678,4.918982000000001,4.721524,12.731499999999983,7279.646944458402
2025-08-16 12:15:00,48.09028,1.0365739999999999,0.9029026243419048,4.861111,4.605784000000001,12.152800000000013,7279.696944458402
2025-08-16 12:18:00,48.14815,0.9787039999999996,0.922272432218155,4.832177,4.721524,12.152799999999957,7279.746944458402
2025-08-16 12:21:00,49.53704,0.9497679999999997,0.8933037056688401,4.774306,4.663659000000001,14.757000000000005,7279.796944458402
2025-08-16 12:24:00,50.0,0.8918980000000003,0.8944435824055473,4.6875,4.692594000000001,14.178299999999979,7279.8469444584025
2025-08-16 12:27:00,50.43403,0.834028,0.879175726727938,4.62963,4.721524,15.625,7279.896944458403
2025-08-16 12:30:00,50.95486,0.8918980000000003,0.9088048527588575,4.629630000000001,4.663654,15.335699999999974,7279.946944458403
2025-08-16 12:33:00,49.04514,0.9208339999999993,0.8793463434909718,4.716436,4.634724,15.335699999999974,7279.996944458403
2025-08-16 12:36:00,46.61459,0.9208339999999993,0.8793437642191918,4.803241,4.7215240000000005,12.442099999999982,7280.046944458403
2025-08-16 12:39:00,45.54398,0.9787039999999996,0.9071222478284938,4.861111,4.7215240000000005,11.574000000000012,7280.096944458403
2025-08-16 12:42:00,44.03935,1.0365739999999999,0.918734248515493,4.890047,4.663654,8.680499999999995,7280.146944458404
2025-08-16 12:45:00,43.77893,0.9208339999999993,0.8491327985519,4.774305999999999,4.634724,8.68059999999997,7280.196944458404
2025-08-16 12:48:00,43.95255,0.9208339999999993,0.8643319754991194,4.6875,4.576854000000001,8.391200000000026,7280.246944458404
2025-08-16 12:51:00,43.22916,0.9787039999999996,0.8762744586410003,4.774306,4.576854000000001,8.391200000000026,7280.296944458404
2025-08-16 12:54:00,43.20023,1.0365739999999999,0.8706108199911419,4.716435,4.403244,8.101799999999969,7280.346944458404
2025-08-16 12:57:00,43.02662,0.9497689999999999,0.8314444494397318,4.600694,4.3743039999999995,6.076300000000003,7280.3969444584045
2025-08-16 13:00:00,44.64699,0.920833,0.833740621008732,4.571758,4.403244,9.838000000000022,7280.446944458405
2025-08-16 13:03:00,46.20949,0.920833,0.864331496168894,4.600694000000001,4.490049000000001,11.574099999999987,7280.496944458405
2025-08-16 13:06:00,46.20949,0.920833,0.8491328534195242,4.600694,4.461113999999999,10.995400000000018,7280.546944458405
2025-08-16 13:09:00,44.93634,0.8918989999999996,0.8353560676364878,4.62963,4.518984,8.680499999999995,7280.596944458405
2025-08-16 13:12:00,43.34491,0.9208339999999993,0.8337405534979061,4.6875,4.518984,8.101799999999969,7280.646944458405
2025-08-16 13:15:00,43.08449,0.9787039999999996,0.8446225240166979,4.658564999999999,4.403244,8.101800000000026,7280.696944458406
2025-08-16 13:18:00,44.2419,1.0655089999999996,0.8667795619089577,4.716435,4.345369,8.96980000000002,7280.746944458406
2025-08-16 13:21:00,44.09722,1.0076389999999993,0.8576727144422135,4.6875,4.403239000000001,8.680600000000027,7280.796944458406
2025-08-16 13:24:00,45.16782,0.9787039999999996,0.8446203062887164,4.600694,4.345369,9.837999999999965,7280.846944458406
2025-08-16 13:27:00,44.99421,0.920833,0.833740621008732,4.571758,4.403244,7.8125,7280.896944458406
2025-08-16 13:30:00,45.16782,0.920833,0.833740621008732,4.571758,4.403244,10.127299999999991,7280.9469444584065
2025-08-16 13:33:00,44.87847,0.9497689999999999,0.8472104431484441,4.62963,4.432174000000001,8.969899999999996,7280.996944458407
2025-08-16 13:36:00,45.13889,0.920833,0.8337374082462155,4.600694,4.432174000000001,8.39119999999997,7281.046944458407
2025-08-16 13:39:00,46.55671,0.8918980000000003,0.8503898395317472,4.484954,4.403244,9.259299999999996,7281.096944458407
2025-08-16 13:42:00,44.53125,0.7761579999999997,0.8072298270038638,4.427084,4.490044000000001,6.944399999999973,7281.146944458407
2025-08-16 13:45:00,43.80787,0.834028,0.7924725642328203,4.484953,4.403244,6.076400000000035,7281.196944458407
2025-08-16 13:48:00,43.02662,0.834028,0.8220513862422075,4.484954,4.461114,7.233800000000031,7281.246944458408
2025-08-16 13:51:00,41.98495,0.9497689999999999,0.8314444494397318,4.600694,4.3743039999999995,5.787000000000035,7281.296944458408
2025-08-16 13:54:00,42.01389,0.9787039999999996,0.8446197518560499,4.571759999999999,4.316434,6.94440000000003,7281.346944458408
2025-08-16 13:57:00,40.91435,0.9787039999999996,0.8284652763324396,4.571759999999999,4.287503999999999,5.208399999999983,7281.396944458408
2025-08-16 14:00:00,32.06018,0.7761569999999995,0.7194169243844083,4.456017999999999,4.345371000000001,-3.761599999999987,7281.446944458408
2025-08-16 14:03:00,32.95718,1.0365739999999999,0.767615964346959,4.311343,3.8245370000000003,-2.314800000000048,7281.4969444584085
2025-08-16 14:06:00,33.96991,1.0076389999999993,0.7376576429531454,4.282408,3.7956020000000006,-1.4467000000000212,7281.546944458409
2025-08-16 14:09:00,33.3044,0.9208339999999993,0.7365738481204416,4.369213,4.027082,-2.893599999999992,7281.596944458409
2025-08-16 14:12:00,32.60995,0.9208339999999993,0.7194231533321537,4.253473,3.8824070000000006,-3.182900000000018,7281.646944458409
2025-08-16 14:15:00,33.04398,0.9787039999999996,0.7076105943955937,4.137732,3.650925,-2.8934999999999604,7281.696944458409
2025-08-16 14:18:00,33.62268,1.0944440000000002,0.7140471439374516,4.137732000000001,3.477316,-1.4466999999999643,7281.746944458409
2025-08-16 14:21:00,34.9537,0.9787039999999996,0.6889575492520107,4.079862,3.56412,-2.6041000000000167,7281.79694445841
2025-08-16 14:24:00,32.03125,0.8629629999999997,0.7440380422936097,4.108797,3.882408,-2.314799999999991,7281.84694445841
2025-08-16 14:27:00,33.56482,0.9787039999999996,0.7612734869044799,4.6296289999999996,4.229634,-1.7360000000000468,7281.89694445841
2025-08-16 14:30:00,32.34954,1.0076389999999993,0.755727873633834,4.456018,3.9981480000000005,-2.314900000000023,7281.94694445841
2025-08-16 14:33:00,32.49421,1.0944439999999993,0.7534381529689098,4.456018,3.853473000000001,-2.6041000000000167,7281.99694445841
2025-08-16 14:36:00,32.8993,1.0944440000000002,0.7724658986472112,4.398148000000001,3.8245370000000003,-2.0254000000000474,7282.0469444584105
2025-08-16 14:39:00,31.27893,1.0365739999999999,0.7116514643338345,4.311342,3.737731,-3.4722999999999615,7282.096944458411
2025-08-16 14:42:00,31.42361,1.12338,0.7450142050516386,4.340278,3.679861,-4.050899999999956,7282.146944458411
2025-08-16 14:45:00,30.90278,1.123379,0.7646678983458159,4.398148000000001,3.766667,-5.7871000000000095,7282.196944458411
2025-08-16 14:48:00,30.90278,1.0365739999999999,0.7307132443037049,4.282407,3.7377320000000003,-5.497700000000009,7282.246944458411
2025-08-16 14:51:00,31.65509,1.0365739999999999,0.7307132443037049,4.282407,3.7377320000000003,-4.3402999999999565,7282.296944458411
2025-08-16 14:54:00,30.12153,0.9787039999999996,0.6889588534432733,4.166666,3.650926,-4.629599999999982,7282.346944458412
2025-08-16 15:00:00,30.81597,1.0365739999999999,0.6921313769282795,4.02199,3.4194439999999995,-4.629699999999957,7282.346944458412
2025-08-16 15:03:00,31.51042,0.9787039999999996,0.6698595312407057,3.9930559999999993,3.448379,-4.629600000000039,7282.396944458412
2025-08-16 15:06:00,31.45255,0.920833,0.7019416777699973,3.9351849999999997,3.5351860000000004,-4.629599999999982,7282.446944458412
2025-08-16 15:09:00,31.91551,0.8918980000000003,0.6898131186771698,3.90625,3.5351860000000004,-2.8935000000000173,7282.496944458412
2025-08-16 15:12:00,32.3206,0.9787039999999996,0.6889575492520107,4.079862,3.56412,-3.761599999999987,7282.546944458412
2025-08-16 15:15:00,34.17245,0.9497689999999999,0.6774650888022293,4.3402780000000005,3.853473,-1.7361000000000217,7282.5969444584125
2025-08-16 15:18:00,33.33334,0.8918989999999996,0.7070928564407022,4.108797,3.7666660000000007,-0.867999999999995,7282.646944458413
2025-08-16 15:21:00,32.49421,0.9208339999999993,0.6840996944998726,4.050927,3.6219900000000003,-3.761599999999987,7282.696944458413
2025-08-16 15:24:00,31.36574,0.9787039999999996,0.6889588534432733,4.108796,3.593056,-4.91900000000004,7282.746944458413
2025-08-16 15:27:00,30.38194,0.9787039999999996,0.725858911119484,4.108796,3.650925,-4.629599999999982,7282.796944458413
2025-08-16 15:30:00,30.12153,0.9497689999999999,0.6774644440224906,3.9351849999999997,3.448379,-4.91900000000004,7282.846944458413
2025-08-16 22:18:00,30.64236,0.37106499999999976,0.3736067143775628,1.5046299999999997,1.5097230000000001,-6.944500000000005,7282.846944458413
2025-08-17 09:45:00,30.03472,1.9625000000000004,0.8427448537938479,4.629629,2.9275449999999994,-5.208399999999983,7282.846944458413
2025-08-17 09:48:00,30.09259,1.9046290000000008,0.8571804920441692,4.716435000000001,3.101152999999999,-8.68059999999997,7282.846944458413
2025-08-17 09:54:00,31.39468,1.7888890000000002,0.728223077858196,4.224537000000001,2.6381949999999996,-6.076400000000035,7282.846944458413
2025-08-17 09:57:00,30.15047,1.7310189999999999,0.7763800130763235,4.050927,2.580325,-6.655199999999979,7282.896944458414
2025-08-17 10:00:00,33.59375,1.7599530000000003,0.753484588018134,4.253472,2.725001,-4.3402999999999565,7282.946944458414
2025-08-17 10:03:00,32.49421,1.6442129999999997,0.779835284848571,4.2534719999999995,2.898612,-5.2082999999999515,7282.996944458414
2025-08-17 10:06:00,40.88541,1.817825,0.8883495364864767,4.832181,3.3615760000000003,4.629600000000039,7283.046944458414
2025-08-17 10:09:00,43.37384,1.7599539999999996,0.9223464374845357,4.947920999999999,3.593057000000001,7.5230999999999995,7283.096944458414
2025-08-17 10:12:00,49.18982,1.817825,1.0143791752082254,5.584496000000001,4.258561,7.812499999999972,7283.1469444584145
2025-08-17 10:15:00,47.3669,1.5574079999999997,0.9463413184258279,5.237271,4.200693,12.152799999999957,7283.196944458415
2025-08-17 10:18:00,38.33912,1.3548609999999996,0.8517373113230561,4.947916,4.084955,2.0253999999999905,7283.246944458415
2025-08-17 10:21:00,37.0081,1.615278,0.8503064149387959,4.918985999999999,3.6798580000000003,-2.314799999999991,7283.296944458415
2025-08-17 10:24:00,35.9375,1.6442129999999997,0.8074813301985753,4.658563999999999,3.332642999999999,0.28930000000002565,7283.346944458415
2025-08-17 10:27:00,39.43866,1.7310189999999999,0.8059324231397584,4.6296289999999996,3.1879620000000006,1.736099999999965,7283.396944458415
2025-08-17 10:30:00,39.95949,1.6152770000000007,0.798487915371287,4.542824,3.245833,2.0254000000000474,7283.446944458416
2025-08-17 10:33:00,38.13657,1.412732,0.7592853749614762,4.311343,3.245838,2.314799999999991,7283.496944458416
2025-08-17 10:36:00,41.55093,1.2680560000000005,0.7779155716984282,4.108797000000001,3.2747669999999998,5.7871000000000095,7283.546944458416
2025-08-17 10:39:00,38.28125,1.528473,0.8218985571406234,4.513890000000001,3.361573000000001,2.60409999999996,7283.596944458416
2025-08-17 10:42:00,36.28472,2.0493050000000004,0.8990308172151603,4.947917,3.187963,-0.28940000000000055,7283.646944458416
2025-08-17 10:45:00,34.34607,2.0493060000000005,0.8990364856021793,5.063658,3.3037079999999994,-0.5788000000000011,7283.6969444584165
2025-08-17 10:48:00,34.375,1.991435,0.9124693227189495,5.063658,3.3905129999999994,-1.4466999999999643,7283.746944458417
2025-08-17 10:51:00,34.9537,1.8467590000000005,0.8402417518920545,4.890042000000001,3.332642999999999,-0.5786999999999694,7283.796944458417
2025-08-17 10:54:00,38.80209,1.8467600000000006,0.8402379374371652,4.7453710000000004,3.1879669999999996,1.4467000000000212,7283.846944458417
2025-08-17 10:57:00,35.9375,1.6731480000000003,0.8164279959731788,4.600695,3.245838,0.0,7283.896944458417
2025-08-17 11:00:00,36.63195,1.7599530000000003,0.8704017707991683,4.774305999999999,3.361572999999999,0.28930000000002565,7283.946944458417
2025-08-17 11:03:00,36.77662,1.7888890000000002,0.8518374494601152,4.890041999999999,3.4194430000000002,0.5787000000000262,7283.996944458418
2025-08-17 11:06:00,38.5706,1.7888890000000002,0.879399631015509,4.658566,3.2169029999999994,1.7361000000000217,7284.046944458418
2025-08-17 11:09:00,36.40046,1.7020840000000002,0.7972699849767731,4.571759999999999,3.159028,0.0,7284.096944458418
2025-08-17 11:12:00,37.44213,1.7888890000000002,0.8518374494601133,4.7743020000000005,3.3037029999999996,1.7361000000000217,7284.146944458418
2025-08-17 11:15:00,38.16551,1.702083,0.8253366523039696,4.542825,3.159033,2.6041999999999916,7284.196944458418
2025-08-17 11:18:00,36.71875,1.702083,0.8253281011253198,4.484953999999999,3.101152999999999,-0.2892999999999688,7284.2469444584185
2025-08-17 11:21:00,35.18518,1.6442129999999997,0.8340543266572434,4.57176,3.2747729999999997,0.0,7284.296944458419
2025-08-17 11:24:00,38.71528,1.6731490000000004,0.7885749460360278,4.57176,3.1879669999999996,0.8680999999999699,7284.346944458419
2025-08-17 11:27:00,36.25579,1.5284720000000007,0.7712764014702526,4.4270830000000005,3.2168979999999996,-0.28930000000002565,7284.396944458419
2025-08-17 11:30:00,37.52893,1.6731480000000003,0.8690318980110419,4.542825000000001,3.245833,-0.5786999999999694,7284.446944458419
2025-08-17 11:33:00,38.0787,1.6731490000000004,0.8431988947367015,4.369214,3.0432870000000003,0.5787000000000262,7284.496944458419
2025-08-17 11:36:00,39.75695,1.702083,0.8523060412541694,4.658563999999999,3.3037029999999996,3.182900000000018,7284.54694445842
2025-08-17 11:39:00,37.76041,1.90463,0.8866764288787488,4.890047,3.3037030000000005,0.8680000000000518,7284.59694445842
2025-08-17 11:42:00,37.78935,1.991435,0.9124591419595742,5.555558,3.882403,2.8934999999999604,7284.64694445842
2025-08-17 11:45:00,35.47454,1.991435,0.8823798765299458,5.353008,3.6509230000000006,-0.8680999999999699,7284.69694445842
2025-08-17 11:48:00,37.67361,1.991435,0.9124693227189495,5.121528,3.448382999999999,0.5786999999999694,7284.74694445842
2025-08-17 11:51:00,39.43866,2.0493059999999996,0.8990300276047711,5.237268,3.4773119999999995,3.4722000000000435,7284.7969444584205
2025-08-17 11:54:00,37.55787,1.991435,0.912459141959576,5.324077999999999,3.6509230000000006,1.4467000000000212,7284.846944458421
2025-08-17 11:57:00,36.68982,2.0203699999999998,0.9209936396460517,5.2951429999999995,3.5930529999999994,1.4467000000000212,7284.896944458421
2025-08-17 12:00:00,47.65625,1.5574079999999997,0.9463413184258279,5.1504639999999995,4.113886,10.127299999999991,7284.946944458421
2025-08-17 12:03:00,52.48843,1.2969910000000002,2.9742404366810824,0.0,4.403243,13.888899999999978,7284.996944458421
2025-08-17 12:06:00,53.58796,1.2101860000000002,0.9459975389856337,5.005788000000001,4.518978000000001,19.097199999999987,7285.046944458421
2025-08-17 12:09:00,55.90278,1.0655089999999996,0.9160398455755296,4.861111,4.576849000000001,21.70139999999998,7285.096944458422
2025-08-17 12:12:00,59.25926,1.12338,0.9743498723853576,5.063657999999999,4.7793980000000005,19.386599999999987,7285.146944458422
2025-08-17 12:15:00,56.01852,1.0365739999999999,0.9187347922451894,4.890046,4.663654000000001,18.80789999999996,7285.196944458422
2025-08-17 12:18:00,52.60417,1.0076389999999993,0.8737689297612783,4.6296289999999996,4.374304,19.675900000000013,7285.246944458422
2025-08-17 12:21:00,55.23727,1.0365739999999999,0.8541177055179359,4.398147999999999,4.056013999999999,20.83340000000004,7285.296944458422
2025-08-17 12:24:00,52.5463,0.9208339999999993,0.8181400988696117,4.224537,4.027082,17.65039999999999,7285.3469444584225
2025-08-17 12:27:00,50.43403,0.9787039999999996,0.812066367942552,4.195602,3.8824070000000006,16.20369999999997,7285.396944458423
2025-08-17 12:30:00,49.79745,0.9787039999999996,0.79541433966286,4.137732000000001,3.7956020000000006,13.310100000000034,7285.446944458423
2025-08-17 12:33:00,49.73959,1.0076389999999993,0.7908525886773146,4.195601,3.7956020000000006,13.599499999999978,7285.496944458423
2025-08-17 12:36:00,46.3831,0.920833,0.7699791308898278,4.137732000000001,3.853473,10.995400000000018,7285.546944458423
2025-08-17 12:39:00,45.3993,1.0655089999999996,0.7609571794766508,4.137732,3.593056,9.83789999999999,7285.596944458423
2025-08-17 12:42:00,46.41204,1.0944440000000002,0.7724665492681797,4.07986,3.5062500000000005,9.548599999999965,7285.646944458424
2025-08-17 12:45:00,45.86227,0.9787039999999996,0.725858911119484,3.9641200000000003,3.5062490000000004,9.548600000000022,7285.696944458424
2025-08-17 12:48:00,46.49884,1.0365739999999999,0.7676172139988322,4.02199,3.5351860000000004,10.706000000000017,7285.746944458424
2025-08-17 12:51:00,44.96528,1.0076389999999993,0.7557272553032067,4.021991,3.564120000000001,9.548599999999965,7285.796944458424
2025-08-17 12:54:00,46.41204,1.0655089999999996,0.7794056246893878,3.993056,3.477315000000001,10.127299999999991,7285.846944458424
2025-08-17 12:57:00,45.02315,0.9787039999999996,0.7437359013967171,3.906249,3.477314,11.574099999999987,7285.8969444584245
2025-08-17 13:00:00,44.84954,1.0655089999999996,0.7421202092483984,3.993055,3.4194439999999995,10.127299999999991,7285.946944458425
2025-08-17 13:03:00,46.52778,1.0944439999999993,0.7724665492681794,3.9351839999999996,3.361574000000001,10.995300000000043,7285.996944458425
2025-08-17 13:06:00,44.21296,1.0076389999999993,0.7376576429531454,3.993055,3.5062490000000004,9.548599999999965,7286.046944458425
2025-08-17 13:09:00,42.91088,1.0944440000000002,0.7534368232903004,4.0509260000000005,3.448379,6.944499999999948,7286.096944458425
2025-08-17 13:12:00,44.96528,1.0944439999999993,0.7724665492681794,4.050924999999999,3.477315000000001,7.5230999999999995,7286.146944458425
2025-08-17 13:15:00,47.42477,1.0944440000000002,0.7534374881298616,3.9641200000000003,3.361573999999999,11.574099999999987,7286.196944458426
2025-08-17 13:18:00,47.42477,0.9787039999999996,0.7437352896498455,3.935186,3.5062500000000005,13.020899999999983,7286.246944458426
2025-08-17 13:21:00,45.19676,0.8629629999999997,0.7113942386739015,3.8773150000000003,3.5930560000000007,9.548600000000022,7286.296944458426
2025-08-17 13:24:00,44.18403,0.920833,0.7365740046287125,3.8483790000000004,3.5062500000000005,8.680499999999995,7286.346944458426
2025-08-17 13:27:00,44.99421,0.9787039999999996,0.7437365131431821,3.9351849999999997,3.5062510000000007,9.259299999999996,7286.396944458426
2025-08-17 13:30:00,46.15162,0.9497689999999999,0.7489801705102048,3.9351849999999997,3.56412,11.574099999999987,7286.4469444584265
2025-08-17 13:33:00,48.11921,0.8918980000000003,0.740700319661352,3.8483800000000006,3.56412,10.416700000000048,7286.496944458427
2025-08-17 13:36:00,45.54398,0.9208339999999993,0.7365744354291504,3.9641199999999994,3.6219900000000003,11.284699999999987,7286.546944458427
2025-08-17 13:39:00,46.26736,1.0655089999999996,0.7794068871635165,4.050924999999999,3.5351860000000004,10.706099999999992,7286.596944458427
2025-08-17 13:42:00,34.54861,1.0365739999999999,0.7855238732430438,4.195602000000001,3.737731,0.0,7286.646944458427
2025-08-17 13:45:00,31.48148,1.904629,0.8263378245609598,4.484953000000001,2.8407400000000003,-4.3402000000000385,7286.696944458427
2025-08-17 13:48:00,30.00578,2.0203699999999998,0.790336104478537,4.427083,2.6092589999999998,-4.918999999999983,7286.746944458428
2025-08-17 13:54:00,31.04745,1.991435,0.782664611344836,4.340278,2.5513889999999995,-4.340300000000013,7286.746944458428
2025-08-17 13:57:00,31.19213,1.9046290000000008,0.7938875154159603,4.253472,2.5803249999999993,-5.786999999999978,7286.796944458428
2025-08-17 14:00:00,32.63889,1.817825,0.801502283390451,4.311344,2.7539349999999994,-4.050999999999988,7286.846944458428
2025-08-17 14:03:00,34.05671,1.8467590000000005,0.8402325077312562,4.513889,2.9564809999999992,-1.7360000000000468,7286.896944458428
2025-08-17 14:06:00,33.04398,1.991435,0.8823820015083599,4.832176,3.1300930000000005,-2.6041000000000167,7286.946944458428
2025-08-17 14:09:00,32.2338,2.0493050000000004,0.8990361988742642,4.976852000000001,3.2169030000000003,-3.761599999999987,7286.9969444584285
2025-08-17 14:12:00,32.37847,2.1361110000000005,0.9238017960307231,5.063658,3.2169029999999994,-4.629600000000039,7287.046944458429
2025-08-17 14:15:00,33.8831,2.1650470000000004,0.8993005174084638,5.121524000000001,3.2168970000000003,-2.314799999999991,7287.096944458429
2025-08-17 14:18:00,34.4618,2.1361110000000005,0.9237952151704916,5.208334000000001,3.361572999999999,-3.761599999999987,7287.146944458429
2025-08-17 14:21:00,34.34607,2.0782410000000002,0.9073124890159789,5.266204,3.4773130000000005,-0.8681000000000267,7287.196944458429
2025-08-17 14:24:00,34.2882,2.1071750000000007,0.9155670900189342,5.266208000000001,3.448382999999999,-2.0255000000000223,7287.246944458429
2025-08-17 14:27:00,35.47454,2.1071750000000007,0.9155670900189342,5.266208000000001,3.448382999999999,-1.1573999999999955,7287.29694445843
2025-08-17 14:30:00,35.30093,1.991435,0.9124693227189495,5.179398,3.506252999999999,-1.1573999999999955,7287.34694445843
2025-08-17 14:33:00,34.98264,1.9335649999999998,0.895308237250737,5.121528,3.506252999999999,-2.60409999999996,7287.39694445843
2025-08-17 14:36:00,35.64815,1.991435,0.9124591419595742,5.266208,3.5930529999999994,0.28940000000000055,7287.44694445843
2025-08-17 14:39:00,35.12732,2.0203699999999998,0.9500731238227028,5.237273,3.5641230000000004,-0.28930000000002565,7287.49694445843
2025-08-17 14:42:00,34.80903,2.0493050000000004,0.8990297408782856,5.324078,3.5641230000000004,-1.1573999999999955,7287.5469444584305
2025-08-17 14:45:00,33.62268,2.0782410000000002,0.9379740358253869,5.353014,3.5930529999999994,-2.314799999999991,7287.596944458431
2025-08-17 14:48:00,35.30093,2.1361110000000005,0.9237952151704935,5.324074,3.4773130000000005,-0.8681000000000267,7287.646944458431
2025-08-17 14:51:00,36.31366,2.1071750000000007,0.9155670900189342,5.353008000000001,3.535182999999999,0.867999999999995,7287.696944458431
2025-08-17 14:54:00,37.06597,2.07824,0.937984119902389,5.324073,3.5641229999999995,2.0254999999999654,7287.746944458431
2025-08-17 14:57:00,37.93403,2.0493050000000004,0.9587617760147713,5.353008,3.6509229999999997,2.6041999999999916,7287.796944458431
2025-08-17 15:00:00,35.9375,1.9625000000000004,0.9602788162527259,5.468748000000001,3.882407999999999,0.867999999999995,7287.846944458432
2025-08-17 15:03:00,37.5868,1.991435,0.9124693227189495,5.410878,3.7377329999999995,0.0,7287.896944458432
2025-08-17 15:06:00,37.61574,1.90463,0.9423120485486765,5.237272999999999,3.708793,2.314799999999991,7287.946944458432
2025-08-17 15:09:00,37.0081,1.991435,0.912459141959576,5.266207999999999,3.5930530000000003,-0.5786999999999694,7287.996944458432
2025-08-17 15:12:00,37.90509,2.0493050000000004,0.9587617760147713,5.353008,3.6509229999999997,0.5786999999999694,7288.046944458432
2025-08-17 15:15:00,36.11111,2.0203699999999998,0.9500731238227028,5.381943,3.708793,-0.2892999999999688,7288.0969444584325
2025-08-17 15:18:00,38.45486,2.0782410000000002,0.9379844123189219,5.295138000000001,3.5351869999999996,1.7361000000000217,7288.146944458433
2025-08-17 15:21:00,39.12037,2.0493050000000004,0.929498309491457,5.439818,3.708792999999999,2.0254999999999654,7288.196944458433
2025-08-17 15:24:00,40.21991,2.0493050000000004,0.986966892611347,5.642358000000001,3.969212999999999,4.918999999999983,7288.246944458433
2025-08-17 15:27:00,39.46759,2.0493050000000004,0.986966892611347,5.526618000000001,3.8534729999999993,4.3402000000000385,7288.296944458433
2025-08-17 15:30:00,38.45486,1.991435,0.9124693227189495,5.468748000000001,3.795603,0.867999999999995,7288.346944458433
2025-08-17 15:33:00,38.39699,1.991435,0.9692072444717031,5.410878,3.795602999999999,1.446799999999996,7288.396944458434
2025-08-17 15:36:00,37.78935,2.0493050000000004,0.9295086211173113,5.468748000000001,3.7377329999999995,0.867999999999995,7288.446944458434
2025-08-17 15:39:00,38.45486,1.9625000000000004,0.9326024336640026,5.266203,3.6509229999999997,0.5786999999999694,7288.496944458434
2025-08-17 15:42:00,38.68634,1.9625000000000004,0.9039043181795343,5.2083330000000005,3.5641229999999995,1.736099999999965,7288.546944458434
2025-08-17 15:45:00,39.32291,1.9335640000000005,0.9238187940801333,5.150467,3.5641229999999995,2.8935000000000173,7288.596944458434
2025-08-17 15:48:00,36.63195,1.8756950000000003,0.9332816032994027,5.121533,3.621987999999999,0.8681000000000267,7288.6469444584345
2025-08-17 15:51:00,36.25579,2.0203699999999998,0.9209936396460517,5.2951429999999995,3.5930529999999994,3.4721999999999866,7288.696944458435
2025-08-17 15:54:00,37.81829,2.07824,0.9379737434110893,5.2951429999999995,3.535182999999999,1.7361000000000217,7288.746944458435
2025-08-17 15:57:00,38.51273,2.0493050000000004,0.929498309491457,5.266208,3.535182999999999,1.1573999999999955,7288.796944458435
2025-08-17 16:00:00,38.77315,1.8467590000000005,0.8693166797761832,5.063662,3.535182999999999,2.0254999999999654,7288.846944458435
2025-08-17 16:03:00,37.03704,1.7599540000000005,0.8967962374905268,4.976857000000001,3.5930529999999994,0.5786999999999694,7288.896944458435
2025-08-17 16:06:00,38.74421,1.7888890000000002,0.8518374494601152,4.890041999999999,3.4194430000000002,3.761599999999987,7288.946944458436
2025-08-17 16:09:00,39.38079,1.702083,0.8253319016621463,4.6875,3.3037030000000005,3.182800000000043,7288.996944458436
2025-08-17 16:12:00,37.64468,1.7020840000000002,0.825332208883954,4.716436,3.332638,1.1573999999999955,7289.046944458436
2025-08-17 16:15:00,37.35532,1.6442129999999997,0.8074813301985753,4.658563999999999,3.332642999999999,2.314799999999991,7289.096944458436
2025-08-17 16:18:00,37.90509,1.702083,0.8253319016621463,4.6875,3.3037030000000005,2.8934999999999604,7289.146944458436
2025-08-17 16:21:00,37.29745,1.7310189999999999,0.8342037763371394,4.600695,3.187963,1.4467000000000212,7289.1969444584365
2025-08-17 16:24:00,36.71875,1.8467590000000005,0.8402325077312562,4.687501,3.1300929999999996,0.0,7289.246944458437
2025-08-17 16:27:00,35.82176,1.8178240000000008,0.8317038663914395,4.629630000000001,3.101152999999999,2.893599999999992,7289.296944458437
2025-08-17 16:30:00,36.68982,1.7888890000000002,0.8231551551456346,4.658566,3.159033,0.8680999999999699,7289.346944458437
2025-08-17 16:33:00,38.04977,1.8467590000000005,0.8402376433919849,4.716436000000001,3.159033,0.0,7289.396944458437
2025-08-17 16:36:00,37.76041,1.8178240000000008,0.8317130457677033,4.687501000000001,3.159033,1.1573999999999955,7289.446944458437
2025-08-17 16:39:00,33.42014,1.7310190000000008,0.8059364152400952,4.687501000000001,3.245838,-1.446799999999996,7289.496944458438
2025-08-17 16:42:00,34.23032,1.817825,0.8015033526868344,4.600695,3.0432870000000003,-1.446799999999996,7289.546944458438
2025-08-17 16:45:00,31.45255,1.7310190000000008,0.8059324231397569,4.542825000000001,3.101157999999999,-4.3402000000000385,7289.596944458438
2025-08-17 22:27:00,32.3206,0.6893520000000004,0.5346883374271348,2.7777779999999996,2.493518,-4.918999999999983,7289.596944458438
2025-08-17 22:30:00,37.29745,0.40000000000000036,0.48386546317000817,2.5173620000000003,2.696066,1.446799999999996,7289.646944458438
2025-08-17 22:33:00,42.30324,0.28425999999999974,0.4915808163378809,2.459492,2.9564820000000003,5.787099999999953,7289.696944458438
2025-08-17 22:36:00,47.28009,0.2553239999999999,0.549694558503241,2.4884260000000005,3.2458340000000003,9.259200000000021,7289.7469444584385
2025-08-17 22:39:00,52.22801,0.16851899999999986,0.5462526791364112,2.34375,3.448379,13.599599999999953,7289.796944458439
2025-08-17 22:42:00,57.14699,0.139583,0.5513907293221779,2.0833329999999997,3.361574,17.65039999999999,7289.846944458439
2025-08-17 22:45:00,62.15278,0.1106480000000003,0.5125140283872165,1.8807869999999998,3.1879619999999997,22.280100000000004,7289.896944458439
2025-08-17 22:48:00,67.12963,0.19745300000000032,0.5771691721884358,1.8807869999999998,2.9564819999999994,29.224499999999978,7289.946944458439
2025-08-17 22:51:00,72.04861,0.08171300000000059,0.4884583201366284,1.5046290000000004,2.9275459999999995,36.16899999999998,7289.996944458439
2025-08-17 22:54:00,77.0544,0.08171300000000059,0.49515340085014153,1.3020830000000005,2.7539350000000002,41.66669999999999,7290.04694445844
2025-08-17 22:57:00,82.03125,0.02384300000000028,0.3572661720747245,1.1574080000000002,2.6381939999999995,45.428200000000004,7290.09694445844
2025-08-17 23:00:00,86.95023,0.02384300000000028,0.35193405465142796,0.9259260000000005,2.377778,51.50459999999998,7290.14694445844
2025-08-17 23:03:00,91.98495,0.02384300000000028,0.34121467583674503,0.8101859999999999,2.204166,56.134299999999996,7290.19694445844
2025-08-17 23:06:00,96.93287,0.02384200000000014,0.3140729051490793,0.6655090000000001,1.914815,61.632000000000005,7290.24694445844
2025-08-17 23:09:00,100.0,-0.03402800000000017,,0.2604160000000002,1.1335640000000007,67.12959999999998,7290.2969444584405
2025-08-17 23:12:00,100.0,0.05277799999999999,0.2773215936872388,0.34722200000000036,1.104629,63.657399999999996,7290.346944458441
2025-08-17 23:15:00,100.0,0.02384300000000028,0.23484754054385312,0.4050929999999999,1.2493049999999997,66.55099999999999,7290.396944458441
2025-08-17 23:18:00,100.0,0.05277700000000074,0.29799793613084796,0.3761570000000001,1.2203709999999992,59.89579999999995,7290.446944458441
2025-08-17 23:21:00,100.0,0.05277799999999999,0.2979995761973446,0.3472219999999995,1.1914349999999994,63.078700000000026,7290.496944458441
2025-08-17 23:24:00,100.0,0.05277799999999999,0.270326766145068,0.3761570000000001,1.104629,56.134299999999996,7290.546944458441
2025-08-17 23:27:00,100.0,0.05277799999999999,0.29115574093810587,0.3761570000000001,1.1914350000000002,61.92130000000003,7290.596944458442
2025-08-17 23:30:00,100.0,0.05277799999999999,0.31826366739880413,0.43402799999999964,1.3650469999999997,66.55090000000001,7290.646944458442
2025-08-17 23:33:00,100.0,0.05277799999999999,0.3249351059003645,0.43402799999999964,1.3939819999999994,64.81490000000002,7290.696944458442
2025-08-17 23:36:00,100.0,0.02384300000000028,0.2694762033954047,0.46296300000000024,1.4807870000000003,65.10419999999999,7290.746944458442
2025-08-17 23:39:00,100.0,0.02384300000000028,0.2807782812807076,0.4918990000000001,1.5675920000000003,66.84030000000001,7290.796944458442
2025-08-17 23:42:00,100.0,0.02384300000000028,0.28077847564712183,0.49189799999999995,1.5675919999999994,63.657399999999996,7290.8469444584425
2025-08-17 23:45:00,100.0,0.02384300000000028,0.2807782812807076,0.5208339999999998,1.596527,63.367999999999995,7290.896944458443
2025-08-17 23:48:00,100.0,0.05277799999999999,0.36419546032801325,0.5208330000000005,1.6543980000000005,66.55090000000001,7290.946944458443
2025-08-17 23:51:00,100.0,0.08171300000000059,0.39870528837893765,0.5497680000000003,1.596527,68.8657,7290.996944458443
2025-08-17 23:54:00,100.0,0.02384300000000028,0.27514087801961185,0.5208339999999998,1.5675919999999994,69.44440000000003,7291.046944458443
2025-08-17 23:57:00,100.0,0.02384300000000028,0.2807782812807076,0.5208339999999998,1.596527,49.76850000000002,7291.096944458443
2025-08-18 00:00:00,100.0,0.05277799999999999,0.35124618474830765,0.5497680000000003,1.6254620000000006,62.2106,7291.146944458444
2025-08-18 00:03:00,100.0,0.05277699999999985,0.3512443382009248,0.5497680000000003,1.6254629999999999,66.84029999999998,7291.196944458444
2025-08-18 00:06:00,100.0,0.02384300000000028,0.29197463921954137,0.4918990000000001,1.6254629999999999,65.10409999999999,7291.246944458444
2025-08-18 00:09:00,100.0,0.023842999999999392,0.2919748318150693,0.49189799999999995,1.6254629999999999,65.68289999999999,7291.296944458444
2025-08-18 00:12:00,100.0,0.023842999999999392,0.28077847564711933,0.5208339999999998,1.5965280000000002,65.97229999999999,7291.346944458444
2025-08-18 00:15:00,100.0,0.023842999999999392,0.3030716719840415,0.5208339999999998,1.712268,62.789300000000026,7291.3969444584445
2025-08-18 00:18:00,100.0,0.023842999999999392,0.30858516948567394,0.49189799999999995,1.712268,68.287,7291.446944458445
2025-08-18 00:21:00,100.0,0.023842999999999392,0.28638955861958465,0.49189799999999995,1.5965280000000002,65.10419999999999,7291.496944458445
2025-08-18 00:24:00,100.0,0.023842999999999392,0.2694760071300531,0.46296299999999935,1.4807860000000002,67.99769999999998,7291.546944458445
2025-08-18 00:27:00,100.0,0.05277799999999999,0.3249351059003645,0.49189799999999995,1.4518519999999997,68.86569999999998,7291.596944458445
2025-08-18 00:30:00,100.0,0.05277799999999999,0.33816279463489024,0.5208329999999997,1.5386569999999997,60.76389999999998,7291.646944458445
2025-08-18 00:33:00,100.0,0.05277699999999985,0.3706204825300046,0.5497679999999994,1.712269,67.99770000000001,7291.696944458446
2025-08-18 00:36:00,100.0,0.05277799999999999,0.35773715177077,0.5497680000000003,1.6543979999999996,66.55100000000002,7291.746944458446
2025-08-18 00:39:00,100.0,0.05277799999999999,0.33816279463489024,0.5208329999999997,1.5386569999999997,62.2106,7291.796944458446
2025-08-18 00:42:00,100.0,0.023842999999999392,0.2637828483087647,0.46296299999999935,1.4518520000000006,63.36809999999997,7291.846944458446
2025-08-18 00:45:00,100.0,0.0817129999999997,0.37713954949541745,0.5208329999999997,1.4807860000000002,66.55090000000001,7291.896944458446
2025-08-18 00:48:00,100.0,0.023842999999999392,0.26947620339540207,0.49189799999999995,1.509722,59.02780000000001,7291.9469444584465
2025-08-18 00:51:00,100.0,0.023842999999999392,0.2751410733184665,0.46296299999999935,1.509722,65.97220000000002,7291.996944458447
2025-08-18 00:54:00,100.0,-0.0050920000000003185,,0.3761579999999993,1.4807870000000003,66.84029999999998,7292.046944458447
