Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-18 00:57:00,100.0,0.05277799999999999,0.3381625673362186,0.49189799999999995,1.5097209999999999,67.12970000000001,7292.096944458447
2025-08-18 01:00:00,100.0,0.0817129999999997,0.35517767020283536,0.49189799999999995,1.3650460000000004,68.8657,7292.146944458447
2025-08-18 01:03:00,100.0,0.05277799999999999,0.31155154718540784,0.49189799999999995,1.3939810000000001,68.86570000000003,7292.196944458447
2025-08-18 01:06:00,100.0,0.05277799999999999,0.3315676609470776,0.49189799999999995,1.4807870000000003,58.15969999999999,7292.246944458448
2025-08-18 01:09:00,100.0,0.05277799999999999,0.3381625673362186,0.49189799999999995,1.5097209999999999,67.70829999999998,7292.296944458448
2025-08-18 01:12:00,100.0,0.023842999999999392,0.2751410733184665,0.3761579999999993,1.422917,67.41890000000001,7292.346944458448
2025-08-18 01:15:00,100.0,0.0817129999999997,0.3698655069514762,0.49189799999999995,1.422917,67.41899999999998,7292.396944458448
2025-08-18 01:18:00,100.0,0.05277799999999999,0.3315674323792718,0.5208329999999997,1.5097209999999999,64.81479999999999,7292.446944458448
2025-08-18 01:21:00,100.0,0.0817129999999997,0.37713954949541745,0.5208329999999997,1.4807860000000002,64.81489999999997,7292.4969444584485
2025-08-18 01:24:00,100.0,0.023842999999999392,0.2694760071300531,0.46296299999999935,1.4807860000000002,69.4445,7292.546944458449
2025-08-18 01:27:00,100.0,0.02384300000000028,0.2637828483087669,0.4050929999999999,1.3939819999999994,68.287,7292.596944458449
2025-08-18 01:30:00,100.0,0.02384300000000028,0.2465204204038345,0.43402799999999964,1.3361109999999998,61.342600000000004,7292.646944458449
2025-08-18 01:33:00,100.0,0.02384300000000028,0.2637828483087671,0.43402799999999964,1.422917,65.97219999999999,7292.696944458449
2025-08-18 01:36:00,100.0,0.023842999999999392,0.28077847564711933,0.49189799999999995,1.5675920000000003,61.9213,7292.746944458449
2025-08-18 01:39:00,100.0,0.023842999999999392,0.2637826510406027,0.5208339999999998,1.509722,50.92590000000001,7292.79694445845
2025-08-18 01:42:00,100.0,0.023842999999999392,0.2580599216051053,0.49189799999999995,1.4518520000000006,51.79399999999998,7292.84694445845
2025-08-18 01:45:00,100.0,0.05277799999999999,0.2979995761973446,0.49189799999999995,1.3361109999999998,46.2963,7292.89694445845
2025-08-18 01:48:00,100.0,0.02384300000000028,0.24652042040383432,0.4918990000000001,1.3939819999999994,52.662000000000006,7292.94694445845
2025-08-18 01:51:00,100.0,0.0817129999999997,0.36254499666913814,0.4918990000000001,1.3939810000000001,52.95139999999998,7292.99694445845
2025-08-18 01:54:00,100.0,0.05277699999999985,0.3315658898567864,0.5208329999999997,1.5097230000000001,50.63659999999999,7293.0469444584505
2025-08-18 01:57:00,100.0,0.02384300000000028,0.26378265104060533,0.5497689999999995,1.5386569999999997,52.66199999999998,7293.096944458451
2025-08-18 02:00:00,100.0,0.05277799999999999,0.31826366739880413,0.49189799999999995,1.422917,48.32169999999999,7293.146944458451
2025-08-18 02:03:00,100.0,0.05277799999999999,0.31155154718540784,0.5208339999999998,1.422917,52.95139999999998,7293.196944458451
2025-08-18 02:06:00,100.0,0.05277799999999999,0.31826320488666676,0.5208339999999998,1.4518509999999996,49.18979999999999,7293.246944458451
2025-08-18 02:09:00,100.0,0.05277799999999999,0.3249348760145696,0.5208339999999998,1.4807869999999994,53.530100000000004,7293.296944458451
2025-08-18 02:12:00,100.0,0.023842999999999392,0.26378265104060294,0.5787039999999992,1.5675920000000003,51.50460000000001,7293.346944458452
2025-08-18 02:15:00,100.0,0.05277799999999999,0.3381625673362186,0.5787040000000001,1.596527,51.504699999999985,7293.396944458452
2025-08-18 02:18:00,100.0,-0.0050920000000003185,,0.49189799999999995,1.5386569999999997,52.372600000000006,7293.446944458452
2025-08-18 02:21:00,100.0,-0.0050920000000003185,,0.3472229999999996,1.191434,52.95140000000001,7293.496944458452
2025-08-18 02:24:00,100.0,0.02384300000000028,0.21105175863305325,0.31828699999999976,1.0467579999999996,54.3982,7293.546944458452
2025-08-18 02:27:00,100.0,0.02384300000000028,0.21706162748253485,0.31828699999999976,1.0756939999999995,53.8194,7293.5969444584525
2025-08-18 02:30:00,100.0,0.05277700000000074,0.27032499388317577,0.34722200000000036,1.0756939999999995,48.61109999999999,7293.646944458453
2025-08-18 02:33:00,100.0,0.05277799999999999,0.27032652346050007,0.3761580000000002,1.104629,52.372600000000006,7293.696944458453
2025-08-18 02:36:00,100.0,0.02384300000000028,0.22895730359571675,0.3472229999999996,1.1624989999999995,50.63659999999999,7293.746944458453
2025-08-18 02:39:00,100.0,0.023842999999999392,0.22302947871326265,0.3761579999999993,1.1625000000000005,48.032400000000024,7293.796944458453
2025-08-18 02:42:00,100.0,0.05277799999999999,0.2911555035970171,0.4050919999999998,1.2203689999999998,49.18980000000002,7293.846944458453
2025-08-18 02:45:00,100.0,0.05277799999999999,0.31826366739880413,0.43402799999999964,1.3650469999999997,50.925899999999984,7293.896944458454
2025-08-18 02:48:00,100.0,0.05277799999999999,0.31826366739880413,0.43402799999999964,1.3650469999999997,55.266200000000026,7293.946944458454
2025-08-18 02:51:00,100.0,0.02384300000000028,0.26378265104060533,0.4050929999999999,1.3939810000000001,50.05789999999999,7293.996944458454
2025-08-18 02:54:00,100.0,0.02384300000000028,0.2465202198830272,0.4918990000000001,1.3939810000000001,53.240700000000004,7294.046944458454
2025-08-18 02:57:00,100.0,0.02384300000000028,0.24070146126465514,0.46296300000000024,1.3361109999999998,53.530100000000004,7294.096944458454
2025-08-18 03:00:00,100.0,0.05277799999999999,0.3315676609470776,0.49189799999999995,1.4807870000000003,55.555499999999995,7294.1469444584545
2025-08-18 03:03:00,100.0,0.02384300000000028,0.27514107331846893,0.5787040000000001,1.6254629999999999,53.8194,7294.196944458455
2025-08-18 03:06:00,100.0,0.02384300000000028,0.28077847564712183,0.49189799999999995,1.5675919999999994,54.9768,7294.246944458455
2025-08-18 03:09:00,100.0,0.08171300000000059,0.37713980012716586,0.5208330000000005,1.4807869999999994,54.9769,7294.296944458455
2025-08-18 03:12:00,100.0,0.02384300000000028,0.2694762033954047,0.49189799999999995,1.509722,54.1088,7294.346944458455
2025-08-18 03:15:00,100.0,0.02384300000000028,0.26947600713005554,0.5497690000000004,1.5675920000000003,52.662000000000006,7294.396944458455
2025-08-18 03:18:00,100.0,0.08171300000000059,0.35517767020283664,0.5497690000000004,1.422917,56.42359999999999,7294.446944458456
2025-08-18 03:21:00,100.0,0.05277799999999999,0.32493487601456983,0.4629639999999995,1.422917,52.95140000000001,7294.496944458456
2025-08-18 03:24:00,100.0,0.05277799999999999,0.3249348760145696,0.5208339999999998,1.4807869999999994,53.8194,7294.546944458456
2025-08-18 03:27:00,100.0,0.08171300000000059,0.3625455042530509,0.46296300000000024,1.3650469999999997,52.66210000000001,7294.596944458456
2025-08-18 03:30:00,100.0,0.05277799999999999,0.31155154718540784,0.49189799999999995,1.3939810000000001,45.717600000000004,7294.646944458456
2025-08-18 03:33:00,100.0,0.02384300000000028,0.25805972329531807,0.46296300000000024,1.4229159999999998,55.2662,7294.6969444584565
2025-08-18 03:36:00,100.0,0.05277799999999999,0.33156766094707735,0.5208330000000005,1.509722,54.108799999999974,7294.746944458457
2025-08-18 03:39:00,100.0,0.05277799999999999,0.35124618474830765,0.5497680000000003,1.6254620000000006,52.66209999999998,7294.796944458457
2025-08-18 03:42:00,100.0,0.02384300000000028,0.2694762033954045,0.46296300000000024,1.4807869999999994,52.95140000000001,7294.846944458457
2025-08-18 03:45:00,100.0,0.02384300000000028,0.26378265104060533,0.43402799999999964,1.4229159999999998,53.8194,7294.896944458457
2025-08-18 03:48:00,100.0,0.08171300000000059,0.3625452504611235,0.5208330000000005,1.4229159999999998,50.63659999999999,7294.946944458457
2025-08-18 03:51:00,100.0,0.02384300000000028,0.2523060616759693,0.43402799999999964,1.3650459999999995,52.08329999999998,7294.996944458458
2025-08-18 03:54:00,100.0,0.02384300000000028,0.24652042040383432,0.46296300000000024,1.3650459999999995,52.66209999999998,7295.046944458458
2025-08-18 03:57:00,100.0,0.02384300000000028,0.25805972329531807,0.46296300000000024,1.4229159999999998,47.742999999999995,7295.096944458458
2025-08-18 04:00:00,100.0,0.02384300000000028,0.26378265104060533,0.5208339999999998,1.509722,53.240700000000004,7295.146944458458
2025-08-18 04:03:00,100.0,0.05277799999999999,0.32493487601456983,0.5208339999999998,1.4807870000000003,55.2662,7295.196944458458
2025-08-18 04:06:00,100.0,0.02384300000000028,0.26378265104060533,0.4918990000000001,1.4807870000000003,50.63659999999999,7295.2469444584585
2025-08-18 04:09:00,100.0,0.02384300000000028,0.25805972329531807,0.4918990000000001,1.4518519999999997,54.1088,7295.296944458459
2025-08-18 04:12:00,100.0,0.02384300000000028,0.24652042040383432,0.4340280000000005,1.3361109999999998,49.18979999999999,7295.346944458459
2025-08-18 04:15:00,100.0,0.02384300000000028,0.24070146126465514,0.46296300000000024,1.3361109999999998,48.61110000000002,7295.396944458459
2025-08-18 04:18:00,100.0,0.02384300000000028,0.2523060616759693,0.46296300000000024,1.3939810000000001,47.7431,7295.446944458459
2025-08-18 04:21:00,100.0,0.02384300000000028,0.25805972329531807,0.4918990000000001,1.4518519999999997,47.7431,7295.496944458459
2025-08-18 04:24:00,100.0,0.02384300000000028,0.25805992160510766,0.46296300000000024,1.422917,47.742999999999995,7295.54694445846
2025-08-18 04:27:00,100.0,0.02384300000000028,0.2637828483087669,0.4340280000000005,1.422917,46.5857,7295.59694445846
2025-08-18 04:30:00,100.0,-0.0050920000000003185,,0.43402799999999964,1.422917,50.057799999999986,7295.64694445846
2025-08-18 04:33:00,100.0,0.05277799999999999,0.2979995761973446,0.43402799999999964,1.2782409999999995,44.849500000000006,7295.69694445846
2025-08-18 04:36:00,100.0,0.05277799999999999,0.31155154718540784,0.3182879999999999,1.220371,67.12969999999999,7295.74694445846
2025-08-18 04:39:00,100.0,0.02384300000000028,0.24652042040383432,0.3472230000000005,1.2493059999999998,68.5764,7295.7969444584605
2025-08-18 04:42:00,100.0,0.02384300000000028,0.25805972329531807,0.4340280000000005,1.3939810000000001,65.97229999999999,7295.846944458461
2025-08-18 04:45:00,100.0,0.02384300000000028,0.2637828483087669,0.4340280000000005,1.422917,59.317199999999985,7295.896944458461
2025-08-18 04:48:00,100.0,0.02384300000000028,0.27514087801961185,0.4918990000000001,1.5386569999999997,51.79400000000001,7295.946944458461
2025-08-18 04:51:00,100.0,0.05277799999999999,0.31155154718540784,0.5208339999999998,1.422917,49.47920000000002,7295.996944458461
2025-08-18 04:54:00,100.0,0.05277799999999999,0.30479729514826387,0.4629639999999995,1.3361109999999998,45.428200000000004,7296.046944458461
2025-08-18 04:57:00,100.0,0.08171399999999984,0.33276969761094,0.5208339999999998,1.307175,39.0625,7296.096944458462
2025-08-18 05:00:00,100.0,0.05277799999999999,0.2842639199828492,0.5787040000000001,1.3650469999999997,31.25,7296.146944458462
2025-08-18 05:03:00,100.0,0.05277799999999999,0.2773215936872391,0.6655099999999994,1.422917,29.803199999999975,7296.196944458462
2025-08-18 05:06:00,100.0,0.05277799999999999,0.2842639199828492,0.578703,1.3650459999999995,22.5694,7296.246944458462
2025-08-18 05:09:00,100.0,0.08171300000000059,0.2942467322692311,0.5497690000000004,1.1914359999999995,24.305499999999995,7296.296944458462
2025-08-18 05:12:00,100.0,0.0817129999999997,0.2863382086364632,0.6076389999999998,1.220371,21.70139999999998,7296.3469444584625
2025-08-18 05:15:00,100.0,0.05277799999999999,0.26327650065019637,0.5787039999999992,1.2782409999999995,27.488500000000002,7296.396944458463
2025-08-18 05:18:00,100.0,0.023842999999999392,0.22302947871326265,0.5787039999999992,1.3650460000000004,23.4375,7296.446944458463
2025-08-18 05:21:00,100.0,0.0817129999999997,0.3175500316904092,0.6944439999999998,1.4229159999999998,23.148200000000003,7296.496944458463
2025-08-18 05:24:00,100.0,0.05277799999999999,0.256167601348194,0.6365739999999995,1.307175,23.4375,7296.546944458463
2025-08-18 05:27:00,100.0,0.08171399999999984,0.3020832932857673,0.5497689999999995,1.2203689999999998,21.990700000000004,7296.596944458463
2025-08-18 05:30:00,100.0,0.08171399999999984,0.3020835628730781,0.5787040000000001,1.2493049999999997,21.701400000000007,7296.646944458464
2025-08-18 05:33:00,100.0,0.05277799999999999,0.270326766145068,0.578703,1.307175,21.412000000000006,7296.696944458464
2025-08-18 05:36:00,100.0,0.05277799999999999,0.30479729514826387,0.43402799999999964,1.307175,47.742999999999995,7296.746944458464
2025-08-18 05:39:00,100.0,0.08171399999999984,0.35517903152109276,0.4629639999999995,1.3361109999999998,51.79399999999998,7296.796944458464
2025-08-18 05:42:00,100.0,0.05277799999999999,0.35124618474830765,0.43402799999999964,1.509722,72.62729999999999,7296.846944458464
2025-08-18 05:45:00,100.0,0.05277799999999999,0.3447216489928742,0.43402799999999964,1.4807860000000002,69.44440000000003,7296.8969444584645
2025-08-18 05:48:00,100.0,0.05277799999999999,0.3315676609470776,0.4050919999999998,1.3939810000000001,51.79399999999998,7296.946944458465
2025-08-18 05:51:00,100.0,0.05277799999999999,0.3315676609470776,0.4050919999999998,1.3939810000000001,68.8657,7296.996944458465
2025-08-18 05:54:00,100.0,0.05277799999999999,0.3249351059003645,0.4050919999999998,1.3650459999999995,68.28699999999998,7297.046944458465
2025-08-18 05:57:00,100.0,0.05277799999999999,0.3249351059003645,0.4050919999999998,1.3650459999999995,70.3125,7297.096944458465
2025-08-18 06:00:00,100.0,-0.06296299999999988,,0.2314809999999996,1.1914349999999994,70.0231,7297.146944458465
2025-08-18 06:03:00,100.0,0.0817129999999997,0.3251888645002659,0.28935200000000005,1.0467589999999998,65.68290000000002,7297.196944458466
2025-08-18 06:06:00,100.0,0.05277799999999999,0.29115574093810564,0.34722200000000036,1.1624999999999996,72.04860000000002,7297.246944458466
2025-08-18 06:09:00,100.0,0.0817129999999997,0.4058133292812619,0.5497679999999994,1.6254629999999999,66.84020000000004,7297.296944458466
2025-08-18 06:12:00,100.0,0.0817129999999997,0.44080636758281955,0.6655090000000001,1.8858800000000002,70.0231,7297.346944458466
2025-08-18 06:15:00,100.0,-0.00509299999999957,,0.5208330000000005,1.8569449999999996,67.41900000000004,7297.396944458466
2025-08-18 06:18:00,100.0,0.02384300000000028,0.31407615464523136,0.49189799999999995,1.7412039999999998,63.657399999999996,7297.4469444584665
2025-08-18 06:21:00,100.0,0.02384200000000014,0.43535750954267943,-0.17361199999999943,1.7412039999999998,62.5,7297.496944458467
2025-08-18 06:24:00,100.0,0.05277699999999985,0.37701704109724776,0.46296299999999935,1.6543989999999997,70.0231,7297.546944458467
2025-08-18 06:27:00,100.0,0.05277699999999985,0.37701704109724776,0.46296299999999935,1.6543989999999997,70.89119999999997,7297.596944458467
2025-08-18 06:30:00,100.0,0.05277799999999999,0.3833861594696264,0.43402799999999964,1.6543979999999996,63.36800000000005,7297.646944458467
2025-08-18 06:33:00,100.0,0.05277799999999999,0.3833861594696264,0.43402799999999964,1.6543979999999996,59.89580000000001,7297.696944458467
2025-08-18 06:36:00,100.0,0.05277799999999999,0.35773692801605245,0.49189799999999995,1.596527,67.12959999999998,7297.746944458468
2025-08-18 06:39:00,100.0,0.02384300000000028,0.27514087801961185,0.4050929999999999,1.4518509999999996,62.5,7297.796944458468
2025-08-18 06:42:00,100.0,0.08171200000000045,0.4199143135476789,0.49189799999999995,1.6254629999999999,53.240700000000004,7297.846944458468
2025-08-18 06:45:00,100.0,0.02384300000000028,0.31954511223268917,0.49189799999999995,1.7701389999999995,68.57639999999998,7297.896944458468
2025-08-18 06:48:00,100.0,0.08171300000000059,0.440806367582821,0.5208330000000005,1.7412039999999998,60.18519999999995,7297.946944458468
2025-08-18 06:51:00,100.0,0.02384200000000014,0.31954182333235553,0.49189799999999995,1.7701390000000004,61.342600000000004,7297.9969444584685
2025-08-18 06:54:00,100.0,0.05277799999999999,0.3706221809069767,0.43402799999999964,1.596527,72.04859999999996,7298.046944458469
2025-08-18 06:57:00,100.0,0.0817129999999997,0.35517767020283536,0.6076389999999998,1.4807870000000003,68.57639999999998,7298.096944458469
2025-08-18 07:00:00,100.0,0.08171200000000045,0.3698641060389719,0.7523140000000001,1.6833339999999994,65.97220000000004,7298.146944458469
2025-08-18 07:03:00,100.0,0.05277799999999999,0.48187590081009984,1.6493059999999993,3.3326379999999993,55.844899999999996,7298.196944458469
2025-08-18 07:06:00,100.0,0.1106480000000003,0.638407666871129,1.5914350000000006,3.4194440000000004,66.84029999999996,7298.246944458469
2025-08-18 07:09:00,100.0,0.0817129999999997,0.5543172304257536,1.5625,3.274768000000001,67.99770000000001,7298.29694445847
2025-08-18 07:12:00,100.0,0.05277799999999999,0.4456178733421701,1.2152780000000005,2.7250000000000005,66.84029999999996,7298.34694445847
2025-08-18 07:15:00,100.0,0.05277699999999985,0.396034038439214,1.0127309999999996,2.290973,68.8657,7298.39694445847
2025-08-18 07:18:00,100.0,0.05277799999999999,0.3833861594696264,0.868055,2.088425,65.39349999999996,7298.44694445847
2025-08-18 07:21:00,100.0,0.0817129999999997,0.41991584674147786,0.9259259999999996,2.0594900000000003,58.15979999999996,7298.49694445847
2025-08-18 07:24:00,100.0,0.023842999999999392,0.30858516948567405,0.8101849999999997,2.0305550000000006,66.84030000000001,7298.5469444584705
2025-08-18 07:27:00,100.0,0.023842999999999392,0.31407596526325315,0.8969909999999999,2.1462960000000004,56.134299999999996,7298.596944458471
2025-08-18 07:30:00,100.0,0.0817129999999997,0.44080636758281955,0.8969899999999997,2.117361,67.99770000000001,7298.646944458471
2025-08-18 07:33:00,100.0,0.05277799999999999,0.3897248255292788,0.9259260000000005,2.175231,67.99760000000003,7298.696944458471
2025-08-18 07:36:00,100.0,0.0817129999999997,0.3987052883789364,0.868055,1.9148140000000007,55.844899999999996,7298.746944458471
2025-08-18 07:39:00,100.0,0.05277799999999999,0.3770189851160439,0.9259260000000005,2.1173610000000007,61.053200000000004,7298.796944458471
2025-08-18 07:42:00,100.0,0.02384300000000028,0.3195449235941959,0.983797,2.2620369999999994,68.57640000000004,7298.846944458472
2025-08-18 07:45:00,100.0,0.02384200000000014,0.351930534579941,1.0995370000000007,2.5513890000000004,66.26160000000004,7298.896944458472
2025-08-18 07:48:00,100.0,0.1106480000000003,0.4382907313255295,1.1574080000000002,2.1752319999999994,59.89580000000001,7298.946944458472
2025-08-18 07:51:00,100.0,0.11064899999999955,0.49063452301509486,1.3020839999999998,2.5224530000000005,66.84030000000001,7298.996944458472
2025-08-18 07:54:00,100.0,0.1106480000000003,0.6111248249885649,1.851852,3.564119999999999,67.99770000000001,7299.046944458472
2025-08-18 07:57:00,100.0,0.11064799999999941,0.5624796373607097,1.7071759999999996,3.2168980000000005,69.44439999999997,7299.0969444584725
2025-08-18 08:00:00,100.0,0.0817129999999997,0.48845832013662693,1.5625,2.985417,69.1551,7299.146944458473
2025-08-18 08:03:00,100.0,0.11064799999999941,0.5197421778584751,1.6782409999999999,3.0143520000000006,57.00229999999999,7299.196944458473
2025-08-18 08:06:00,100.0,0.19745300000000032,0.5600990217294498,1.8229160000000002,2.8407409999999995,61.342600000000004,7299.246944458473
2025-08-18 08:09:00,100.0,0.16851899999999986,0.586576403465173,1.9386579999999993,3.187963,64.81479999999999,7299.296944458473
2025-08-18 08:12:00,100.0,0.22638900000000017,0.7814132837332907,2.719907,4.374305,67.70830000000001,7299.346944458473
2025-08-18 08:15:00,100.0,0.19745399999999957,0.6839967837262764,2.3726849999999997,3.824536,68.28699999999998,7299.396944458474
2025-08-18 08:18:00,100.0,0.19745400000000046,0.619046814234567,2.141204,3.361573,69.15509999999998,7299.446944458474
2025-08-18 08:21:00,100.0,0.22638900000000017,0.6061177690094538,2.170139,3.2168979999999996,65.39350000000002,7299.496944458474
2025-08-18 08:24:00,100.0,0.3421289999999999,0.8672419011808895,3.1539339999999996,4.576857,70.89120000000003,7299.546944458474
2025-08-18 08:27:00,100.0,0.2842600000000006,0.7850719338467201,2.922454,4.316434999999999,69.1551,7299.596944458474
2025-08-18 08:30:00,100.0,0.31319500000000033,0.8308638458915759,3.125001,4.547916999999999,63.36810000000003,7299.6469444584745
2025-08-18 08:33:00,100.0,0.2553239999999999,0.7129803528459795,2.5752309999999996,3.853472,70.3125,7299.696944458475
2025-08-18 08:36:00,100.0,0.31319500000000033,0.7222181045780276,2.719908,3.7956020000000006,57.58100000000002,7299.746944458475
2025-08-18 08:39:00,100.0,0.2553240000000008,0.7129803528459804,2.633102,3.9113429999999996,70.6019,7299.796944458475
2025-08-18 08:42:00,100.0,0.2842589999999996,0.7937253125950249,2.8645829999999997,4.2875000000000005,63.65739999999997,7299.846944458475
2025-08-18 08:45:00,100.0,0.3131940000000002,0.7499717698568171,2.8645830000000005,4.027083,68.5764,7299.896944458475
2025-08-18 08:48:00,100.0,0.3131940000000002,0.7407682826249431,2.748843,3.882408,63.36810000000003,7299.946944458476
2025-08-18 08:51:00,100.0,0.28425999999999974,0.7234005152064168,2.7777779999999996,3.9692130000000008,67.70830000000001,7299.996944458476
2025-08-18 08:54:00,100.0,0.3421289999999999,0.7660980933046425,2.8645829999999997,3.9692130000000008,54.10880000000003,7300.046944458476
2025-08-18 08:57:00,100.0,0.2842590000000005,0.6595410339740027,2.5752310000000005,3.56412,67.41900000000004,7300.096944458476
2025-08-18 09:00:00,100.0,0.37106499999999976,0.6809743419886086,2.517361,3.274769,69.4445,7300.146944458476
2025-08-18 09:03:00,100.0,0.5446759999999999,0.8242996562166411,3.3564819999999997,3.9981479999999996,58.159700000000015,7300.1969444584765
2025-08-18 09:06:00,100.0,0.5446759999999999,0.8800608457428428,3.732639,4.518977,66.55089999999998,7300.246944458477
2025-08-18 09:09:00,100.0,0.5157410000000002,0.8813858681567903,3.5879629999999993,4.461111,70.89119999999997,7300.296944458477
2025-08-18 09:12:00,100.0,0.4578709999999999,0.8286495944987196,3.2696769999999997,4.171758,57.00229999999999,7300.346944458477
2025-08-18 09:15:00,100.0,0.4289360000000002,0.786327922272315,3.1828709999999996,4.056019,68.28709999999998,7300.396944458477
2025-08-18 09:18:00,100.0,0.40000000000000036,0.7744076085339096,3.0671300000000006,3.9981489999999997,70.8912,7300.446944458477
2025-08-18 09:21:00,100.0,0.39999999999999947,0.7744079563737409,2.9513879999999997,3.8824080000000007,69.4444,7300.496944458478
2025-08-18 09:24:00,100.0,0.3131940000000002,0.7222172277579407,2.806711999999999,3.8824069999999997,72.33800000000002,7300.546944458478
2025-08-18 09:27:00,100.0,0.31319500000000033,0.7407694936505089,2.8645829999999997,3.9981480000000005,70.8911,7300.596944458478
2025-08-18 09:30:00,100.0,0.37106500000000064,0.7613708688131141,2.9513879999999997,3.940276999999999,65.39350000000002,7300.646944458478
2025-08-18 09:33:00,100.0,0.3421290000000008,0.7660984195936648,2.9513879999999997,4.056019,69.44449999999998,7300.696944458478
2025-08-18 09:36:00,100.0,0.40000000000000036,0.76431275943826,2.9513879999999997,3.853472,61.053200000000004,7300.7469444584785
2025-08-18 09:39:00,100.0,0.40000000000000036,0.804342175010502,3.009258,4.027083,65.10420000000002,7300.796944458479
2025-08-18 09:42:00,100.0,0.37106500000000064,0.7613708688131141,2.9803230000000003,3.9692119999999997,68.57629999999997,7300.846944458479
2025-08-18 09:45:00,100.0,0.40000000000000036,0.7744076085339096,3.0671300000000006,3.9981489999999997,69.4445,7300.896944458479
2025-08-18 09:48:00,100.0,0.37106499999999976,0.7416456081278431,2.835647999999999,3.766667,67.99770000000001,7300.946944458479
2025-08-18 09:51:00,100.0,0.37106500000000064,0.7316943033860125,2.748843,3.6509259999999992,70.60180000000003,7300.996944458479
2025-08-18 09:54:00,100.0,0.34213000000000005,0.7660989527322445,2.951389,4.056018,64.52540000000002,7301.04694445848
2025-08-18 09:57:00,100.0,0.2842589999999996,0.7412250957157673,2.8935179999999994,4.142825,69.15509999999998,7301.09694445848
2025-08-18 10:09:00,38.31018,1.9625009999999996,0.8740094978962782,4.484954,2.811801000000001,3.4721999999999866,7301.09694445848
2025-08-18 10:12:00,50.5787,1.2680559999999996,0.8594604906186978,4.571759999999999,3.853472,16.492999999999995,7301.14694445848
2025-08-18 10:15:00,62.61574,1.12338,0.8917862723356191,4.398148,3.9692120000000006,24.305499999999995,7301.19694445848
2025-08-18 10:18:00,67.96875,0.8629639999999998,0.8655104996258319,4.079862,4.084958,32.696799999999996,7301.24694445848
2025-08-18 10:21:00,65.79861,0.8918979999999994,0.951038402216575,4.427083,4.5479199999999995,36.45830000000001,7301.2969444584805
2025-08-18 10:24:00,58.76736,0.9497680000000006,0.9523117328775655,4.6875,4.692589999999999,27.199099999999987,7301.346944458481
2025-08-18 10:27:00,63.16551,1.0655089999999996,0.9634145738888765,4.658564999999999,4.461113999999999,31.5394,7301.396944458481
2025-08-18 10:30:00,61.95023,0.9787039999999996,0.9372564521592309,4.600694,4.518984,30.092600000000004,7301.446944458481
2025-08-18 10:33:00,57.03125,0.8918979999999994,0.9088063342128723,4.427083,4.46111,28.356499999999983,7301.496944458481
2025-08-18 10:36:00,59.08565,0.9497679999999997,0.8781319653533477,4.3402769999999995,4.200699,27.199099999999987,7301.546944458481
2025-08-18 10:39:00,57.87037,0.7761579999999997,0.8072312887541317,4.079861,4.142824000000001,27.488399999999956,7301.596944458482
2025-08-18 10:42:00,58.18866,0.834028,0.8073525048754174,3.993056000000001,3.940278000000001,23.7269,7301.646944458482
2025-08-18 10:45:00,55.81597,0.8629629999999997,0.7756553226525266,3.906251,3.737731,23.148199999999974,7301.696944458482
2025-08-18 10:48:00,53.99306,0.9497689999999999,0.8154563586346658,3.9641209999999996,3.7087960000000004,21.990700000000004,7301.746944458482
2025-08-18 10:51:00,53.90625,0.8918980000000003,0.7890592624676767,3.877314,3.679861,20.83330000000001,7301.796944458482
2025-08-18 10:54:00,55.58449,0.834028,0.7773925212829461,3.8773160000000004,3.766667,22.280100000000004,7301.8469444584825
2025-08-18 10:57:00,58.68056,0.8050930000000003,0.7635093932990331,3.6747680000000003,3.593056,24.305600000000027,7301.896944458483
2025-08-18 11:00:00,55.1794,0.7472219999999998,0.7205118600085294,3.645834,3.5930560000000007,23.148199999999974,7301.946944458483
2025-08-18 11:03:00,53.47222,0.8629629999999997,0.7756558609180605,3.6747690000000004,3.5062499999999996,21.990700000000004,7301.996944458483
2025-08-18 11:06:00,54.42708,1.0365739999999999,0.8031060576039575,3.935186,3.5062499999999996,21.12270000000001,7302.046944458483
2025-08-18 11:09:00,70.37037,1.412731,1.2177886633546013,5.497687,5.126616,33.275499999999965,7302.096944458483
2025-08-18 11:12:00,81.04745,1.0365740000000008,0.9951599524487812,4.6875,4.6057879999999995,46.296299999999974,7302.146944458484
2025-08-18 11:15:00,82.8125,0.9497679999999997,0.9377964799580125,4.4270830000000005,4.403239000000001,50.63650000000001,7302.196944458484
2025-08-18 11:18:00,81.27894,0.9787039999999996,0.9667339921570695,4.398148,4.374304,51.21530000000001,7302.246944458484
2025-08-18 11:21:00,78.53009,0.9787039999999996,0.9667339921570695,4.456017999999999,4.432174,50.63659999999999,7302.296944458484
2025-08-18 11:24:00,75.0,0.8918979999999994,0.9230221261255747,4.282408,4.345370000000001,46.875,7302.346944458484
2025-08-18 11:27:00,75.40509,0.9787039999999996,0.9520742381558949,4.340278,4.287503999999999,47.1644,7302.3969444584845
2025-08-18 11:30:00,76.53356,0.9787039999999996,0.9372543927485544,4.311343,4.229629000000001,45.428300000000036,7302.446944458485
2025-08-18 11:33:00,75.9838,0.8918989999999996,0.9088098034162191,4.195602,4.229634000000001,48.61110000000002,7302.496944458485
2025-08-18 11:36:00,73.9294,0.8918989999999996,0.8944455805122128,4.224538,4.229634000000001,45.428200000000004,7302.546944458485
2025-08-18 11:39:00,73.37963,0.9787039999999996,0.9222771177081124,4.340278,4.229634,43.40280000000001,7302.596944458485
2025-08-18 11:42:00,74.85532,0.9787039999999996,0.9222745146601757,4.253473,4.142824,40.22000000000003,7302.646944458485
2025-08-18 11:45:00,74.59491,0.9497689999999999,0.9231315963907067,4.224538,4.1717640000000005,47.45369999999997,7302.696944458486
2025-08-18 11:48:00,75.78125,0.9497679999999997,0.9231290671199628,4.166666,4.113889,46.5856,7302.746944458486
2025-08-18 11:51:00,78.26968,0.8918980000000003,0.9088068280305255,4.050926,4.084954,46.875,7302.796944458486
2025-08-18 11:54:00,76.12847,0.834028,0.9204935623710172,4.108796,4.287504,48.32170000000002,7302.846944458486
2025-08-18 11:57:00,78.55903,0.9497679999999997,0.9377995055427312,4.224537000000001,4.200699,50.92590000000001,7302.896944458486
2025-08-18 12:00:00,76.64931,0.8918979999999994,0.9370966253386469,4.253473,4.345370000000001,48.6112,7302.9469444584865
2025-08-18 12:03:00,87.09491,0.6314810000000008,2.015159241342733,-0.14467599999999958,3.882402999999999,49.189899999999966,7302.996944458487
2025-08-18 12:06:00,100.0,0.8918980000000003,0.9230245702356952,3.993055,4.056022,61.05329999999998,7303.046944458487
2025-08-18 12:09:00,100.0,0.834028,0.9340040428763478,4.021991,4.229628,65.97219999999999,7303.096944458487
2025-08-18 12:12:00,100.0,0.8629639999999998,0.9897891396605771,4.3692139999999995,4.6347179999999994,62.789300000000026,7303.146944458487
2025-08-18 12:15:00,100.0,0.9497690000000008,0.9950103473227729,4.369213,4.461108,68.287,7303.196944458487
2025-08-18 12:18:00,100.0,0.9497689999999999,0.9809127759092503,4.311344,4.374302999999999,67.12959999999998,7303.246944458488
2025-08-18 12:21:00,100.0,0.8629639999999998,0.97648131561722,4.195601999999999,4.432178,66.26159999999999,7303.296944458488
2025-08-18 12:24:00,98.14815,0.7182879999999994,0.9204565269646697,3.935186,4.374304,69.1551,7303.346944458488
2025-08-18 12:27:00,99.36343,0.7761569999999995,0.928483339409611,3.877314,4.200699,64.23610000000002,7303.396944458488
2025-08-18 12:30:00,100.0,0.7472219999999998,0.9120653274271265,3.7615739999999995,4.113884,69.44439999999997,7303.446944458488
2025-08-18 12:33:00,100.0,0.7761579999999997,0.9284794361490916,3.7905099999999994,4.113884,67.99769999999998,7303.4969444584885
2025-08-18 12:36:00,95.77546,0.7182870000000001,0.907991009719485,3.7905100000000003,4.2006950000000005,65.39359999999999,7303.546944458489
2025-08-18 12:39:00,91.95602,0.7472219999999998,0.8863061771292314,3.906251,4.20069,63.0787,7303.596944458489
2025-08-18 12:42:00,89.52546,0.7761579999999997,0.8892071246752441,3.8483799999999997,4.084954,53.530100000000004,7303.646944458489
2025-08-18 12:45:00,91.08796,0.7761579999999997,0.8892052908448617,3.7615739999999995,3.998144000000001,57.00230000000002,7303.696944458489
2025-08-18 12:48:00,90.85648,0.7761579999999997,0.8892052908448617,3.7615739999999995,3.998144000000001,58.44909999999999,7303.746944458489
2025-08-18 12:51:00,89.5544,0.7472219999999998,0.8600942355311416,3.703704,3.940278,62.5,7303.79694445849
2025-08-18 12:54:00,91.81134,0.7182869999999992,0.8440952205688698,3.5590269999999995,3.8245380000000004,66.55090000000001,7303.84694445849
2025-08-18 12:57:00,93.02662,0.7472219999999998,0.8992432800419163,3.616897,3.940278,58.159700000000015,7303.89694445849
2025-08-18 13:00:00,95.94907,0.834028,0.9068527367927421,3.8483800000000006,3.9981480000000005,63.367999999999995,7303.94694445849
2025-08-18 13:03:00,95.57292,0.6893519999999995,0.8534248532125093,3.587961999999999,3.940278000000001,63.657399999999996,7303.99694445849
2025-08-18 13:06:00,95.3125,0.7761579999999997,0.8892062077603409,3.73264,3.9692119999999997,65.97219999999999,7304.0469444584905
2025-08-18 13:09:00,94.44444,0.7472219999999998,0.8732592982518144,3.7326379999999997,3.998144000000001,67.12970000000001,7304.096944458491
2025-08-18 13:12:00,93.69213,0.7182879999999994,0.8699850929281103,3.7615739999999995,4.084954,67.99770000000001,7304.146944458491
2025-08-18 13:15:00,92.12963,0.7182870000000001,0.8827571246204533,3.7326390000000007,4.084950000000001,63.946799999999996,7304.196944458491
2025-08-18 13:18:00,88.51273,0.7182870000000001,0.8699836379581855,3.7326390000000007,4.056018,63.0787,7304.246944458491
2025-08-18 13:21:00,85.61921,0.6893519999999995,0.8785438454742616,3.6458329999999997,4.056018,53.24080000000001,7304.296944458491
2025-08-18 13:24:00,86.31366,0.7472219999999998,0.8600951498186593,3.616897,3.853473,61.63199999999998,7304.346944458492
2025-08-18 13:27:00,87.96296,0.7472219999999998,0.8600951498186593,3.616897,3.853473,59.60650000000001,7304.396944458492
2025-08-18 13:30:00,86.80556,0.6893519999999995,0.8534239777152584,3.6747680000000003,4.027082,62.2107,7304.446944458492
2025-08-18 13:33:00,83.01505,0.6604169999999998,0.8366147179925364,3.5879639999999995,3.969214,59.60649999999998,7304.496944458492
2025-08-18 13:36:00,82.46528,0.8050929999999994,0.8641033656234834,3.6458329999999997,3.766667,54.9769,7304.546944458492
2025-08-18 13:39:00,83.68056,0.7761569999999995,0.8488420188797279,3.616897,3.766667,56.13420000000002,7304.5969444584925
2025-08-18 13:42:00,84.9537,0.8050929999999994,0.8641033656234834,3.703704,3.8245380000000004,57.87040000000002,7304.646944458493
2025-08-18 13:45:00,83.94097,0.6893519999999995,0.8278668104854534,3.587961999999999,3.8824070000000006,56.712999999999994,7304.696944458493
2025-08-18 13:48:00,58.04398,1.1523149999999998,0.8511273884811598,3.9930559999999993,3.4483800000000002,27.777800000000013,7304.746944458493
2025-08-18 13:51:00,54.6875,1.6731489999999996,0.9183081925387662,4.484954,3.245833,21.701300000000003,7304.796944458493
2025-08-18 13:54:00,52.86458,1.7310189999999999,0.9129531534380297,4.51389,3.187963,18.22919999999999,7304.846944458493
2025-08-18 13:57:00,54.42708,1.8756950000000003,1.033864643525582,5.0057920000000005,3.621987,20.83329999999995,7304.896944458494
2025-08-18 14:00:00,58.3912,1.991435,1.1200795813023645,5.758102000000001,4.316437,23.4375,7304.946944458494
2025-08-18 14:03:00,56.53935,1.8178240000000008,0.9905763749884112,5.295142,3.940278,21.701300000000003,7304.996944458494
2025-08-18 14:06:00,54.6875,1.8467590000000005,0.9755843998020735,5.063662000000001,3.6509230000000006,21.412099999999953,7305.046944458494
2025-08-18 14:09:00,55.72917,1.9046290000000008,0.9943601053079675,5.295142,3.8245329999999997,19.386499999999955,7305.096944458494
2025-08-18 14:12:00,54.16667,1.8467590000000005,1.0241501175645382,5.208332,3.8534729999999993,21.41210000000001,7305.1469444584945
2025-08-18 14:15:00,53.76157,1.8756940000000002,1.0097508124016707,5.179397000000001,3.7666629999999994,21.70139999999998,7305.196944458495
2025-08-18 14:18:00,53.7037,1.8467590000000005,0.9755930164703238,5.150462000000001,3.7377330000000004,19.965300000000013,7305.246944458495
2025-08-18 14:21:00,49.13195,1.8178240000000008,1.0143869632088072,5.353012,4.027088,14.467600000000004,7305.296944458495
2025-08-18 14:24:00,49.47916,1.8467590000000005,1.000191818788184,5.5555520000000005,4.171763,13.599500000000035,7305.346944458495
2025-08-18 14:27:00,48.75579,1.8467590000000005,0.9755930164703238,5.410882000000001,3.9981530000000003,12.152700000000038,7305.396944458495
2025-08-18 14:30:00,45.3125,1.7310189999999999,0.9375710126132885,5.150462,3.853473,11.574100000000044,7305.446944458496
2025-08-18 14:33:00,41.75347,1.8178240000000008,0.9410169821967403,5.063662000000001,3.6509279999999995,8.969899999999996,7305.496944458496
2025-08-18 14:36:00,42.44791,1.7310189999999999,0.9375710126132885,5.034722,3.7377330000000004,7.233800000000031,7305.546944458496
2025-08-18 14:39:00,42.91088,1.702083,0.8783323645400838,4.832176,3.506253,8.391300000000001,7305.596944458496
2025-08-18 14:42:00,41.55093,1.7310189999999999,0.8613725487274057,4.861112,3.4773130000000005,5.787099999999953,7305.646944458496
2025-08-18 14:45:00,40.16204,1.8467590000000005,0.8972704230256283,4.86111,3.361573,6.365799999999979,7305.696944458497
2025-08-18 14:48:00,42.85301,1.8467590000000005,0.9242244836418417,4.976852,3.506253,7.233699999999999,7305.746944458497
2025-08-18 14:51:00,42.50579,1.8467590000000005,0.869326526336382,4.947912,3.4194430000000002,6.65500000000003,7305.796944458497
2025-08-18 14:54:00,42.88195,1.8467590000000005,0.9242244836418417,4.976852,3.506253,8.391200000000026,7305.846944458497
2025-08-18 14:57:00,41.52199,1.7888890000000002,0.9059826743399345,4.976852,3.5641230000000004,4.91900000000004,7305.896944458497
2025-08-18 15:00:00,41.63773,1.8467590000000005,0.8693265263363802,4.918982000000001,3.3905129999999994,7.8125,7305.9469444584975
2025-08-18 15:03:00,39.75695,1.8467590000000005,0.8972685272438065,4.918982,3.4194429999999993,5.497700000000009,7305.996944458498
2025-08-18 15:06:00,40.94329,1.9335650000000006,0.8656128734745969,4.918982,3.2747669999999998,4.340300000000013,7306.046944458498
2025-08-18 15:09:00,42.7662,1.9625000000000004,0.9326024336640026,5.0925970000000005,3.477317,6.365700000000004,7306.096944458498
2025-08-18 15:12:00,43.02662,1.8467590000000005,0.9242153268617923,5.121531999999999,3.6509229999999997,4.918900000000008,7306.146944458498
2025-08-18 15:15:00,42.62153,1.7888890000000002,0.8794033705753178,4.947912,3.506252999999999,6.076400000000035,7306.196944458498
2025-08-18 15:18:00,43.98148,1.8178240000000008,0.915122147113578,4.947917,3.506253,6.944500000000005,7306.246944458499
2025-08-18 15:21:00,41.6956,1.6731480000000003,0.8690354097723275,4.774305999999999,3.4773179999999995,6.6551000000000045,7306.296944458499
2025-08-18 15:24:00,41.49305,1.702083,0.8523042111084957,4.774306,3.4194430000000002,6.365700000000004,7306.346944458499
2025-08-18 15:27:00,41.72454,1.702083,0.9035235661493811,4.8611059999999995,3.5641230000000004,4.918999999999983,7306.396944458499
2025-08-18 15:30:00,43.02662,1.7888890000000002,0.9059736416010943,4.947922,3.535182999999999,4.918999999999983,7306.446944458499
2025-08-18 15:33:00,44.18403,1.7888890000000002,0.9059826743399345,4.918982,3.506253,8.969899999999996,7306.4969444584995
2025-08-18 15:36:00,45.92014,1.7599530000000003,0.922346113489803,4.890046,3.535182999999999,10.995400000000018,7306.5469444585
2025-08-18 15:39:00,45.13889,1.702083,0.9035149949453936,5.034725999999999,3.7377330000000004,9.837999999999965,7306.5969444585
2025-08-18 15:42:00,44.87847,1.7310189999999999,0.9129514270090163,5.063661999999999,3.7377330000000004,9.259299999999996,7306.6469444585
2025-08-18 15:45:00,44.58912,1.7310189999999999,0.8613725487274057,5.034722,3.6509230000000006,8.680499999999995,7306.6969444585
2025-08-18 15:48:00,45.16782,1.7310189999999999,1.0076171484949383,5.353012,4.142823,10.127299999999991,7306.7469444585
2025-08-18 15:51:00,44.8206,1.702083,0.903514994945392,5.063656,3.7666629999999994,9.548600000000022,7306.796944458501
2025-08-18 15:54:00,42.6794,1.702083,0.9035149949453936,5.034725999999999,3.7377330000000004,7.523199999999974,7306.846944458501
2025-08-18 15:57:00,41.81134,1.702083,0.8523042111084957,5.0057860000000005,3.6509230000000006,5.497699999999952,7306.896944458501
2025-08-18 16:00:00,44.96528,1.7020840000000002,0.8253360094009791,4.803241,3.419446999999999,10.127399999999966,7306.946944458501
2025-08-18 16:03:00,50.0,1.8467599999999997,1.0241504542721624,5.526616,4.171755999999999,14.178300000000036,7306.996944458501
2025-08-18 16:06:00,47.77199,1.7310189999999999,0.9375710126132885,5.034722,3.7377330000000004,13.599599999999953,7307.0469444585015
2025-08-18 16:09:00,45.28357,1.7599540000000005,0.9471375794372142,5.266202000000001,3.940278,8.969899999999996,7307.096944458502
2025-08-18 16:12:00,45.54398,1.8467590000000005,0.9502943271988825,5.295142,3.8534729999999993,11.574099999999987,7307.146944458502
2025-08-18 16:15:00,44.84954,1.7599540000000005,0.870402082207179,5.034727,3.621993,9.837999999999965,7307.196944458502
2025-08-18 16:18:00,43.34491,1.7310190000000008,0.8613743921828141,4.774305,3.3905079999999996,6.365799999999979,7307.246944458502
2025-08-18 16:21:00,43.54745,1.8178240000000008,0.8883492276177356,5.063657000000001,3.5930530000000003,8.39119999999997,7307.296944458502
2025-08-18 16:24:00,43.08449,1.7599540000000005,0.9223464374845344,5.208337,3.8534729999999993,8.101800000000026,7307.346944458503
2025-08-18 16:27:00,43.51852,1.8178240000000008,0.8883492276177356,5.208337,3.7377329999999995,6.076300000000003,7307.396944458503
2025-08-18 16:30:00,42.88195,1.7888890000000002,0.9317013147471168,5.092592000000001,3.708793,7.233800000000031,7307.446944458503
2025-08-18 16:33:00,41.26157,1.8467590000000005,0.8972685272438065,5.150462000000001,3.6509230000000006,7.523199999999974,7307.496944458503
2025-08-18 16:36:00,41.1169,1.7888890000000002,0.8793940216408634,5.063662,3.621993,6.076399999999978,7307.546944458503
2025-08-18 16:39:00,39.12037,1.8467590000000005,0.8972685272438065,5.092592000000001,3.5930530000000003,4.3402999999999565,7307.5969444585035
2025-08-18 16:42:00,38.74421,1.7599540000000005,0.8145632092948162,4.687501000000001,3.2169030000000003,3.4722000000000435,7307.646944458504
2025-08-18 16:45:00,39.32291,1.8467590000000005,0.8693275109849126,4.687501,3.159033,2.8935000000000173,7307.696944458504
2025-08-18 16:48:00,38.28125,1.7599540000000005,0.8430363175968263,4.7453710000000004,3.3037030000000005,2.314799999999991,7307.746944458504
2025-08-18 16:51:00,35.76389,1.7020840000000002,0.7972650318204155,4.629630000000001,3.216893,0.28940000000000055,7307.796944458504
2025-08-18 16:54:00,36.22685,1.8178240000000008,0.7697365352260569,4.600695,3.014352999999999,-0.5787000000000262,7307.846944458504
2025-08-18 16:57:00,34.60648,1.7888890000000002,0.8231521171230031,4.484953,2.985417,-0.5787000000000262,7307.896944458505
2025-08-18 17:00:00,33.56482,1.8467590000000005,0.8402325077312562,4.7453710000000004,3.187963,-1.446799999999996,7307.946944458505
2025-08-18 17:03:00,32.08912,1.8756940000000002,0.8180910430896703,4.74537,3.1300930000000005,-4.340300000000013,7307.996944458505
2025-08-18 17:06:00,33.56482,1.9046290000000008,0.8263389167190816,4.571759,2.9275469999999997,-3.761599999999987,7308.046944458505
2025-08-18 17:09:00,32.95718,1.8467590000000005,0.8098126503936194,4.456018,2.869676,-3.4722000000000435,7308.096944458505
2025-08-18 17:12:00,31.10532,1.8467590000000005,0.7439150498166346,4.398148000000001,2.7539350000000002,-2.8934999999999604,7308.1469444585055
2025-08-18 17:15:00,30.7581,1.8756940000000002,0.7858665124735893,4.4270830000000005,2.782871,-4.91900000000004,7308.196944458506
2025-08-18 17:21:00,32.08912,1.8467590000000005,0.8098126503936194,4.398148,2.811806,-3.4721999999999866,7308.196944458506
2025-08-18 17:24:00,33.01505,1.8467590000000005,0.8098126503936194,4.427084,2.8407419999999997,-4.050899999999956,7308.196944458506
2025-08-18 17:27:00,32.03125,1.7888890000000002,0.7931615868809679,4.2534719999999995,2.7249999999999996,-5.497699999999952,7308.196944458506
2025-08-18 17:33:00,33.3044,1.8467590000000005,0.7439150498166346,4.369214,2.725001,-4.629600000000039,7308.196944458506
2025-08-18 17:36:00,31.16319,1.8178240000000008,0.941015219734865,4.398149,2.9854130000000003,-6.076399999999978,7308.196944458506
2025-08-18 17:39:00,32.78357,1.7888890000000002,0.7282218864583376,4.311344,2.725001,-4.629600000000039,7308.196944458506
2025-08-18 17:42:00,31.27893,1.702083,0.7679380802296932,3.993055,2.5513890000000004,-4.918999999999983,7308.196944458506
2025-08-18 17:45:00,30.49768,1.7310189999999999,0.7453116583576617,4.282408,2.782871,-4.918900000000008,7308.196944458506
2025-08-18 17:51:00,30.00578,1.8467590000000005,0.7778152626031245,4.108797,2.493519,-8.39119999999997,7308.196944458506
2025-08-18 17:57:00,32.49421,1.8756950000000003,0.9061558853676555,4.311343000000001,2.782871,-4.050900000000013,7308.196944458506
2025-08-18 18:00:00,34.51968,1.9335650000000006,0.8018791392965411,4.484954,2.78287,-2.6041000000000167,7308.196944458506
2025-08-18 18:03:00,33.53588,1.8756940000000002,0.7517189912932813,4.4270830000000005,2.7539350000000002,-4.918900000000008,7308.196944458506
2025-08-18 18:06:00,32.34954,1.9335640000000005,0.8018800244398835,4.4270830000000005,2.725001,-7.5230999999999995,7308.196944458506
2025-08-18 19:21:00,30.12153,1.4416669999999998,0.6616479103809378,3.211805,2.001621000000001,-6.07650000000001,7308.196944458506
2025-08-18 19:24:00,31.59722,1.4127310000000008,0.7084724763359204,3.501158000000001,2.377778,-6.076300000000003,7308.196944458506
2025-08-19 06:42:00,33.99884,0.6025469999999995,0.5453544838163517,3.1828699999999994,3.072222,-4.3402999999999565,7308.196944458506
2025-08-19 06:45:00,38.94676,0.40000000000000036,0.5458171661345732,2.835648,3.159026999999999,0.867999999999995,7308.246944458506
2025-08-19 06:48:00,43.89468,0.2553240000000008,0.5400560026567771,2.546296000000001,3.274767999999999,5.497700000000009,7308.296944458506
2025-08-19 06:51:00,48.87153,0.19745400000000046,0.5514901293613356,2.4016210000000004,3.3905089999999998,10.995399999999961,7308.346944458506
2025-08-19 06:54:00,53.79051,0.139583,0.5437451622803258,2.1990740000000004,3.448379,15.625,7308.396944458506
2025-08-19 06:57:00,58.73843,0.2553240000000008,0.5400563370442019,2.4594900000000006,3.187962999999999,23.1481,7308.446944458507
2025-08-19 07:00:00,63.68634,0.4868050000000004,0.6591571140644271,2.835648,3.2168989999999997,15.914299999999969,7308.496944458507
2025-08-19 07:03:00,68.60532,0.255325,0.695627895503086,3.0092589999999992,4.22963,33.56479999999999,7308.546944458507
2025-08-19 07:06:00,73.55324,0.16851899999999986,0.6796976644621403,2.6041669999999995,4.200694,41.95599999999996,7308.596944458507
2025-08-19 07:09:00,78.53009,0.05277699999999985,0.6930452497279705,1.1863419999999998,3.9402790000000003,45.1388,7308.646944458507
2025-08-19 07:12:00,83.50694,0.05277699999999985,0.6488461888549829,0.8969899999999997,3.4194449999999996,49.76849999999996,7308.6969444585075
2025-08-19 07:15:00,88.39699,0.05277699999999985,0.5811824403218466,0.8391200000000003,3.0143520000000006,51.50469999999996,7308.746944458508
2025-08-19 07:18:00,93.37384,0.05277699999999985,0.5115673361711244,0.6944439999999998,2.5224540000000006,57.58099999999996,7308.796944458508
2025-08-19 07:21:00,98.32176,0.05277799999999999,0.5811851152868446,0.6655090000000001,2.8407400000000003,63.657399999999996,7308.846944458508
2025-08-19 07:24:00,100.0,0.05277799999999999,0.6208680962308385,0.6655090000000001,3.043286,67.41899999999998,7308.896944458508
2025-08-19 07:27:00,100.0,0.05277799999999999,0.5811851152868446,0.6365740000000004,2.8118050000000006,57.581099999999964,7308.946944458508
2025-08-19 07:30:00,100.0,0.02384300000000028,0.43536125731594144,0.4918990000000001,2.406713,65.97220000000004,7308.996944458509
2025-08-19 07:33:00,100.0,0.02384300000000028,0.43536125731594144,0.5787040000000001,2.493518,67.12959999999998,7309.046944458509
2025-08-19 07:36:00,100.0,-0.0050920000000003185,,0.7523149999999994,2.78287,69.1551,7309.096944458509
2025-08-19 07:39:00,100.0,-0.00509199999999943,,0.7523150000000003,2.898611,68.28699999999998,7309.146944458509
2025-08-19 07:42:00,100.0,0.08171300000000059,0.70450379602466,1.0995370000000007,3.5062489999999995,62.78929999999997,7309.196944458509
2025-08-19 07:45:00,100.0,0.05277799999999999,0.6320950566613212,1.1574079999999993,3.5930549999999997,66.55090000000001,7309.2469444585095
2025-08-19 07:48:00,100.0,-0.09189799999999959,,1.2442130000000002,4.17176,65.10419999999999,7309.29694445851
2025-08-19 07:51:00,100.0,0.0817129999999997,0.6984254256494123,1.070601,3.4483800000000002,67.99769999999998,7309.34694445851
2025-08-19 07:54:00,100.0,0.023842999999999392,0.5351546768290203,1.186343,3.6798610000000007,66.26160000000004,7309.39694445851
2025-08-19 07:57:00,100.0,0.05277799999999999,0.6095933358922294,1.359953,3.679861,67.12959999999998,7309.44694445851
2025-08-19 08:00:00,100.0,0.02384300000000028,0.5739980212516953,1.5046299999999997,4.22963,66.55090000000001,7309.49694445851
2025-08-19 08:03:00,100.0,0.023842999999999392,0.6454889544153632,1.765046,4.924073,63.94670000000002,7309.546944458511
2025-08-19 08:06:00,100.0,0.05277699999999985,0.6488461888549829,1.6203700000000003,4.142825,60.18520000000001,7309.596944458511
