Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-19 08:09:00,100.0,0.05277699999999985,0.7039927086141698,1.765046,4.576852000000001,59.31709999999998,7309.646944458511
2025-08-19 08:12:00,100.0,0.02384300000000028,0.5497846420475823,1.851852,4.432176,63.94679999999997,7309.696944458511
2025-08-19 08:15:00,100.0,0.05277799999999999,0.6655027026908263,2.0254629999999993,4.634722,65.39349999999999,7309.746944458511
2025-08-19 08:18:00,100.0,0.02384300000000028,0.49076610347305805,1.9965280000000005,4.229629,67.12969999999999,7309.7969444585115
2025-08-19 08:21:00,100.0,0.05277799999999999,0.5982686308524945,2.054398,4.316434999999999,65.68289999999996,7309.846944458512
2025-08-19 08:24:00,100.0,0.1106480000000003,0.8085500807739227,2.6620369999999998,5.242358,66.26160000000002,7309.896944458512
2025-08-19 08:27:00,100.0,0.11064899999999955,0.737923819513295,2.1122689999999995,4.3743050000000006,61.342599999999976,7309.946944458512
2025-08-19 08:30:00,100.0,0.1106480000000003,0.8085505191741851,2.459491,5.039814,70.60190000000003,7309.996944458512
2025-08-19 08:33:00,100.0,0.05277799999999999,0.6488489015224486,2.343751,4.866204000000001,68.5764,7310.046944458512
2025-08-19 08:36:00,100.0,0.08171300000000059,0.7407015035833567,2.2280100000000003,4.808334,68.8657,7310.096944458513
2025-08-19 08:39:00,100.0,0.05277799999999999,0.6599623435004761,2.083334,4.663658000000001,69.73370000000003,7310.146944458513
2025-08-19 08:42:00,100.0,0.05277799999999999,0.6152365183632058,2.083334,4.432175,63.078700000000026,7310.196944458513
2025-08-19 08:45:00,100.0,0.1106480000000003,0.783070580472524,2.343751,4.808334,68.28700000000003,7310.246944458513
2025-08-19 08:48:00,100.0,0.11064900000000044,0.744418309478232,2.5173620000000003,4.8083279999999995,65.97229999999996,7310.296944458513
2025-08-19 08:51:00,100.0,0.11064900000000044,0.7830731746777103,2.633102,5.097687,66.55090000000001,7310.3469444585135
2025-08-19 08:54:00,100.0,0.13958400000000015,0.7813870619823866,2.4594910000000008,4.663653000000001,68.28710000000001,7310.396944458514
2025-08-19 08:57:00,100.0,0.139583,0.8153613607122403,2.4594899999999997,4.808334,67.41899999999998,7310.446944458514
2025-08-19 09:00:00,100.0,0.1685180000000006,0.8896307965026826,2.719907,5.155556,65.68290000000002,7310.496944458514
2025-08-19 09:03:00,100.0,0.1106480000000003,0.8022012073956303,2.7488420000000007,5.30023,67.12959999999998,7310.546944458514
2025-08-19 09:06:00,100.0,0.1106480000000003,0.808551395974517,2.748843,5.3291699999999995,68.86579999999998,7310.596944458514
2025-08-19 09:09:00,100.0,0.11064799999999941,0.7573621860151283,2.6041669999999995,4.953010000000001,65.10410000000002,7310.646944458515
2025-08-19 09:12:00,100.0,0.16851799999999972,0.8334189614526395,2.6909720000000004,4.89514,54.9769,7310.696944458515
2025-08-19 09:15:00,100.0,0.1106480000000003,0.7702460424213418,2.604166,5.01088,65.97220000000004,7310.746944458515
2025-08-19 09:18:00,100.0,0.0817129999999997,0.7407023323229635,2.459492,5.039820000000001,66.55090000000001,7310.796944458515
2025-08-19 09:21:00,100.0,0.0817129999999997,0.7166224802593486,2.3726849999999997,4.837273000000001,51.50459999999998,7310.846944458515
2025-08-19 09:24:00,100.0,0.11064899999999955,0.770247728114457,2.4016209999999996,4.808333,63.36800000000005,7310.8969444585155
2025-08-19 09:27:00,100.0,0.11064899999999955,0.691992034124974,2.5752319999999997,4.634721,63.07869999999997,7310.946944458516
2025-08-19 09:30:00,100.0,0.11064899999999955,0.7183391004769204,2.6041669999999995,4.779393,68.287,7310.996944458516
2025-08-19 09:33:00,100.0,0.13958400000000015,0.8221088369746906,2.5752320000000006,4.953012999999999,65.39340000000004,7311.046944458516
2025-08-19 09:36:00,100.0,0.139583,0.8355486532663475,2.604166,5.039814000000001,55.55559999999997,7311.096944458516
2025-08-19 09:39:00,100.0,0.1106480000000003,0.783069696012351,2.4594899999999997,4.924068999999999,65.10419999999999,7311.146944458516
2025-08-19 09:42:00,100.0,0.1106480000000003,0.75736218601513,2.34375,4.6925930000000005,70.60180000000003,7311.196944458517
2025-08-19 09:45:00,100.0,0.08171300000000059,0.6984247946916496,2.4016210000000004,4.7793969999999995,66.55090000000001,7311.246944458517
2025-08-19 09:48:00,100.0,0.1106480000000003,0.7638117003531323,2.430555,4.808333999999999,66.84030000000001,7311.296944458517
2025-08-19 09:51:00,100.0,0.08171300000000059,0.7166212266490225,2.3148150000000003,4.7793969999999995,68.5764,7311.346944458517
2025-08-19 09:54:00,100.0,0.08171300000000059,0.7286868908738883,2.3726850000000006,4.895139,65.39349999999999,7311.396944458517
2025-08-19 10:12:00,62.12384,1.325926,0.9394739058133973,4.687501000000001,3.998151000000001,24.30559999999997,7311.396944458517
2025-08-19 10:15:00,71.46991,1.0365739999999999,0.918738054618467,4.282407999999999,4.056022,32.40730000000002,7311.396944458517
2025-08-19 10:18:00,92.56366,0.8050930000000003,0.918306390035225,3.90625,4.1428210000000005,59.31709999999998,7311.396944458517
2025-08-19 10:21:00,93.48958,0.9787039999999996,1.1458508410637336,5.005786,5.358104000000001,52.9513,7311.396944458517
2025-08-19 10:24:00,88.39699,0.8629629999999997,1.092685039193223,4.976852999999999,5.473840000000001,59.89589999999998,7311.396944458517
2025-08-19 10:27:00,84.80903,0.8050920000000001,1.0705940681947321,4.7453710000000004,5.3291699999999995,57.87030000000004,7311.396944458517
2025-08-19 10:30:00,80.35301,0.834028,1.0127216833266477,4.542825,4.924074999999999,54.6875,7311.396944458517
2025-08-19 10:33:00,74.71065,0.8050930000000003,0.9446818624654513,4.2534730000000005,4.5479199999999995,46.875,7311.396944458517
2025-08-19 10:39:00,50.17361,0.3421290000000008,0.7755148063342351,3.6747680000000003,4.808333,16.203700000000026,7311.396944458517
2025-08-19 10:42:00,42.53472,0.6893520000000004,0.8018336344836765,4.195602000000001,4.43218,8.391100000000051,7311.4469444585175
2025-08-19 10:45:00,41.95602,0.8629629999999997,0.8798683362513501,4.774306,4.808334,8.39119999999997,7311.496944458518
2025-08-19 10:48:00,38.13657,0.9787029999999994,0.8917934384261329,4.947917,4.779400000000001,4.050900000000013,7311.546944458518
2025-08-19 10:51:00,39.03357,1.0365739999999999,0.8541211496379911,4.918982000000001,4.576854,2.8935000000000173,7311.596944458518
2025-08-19 10:54:00,38.71528,0.9787039999999996,0.8120657969546223,4.571759999999999,4.258564000000001,4.91900000000004,7311.646944458518
2025-08-19 10:57:00,39.38079,0.9787039999999996,0.8120692228776305,4.513889,4.200699,3.4721999999999866,7311.696944458518
2025-08-19 11:00:00,40.79861,0.9497680000000006,0.7992349493720635,4.398148000000001,4.113894,6.076400000000035,7311.746944458519
2025-08-19 11:03:00,30.29514,1.6152770000000007,0.8503112799592389,4.774306000000001,3.5351850000000002,-4.050900000000013,7311.796944458519
2025-08-19 11:06:00,36.95023,2.1650470000000004,0.8993028340940272,4.774305,2.86968,-0.5787000000000262,7311.846944458519
2025-08-19 11:09:00,47.3669,1.933566,0.8953085348776963,4.7743020000000005,3.159026,13.310200000000009,7311.896944458519
2025-08-19 11:12:00,51.24421,1.90463,0.9423120485486748,4.976857000000001,3.448377,15.04630000000003,7311.946944458519
2025-08-19 11:15:00,51.93866,1.8467600000000006,0.9755847255623508,5.208337,3.795597,17.36110000000002,7311.9969444585195
2025-08-19 11:18:00,68.98148,1.3548610000000005,1.0063140275989717,5.150462000000001,4.518980999999999,31.5394,7312.04694445852
2025-08-19 11:21:00,53.76157,1.7310179999999997,1.0298913525777564,5.497687,4.316439000000001,21.411999999999978,7312.09694445852
2025-08-19 11:24:00,50.34722,1.90463,1.0672380361385247,5.613428,4.229628,18.807900000000018,7312.14694445852
2025-08-19 11:27:00,50.54977,2.0782410000000002,1.0498347897021207,5.7291680000000005,4.084957,15.625,7312.19694445852
2025-08-19 11:30:00,48.03241,1.9625000000000004,1.0129972389217237,5.642358000000001,4.113888,14.178200000000004,7312.24694445852
2025-08-19 11:33:00,47.4537,1.90463,1.0435554628688453,5.555553000000001,4.142823,13.310200000000009,7312.296944458521
2025-08-19 11:36:00,49.88426,1.9335640000000005,1.0531987489268104,5.526617000000001,4.084953,15.9144,7312.346944458521
2025-08-19 11:39:00,52.5463,1.9625000000000004,1.0129972389217237,5.497687,3.9692169999999996,16.492999999999995,7312.396944458521
2025-08-19 11:42:00,53.00926,1.9046290000000008,0.9943688347110708,5.468752,3.9981529999999994,18.518500000000017,7312.446944458521
2025-08-19 11:45:00,51.70718,1.8756940000000002,1.0574062001711442,5.497687,4.142823,18.518599999999992,7312.496944458521
2025-08-19 11:48:00,50.08681,1.90463,1.0192882149793516,5.613423,4.171763,17.650499999999965,7312.5469444585215
2025-08-19 11:51:00,52.86458,1.991435,1.0723727138820902,5.671297,4.171761999999999,18.807900000000018,7312.596944458522
2025-08-19 11:54:00,53.38542,1.9625000000000004,1.0628045643087807,5.671297,4.200696999999999,17.939900000000023,7312.646944458522
2025-08-19 11:57:00,51.82292,1.9335649999999998,1.0287788836062048,5.642358,4.171763,17.361199999999997,7312.696944458522
2025-08-19 12:00:00,51.90972,1.9625000000000004,1.0129972389217237,5.6712929999999995,4.142822999999999,17.939800000000048,7312.746944458522
2025-08-19 12:03:00,53.24074,1.9335640000000005,3.5151256589128024,0.2604160000000002,4.113893,17.650500000000022,7312.796944458522
2025-08-19 12:06:00,57.40741,1.615278,0.9886235174546683,5.410884,4.345366000000001,22.85880000000003,7312.846944458523
2025-08-19 12:09:00,90.65394,0.6314820000000001,0.7435094780132893,3.3275450000000006,3.5641230000000004,56.13420000000002,7312.896944458523
2025-08-19 12:12:00,100.0,0.48680599999999963,0.7743041081993202,3.211805,3.882409000000001,54.97689999999997,7312.946944458523
2025-08-19 12:15:00,100.0,0.5446770000000001,0.8129130280920451,3.4432919999999996,4.056015,59.02780000000001,7312.996944458523
2025-08-19 12:18:00,90.01736,0.6604169999999998,0.9098238120720984,3.9641210000000004,4.518984000000001,54.6875,7313.046944458523
2025-08-19 12:21:00,79.51389,0.8050930000000003,0.9183045512637693,4.311347,4.547914,52.08339999999998,7313.0969444585235
2025-08-19 12:24:00,66.43519,0.6893510000000003,0.8909484990112432,4.2245360000000005,4.663655,37.615700000000004,7313.146944458524
2025-08-19 12:27:00,58.53588,1.2391199999999998,0.9755560221870584,5.034724,4.547914,25.75229999999999,7313.196944458524
2025-08-19 12:30:00,53.03819,1.4995380000000003,0.9873459586543992,5.150466000000001,4.258568,19.965300000000013,7313.246944458524
2025-08-19 12:33:00,46.81713,1.615278,0.9886309241271454,5.353007,4.287499,10.995400000000018,7313.296944458524
2025-08-19 12:36:00,44.93634,1.8178239999999999,0.9410169821967416,5.208336999999999,3.7956030000000007,8.680499999999995,7313.346944458524
2025-08-19 12:39:00,42.7662,1.90463,0.9687377482016613,5.237272999999999,3.7377330000000004,9.259299999999996,7313.396944458525
2025-08-19 12:42:00,44.35764,1.9335640000000005,0.9238187940801333,5.2951369999999995,3.708792999999999,9.259199999999964,7313.446944458525
2025-08-19 12:45:00,43.77893,1.8467590000000005,0.9502943271988825,5.179397000000001,3.7377279999999997,7.233699999999999,7313.496944458525
2025-08-19 12:48:00,45.60185,1.9625000000000004,0.9326024336640026,5.2951369999999995,3.6798569999999993,8.391199999999998,7313.546944458525
2025-08-19 12:51:00,47.88773,1.9625000000000004,0.9870464943311079,5.526617000000001,3.9692169999999996,11.284699999999987,7313.596944458525
2025-08-19 12:54:00,47.62732,1.7599540000000005,0.9471375794372142,5.150462,3.8245379999999995,11.574000000000012,7313.6469444585255
2025-08-19 12:57:00,49.82639,1.6442130000000006,0.8845154466134073,4.89005,3.6509270000000003,14.757000000000005,7313.696944458526
2025-08-19 13:00:00,51.38889,1.5863430000000003,0.934694542814101,4.86111,3.766666999999999,14.467600000000004,7313.746944458526
2025-08-19 13:03:00,49.18982,1.7020840000000002,0.9279621130944561,5.208332,3.940278,15.3356,7313.796944458526
2025-08-19 13:06:00,47.9456,1.8178240000000008,0.9661476466524984,5.410882000000001,4.027088,14.467600000000004,7313.846944458526
2025-08-19 13:09:00,46.00695,1.8467590000000005,0.9755930164703238,5.439817000000001,4.027088,10.995399999999961,7313.896944458526
2025-08-19 13:12:00,44.76273,1.8467590000000005,0.9502943271988825,5.468752,4.027082999999999,10.416699999999992,7313.946944458527
2025-08-19 13:15:00,45.71759,1.9046290000000008,0.9423117370593249,5.410882000000001,3.882402999999999,11.863499999999988,7313.996944458527
2025-08-19 13:18:00,44.76273,1.991435,0.969197784551334,5.555558,3.9402729999999995,9.838000000000022,7314.046944458527
2025-08-19 13:21:00,44.58912,2.0493050000000004,0.986957314034807,5.555558,3.882402999999999,8.391200000000026,7314.096944458527
2025-08-19 13:24:00,43.98148,1.9335649999999998,1.0037012684774909,5.671298,4.171763,9.548599999999965,7314.146944458527
2025-08-19 13:27:00,45.51505,1.9625000000000004,1.0129972389217237,5.6712929999999995,4.142822999999999,9.259299999999996,7314.1969444585275
2025-08-19 13:30:00,44.06829,1.8756940000000002,0.9332905087807775,5.584487,4.0849530000000005,7.8125,7314.246944458528
2025-08-19 13:33:00,46.67245,1.9335640000000005,0.9779048008309503,5.497687,3.969212999999999,7.8125,7314.296944458528
2025-08-19 13:36:00,48.64005,1.991435,1.0222578267723006,5.758097,4.200692,13.310200000000009,7314.346944458528
2025-08-19 13:39:00,46.09375,1.8756940000000002,0.9849997966503873,5.584487,4.142823,11.284700000000043,7314.396944458528
2025-08-19 13:42:00,43.20023,1.90463,0.994369157864376,5.671298,4.200698,6.94440000000003,7314.446944458528
2025-08-19 13:45:00,45.08102,1.9914360000000002,0.9961447761517248,5.555553000000001,3.9692169999999996,8.1019,7314.496944458529
2025-08-19 13:48:00,47.04861,1.8756950000000003,0.9595345217362734,5.295141999999999,3.8245370000000003,10.995400000000018,7314.546944458529
2025-08-19 13:51:00,47.01968,1.7599540000000005,0.9471375794372142,5.324077000000001,3.9981530000000003,12.152799999999957,7314.596944458529
2025-08-19 13:54:00,44.84954,1.8467590000000005,1.000183431637951,5.468752,4.0849530000000005,9.837999999999965,7314.646944458529
2025-08-19 13:57:00,44.2419,1.90463,0.9687377482016596,5.6423630000000005,4.142823,7.523199999999974,7314.696944458529
2025-08-19 14:00:00,43.2581,1.9335640000000005,1.0037009465866127,5.613427000000001,4.113893,7.233800000000031,7314.7469444585295
2025-08-19 14:03:00,43.75,1.8467590000000005,0.9502943271988825,5.468752,4.027082999999999,8.101800000000026,7314.79694445853
2025-08-19 14:06:00,47.80093,1.90463,0.9687377482016596,5.381947,3.8824069999999997,10.416699999999992,7314.84694445853
2025-08-19 14:09:00,48.37963,1.9046290000000008,0.9943688347110708,5.468752,3.9981529999999994,12.731400000000008,7314.89694445853
2025-08-19 14:12:00,47.8588,1.991435,1.0723727138820902,5.729168,4.229632999999999,11.863399999999956,7314.94694445853
2025-08-19 14:15:00,49.73959,2.1071750000000007,1.1102784200182307,6.278938,4.663652999999999,13.020899999999983,7314.99694445853
2025-08-19 14:18:00,50.20255,2.07824,1.1008607693792734,6.105323,4.5189829999999995,16.203700000000026,7315.046944458531
2025-08-19 14:21:00,47.8588,1.9335649999999998,1.053199081548727,5.960647999999999,4.518983,11.863400000000013,7315.096944458531
2025-08-19 14:24:00,49.97107,1.991435,1.0476408875296188,5.960647999999999,4.432173,15.335700000000031,7315.146944458531
2025-08-19 14:27:00,50.34722,1.90463,1.0435554628688453,5.787033,4.374302999999999,15.9144,7315.196944458531
2025-08-19 14:30:00,49.45023,1.8756950000000003,1.033864643525582,6.076393,4.692588,12.442200000000014,7315.246944458531
2025-08-19 14:33:00,50.02894,1.9335649999999998,1.100328907673657,6.018518,4.634722999999999,14.178200000000004,7315.2969444585315
2025-08-19 14:36:00,48.84259,1.991435,1.0723727138820918,5.873837999999999,4.374303,13.599500000000035,7315.346944458532
2025-08-19 14:39:00,50.92593,1.8467590000000005,1.0241501175645398,5.642361999999999,4.287503,14.757000000000005,7315.396944458532
2025-08-19 14:42:00,50.43403,1.7599530000000003,0.9947343454713621,5.555555999999999,4.287503,14.757000000000005,7315.446944458532
2025-08-19 14:45:00,50.9838,1.7888890000000002,1.0502354494889714,5.758101999999999,4.5189829999999995,16.493100000000027,7315.496944458532
2025-08-19 14:48:00,51.41782,1.817825,1.0143873013400586,5.758101999999999,4.432177,15.914300000000026,7315.546944458532
2025-08-19 14:51:00,53.09606,1.8178240000000008,1.0376277109414749,5.700227,4.403242999999999,19.097199999999987,7315.596944458533
2025-08-19 14:54:00,51.96759,1.7888890000000002,1.004582143254337,5.8159719999999995,4.518983,17.36110000000002,7315.646944458533
2025-08-19 14:57:00,52.31481,1.7888890000000002,1.0723258000724012,5.844912,4.634722999999999,18.807800000000043,7315.696944458533
2025-08-19 15:00:00,54.25347,1.8467590000000005,1.1147128298251099,6.105322,4.866203,18.22919999999999,7315.746944458533
2025-08-19 15:03:00,71.03588,1.2969910000000002,1.1010604399922623,5.671292,5.300230999999999,23.7269,7315.796944458533
2025-08-19 15:06:00,76.59144,0.9787040000000005,1.1061523838026661,5.324072000000001,5.5895779999999995,42.245299999999986,7315.8469444585335
2025-08-19 15:09:00,79.62963,0.9787030000000003,1.1194765289139503,5.324077,5.618513999999999,44.56020000000001,7315.896944458534
2025-08-19 15:12:00,82.20486,0.8918980000000003,1.084087505943325,5.121531999999999,5.531713999999999,47.74300000000005,7315.946944458534
2025-08-19 15:15:00,56.85764,1.412732,1.0480761928258193,5.555552,4.8951400000000005,21.122699999999952,7315.996944458534
2025-08-19 15:18:00,52.80671,1.8756940000000002,1.0574062001711442,5.787037000000001,4.432173000000001,17.650400000000047,7316.046944458534
2025-08-19 15:21:00,52.5463,1.9335640000000005,1.0531987489268104,5.671297,4.229632999999999,16.782399999999996,7316.096944458534
2025-08-19 15:24:00,53.15394,1.7888890000000002,1.0045740705209103,5.7870420000000005,4.490043,19.675900000000013,7316.146944458535
2025-08-19 15:27:00,76.33102,1.210185,1.0296678042327336,5.034720000000001,4.692595000000001,38.19440000000003,7316.196944458535
2025-08-19 15:30:00,77.45949,1.0655089999999996,1.1108269757071676,5.1504579999999995,5.242359,43.98149999999998,7316.246944458535
2025-08-19 15:33:00,91.81134,0.8918979999999994,0.9648436192259546,4.774309,4.9240710000000005,54.9768,7316.296944458535
2025-08-19 15:36:00,100.0,0.6893519999999995,1.0101855185040136,4.456022999999999,5.184491,64.81480000000002,7316.346944458535
2025-08-19 15:39:00,100.0,0.8050930000000003,1.1304775783562464,4.687505000000001,5.415972,65.97230000000002,7316.3969444585355
2025-08-19 15:42:00,99.39236,0.8050930000000003,1.1422489788705668,4.832177,5.589583999999999,61.34260000000003,7316.446944458536
2025-08-19 15:45:00,88.80208,0.6893520000000004,1.1004141626071502,4.8321760000000005,5.792129999999999,63.0787,7316.496944458536
2025-08-19 15:48:00,80.49769,0.631481,1.0385501722151806,4.542823,5.502781,54.97679999999997,7316.546944458536
2025-08-19 15:51:00,77.28588,0.7761570000000004,1.052978572819998,4.7453710000000004,5.358104999999999,50.05789999999996,7316.596944458536
2025-08-19 15:54:00,74.59491,0.8050920000000001,1.0583946691495065,4.774306000000001,5.3291699999999995,48.6112,7316.646944458536
2025-08-19 15:57:00,70.45718,0.8629629999999997,0.9495125454844319,4.745371,4.92407,38.19440000000003,7316.696944458537
2025-08-19 16:00:00,65.82755,0.9497679999999997,1.0228242569457717,4.803241,4.953005,34.72219999999999,7316.746944458537
2025-08-19 16:03:00,64.20718,1.0076389999999993,0.9512447402312608,4.745369999999999,4.634724,32.696799999999996,7316.796944458537
2025-08-19 16:06:00,65.21991,1.0365739999999999,0.9498247069675506,4.600694,4.432174000000001,32.11810000000003,7316.846944458537
2025-08-19 16:09:00,69.03935,1.0944439999999993,0.9768845020309461,4.716434,4.490049000000001,37.3263,7316.896944458537
2025-08-19 16:12:00,69.44444,1.0944440000000002,1.0078400320607828,4.6875,4.518984000000001,39.9306,7316.9469444585375
2025-08-19 16:15:00,70.48611,1.0076389999999993,1.0101813652712885,4.861112,4.866199,37.61580000000001,7316.996944458538
2025-08-19 16:18:00,71.67245,0.9497689999999999,0.9809147337964582,4.687501,4.750464,42.53479999999996,7317.046944458538
2025-08-19 16:21:00,71.41204,0.7761579999999997,0.9793680348677876,4.62963,5.068754,43.402799999999985,7317.096944458538
2025-08-19 16:24:00,74.33449,0.7761579999999997,0.9793667360200569,4.427083,4.866204000000001,46.875,7317.146944458538
2025-08-19 16:27:00,75.26042,0.8050929999999994,0.9961527130996882,4.51389,4.924079000000001,45.1388,7317.196944458538
2025-08-19 16:30:00,74.85532,0.747223,0.9746918231998667,4.600695,5.097684000000001,45.42829999999998,7317.246944458539
2025-08-19 16:33:00,70.92014,0.834028,1.0127212405830868,4.774306,5.1555550000000006,40.50920000000002,7317.296944458539
2025-08-19 16:36:00,66.17477,0.9497680000000006,1.0365567520819337,4.976852000000001,5.1555599999999995,35.30099999999999,7317.346944458539
2025-08-19 16:39:00,62.35532,0.9787040000000005,0.9956220855299098,4.861112,4.89514,30.382000000000005,7317.396944458539
2025-08-19 16:42:00,59.75116,1.0365739999999999,0.9498236451072662,4.8321760000000005,4.663654000000001,26.04169999999999,7317.446944458539
2025-08-19 16:45:00,60.04051,1.123379,0.9419847675817309,4.774305,4.432179,27.77769999999998,7317.4969444585395
2025-08-19 16:48:00,55.98958,1.0655099999999997,0.9634118255107836,4.861112,4.663654000000001,23.148199999999974,7317.54694445854
2025-08-19 16:51:00,53.96412,1.0365739999999999,0.9343723069761097,4.803240000000001,4.605784,21.12270000000001,7317.59694445854
2025-08-19 16:54:00,56.56829,1.0655089999999996,0.9478119936021069,4.890046,4.663654,23.14820000000003,7317.64694445854
2025-08-19 16:57:00,57.63889,1.0365739999999999,0.9187358797038797,4.600694,4.3743039999999995,23.4375,7317.69694445854
2025-08-19 17:00:00,55.6713,0.9787039999999996,0.9071238278203138,4.456017999999999,4.316434000000001,21.411999999999978,7317.74694445854
2025-08-19 17:03:00,54.86111,1.0365739999999999,0.918738054618467,4.62963,4.403244,21.99079999999998,7317.796944458541
2025-08-19 17:06:00,58.04398,1.123379,0.874562423030817,4.571759,4.113894,24.884299999999996,7317.846944458541
2025-08-19 17:09:00,55.23727,0.9497679999999997,0.8933057908639446,4.456018,4.345375,21.990700000000004,7317.896944458541
2025-08-19 17:12:00,52.74884,1.0076389999999993,0.873771139671825,4.600695,4.345374,17.650400000000047,7317.946944458541
2025-08-19 17:15:00,51.33102,0.9787039999999996,0.8762722995597448,4.62963,4.432174,18.22919999999999,7317.996944458541
2025-08-19 17:18:00,52.69097,1.0944439999999993,0.8961445169974808,4.600695,4.229629000000001,18.22909999999996,7318.0469444585415
2025-08-19 17:21:00,53.79051,1.0365739999999999,0.8541177055179359,4.3402780000000005,3.998144000000001,18.22909999999996,7318.096944458542
2025-08-19 17:24:00,49.30555,0.8629629999999997,0.7911217952011895,4.079861,3.9402790000000003,15.9144,7318.146944458542
2025-08-19 17:27:00,47.39584,0.8918989999999996,0.8046990544812191,4.224538,4.056014000000001,13.02090000000004,7318.196944458542
2025-08-19 17:30:00,46.41204,0.8918989999999996,0.7890597232449921,4.195602,3.9981480000000005,11.863499999999988,7318.246944458542
2025-08-19 17:33:00,45.3125,0.9497679999999997,0.7489797437895539,4.050925,3.6798610000000007,10.706000000000017,7318.296944458542
2025-08-19 17:36:00,44.18403,0.8050920000000001,0.7017421826409409,3.8483800000000006,3.650926,8.969899999999996,7318.346944458543
2025-08-19 17:39:00,30.87384,1.615278,0.771059541055167,4.3402780000000005,3.0143519999999997,-6.076300000000003,7318.396944458543
2025-08-19 17:42:00,30.1794,1.9625000000000004,0.7749677122211286,4.398148,2.6381939999999995,-6.6551000000000045,7318.446944458543
2025-08-19 17:48:00,30.72917,1.7599530000000003,0.753484588018134,4.0509260000000005,2.522455,-7.233799999999974,7318.446944458543
2025-08-19 18:00:00,32.03125,1.8756950000000003,0.8180913286615545,3.9351850000000006,2.3199070000000006,-6.365700000000004,7318.446944458543
2025-08-19 18:03:00,35.53241,1.9625000000000004,0.9602788162527259,4.976852000000001,3.3905119999999993,-0.5787000000000262,7318.446944458543
2025-08-19 18:06:00,35.09838,1.8756940000000002,0.8487338183015828,5.034717,3.4483829999999998,-1.1573999999999955,7318.446944458543
2025-08-19 18:09:00,33.21759,1.9046290000000008,0.7938863626132107,4.484954,2.811806,-3.182899999999961,7318.446944458543
2025-08-19 18:12:00,33.33334,1.9046290000000008,0.7938863626132107,4.311342,2.6381939999999995,-3.761599999999987,7318.446944458543
2025-08-19 18:15:00,35.15625,1.9335640000000005,0.8656157281296102,4.571758,2.9275469999999997,-2.314799999999991,7318.446944458543
2025-08-19 18:18:00,32.29166,1.8467599999999997,0.840228693217106,4.774306,3.216893,-3.4721999999999866,7318.446944458543
2025-08-19 18:21:00,30.32407,1.9335649999999998,0.7672399419352358,4.774305999999999,3.0432830000000006,-5.7871000000000095,7318.446944458543
2025-08-19 18:24:00,30.20833,1.991435,0.782664611344836,4.398148,2.6092589999999998,-5.208300000000008,7318.446944458543
2025-08-19 18:30:00,33.65162,2.280787,0.8957641170332212,4.6875,2.6381940000000004,-4.050900000000013,7318.446944458543
2025-08-19 18:33:00,31.77083,2.0203699999999998,0.825692697465853,4.513888,2.7249999999999996,-4.91900000000004,7318.446944458543
2025-08-19 18:36:00,33.15972,2.020371,0.8590372894152022,4.658565,2.8986099999999997,-4.340300000000013,7318.446944458543
2025-08-19 18:39:00,31.39468,1.90463,0.7594955880420249,4.484955,2.782871,-5.208300000000008,7318.446944458543
2025-08-19 18:42:00,31.42361,1.9335649999999998,0.7672448848660205,4.484954,2.7539350000000002,-4.91900000000004,7318.446944458543
2025-08-19 18:45:00,31.56828,1.9625000000000004,0.8427459609604367,4.398148,2.696065,-5.208399999999983,7318.446944458543
2025-08-20 07:03:00,30.93172,1.8756949999999994,0.785864500825623,4.918982,3.2747669999999998,-8.39119999999997,7318.446944458543
2025-08-20 07:06:00,30.35301,1.7888890000000002,0.8231490790863802,4.861111999999999,3.361573,-6.655199999999979,7318.446944458543
2025-08-20 07:45:00,36.22685,1.8467599999999997,0.8098161679159166,4.803241,3.216901,-3.761599999999987,7318.446944458543
2025-08-20 07:48:00,37.9919,1.8467590000000005,0.8098126503936194,4.513889,2.9275469999999997,-0.5786999999999694,7318.496944458543
2025-08-20 07:51:00,35.76389,1.9625000000000004,0.874021874160917,4.947913000000001,3.274772999999999,-2.893599999999992,7318.546944458543
2025-08-20 07:54:00,36.19791,1.8756950000000003,0.818094582406492,4.947912,3.332636999999999,-1.7361999999999966,7318.5969444585435
2025-08-20 07:57:00,34.78009,1.7888890000000002,0.7616251359122646,4.2534719999999995,2.696064,-2.893599999999992,7318.646944458544
2025-08-20 08:00:00,41.63773,1.4127319999999992,0.6814426469881182,3.6458329999999997,2.493518000000001,2.8934999999999604,7318.696944458544
2025-08-20 08:03:00,44.67593,1.3548610000000005,0.8089228876846608,4.166667,3.245833,5.787000000000035,7318.746944458544
2025-08-20 08:06:00,42.21643,1.6442129999999997,0.8340489169591379,5.208336,3.9113430000000005,5.786999999999978,7318.796944458544
2025-08-20 08:09:00,37.5,1.7020840000000002,0.7972699849767731,4.774305,3.361573000000001,-0.2892999999999688,7318.846944458544
2025-08-20 08:12:00,40.36459,1.8467590000000005,0.8402325077312562,4.687501,3.1300929999999996,2.6041000000000167,7318.896944458545
2025-08-20 08:15:00,41.55093,1.8467590000000005,0.8402335348665712,4.62963,3.072223,3.4721999999999866,7318.946944458545
2025-08-20 08:18:00,38.71528,1.8756950000000003,0.8487248026454989,4.803242,3.2168979999999996,1.7361999999999966,7318.996944458545
2025-08-20 08:21:00,36.34259,1.8178240000000008,0.8317089660606125,4.629630000000001,3.101157999999999,-1.446799999999996,7319.046944458545
2025-08-20 08:24:00,39.78588,1.9625000000000004,0.9602788162527277,4.918982,3.332642,1.4467000000000212,7319.096944458545
2025-08-20 08:27:00,44.64699,1.5574079999999997,0.8314103610727616,4.7164399999999995,3.5351820000000007,6.365799999999979,7319.1469444585455
2025-08-20 08:30:00,46.23843,1.7020840000000002,0.8783238416927309,4.832181,3.5062469999999992,6.365700000000004,7319.196944458546
2025-08-20 08:33:00,43.80787,1.7888890000000002,0.8518374494601133,4.861112,3.3905129999999994,3.4721999999999866,7319.246944458546
2025-08-20 08:36:00,42.24537,1.8756940000000002,0.8487296811677448,4.861111,3.2747729999999997,4.050900000000013,7319.296944458546
2025-08-20 08:39:00,44.8206,2.0493059999999996,0.9295089145342622,5.237268,3.506252,7.233800000000031,7319.346944458546
2025-08-20 08:42:00,41.43518,1.8756949999999994,0.9332816032994025,5.150468,3.6509229999999997,3.182800000000043,7319.396944458546
2025-08-20 08:45:00,44.06829,1.9914360000000002,0.9961356142439218,5.6423630000000005,4.056017,6.365799999999979,7319.446944458547
2025-08-20 08:48:00,47.77199,1.9625000000000004,0.9602788162527277,5.468752,3.8824120000000004,9.837999999999965,7319.496944458547
2025-08-20 08:51:00,65.36458,1.12338,0.8917886355759719,4.542824,4.113892,30.092600000000004,7319.546944458547
2025-08-20 08:54:00,69.29977,0.9497680000000006,0.9950137112121272,4.86111,4.953014,35.59030000000001,7319.596944458547
2025-08-20 08:57:00,69.29977,0.7761570000000004,1.0529781571903796,4.890042000000001,5.502775000000001,36.45830000000001,7319.646944458547
2025-08-20 09:00:00,66.05903,0.8629629999999997,1.0419890087913897,5.092593,5.473840000000001,32.40750000000003,7319.6969444585475
2025-08-20 09:03:00,73.64005,1.0076390000000002,1.0388025180950735,5.092592000000001,5.155552999999999,40.509299999999996,7319.746944458548
2025-08-20 09:06:00,86.02431,1.1812500000000004,1.0484091842609147,5.324077000000001,5.068747,47.453700000000026,7319.796944458548
2025-08-20 09:09:00,82.29167,0.7761570000000004,0.9793657191542183,4.427084000000001,4.866205,51.79399999999998,7319.846944458548
2025-08-20 09:12:00,71.58565,0.8050920000000001,1.0705919668511474,4.918982000000001,5.502776,39.64119999999997,7319.896944458548
2025-08-20 09:15:00,75.52083,1.0076390000000002,1.052922144027384,4.947913000000001,5.039814,44.27089999999998,7319.946944458548
2025-08-20 09:18:00,77.83565,0.834028,0.9204898091330238,4.340279000000001,4.518979,48.32170000000002,7319.996944458549
2025-08-20 09:21:00,79.31134,0.8050929999999994,0.9446791513034017,4.282408,4.576849000000001,50.63659999999999,7320.046944458549
2025-08-20 09:24:00,84.375,0.8629639999999998,1.1298364592872987,5.150461999999999,5.7342580000000005,52.95139999999998,7320.096944458549
2025-08-20 09:27:00,90.45139,0.9208340000000002,1.0479885318888178,5.063661999999999,5.329168,52.37270000000001,7320.146944458549
2025-08-20 09:30:00,90.88542,0.834028,1.0632346193145865,4.658565,5.1555539999999995,53.81940000000003,7320.196944458549
2025-08-20 09:33:00,92.96875,0.8918980000000003,1.0452646480076913,4.716435000000001,5.039814000000001,57.00229999999999,7320.2469444585495
2025-08-20 09:36:00,90.10417,0.8629629999999997,1.0290900989058493,4.6296289999999996,4.9819450000000005,57.00230000000005,7320.29694445855
2025-08-20 09:42:00,86.45833,1.0076390000000002,1.0669182642741486,4.832177000000001,4.953014,53.24079999999998,7320.39694445855
2025-08-20 09:45:00,87.29745,0.8918980000000003,1.0321287909991848,4.600694000000001,4.895134,55.844899999999996,7320.44694445855
2025-08-20 09:48:00,91.49306,0.9497690000000008,0.9809127759092525,4.513889000000001,4.576847999999999,57.87040000000002,7320.49694445855
2025-08-20 09:51:00,91.89815,0.7761579999999997,1.0042391398523356,4.340278,4.837264,58.73840000000001,7320.546944458551
2025-08-20 09:54:00,91.98495,0.747223,0.9869415547268111,4.398149,4.924074000000001,60.18519999999995,7320.596944458551
2025-08-20 09:57:00,89.95949,0.7472219999999998,1.0111869151304886,4.398148,4.98194,61.053200000000004,7320.646944458551
2025-08-20 10:00:00,90.0463,0.8050930000000003,0.9706161048362915,4.369213,4.721524,59.60649999999998,7320.696944458551
2025-08-20 10:03:00,91.52199,0.7761569999999995,0.9793644203056824,4.195601,4.6347190000000005,58.73849999999999,7320.746944458551
2025-08-20 10:06:00,96.52778,0.920833,1.007544640363945,4.311342,4.490043,54.3981,7320.7969444585515
2025-08-20 10:09:00,98.06134,0.9787030000000003,1.1194792823214657,4.803241000000001,5.097683999999999,57.87040000000002,7320.846944458552
2025-08-20 10:12:00,100.0,1.0076390000000002,1.0945631535228508,4.890047,5.068754,65.39349999999996,7320.896944458552
2025-08-20 10:15:00,100.0,0.9497679999999997,1.1554518704553718,5.150467,5.5895790000000005,63.946799999999996,7320.946944458552
2025-08-20 10:18:00,100.0,1.0365740000000008,1.150813050059983,5.034722,5.271297999999999,65.68289999999996,7320.996944458552
2025-08-20 10:21:00,74.97106,0.2842590000000005,0.911439394264444,3.7615740000000004,5.589583,50.05780000000004,7321.046944458552
2025-08-20 10:24:00,58.68056,0.42893500000000007,0.9444991065039244,4.542824,5.8789370000000005,26.620300000000043,7321.096944458553
2025-08-20 10:27:00,52.48843,0.7472220000000007,0.9869417964200556,4.918982,5.44491,17.650500000000022,7321.146944458553
2025-08-20 10:30:00,51.93866,0.834028,0.9340063674722159,5.005782,5.213424,18.51849999999996,7321.196944458553
2025-08-20 10:33:00,51.59144,0.834028,0.9473972958291352,4.918982,5.155554,16.203700000000026,7321.246944458553
2025-08-20 10:36:00,57.2338,0.6604170000000007,0.8857966013071423,4.456019,4.953008,23.4375,7321.296944458553
2025-08-20 10:39:00,53.29861,0.631481,0.8917566782045969,4.340278,4.924074999999999,19.675900000000013,7321.3469444585535
2025-08-20 10:42:00,49.45023,0.631481,0.8318124157571674,4.398147,4.8372649999999995,15.04630000000003,7321.396944458554
2025-08-20 10:45:00,46.99074,0.6604159999999997,0.8113959976888369,4.282408,4.605790000000001,11.574099999999987,7321.446944458554
2025-08-20 10:48:00,46.35416,0.7472219999999998,0.8732592982518144,4.340278,4.605784000000001,11.863499999999988,7321.496944458554
2025-08-20 10:51:00,57.49421,0.4289360000000002,0.744509831025049,3.703704,4.461107999999999,25.173599999999965,7321.546944458554
2025-08-20 10:54:00,52.69097,0.42893500000000007,0.7655547910316515,3.819445,4.634725,17.071799999999996,7321.596944458554
2025-08-20 10:57:00,60.09838,0.39999999999999947,0.7439351152856211,3.5590279999999996,4.403238000000001,26.331099999999992,7321.646944458555
2025-08-20 11:00:00,56.8287,0.40000000000000036,0.7944193431507948,3.6747690000000004,4.663654999999999,24.305600000000027,7321.696944458555
2025-08-20 11:03:00,47.74305,0.5736119999999998,0.8082580908924152,4.079862,4.60579,14.178200000000004,7321.746944458555
2025-08-20 11:06:00,45.37037,0.6893519999999995,0.801830000487774,4.484954,4.7215240000000005,8.101799999999969,7321.796944458555
2025-08-20 11:09:00,54.16667,0.45787000000000067,0.7651676563040963,3.8194440000000007,4.547918,18.22919999999999,7321.846944458555
2025-08-20 11:12:00,59.31713,0.40000000000000036,0.7944189993040306,3.5879630000000002,4.576848,26.62039999999996,7321.8969444585555
2025-08-20 11:15:00,50.63657,0.4578709999999999,0.7651691070594909,3.8773149999999994,4.60579,16.492999999999995,7321.946944458556
2025-08-20 11:18:00,44.79166,0.6314820000000001,0.7693364964493771,4.224537000000001,4.51898,10.995399999999961,7321.996944458556
2025-08-20 11:21:00,47.74305,0.7472219999999998,0.8061326379428684,4.3402769999999995,4.461114,11.863499999999988,7322.046944458556
2025-08-20 11:24:00,47.04861,0.6893519999999995,0.840703559872085,4.311342,4.634724,13.310100000000034,7322.096944458556
2025-08-20 11:27:00,45.8044,0.7761579999999997,0.8212497844725367,4.513889,4.605784,10.995400000000018,7322.146944458556
2025-08-20 11:30:00,42.53472,0.8050920000000001,0.8219915876124805,4.456018,4.49005,5.7871000000000095,7322.196944458557
2025-08-20 11:33:00,42.85301,0.920833,0.8181396367794928,4.571758,4.3743039999999995,6.944500000000005,7322.246944458557
2025-08-20 11:36:00,44.47338,0.920833,0.833740621008732,4.571758,4.403244,9.838000000000022,7322.296944458557
2025-08-20 11:39:00,45.71759,0.920833,0.9088603759202699,4.890042000000001,4.866199,9.259299999999996,7322.346944458557
2025-08-20 11:42:00,48.09028,0.7182869999999992,0.8177166492407829,4.484953999999999,4.692589,12.152800000000013,7322.396944458557
2025-08-20 11:45:00,47.25116,0.6893519999999995,0.8018304547378068,4.369212999999999,4.605784000000001,11.574000000000012,7322.4469444585575
2025-08-20 11:48:00,46.2963,0.6893519999999995,0.8660366891812455,4.484954,4.866204,12.152800000000013,7322.496944458558
2025-08-20 11:51:00,52.77778,0.5736110000000005,0.8431935941199399,4.108796000000001,4.7215229999999995,17.93979999999999,7322.546944458558
2025-08-20 11:54:00,45.94907,0.6604170000000007,0.8240621981013768,4.311343000000001,4.66366,11.574099999999987,7322.596944458558
2025-08-20 11:57:00,39.84375,0.920833,0.8181418078701703,4.716435,4.518985,4.050999999999988,7322.646944458558
2025-08-20 12:00:00,42.96875,0.8918980000000003,0.8353529748660319,4.484954,4.3743039999999995,6.365800000000036,7322.696944458558
2025-08-20 12:03:00,42.88195,0.9497689999999999,2.431324833124904,0.5497689999999995,4.576854,6.94440000000003,7322.746944458559
2025-08-20 12:06:00,42.30324,1.0365739999999999,0.8706102542302473,4.947915999999999,4.634724,4.050900000000013,7322.796944458559
2025-08-20 12:09:00,40.0463,0.9497679999999997,0.8472094386135848,4.832176,4.63472,3.182800000000043,7322.846944458559
2025-08-20 12:12:00,40.0463,1.0655089999999996,0.8667813009750736,4.947917,4.576854,2.8934999999999604,7322.896944458559
2025-08-20 12:15:00,41.66666,1.0655089999999996,0.8667818806631823,4.890046,4.518984000000001,4.91900000000004,7322.946944458559
2025-08-20 12:18:00,41.23264,1.0655089999999996,0.9160392895812072,5.005787,4.721524,4.050900000000013,7322.9969444585595
2025-08-20 12:21:00,41.43518,1.0076389999999993,0.8737667198466194,5.150463,4.8951340000000005,4.629699999999957,7323.04694445856
2025-08-20 12:24:00,40.79861,1.0655089999999996,0.8498802886589331,4.918982,4.518984000000001,2.0255000000000223,7323.09694445856
2025-08-20 12:27:00,40.42245,1.0655089999999996,0.8152599323810713,4.745369999999999,4.287503999999999,4.051000000000045,7323.14694445856
2025-08-20 12:30:00,40.79861,1.0365739999999999,0.8541194275792883,4.716435,4.3743039999999995,4.340300000000013,7323.19694445856
2025-08-20 12:33:00,41.49305,0.9787039999999996,0.8446197518560499,4.6875,4.432174000000001,3.761600000000044,7323.24694445856
2025-08-20 12:36:00,43.6632,0.920833,0.8181412650978908,4.629630000000001,4.432179,6.944500000000005,7323.296944458561
2025-08-20 12:39:00,43.92361,0.834028,0.807351993799611,4.484953,4.432174000000001,7.5230999999999995,7323.346944458561
2025-08-20 12:42:00,43.02662,0.8918989999999996,0.8201281577645648,4.62963,4.490044000000001,5.7871000000000095,7323.396944458561
2025-08-20 12:45:00,41.92709,0.9787039999999996,0.8762744586410003,4.774306,4.576854000000001,4.050900000000013,7323.446944458561
2025-08-20 12:48:00,41.31945,1.0655089999999996,0.8834292790301149,4.947917,4.605784000000001,4.3402999999999565,7323.496944458561
2025-08-20 12:51:00,41.89815,1.0655089999999996,0.849877345587097,4.976852,4.576849000000001,4.340300000000013,7323.5469444585615
2025-08-20 12:54:00,41.17477,0.9787039999999996,0.8284619016433128,4.774306,4.490044000000001,6.365800000000036,7323.596944458562
2025-08-20 12:57:00,44.70486,1.036575,0.8203863666520205,4.62963,4.229628,6.94440000000003,7323.646944458562
2025-08-20 13:00:00,46.00695,0.9787030000000003,0.891790240182744,5.150467,4.981944,10.416600000000017,7323.696944458562
2025-08-20 13:03:00,46.09375,0.8918980000000003,0.8503888067184759,4.774306000000001,4.692594000000001,8.969899999999996,7323.746944458562
2025-08-20 13:06:00,46.2963,0.8629629999999997,0.8362959219160991,4.716435,4.663654000000001,10.706099999999992,7323.796944458562
2025-08-20 13:09:00,44.15509,0.8918989999999996,0.8503872254512608,4.687501,4.605784,7.5230999999999995,7323.846944458563
2025-08-20 13:12:00,43.60532,0.8629629999999997,0.8063767400304319,4.629629,4.518984,6.076400000000035,7323.896944458563
2025-08-20 13:15:00,46.12268,0.8050930000000003,0.7931142842426687,4.484954,4.461113999999999,9.548600000000022,7323.946944458563
2025-08-20 13:18:00,45.2257,0.8050930000000003,0.7931122640502939,4.456018,4.432174000000001,9.548699999999997,7323.996944458563
2025-08-20 13:21:00,43.8368,0.7761579999999997,0.7641750020818313,4.398148,4.374304,6.944399999999973,7324.046944458563
2025-08-20 13:24:00,43.80787,0.920833,0.8337374082462155,4.600694,4.432174000000001,5.787000000000035,7324.0969444585635
2025-08-20 13:27:00,43.80787,0.834028,0.7924694584087173,4.571759,4.490044000000001,5.208300000000008,7324.146944458564
2025-08-20 13:30:00,41.81134,0.8050930000000003,0.807636825709725,4.369213,4.3743039999999995,3.7615000000000123,7324.196944458564
2025-08-20 13:33:00,44.90741,0.8050929999999994,0.7635114665953606,4.224537,4.142829000000001,8.101800000000026,7324.246944458564
2025-08-20 13:36:00,47.25116,0.834028,0.8509271399529603,4.629631,4.663653999999999,11.284700000000043,7324.296944458564
2025-08-20 13:39:00,46.61459,0.834028,0.8509276333550437,4.57176,4.605784000000001,8.680499999999995,7324.346944458564
2025-08-20 13:42:00,45.8044,0.834028,0.8220503765044246,4.774306,4.750464,9.259200000000021,7324.396944458565
2025-08-20 13:45:00,47.82986,0.6893519999999995,0.7886205458311781,4.369213,4.576849000000001,9.837999999999965,7324.446944458565
2025-08-20 13:48:00,47.88773,0.6893519999999995,0.8018331802347334,4.398147,4.634724,11.574099999999987,7324.496944458565
2025-08-20 13:51:00,48.69791,0.7182879999999994,0.8177176546253049,4.4560189999999995,4.663654000000001,11.284699999999987,7324.546944458565
2025-08-20 13:54:00,49.65278,0.8050930000000003,0.8914622558561878,4.687501000000001,4.866204000000001,12.731499999999983,7324.596944458565
2025-08-20 13:57:00,50.08681,0.8050930000000003,0.8778473696362915,4.7453710000000004,4.895134,12.152700000000038,7324.6469444585655
2025-08-20 14:00:00,51.96759,0.8629639999999998,0.8940745880324841,4.745369999999999,4.8083279999999995,12.731499999999983,7324.696944458566
2025-08-20 14:03:00,51.38889,0.747223,0.9120694296264815,4.803237000000001,5.155554,16.203700000000026,7324.746944458566
2025-08-20 14:06:00,53.09606,0.8050930000000003,0.944677343859435,4.976857000000001,5.271294,16.49309999999997,7324.796944458566
2025-08-20 14:09:00,52.22801,0.8050930000000003,0.9183091481881798,4.890047000000001,5.1266240000000005,16.203700000000026,7324.846944458566
2025-08-20 14:12:00,52.80671,0.834028,0.9606775888709921,4.976852,5.242363999999999,17.071799999999996,7324.896944458566
2025-08-20 14:15:00,50.89699,0.7472219999999998,0.9120688585155128,4.861111999999999,5.213430000000001,13.599599999999953,7324.946944458567
2025-08-20 14:18:00,48.9294,0.834028,0.9068546310902778,4.918982,5.068754,12.731499999999983,7324.996944458567
2025-08-20 14:21:00,48.4375,0.8918980000000003,0.87992618456797,4.890042000000001,4.866204000000001,12.73150000000004,7325.046944458567
2025-08-20 14:24:00,51.0706,0.834028,0.8651262291270222,4.716436,4.779394,15.04630000000003,7325.096944458567
2025-08-20 14:27:00,53.90625,0.8050929999999994,0.9315498671014976,4.947922,5.213429,18.518500000000017,7325.146944458567
2025-08-20 14:30:00,52.11227,0.747223,0.9120694296264823,4.832177,5.184494000000001,16.782399999999996,7325.1969444585675
2025-08-20 14:33:00,50.72338,0.7182879999999994,0.8827594568339472,4.745369999999999,5.097684000000001,14.467600000000004,7325.246944458568
2025-08-20 14:36:00,52.69097,0.7761579999999997,0.8892089585033177,4.716436,4.9530140000000005,17.361000000000047,7325.296944458568
2025-08-20 14:39:00,51.35995,0.7182879999999994,0.8827612153244665,4.716436,5.068754,16.782399999999996,7325.346944458568
2025-08-20 14:42:00,49.94213,0.7761579999999997,0.8892071246752441,4.80324,5.039814,15.046299999999974,7325.396944458568
2025-08-20 14:45:00,47.71412,0.834028,0.8930878406864059,4.890042000000001,5.010884000000001,11.574000000000012,7325.446944458568
2025-08-20 14:48:00,47.54051,0.834028,0.8791776588280622,4.774306000000001,4.866204,11.863399999999956,7325.496944458569
2025-08-20 14:51:00,48.06134,0.8629629999999997,0.8655055074557783,4.687501,4.692589,12.731499999999983,7325.546944458569
2025-08-20 14:54:00,48.37963,0.920833,0.8941838896974557,4.890045,4.837264,12.442099999999982,7325.596944458569
2025-08-20 14:57:00,48.81366,0.8918980000000003,0.9088048527588575,4.86111,4.895134,12.731499999999983,7325.646944458569
2025-08-20 15:00:00,46.7882,0.8629629999999997,0.8798658681681736,4.861111,4.8951340000000005,11.863400000000013,7325.696944458569
2025-08-20 15:03:00,44.79166,0.920833,0.8643278419113125,4.774306,4.663654,9.259299999999996,7325.7469444585695
2025-08-20 15:06:00,47.77199,0.9787030000000003,0.8917907732238746,4.774306,4.605784,10.706000000000017,7325.79694445857
2025-08-20 15:09:00,49.73959,0.920833,0.9088613847222017,4.86111,4.837269000000001,13.020899999999983,7325.84694445857
2025-08-20 15:12:00,50.81019,0.8918980000000003,0.951036004816692,4.918982,5.039814000000001,14.46750000000003,7325.89694445857
2025-08-20 15:15:00,48.29282,0.8629629999999997,0.9081376892919467,5.005787000000001,5.097684000000001,12.442099999999982,7325.94694445857
2025-08-20 15:18:00,49.36343,0.9497679999999997,0.9083025666856953,4.918977000000001,4.837269000000001,12.442099999999982,7325.99694445857
2025-08-20 15:21:00,49.68171,0.9497689999999999,0.9083009906771249,4.890047,4.808333999999999,13.888800000000003,7326.046944458571
2025-08-20 15:24:00,52.17014,0.9497680000000006,0.952312731097937,5.034722,5.039814,16.493100000000027,7326.096944458571
2025-08-20 15:27:00,50.5787,0.834028,0.8930830587651342,4.976852000000001,5.097684000000001,15.9144,7326.146944458571
2025-08-20 15:30:00,50.17361,0.834028,0.8930878406864059,4.890042000000001,5.010884000000001,15.04630000000003,7326.196944458571
2025-08-20 15:33:00,51.12847,0.8918980000000003,0.8944435824055473,4.86111,4.866204000000001,15.625,7326.246944458571
2025-08-20 15:36:00,52.37269,0.8918980000000003,0.9088068280305248,4.774306000000001,4.808333999999999,14.75690000000003,7326.2969444585715
2025-08-20 15:39:00,50.89699,0.834028,0.8791776588280641,4.8321760000000005,4.924074000000001,15.9144,7326.346944458572
2025-08-20 15:42:00,51.50463,0.7761579999999997,0.8624246243937929,4.774306,4.953004,15.3356,7326.396944458572
2025-08-20 15:45:00,51.41782,0.7761579999999997,0.8892048323869043,4.600695,4.837264,15.3356,7326.446944458572
2025-08-20 15:48:00,52.98032,0.7761579999999997,0.8624274274902741,4.571759999999999,4.750464,16.782399999999996,7326.496944458572
2025-08-20 15:51:00,51.85185,0.7761579999999997,0.8758803732332249,4.658565,4.866204,14.46750000000003,7326.546944458572
2025-08-20 15:54:00,50.4919,0.834028,0.9204954389864257,4.832172000000001,5.010884,14.178200000000004,7326.596944458573
2025-08-20 15:57:00,50.95486,0.834028,0.8930811459920555,4.774306,4.895134,13.888900000000035,7326.646944458573
2025-08-20 16:00:00,48.81366,0.834028,0.8930835369579955,4.7453710000000004,4.866204,13.888900000000035,7326.696944458573
2025-08-20 16:03:00,48.84259,0.8918980000000003,0.8799246709294029,4.716435000000001,4.692594000000001,13.020800000000008,7326.746944458573
2025-08-20 16:06:00,49.4213,0.8918980000000003,0.8944425843008699,4.890042000000001,4.895134,13.020800000000008,7326.796944458573
2025-08-20 16:09:00,48.87153,0.8918980000000003,0.8799216436470092,4.7453710000000004,4.721524,13.310200000000009,7326.8469444585735
2025-08-20 16:12:00,47.25116,0.8629629999999997,0.8655085015823084,4.74537,4.750464000000001,10.706000000000017,7326.896944458574
2025-08-20 16:15:00,48.95834,0.9497679999999997,0.9083005053395443,4.861111,4.779399,13.310100000000034,7326.946944458574
2025-08-20 16:18:00,50.11574,0.834028,0.8651262291270222,4.7453710000000004,4.8083290000000005,14.756899999999973,7326.996944458574
2025-08-20 16:21:00,52.69097,0.8918980000000003,0.9088068280305248,4.716436000000001,4.750463999999999,16.782399999999996,7327.046944458574
2025-08-20 16:24:00,50.63657,0.8918989999999996,0.9230226376908415,5.0347230000000005,5.097684000000001,15.9144,7327.096944458574
