Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-20 16:27:00,48.95834,0.8918989999999996,0.908809309599271,4.976852999999999,5.010884000000001,12.731599999999958,7327.146944458575
2025-08-20 16:30:00,49.30555,0.9497689999999999,0.908298413988998,4.803242,4.721524,12.731499999999983,7327.196944458575
2025-08-20 16:33:00,48.55324,0.8629629999999997,0.8798683362513501,4.774306,4.808334,10.995300000000043,7327.246944458575
2025-08-20 16:36:00,48.23495,0.920833,0.9088583583141571,4.861111,4.837264,12.442099999999982,7327.296944458575
2025-08-20 16:39:00,49.10301,0.8918980000000003,0.9088048527588575,4.86111,4.895134,14.467600000000004,7327.346944458575
2025-08-20 16:42:00,50.4919,0.920833,0.9519655603696093,5.179402,5.242359,14.178299999999979,7327.3969444585755
2025-08-20 16:45:00,48.4375,0.8629629999999997,0.908142524810718,4.918977000000001,5.010884000000001,11.574099999999987,7327.446944458576
2025-08-20 16:48:00,48.84259,0.920833,0.9088583583141571,4.861111,4.837264,12.731499999999983,7327.496944458576
2025-08-20 16:51:00,47.28009,0.8050920000000001,0.8502134400620847,4.600694000000001,4.692590000000001,10.127299999999991,7327.546944458576
2025-08-20 16:54:00,46.26736,0.834028,0.8365744131410655,4.456018,4.461114,7.8125,7327.596944458576
2025-08-20 16:57:00,43.92361,0.8629629999999997,0.8362994967191224,4.600694,4.5479199999999995,7.5230999999999995,7327.646944458576
2025-08-20 17:00:00,41.46412,0.9208339999999993,0.8643283212401861,4.832177,4.7215240000000005,4.918900000000008,7327.696944458577
2025-08-20 17:03:00,39.75695,0.9787039999999996,0.828461339194124,4.890047,4.605784,6.076399999999978,7327.746944458577
2025-08-20 17:06:00,42.1007,0.8918980000000003,0.8047007348724671,4.484953,4.316433999999999,5.208399999999983,7327.796944458577
2025-08-20 17:09:00,43.72107,0.8629629999999997,0.791123387450463,4.398148,4.258569,6.365700000000004,7327.846944458577
2025-08-20 17:12:00,43.02662,0.747223,0.7641136947629666,4.253472,4.287504,6.365800000000036,7327.896944458577
2025-08-20 17:15:00,43.31597,0.8050930000000003,0.7784063042498333,4.311343000000001,4.258564000000001,6.076300000000003,7327.9469444585775
2025-08-20 17:18:00,44.61805,0.7761579999999997,0.7930508389046264,4.224537,4.258564000000001,6.365700000000004,7327.996944458578
2025-08-20 17:21:00,45.16782,0.6893519999999995,0.7752762991562683,4.282408,4.461114,8.391200000000026,7328.046944458578
2025-08-20 17:24:00,43.69213,0.6893519999999995,0.7886210046921469,4.398147,4.605784,6.94440000000003,7328.096944458578
2025-08-20 17:27:00,41.86921,0.6893519999999995,0.7752739806645704,4.4560189999999995,4.63472,6.944399999999973,7328.146944458578
2025-08-20 17:30:00,40.10416,0.7761579999999997,0.7494628605278576,4.282407,4.229634000000001,3.4722999999999615,7328.196944458578
2025-08-20 17:33:00,37.5868,0.834028,0.7308625014052379,4.282407000000001,4.084954,-0.28930000000002565,7328.246944458579
2025-08-20 17:36:00,39.52546,0.920833,0.8023254640324337,4.427084000000001,4.200699,2.0255000000000223,7328.296944458579
2025-08-20 17:39:00,36.89236,0.8050920000000001,0.7784058153613979,4.456018,4.40324,-0.5786999999999694,7328.346944458579
2025-08-20 17:42:00,34.02778,0.8918980000000003,0.7240480297890515,4.340277,4.027083999999999,-1.736099999999965,7328.396944458579
2025-08-20 17:48:00,31.85764,0.6893519999999995,0.6476354909635332,4.0509260000000005,3.969209000000001,-3.761599999999987,7328.396944458579
2025-08-20 17:51:00,34.63541,0.6025460000000002,0.6194057169965601,3.4722210000000002,3.5062500000000005,0.28930000000002565,7328.396944458579
2025-08-20 17:54:00,32.03125,0.6314820000000001,0.6483476879246929,3.645834,3.679861,-5.787099999999953,7328.396944458579
2025-08-20 17:57:00,32.14699,0.6604169999999998,0.6336632316097474,3.790509,3.7377320000000003,-4.91900000000004,7328.396944458579
2025-08-20 18:09:00,31.01852,1.8467590000000005,0.77781639910241,3.819444,2.204166999999999,-6.944500000000005,7328.396944458579
2025-08-20 18:12:00,32.11805,1.8178240000000008,0.8015030649587441,4.079862,2.522455,-3.182799999999986,7328.396944458579
2025-08-20 18:15:00,33.15972,1.8178240000000008,0.7360828908416697,4.166667,2.5513889999999995,-4.340300000000013,7328.396944458579
2025-08-20 18:18:00,30.90278,1.7310190000000008,0.7124107047649284,3.906251000000001,2.377778,-5.208300000000008,7328.396944458579
2025-08-20 18:24:00,31.07639,1.9625000000000004,0.8427459609604367,4.166666,2.464583,-5.7871000000000095,7328.396944458579
2025-08-20 18:27:00,32.14699,1.9335640000000005,0.8345569200951086,4.369212,2.696065,-4.340300000000013,7328.446944458579
2025-08-20 18:30:00,32.92824,1.90463,0.7938877921277154,4.398148,2.7249999999999996,-4.050899999999956,7328.4969444585795
2025-08-20 18:33:00,35.38773,1.7310189999999999,0.7453116583576617,4.050926,2.5513889999999995,-1.736099999999965,7328.54694445858
2025-08-20 18:36:00,36.86343,1.702083,0.7679380802296932,4.108795999999999,2.6671299999999993,0.28930000000002565,7328.59694445858
2025-08-20 18:39:00,36.60301,1.7599540000000005,0.8145601931726323,4.456018,2.985417,0.0,7328.64694445858
2025-08-20 18:42:00,35.32986,1.7310189999999999,0.8059274329800266,4.600695,3.1590229999999995,-2.0255000000000223,7328.69694445858
2025-08-20 18:45:00,35.79282,1.7888890000000002,0.8231511044456838,4.62963,3.1300930000000005,-0.28930000000002565,7328.74694445858
2025-08-20 18:48:00,36.80555,1.7888890000000002,0.7931615868809679,4.600695,3.072223,-0.5787000000000262,7328.796944458581
2025-08-20 18:51:00,35.09838,1.702083,0.7972686943467302,4.369212999999999,2.9564809999999992,-1.446799999999996,7328.846944458581
2025-08-20 18:54:00,32.87037,1.6731480000000003,0.7594563018529695,4.484954,3.0722180000000003,-3.4721999999999866,7328.896944458581
2025-08-20 18:57:00,33.07291,1.7310189999999999,0.7453116583576617,4.340278,2.8407409999999995,-1.7361000000000217,7328.946944458581
2025-08-20 19:00:00,34.31713,1.8178240000000008,0.7360828908416697,4.340279000000001,2.725001,-3.182899999999961,7328.996944458581
2025-08-20 19:03:00,33.04398,1.90463,0.7938866393246858,4.542825,2.869676,-3.182899999999961,7329.0469444585815
2025-08-20 19:06:00,30.49768,1.90463,0.7938866393246858,4.571759999999999,2.898611,-6.944500000000005,7329.096944458582
2025-08-20 19:09:00,30.49768,1.991435,0.782664611344836,4.62963,2.8407409999999995,-4.91900000000004,7329.146944458582
2025-08-20 19:15:00,31.88657,1.991435,0.8509049615731011,4.6875,2.9564809999999992,-3.4722999999999615,7329.146944458582
2025-08-20 19:18:00,31.27893,1.9335649999999998,0.8018814610556867,4.6296289999999996,2.9275470000000006,-4.918900000000008,7329.146944458582
2025-08-20 19:21:00,32.06018,2.0493050000000004,0.7598721857364774,4.542824,2.6671299999999993,-4.918900000000008,7329.146944458582
2025-08-20 19:24:00,30.15047,1.991435,0.7450744678362197,4.282407,2.4645829999999993,-5.497700000000009,7329.146944458582
2025-08-20 19:30:00,31.71297,2.107176,0.8132059412729145,4.716434,2.811806,-6.076399999999978,7329.146944458582
2025-08-20 19:33:00,30.7581,1.991435,0.7450744678362197,4.484954,2.6671299999999993,-6.076399999999978,7329.146944458582
2025-08-20 19:36:00,30.46875,2.0493050000000004,0.8335757718002571,4.456017999999999,2.6381939999999995,-6.076300000000003,7329.146944458582
2025-08-20 19:39:00,30.93172,2.0493050000000004,0.867142686350288,4.484953,2.696065,-5.786999999999978,7329.146944458582
2025-08-20 19:42:00,31.59722,2.0493050000000004,0.7598721857364774,4.542824,2.6671299999999993,-6.076399999999978,7329.146944458582
2025-08-20 19:45:00,31.39468,1.9625000000000004,0.7376412789795028,4.369212999999999,2.5803249999999993,-6.365700000000004,7329.146944458582
2025-08-20 19:48:00,31.22107,1.9335640000000005,0.8018800244398835,4.4270830000000005,2.725001,-5.208399999999983,7329.146944458582
2025-08-20 19:51:00,30.15047,1.90463,0.7594980419741357,4.6296289999999996,2.9275469999999997,-6.6551000000000045,7329.146944458582
2025-08-20 20:00:00,30.32407,1.9335649999999998,0.8018803001772752,4.340278,2.6381949999999996,-5.787000000000035,7329.146944458582
2025-08-20 20:03:00,31.25,1.9625000000000004,0.8427459609604367,4.513889,2.811806,-6.365700000000004,7329.146944458582
2025-08-20 20:06:00,31.42361,1.8756940000000002,0.7858665124735893,4.484953,2.8407409999999995,-4.91900000000004,7329.146944458582
2025-08-20 20:09:00,32.00232,1.9335640000000005,0.7672446175091618,4.282407,2.5513889999999995,-4.340199999999982,7329.146944458582
2025-08-20 20:12:00,30.46875,1.8756940000000002,0.8180899585045038,4.311342000000001,2.696064,-7.233799999999974,7329.146944458582
2025-08-20 20:18:00,30.98958,1.9914360000000002,0.7826673830856989,4.600694,2.811806,-6.076399999999978,7329.146944458582
2025-08-20 20:21:00,31.7419,1.90463,0.7226970945315773,4.456019,2.7249999999999996,-5.7871000000000095,7329.196944458582
2025-08-20 20:24:00,30.29514,1.8467590000000005,0.7439150498166346,4.282407,2.6381939999999995,-6.365700000000004,7329.246944458582
2025-08-20 20:27:00,31.39468,1.8756940000000002,0.7517189912932813,4.282407,2.6092589999999998,-5.497700000000009,7329.296944458582
2025-08-20 20:30:00,30.06366,1.9335649999999998,0.8345561039171255,4.369213,2.696064,-6.07650000000001,7329.346944458583
2025-08-20 20:33:00,31.07639,1.991435,0.8509060761769958,4.658564999999999,2.9275469999999997,-6.94440000000003,7329.396944458583
2025-08-20 20:36:00,32.03125,1.8756940000000002,0.7858665124735893,4.369212,2.7249999999999996,-4.340300000000013,7329.446944458583
2025-08-20 20:39:00,32.06018,1.9046290000000008,0.7938875154159603,4.195602000000001,2.522455,-3.7615000000000123,7329.496944458583
2025-08-20 20:42:00,30.70023,1.6442130000000006,0.7205920651979497,4.050926,2.6381939999999995,-5.497700000000009,7329.546944458583
2025-08-20 20:45:00,34.92477,1.3548610000000005,0.6901834549839478,3.790509,2.725001,-1.736099999999965,7329.5969444585835
2025-08-20 20:48:00,32.92824,1.615278,0.7423997817691408,4.108796,2.7539350000000002,-3.182899999999961,7329.646944458584
2025-08-20 20:51:00,32.29166,1.702083,0.7371055886946224,4.0509260000000005,2.580325,-4.340300000000013,7329.696944458584
2025-08-20 20:54:00,31.48148,1.7310189999999999,0.7453116583576617,3.90625,2.406713,-6.365700000000004,7329.746944458584
2025-08-20 20:57:00,31.59722,1.8178240000000008,0.8015019956626267,4.108797000000001,2.5513889999999995,-5.787000000000035,7329.796944458584
2025-08-20 21:00:00,32.14699,1.8467590000000005,0.7439150498166346,4.3402780000000005,2.696065,-4.050900000000013,7329.846944458584
2025-08-20 21:03:00,30.38194,1.7888890000000002,0.7616262559028024,4.3402780000000005,2.782871,-6.944500000000005,7329.896944458585
2025-08-20 21:06:00,31.04745,1.8467590000000005,0.7439150498166346,4.369214,2.725001,-6.6551000000000045,7329.946944458585
2025-08-20 21:09:00,32.55209,1.8467590000000005,0.7778152626031245,4.2534719999999995,2.6381939999999995,-4.340300000000013,7329.996944458585
2025-08-20 21:12:00,31.53935,1.9046290000000008,0.7594953197607952,4.1377310000000005,2.4356479999999996,-4.918900000000008,7330.046944458585
2025-08-20 21:21:00,31.97338,1.9335650000000006,0.8018791392965411,4.484954,2.78287,-5.786999999999978,7330.046944458585
2025-08-20 21:24:00,31.42361,1.9335640000000005,0.7672446175091618,4.369212,2.6381939999999995,-4.918900000000008,7330.046944458585
2025-08-20 21:27:00,30.32407,1.90463,0.7226957741027724,4.224538,2.493518,-6.365800000000036,7330.046944458585
2025-08-20 21:33:00,31.25,2.020371,0.8590384114134316,4.571759999999999,2.811806,-5.787000000000035,7330.046944458585
2025-08-20 21:36:00,32.03125,1.991435,0.8177821899896885,4.5428239999999995,2.782870999999999,-5.208399999999983,7330.046944458585
2025-08-20 21:39:00,31.77083,1.9335649999999998,0.8018803001772752,4.427083,2.7249999999999996,-5.497600000000034,7330.046944458585
2025-08-20 21:45:00,30.41088,1.9335640000000005,0.7672446175091618,4.282407,2.5513889999999995,-5.787000000000035,7330.046944458585
2025-08-20 21:48:00,31.33681,1.9625000000000004,0.8098449084857402,4.513889,2.782870999999999,-5.497699999999952,7330.046944458585
2025-08-20 21:51:00,31.07639,1.9625000000000004,0.8427448537938479,4.484955,2.782870999999999,-5.787099999999953,7330.046944458585
2025-08-20 21:54:00,30.52662,1.991435,0.782664611344836,4.51389,2.725001,-7.233799999999974,7330.046944458585
2025-08-20 21:57:00,30.93172,1.9335649999999998,0.7672448848660205,4.51389,2.782871,-6.6551000000000045,7330.046944458585
2025-08-20 22:00:00,30.61343,1.9625000000000004,0.8098449084857402,4.398148,2.6671299999999993,-5.497700000000009,7330.046944458585
2025-08-20 22:09:00,32.2338,1.991435,0.8509060761769958,4.600694,2.869676,-4.340300000000013,7330.046944458585
2025-08-20 22:12:00,30.70023,1.8756950000000003,0.751719260518636,4.456019,2.78287,-6.076399999999978,7330.046944458585
2025-08-20 22:15:00,30.00578,1.8756950000000003,0.7858667901806217,4.2534730000000005,2.60926,-6.076399999999978,7330.046944458585
2025-08-20 22:21:00,30.43982,1.9335640000000005,0.8345569200951086,4.513889,2.8407419999999997,-6.6551000000000045,7330.046944458585
2025-08-20 22:24:00,31.33681,1.9046290000000008,0.793888668216408,4.542823,2.8696770000000003,-4.340300000000013,7330.046944458585
2025-08-20 22:33:00,30.00578,1.3548610000000005,0.6063274681435046,3.414352,2.2620369999999994,-4.629599999999982,7330.046944458585
2025-08-21 07:48:00,31.71297,2.1361110000000005,0.8913027214051401,5.063656,3.1879669999999996,-4.3402000000000385,7330.046944458585
2025-08-21 07:51:00,35.79282,1.9625000000000004,0.8427492824485429,5.324072000000001,3.6219920000000005,-3.4721999999999866,7330.096944458585
2025-08-21 07:54:00,33.62268,1.7888890000000002,0.7931668947419654,4.80324,3.2747729999999997,-3.182899999999961,7330.1469444585855
2025-08-21 07:57:00,44.67593,1.2969910000000002,0.7207036007130242,4.340279000000001,3.390510000000001,4.918999999999983,7330.196944458586
2025-08-21 08:00:00,49.94213,0.8629629999999997,0.7113942386739015,3.8483799999999997,3.564121,13.310200000000009,7330.246944458586
2025-08-21 08:03:00,52.17014,0.8050929999999994,0.8641038431096651,4.3692139999999995,4.490049000000001,14.178200000000004,7330.296944458586
2025-08-21 08:06:00,69.99421,1.2101859999999993,0.8745885864136592,4.716436,4.113886,14.757000000000005,7330.346944458586
2025-08-21 08:09:00,79.80324,1.0076389999999993,1.024561306216783,4.774306,4.808337000000001,41.66669999999999,7330.396944458586
2025-08-21 08:12:00,94.38657,1.0076389999999993,1.1618394698020122,5.353006,5.676387000000001,59.02770000000001,7330.446944458587
2025-08-21 08:15:00,100.0,0.920833,1.1004728770086023,5.0925959999999995,5.473843,59.317200000000014,7330.496944458587
2025-08-21 08:18:00,100.0,0.9497680000000006,1.1166819674082356,5.15046,5.502781999999999,64.5255,7330.546944458587
2025-08-21 08:21:00,100.0,0.7761570000000004,1.0409115581092379,4.427084,5.010877000000001,70.60180000000003,7330.596944458587
2025-08-21 08:24:00,92.79514,0.19745400000000046,0.9688469330996444,3.2696760000000005,5.821059999999999,64.52550000000002,7330.646944458587
2025-08-21 08:27:00,73.84259,0.2553239999999999,0.9884672194317251,3.703704,5.9657420000000005,49.76849999999999,7330.6969444585875
2025-08-21 08:30:00,57.69676,0.31319499999999945,0.857132923651958,4.021991,5.531716,25.173599999999965,7330.746944458588
2025-08-21 08:33:00,51.93866,0.45787000000000067,0.7972122511995845,4.137732000000001,4.953009999999999,17.65039999999999,7330.796944458588
2025-08-21 08:36:00,62.52894,0.31319500000000033,0.759130870731489,3.1828709999999996,4.374308,29.803200000000004,7330.846944458588
2025-08-21 08:39:00,44.79166,0.5157400000000001,0.8490744321707111,4.282407,5.068747,9.259200000000021,7330.896944458588
2025-08-21 08:42:00,37.03704,0.7182870000000001,0.7908083432522061,4.658565,4.808330000000001,0.5786999999999694,7330.946944458588
2025-08-21 08:45:00,39.00463,0.920833,0.7534215163464618,4.456018,4.142829000000001,3.4722000000000435,7330.996944458589
2025-08-21 08:48:00,38.02084,0.834028,0.7466051221541873,4.398148000000001,4.229634000000001,1.446799999999996,7331.046944458589
2025-08-21 08:51:00,37.73148,0.834028,0.7773925212829461,4.542823,4.432174,1.446799999999996,7331.096944458589
2025-08-21 08:54:00,37.26852,0.7761579999999997,0.7345451563133755,4.282407,4.200694,0.5786999999999694,7331.146944458589
2025-08-21 08:57:00,39.52546,0.834028,0.7308619531644762,4.108797000000001,3.9113430000000005,3.182900000000018,7331.196944458589
2025-08-21 09:00:00,41.57986,0.8050920000000001,0.7784058153613979,4.253472,4.200694,4.629699999999957,7331.2469444585895
2025-08-21 09:03:00,40.97222,0.6314819999999992,0.7303886897597908,4.224538,4.432174,5.497699999999952,7331.29694445859
2025-08-21 09:06:00,36.80555,0.9208339999999993,0.7699818452623454,4.571759999999999,4.287504,1.7361000000000217,7331.34694445859
2025-08-21 09:09:00,38.74421,1.0076389999999993,0.7557272553032067,4.398147999999999,3.940277,2.0255000000000223,7331.39694445859
2025-08-21 09:12:00,37.73148,0.834028,0.7621077287985982,4.456018,4.316434000000001,1.4467000000000212,7331.44694445859
2025-08-21 09:15:00,37.67361,0.920833,0.8023254640324337,4.629629,4.403244,2.0254999999999654,7331.49694445859
2025-08-21 09:18:00,40.7118,0.9787040000000005,0.8120680809045138,4.57176,4.2585679999999995,3.182899999999961,7331.546944458591
2025-08-21 09:21:00,46.23843,0.8050920000000001,0.7635109839641243,4.195601,4.113894,9.259299999999996,7331.596944458591
2025-08-21 09:24:00,49.0162,0.7761569999999995,0.8212516745902126,4.340278,4.432179,10.706000000000017,7331.646944458591
2025-08-21 09:27:00,46.9618,0.747223,0.873263476664096,4.7453710000000004,5.010884000000001,11.574000000000012,7331.696944458591
2025-08-21 09:30:00,45.65972,0.8629629999999997,0.86550800256171,4.861111,4.866204,9.548600000000022,7331.746944458591
2025-08-21 09:33:00,51.01273,0.9208340000000002,0.9088659155803271,4.947912,4.924078,14.178300000000036,7331.7969444585915
2025-08-21 09:36:00,53.7037,0.9497680000000006,0.9523177221895286,4.890042000000001,4.895144,15.335700000000031,7331.846944458592
2025-08-21 09:39:00,55.55556,0.7761579999999997,0.9667909397903824,5.063661999999999,5.473844000000001,18.22909999999996,7331.896944458592
2025-08-21 09:42:00,53.24074,0.7182879999999994,0.9451057581012428,5.034722,5.531714000000001,16.20369999999997,7331.946944458592
2025-08-21 09:45:00,51.35995,0.6893519999999995,0.8785451369173767,4.745366000000001,5.155554,16.20369999999997,7331.996944458592
2025-08-21 09:48:00,53.58796,0.6893519999999995,0.8534222267191899,4.4560189999999995,4.8083290000000005,18.80789999999996,7332.046944458592
2025-08-21 09:51:00,55.06366,0.6604169999999998,0.8366151499619388,4.3402780000000005,4.721529,19.965299999999957,7332.096944458593
2025-08-21 09:54:00,55.70023,0.6604169999999998,0.8366134220835605,4.224537,4.605784000000001,21.12270000000001,7332.146944458593
2025-08-21 09:57:00,53.21181,0.6893519999999995,0.8407009102087165,4.340278,4.663654000000001,18.807900000000018,7332.196944458593
2025-08-21 10:00:00,53.93519,0.7472219999999998,0.9120653274271265,4.5428239999999995,4.895134,18.22920000000005,7332.246944458593
2025-08-21 10:03:00,54.31134,0.6604169999999998,0.8490608666606884,4.4560189999999995,4.866204000000001,19.09730000000002,7332.296944458593
2025-08-21 10:06:00,52.11227,0.6314819999999992,0.843990049519629,4.282407999999999,4.750464000000001,17.07170000000002,7332.3469444585935
2025-08-21 10:09:00,52.28588,0.7472219999999998,0.8600951498186593,4.340278,4.576854,18.807900000000018,7332.396944458594
2025-08-21 10:12:00,52.31481,0.7761579999999997,0.8488430214766862,4.3692139999999995,4.518984000000001,17.939900000000023,7332.446944458594
2025-08-21 10:15:00,50.23148,0.7472219999999998,0.8468025494160093,4.542824,4.75046,14.46769999999998,7332.496944458594
2025-08-21 10:18:00,47.77199,0.6893520000000004,0.8407013518196189,4.456018,4.779395,12.731499999999983,7332.546944458594
2025-08-21 10:21:00,48.81366,0.8050929999999994,0.8778492605899254,4.861112,5.010879000000001,11.863400000000013,7332.596944458594
2025-08-21 10:24:00,50.69444,0.8050930000000003,0.8361814285803043,4.398149,4.461113999999999,13.888900000000035,7332.646944458595
2025-08-21 10:27:00,51.96759,0.8050929999999994,0.8641038431096651,4.3692139999999995,4.490049000000001,14.757000000000005,7332.696944458595
2025-08-21 10:30:00,52.80671,0.7761569999999995,0.8624254895423397,4.398147,4.576849000000001,17.650499999999965,7332.746944458595
2025-08-21 10:33:00,54.07986,0.7182869999999992,0.8570980780361965,4.369212999999999,4.663659000000001,17.36099999999999,7332.796944458595
2025-08-21 10:36:00,51.04167,0.7182870000000001,0.8309712908380497,4.369213,4.605790000000001,15.625,7332.846944458595
2025-08-21 10:39:00,48.06134,0.8050920000000001,0.8361789650589996,4.398148000000001,4.46111,12.152800000000013,7332.8969444585955
2025-08-21 10:42:00,45.77546,0.7761579999999997,0.7787012274259767,4.369214,4.374304,9.83789999999999,7332.946944458596
2025-08-21 10:45:00,46.93287,0.8050930000000003,0.8361814285803043,4.398149,4.461113999999999,11.863400000000013,7332.996944458596
2025-08-21 10:48:00,50.11574,0.8629630000000006,0.8214297177930552,4.456018,4.374304,14.467600000000004,7333.046944458596
2025-08-21 10:51:00,52.17014,0.8629630000000006,0.8362969432894524,4.369213,4.316433999999999,17.071699999999964,7333.096944458596
2025-08-21 10:54:00,51.38889,0.834028,0.865129645743008,4.571759,4.634724,15.625,7333.146944458596
2025-08-21 10:57:00,49.9132,0.7761579999999997,0.8892089585033177,4.774306,5.010884000000001,16.20369999999997,7333.196944458597
2025-08-21 11:00:00,51.0706,0.8050930000000003,0.9049467683825048,4.774305,4.9819439999999995,15.625,7333.246944458597
2025-08-21 11:03:00,54.05093,0.8050920000000001,0.8641028414790333,4.571759,4.692594,17.650500000000022,7333.296944458597
2025-08-21 11:06:00,53.90625,0.7761579999999997,0.9155007312996568,4.600695,4.895134,17.071799999999996,7333.346944458597
2025-08-21 11:09:00,54.62963,0.8050930000000003,0.9315526012864148,4.687501000000001,4.9530140000000005,17.93979999999999,7333.396944458597
2025-08-21 11:12:00,50.95486,0.8050920000000001,0.9183044651070782,4.774306,5.0108749999999995,15.9144,7333.4469444585975
2025-08-21 11:15:00,50.17361,0.8918980000000003,0.8944435824055473,4.6875,4.692594000000001,13.310200000000009,7333.496944458598
2025-08-21 11:18:00,50.20255,0.834028,0.9068546310902762,4.832172000000001,4.9819439999999995,13.310200000000009,7333.546944458598
2025-08-21 11:21:00,53.18287,0.8629630000000006,0.8940740760866764,4.774305,4.837263999999999,15.9144,7333.596944458598
2025-08-21 11:24:00,55.15046,0.834028,0.90685036891731,4.658566,4.8083290000000005,19.965300000000013,7333.646944458598
2025-08-21 11:27:00,54.97685,0.8050930000000003,0.9183077691123364,4.629630000000001,4.866204000000001,19.097200000000043,7333.696944458598
2025-08-21 11:30:00,49.79745,0.7761570000000004,0.875877517642905,4.629630000000001,4.8372649999999995,16.492999999999995,7333.746944458599
2025-08-21 11:33:00,45.3993,0.6314820000000001,0.8195385422457396,4.311344,4.72153,10.995300000000043,7333.796944458599
2025-08-21 11:36:00,43.37384,0.6893519999999995,0.8018327259856352,4.340278,4.576854000000001,7.8125,7333.846944458599
2025-08-21 11:39:00,42.30324,0.7761579999999997,0.7787017263382151,4.427083,4.432174000000001,7.523199999999974,7333.896944458599
2025-08-21 11:42:00,39.95949,0.6893519999999995,0.7343458031827252,4.253472,4.345374,4.3402999999999565,7333.946944458599
2025-08-21 11:45:00,40.48032,0.7472219999999998,0.7641107239602586,4.0509260000000005,4.084954000000001,4.340300000000013,7333.9969444585995
2025-08-21 11:48:00,42.04282,0.8050929999999994,0.7484046423654417,4.079862,3.969209000000001,7.233800000000031,7334.0469444586
2025-08-21 11:51:00,41.78241,0.8050930000000003,0.7635062833472468,4.195602000000001,4.113884,3.7615000000000123,7334.0969444586
2025-08-21 11:54:00,42.44791,0.8050930000000003,0.8076388215123048,4.398149,4.403244,6.6551000000000045,7334.1469444586
2025-08-21 11:57:00,42.1875,0.8050930000000003,0.7784063042498333,4.369213,4.316434,5.497700000000009,7334.1969444586
2025-08-21 12:00:00,44.8206,0.834028,0.8073535270263701,4.542825000000001,4.490049000000001,9.548599999999965,7334.2469444586
2025-08-21 12:03:00,43.28704,0.834028,2.1880329330552497,0.78125,4.490044000000001,6.365700000000004,7334.296944458601
2025-08-21 12:06:00,44.35764,0.8918980000000003,0.8046996612526357,4.658565,4.490043999999999,7.233800000000031,7334.346944458601
2025-08-21 12:09:00,47.10648,0.8629630000000006,0.8509848123662901,4.687501000000001,4.663653999999999,12.442100000000039,7334.396944458601
2025-08-21 12:12:00,48.37963,0.7761579999999997,0.8351176385607215,4.484954,4.605784000000001,11.574000000000012,7334.446944458601
2025-08-21 12:15:00,45.57291,0.8050920000000001,0.8361779896922763,4.629630000000001,4.692590000000001,10.127299999999991,7334.496944458601
2025-08-21 12:18:00,43.14236,0.8050920000000001,0.8076388194090525,4.542823,4.5479199999999995,6.365700000000004,7334.5469444586015
2025-08-21 12:21:00,39.84375,0.7182870000000001,0.7633176337125533,4.2534719999999995,4.345375,4.629600000000039,7334.596944458602
2025-08-21 12:24:00,42.70834,0.834028,0.7621056008908255,4.224537,4.084949,5.786999999999978,7334.646944458602
2025-08-21 12:27:00,44.2419,0.834028,0.7924689407705496,4.600695,4.518979,7.523199999999974,7334.696944458602
2025-08-21 12:30:00,42.88195,0.747223,0.7641136947629666,4.253472,4.287504,8.1019,7334.746944458602
2025-08-21 12:33:00,41.98495,0.7761579999999997,0.7494577410631876,4.224537000000001,4.171754,5.786999999999978,7334.796944458602
2025-08-21 12:36:00,40.01736,0.7761579999999997,0.7345441181772447,4.108797,4.027082,3.7615000000000123,7334.846944458603
2025-08-21 12:39:00,38.45486,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,3.182800000000043,7334.896944458603
2025-08-21 12:42:00,40.97222,0.8050929999999994,0.7017431892561125,3.9930559999999993,3.7956020000000006,2.314799999999991,7334.946944458603
2025-08-21 12:45:00,38.42593,0.7182879999999994,0.6766092974645195,3.848381,3.7666660000000007,2.8934999999999604,7334.996944458603
2025-08-21 12:48:00,37.81829,0.8918980000000003,0.7240462879411771,3.9641210000000004,3.650925,3.761600000000044,7335.046944458603
2025-08-21 12:51:00,35.79282,0.8629629999999997,0.6946391187668399,4.166666,3.853472,1.1575000000000273,7335.0969444586035
2025-08-21 12:54:00,37.81829,0.920833,0.7194233275606579,4.166666,3.7956019999999997,1.7361999999999966,7335.146944458604
2025-08-21 12:57:00,37.81829,0.9497689999999999,0.6959092302240854,4.050927000000001,3.593056,1.736099999999965,7335.196944458604
2025-08-21 13:00:00,37.5,0.9497679999999997,0.731635125479406,4.079861,3.6798610000000007,0.0,7335.246944458604
2025-08-21 13:03:00,38.80209,0.8918980000000003,0.7070918367780784,3.993056000000001,3.650925,0.5786999999999694,7335.296944458604
2025-08-21 13:06:00,35.50347,0.8050920000000001,0.717538370668623,3.90625,3.737731,-0.8680999999999699,7335.346944458604
2025-08-21 13:09:00,36.83449,0.8918980000000003,0.7240474491734529,4.021990000000001,3.7087960000000004,-0.28940000000000055,7335.396944458605
2025-08-21 13:12:00,37.52893,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,0.0,7335.446944458605
2025-08-21 13:15:00,36.86343,0.834028,0.6986080380758474,4.050926,3.7956019999999997,0.8680999999999699,7335.496944458605
2025-08-21 13:18:00,37.44213,0.7761579999999997,0.6564708031435745,3.7905099999999994,3.56412,0.0,7335.546944458605
2025-08-21 13:21:00,35.76389,0.7182879999999994,0.6302786467193799,3.5879639999999995,3.4194440000000004,0.0,7335.596944458605
2025-08-21 13:24:00,34.57755,0.7761579999999997,0.6400309460318182,3.7615740000000004,3.5062490000000004,-1.736099999999965,7335.6469444586055
2025-08-21 13:27:00,33.62268,0.834028,0.6479799117896741,3.8194440000000007,3.477314,-2.60409999999996,7335.696944458606
2025-08-21 13:30:00,35.01157,0.8629629999999997,0.6775640972056858,3.819444,3.477315000000001,-1.446799999999996,7335.746944458606
2025-08-21 13:33:00,35.12732,0.834028,0.6479799117896741,3.7615740000000004,3.4194439999999995,-2.314800000000048,7335.796944458606
2025-08-21 13:36:00,34.89584,0.747223,0.6272344250250868,3.501158,3.274768,-2.6041000000000167,7335.846944458606
2025-08-21 13:39:00,35.9375,0.8050930000000003,0.6356893340882077,3.616899,3.3037040000000006,0.0,7335.896944458606
2025-08-21 13:42:00,36.4294,0.8050930000000003,0.6356893340882077,3.616899,3.3037040000000006,-0.867999999999995,7335.946944458607
2025-08-21 13:45:00,34.20139,0.834028,0.6479805127476157,3.6747680000000003,3.3326390000000004,-2.6041000000000167,7335.996944458607
2025-08-21 13:48:00,32.49421,0.834028,0.6124097240735313,3.5879630000000002,3.1879620000000006,-5.497700000000009,7336.046944458607
2025-08-21 13:51:00,35.27199,0.8629629999999997,0.6423394743817828,3.530093,3.1300930000000005,-2.893599999999992,7336.096944458607
2025-08-21 13:54:00,36.45834,0.8050930000000003,0.6693347416226788,3.616899,3.361574,-2.0253999999999905,7336.146944458607
2025-08-21 13:57:00,37.4132,0.8050929999999994,0.6693353117559705,3.616897999999999,3.361574000000001,0.0,7336.1969444586075
2025-08-21 14:00:00,36.77662,0.6893519999999995,0.6324165688316556,3.4432869999999998,3.3326390000000004,0.867999999999995,7336.246944458608
2025-08-21 14:03:00,35.3588,0.6893519999999995,0.6324160383499606,3.5590279999999996,3.448379000000001,-2.0253999999999905,7336.296944458608
2025-08-21 14:06:00,32.55209,0.6893519999999995,0.5686683037233259,3.414351999999999,3.187964000000001,-2.8935000000000173,7336.346944458608
2025-08-21 14:09:00,34.57755,0.8629630000000006,0.6241224935922709,3.4432869999999998,3.014353,-0.5786999999999694,7336.396944458608
2025-08-21 14:12:00,33.04398,0.7761579999999997,0.6061358627150254,3.4722219999999995,3.159028000000001,-4.050999999999988,7336.446944458608
2025-08-21 14:15:00,31.13426,0.747223,0.5937976908570236,3.6458329999999997,3.361574000000001,-6.365700000000004,7336.496944458609
2025-08-21 14:18:00,32.34954,0.834028,0.630400037065693,3.6747679999999994,3.3037040000000006,-4.050900000000013,7336.546944458609
2025-08-21 14:21:00,34.75116,0.8918980000000003,0.6357172853634022,3.616898,3.1590279999999993,-2.8934999999999604,7336.596944458609
2025-08-21 14:24:00,36.57407,0.8629629999999997,0.6423394743817828,3.530093,3.1300930000000005,0.867999999999995,7336.646944458609
2025-08-21 14:27:00,33.47801,0.7472219999999998,0.6593788773591502,3.7905100000000003,3.6219920000000005,-3.7615000000000123,7336.696944458609
2025-08-21 14:30:00,36.25579,0.834028,0.6820560313814084,3.819444,3.5351860000000004,-1.446799999999996,7336.7469444586095
2025-08-21 14:33:00,37.93403,0.834028,0.6986074711646637,3.906251000000001,3.650926,0.28940000000000055,7336.79694445861
2025-08-21 14:36:00,38.59954,0.7761579999999997,0.7040629400877115,3.9930559999999993,3.853473,1.1573999999999955,7336.84694445861
2025-08-21 14:39:00,37.64468,0.6893519999999995,0.7062303755565568,3.90625,3.940278000000001,0.28930000000002565,7336.89694445861
2025-08-21 14:42:00,37.23959,0.7472219999999998,0.6904213871721813,3.819445,3.7087960000000004,0.28940000000000055,7336.94694445861
2025-08-21 14:45:00,37.52893,0.7761579999999997,0.6726084661064108,3.73264,3.5351860000000004,-0.2892999999999688,7336.99694445861
2025-08-21 14:48:00,39.0625,0.834028,0.6820548766884623,3.7615750000000006,3.477315000000001,0.28930000000002565,7337.046944458611
2025-08-21 14:51:00,37.64468,0.747223,0.6904218614983485,3.819445,3.7087950000000003,-0.5786999999999694,7337.096944458611
2025-08-21 14:54:00,39.5544,0.834028,0.7148693945034876,3.906251000000001,3.6798610000000007,4.050900000000013,7337.146944458611
2025-08-21 14:57:00,40.10416,0.8050929999999994,0.7017426388663047,3.848381,3.650926,2.8934000000000424,7337.196944458611
2025-08-21 15:00:00,39.38079,0.6893519999999995,0.6626137176361939,3.8483800000000006,3.7956020000000006,1.1573999999999955,7337.246944458611
2025-08-21 15:03:00,38.68634,0.7182879999999994,0.6614221562386282,3.848381,3.737731,2.0254999999999654,7337.2969444586115
2025-08-21 15:06:00,37.81829,0.7182879999999994,0.6915638654809336,3.7615739999999995,3.7087950000000003,0.8681000000000267,7337.346944458612
2025-08-21 15:09:00,38.39699,0.7761579999999997,0.6726084661064108,3.7905099999999994,3.593056,1.446799999999996,7337.396944458612
2025-08-21 15:12:00,35.99537,0.7182879999999994,0.6459855210747338,3.7905099999999994,3.650926,0.0,7337.446944458612
2025-08-21 15:15:00,36.54514,0.7472219999999998,0.6593788773591502,3.703704,3.5351860000000004,-1.1573000000000206,7337.496944458612
2025-08-21 15:18:00,37.0081,0.7182869999999992,0.6459850552235324,3.616898,3.477315000000001,0.0,7337.546944458612
2025-08-21 15:21:00,38.80209,0.7182869999999992,0.6459850552235324,3.530091999999999,3.3905089999999998,0.8680000000000518,7337.596944458613
2025-08-21 15:24:00,38.71528,0.7761579999999997,0.7040618705929446,3.7905099999999994,3.650925,0.5786999999999694,7337.646944458613
2025-08-21 15:27:00,39.0625,0.7472219999999998,0.6904213871721813,3.819445,3.7087960000000004,1.7360000000000468,7337.696944458613
2025-08-21 15:30:00,36.71875,0.6893519999999995,0.6476380995100788,3.7326379999999997,3.650926,-2.0253999999999905,7337.746944458613
2025-08-21 15:33:00,37.93403,0.7472219999999998,0.6593788773591502,3.616897,3.448379,1.4467000000000212,7337.796944458613
2025-08-21 15:36:00,38.77315,0.7472219999999998,0.6593788773591502,3.6747680000000003,3.5062500000000005,0.28940000000000055,7337.8469444586135
2025-08-21 15:39:00,39.23611,0.7472219999999998,0.7205123724437393,3.90625,3.853473,1.7361999999999966,7337.896944458614
2025-08-21 15:42:00,39.43866,0.7472219999999998,0.6904219149879537,3.8483800000000006,3.7377320000000003,0.0,7337.946944458614
2025-08-21 15:45:00,40.27778,0.7761569999999995,0.6884644890179874,3.703704,3.5351850000000002,4.050899999999956,7337.996944458614
2025-08-21 15:48:00,40.16204,0.7472219999999998,0.6904213871721813,3.7615739999999995,3.650925,2.6042000000000485,7338.046944458614
2025-08-21 15:51:00,39.95949,0.7472219999999998,0.7352375728652867,3.9641199999999994,3.940278,2.0253999999999905,7338.096944458614
2025-08-21 15:54:00,40.0463,0.6893519999999995,0.6918963759019308,3.8483799999999997,3.853473,0.5787000000000262,7338.146944458615
2025-08-21 15:57:00,40.48032,0.7761569999999995,0.7040619368080381,3.8483800000000006,3.7087970000000006,3.182800000000043,7338.196944458615
2025-08-21 16:00:00,39.67014,0.7182879999999994,0.6915638654809336,3.7905099999999994,3.737731,3.4722999999999615,7338.246944458615
2025-08-21 16:03:00,39.00463,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,1.7361000000000217,7338.296944458615
2025-08-21 16:06:00,39.78588,0.834028,0.7148699517426145,4.050926,3.8245370000000003,2.0255000000000223,7338.346944458615
2025-08-21 16:09:00,37.52893,0.747223,0.6750278831308227,3.906251000000001,3.7666660000000007,0.5786999999999694,7338.3969444586155
2025-08-21 16:12:00,37.0081,0.747223,0.6434550414198936,3.819445,3.6219900000000003,-1.446799999999996,7338.446944458616
2025-08-21 16:15:00,36.63195,0.8050930000000003,0.6856808348140938,3.8773160000000004,3.650925,-0.867999999999995,7338.496944458616
2025-08-21 16:18:00,34.83796,0.747223,0.6593793373520416,3.9351850000000006,3.7666660000000007,-1.4466999999999643,7338.546944458616
2025-08-21 16:21:00,36.14005,0.834028,0.6986074711646637,3.9351860000000007,3.679861,-0.5787000000000262,7338.596944458616
2025-08-21 16:24:00,37.09491,0.8050930000000003,0.6856808348140938,3.8773160000000004,3.650925,-1.4467000000000212,7338.646944458616
2025-08-21 16:27:00,37.15278,0.747223,0.7205128604557469,4.195602000000001,4.142824000000001,2.314899999999966,7338.696944458617
2025-08-21 16:30:00,39.26505,0.8050929999999994,0.6856819545888028,3.9930559999999993,3.766667,3.182800000000043,7338.746944458617
2025-08-21 16:33:00,42.01389,0.7761569999999995,0.6884655758567495,3.993055,3.8245380000000004,2.6041999999999916,7338.796944458617
2025-08-21 16:36:00,44.47338,0.834028,0.7308625014052389,4.021991,3.8245380000000004,5.497699999999952,7338.846944458617
2025-08-21 16:39:00,42.30324,0.7761579999999997,0.7930508389046264,4.282407,4.316434000000001,5.208300000000008,7338.896944458617
2025-08-21 16:42:00,39.58334,0.834028,0.7308625014052379,4.282407000000001,4.084954,2.8935000000000173,7338.9469444586175
2025-08-21 16:45:00,38.85995,0.8918980000000003,0.7240474491734529,4.1377310000000005,3.8245370000000003,2.8934999999999604,7338.996944458618
2025-08-21 16:48:00,35.59028,0.8050920000000001,0.685680945471573,3.993056000000001,3.766667,-1.1573999999999955,7339.046944458618
2025-08-21 16:51:00,35.15625,0.834028,0.6479799117896741,3.9351860000000007,3.593056,-2.314899999999966,7339.096944458618
2025-08-21 16:54:00,34.31713,0.834028,0.6820542993414264,3.9351860000000007,3.650925,-2.893599999999992,7339.146944458618
2025-08-21 16:57:00,31.07639,0.7472220000000007,0.6434551441909943,3.7326379999999997,3.5351850000000002,-4.3402000000000385,7339.196944458618
2025-08-21 17:12:00,30.06366,0.8918980000000003,0.6168064557708716,3.703704,3.2168979999999996,-6.076399999999978,7339.196944458618
2025-08-21 18:06:00,36.34259,1.0655090000000005,0.5954126715860438,3.1828700000000003,2.406712999999999,-1.446799999999996,7339.196944458618
2025-08-21 18:09:00,37.76041,0.9497679999999997,0.5776116844503093,3.298611,2.6671300000000002,0.28930000000002565,7339.246944458619
2025-08-21 18:12:00,35.99537,0.7761570000000004,0.5706602769976541,2.9803230000000003,2.60926,-0.28940000000000055,7339.296944458619
2025-08-21 18:15:00,35.12732,0.7761579999999997,0.5136540520318114,2.8067130000000002,2.3488430000000005,-0.5787000000000262,7339.346944458619
2025-08-21 18:18:00,36.80555,0.834028,0.5353833918115095,2.922454,2.406713,0.8680999999999699,7339.396944458619
2025-08-21 18:21:00,36.5162,0.8918989999999996,0.5973766557721779,3.211806,2.696064,0.0,7339.446944458619
2025-08-21 18:24:00,37.96296,0.8918980000000003,0.5566897124372615,3.009259,2.4356479999999996,1.446799999999996,7339.4969444586195
2025-08-21 18:27:00,35.79282,0.8629629999999997,0.5460876193625064,2.8935180000000003,2.3488430000000005,-0.8680999999999699,7339.54694445862
2025-08-21 18:30:00,35.67709,0.8918980000000003,0.5566897124372615,3.125,2.5513889999999995,-1.446799999999996,7339.59694445862
2025-08-21 18:33:00,36.28472,0.834028,0.5555237621246065,3.0671299999999997,2.580324,-1.446799999999996,7339.64694445862
2025-08-21 18:36:00,36.25579,0.8050930000000003,0.5444423587734043,3.009259,2.5513889999999995,-2.314800000000048,7339.69694445862
2025-08-21 18:39:00,40.625,0.8629629999999997,0.5460876193625064,2.8067130000000002,2.2620380000000004,3.182899999999961,7339.74694445862
2025-08-22 07:06:00,30.87384,2.1071750000000007,0.883270306235087,4.976852000000001,3.1300929999999996,-6.6551000000000045,7339.74694445862
2025-08-22 07:33:00,31.65509,2.020371,0.8257024489615262,4.976848,3.1879669999999996,-7.523200000000031,7339.74694445862
2025-08-22 07:39:00,30.43982,1.9625000000000004,0.8098449084857402,4.050925,2.3199069999999997,-7.8125,7339.74694445862
2025-08-22 07:42:00,33.13079,1.7310189999999999,0.7763800130763235,3.9641209999999996,2.493519,-6.076399999999978,7339.796944458621
2025-08-22 07:45:00,39.58334,1.7020840000000002,0.8523045251771744,4.947916,3.593052,1.736099999999965,7339.846944458621
2025-08-22 07:48:00,34.49074,1.991435,0.8509049615731011,4.947917,3.2168979999999996,-3.7614999999999554,7339.896944458621
2025-08-22 07:51:00,36.45834,2.020371,0.8907162339011004,4.803241,3.0722169999999993,-0.8681000000000267,7339.946944458621
2025-08-22 07:54:00,37.70255,1.9046290000000008,0.9423117370593249,5.063662000000001,3.535182999999999,-2.0254999999999654,7339.996944458621
2025-08-22 07:57:00,38.71528,1.8467590000000005,0.8402283991741597,4.658565,3.101152999999999,-0.28940000000000055,7340.0469444586215
2025-08-22 08:00:00,40.76968,1.8178240000000008,0.831704886328414,4.513889000000001,2.9854130000000003,2.314799999999991,7340.096944458622
2025-08-22 08:03:00,41.52199,1.7888890000000002,0.9317030652789204,4.311344,2.9275469999999997,5.208399999999983,7340.146944458622
2025-08-22 08:06:00,46.2963,1.7310189999999999,0.8875888542832696,5.063655999999999,3.7087969999999997,8.969899999999996,7340.196944458622
2025-08-22 08:09:00,50.9838,1.8178239999999999,0.9151221471135775,4.890046,3.4483820000000005,12.442199999999957,7340.246944458622
2025-08-22 08:12:00,52.77778,1.7888890000000002,0.9566543039285557,5.208335999999999,3.8534669999999993,15.04630000000003,7340.296944458622
2025-08-22 08:15:00,54.71644,1.7888889999999993,0.9809370118260976,5.526616,4.200697000000001,15.914300000000026,7340.346944458623
2025-08-22 08:18:00,52.89352,1.615278,0.8749498698618775,4.861116,3.6509279999999995,16.782500000000027,7340.396944458623
2025-08-22 08:21:00,49.68171,1.5574080000000006,0.8792364369639559,4.803246000000001,3.6798580000000003,17.36110000000002,7340.446944458623
2025-08-22 08:24:00,47.62732,1.4995370000000001,0.8594130589798792,4.77431,3.708793,10.127299999999991,7340.496944458623
2025-08-22 08:27:00,46.55671,1.412732,0.8292922014506645,4.48495,3.5062480000000003,9.548699999999997,7340.546944458623
2025-08-22 08:30:00,53.67477,1.4416670000000007,0.7436606297861074,4.195602,3.0722169999999993,15.9144,7340.5969444586235
2025-08-22 08:33:00,53.06713,1.4127310000000008,0.7343664552011268,3.790509000000001,2.696065,16.492999999999995,7340.646944458624
2025-08-22 08:36:00,62.67361,2.020371,1.0819046331327804,5.902777,4.374306,23.1481,7340.696944458624
2025-08-22 08:39:00,87.64468,1.4995370000000001,1.1897780187490217,5.844907999999999,5.271301,49.47909999999996,7340.746944458624
2025-08-22 08:42:00,91.34838,1.0655090000000005,1.1248440668864295,5.179397000000001,5.300228,52.9513,7340.796944458624
2025-08-22 08:45:00,100.0,0.6893519999999995,0.9515910503539354,4.195596999999999,4.779395000000001,58.15969999999999,7340.846944458624
2025-08-22 08:48:00,100.0,0.8918979999999994,1.1095195772748716,4.976854,5.4449060000000005,59.31710000000004,7340.896944458625
2025-08-22 08:51:00,100.0,1.9625010000000005,1.7704902813771106,8.564817,8.193746,63.946799999999996,7340.946944458625
2025-08-22 08:54:00,100.0,1.5574070000000004,1.2988352639573195,6.452547,5.96574,63.657399999999996,7340.996944458625
2025-08-22 08:57:00,100.0,1.5574070000000004,1.3949544674371097,6.481482,6.168285,59.60640000000001,7341.046944458625
2025-08-22 09:00:00,100.0,1.4995370000000001,1.2892139910607414,6.221062000000001,5.821065,57.58090000000004,7341.096944458625
2025-08-22 09:03:00,76.85185,0.4289360000000002,1.1009081745449163,4.803237000000001,6.631251000000001,45.717600000000004,7341.1469444586255
2025-08-22 09:06:00,68.02662,0.6025460000000002,1.1126928189387466,5.237272,6.486576,38.483799999999974,7341.196944458626
2025-08-22 09:09:00,63.36806,0.6893520000000004,1.0782211522339271,5.121531999999999,6.02361,31.82869999999997,7341.246944458626
2025-08-22 09:12:00,60.24306,0.7182870000000001,0.9814147109950143,4.976857000000001,5.560650000000001,26.331000000000017,7341.296944458626
2025-08-22 09:15:00,61.48727,0.7761579999999997,0.9918468293565023,4.803241999999999,5.271294,26.62039999999996,7341.346944458626
2025-08-22 09:18:00,62.52894,0.631481,0.9381832351509392,4.571758,5.271299000000001,28.64580000000001,7341.396944458626
2025-08-22 09:21:00,65.1331,0.5446759999999999,0.8690556569463666,4.224538,4.981944,32.407399999999996,7341.446944458627
2025-08-22 09:24:00,58.82523,0.5446759999999999,0.8800608457428428,4.2534719999999995,5.039809999999999,26.62039999999996,7341.496944458627
2025-08-22 09:27:00,54.86111,0.8050920000000001,0.9049448362769397,4.542823,4.75046,21.990700000000004,7341.546944458627
2025-08-22 09:30:00,53.53009,0.8050930000000003,0.8641014556770807,4.484954,4.605784000000001,20.25460000000004,7341.596944458627
2025-08-22 09:33:00,55.03472,0.7761579999999997,0.87588083595746,4.3692139999999995,4.576854,17.650499999999965,7341.646944458627
2025-08-22 09:36:00,51.90972,0.8629629999999997,0.894074076086676,4.716435,4.779394,17.361199999999997,7341.6969444586275
2025-08-22 09:39:00,53.24074,0.834028,0.8651291576555483,4.62963,4.692594000000001,17.650500000000022,7341.746944458628
2025-08-22 09:42:00,56.36574,0.8629639999999998,0.9220637527156816,4.7743020000000005,4.895137999999999,20.544099999999958,7341.796944458628
2025-08-22 09:45:00,58.73843,0.8918980000000003,0.9371000136755525,4.80324,4.895144,23.1481,7341.846944458628
2025-08-22 09:48:00,62.32639,0.9208340000000002,0.9800117188831272,4.976852,5.097688,26.331000000000017,7341.896944458628
2025-08-22 09:51:00,67.10069,0.834028,1.050742008885717,5.208332,5.676394,32.69670000000002,7341.946944458628
2025-08-22 09:54:00,67.41898,0.7472219999999998,1.011189412356809,4.745366000000001,5.329164,34.43289999999996,7341.996944458629
2025-08-22 09:57:00,65.82755,0.6314819999999992,0.9495989255362975,4.484953999999999,5.213424,31.5394,7342.046944458629
2025-08-22 10:00:00,65.48032,0.6025469999999995,0.8849427185920783,4.311342,4.953004,34.14350000000002,7342.096944458629
2025-08-22 10:03:00,63.4838,0.6893519999999995,0.903259218218939,4.282408,4.750464000000001,31.25,7342.146944458629
2025-08-22 10:06:00,61.68981,0.6893519999999995,0.9154726929065389,4.398147,4.8951340000000005,28.93520000000001,7342.196944458629
2025-08-22 10:09:00,59.46181,0.6314819999999992,0.8560688713403021,4.2534719999999995,4.750464000000001,26.90980000000002,7342.2469444586295
2025-08-22 10:12:00,61.16898,0.7761569999999995,0.8892079525906271,4.195601,4.432179,29.803200000000004,7342.29694445863
2025-08-22 10:15:00,62.73148,0.6893519999999995,0.8785425540300605,4.282408,4.692590000000001,28.645899999999983,7342.34694445863
2025-08-22 10:18:00,60.12731,0.7182870000000001,0.9079918747144882,4.369213,4.779400000000001,26.04169999999999,7342.39694445863
2025-08-22 10:21:00,59.72222,0.7761579999999997,0.9284794361490916,4.51389,4.837264,26.04169999999999,7342.44694445863
2025-08-22 10:24:00,60.87963,0.6893519999999995,0.8909508005863922,4.2534719999999995,4.692594000000001,26.041600000000017,7342.49694445863
2025-08-22 10:27:00,58.36227,0.7182879999999994,0.8827576983413784,4.3692139999999995,4.7215240000000005,27.777800000000013,7342.546944458631
2025-08-22 10:30:00,58.7963,0.7182870000000001,0.8827597623573922,4.3402780000000005,4.692595,26.909700000000043,7342.596944458631
2025-08-22 10:33:00,55.98958,0.8050920000000001,0.9049443724214075,4.427084000000001,4.63472,22.280100000000004,7342.646944458631
2025-08-22 10:36:00,55.06366,0.834028,0.9068508424927081,4.57176,4.721524,19.386599999999987,7342.696944458631
2025-08-22 10:39:00,56.51042,0.834028,0.920491216598393,4.687501,4.866204000000001,21.990700000000004,7342.746944458631
2025-08-22 10:42:00,55.00579,0.8629629999999997,0.9358505731363089,4.571758,4.7215240000000005,20.83330000000001,7342.7969444586315
2025-08-22 10:45:00,54.07986,0.920833,0.8941869496023365,4.513889,4.461113999999999,17.65039999999999,7342.846944458632
2025-08-22 10:48:00,53.06713,0.7761579999999997,0.8624283618545073,4.398148,4.576854000000001,19.386599999999987,7342.896944458632
2025-08-22 10:51:00,55.81597,0.834028,0.9068508424927081,4.51389,4.663653999999999,22.280100000000004,7342.946944458632
2025-08-22 10:54:00,57.84144,0.8050929999999994,0.877848315113429,4.3692139999999995,4.518979,22.8587,7342.996944458632
2025-08-22 10:57:00,55.72917,0.747223,0.8600956989955811,4.340279000000001,4.576854000000001,18.22920000000005,7343.046944458632
2025-08-22 11:00:00,54.1956,0.7761579999999997,0.8488430214766851,4.369214,4.518984,20.543900000000008,7343.096944458633
2025-08-22 11:03:00,53.15394,0.8629629999999997,0.8940770068878658,4.513889,4.576854000000001,19.675900000000013,7343.146944458633
2025-08-22 11:06:00,54.91898,0.920833,0.9088618891228819,4.571759,4.547919,21.990700000000004,7343.196944458633
2025-08-22 11:09:00,56.07639,0.920833,0.9088618891228819,4.571759,4.547919,22.56940000000003,7343.246944458633
2025-08-22 11:12:00,56.62616,0.834028,0.9068536839418215,4.600694000000001,4.750464000000001,21.411999999999978,7343.296944458633
2025-08-22 11:15:00,55.78704,0.834028,0.8930825805721098,4.484953,4.605784000000001,21.411999999999978,7343.3469444586335
