Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-23 17:03:00,55.46875,1.9625000000000004,1.038232399692567,5.787033,4.287503,22.569500000000005,7361.996944458701
2025-08-23 17:06:00,54.86111,1.9335649999999998,1.0287788836062048,5.700227999999999,4.229633,20.83340000000004,7362.046944458702
2025-08-23 17:09:00,51.27315,1.817825,1.014387301340057,5.6423630000000005,4.316438,16.493100000000027,7362.096944458702
2025-08-23 17:12:00,48.20602,1.7599540000000005,0.9947346865499623,5.584492,4.316437999999999,14.178200000000004,7362.146944458702
2025-08-23 17:15:00,50.08681,1.7888890000000002,0.9809287348148603,5.526622000000001,4.200692999999999,14.467600000000004,7362.196944458702
2025-08-23 17:18:00,50.20255,1.7599540000000005,0.9712477884973166,5.497682,4.200698,14.757000000000005,7362.246944458702
2025-08-23 17:21:00,46.12268,1.8178240000000008,0.9661476466524984,5.497682000000001,4.113888,12.731499999999983,7362.2969444587025
2025-08-23 17:24:00,43.60532,1.8467590000000005,0.9502943271988825,5.353007000000001,3.9113379999999998,7.5230999999999995,7362.346944458703
2025-08-23 17:27:00,35.90857,1.8467599999999997,0.8972688348855392,5.497682999999999,3.998143,-0.5787000000000262,7362.396944458703
2025-08-23 17:30:00,35.96643,1.90463,0.8571839081226231,5.497682999999999,3.882403,0.28930000000002565,7362.446944458703
2025-08-23 17:33:00,35.18518,1.90463,0.7938854865193503,5.179403,3.506252999999999,-0.5787000000000262,7362.496944458703
2025-08-23 17:36:00,32.87037,1.8756950000000003,0.8180967515603298,4.918981,3.3037079999999994,-4.050899999999956,7362.546944458703
2025-08-23 17:39:00,33.24653,1.9625000000000004,0.8427492824485429,4.947913000000001,3.245833,-3.7615000000000123,7362.596944458704
2025-08-23 17:42:00,32.46528,1.8467590000000005,0.8098126503936194,4.716435000000001,3.1300930000000005,-3.4721999999999866,7362.646944458704
2025-08-23 17:45:00,32.8993,1.7888890000000002,0.7931615868809679,4.658565,3.1300930000000005,-1.446799999999996,7362.696944458704
2025-08-23 17:48:00,33.18866,1.7888890000000002,0.7931562789740113,4.57176,3.0432830000000006,-2.314799999999991,7362.746944458704
2025-08-23 17:51:00,30.00578,1.8178239999999999,0.7697365352260567,4.484953,2.898611,-3.4722000000000435,7362.796944458704
2025-08-23 17:57:00,31.39468,2.107176,0.7745794967288304,4.745369999999999,2.811806,-5.208399999999983,7362.796944458704
2025-08-23 18:00:00,31.13426,1.991435,0.8177810130960743,4.62963,2.869676,-4.629599999999982,7362.796944458704
2025-08-23 18:12:00,31.7419,1.9625000000000004,0.7376412789795028,4.456018,2.6671300000000002,-4.629600000000039,7362.796944458704
2025-08-23 18:15:00,31.22107,1.9046290000000008,0.7938875154159603,4.340277,2.6671299999999993,-4.91900000000004,7362.796944458704
2025-08-23 19:33:00,30.1794,1.3548610000000005,0.6357725126394865,3.7615739999999995,2.6381939999999995,-6.6551000000000045,7362.796944458704
2025-08-23 22:27:00,44.79166,0.3131939999999993,0.3299170609529873,1.359953,1.3939820000000003,4.91900000000004,7362.796944458704
2025-08-24 09:33:00,33.50695,1.7599540000000005,0.870402082207179,5.121530000000001,3.7087960000000004,-4.629600000000039,7362.796944458704
2025-08-24 09:36:00,31.7419,1.5863430000000003,0.7039384868124575,4.890051,3.535187999999999,-6.365799999999979,7362.796944458704
2025-08-24 12:06:00,35.50347,2.020371,0.752486673360022,4.195601999999999,2.3488429999999996,-1.4467000000000212,7362.796944458704
2025-08-24 12:45:00,30.09259,1.6731480000000003,0.6964756843158533,4.195603,2.725001,-6.365700000000004,7362.796944458704
2025-08-25 07:03:00,31.8287,1.8178240000000008,0.7360900930471617,4.774305,3.159033,-5.497700000000009,7362.796944458704
2025-08-25 07:06:00,31.33681,1.7888890000000002,0.8231470537208581,4.484954,2.9854130000000003,-5.787000000000035,7362.796944458704
2025-08-25 07:09:00,30.29514,1.7599540000000005,0.7847864347432261,4.687501000000001,3.187963,-5.497599999999977,7362.796944458704
2025-08-25 07:15:00,30.00578,1.90463,0.7594955880420249,4.369214,2.6671300000000002,-6.076399999999978,7362.796944458704
2025-08-25 07:48:00,36.86343,0.40000000000000036,0.6811543499817095,3.414352000000001,4.084958,0.28940000000000055,7362.796944458704
2025-08-25 08:00:00,34.83796,0.4868060000000005,0.5314323702385547,3.327546000000001,3.4194440000000004,-1.1575000000000273,7362.796944458704
2025-08-25 08:03:00,36.77662,0.3131940000000002,0.5010902756082593,2.748843,3.187963,-0.5786999999999694,7362.8469444587045
2025-08-25 08:06:00,41.05903,0.3131940000000002,0.5858865666606687,3.0671299999999997,3.7377319999999994,4.340299999999985,7362.896944458705
2025-08-25 08:09:00,34.75116,0.6314820000000001,0.756485559710455,3.9930559999999993,4.258559999999999,-1.7361000000000217,7362.946944458705
2025-08-25 08:12:00,35.87963,0.920833,0.7862754733917129,5.005787000000001,4.750464,-1.7360999999999933,7362.996944458705
2025-08-25 08:15:00,35.53241,0.920833,0.7365751792445735,4.803241000000001,4.461113999999999,0.0,7363.046944458705
2025-08-25 08:18:00,36.40046,0.7182879999999994,0.6766098182156525,3.8773160000000004,3.7956020000000006,0.5787000000000262,7363.096944458705
2025-08-25 08:21:00,38.54166,0.7182870000000001,0.7493281888043809,4.311342,4.374304,2.6041000000000167,7363.146944458706
2025-08-25 08:24:00,35.70602,0.5736109999999996,0.6456033102197963,3.7615750000000006,3.9113430000000005,-0.5787000000000262,7363.196944458706
2025-08-25 08:27:00,34.75116,0.5157410000000002,0.5740400289781105,3.5879640000000004,3.7087960000000004,-2.314799999999991,7363.246944458706
2025-08-25 08:30:00,50.9838,0.3131940000000002,0.5548232261102011,2.5752319999999997,3.159028,16.20360000000005,7363.296944458706
2025-08-25 08:33:00,47.25116,0.5736119999999998,0.6979710683648639,3.501157,3.7666660000000007,11.863499999999988,7363.346944458706
2025-08-25 08:36:00,44.41551,0.6604159999999997,0.8113959976888369,4.340278,4.66366,9.838000000000022,7363.3969444587065
2025-08-25 08:39:00,43.14236,0.6893519999999995,0.7062303755565568,3.90625,3.940278000000001,7.5230999999999995,7363.446944458707
2025-08-25 08:42:00,39.23611,0.834028,0.7621082607748828,4.282407000000001,4.142824000000001,2.893599999999992,7363.496944458707
2025-08-25 08:45:00,42.85301,0.834028,0.6986080380758474,3.9351850000000006,3.6798610000000007,6.076400000000035,7363.546944458707
2025-08-25 08:48:00,43.92361,0.7472219999999998,0.7205118600085294,3.7615739999999995,3.7087960000000004,7.8125,7363.596944458707
2025-08-25 08:51:00,44.8206,0.6893519999999995,0.7481438913621556,4.137731,4.258564000000001,9.548500000000047,7363.646944458707
2025-08-25 08:54:00,40.21991,0.6604169999999998,0.6914212804346942,3.73264,3.7956019999999997,7.233800000000031,7363.696944458708
2025-08-25 08:57:00,39.75695,0.7761579999999997,0.6884649506010893,3.848381,3.679861,4.918999999999983,7363.746944458708
2025-08-25 09:00:00,40.97222,0.8050929999999994,0.7330890750681993,3.90625,3.766667,6.944399999999973,7363.796944458708
2025-08-25 09:03:00,40.59607,0.7182879999999994,0.7208315036618231,4.021991,4.027082,5.787000000000035,7363.846944458708
2025-08-25 09:06:00,42.04282,0.7761579999999997,0.7194173997068745,3.90625,3.7956019999999997,4.340199999999982,7363.896944458708
2025-08-25 09:09:00,39.03357,0.6893520000000004,0.6773615623500795,3.8773160000000004,3.853473,3.7615000000000123,7363.9469444587085
2025-08-25 09:12:00,39.09143,0.834028,0.7148705089814182,3.9641200000000003,3.7377320000000003,3.182900000000018,7363.996944458709
2025-08-25 09:15:00,42.2743,0.8050920000000001,0.7017427330305097,3.9641199999999994,3.766667,6.6551000000000045,7364.046944458709
2025-08-25 09:18:00,38.16551,0.5736109999999996,0.6589297259326422,3.645834,3.8245370000000003,2.8935000000000173,7364.096944458709
2025-08-25 09:21:00,36.54514,0.6314819999999992,0.6483476879246942,3.7615749999999997,3.7956020000000006,2.8934999999999604,7364.146944458709
2025-08-25 09:24:00,38.85995,0.7472219999999998,0.6434545888696427,3.703703999999999,3.5062499999999996,2.6041999999999916,7364.196944458709
2025-08-25 09:27:00,41.40625,0.7182869999999992,0.6614222120798832,3.4722219999999995,3.361574000000001,5.787099999999953,7364.24694445871
2025-08-25 09:30:00,42.70834,0.7472219999999998,0.7352370674164667,3.819445,3.7956019999999997,3.4721999999999866,7364.29694445871
2025-08-25 09:33:00,41.6956,0.747223,0.7922844387193214,4.108797000000001,4.200694,5.787099999999953,7364.34694445871
2025-08-25 09:36:00,41.78241,0.7472219999999998,0.7205123724437393,3.877314,3.8245370000000003,6.65500000000003,7364.39694445871
2025-08-25 09:39:00,46.3831,0.45787000000000067,0.6530073962791774,3.3564820000000006,3.795603,10.416700000000048,7364.44694445871
2025-08-25 09:42:00,43.98148,0.7182870000000001,0.7771394941396005,4.108797000000001,4.22963,7.523199999999974,7364.4969444587105
2025-08-25 09:45:00,41.14584,0.7761579999999997,0.7494577410631891,4.108797,4.056014000000001,4.050899999999956,7364.546944458711
2025-08-25 09:48:00,42.88195,0.834028,0.8365704212443823,3.993056,3.998144000000001,6.654999999999973,7364.596944458711
2025-08-25 09:51:00,45.02315,0.834028,0.7924699760466508,4.021991,3.940277,10.706000000000017,7364.646944458711
2025-08-25 09:54:00,46.52778,0.6893519999999995,0.7343462829611901,4.0509260000000005,4.142829000000001,10.416700000000048,7364.696944458711
2025-08-25 09:57:00,47.39584,0.7472219999999998,0.8863097686519468,4.398147,4.692594000000001,11.574099999999987,7364.746944458711
2025-08-25 10:00:00,48.4375,0.747223,0.7782800967520429,4.311343000000001,4.374304,15.625,7364.796944458712
2025-08-25 10:03:00,45.77546,0.8340269999999999,0.8220513959090837,4.571758,4.5479199999999995,9.548699999999997,7364.846944458712
2025-08-25 10:06:00,43.6632,0.8050920000000001,0.8219886285858606,4.484954,4.518980000000001,8.969900000000052,7364.896944458712
2025-08-25 10:09:00,43.1713,0.7761579999999997,0.7494603007985069,4.195601999999999,4.142824,8.680600000000027,7364.946944458712
2025-08-25 10:12:00,46.20949,0.8050920000000001,0.778406326855908,4.1377310000000005,4.084954,10.995399999999961,7364.996944458712
2025-08-25 10:15:00,47.42477,0.7761569999999995,0.8212516745902126,4.282408,4.374309,10.127299999999991,7365.0469444587125
2025-08-25 10:18:00,49.76852,0.8050929999999994,0.8076398194123638,4.195601999999999,4.200699,14.178200000000004,7365.096944458713
2025-08-25 10:21:00,49.4213,0.8050930000000003,0.8361799655315632,4.253472,4.316434,13.310200000000009,7365.146944458713
2025-08-25 10:24:00,49.62384,0.7761579999999997,0.7930503459795496,4.282408,4.316434,17.071799999999996,7365.196944458713
2025-08-25 10:27:00,50.89699,0.7472219999999998,0.8198301555796508,4.2534719999999995,4.403243999999999,15.335700000000031,7365.246944458713
2025-08-25 10:30:00,53.76157,0.7182870000000001,0.8177194106511927,4.253473,4.461114,16.2038,7365.296944458713
2025-08-25 10:33:00,49.21875,0.5736109999999996,0.7845049007867271,4.079861,4.547915000000001,15.914300000000026,7365.346944458714
2025-08-25 10:36:00,47.22222,0.747223,0.7641112314656522,4.166667,4.200694,13.888899999999978,7365.396944458714
2025-08-25 10:39:00,45.37037,0.7761579999999997,0.8072308015042354,4.2534719999999995,4.316434000000001,9.259299999999996,7365.446944458714
2025-08-25 10:42:00,45.68866,0.834028,0.8073514827235831,4.369214,4.316434,11.284699999999987,7365.496944458714
2025-08-25 10:45:00,45.19676,0.8629629999999997,0.7911239181997176,4.282407,4.142829000000001,10.706000000000017,7365.546944458714
2025-08-25 10:48:00,45.86227,0.8629629999999997,0.7756537078543174,4.2534719999999995,4.084949,9.837900000000047,7365.5969444587145
2025-08-25 10:51:00,47.4537,0.8629629999999997,0.8063767400304319,4.369214,4.258569,13.310200000000009,7365.646944458715
2025-08-25 10:54:00,47.74305,0.8629629999999997,0.8362959219160975,4.57176,4.518979,13.020899999999983,7365.696944458715
2025-08-25 10:57:00,50.28935,0.7472219999999998,0.7497666170329986,4.079861,4.084954,15.625,7365.746944458715
2025-08-25 11:00:00,51.47569,0.7182869999999992,0.7908097528789446,4.079861,4.229629000000001,17.939899999999966,7365.796944458715
2025-08-25 11:03:00,52.51736,0.7472219999999998,0.8061331138687516,4.0509260000000005,4.1717640000000005,15.625,7365.846944458715
2025-08-25 11:06:00,49.79745,0.7182870000000001,0.8043359285410577,4.108797,4.287505,14.467600000000004,7365.896944458716
2025-08-25 11:09:00,46.52778,0.8340269999999999,0.7924674222457408,4.282407,4.20069,13.020800000000008,7365.946944458716
2025-08-25 11:12:00,42.96875,0.8340269999999999,0.777392568775097,4.282407,4.171760000000001,8.391100000000051,7365.996944458716
2025-08-25 11:15:00,42.47685,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,7.233800000000031,7366.046944458716
2025-08-25 11:18:00,44.41551,0.8918980000000003,0.7731884996128021,4.166667,3.940278,9.259299999999996,7366.096944458716
2025-08-25 11:21:00,45.10995,0.8050930000000003,0.7784093732147366,4.224537,4.1717640000000005,11.284699999999987,7366.1469444587165
2025-08-25 11:24:00,43.08449,0.747223,0.735238067504104,4.108797000000001,4.084954,10.127399999999966,7366.196944458717
2025-08-25 11:27:00,45.97801,0.8050920000000001,0.7330886053472627,3.877314,3.7377319999999994,10.127299999999991,7366.246944458717
2025-08-25 11:30:00,45.8912,0.6893519999999995,0.7343419649477867,3.9641199999999994,4.056014000000001,11.574000000000012,7366.296944458717
2025-08-25 11:33:00,43.6632,0.6893519999999995,0.7481462620313761,4.137732,4.258570000000001,10.127299999999991,7366.346944458717
2025-08-25 11:36:00,41.31945,0.8050920000000001,0.7330886053472627,4.253472,4.11389,6.944499999999948,7366.396944458717
2025-08-25 11:39:00,41.92709,0.920833,0.7534192078476292,4.166666,3.853473,6.365800000000036,7366.446944458718
2025-08-25 11:42:00,42.50579,0.834028,0.7466024229505362,4.108797,3.940278,6.076399999999978,7366.496944458718
2025-08-25 11:45:00,40.79861,0.7761579999999997,0.7494603007985069,4.195602,4.142824000000001,5.786999999999978,7366.546944458718
2025-08-25 11:48:00,38.9757,0.747223,0.6904229171300948,4.0509260000000005,3.940278000000001,4.050900000000013,7366.596944458718
2025-08-25 11:51:00,41.49305,0.834028,0.7148699517426145,4.021991,3.7956020000000006,7.233799999999974,7366.646944458718
2025-08-25 11:54:00,38.9757,0.7761579999999997,0.7345451563133755,4.079861,3.9981480000000005,4.340300000000013,7366.6969444587185
2025-08-25 11:57:00,37.03704,0.8629629999999997,0.6775640972056858,4.137731,3.7956020000000006,3.761599999999987,7366.746944458719
2025-08-25 12:00:00,36.16898,0.8918980000000003,0.7070918367780784,3.993056000000001,3.650925,0.0,7366.796944458719
2025-08-25 12:03:00,35.3588,0.834028,0.9738434556938332,3.3564819999999997,3.650926,-0.28940000000000055,7366.846944458719
2025-08-25 12:06:00,35.64815,0.8629629999999997,0.6775640972056858,4.050926,3.7087970000000006,-2.6041000000000167,7366.896944458719
2025-08-25 12:09:00,38.22338,0.9497689999999999,0.7827573555018084,4.2534730000000005,3.940278,2.0254999999999654,7366.946944458719
2025-08-25 12:12:00,34.9537,0.8918989999999996,0.7406990495866124,4.3402780000000005,4.056014000000001,-1.446799999999996,7366.99694445872
2025-08-25 12:15:00,33.47801,0.920833,0.7194227292631665,4.3402769999999995,3.9692119999999997,-2.6041000000000167,7367.04694445872
2025-08-25 12:18:00,33.96991,0.8918980000000003,0.707092428201237,4.166667,3.8245370000000003,-3.182899999999961,7367.09694445872
2025-08-25 12:21:00,37.12384,0.8629629999999997,0.6946379498843204,3.9351860000000007,3.6219900000000003,2.314899999999966,7367.14694445872
2025-08-25 12:24:00,37.84722,0.834028,0.6986080380758474,3.819444,3.56412,1.7361000000000217,7367.19694445872
2025-08-25 12:27:00,35.50347,0.8629629999999997,0.727853495928166,4.195602,3.940278000000001,0.5786999999999694,7367.2469444587205
2025-08-25 12:30:00,36.54514,0.9497679999999997,0.731635730549905,4.311342000000001,3.9113430000000005,0.0,7367.296944458721
2025-08-25 12:33:00,36.74768,0.834028,0.7308625014052389,4.108796,3.9113430000000005,-0.5786000000000513,7367.346944458721
2025-08-25 12:36:00,38.16551,0.834028,0.7148677227841762,4.195602000000001,3.969209000000001,3.182899999999961,7367.396944458721
2025-08-25 12:39:00,39.90162,0.8050929999999994,0.7330890750681993,3.90625,3.766667,4.050900000000013,7367.446944458721
2025-08-25 12:42:00,38.16551,0.7761579999999997,0.7345451563133755,3.993056,3.9113430000000005,0.5786999999999694,7367.496944458721
2025-08-25 12:45:00,35.90857,0.8629629999999997,0.7113942386739015,4.282407,3.9981480000000005,1.1573999999999955,7367.546944458722
2025-08-25 12:48:00,38.39699,0.9497680000000006,0.7316351254794066,4.166667,3.766667,1.4467000000000212,7367.596944458722
2025-08-25 12:51:00,37.5868,0.8918980000000003,0.7407008902627613,4.108796,3.8245370000000003,3.182899999999961,7367.646944458722
2025-08-25 12:54:00,39.00463,0.834028,0.7148705089814182,4.079861,3.853473,1.4467000000000212,7367.696944458722
2025-08-25 12:57:00,37.09491,0.747223,0.7055785588941383,4.079862,3.9981480000000005,2.6042000000000485,7367.746944458722
2025-08-25 13:00:00,36.4294,0.747223,0.7055785588941383,3.9641210000000004,3.8824070000000006,0.0,7367.7969444587225
2025-08-25 13:03:00,37.73148,0.8918980000000003,0.6898131186771698,4.108796,3.7377320000000003,1.4467000000000212,7367.846944458723
2025-08-25 13:06:00,37.12384,0.8629629999999997,0.7113936648551696,4.021991000000001,3.737731,1.1573999999999955,7367.896944458723
2025-08-25 13:09:00,34.98264,0.8918980000000003,0.7240474491734529,4.0509260000000005,3.7377320000000003,-2.0255000000000223,7367.946944458723
2025-08-25 13:12:00,35.79282,0.7761579999999997,0.6726084661064108,3.935186,3.7377320000000003,0.2892999999999688,7367.996944458723
2025-08-25 13:15:00,38.68634,0.8050920000000001,0.685681505358513,3.877314,3.650926,2.0253999999999905,7368.046944458723
2025-08-25 13:18:00,44.41551,0.40000000000000036,0.5811662513202922,2.9803240000000004,3.39051,7.523199999999974,7368.096944458724
2025-08-25 13:21:00,43.72107,0.4289359999999993,0.6458732510231514,3.124999999999999,3.6219900000000003,6.365700000000004,7368.146944458724
2025-08-25 13:24:00,38.45486,0.5446759999999999,0.6429183230437043,3.501156999999999,3.7087969999999997,3.182799999999986,7368.196944458724
2025-08-25 13:27:00,37.38426,0.6604169999999998,0.6484239474652047,3.530092,3.5062500000000005,1.1573999999999955,7368.246944458724
2025-08-25 13:30:00,38.31018,0.7182869999999992,0.6614216829922192,3.7615749999999997,3.650926,1.1573999999999955,7368.296944458724
2025-08-25 13:33:00,40.45139,0.7182869999999992,0.676609337750501,3.7905100000000003,3.7087970000000006,4.050899999999956,7368.3469444587245
2025-08-25 13:36:00,41.37732,0.6025460000000002,0.7012505101506339,3.616898,3.8245370000000003,4.629700000000014,7368.396944458725
2025-08-25 13:39:00,35.79282,0.5446759999999999,0.6686690084941428,3.7615749999999997,4.027084,0.0,7368.446944458725
2025-08-25 13:42:00,36.14005,0.7761579999999997,0.6726084661064108,3.7615739999999995,3.56412,0.0,7368.496944458725
2025-08-25 13:45:00,39.1493,0.7472219999999998,0.6593788773591502,3.703703999999999,3.5351859999999995,2.6041999999999916,7368.546944458725
2025-08-25 13:48:00,42.12963,0.7472219999999998,0.7205098102651952,3.993056,3.9402740000000005,6.6551000000000045,7368.596944458725
2025-08-25 13:51:00,43.34491,0.7472219999999998,0.7782825036993708,4.166665999999999,4.229634,6.076400000000035,7368.646944458726
2025-08-25 13:54:00,39.5544,0.6604169999999998,0.7462088709009446,4.166667,4.345375,4.918900000000008,7368.696944458726
2025-08-25 13:57:00,38.19445,0.6893519999999995,0.7343458031827252,4.253472,4.345374,2.60409999999996,7368.746944458726
2025-08-25 14:00:00,41.2037,0.8050929999999994,0.8361814285803046,4.311344,4.374309,4.918999999999983,7368.796944458726
2025-08-25 14:03:00,58.65162,1.2680559999999996,1.2706022981280372,7.1180520000000005,7.123146,18.807900000000018,7368.846944458726
2025-08-25 14:06:00,52.69097,0.6893519999999995,0.7481438913621556,3.7615739999999995,3.8824070000000006,17.650500000000022,7368.8969444587265
2025-08-25 14:09:00,52.74884,0.5736119999999998,0.6589311897821412,3.4722219999999995,3.650926,21.411999999999978,7368.946944458727
2025-08-25 14:12:00,51.53356,0.6025469999999995,0.7012510633807378,3.501156999999999,3.7087950000000003,18.518500000000017,7368.996944458727
2025-08-25 14:15:00,50.81019,0.6604169999999998,0.7053700285080471,3.501156999999999,3.593056,16.493100000000027,7369.046944458727
2025-08-25 14:18:00,49.76852,0.6025469999999995,0.6880359768771009,3.5879630000000002,3.7666660000000007,15.914299999999969,7369.096944458727
2025-08-25 14:21:00,50.9838,0.6604169999999998,0.6914212804346942,3.5879630000000002,3.650925,17.650400000000047,7369.146944458727
2025-08-25 14:24:00,48.58218,0.6893519999999995,0.7062303755565568,3.530092,3.564120000000001,13.020899999999983,7369.196944458728
2025-08-25 14:27:00,45.94907,0.7472219999999998,0.7055785975233404,3.7615740000000004,3.679862,9.259200000000021,7369.246944458728
2025-08-25 14:30:00,44.67593,0.834028,0.7148693945034876,3.8483800000000006,3.6219900000000003,8.680499999999995,7369.296944458728
2025-08-25 14:33:00,44.84954,0.8050930000000003,0.6526801260383788,3.5879630000000002,3.3037040000000006,8.680500000000052,7369.346944458728
2025-08-25 14:36:00,43.8368,0.7182879999999994,0.6614226853265451,3.5590279999999996,3.448379000000001,9.548600000000022,7369.396944458728
2025-08-25 14:39:00,42.85301,0.7182879999999994,0.6459855210747338,3.5590279999999996,3.4194440000000004,8.680499999999995,7369.4469444587285
2025-08-25 14:42:00,44.2419,0.8050929999999994,0.6693353117559695,3.501158,3.2458340000000003,9.259200000000021,7369.496944458729
2025-08-25 14:45:00,44.84954,0.7761579999999997,0.6726084661064108,3.4432869999999998,3.245833,8.680500000000052,7369.546944458729
2025-08-25 14:48:00,45.45718,0.7761579999999997,0.6564713659376892,3.4432869999999998,3.2168979999999996,11.574099999999987,7369.596944458729
2025-08-25 14:51:00,44.93634,0.6893519999999995,0.616931441202843,3.2696759999999996,3.1300920000000003,8.680499999999995,7369.646944458729
2025-08-25 14:54:00,45.05209,0.6604169999999998,0.6629607408278192,3.2118059999999993,3.2168979999999996,9.837999999999965,7369.696944458729
2025-08-25 14:57:00,42.53472,0.6893519999999995,0.6476375778013547,3.2986109999999993,3.2168980000000005,6.365700000000004,7369.74694445873
2025-08-25 15:00:00,40.74074,0.7182879999999994,0.6302791944268685,3.2986120000000003,3.1300930000000005,6.6551000000000045,7369.79694445873
2025-08-25 15:03:00,41.78241,0.834028,0.6303994226450992,3.3564819999999997,2.985417,5.787000000000035,7369.84694445873
2025-08-25 15:06:00,39.87268,0.747223,0.6434555967415048,3.327547000000001,3.1300930000000005,4.629599999999982,7369.89694445873
2025-08-25 15:09:00,42.44791,0.8050929999999994,0.6526795448054192,3.4722229999999996,3.187963,4.918900000000008,7369.94694445873
2025-08-25 15:12:00,42.1875,0.7761579999999997,0.6232618161303463,3.2696769999999997,2.985416,4.3402999999999565,7369.9969444587305
2025-08-25 15:15:00,43.8368,0.834028,0.6986080380758474,3.530093000000001,3.274769000000001,8.39119999999997,7370.046944458731
2025-08-25 15:18:00,46.73032,0.834028,0.7148705089814182,3.790509,3.564121,11.574099999999987,7370.096944458731
2025-08-25 15:21:00,44.12616,0.747223,0.6593793373520416,3.6458329999999997,3.477314,8.1019,7370.146944458731
2025-08-25 15:24:00,45.60185,0.8050930000000003,0.701743189256113,3.6458329999999997,3.448379,9.259200000000021,7370.196944458731
2025-08-25 15:27:00,46.41204,0.7472219999999998,0.6593783318970751,3.5590279999999996,3.3905090000000007,10.41659999999996,7370.246944458731
2025-08-25 15:30:00,48.20602,0.7182869999999992,0.6614216829922192,3.5011579999999993,3.3905089999999998,12.731499999999983,7370.296944458732
2025-08-25 15:33:00,46.73032,0.7182879999999994,0.6614226853265451,3.414351999999999,3.3037030000000005,10.995399999999961,7370.346944458732
2025-08-25 15:36:00,45.16782,0.7761579999999997,0.640031519716542,3.4722219999999995,3.2168980000000005,11.284799999999962,7370.396944458732
2025-08-25 15:39:00,46.09375,0.8629629999999997,0.6946391187668399,3.501157,3.187963,10.70599999999996,7370.446944458732
2025-08-25 15:42:00,48.03241,0.8629629999999997,0.7278540599021599,3.9641200000000003,3.7087970000000006,12.731499999999983,7370.496944458732
2025-08-25 15:45:00,45.8912,0.747223,0.7055795986414731,3.6747680000000003,3.5930560000000007,12.152699999999982,7370.5469444587325
2025-08-25 15:48:00,44.38657,0.747223,0.6750284194526313,3.6458329999999997,3.5062490000000004,9.259299999999996,7370.596944458733
2025-08-25 15:51:00,43.51852,0.834028,0.6479799117896752,3.645834,3.3037040000000006,8.101800000000026,7370.646944458733
2025-08-25 15:54:00,45.16782,0.8050930000000003,0.6693353117559697,3.530093000000001,3.274769,9.548599999999965,7370.696944458733
2025-08-25 15:57:00,45.19676,0.8050930000000003,0.6693353117559697,3.4722220000000004,3.2168979999999996,9.259299999999996,7370.746944458733
2025-08-25 16:00:00,44.12616,0.6893519999999995,0.6476375778013547,3.3854159999999993,3.3037030000000005,8.1019,7370.796944458733
2025-08-25 16:03:00,43.98148,0.6893519999999995,0.6324165688316556,3.327545999999999,3.2168979999999996,8.68059999999997,7370.846944458734
2025-08-25 16:06:00,44.79166,0.7761569999999995,0.6726080116438334,3.4722220000000004,3.274769000000001,10.127299999999991,7370.896944458734
2025-08-25 16:09:00,43.72107,0.7761579999999997,0.6232624016665903,3.4722219999999995,3.1879620000000006,7.8125,7370.946944458734
2025-08-25 16:12:00,40.19097,0.8340269999999999,0.6303983934368448,3.4432870000000007,3.072222,5.787000000000035,7370.996944458734
2025-08-25 16:15:00,39.43866,0.920833,0.684100530820743,3.703703,3.274769,3.4721999999999866,7371.046944458734
2025-08-25 16:18:00,40.7118,0.8629629999999997,0.660141055964407,3.645834,3.274769000000001,5.208300000000008,7371.0969444587345
2025-08-25 16:21:00,39.84375,0.834028,0.6651880212809357,3.5879630000000002,3.274768,6.076399999999978,7371.146944458735
2025-08-25 16:24:00,39.38079,0.7761579999999997,0.6061346657171884,3.3564820000000006,3.043286,5.208399999999983,7371.196944458735
2025-08-25 16:27:00,39.46759,0.834028,0.6479805127476157,3.414352,3.072223,2.314800000000048,7371.246944458735
2025-08-25 16:30:00,37.96296,0.7761579999999997,0.640031519716542,3.3854169999999995,3.1300930000000005,3.7614999999999554,7371.296944458735
2025-08-25 16:33:00,36.16898,0.7761579999999997,0.5706594270688796,3.3564820000000006,2.9854160000000007,0.5787000000000262,7371.346944458735
2025-08-25 16:36:00,36.5162,0.834028,0.6124097240735313,3.3854170000000003,2.9854160000000007,3.182899999999961,7371.396944458736
2025-08-25 16:39:00,38.71528,0.834028,0.5939695450120787,3.3564819999999997,2.9275459999999995,2.8935000000000173,7371.446944458736
2025-08-25 16:42:00,38.02084,0.7182879999999994,0.5642759195578081,3.125,2.8407400000000003,1.1573999999999955,7371.496944458736
2025-08-25 16:45:00,36.9213,0.834028,0.6124103533093325,3.0960650000000003,2.696065,0.28940000000000055,7371.546944458736
2025-08-25 16:48:00,34.89584,0.834028,0.5750277912420216,3.0960650000000003,2.6381939999999995,0.0,7371.596944458736
2025-08-25 16:51:00,37.12384,0.920833,0.6083926499754037,3.1539350000000006,2.6092589999999998,0.8681000000000267,7371.6469444587365
2025-08-25 16:54:00,35.8507,0.7761579999999997,0.5706594270688796,3.125001,2.7539350000000002,0.0,7371.696944458737
2025-08-25 16:57:00,35.4456,0.747223,0.5588120683110686,3.211805,2.869676,-0.28940000000000055,7371.746944458737
2025-08-25 17:00:00,34.4618,0.8050930000000003,0.5444416833943914,3.1828710000000004,2.7250000000000005,-0.5786000000000513,7371.796944458737
2025-08-25 17:03:00,34.83796,0.834028,0.5750277912420216,3.0960650000000003,2.6381939999999995,-1.1573999999999955,7371.846944458737
2025-08-25 17:06:00,33.73843,0.7761579999999997,0.552221392397462,3.125001,2.7249990000000004,-1.446799999999996,7371.896944458737
2025-08-25 17:09:00,32.8993,0.7761579999999997,0.5332443769928836,2.9803240000000004,2.5513890000000004,-0.5787000000000262,7371.946944458738
2025-08-25 17:12:00,31.39468,0.7761579999999997,0.5332437109751065,2.835648,2.4067120000000006,-5.20840000000004,7371.996944458738
2025-08-25 17:15:00,33.01505,0.6893519999999995,0.49888722492005805,2.748841999999999,2.4067119999999997,-3.182800000000043,7372.046944458738
2025-08-25 18:18:00,30.7581,1.9046290000000008,0.7938863626132107,4.311342,2.6381939999999995,-5.208300000000008,7372.046944458738
2025-08-25 18:21:00,31.79977,1.991435,0.8508993885242355,4.774306,3.0432819999999996,-4.918999999999983,7372.046944458738
2025-08-25 18:33:00,31.04745,1.7888890000000002,0.7931615868809679,4.4560189999999995,2.9275469999999997,-5.787000000000035,7372.046944458738
2025-08-25 18:36:00,30.32407,1.6442129999999997,0.6884601160121568,4.224538,2.782871,-5.7871000000000095,7372.046944458738
2025-08-25 18:51:00,30.87384,1.7888890000000002,0.7282218864583376,4.137732,2.5513889999999995,-4.918900000000008,7372.046944458738
2025-08-26 07:03:00,32.8125,1.817825,0.8317174206336453,4.7743009999999995,3.2458359999999997,-5.787099999999953,7372.046944458738
2025-08-26 07:06:00,33.18866,1.5863430000000003,0.7622454312496941,4.427084,3.1300930000000005,-4.340300000000013,7372.046944458738
2025-08-26 07:09:00,32.14699,1.5863430000000003,0.76224447076031,4.51389,3.2168979999999996,-4.3402000000000385,7372.046944458738
2025-08-26 07:24:00,37.38426,1.2969910000000002,0.7207036007130242,3.9641210000000004,3.0143520000000006,0.28940000000000055,7372.046944458738
2025-08-26 07:27:00,36.63195,0.9497690000000008,0.6959092302240867,3.819445,3.361574,-1.446799999999996,7372.096944458738
2025-08-26 07:30:00,37.78935,0.7761569999999995,0.6232619697475107,3.5590279999999996,3.274769000000001,1.1575000000000273,7372.146944458738
2025-08-26 07:33:00,41.63773,0.7761579999999997,0.6232629872024057,3.3564809999999996,3.072222,4.340300000000013,7372.1969444587385
2025-08-26 07:36:00,44.84954,0.7182870000000001,0.6459850552235328,3.240741,3.101158,7.233799999999974,7372.246944458739
2025-08-26 07:39:00,44.06829,0.6604169999999998,0.648422935094787,3.4722229999999996,3.448379,7.5230999999999995,7372.296944458739
2025-08-26 07:42:00,45.45718,0.6893520000000004,0.7343438840668596,3.7905100000000003,3.882408,6.076400000000035,7372.346944458739
2025-08-26 07:45:00,47.39584,0.5736109999999996,0.6321048040596429,3.2696760000000005,3.3905089999999998,7.812499999999972,7372.396944458739
2025-08-26 07:48:00,56.07639,0.2842589999999996,0.4701274360840745,2.6041659999999993,3.0432870000000003,17.07170000000002,7372.446944458739
2025-08-26 07:51:00,71.93287,0.31319500000000033,0.6653021280435861,2.3148150000000003,3.2168979999999996,37.61579999999998,7372.49694445874
2025-08-26 07:54:00,58.65162,0.4578709999999999,0.6761978850001503,3.0960649999999994,3.5930550000000006,25.173699999999997,7372.54694445874
2025-08-26 07:57:00,55.43981,0.5446759999999999,0.7665032705690672,3.5879640000000004,4.084950000000001,21.701300000000003,7372.59694445874
2025-08-26 08:00:00,56.39468,0.5446759999999999,0.7306801899255474,3.5590279999999996,3.9692119999999997,23.726800000000026,7372.64694445874
2025-08-26 08:03:00,61.22685,0.6314820000000001,0.7037127994178898,3.2696760000000005,3.4194440000000004,13.020799999999952,7372.69694445874
2025-08-26 08:06:00,46.44097,0.9208340000000002,0.802321515809513,3.7615739999999995,3.5351799999999995,11.574099999999987,7372.7469444587405
2025-08-26 08:09:00,43.11343,1.239121,0.7459745939508614,3.819444,2.985417,7.233799999999974,7372.796944458741
2025-08-26 08:12:00,37.90509,1.615278,0.7710585729478313,4.108796,2.782869,2.6041999999999916,7372.846944458741
2025-08-26 08:15:00,35.41666,1.7599540000000005,0.7847864347432261,4.137732000000001,2.6381939999999995,0.2892999999999688,7372.896944458741
2025-08-26 08:18:00,37.38426,1.8756950000000003,0.9595363078077049,4.542825000000001,3.072222,0.0,7372.946944458741
2025-08-26 08:21:00,40.42245,1.6442129999999997,0.779834309181293,4.484953999999999,3.1300930000000005,3.4722999999999615,7372.996944458741
2025-08-26 08:24:00,39.67014,1.702083,0.8253290512614746,4.427083,3.0432830000000006,4.050900000000013,7373.046944458742
2025-08-26 08:27:00,36.11111,1.7310190000000008,0.8342047334664469,4.513889000000001,3.101157999999999,1.736099999999965,7373.096944458742
2025-08-26 08:30:00,36.31366,1.7310189999999999,0.7763789670892963,4.484954,3.0143509999999996,-0.28940000000000055,7373.146944458742
2025-08-26 08:33:00,39.75695,1.5863430000000003,0.73381291418627,4.108796,2.78287,4.050900000000013,7373.196944458742
2025-08-26 08:36:00,41.1169,1.6442130000000006,0.8074775862919094,4.311342000000001,2.985416999999999,4.629699999999957,7373.246944458742
2025-08-26 08:39:00,40.42245,1.702083,0.8253281011253198,4.484953999999999,3.101152999999999,3.47229999999999,7373.2969444587425
2025-08-26 08:42:00,41.31945,1.7599530000000003,0.8145598956363003,4.398147,2.9275469999999997,5.208399999999983,7373.346944458743
2025-08-26 08:45:00,43.6632,1.7599539999999996,0.843036317596826,4.62963,3.1879620000000006,8.101800000000026,7373.396944458743
2025-08-26 08:48:00,50.46296,1.702083,0.903514994945392,4.861110000000001,3.5641170000000004,15.9144,7373.446944458743
2025-08-26 08:51:00,51.88079,1.702083,1.01964961683884,5.35301,4.200697000000001,16.20360000000005,7373.496944458743
2025-08-26 08:54:00,55.29514,1.412731,0.8513255214699155,4.745368000000001,3.795597,16.49309999999997,7373.546944458743
2025-08-26 08:57:00,61.22685,1.2969910000000002,0.9279393727842185,4.918983000000001,4.2585619999999995,24.59480000000002,7373.596944458744
2025-08-26 09:00:00,52.19907,1.4995370000000001,0.9873455805339955,5.439812,4.547915,17.36110000000002,7373.646944458744
2025-08-26 09:03:00,45.83334,1.7310179999999997,1.0076168005419956,5.497687,4.287499,12.152800000000013,7373.696944458744
2025-08-26 09:06:00,45.74653,1.7888890000000002,0.9317013147471168,5.266202000000001,3.882403,10.416699999999992,7373.746944458744
2025-08-26 09:09:00,47.9456,1.817825,0.9661394140278043,5.237271999999999,3.8534669999999993,12.73150000000004,7373.796944458744
2025-08-26 09:12:00,50.17361,1.8178240000000008,0.9410169821967419,5.266207,3.853473,15.625,7373.8469444587445
2025-08-26 09:15:00,48.29282,1.8467590000000005,0.9755843998020735,5.353012,3.9402729999999995,12.731499999999983,7373.896944458745
2025-08-26 09:18:00,48.09028,1.7888890000000002,0.9317013147471183,5.295141999999999,3.9113430000000005,13.020899999999983,7373.946944458745
2025-08-26 09:21:00,46.93287,1.7599540000000005,0.922346437484536,5.092597,3.7377330000000004,12.152799999999985,7373.996944458745
2025-08-26 09:24:00,48.46643,1.8178240000000008,0.8883492276177356,5.063657000000001,3.5930530000000003,13.59960000000001,7374.046944458745
2025-08-26 09:27:00,49.82639,1.8178240000000008,0.9661476466524984,5.237267000000001,3.853473,15.04630000000003,7374.096944458745
2025-08-26 09:30:00,48.49537,1.7888890000000002,0.9317013147471168,5.092592,3.708792999999999,13.59960000000001,7374.146944458746
2025-08-26 09:33:00,45.74653,1.7310189999999999,0.9129514270090163,5.063661999999999,3.7377330000000004,11.574099999999987,7374.196944458746
2025-08-26 09:36:00,47.62732,1.7310189999999999,0.9129514270090149,5.034722,3.708793,11.863400000000013,7374.246944458746
2025-08-26 09:39:00,49.4213,1.7888890000000002,0.9566628063370903,5.150461999999999,3.795602999999999,14.757000000000005,7374.296944458746
2025-08-26 09:42:00,50.37616,1.7888890000000002,0.9566543039285557,5.179402,3.8245329999999997,16.493100000000027,7374.346944458746
2025-08-26 09:45:00,51.93866,1.7888890000000002,0.9809287348148603,5.266206,3.940276999999999,18.80789999999996,7374.3969444587465
2025-08-26 09:48:00,51.53356,1.7310189999999999,0.9615078895245347,5.353012,4.0849530000000005,17.071699999999993,7374.446944458747
2025-08-26 09:51:00,50.83912,1.7310189999999999,0.9375710126132885,5.092592,3.795603,16.203699999999998,7374.496944458747
2025-08-26 09:54:00,47.65625,1.6731480000000003,0.8690354097723259,4.8321760000000005,3.535187999999999,13.02079999999998,7374.546944458747
2025-08-26 09:57:00,48.87153,1.7599530000000003,0.922346113489803,5.0057860000000005,3.6509229999999997,12.44210000000001,7374.596944458747
2025-08-26 10:00:00,48.55324,1.7599530000000003,0.922346113489803,5.063656,3.708792999999999,14.756900000000002,7374.646944458747
2025-08-26 10:03:00,49.71065,1.8178240000000008,0.9410169821967403,5.121527,3.708792999999999,12.73139999999998,7374.696944458748
2025-08-26 10:06:00,46.84607,1.8178240000000008,0.9410257944508257,5.005782,3.593058,12.442199999999985,7374.746944458748
2025-08-26 10:09:00,45.19676,1.8467590000000005,0.9242244836418417,5.034722,3.5641230000000004,10.995300000000043,7374.796944458748
2025-08-26 10:12:00,48.81366,1.9335650000000006,0.9513170805803854,5.208332,3.6509270000000003,14.178200000000004,7374.846944458748
2025-08-26 10:15:00,50.17361,1.8467600000000006,0.9755933422325621,5.353007,3.940276999999999,17.071799999999968,7374.896944458748
2025-08-26 10:18:00,50.0,1.702083,0.903514994945392,5.0057860000000005,3.708793,16.20369999999997,7374.9469444587485
2025-08-26 10:21:00,48.49537,1.6442129999999997,0.884515446613407,4.716435999999999,3.4773130000000005,13.888900000000035,7374.996944458749
2025-08-26 10:24:00,49.0162,1.6731480000000003,0.8940453014003983,4.7743009999999995,3.506253,13.888900000000035,7375.046944458749
2025-08-26 10:27:00,49.27662,1.615278,0.898870511128631,4.976851,3.795603,15.046299999999974,7375.096944458749
2025-08-26 10:30:00,48.23495,1.702083,0.903514994945392,5.0925959999999995,3.795602999999999,14.178200000000004,7375.146944458749
2025-08-26 10:33:00,48.84259,1.702083,0.903514994945392,4.832176,3.535182999999999,14.467600000000004,7375.196944458749
2025-08-26 10:36:00,48.49537,1.702083,0.903514994945392,4.832176,3.535182999999999,13.020899999999983,7375.24694445875
2025-08-26 10:39:00,46.55671,1.702083,0.9279617802654302,5.1793960000000006,3.9113430000000005,12.442200000000014,7375.29694445875
2025-08-26 10:42:00,47.19329,1.7888890000000002,0.9317013147471183,5.237271999999999,3.853473,12.152800000000013,7375.34694445875
2025-08-26 10:45:00,48.17709,1.8467590000000005,0.9502943271988825,5.237272,3.795602999999999,13.599499999999978,7375.39694445875
2025-08-26 10:48:00,48.37963,1.9046290000000008,0.9150025592168156,5.150462000000001,3.5930530000000003,13.020800000000008,7375.44694445875
2025-08-26 10:51:00,53.125,2.0203699999999998,1.1531049174902466,6.0474570000000005,4.605787,14.757000000000005,7375.4969444587505
2025-08-26 10:54:00,55.23727,1.9335650000000006,1.1231325135703454,6.278932000000001,4.924077,20.25460000000004,7375.546944458751
2025-08-26 10:57:00,51.64931,1.7020840000000002,0.9749077780076953,5.6423570000000005,4.432173,17.07170000000002,7375.596944458751
2025-08-26 11:00:00,51.82292,1.8178240000000008,0.9905847072587162,5.526617,4.171762999999999,17.36110000000002,7375.646944458751
2025-08-26 11:03:00,50.37616,1.7599540000000005,0.9471375794372142,5.353007,4.027082999999999,15.914300000000026,7375.696944458751
2025-08-26 11:06:00,50.95486,1.8178240000000008,0.9661476466524984,5.324077000000001,3.940283,16.782399999999996,7375.746944458751
2025-08-26 11:09:00,50.86806,1.7599540000000005,0.9471375794372142,5.324077000000001,3.9981530000000003,17.650500000000022,7375.796944458752
2025-08-26 11:12:00,50.14468,1.7310189999999999,0.9375710126132885,5.295142,3.9981530000000003,13.310099999999977,7375.846944458752
2025-08-26 11:15:00,49.59491,1.7310189999999999,0.9848435823526062,5.3819420000000004,4.142823,15.625,7375.896944458752
2025-08-26 11:18:00,50.43403,1.7599530000000003,0.947128804853354,5.208335999999999,3.882402999999999,15.04630000000003,7375.946944458752
2025-08-26 11:21:00,47.56945,1.7020840000000002,0.9035153217808463,5.063661999999999,3.766668,13.310200000000009,7375.996944458752
2025-08-26 11:24:00,46.20949,1.702083,0.9279617802654302,5.295135999999999,4.027082999999999,14.467600000000004,7376.0469444587525
2025-08-26 11:27:00,44.50232,1.7310189999999999,0.9129514270090149,5.179402,3.8534729999999993,10.416699999999992,7376.096944458753
2025-08-26 11:30:00,47.74305,1.8467599999999997,0.8693268273616928,5.034722,3.506252,12.152699999999982,7376.146944458753
2025-08-26 11:33:00,46.64352,1.7020840000000002,0.9035153217808449,5.034722,3.7377279999999997,11.863400000000013,7376.196944458753
2025-08-26 11:36:00,44.64699,1.7310190000000008,0.9129514270090151,5.208337,3.882407999999999,10.127300000000048,7376.246944458753
2025-08-26 11:39:00,46.70139,1.8467600000000006,0.9502946471736643,5.208337,3.766666999999999,11.863400000000013,7376.296944458753
2025-08-26 11:42:00,45.77546,1.7888890000000002,0.9059826743399345,5.150462,3.7377330000000004,9.548500000000047,7376.346944458754
2025-08-26 11:45:00,44.21296,1.7888890000000002,0.9317013147471168,5.237272,3.8534729999999993,9.548599999999965,7376.396944458754
2025-08-26 11:48:00,46.55671,1.8467600000000006,0.9242247975884594,5.121527,3.6509270000000003,12.152700000000038,7376.446944458754
2025-08-26 11:51:00,45.8044,1.7599540000000005,0.9223464374845344,4.947917,3.5930529999999994,12.442100000000039,7376.496944458754
2025-08-26 11:54:00,45.8044,1.8178240000000008,0.8883492276177356,5.208337,3.7377329999999995,11.573999999999955,7376.546944458754
2025-08-26 11:57:00,47.48264,1.8178240000000008,0.9410169821967403,5.208337,3.795602999999999,12.442200000000014,7376.5969444587545
2025-08-26 12:00:00,49.16088,1.8178240000000008,0.9661390869188509,5.208337,3.8245329999999997,13.020899999999983,7376.646944458755
2025-08-26 12:03:00,46.81713,1.7599540000000005,1.1658563152762678,4.687501000000001,3.6509230000000006,11.863499999999988,7376.696944458755
2025-08-26 12:06:00,48.78472,1.8756950000000003,0.9332908214863544,5.237267000000001,3.7377319999999994,12.442100000000039,7376.746944458755
2025-08-26 12:09:00,50.43403,1.817825,0.9905850399785548,5.439812,4.084957,15.335700000000031,7376.796944458755
2025-08-26 12:12:00,51.21528,1.7310189999999999,0.9848435823526062,5.3819420000000004,4.142823,16.782399999999996,7376.846944458755
2025-08-26 12:15:00,50.14468,1.7888890000000002,0.9809287348148619,5.353012,4.027083,15.046299999999974,7376.896944458756
2025-08-26 12:18:00,48.3507,1.7020840000000002,0.9517326788792168,5.295142,4.056017999999999,15.046299999999974,7376.946944458756
2025-08-26 12:21:00,48.84259,1.7888890000000002,0.9566628063370903,5.295142,3.940283,13.020899999999983,7376.996944458756
2025-08-26 12:24:00,46.15162,1.7599540000000005,0.9471375794372142,5.266202000000001,3.940278,11.284800000000018,7377.046944458756
2025-08-26 12:27:00,46.55671,1.8467590000000005,0.9502943271988842,5.295141999999999,3.853473,9.837999999999965,7377.096944458756
2025-08-26 12:30:00,47.68518,1.8178240000000008,0.9410169821967403,5.121527,3.708792999999999,13.020800000000008,7377.1469444587565
2025-08-26 12:33:00,46.20949,1.7888890000000002,0.9317013147471168,5.237272,3.8534729999999993,10.416600000000017,7377.196944458757
2025-08-26 12:36:00,47.04861,1.8178240000000008,0.9410169821967403,5.237267000000001,3.8245329999999997,13.020800000000008,7377.246944458757
2025-08-26 12:39:00,50.46296,1.8756950000000003,0.9850001210937916,5.3530120000000005,3.911347,13.599499999999978,7377.296944458757
2025-08-26 12:42:00,48.40857,1.7599540000000005,0.9712477884973166,5.497682,4.200698,15.625,7377.346944458757
2025-08-26 12:45:00,47.22222,1.8467590000000005,0.9502943271988825,5.410882,3.969212999999999,12.152800000000013,7377.396944458757
2025-08-26 12:48:00,46.99074,1.7888890000000002,0.9317013147471168,5.410882,4.027082999999999,11.284799999999962,7377.446944458758
2025-08-26 12:51:00,47.25116,1.7888890000000002,0.9566628063370903,5.410882,4.056023,11.574099999999987,7377.496944458758
2025-08-26 12:54:00,45.54398,1.7888890000000002,0.9566628063370903,5.410882,4.056023,10.706000000000017,7377.546944458758
2025-08-26 12:57:00,43.98148,1.7599540000000005,0.9223464374845344,5.237267000000001,3.882403,8.96999999999997,7377.596944458758
2025-08-26 13:00:00,45.60185,1.8178240000000008,0.8883492276177356,5.179397,3.708792999999999,10.70599999999996,7377.646944458758
2025-08-26 13:03:00,46.06482,1.8467600000000006,0.9242247975884594,5.179397,3.7087969999999997,10.416699999999992,7377.6969444587585
2025-08-26 13:06:00,45.71759,1.7599540000000005,0.922346437484536,5.092597,3.7377330000000004,11.574099999999987,7377.746944458759
2025-08-26 13:09:00,50.26042,1.8756949999999994,1.0338728753529445,6.018521999999999,4.634727000000001,15.9144,7377.796944458759
2025-08-26 13:12:00,48.87153,1.7310189999999999,0.9848356175562585,5.729172,4.490043,13.310199999999952,7377.846944458759
2025-08-26 13:15:00,50.23148,1.7599530000000003,0.9471372495344846,5.324076,3.9981529999999994,15.3356,7377.896944458759
2025-08-26 13:18:00,53.35648,1.817825,0.9151224623291938,5.150461999999999,3.7087969999999997,17.93979999999999,7377.946944458759
2025-08-26 13:21:00,51.64931,1.7310189999999999,0.9848435823526076,5.237271999999999,3.9981530000000003,16.493100000000027,7377.99694445876
2025-08-26 13:24:00,54.80324,1.8756949999999994,1.05740654065028,6.018521999999999,4.663657,20.833399999999983,7378.04694445876
2025-08-26 13:27:00,66.08796,2.0493060000000005,1.2520208182963577,6.134257,4.779400999999999,28.93520000000001,7378.09694445876
2025-08-26 13:30:00,66.40625,1.6442139999999998,1.0413286037246343,5.324071999999999,4.287497999999999,35.87959999999998,7378.14694445876
2025-08-26 13:33:00,64.17824,1.6731489999999996,1.0308677379020674,5.295142,4.200693,33.56479999999999,7378.19694445876
2025-08-26 13:36:00,62.84722,1.6731489999999996,1.0093601363198976,5.179402,4.056023000000001,29.513900000000035,7378.2469444587605
2025-08-26 13:39:00,60.96644,1.7020840000000002,0.9749077780076969,5.150461999999999,3.940278,28.356499999999983,7378.296944458761
2025-08-26 13:42:00,59.63542,1.7310189999999999,0.9615078895245347,5.179402,3.9113430000000005,28.356499999999983,7378.346944458761
2025-08-26 13:45:00,60.73495,1.7888890000000002,1.004582143254337,5.150461999999999,3.853473,28.64590000000004,7378.396944458761
2025-08-26 13:48:00,65.56713,2.020371,0.9780938371992166,5.150465999999999,3.506245,15.3356,7378.446944458761
2025-08-26 13:51:00,62.93403,1.702083,0.9749074338391429,5.005786,3.795602999999999,30.092499999999973,7378.496944458761
2025-08-26 13:54:00,62.47106,1.6442129999999997,0.9548894862248689,4.918985999999999,3.7666629999999994,30.092600000000004,7378.546944458762
2025-08-26 13:57:00,61.89236,1.7888890000000002,0.9566628063370903,5.034722,3.679863,28.356599999999958,7378.596944458762
2025-08-26 14:00:00,64.00463,1.8467600000000006,1.070400419451453,5.266207,3.9692169999999996,30.092600000000004,7378.646944458762
2025-08-26 14:03:00,69.18403,1.8467599999999997,1.0927758697100245,5.787042,4.518981999999999,38.19440000000003,7378.696944458762
2025-08-26 14:06:00,72.28009,1.8178239999999999,1.1674154420120382,5.7870360000000005,4.663662,39.0625,7378.746944458762
2025-08-26 14:09:00,78.21181,1.8467589999999996,1.1573691587532622,5.931716,4.7504669999999996,44.27080000000001,7378.7969444587625
2025-08-26 14:12:00,82.95718,1.90463,1.3569613103193416,6.510415999999999,5.531716,37.037000000000035,7378.846944458763
2025-08-26 14:15:00,83.04398,1.702083,1.2386171413172482,6.221066,5.387033000000001,54.68750000000003,7378.896944458763
2025-08-26 14:18:00,79.39815,1.6731480000000003,1.2085473425729731,5.931716,5.097687999999999,46.875,7378.946944458763
2025-08-26 14:21:00,73.95833,1.6731490000000004,1.171136808899502,5.787037,4.895137999999999,34.72219999999999,7378.996944458763
2025-08-26 14:24:00,72.4537,1.7020840000000002,1.143782469669152,5.787042,4.808338,44.560100000000034,7379.046944458763
2025-08-26 14:27:00,69.8206,1.7020840000000002,1.1038490959241374,5.671291999999999,4.634718,38.48380000000003,7379.096944458764
2025-08-26 14:30:00,69.06829,1.8467589999999996,1.047533866345263,5.555555999999999,4.229627,35.87960000000004,7379.146944458764
2025-08-26 14:33:00,67.44792,1.6442129999999997,1.0820823675373206,5.555556,4.576853,35.87959999999998,7379.196944458764
