Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-26 14:36:00,64.67014,1.615278,1.0510552696642188,5.497685999999999,4.518978,34.72220000000004,7379.246944458764
2025-08-26 14:39:00,65.16204,1.6442129999999997,1.0413282353714721,5.353006,4.316433,34.43290000000002,7379.296944458764
2025-08-26 14:42:00,64.67014,1.615278,1.00984767329816,5.121526,4.084957999999999,34.14350000000002,7379.3469444587645
2025-08-26 14:45:00,61.9213,1.6731480000000003,1.030867376326975,5.266206,4.171758,14.178200000000004,7379.396944458765
2025-08-26 14:48:00,62.55787,1.6731489999999996,0.964918321183676,5.179402,3.998143,14.467499999999973,7379.446944458765
2025-08-26 14:51:00,62.96296,1.7599530000000003,0.9712392315451939,5.0057860000000005,3.708792999999999,29.513900000000035,7379.496944458765
2025-08-26 14:54:00,66.14583,1.8178239999999999,1.0825806405051532,5.584486,4.345371999999999,34.72219999999999,7379.546944458765
2025-08-26 14:57:00,66.31944,1.702083,1.0413119484207136,5.353006,4.229632999999999,33.27539999999999,7379.596944458765
2025-08-26 15:00:00,68.34491,1.702083,1.103848721640654,5.4398159999999995,4.403242999999999,38.77320000000003,7379.646944458766
2025-08-26 15:03:00,69.96528,1.702083,1.1239725189423364,5.815976,4.808333,38.48380000000003,7379.696944458766
2025-08-26 15:06:00,69.50231,1.7599530000000003,1.0835521824824788,5.584486,4.432173,37.90500000000003,7379.746944458766
2025-08-26 15:09:00,68.51852,1.7310189999999999,1.07307141397337,5.468752,4.345373,37.615700000000004,7379.796944458766
2025-08-26 15:12:00,67.44792,1.7599540000000005,1.1046626629944825,5.555557,4.432173000000001,33.85410000000002,7379.846944458766
2025-08-26 15:15:00,68.89468,1.8467599999999997,1.2187113028226486,6.076392,4.981942,37.615700000000004,7379.8969444587665
2025-08-26 15:18:00,73.69792,1.8178239999999999,1.2274417733560943,6.4236059999999995,5.387032,39.9306,7379.946944458767
2025-08-26 15:21:00,76.88079,1.817825,1.2274421579323724,6.307872,5.271297,42.534700000000015,7379.996944458767
2025-08-26 15:24:00,77.86458,1.7888890000000002,1.1768189623732739,6.076385999999999,5.010877,43.40280000000001,7380.046944458767
2025-08-26 15:27:00,73.14815,1.6442129999999997,1.2151013928122842,6.076385999999999,5.3002329999999995,44.849500000000006,7380.096944458767
2025-08-26 15:30:00,70.63079,1.6731480000000003,1.1711364149212549,5.989585999999999,5.097687999999999,41.08789999999999,7380.146944458767
2025-08-26 15:33:00,68.60532,1.7020840000000002,1.1632837413649244,5.902782,4.953008,38.77310000000003,7380.196944458768
2025-08-26 15:36:00,68.98148,1.702083,1.1437820863323982,5.844906,4.8662030000000005,37.90510000000003,7380.246944458768
2025-08-26 15:39:00,66.63773,1.7020840000000002,1.1437824696691512,5.815972,4.837267999999999,37.03699999999998,7380.296944458768
2025-08-26 15:42:00,64.0625,1.6731489999999996,1.1129836290109572,5.758101999999999,4.779393,34.72220000000004,7380.346944458768
2025-08-26 15:45:00,61.71875,1.7020840000000002,1.0625411983080522,5.642362,4.547918,30.382000000000005,7380.396944458768
2025-08-26 15:48:00,62.12384,1.7599530000000003,1.0620324118869537,5.497686,4.316432999999999,28.935199999999952,7380.4469444587685
2025-08-26 15:51:00,71.84606,2.0493049999999995,1.0663689381442936,5.758106,4.171761000000001,38.77320000000003,7380.496944458769
2025-08-26 15:54:00,60.12731,1.528473,1.076199379245167,5.439812,4.6347190000000005,31.828700000000026,7380.546944458769
2025-08-26 15:57:00,69.35764,2.1650470000000004,1.050039746312136,5.8159719999999995,4.056015,36.16899999999998,7380.596944458769
2025-08-26 16:00:00,58.70949,1.8467590000000005,1.0704000725049962,5.642362,4.345373,28.356499999999983,7380.646944458769
2025-08-26 16:03:00,59.08565,1.8756940000000002,1.1029419644532203,5.815967,4.518983,26.331000000000017,7380.696944458769
2025-08-26 16:06:00,59.17245,1.9046290000000008,1.0672376970551805,5.642362,4.258563,27.488400000000013,7380.74694445877
2025-08-26 16:09:00,59.66435,1.9046290000000008,1.0672376970551805,5.468752,4.084953,26.620300000000043,7380.79694445877
2025-08-26 16:12:00,59.8669,1.8467590000000005,1.0704000725049947,5.584492000000001,4.287502999999999,27.199099999999987,7380.84694445877
2025-08-26 16:15:00,59.60648,1.8756940000000002,1.080417748656446,5.613427000000001,4.287502999999999,27.777799999999957,7380.89694445877
2025-08-26 16:18:00,59.25926,1.90463,1.0435554628688453,5.6423630000000005,4.229633,28.356400000000008,7380.94694445877
2025-08-26 16:21:00,59.89583,1.8178240000000008,1.082573033618375,5.613427,4.374303,27.488399999999956,7380.9969444587705
2025-08-26 16:24:00,61.05324,1.7888890000000002,1.0723258000724012,5.642362,4.432173,28.067200000000014,7381.046944458771
2025-08-26 16:27:00,61.86343,1.7599530000000003,1.083544817705074,5.700236,4.547913,28.935099999999977,7381.096944458771
2025-08-26 16:30:00,62.41319,1.7599530000000003,1.062032411886955,5.555555999999999,4.374303,30.671299999999974,7381.146944458771
2025-08-26 16:33:00,62.64468,1.6731480000000003,1.030867376326975,5.439816,4.345368,30.382000000000005,7381.196944458771
2025-08-26 16:36:00,62.78935,1.702083,1.0413119484207152,5.410875999999999,4.287503,31.82869999999997,7381.246944458771
2025-08-26 16:39:00,61.48727,1.702083,1.0413045386777744,5.439816,4.316433,30.381899999999973,7381.296944458772
2025-08-26 16:42:00,59.78009,1.6442129999999997,1.0203870743347045,5.353006,4.287502999999999,29.513900000000035,7381.346944458772
2025-08-26 16:45:00,61.22685,1.702083,1.0413119484207152,5.410875999999999,4.287503,28.067099999999982,7381.396944458772
2025-08-26 16:48:00,59.72222,1.6442129999999997,1.0203870743347045,5.353006,4.287502999999999,28.935199999999952,7381.446944458772
2025-08-26 16:51:00,57.17593,1.6731480000000003,1.0093597798559422,5.208335999999999,4.084957999999999,24.884299999999996,7381.496944458772
2025-08-26 16:54:00,55.98958,1.7020840000000002,0.9975260288101253,5.237271999999999,4.056017999999999,21.122600000000034,7381.5469444587725
2025-08-26 16:57:00,54.51389,1.7310189999999999,0.9848435823526076,5.237271999999999,3.9981530000000003,21.701300000000003,7381.596944458773
2025-08-26 17:00:00,53.7037,1.7888890000000002,1.0045821432543354,5.150462,3.8534729999999993,17.93979999999999,7381.646944458773
2025-08-26 17:03:00,46.73032,1.7310189999999999,0.9375626260660406,5.237272,3.9402730000000004,11.574000000000012,7381.696944458773
2025-08-26 17:06:00,44.70486,1.7599540000000005,0.896805207572547,5.179397,3.795603,11.863400000000013,7381.746944458773
2025-08-26 17:09:00,42.44791,1.7310190000000008,0.9129514270090151,5.063657000000001,3.7377279999999997,8.680499999999995,7381.796944458773
2025-08-26 17:12:00,41.84028,1.7888890000000002,0.8793940216408634,4.803241999999999,3.361572999999999,7.8125,7381.846944458774
2025-08-26 17:15:00,43.48959,1.7888890000000002,0.905982674339933,4.745366000000001,3.332636999999999,6.654999999999973,7381.896944458774
2025-08-26 17:18:00,45.51505,1.7888890000000002,0.9059736416010943,4.947922,3.535182999999999,9.837900000000047,7381.946944458774
2025-08-26 17:21:00,45.92014,1.7310189999999999,0.9129514270090149,5.034722,3.708793,11.284800000000018,7381.996944458774
2025-08-26 17:24:00,46.55671,1.7888890000000002,0.905973641601096,5.005792,3.5930530000000003,9.837900000000047,7382.046944458774
2025-08-26 17:27:00,41.92709,1.615278,0.8749498698618775,4.918986,3.708798,7.5230999999999995,7382.0969444587745
2025-08-26 17:30:00,39.32291,1.6442129999999997,0.8340489169591379,4.8321760000000005,3.535183000000001,5.7871000000000095,7382.146944458775
2025-08-26 17:33:00,38.04977,1.6731480000000003,0.8164232805777782,4.6875,3.332638,4.340300000000013,7382.196944458775
2025-08-26 17:36:00,37.06597,1.7020840000000002,0.8253360094009791,4.7743020000000005,3.3905079999999996,3.761599999999987,7382.246944458775
2025-08-26 17:39:00,40.48032,1.8467600000000006,0.8402338289107587,4.774305,3.2168970000000003,3.761600000000044,7382.296944458775
2025-08-26 17:42:00,36.05324,1.6731489999999996,0.8164283045257661,4.629631,3.2747730000000006,1.1573999999999955,7382.346944458775
2025-08-26 17:45:00,35.96643,1.7599540000000005,0.870407652207288,4.687501000000001,3.2747729999999997,1.446799999999996,7382.396944458776
2025-08-26 17:48:00,37.67361,1.8178240000000008,0.8606012574968966,4.774305,3.274772999999999,0.8681000000000267,7382.446944458776
2025-08-26 17:51:00,36.0243,1.7888890000000002,0.8231592058207126,4.832172000000001,3.332642999999999,0.0,7382.496944458776
2025-08-26 17:54:00,35.47454,1.8467590000000005,0.8402417518920545,4.890042000000001,3.332642999999999,0.867999999999995,7382.546944458776
2025-08-26 17:57:00,37.26852,1.9046290000000008,0.8571940302982183,4.890042000000001,3.274772999999999,1.1573999999999955,7382.596944458776
2025-08-26 18:00:00,37.23959,1.9046290000000008,0.857189864710626,4.774306000000001,3.159033,0.8681000000000267,7382.6469444587765
2025-08-26 18:03:00,34.08565,1.90463,0.8571901565538781,4.890047,3.2747729999999997,-0.8680999999999699,7382.696944458777
2025-08-26 18:06:00,34.66435,1.9335640000000005,0.8656230674112989,4.918977000000001,3.274772999999999,-1.446799999999996,7382.746944458777
2025-08-26 18:09:00,34.11459,1.9046290000000008,0.7594904118635339,4.6875,2.9854130000000003,-2.0255000000000223,7382.796944458777
2025-08-26 18:12:00,32.03125,1.7888890000000002,0.7931615868809679,4.513889,2.985417,-3.4722999999999615,7382.846944458777
2025-08-26 18:15:00,33.10185,1.8178240000000008,0.8015030649587441,4.398149,2.8407419999999997,-2.314799999999991,7382.896944458777
2025-08-26 18:18:00,32.49421,1.8178240000000008,0.8015030649587441,4.484954,2.9275469999999997,-2.8934999999999604,7382.946944458778
2025-08-26 18:21:00,30.93172,1.8467590000000005,0.7778152626031245,4.484954,2.869676,-2.8935000000000173,7382.996944458778
2025-08-26 18:30:00,30.09259,1.8467590000000005,0.7778152626031245,3.993056,2.377778,-4.918900000000008,7382.996944458778
2025-08-26 18:33:00,30.87384,1.8178240000000008,0.7360828908416697,4.0509260000000005,2.4356479999999996,-4.91900000000004,7382.996944458778
2025-08-26 18:36:00,30.46875,1.8178240000000008,0.7360828908416697,4.108797000000001,2.493519,-4.340199999999982,7382.996944458778
2025-08-26 18:39:00,30.6713,1.8178240000000008,0.7360828908416697,4.021991,2.406712999999999,-5.208399999999983,7382.996944458778
2025-08-26 18:51:00,31.13426,1.8467590000000005,0.77781639910241,4.137732000000001,2.522455,-3.761600000000044,7382.996944458778
2025-08-26 18:54:00,30.2662,1.8467590000000005,0.7439150498166346,4.253472,2.6092589999999998,-6.076400000000035,7382.996944458778
2025-08-27 07:12:00,31.27893,1.8756949999999994,0.8180837365238488,4.947922,3.332637000000001,-6.076300000000003,7382.996944458778
2025-08-27 07:15:00,30.38194,1.6731480000000003,0.7594604225990053,4.456018,3.0432859999999993,-7.233799999999974,7382.996944458778
2025-08-27 07:21:00,48.26389,1.702083,0.8253328517931067,4.1377310000000005,2.7539350000000002,11.284799999999962,7382.996944458778
2025-08-27 07:45:00,39.20718,0.0817129999999997,0.2783522231274132,2.1990739999999995,2.78287,1.4467000000000212,7382.996944458778
2025-08-27 07:48:00,42.01389,0.19745300000000032,0.56009902172945,2.256944,3.274769,5.208399999999983,7382.996944458778
2025-08-27 08:03:00,32.26273,0.28425999999999974,0.4141848254106156,2.3148149999999994,2.6092589999999998,-5.497700000000009,7382.996944458778
2025-08-27 08:06:00,34.02778,0.2553239999999999,0.42816071958635543,2.170139,2.580324,-4.340199999999982,7382.996944458778
2025-08-27 08:24:00,30.06366,0.6314820000000001,0.6763918429012277,3.327546,3.4194440000000004,-8.391200000000026,7382.996944458778
2025-08-27 08:27:00,32.3206,0.5736109999999996,0.5761547483147554,3.211805,3.2168980000000005,-3.4721999999999866,7382.996944458778
2025-08-27 08:30:00,32.52315,0.6314819999999992,0.542871155301849,3.0960639999999993,2.9275450000000003,-4.3402999999999565,7382.996944458778
2025-08-27 08:33:00,30.35301,0.747223,0.7641112314656522,3.7326390000000007,3.7666660000000007,-5.786999999999978,7382.996944458778
2025-08-27 08:36:00,31.30787,0.7761579999999997,0.6726084661064108,4.137732000000001,3.940278000000001,-6.076400000000035,7382.996944458778
2025-08-27 08:39:00,31.53935,0.834028,0.6124109825445968,3.703703,3.3037040000000006,-5.786999999999978,7382.996944458778
2025-08-27 08:45:00,32.26273,0.6893519999999995,0.6011620127006216,3.3564819999999997,3.187963,-4.629699999999957,7382.996944458778
2025-08-27 08:48:00,32.98611,0.6314820000000001,0.589682690160565,3.211806,3.1300920000000003,-3.761599999999987,7382.996944458778
2025-08-27 08:51:00,31.33681,0.5736119999999998,0.5467995475544946,3.211806,3.159028000000001,-5.787099999999953,7382.996944458778
2025-08-27 08:54:00,31.42361,0.6604169999999998,0.5878672131437301,3.2118059999999993,3.072223,-4.629600000000039,7382.996944458778
2025-08-27 08:57:00,32.00232,0.6025460000000002,0.545353480381209,3.1828699999999994,3.072222,-5.20840000000004,7382.996944458778
2025-08-27 09:00:00,39.52546,0.4868060000000005,0.647056983578027,3.1828699999999994,3.5351849999999994,1.7361000000000217,7382.996944458778
2025-08-27 09:03:00,36.89236,0.7182879999999994,0.8043322832668361,4.716436,4.8951340000000005,0.8680999999999699,7382.996944458778
2025-08-27 09:06:00,36.31366,0.834028,0.7308641461257234,4.369214,4.1717640000000005,-0.5787000000000262,7382.996944458778
2025-08-27 09:09:00,32.49421,0.8050920000000001,0.7017427330305097,4.108796,3.9113430000000005,-3.4721999999999866,7382.996944458778
2025-08-27 09:21:00,31.94444,0.834028,0.5939695450120787,3.327546,2.8986099999999997,-4.91900000000004,7382.996944458778
2025-08-27 09:24:00,33.36227,0.7761579999999997,0.6232618161303463,3.848381,3.56412,-3.182800000000043,7383.046944458778
2025-08-27 09:27:00,30.12153,0.834028,0.6651886099334581,3.7326379999999997,3.4194440000000004,-5.497700000000009,7383.096944458778
2025-08-27 09:30:00,33.21759,0.9787039999999996,0.6698601994748102,3.8773150000000003,3.3326390000000004,-3.182799999999986,7383.146944458778
2025-08-27 09:33:00,35.70602,1.036575,0.6921317586225916,4.311343,3.7087959999999995,-2.314800000000048,7383.1969444587785
2025-08-27 09:36:00,36.45834,0.9497679999999997,0.731635125479406,3.8773150000000003,3.477315000000001,-0.28940000000000055,7383.246944458779
2025-08-27 09:39:00,35.79282,0.8918980000000003,0.75707544484078,4.1377310000000005,3.8824080000000007,-0.28940000000000055,7383.296944458779
2025-08-27 09:42:00,36.28472,0.834028,0.6986080380758474,3.993056,3.7377320000000003,0.5787000000000262,7383.346944458779
2025-08-27 09:45:00,35.12732,0.7761579999999997,0.6564708031435745,3.8483799999999997,3.6219900000000003,-1.7361000000000217,7383.396944458779
2025-08-27 09:48:00,35.32986,0.7472219999999998,0.6593788773591502,3.7326379999999997,3.56412,-1.1573999999999955,7383.446944458779
2025-08-27 09:51:00,36.48727,0.6604169999999998,0.6484239474652047,3.501157,3.477315000000001,0.5787000000000262,7383.49694445878
2025-08-27 09:54:00,35.90857,0.6025469999999995,0.6194057353114989,3.3854170000000003,3.4194440000000004,-1.1573999999999955,7383.54694445878
2025-08-27 09:57:00,36.31366,0.6604169999999998,0.6336632316097474,3.5879630000000002,3.5351860000000004,-0.5786999999999694,7383.59694445878
2025-08-27 10:00:00,34.83796,0.747223,0.6750289557741339,3.7326390000000007,3.5930560000000007,-1.7361999999999966,7383.64694445878
2025-08-27 10:03:00,35.47454,0.9497679999999997,0.6585814032302225,3.8483790000000004,3.3326390000000004,0.0,7383.69694445878
2025-08-27 10:06:00,34.9537,0.920833,0.647201464571889,3.732639,3.245833,-1.446799999999996,7383.7469444587805
2025-08-27 10:09:00,35.59028,0.8629629999999997,0.6241218563203712,3.5590280000000005,3.1300930000000005,-1.1573999999999955,7383.796944458781
2025-08-27 10:12:00,35.09838,0.8629630000000006,0.6775635012552802,3.8773160000000004,3.5351859999999995,-1.446799999999996,7383.846944458781
2025-08-27 10:15:00,35.96643,0.747223,0.6750284194526313,4.079862,3.940278000000001,0.0,7383.896944458781
2025-08-27 10:18:00,37.93403,0.834028,0.7621098567021578,4.340279000000001,4.200699,0.5786000000000513,7383.946944458781
2025-08-27 10:21:00,36.19791,0.747223,0.6750278831308227,3.906251000000001,3.7666660000000007,0.0,7383.996944458781
2025-08-27 10:24:00,32.75463,0.8050920000000001,0.685681505358513,3.8483800000000006,3.6219920000000005,-4.3402999999999565,7384.046944458782
2025-08-27 10:27:00,35.50347,0.8629630000000006,0.7113942386739021,3.819445,3.5351859999999995,-1.7361000000000217,7384.096944458782
2025-08-27 10:30:00,38.02084,0.7182869999999992,0.676609337750501,3.7905100000000003,3.7087970000000006,0.0,7384.146944458782
2025-08-27 10:33:00,38.19445,0.6893519999999995,0.6626132040922375,3.819445,3.7666660000000007,1.4467000000000212,7384.196944458782
2025-08-27 10:36:00,37.06597,0.8050930000000003,0.6526795448054195,3.7326390000000007,3.448379,-0.28940000000000055,7384.246944458782
2025-08-27 10:39:00,34.98264,0.7182879999999994,0.6459855210747338,3.73264,3.5930560000000007,-0.8680999999999699,7384.2969444587825
2025-08-27 10:42:00,36.19791,0.7182869999999992,0.6915633779615146,3.9641209999999996,3.9113430000000005,-1.736099999999965,7384.346944458783
2025-08-27 10:45:00,36.11111,0.6314819999999992,0.662465890347333,3.819444,3.8824070000000006,-1.1573999999999955,7384.396944458783
2025-08-27 10:48:00,36.22685,0.6893519999999995,0.6626132040922375,3.703703999999999,3.650925,0.0,7384.446944458783
2025-08-27 10:51:00,36.57407,0.7761579999999997,0.7345441181772447,4.050927,3.9692119999999997,0.8681000000000267,7384.496944458783
2025-08-27 10:54:00,35.27199,0.7182879999999994,0.7062978993830129,4.079862,4.056014000000001,-1.7361999999999966,7384.546944458783
2025-08-27 10:57:00,34.51968,0.7182879999999994,0.6766098182156525,3.935186,3.853472,-1.7361999999999966,7384.596944458784
2025-08-27 11:00:00,34.72222,0.8050930000000003,0.6856808348140938,3.8773160000000004,3.650925,-1.1573999999999955,7384.646944458784
2025-08-27 11:03:00,32.66782,0.7182879999999994,0.6142814144599827,3.703704,3.5062490000000004,-4.340300000000013,7384.696944458784
2025-08-27 11:06:00,32.8993,0.6893519999999995,0.6169319811451455,3.587961999999999,3.448379000000001,-0.8681000000000267,7384.746944458784
2025-08-27 11:09:00,33.47801,0.7761579999999997,0.640031519716542,3.616897999999999,3.361574,-2.314800000000048,7384.796944458784
2025-08-27 11:12:00,32.7257,0.7761579999999997,0.6232618161303463,3.7905100000000003,3.5062490000000004,-4.050999999999988,7384.8469444587845
2025-08-27 11:15:00,30.7581,0.7761579999999997,0.58861414609531,3.645834,3.3037030000000005,-4.3402999999999565,7384.896944458785
2025-08-27 11:18:00,32.03125,0.8050930000000003,0.6183335898500774,3.5879630000000002,3.245833,-4.340300000000013,7384.946944458785
2025-08-27 11:21:00,30.32407,0.7761579999999997,0.6232624016665894,3.501158,3.2168979999999996,-4.340300000000013,7384.996944458785
2025-08-27 11:24:00,31.88657,0.8050929999999994,0.5636856909748533,3.414351999999999,2.985417,-4.629599999999982,7385.046944458785
2025-08-27 11:27:00,33.04398,0.834028,0.6303994226450992,3.819444,3.448379,-3.182899999999961,7385.096944458785
2025-08-27 11:30:00,34.17245,0.834028,0.6479793108312893,3.848381,3.5062499999999996,-1.446799999999996,7385.146944458786
2025-08-27 11:33:00,35.01157,0.7472219999999998,0.627233980121978,3.6747680000000003,3.448379,-1.446799999999996,7385.196944458786
2025-08-27 11:36:00,33.47801,0.6025459999999994,0.5757554032287316,3.3564809999999996,3.3037039999999998,-0.5786999999999694,7385.246944458786
2025-08-27 11:39:00,33.85416,0.7761569999999995,0.6400305063842675,3.4432869999999998,3.187963,-4.918999999999983,7385.296944458786
2025-08-27 11:42:00,34.72222,0.7182879999999994,0.581311032674965,3.327546999999999,3.072222,-2.0254999999999654,7385.346944458786
2025-08-27 11:45:00,34.17245,0.7761579999999997,0.6232624016665894,3.2986120000000003,3.0143519999999997,-1.1573999999999955,7385.3969444587865
2025-08-27 11:48:00,35.3588,0.8050930000000003,0.6693353117559708,3.6458329999999997,3.3905090000000007,-1.1573999999999955,7385.446944458787
2025-08-27 11:51:00,37.18171,0.8629629999999997,0.660141055964407,3.8483799999999997,3.477315000000001,-0.28930000000002565,7385.496944458787
2025-08-27 11:54:00,35.82176,0.834028,0.630400037065693,3.7326379999999997,3.361574000000001,0.5788000000000011,7385.546944458787
2025-08-27 11:57:00,37.70255,0.9208340000000002,0.7019420949190242,4.050926,3.650926,1.446799999999996,7385.596944458787
2025-08-27 12:00:00,37.26852,0.7761579999999997,0.6884649506010893,3.8773160000000004,3.7087960000000004,0.28940000000000055,7385.646944458787
2025-08-27 12:03:00,38.91782,0.7761579999999997,0.7194168730562911,3.848381,3.7377320000000003,0.5787000000000262,7385.696944458788
2025-08-27 12:06:00,39.67014,0.8629630000000006,0.74403804229361,4.108797000000001,3.882408,2.314799999999991,7385.746944458788
2025-08-27 12:09:00,40.625,0.8918980000000003,0.7890608958217947,4.427084000000001,4.229634,3.182899999999961,7385.796944458788
2025-08-27 12:12:00,39.78588,0.834028,0.7773951442347474,4.398148000000001,4.287504,3.4722000000000435,7385.846944458788
2025-08-27 12:15:00,41.72454,0.8629629999999997,0.7278540599021599,4.079861,3.8245380000000004,5.497699999999952,7385.896944458788
2025-08-27 12:18:00,39.90162,0.7761579999999997,0.7194168730562911,3.993056,3.8824070000000006,4.051000000000045,7385.9469444587885
2025-08-27 12:21:00,41.1169,0.834028,0.7773946196448824,4.513889,4.403244,4.050999999999988,7385.996944458789
2025-08-27 12:24:00,37.64468,0.7472219999999998,0.6904224428034433,4.079861,3.969214000000001,0.867999999999995,7386.046944458789
2025-08-27 12:27:00,36.40046,0.8050920000000001,0.6856803855842935,3.9641210000000004,3.737731,1.1573999999999955,7386.096944458789
2025-08-27 12:30:00,38.0787,0.920833,0.7365740046287125,4.0509260000000005,3.7087970000000006,1.1574999999999704,7386.146944458789
2025-08-27 12:33:00,40.0463,0.8629629999999997,0.7440402615571887,4.369214,4.142829000000001,4.3402999999999565,7386.196944458789
2025-08-27 12:36:00,42.85301,0.8629630000000006,0.8655075035409089,4.195602000000001,4.200694,8.680499999999995,7386.24694445879
2025-08-27 12:39:00,44.67593,0.8050929999999994,0.7931142842426693,4.4560189999999995,4.432179,9.259200000000021,7386.29694445879
2025-08-27 12:42:00,41.86921,0.7182879999999994,0.749331620816381,4.166667,4.229634000000001,6.654999999999973,7386.34694445879
2025-08-27 12:45:00,35.96643,0.7472220000000007,0.7205123724437409,4.0509260000000005,3.9981489999999997,0.867999999999995,7386.39694445879
2025-08-27 12:48:00,33.85416,0.834028,0.6479793108312893,3.9641210000000004,3.6219900000000003,-2.0254000000000474,7386.44694445879
2025-08-27 12:51:00,31.53935,0.834028,0.6303994226450992,3.819444,3.448379,-3.182900000000018,7386.4969444587905
2025-08-27 12:54:00,36.74768,0.8629630000000006,0.677564097205686,3.790509,3.4483800000000002,0.0,7386.546944458791
2025-08-27 12:57:00,39.46759,0.8629630000000006,0.6601410559644062,3.906251000000001,3.5351859999999995,2.314799999999991,7386.596944458791
2025-08-27 13:00:00,40.33565,0.8918980000000003,0.7240474491734529,3.8483799999999997,3.5351859999999995,5.2082999999999515,7386.646944458791
2025-08-27 13:03:00,41.03009,0.7761579999999997,0.8212531574938189,4.137732,4.229634,3.761599999999987,7386.696944458791
2025-08-27 13:06:00,39.67014,0.7182879999999994,0.6766098182156525,3.8773160000000004,3.7956020000000006,2.314799999999991,7386.746944458791
2025-08-27 13:09:00,42.56366,0.8050920000000001,0.7017421826409409,3.819445,3.6219909999999995,5.208399999999983,7386.796944458792
2025-08-27 13:12:00,42.12963,0.7472219999999998,0.735236561967412,4.282408,4.258564000000001,6.365700000000004,7386.846944458792
2025-08-27 13:15:00,45.08102,0.8629630000000006,0.7599666054543007,4.079862,3.882408,6.944500000000005,7386.896944458792
2025-08-27 13:18:00,43.77893,0.834028,0.7466029627918284,4.050926,3.8824080000000007,6.365700000000004,7386.946944458792
2025-08-27 13:21:00,46.52778,0.8629630000000006,0.7911239181997186,4.253472,4.113894,10.127399999999966,7386.996944458792
2025-08-27 13:24:00,47.39584,0.8050930000000003,0.7635088749743425,4.108797000000001,4.027083999999999,10.995400000000018,7387.0469444587925
2025-08-27 13:27:00,51.79398,0.8918990000000004,0.7890570009816201,4.224537,4.0270779999999995,12.731400000000008,7387.096944458793
2025-08-27 13:30:00,56.10532,0.834028,0.8073514827235831,4.282408,4.229628,17.361199999999997,7387.146944458793
2025-08-27 13:33:00,56.97338,0.7182869999999992,0.830971746581784,4.137731,4.374309,17.93979999999999,7387.196944458793
2025-08-27 13:36:00,55.41088,0.6025469999999995,0.7652349830250698,4.021991,4.374304,20.54400000000004,7387.246944458793
2025-08-27 13:39:00,52.57523,0.5446759999999999,0.7427253908335304,3.790509,4.2296249999999995,16.20369999999997,7387.296944458793
2025-08-27 13:42:00,48.98727,0.5736109999999996,0.7232913532457387,3.7905100000000003,4.113885000000001,13.020800000000008,7387.346944458794
2025-08-27 13:45:00,46.67245,0.6314819999999992,0.7171278370712874,3.819444,3.9981480000000005,13.020899999999983,7387.396944458794
2025-08-27 13:48:00,46.20949,0.6893519999999995,0.7343438840668598,3.90625,3.9981480000000005,12.442200000000014,7387.446944458794
2025-08-27 13:51:00,44.79166,0.6893519999999995,0.6918963759019308,3.7326379999999997,3.737731,10.995399999999961,7387.496944458794
2025-08-27 13:54:00,44.56018,0.6893519999999995,0.6918958771263727,3.7905100000000003,3.7956019999999997,9.259200000000021,7387.546944458794
2025-08-27 13:57:00,45.16782,0.6604169999999998,0.7053700285080471,3.790509,3.8824080000000007,10.706000000000017,7387.5969444587945
2025-08-27 14:00:00,42.1875,0.5736109999999996,0.6851053111175871,3.616898,3.853473,6.6551000000000045,7387.646944458795
2025-08-27 14:03:00,40.85648,0.6314819999999992,0.6763913647965882,3.645834,3.737731,5.786999999999978,7387.696944458795
2025-08-27 14:06:00,40.56713,0.6893519999999995,0.6918958771263861,3.703703999999999,3.7087960000000004,5.786999999999978,7387.746944458795
2025-08-27 14:09:00,39.6412,0.6025459999999994,0.6335075891523845,3.530091999999999,3.5930560000000007,4.918999999999983,7387.796944458795
2025-08-27 14:12:00,37.90509,0.6314819999999992,0.6340250934243801,3.5011579999999993,3.5062490000000004,2.0254999999999654,7387.846944458795
2025-08-27 14:15:00,40.0463,0.6893519999999995,0.6773615623500808,3.6747679999999994,3.650925,4.3402000000000385,7387.896944458796
2025-08-27 14:18:00,39.90162,0.7472219999999998,0.6750284885271118,3.7326379999999997,3.593056,2.0254000000000474,7387.946944458796
2025-08-27 14:21:00,40.82755,0.8050930000000003,0.7017426388663053,3.7615750000000006,3.56412,5.208399999999983,7387.996944458796
2025-08-27 14:24:00,39.90162,0.7182879999999994,0.6915638654809336,3.848381,3.7956020000000006,4.629699999999957,7388.046944458796
2025-08-27 14:27:00,41.31945,0.8050920000000001,0.7017421826409409,3.8483800000000006,3.650926,5.208399999999983,7388.096944458796
2025-08-27 14:30:00,44.67593,0.834028,0.6986074711646637,3.8483800000000006,3.5930549999999997,7.8125,7388.1469444587965
2025-08-27 14:33:00,47.22222,0.8050929999999994,0.7175399168267782,3.9930559999999993,3.8245380000000004,12.152800000000013,7388.196944458797
2025-08-27 14:36:00,46.49884,0.6314819999999992,0.7037127994178892,3.703703999999999,3.853472,11.863400000000013,7388.246944458797
2025-08-27 14:39:00,46.73032,0.6314819999999992,0.7171278370712874,3.906249999999999,4.084954,11.574000000000012,7388.296944458797
2025-08-27 14:42:00,45.42824,0.6893519999999995,0.7343438840668598,3.90625,3.9981480000000005,9.83789999999999,7388.346944458797
2025-08-27 14:45:00,44.38657,0.6893519999999995,0.7062298834910656,3.8483800000000006,3.8824070000000006,8.96999999999997,7388.396944458797
2025-08-27 14:48:00,43.22916,0.6604159999999997,0.6914212500677223,3.7326379999999997,3.7956020000000006,7.523200000000031,7388.446944458798
2025-08-27 14:51:00,39.5544,0.6604169999999998,0.6629612395500178,3.703704,3.7087969999999997,4.050900000000013,7388.496944458798
2025-08-27 14:54:00,35.99537,0.6893519999999995,0.6773615623500808,3.7905099999999994,3.766667,1.4466999999999643,7388.546944458798
2025-08-27 14:57:00,38.28125,0.7761579999999997,0.6726084661064108,3.703704,3.5062500000000005,2.314799999999991,7388.596944458798
2025-08-27 15:00:00,34.25926,0.6604169999999998,0.6336627174342262,3.5590279999999996,3.5062500000000005,0.867999999999995,7388.646944458798
2025-08-27 15:03:00,37.64468,0.834028,0.6479799117896741,3.7326390000000007,3.3905089999999998,3.182899999999961,7388.6969444587985
2025-08-27 15:06:00,36.14005,0.7761579999999997,0.6400309460318182,3.703704,3.448379,-0.2892999999999688,7388.746944458799
2025-08-27 15:09:00,34.92477,0.6893519999999995,0.6324165688316556,3.5590279999999996,3.4483800000000002,-0.5788000000000011,7388.796944458799
2025-08-27 15:12:00,32.8125,0.7761579999999997,0.640031519716542,3.6458329999999997,3.3905090000000007,-2.314899999999966,7388.846944458799
2025-08-27 15:15:00,37.0081,0.9208340000000002,0.7019420949190242,3.7615739999999995,3.361574,1.7361999999999966,7388.896944458799
2025-08-27 15:18:00,33.82523,0.747223,0.6272344250250868,3.530093000000001,3.3037030000000005,-1.7361000000000217,7388.946944458799
2025-08-27 15:21:00,33.18866,0.7182879999999994,0.5979684274335872,3.501158,3.274768,-2.314799999999991,7388.9969444588
2025-08-27 15:24:00,36.57407,0.8050929999999994,0.6856819545888028,3.73264,3.5062510000000007,-0.5787000000000262,7389.0469444588
2025-08-27 15:27:00,35.64815,0.747223,0.5937971005301366,3.5879630000000002,3.3037030000000005,-0.5786999999999694,7389.0969444588
2025-08-27 15:30:00,35.82176,0.8629629999999997,0.6241218563203712,3.616898,3.187963,-1.1574999999999704,7389.1469444588
2025-08-27 15:33:00,36.68982,0.834028,0.6479799117896741,3.5590280000000005,3.2168979999999996,0.5787000000000262,7389.1969444588
2025-08-27 15:36:00,33.21759,0.7182870000000001,0.5813105984979585,3.501158,3.2458340000000003,-2.6041000000000167,7389.2469444588005
2025-08-27 15:39:00,31.33681,0.6893519999999995,0.585084007990679,3.414351,3.2168980000000005,-3.182900000000018,7389.296944458801
2025-08-27 15:42:00,32.46528,0.7761569999999995,0.5522222864396039,3.3854159999999993,2.985417,-2.6041999999999916,7389.346944458801
2025-08-27 15:45:00,34.66435,0.7472219999999998,0.5937966716132878,3.2986109999999993,3.0143519999999997,-1.7361000000000217,7389.396944458801
2025-08-27 15:48:00,32.63889,0.7182879999999994,0.6142814144599827,3.4722229999999996,3.274768,-3.4722999999999615,7389.446944458801
2025-08-27 15:51:00,31.79977,0.834028,0.6124103533093325,3.414352,3.0143519999999997,-3.4722000000000435,7389.496944458801
2025-08-27 15:54:00,30.12153,0.834028,0.6124097240735313,3.4432869999999998,3.043286,-5.208399999999983,7389.546944458802
2025-08-27 15:57:00,31.88657,0.834028,0.6124103533093325,3.530093000000001,3.1300930000000005,-4.629599999999982,7389.596944458802
2025-08-27 16:00:00,34.43287,0.834028,0.6124103533093325,3.501158,3.101158,-2.314799999999991,7389.646944458802
2025-08-27 16:03:00,33.50695,0.6893519999999995,0.5850834466594422,3.1828699999999994,2.9854160000000007,-1.7361000000000217,7389.696944458802
2025-08-27 16:06:00,31.88657,0.6604169999999998,0.5558582277663414,3.153936,2.9564820000000003,-2.6041999999999916,7389.746944458802
2025-08-27 16:09:00,33.7963,0.6604169999999998,0.5558582277663414,3.1828709999999996,2.985417,-2.0255000000000223,7389.7969444588025
2025-08-27 16:12:00,33.47801,0.6025469999999995,0.5453539482136115,3.1828710000000004,3.072222,-3.182799999999986,7389.846944458803
2025-08-27 16:15:00,34.49074,0.6893519999999995,0.5850834466594422,3.327545999999999,3.1300920000000003,-1.7361000000000217,7389.896944458803
2025-08-27 16:18:00,32.84143,0.7472219999999998,0.576516640324157,3.2696760000000005,2.9564820000000003,-2.314799999999991,7389.946944458803
2025-08-27 16:21:00,32.7257,0.7182879999999994,0.6142819726307097,3.3564819999999997,3.159028000000001,-2.893599999999992,7389.996944458803
2025-08-27 16:24:00,32.20486,0.7761579999999997,0.6061352642163416,3.4722229999999996,3.159028,-3.761600000000044,7390.046944458803
2025-08-27 16:27:00,31.07639,0.7761579999999997,0.5886153716162033,3.4432869999999998,3.1011580000000007,-4.050900000000013,7390.096944458804
2025-08-27 16:30:00,33.3912,0.8050920000000001,0.5444406230481267,3.240741,2.782869999999999,-4.340300000000013,7390.146944458804
2025-08-27 16:33:00,33.99884,0.7472219999999998,0.576516640324157,3.125,2.811806,-1.4466999999999643,7390.196944458804
2025-08-27 16:36:00,30.2662,0.631481,0.5428707032605483,3.240741,3.072223,-5.787000000000035,7390.246944458804
2025-08-27 16:42:00,30.49768,0.7472219999999998,0.5588104168956644,3.125,2.78287,-5.497700000000009,7390.246944458804
2025-08-27 17:39:00,31.59722,1.8756950000000003,0.751719260518636,3.906251000000001,2.2331020000000006,-3.4722999999999615,7390.246944458804
2025-08-27 17:42:00,31.39468,1.8467590000000005,0.77781639910241,4.021990000000001,2.406713,-6.365800000000036,7390.246944458804
2025-08-27 17:45:00,35.67709,1.90463,0.8571859909394948,4.600695,2.985417000000001,-1.1573999999999955,7390.246944458804
2025-08-27 17:48:00,36.45834,1.702083,0.7679380802296932,4.166665999999999,2.7249999999999996,0.5787000000000262,7390.246944458804
2025-08-27 17:51:00,35.53241,1.7310189999999999,0.7763800130763235,4.195601999999999,2.7249999999999996,0.0,7390.246944458804
2025-08-27 17:54:00,35.64815,1.8467590000000005,0.7778175355994357,4.542823,2.9275470000000006,-1.4467000000000212,7390.246944458804
2025-08-27 17:57:00,34.20139,1.8178239999999999,0.8015030649587439,4.513889,2.9564820000000003,-2.314799999999991,7390.246944458804
2025-08-27 18:00:00,34.375,1.9335640000000005,0.8018800244398835,4.369212,2.6671299999999993,-2.6041000000000167,7390.246944458804
2025-08-27 18:03:00,30.87384,1.8756940000000002,0.8180910430896703,4.369212,2.7539350000000002,-4.91900000000004,7390.246944458804
2025-08-27 20:09:00,30.09259,1.2969910000000002,0.5894154965694712,3.2696760000000005,2.175231,-6.365700000000004,7390.246944458804
2025-08-28 07:21:00,30.03472,1.0655089999999996,0.5714245949745612,2.951389,2.1462970000000006,-7.8125,7390.246944458804
2025-08-28 07:24:00,32.20486,0.747223,0.5026151764633424,2.7777779999999996,2.3488419999999994,-4.918999999999983,7390.296944458804
2025-08-28 07:27:00,34.05671,0.6893519999999995,0.49888786184118816,2.748842,2.406713,-2.0254999999999654,7390.3469444588045
2025-08-28 07:30:00,34.375,0.6314820000000001,0.492847249356005,2.6909719999999995,2.4356479999999996,-2.8935000000000173,7390.396944458805
2025-08-28 07:33:00,34.14352,0.6314820000000001,0.526600635193376,2.748843,2.5513889999999995,-4.340300000000013,7390.446944458805
2025-08-28 07:36:00,35.09838,0.6314820000000001,0.526600635193376,2.748843,2.5513889999999995,-1.1573999999999955,7390.496944458805
2025-08-28 07:39:00,34.83796,0.6604169999999998,0.5050251821005998,2.719906999999999,2.4356479999999996,-1.736099999999965,7390.546944458805
2025-08-28 07:42:00,38.65741,0.7182870000000001,0.5289077913933458,2.633102,2.290972,0.28940000000000055,7390.596944458805
2025-08-28 07:45:00,41.43518,0.5446759999999999,0.5615191694281678,2.5752309999999996,2.6092589999999998,4.340300000000013,7390.646944458806
2025-08-28 07:48:00,53.67477,0.3131940000000002,0.3958472036114536,2.1701379999999997,2.3488429999999996,12.73150000000004,7390.696944458806
2025-08-28 07:51:00,61.83449,0.2553239999999999,0.4906600513516482,1.765046,2.3488419999999994,25.75230000000002,7390.746944458806
2025-08-28 07:54:00,45.8912,0.34212999999999916,0.49767499797238507,2.4016209999999996,2.753934,10.416699999999992,7390.796944458806
2025-08-28 07:57:00,41.1169,0.5157410000000002,0.4888782778173388,2.3148150000000003,2.2620370000000003,3.7615000000000123,7390.846944458806
2025-08-28 08:00:00,38.45486,0.5446759999999999,0.4872609535169655,2.3148150000000003,2.204167,4.050900000000013,7390.8969444588065
2025-08-28 08:03:00,41.63773,0.4868060000000005,0.4446994506527308,2.1122690000000004,2.0305549999999997,3.182799999999986,7390.946944458807
2025-08-28 08:06:00,52.28588,0.42893500000000007,0.4457335417689289,1.851852,1.8858799999999993,13.888899999999978,7390.996944458807
2025-08-28 08:09:00,53.81944,0.5736109999999996,0.6045466543820627,2.835649,2.8986110000000007,15.9144,7391.046944458807
2025-08-28 08:12:00,45.02315,0.6314820000000001,0.5743838493373652,2.8935179999999994,2.78287,9.259200000000021,7391.096944458807
2025-08-28 08:15:00,50.0,0.9787030000000003,0.6698591431491481,3.4722219999999995,2.9275459999999995,16.492999999999995,7391.146944458807
2025-08-28 08:18:00,52.83565,1.0944450000000003,0.8449342532644996,4.2534730000000005,3.7956019999999997,16.782399999999996,7391.196944458808
2025-08-28 08:21:00,53.00926,0.8918980000000003,0.7407008902627613,3.7326379999999997,3.448379,15.625,7391.246944458808
2025-08-28 08:24:00,56.30787,0.8918980000000003,0.75707544484078,3.703703,3.4483800000000002,18.518500000000017,7391.296944458808
2025-08-28 08:27:00,68.02662,0.6025460000000002,0.6474093088358672,3.0671299999999997,3.159028,29.80329999999998,7391.346944458808
2025-08-28 08:30:00,78.18287,0.5446759999999999,0.766505715003369,3.211804999999999,3.7087970000000006,42.24539999999996,7391.396944458808
2025-08-28 08:33:00,71.18056,0.5736119999999998,0.8199912979919864,3.5879639999999995,4.142824,40.798599999999965,7391.4469444588085
2025-08-28 08:36:00,61.48727,0.6314820000000001,0.7435072233518006,3.530093,3.766666,31.25,7391.496944458809
2025-08-28 08:39:00,62.44213,0.8050929999999994,0.8361804532146604,3.9930559999999993,4.056019000000001,28.93520000000001,7391.546944458809
2025-08-28 08:42:00,64.52546,0.7761569999999995,0.7930503316760726,3.819445,3.853473000000001,29.513800000000003,7391.596944458809
2025-08-28 08:45:00,62.26852,0.7182879999999994,0.8043346079662584,3.703704,3.8824070000000006,34.14349999999996,7391.646944458809
2025-08-28 08:48:00,56.42361,0.6604170000000007,0.7726778901108166,3.616899,3.853472,24.305600000000027,7391.696944458809
2025-08-28 08:51:00,52.31481,0.7182870000000001,0.7062994276614437,3.616899,3.5930560000000007,18.518500000000017,7391.74694445881
2025-08-28 08:54:00,53.55903,0.834028,0.7308619531644762,3.501158,3.3037039999999998,20.54400000000004,7391.79694445881
2025-08-28 08:57:00,55.87384,0.834028,0.7466024229505362,3.501158,3.3326390000000004,22.56940000000003,7391.84694445881
2025-08-28 09:00:00,57.03125,0.8918980000000003,0.804701271681999,3.877314,3.7087960000000004,24.01619999999997,7391.89694445881
2025-08-28 09:03:00,48.98727,0.6893520000000004,0.7343438840668596,3.8483800000000006,3.940278,14.467600000000004,7391.94694445881
2025-08-28 09:06:00,46.55671,0.8050920000000001,0.7330886053472627,3.8483790000000004,3.7087969999999997,11.284700000000043,7391.9969444588105
2025-08-28 09:09:00,48.66898,0.920833,0.7194233275606579,3.616898000000001,3.2458340000000003,15.625,7392.046944458811
2025-08-28 09:12:00,51.53356,0.834028,0.6820554540351225,3.4722220000000004,3.187963,17.650499999999965,7392.096944458811
2025-08-28 09:15:00,51.67824,0.7761579999999997,0.719417399706875,3.6747679999999994,3.564120000000001,16.782399999999996,7392.146944458811
2025-08-28 09:18:00,52.95139,0.8629629999999997,0.7113942386739015,3.6747679999999994,3.3905089999999998,17.939700000000016,7392.196944458811
2025-08-28 09:21:00,52.28588,0.7182879999999994,0.7063004277564116,3.4432869999999998,3.4194440000000004,17.93979999999999,7392.246944458811
2025-08-28 09:24:00,53.90625,0.6025470000000004,0.6474098333575535,3.2407410000000008,3.3326379999999993,17.65039999999999,7392.296944458812
2025-08-28 09:27:00,52.66204,0.6314819999999992,0.6763918429012264,3.327545999999999,3.4194440000000004,19.676000000000045,7392.346944458812
2025-08-28 09:30:00,48.98727,0.834028,0.6820554540351235,3.5011579999999993,3.2168990000000006,15.04630000000003,7392.396944458812
2025-08-28 09:33:00,50.83912,1.0076389999999993,0.7557272553032067,3.6747689999999995,3.2168980000000005,15.335700000000031,7392.446944458812
2025-08-28 09:36:00,55.15046,1.0655099999999997,0.8498801300276682,4.195601999999999,3.7956020000000006,18.518500000000017,7392.496944458812
2025-08-28 09:39:00,61.05324,1.12338,0.9087572532546891,4.716436,4.316437999999999,24.016200000000026,7392.5469444588125
2025-08-28 09:42:00,60.06944,0.8629629999999997,0.8509873358806498,4.195602,4.171760000000001,28.067099999999982,7392.596944458813
2025-08-28 09:45:00,57.84144,0.8918989999999996,0.8201270985321004,4.195602,4.056014000000001,23.1481,7392.646944458813
2025-08-28 09:48:00,64.23611,0.9497680000000006,0.7992326895893102,4.021990000000001,3.7377319999999994,25.17360000000002,7392.696944458813
2025-08-28 09:51:00,70.42824,0.9787040000000005,0.8446230784480216,4.311343000000001,4.056023,33.27550000000002,7392.746944458813
2025-08-28 09:54:00,71.70139,0.834028,0.8365724171943139,3.9351850000000006,3.940277,34.43289999999996,7392.796944458813
2025-08-28 09:57:00,72.19329,0.8050930000000003,0.8361804532146623,3.819445,3.8824080000000007,35.87960000000004,7392.846944458814
2025-08-28 10:00:00,69.53125,0.7761579999999997,0.8212502663332647,3.9351860000000007,4.027082,37.905100000000004,7392.896944458814
2025-08-28 10:03:00,69.09722,0.6025459999999994,0.7400318767403853,3.5011579999999993,3.7956020000000006,38.19450000000003,7392.946944458814
2025-08-28 10:06:00,64.09144,0.5736109999999996,0.7232935188507447,3.3564809999999996,3.679861,32.98610000000002,7392.996944458814
2025-08-28 10:09:00,60.85069,0.6893519999999995,0.748144365496379,3.501158,3.6219920000000005,26.04169999999999,7393.046944458814
2025-08-28 10:12:00,61.05324,0.834028,0.7308619531644762,3.5590279999999996,3.361573999999999,30.38190000000003,7393.0969444588145
2025-08-28 10:15:00,62.52894,0.7761569999999995,0.7930503316760726,3.587961999999999,3.6219900000000003,30.381899999999973,7393.146944458815
2025-08-28 10:18:00,64.23611,0.6604169999999998,0.75951248577943,3.5590279999999996,3.766666,33.27550000000002,7393.196944458815
2025-08-28 10:21:00,59.57755,0.7761570000000004,0.7641745072417915,3.5879630000000002,3.56412,28.356400000000008,7393.246944458815
2025-08-28 10:24:00,57.14699,0.9497689999999999,0.7660131370845673,3.732639,3.3905090000000007,25.46289999999999,7393.296944458815
2025-08-28 10:27:00,64.75694,1.2680550000000004,0.8196249274823699,3.906249,3.1300929999999996,16.49309999999997,7393.346944458815
2025-08-28 10:30:00,63.94676,0.9787039999999996,0.8284630265408307,4.050927000000001,3.766667,31.8288,7393.396944458816
2025-08-28 10:33:00,62.06597,0.834028,0.8073525048754174,3.9641210000000004,3.9113430000000005,30.092600000000004,7393.446944458816
2025-08-28 10:36:00,62.93403,0.8050930000000003,0.7635093932990331,3.6747680000000003,3.593056,15.914300000000026,7393.496944458816
2025-08-28 10:39:00,64.03356,0.747223,0.7205123480203055,3.3564819999999997,3.3037030000000005,33.85419999999999,7393.546944458816
2025-08-28 10:42:00,61.57407,0.8629629999999997,0.791121264450928,3.703703,3.564120000000001,30.38190000000003,7393.596944458816
2025-08-28 10:45:00,60.73495,0.8918989999999996,0.7890602676968499,3.7905089999999992,3.5930560000000007,26.04169999999999,7393.6469444588165
2025-08-28 10:48:00,60.24306,0.834028,0.7308619531644762,3.6747680000000003,3.477314,27.198999999999955,7393.696944458817
2025-08-28 10:51:00,56.42361,0.7472219999999998,0.7055780776497774,3.3854169999999995,3.3037039999999998,23.7269,7393.746944458817
2025-08-28 10:54:00,55.64236,0.747223,0.7055785588941383,3.3854170000000003,3.3037030000000005,23.1481,7393.796944458817
2025-08-28 10:57:00,58.50694,0.8050929999999994,0.7175393752735643,3.501158,3.3326390000000004,25.462999999999965,7393.846944458817
2025-08-28 11:00:00,60.64815,0.7761569999999995,0.7494593003851732,3.4722220000000004,3.4194440000000004,28.356499999999983,7393.896944458817
2025-08-28 11:03:00,66.34838,0.834028,0.7148699517426145,3.3854169999999995,3.159028,36.45839999999998,7393.946944458818
2025-08-28 11:06:00,61.48727,0.6893519999999995,0.7062303755565568,3.2986109999999993,3.3326390000000004,30.09269999999998,7393.996944458818
2025-08-28 11:09:00,62.90509,0.7761579999999997,0.7494603007985069,3.4432869999999998,3.3905090000000007,25.75229999999999,7394.046944458818
2025-08-28 11:12:00,61.57407,0.7761579999999997,0.7494597888519201,3.5590280000000005,3.5062490000000004,32.407399999999996,7394.096944458818
2025-08-28 11:15:00,58.3912,0.8050920000000001,0.7635083923441993,3.6747680000000003,3.5930560000000007,27.199099999999987,7394.146944458818
2025-08-28 11:18:00,54.80324,0.8918979999999994,0.7570748835548858,3.703704,3.4483800000000002,23.14820000000003,7394.1969444588185
2025-08-28 11:21:00,51.90972,0.8629629999999997,0.7440380422936097,3.6747690000000004,3.4483800000000002,19.386599999999987,7394.246944458819
2025-08-28 11:24:00,48.66898,0.8918989999999996,0.7240478842475222,3.6747690000000004,3.361574000000001,16.2038,7394.296944458819
2025-08-28 11:27:00,49.97107,0.9497679999999997,0.731635730549905,3.6458330000000005,3.2458340000000003,17.361199999999997,7394.346944458819
2025-08-28 11:30:00,54.16667,1.0076390000000002,0.7376582737740541,3.501157,3.0143520000000006,19.965300000000013,7394.396944458819
2025-08-28 11:33:00,55.12153,0.834028,0.7773925212829461,3.7615740000000004,3.650925,20.833399999999983,7394.446944458819
2025-08-28 11:36:00,54.86111,0.747223,0.7055785588941383,3.530093000000001,3.448379000000001,22.858799999999974,7394.49694445882
2025-08-28 11:39:00,53.125,0.834028,0.7466024229505362,3.616898000000001,3.448379000000001,13.59960000000001,7394.54694445882
2025-08-28 11:42:00,54.31134,0.9497679999999997,0.7489797437895539,3.587962,3.2168980000000005,21.12270000000001,7394.59694445882
2025-08-28 11:45:00,57.34954,0.9497679999999997,0.731635730549905,3.587962,3.187963,23.1481,7394.64694445882
2025-08-28 11:48:00,54.57176,0.8050920000000001,0.7484062684415004,3.5879630000000002,3.477315000000001,19.675900000000013,7394.69694445882
2025-08-28 11:51:00,56.65509,0.8050930000000003,0.7484067446850721,3.616899,3.5062500000000005,26.04169999999999,7394.7469444588205
2025-08-28 11:54:00,56.77083,0.8050930000000003,0.7784063042498333,3.7615750000000006,3.7087960000000004,25.752399999999966,7394.796944458821
2025-08-28 11:57:00,56.65509,0.8050930000000003,0.7330885417641148,3.5879630000000002,3.448379,25.462999999999965,7394.846944458821
2025-08-28 12:00:00,57.06019,0.8050930000000003,0.701743189256113,3.501158,3.3037040000000006,21.70139999999998,7394.896944458821
2025-08-28 12:03:00,58.13079,0.8629630000000006,0.7113942386739021,3.501158,3.2168989999999997,24.0163,7394.946944458821
2025-08-28 12:06:00,55.72917,0.8629629999999997,0.7113942386739015,3.6747679999999994,3.3905089999999998,22.85880000000003,7394.996944458821
2025-08-28 12:09:00,53.90625,0.920833,0.8181407223253522,3.790508,3.593056,21.411999999999978,7395.046944458822
2025-08-28 12:12:00,54.86111,0.8918980000000003,0.7890581735635692,3.8483800000000006,3.650925,21.701400000000035,7395.096944458822
2025-08-28 12:15:00,54.07986,0.920833,0.7862749145756797,3.9641210000000004,3.7087970000000006,19.675900000000013,7395.146944458822
2025-08-28 12:18:00,54.31134,0.8918980000000003,0.7890592624676767,3.877314,3.679861,20.254599999999982,7395.196944458822
2025-08-28 12:21:00,49.9132,0.8340269999999999,0.7148695005960257,3.7615729999999994,3.5351850000000002,15.625,7395.246944458822
2025-08-28 12:24:00,49.36343,0.920833,0.7019416777699973,3.703703,3.3037040000000006,14.178299999999979,7395.2969444588225
2025-08-28 12:27:00,50.34722,0.8918980000000003,0.740700319661352,3.703704,3.4194439999999995,14.75690000000003,7395.346944458823
2025-08-28 12:30:00,53.44329,0.9497680000000006,0.7660132874552155,3.8194440000000007,3.477316,19.097200000000043,7395.396944458823
2025-08-28 12:33:00,54.97685,0.920833,0.7699791308898278,3.8483800000000006,3.564121,22.569399999999973,7395.446944458823
2025-08-28 12:36:00,55.7581,0.8050930000000003,0.7635083566494099,3.7615750000000006,3.679861,24.01610000000005,7395.496944458823
2025-08-28 12:39:00,51.90972,0.8050920000000001,0.7635089106686702,3.7615730000000003,3.679862,18.80789999999996,7395.546944458823
