Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-08-28 12:42:00,48.58218,0.8050920000000001,0.7484073195993183,3.7326379999999997,3.6219920000000005,15.9144,7395.596944458824
2025-08-28 12:45:00,51.35995,0.9497679999999997,0.7660132874552149,3.906249,3.564121,18.807900000000018,7395.646944458824
2025-08-28 12:48:00,52.51736,0.8918980000000003,0.7407008902627613,3.6747680000000003,3.3905090000000007,18.518500000000017,7395.696944458824
2025-08-28 12:51:00,51.24421,0.7761579999999997,0.6726084661064108,3.501157,3.3037030000000005,17.36110000000002,7395.746944458824
2025-08-28 12:54:00,50.23148,0.747223,0.6750284194526313,3.4432869999999998,3.3037030000000005,15.9144,7395.796944458824
2025-08-28 12:57:00,51.09954,0.7761579999999997,0.7194168730562911,3.4722229999999996,3.361574,18.22909999999996,7395.8469444588245
2025-08-28 13:00:00,48.58218,0.7761579999999997,0.7040624053404724,3.616898,3.477314,13.888899999999978,7395.896944458825
2025-08-28 13:03:00,49.24768,0.920833,0.7194227292631665,3.703704,3.3326390000000004,14.178200000000004,7395.946944458825
2025-08-28 13:06:00,53.26968,0.8918990000000004,0.7070928564407027,3.501158,3.159027,17.650500000000022,7395.996944458825
2025-08-28 13:09:00,55.1794,0.7761569999999995,0.7194163977340561,3.4722220000000004,3.361574000000001,21.70150000000001,7396.046944458825
2025-08-28 13:12:00,53.21181,0.6893519999999995,0.7343438840668598,3.501158,3.5930560000000007,20.83330000000001,7396.096944458825
2025-08-28 13:15:00,53.15394,0.7761579999999997,0.7040618705929446,3.645834,3.5062490000000004,19.675999999999988,7396.146944458826
2025-08-28 13:18:00,52.17014,0.834028,0.7308614049234148,3.703704,3.5062490000000004,17.93979999999999,7396.196944458826
2025-08-28 13:21:00,48.9294,0.7182870000000001,0.6915633779615142,3.530093,3.477315,16.20369999999997,7396.246944458826
2025-08-28 13:24:00,48.75579,0.834028,0.6986080380758474,3.5879630000000002,3.3326390000000004,14.178200000000004,7396.296944458826
2025-08-28 13:27:00,46.73032,0.834028,0.6986080380758474,3.5590270000000004,3.3037030000000005,13.020899999999983,7396.346944458826
2025-08-28 13:30:00,47.59838,0.834028,0.6820548766884623,3.4722220000000004,3.1879620000000006,10.995400000000018,7396.3969444588265
2025-08-28 13:33:00,49.47916,0.834028,0.6820554540351225,3.530093000000001,3.2458340000000003,15.9144,7396.446944458827
2025-08-28 13:36:00,52.5463,0.7182870000000001,0.6614227411672485,3.327546,3.2168989999999997,18.22909999999996,7396.496944458827
2025-08-28 13:39:00,53.79051,0.631481,0.6763913194663934,3.2407399999999997,3.3326390000000004,18.807800000000043,7396.546944458827
2025-08-28 13:42:00,52.34375,0.6314819999999992,0.6340250934243801,3.1828709999999996,3.1879620000000006,17.93979999999999,7396.596944458827
2025-08-28 13:45:00,52.22801,0.6893519999999995,0.6626132040922375,3.240741,3.1879620000000006,17.939800000000048,7396.646944458827
2025-08-28 13:48:00,53.15394,0.7472219999999998,0.7055780776497774,3.2986109999999993,3.2168979999999996,19.675900000000013,7396.696944458828
2025-08-28 13:51:00,52.95139,0.8050930000000003,0.7484067446850721,3.501158,3.3905090000000007,18.807800000000043,7396.746944458828
2025-08-28 13:54:00,42.73727,1.2969909999999993,0.7207027845093912,3.848381,2.898611,9.548500000000047,7396.796944458828
2025-08-28 13:57:00,37.21065,1.6442139999999998,0.6884603936006932,3.8773160000000004,2.4356480000000005,0.8681000000000267,7396.846944458828
2025-08-28 14:00:00,33.07291,1.7020840000000002,0.7044591422483356,3.8773160000000004,2.377778,-2.0255000000000223,7396.896944458828
2025-08-28 14:03:00,41.66666,1.9335649999999998,0.9238190981986394,5.121525999999999,3.5351809999999997,4.918999999999983,7396.9469444588285
2025-08-28 14:06:00,39.12037,1.6731480000000003,0.7885707120693669,4.716434,3.332638,4.3402999999999565,7396.996944458829
2025-08-28 14:09:00,38.33912,1.702083,0.8523097015319385,4.57176,3.2169029999999994,0.5787000000000262,7397.046944458829
2025-08-28 14:12:00,39.81482,1.7599530000000003,0.8430417974075924,4.716434,3.274772999999999,4.629600000000039,7397.096944458829
2025-08-28 14:15:00,36.97916,1.7310190000000008,0.8342037763371397,4.629630000000001,3.2168979999999996,2.6042000000000485,7397.146944458829
2025-08-28 14:18:00,34.8669,1.7888890000000002,0.7931562789740113,4.57176,3.0432830000000006,-0.28940000000000055,7397.196944458829
2025-08-28 14:21:00,33.36227,1.8467590000000005,0.809811573428744,4.427084000000001,2.8407409999999995,-2.0255000000000223,7397.24694445883
2025-08-28 14:24:00,34.51968,1.8178240000000008,0.8015030649587441,4.369213,2.811806,-1.446799999999996,7397.29694445883
2025-08-28 14:27:00,33.8831,1.7310189999999999,0.8059324231397565,4.51389,3.0722229999999993,-2.314799999999991,7397.34694445883
2025-08-28 14:30:00,33.91204,1.702083,0.7972647318196519,4.571759,3.1590229999999995,-1.1575000000000273,7397.39694445883
2025-08-28 14:33:00,32.49421,1.615278,0.7710595410551687,4.4560189999999995,3.1300930000000005,-2.0254000000000474,7397.44694445883
2025-08-28 14:36:00,34.83796,1.7310189999999999,0.7124130513156488,4.3402769999999995,2.811806,-0.5787000000000262,7397.4969444588305
2025-08-28 14:39:00,32.75463,1.7599540000000005,0.7847874885516708,4.369213,2.869676,-2.8935000000000173,7397.546944458831
2025-08-28 14:42:00,30.29514,1.90463,0.8571859909394948,4.745371,3.1300930000000005,-6.076400000000035,7397.596944458831
2025-08-28 14:51:00,31.16319,1.9046290000000008,0.7938875154159603,4.456018,2.782870999999999,-3.4721999999999866,7397.596944458831
2025-08-28 14:54:00,35.12732,1.9335650000000006,0.8018814610556869,4.542823,2.8407410000000004,-0.8681000000000267,7397.646944458831
2025-08-28 14:57:00,35.47454,1.9046290000000008,0.7938852098081551,4.629630000000001,2.9564809999999992,-0.867999999999995,7397.696944458831
2025-08-28 15:00:00,31.56828,1.8756940000000002,0.848725544008329,4.658565,3.0722229999999993,-4.050900000000013,7397.746944458831
2025-08-28 15:03:00,34.20139,1.8756950000000003,0.7858713688632257,4.774306,3.130097,-2.314799999999991,7397.796944458832
2025-08-28 15:06:00,33.53588,1.7310189999999999,0.7453105550912991,4.3692139999999995,2.869676,-2.6042000000000485,7397.846944458832
2025-08-28 15:09:00,34.51968,1.8178240000000008,0.7697365352260569,4.311343000000001,2.725001,-2.60409999999996,7397.896944458832
2025-08-28 15:12:00,36.14005,1.8756950000000003,0.8487299740999974,4.774306,3.1879669999999996,-0.5788000000000011,7397.946944458832
2025-08-28 15:15:00,36.63195,1.9625000000000004,0.9326024336640026,5.0925970000000005,3.477317,0.0,7397.996944458832
2025-08-28 15:18:00,35.56134,1.8467590000000005,0.8402314805943591,4.918982,3.361573,0.0,7398.0469444588325
2025-08-28 15:21:00,32.34954,1.7888890000000002,0.7931605253032524,4.716436000000001,3.187963,-4.91900000000004,7398.096944458833
2025-08-28 15:24:00,31.77083,1.7599540000000005,0.7534848699319789,4.513889000000001,2.985417,-2.8934999999999604,7398.146944458833
2025-08-28 15:27:00,30.81597,1.7310189999999999,0.7453105550912991,4.3692139999999995,2.869676,-4.340300000000013,7398.196944458833
2025-08-28 15:30:00,31.88657,1.7310189999999999,0.7763800130763235,4.340278,2.869676,-3.761599999999987,7398.246944458833
2025-08-28 15:33:00,31.16319,1.7888890000000002,0.7931615868809679,4.3692139999999995,2.8407419999999997,-4.340300000000013,7398.296944458833
2025-08-28 15:36:00,31.39468,1.8178240000000008,0.8015030649587441,4.398149,2.8407419999999997,-5.497599999999977,7398.346944458834
2025-08-28 15:39:00,32.8993,1.7888890000000002,0.7616273758911237,4.427083,2.8696770000000003,-2.893599999999992,7398.396944458834
2025-08-28 15:42:00,31.65509,1.6731480000000003,0.7594614527810981,4.340278,2.9275469999999997,-4.051000000000045,7398.446944458834
2025-08-28 15:45:00,31.71297,1.6442129999999997,0.7205942206988702,4.3402769999999995,2.9275470000000006,-4.340199999999982,7398.496944458834
2025-08-28 15:48:00,32.03125,1.7888890000000002,0.7282242692553085,4.427083,2.8407419999999997,-3.761600000000044,7398.546944458834
2025-08-28 15:51:00,33.21759,1.8178240000000008,0.8015030649587441,4.484954,2.9275469999999997,-3.182899999999961,7398.5969444588345
2025-08-28 15:54:00,31.65509,1.7888890000000002,0.7931605253032524,4.542824,3.0143509999999996,-4.340300000000013,7398.646944458835
2025-08-28 15:57:00,30.43982,1.7599540000000005,0.8145581824168107,4.484954,3.0143509999999996,-5.497700000000009,7398.696944458835
2025-08-28 16:00:00,31.13426,1.8178240000000008,0.8015019956626267,4.513889000000001,2.9564809999999992,-4.629600000000039,7398.746944458835
2025-08-28 16:06:00,31.71297,1.7888890000000002,0.7282218864583376,4.311344,2.725001,-2.8934000000000424,7398.746944458835
2025-08-28 16:09:00,32.26273,1.7888890000000002,0.7931605253032524,4.311344,2.782870999999999,-5.497600000000034,7398.796944458835
2025-08-28 16:12:00,30.03472,1.7020840000000002,0.7679383725744091,4.3692139999999995,2.9275469999999997,-5.20840000000004,7398.846944458835
2025-08-28 16:15:00,31.16319,1.7888890000000002,0.7616240159195059,4.51389,2.9564809999999992,-5.786999999999978,7398.896944458836
2025-08-28 16:18:00,31.22107,1.7599530000000003,0.7534834763623773,4.340278,2.811806,-4.340300000000013,7398.946944458836
2025-08-28 16:21:00,31.33681,1.7599530000000003,0.753484588018134,4.195601,2.6671299999999993,-4.91900000000004,7398.996944458836
2025-08-28 16:24:00,33.91204,1.8467600000000006,0.7778155413268572,4.224537,2.6092579999999996,-2.8934999999999604,7399.046944458836
2025-08-28 16:27:00,35.12732,1.8178240000000008,0.8015030649587441,4.253472,2.696065,-2.0254999999999654,7399.096944458836
2025-08-28 16:30:00,36.19791,1.7888890000000002,0.8518393914176815,4.745369999999999,3.274772999999999,-2.0254999999999654,7399.1469444588365
2025-08-28 16:33:00,36.83449,1.7888890000000002,0.7931668947419654,4.745369999999999,3.2169029999999994,0.0,7399.196944458837
2025-08-28 16:36:00,36.89236,1.7888890000000002,0.7616262559028024,4.571759999999999,3.014352999999999,-0.5786999999999694,7399.246944458837
2025-08-28 16:39:00,38.68634,1.7310189999999999,0.7763800130763235,4.369212999999999,2.898611,1.446799999999996,7399.296944458837
2025-08-28 16:42:00,39.12037,1.615278,0.7984854401908367,4.340278,3.0432830000000006,1.7361999999999966,7399.346944458837
2025-08-28 16:45:00,37.38426,1.615278,0.9448206059254833,4.716435999999999,3.593058,0.0,7399.396944458837
2025-08-28 16:48:00,36.89236,1.702083,0.7972696849747262,4.716434,3.3037030000000005,0.867999999999995,7399.446944458838
2025-08-28 16:51:00,36.5162,1.7599530000000003,0.8145538633518771,4.571759,3.101152999999999,0.5786999999999694,7399.496944458838
2025-08-28 16:54:00,34.11459,1.5863429999999994,0.7622463917376273,4.3402769999999995,3.0432870000000003,-0.28940000000000055,7399.546944458838
2025-08-28 16:57:00,32.55209,1.5863430000000003,0.73381291418627,4.224537,2.898611,-3.4721999999999866,7399.596944458838
2025-08-28 17:27:00,30.46875,1.8467599999999997,0.7439153200066148,4.137732,2.493518,-6.365700000000004,7399.596944458838
2025-08-28 17:33:00,32.06018,1.8756950000000003,0.8780201877882367,4.947912,3.3905070000000004,-4.629600000000039,7399.596944458838
2025-08-29 07:45:00,33.15972,1.615278,0.7424028242150128,4.7743009999999995,3.4194429999999993,-4.050999999999988,7399.596944458838
2025-08-29 07:48:00,33.47801,1.412731,0.7084697358289795,4.166666,3.0432830000000006,-4.629599999999982,7399.596944458838
2025-08-29 08:00:00,30.32407,1.6731480000000003,0.6964756843158533,4.166667,2.696065,-5.786999999999978,7399.596944458838
2025-08-29 08:03:00,31.39468,1.4995370000000001,0.6478669455575733,3.703703999999999,2.406712999999999,-4.918999999999983,7399.646944458838
2025-08-29 08:06:00,30.98958,1.4706020000000004,0.6990683379860921,3.6458330000000005,2.4356480000000005,-6.076399999999978,7399.6969444588385
2025-08-29 08:09:00,32.84143,1.528473,0.7165222455632316,3.9351849999999997,2.667129,-5.208300000000008,7399.746944458839
2025-08-29 08:12:00,33.56482,1.4416669999999998,0.6902776093498636,3.9351849999999997,2.7539350000000002,-4.050900000000013,7399.796944458839
2025-08-29 08:15:00,37.76041,1.4995370000000001,0.7876714322578121,4.3402780000000005,3.1879669999999996,0.5787000000000262,7399.846944458839
2025-08-29 08:18:00,42.44791,1.412731,0.8938181645348602,4.456018,3.5641170000000004,5.497699999999952,7399.896944458839
2025-08-29 08:21:00,42.04282,1.7310190000000008,0.9375710126132886,5.353007,4.056017999999999,6.365700000000004,7399.946944458839
2025-08-29 08:24:00,37.90509,1.8467599999999997,0.9242247975884591,5.266203,3.7956030000000007,1.7361000000000217,7399.99694445884
2025-08-29 08:27:00,38.0787,1.8467590000000005,0.9242153268617923,5.121531999999999,3.6509229999999997,1.446799999999996,7400.04694445884
2025-08-29 08:30:00,37.5868,1.7310189999999999,0.8613725487274057,5.034722,3.6509230000000006,1.1573000000000206,7400.09694445884
2025-08-29 08:33:00,37.26852,1.7599530000000003,0.8145669332314027,4.8611059999999995,3.3905129999999994,0.5787000000000262,7400.14694445884
2025-08-29 08:36:00,36.63195,1.702083,0.7972736474716071,4.57176,3.159033,-0.867999999999995,7400.19694445884
2025-08-29 08:39:00,37.21065,1.6442129999999997,0.7798294308227053,4.513889,3.1590229999999995,0.867999999999995,7400.2469444588405
2025-08-29 08:42:00,36.77662,1.7310189999999999,0.8342028192065214,4.716436,3.3037030000000005,0.0,7400.296944458841
2025-08-29 08:45:00,38.74421,1.7310189999999999,0.8342066477211311,4.7743009999999995,3.3615720000000007,1.7360000000000468,7400.346944458841
2025-08-29 08:48:00,45.28357,1.2101860000000002,0.7356456462941382,4.050922000000001,3.2458359999999997,9.259200000000021,7400.396944458841
2025-08-29 08:51:00,43.72107,1.2969910000000002,0.7883190248143509,4.3402769999999995,3.4773179999999995,6.6551000000000045,7400.446944458841
2025-08-29 08:54:00,38.77315,1.528473,0.821901937938868,4.658561000000001,3.5062479999999994,2.8934999999999604,7400.496944458841
2025-08-29 08:57:00,36.97916,1.615278,0.8248650276163599,4.542825000000001,3.2747729999999997,-0.28940000000000055,7400.546944458842
2025-08-29 09:00:00,36.54514,1.7599530000000003,0.8145629117577248,4.629630000000001,3.159033,0.8680000000000518,7400.596944458842
2025-08-29 09:03:00,38.51273,1.7599530000000003,0.8704017707991683,4.774305999999999,3.361572999999999,2.0253999999999905,7400.646944458842
2025-08-29 09:06:00,37.64468,1.6442129999999997,0.8074794582477867,4.687496,3.361573,0.28930000000002565,7400.696944458842
2025-08-29 09:09:00,38.16551,1.6442129999999997,0.807480394223818,4.542825,3.2169030000000003,3.761599999999987,7400.746944458842
2025-08-29 09:12:00,36.16898,1.6442129999999997,0.7798304064973826,4.398148,3.0432830000000006,0.0,7400.7969444588425
2025-08-29 09:15:00,35.9375,1.4706020000000004,0.7529151971373146,4.3402780000000005,3.187963,-1.1573000000000206,7400.846944458843
2025-08-29 09:18:00,39.12037,1.615278,0.7710634134698714,4.484954,3.159032,2.6041000000000167,7400.896944458843
2025-08-29 09:21:00,36.80555,1.7310189999999999,0.8059314251108609,4.629631,3.187963,-1.1573999999999955,7400.946944458843
2025-08-29 09:24:00,34.92477,1.8467590000000005,0.8402376433919849,4.803241000000001,3.245838,-1.1573999999999955,7400.996944458843
2025-08-29 09:27:00,35.70602,1.90463,0.8571849495318647,4.803242,3.187963,-0.2892999999999688,7401.046944458843
2025-08-29 09:30:00,35.06945,1.90463,0.8571859909394948,4.918981,3.3037030000000005,-1.446799999999996,7401.096944458844
2025-08-29 09:33:00,37.23959,1.9914360000000002,0.9124696181977616,5.0347230000000005,3.3615769999999996,0.0,7401.146944458844
2025-08-29 09:36:00,38.45486,1.9625000000000004,0.8427492824485429,4.947913000000001,3.245833,1.736099999999965,7401.196944458844
2025-08-29 09:39:00,35.79282,1.8178239999999999,0.8883548761005987,4.803241000000001,3.332643,-0.867999999999995,7401.246944458844
2025-08-29 09:42:00,34.11459,1.7888890000000002,0.8231551551456346,4.716436000000001,3.2169030000000003,-1.446799999999996,7401.296944458844
2025-08-29 09:45:00,37.15278,1.817825,0.8317082413116295,4.629631,3.1011569999999997,2.0254000000000474,7401.3469444588445
2025-08-29 09:48:00,38.02084,1.702083,0.7972696849747262,4.484953999999999,3.072223,1.1573999999999955,7401.396944458845
2025-08-29 09:51:00,39.52546,1.5863430000000003,0.7894644064106977,4.398149,3.130097,2.893599999999992,7401.446944458845
2025-08-29 09:54:00,40.5382,1.5284720000000007,0.7712754944324519,4.456019,3.245833,3.761599999999987,7401.496944458845
2025-08-29 09:57:00,38.80209,1.5574070000000004,0.7803899642577425,4.4270830000000005,3.187963,4.050900000000013,7401.546944458845
2025-08-29 10:00:00,37.5868,1.7888890000000002,0.879399631015509,4.658566,3.2169029999999994,2.8935000000000173,7401.596944458845
2025-08-29 10:03:00,37.09491,1.8178240000000008,0.8317038663914395,4.629630000000001,3.101152999999999,0.867999999999995,7401.646944458846
2025-08-29 10:06:00,38.10764,1.7599530000000003,0.8145548687364644,4.456018,2.9854130000000003,1.7361000000000217,7401.696944458846
2025-08-29 10:09:00,43.51852,1.8467599999999997,0.950294647173664,5.0925910000000005,3.6509210000000003,7.233800000000031,7401.746944458846
2025-08-29 10:12:00,41.92709,1.6442129999999997,0.8340489169591379,4.918985999999999,3.621993,5.497699999999952,7401.796944458846
2025-08-29 10:15:00,40.45139,1.702083,0.8783323645400838,4.890046,3.5641230000000004,4.050900000000013,7401.846944458846
2025-08-29 10:18:00,37.55787,1.7599540000000005,0.843040173914528,4.918977,3.4773130000000005,0.2892999999999688,7401.8969444588465
2025-08-29 10:21:00,37.5,1.9046290000000008,0.8571836162808398,4.976852000000001,3.361572999999999,1.4466999999999643,7401.946944458847
2025-08-29 10:24:00,37.5868,1.9625000000000004,0.8740176521884461,4.890047,3.2169029999999994,1.446799999999996,7401.996944458847
2025-08-29 10:27:00,36.77662,1.9625000000000004,0.8098495841045861,4.890047,3.159033,0.28930000000002565,7402.046944458847
2025-08-29 10:30:00,36.22685,1.8756940000000002,0.8180845355503129,4.774306,3.1590229999999995,-0.5787000000000262,7402.096944458847
2025-08-29 10:33:00,35.64815,1.90463,0.7938877921277154,4.745371,3.0722229999999993,0.5786999999999694,7402.146944458847
2025-08-29 10:36:00,36.74768,1.8467590000000005,0.8098126503936194,4.658565,3.072223,1.736099999999965,7402.196944458848
2025-08-29 10:39:00,37.96296,1.8467600000000006,0.8693287966578638,4.774305,3.245836999999999,0.867999999999995,7402.246944458848
2025-08-29 10:42:00,37.29745,1.702083,0.7972736474716071,4.6875,3.2747729999999997,0.28940000000000055,7402.296944458848
2025-08-29 10:45:00,35.73495,1.6442129999999997,0.7798304064973826,4.398148,3.0432830000000006,-2.314799999999991,7402.346944458848
2025-08-29 10:48:00,37.06597,1.702083,0.7972657224536871,4.398148,2.9854130000000003,0.28940000000000055,7402.396944458848
2025-08-29 10:51:00,38.94676,1.7888890000000002,0.8231470537208581,4.456018,2.9564770000000005,2.0254999999999654,7402.4469444588485
2025-08-29 10:54:00,36.97916,1.7310189999999999,0.8059324231397584,4.571759999999999,3.1300930000000005,0.8681000000000267,7402.496944458849
2025-08-29 10:57:00,35.50347,1.8467590000000005,0.8693275109849126,4.7453710000000004,3.2169030000000003,0.28930000000002565,7402.546944458849
2025-08-29 11:00:00,35.15625,1.9046290000000008,0.82633782456096,4.774306000000001,3.1300929999999996,-0.8680999999999699,7402.596944458849
2025-08-29 11:03:00,35.90857,1.8467590000000005,0.77781639910241,4.6875,3.0722229999999993,0.0,7402.646944458849
2025-08-29 11:06:00,34.51968,1.8756940000000002,0.8487296811677448,4.861111,3.2747729999999997,-1.1575000000000273,7402.696944458849
2025-08-29 11:09:00,37.67361,1.8467600000000006,0.8098161679159168,4.803237000000001,3.2168970000000003,0.28940000000000055,7402.74694445885
2025-08-29 11:12:00,37.93403,1.8467600000000006,0.8402328017751957,4.658566,3.1011569999999997,2.6041000000000167,7402.79694445885
2025-08-29 11:15:00,37.32639,1.8467590000000005,0.8402335348665712,4.6875,3.1300930000000005,2.0254999999999654,7402.84694445885
2025-08-29 11:18:00,35.32986,1.90463,0.8263381090891889,4.832177000000001,3.187963,-1.446799999999996,7402.89694445885
2025-08-29 11:21:00,35.30093,1.8756940000000002,0.8487245097144792,4.774306,3.187963,-0.5787000000000262,7402.94694445885
2025-08-29 11:24:00,35.18518,1.9335640000000005,0.8018800244398835,4.716435,3.014352999999999,0.0,7402.9969444588505
2025-08-29 11:27:00,37.23959,1.9335650000000006,0.8345572036022129,4.484954,2.811806,1.446799999999996,7403.046944458851
2025-08-29 11:30:00,40.07523,1.8756950000000003,0.8487237683498039,4.861111999999999,3.2747669999999998,4.340199999999982,7403.096944458851
2025-08-29 11:33:00,41.75347,1.817825,0.9410261157371569,5.324071999999999,3.911347,4.340300000000013,7403.146944458851
2025-08-29 11:36:00,41.43518,1.615278,0.874949869861879,5.121530999999999,3.9113430000000005,5.208300000000008,7403.196944458851
2025-08-29 11:39:00,41.78241,1.6731490000000004,0.8164273614490113,4.774306,3.419446999999999,5.208300000000008,7403.246944458851
2025-08-29 11:42:00,40.82755,1.615278,0.8248596587315725,4.687500999999999,3.4194429999999993,4.050900000000013,7403.296944458852
2025-08-29 11:45:00,38.33912,1.6731480000000003,0.8164270528966683,4.745366000000001,3.3905079999999996,1.4467000000000212,7403.346944458852
2025-08-29 11:48:00,37.52893,1.7310189999999999,0.8059364152400951,4.716436,3.2747729999999997,2.8934000000000424,7403.396944458852
2025-08-29 11:51:00,37.18171,1.7599540000000005,0.8145632092948162,4.7453710000000004,3.2747729999999997,1.7361000000000217,7403.446944458852
2025-08-29 11:54:00,35.82176,1.7310189999999999,0.8059324231397584,4.62963,3.1879630000000008,0.0,7403.496944458852
2025-08-29 11:57:00,33.15972,1.7599540000000005,0.8145632092948162,4.774306000000001,3.3037080000000003,-2.6041999999999916,7403.5469444588525
2025-08-29 12:00:00,32.60995,1.8467590000000005,0.8098126503936194,4.658565,3.072223,-3.761600000000044,7403.596944458853
2025-08-29 12:03:00,32.95718,1.8467590000000005,0.809811573428744,4.542824,2.9564809999999992,17.361099999999965,7403.646944458853
2025-08-29 12:06:00,31.79977,1.6152770000000007,0.7984851288805358,4.571759,3.2747650000000004,-2.8935000000000173,7403.696944458853
2025-08-29 12:09:00,36.77662,1.7888890000000002,0.8231511044456821,4.3402780000000005,2.8407409999999995,-0.28940000000000055,7403.746944458853
2025-08-29 12:12:00,36.4294,1.8178240000000008,0.8883511104500588,4.774305,3.3037029999999996,0.28940000000000055,7403.796944458853
2025-08-29 12:15:00,40.45139,1.8467600000000006,0.9242156408062807,5.266207,3.795597,3.761599999999987,7403.846944458854
2025-08-29 12:18:00,38.04977,1.7599540000000005,0.8430401739145263,5.092592000000001,3.6509279999999995,1.736099999999965,7403.896944458854
2025-08-29 12:21:00,37.76041,1.8467590000000005,0.8402417518920545,4.890042000000001,3.332642999999999,1.1573999999999955,7403.946944458854
2025-08-29 12:24:00,37.0081,1.7888890000000002,0.7931552173871037,4.687501,3.1590229999999995,1.7361999999999966,7403.996944458854
2025-08-29 12:27:00,38.19445,1.7888890000000002,0.8231470537208581,4.484954,2.9854130000000003,1.7361000000000217,7404.046944458854
2025-08-29 12:30:00,37.76041,1.7888890000000002,0.8231511044456821,4.51389,3.014352999999999,1.446799999999996,7404.0969444588545
2025-08-29 12:33:00,36.86343,1.7310189999999999,0.8059324231397584,4.571759999999999,3.1300930000000005,0.5787000000000262,7404.146944458855
2025-08-29 12:36:00,35.27199,1.7599540000000005,0.7534848699319789,4.600695,3.0722229999999993,-0.5787000000000262,7404.196944458855
2025-08-29 12:39:00,36.97916,1.817825,0.8317092612425745,4.51389,2.985416999999999,2.6041999999999916,7404.246944458855
2025-08-29 12:42:00,38.39699,1.817825,0.8317092612425763,4.571759999999999,3.0432870000000003,1.7360000000000468,7404.296944458855
2025-08-29 12:45:00,35.9375,1.7310190000000008,0.8059324231397569,4.542825000000001,3.101157999999999,0.28940000000000055,7404.346944458855
2025-08-29 12:48:00,34.34607,1.9046290000000008,0.8263389167190816,4.716435000000001,3.072223,-2.0254000000000474,7404.396944458856
2025-08-29 12:51:00,34.66435,1.9335640000000005,0.7672396745795843,4.716435,2.9854130000000003,-0.867999999999995,7404.446944458856
2025-08-29 12:54:00,34.57755,1.9046290000000008,0.7938863626132107,4.484954,2.811806,-1.1573999999999955,7404.496944458856
2025-08-29 12:57:00,33.91204,1.7599540000000005,0.8145581824168107,4.484954,3.0143509999999996,-2.0255000000000223,7404.546944458856
2025-08-29 13:00:00,34.72222,1.7888890000000002,0.7931562789740113,4.51389,2.9854130000000003,-1.446799999999996,7404.596944458856
2025-08-29 13:03:00,35.9375,1.7599530000000003,0.7847861447604713,4.456018,2.9564809999999992,-1.1573000000000206,7404.6469444588565
2025-08-29 13:06:00,36.0243,1.702083,0.7679370421178348,4.456018,3.0143509999999996,-1.4467000000000212,7404.696944458857
2025-08-29 13:09:00,35.27199,1.702083,0.7972696849747245,4.484954,3.0722229999999993,-2.314900000000023,7404.746944458857
2025-08-29 13:12:00,35.53241,1.702083,0.7972696849747262,4.484953999999999,3.072223,-1.1573999999999955,7404.796944458857
2025-08-29 13:15:00,34.92477,1.7310189999999999,0.7763747831231641,4.51389,3.0432830000000006,-1.4466999999999643,7404.846944458857
2025-08-29 13:18:00,36.08218,1.8467590000000005,0.743916259109723,4.513889,2.8696770000000003,-0.8680999999999699,7404.896944458857
2025-08-29 13:21:00,34.11459,1.7888890000000002,0.7616262559028024,4.3402780000000005,2.782871,-1.1573999999999955,7404.946944458858
2025-08-29 13:24:00,31.97338,1.7888890000000002,0.7931615868809679,4.398148,2.869676,-3.182900000000018,7404.996944458858
2025-08-29 13:27:00,32.00232,1.8467590000000005,0.8098126503936194,4.398148,2.811806,-4.050900000000013,7405.046944458858
2025-08-29 13:30:00,32.29166,1.7599540000000005,0.7203313840256118,4.340279000000001,2.782871,-2.8935000000000173,7405.096944458858
2025-08-29 13:33:00,34.98264,1.90463,0.7938877921277154,4.282407,2.6092589999999998,-0.8680999999999699,7405.146944458858
2025-08-29 13:36:00,35.27199,1.7888890000000002,0.728223077858196,4.224537000000001,2.6381949999999996,0.5788000000000011,7405.1969444588585
2025-08-29 13:39:00,36.40046,1.8178240000000008,0.8015030649587441,4.369213,2.811806,0.0,7405.246944458859
2025-08-29 13:42:00,37.84722,1.7599530000000003,0.7847871985686465,4.427083,2.9275469999999997,0.5786999999999694,7405.296944458859
2025-08-29 13:45:00,36.19791,1.702083,0.7972706756012106,4.3402769999999995,2.9275469999999997,0.0,7405.346944458859
2025-08-29 13:48:00,38.0787,1.7310189999999999,0.8059314251108609,4.369212999999999,2.9275449999999994,2.6041999999999916,7405.396944458859
2025-08-29 13:51:00,38.0787,1.7599540000000005,0.7847864347432261,4.513889000000001,3.0143509999999996,3.182900000000018,7405.446944458859
2025-08-29 13:54:00,38.22338,1.8467590000000005,0.8098072655505129,4.57176,2.9854130000000003,1.446799999999996,7405.49694445886
2025-08-29 13:57:00,37.47107,1.8178240000000008,0.8015019956626267,4.513889000000001,2.9564809999999992,1.1573999999999955,7405.54694445886
2025-08-29 14:00:00,40.01736,1.8467600000000006,0.8402420459382276,4.803237000000001,3.245836999999999,3.4721999999999866,7405.59694445886
2025-08-29 14:03:00,41.95602,1.8178239999999999,0.8605993018251458,4.8611059999999995,3.3615720000000007,4.340199999999982,7405.64694445886
2025-08-29 14:06:00,40.82755,1.702083,0.9279534522772154,4.976856,3.708793,3.761599999999987,7405.69694445886
2025-08-29 14:09:00,44.3287,1.7310189999999999,0.8875888542832696,5.237271,3.8824120000000004,7.8125,7405.7469444588605
2025-08-29 14:12:00,44.76273,1.6731480000000003,0.81642705289667,4.7743009999999995,3.4194430000000002,7.523199999999974,7405.796944458861
2025-08-29 14:15:00,41.40625,1.7020840000000002,0.7972739474746806,4.658566,3.245838,6.655199999999979,7405.846944458861
2025-08-29 14:18:00,38.0787,1.7888890000000002,0.8231470537208581,4.600694000000001,3.101153000000001,2.8934999999999604,7405.896944458861
2025-08-29 14:21:00,36.28472,1.8467590000000005,0.8402335348665694,4.629630000000001,3.0722229999999993,0.8680000000000518,7405.946944458861
2025-08-29 14:24:00,35.24305,1.9335640000000005,0.8345558204102809,4.629629,2.9564809999999992,0.0,7405.996944458861
2025-08-29 14:27:00,37.26852,1.9335640000000005,0.8018811853180164,4.571758,2.8696770000000003,0.28940000000000055,7406.046944458862
2025-08-29 14:30:00,37.76041,1.90463,0.7938889449284431,4.600694,2.9275470000000006,0.28930000000002565,7406.096944458862
2025-08-29 14:33:00,37.23959,1.7888890000000002,0.7931615868809679,4.398148,2.869676,0.0,7406.146944458862
2025-08-29 14:36:00,37.23959,1.7599530000000003,0.8145578848809848,4.427083,2.9564809999999992,-0.28940000000000055,7406.196944458862
2025-08-29 14:39:00,39.00463,1.7310189999999999,0.8059314251108609,4.340278,2.8986099999999997,2.8935000000000173,7406.246944458862
2025-08-29 14:42:00,38.94676,1.615278,0.7710605091610403,4.311342,2.985417,2.0255000000000223,7406.2969444588625
2025-08-29 14:45:00,36.05324,1.7020840000000002,0.7679383725744091,4.340278,2.898611,-1.1573999999999955,7406.346944458863
2025-08-29 14:48:00,35.15625,1.7599540000000005,0.7203313840256118,4.311343000000001,2.7539350000000002,-2.0255000000000223,7406.396944458863
2025-08-29 14:51:00,36.68982,1.8467600000000006,0.8098118600666034,4.340279000000001,2.7539349999999994,1.1573999999999955,7406.446944458863
2025-08-29 14:54:00,38.45486,1.8467600000000006,0.8402379374371652,4.687501000000001,3.130097,1.1573999999999955,7406.496944458863
2025-08-29 14:57:00,36.68982,1.7599540000000005,0.8145632092948162,4.687501000000001,3.2169030000000003,0.0,7406.546944458863
2025-08-29 15:00:00,35.50347,1.7599540000000005,0.8145541608866902,4.629630000000001,3.1590229999999995,-0.5786999999999694,7406.596944458864
2025-08-29 15:03:00,37.03704,1.7888890000000002,0.7616262559028024,4.571759999999999,3.014352999999999,0.8680999999999699,7406.646944458864
2025-08-29 15:06:00,37.47107,1.702083,0.7972696849747245,4.427084,3.014352999999999,1.1573999999999955,7406.696944458864
2025-08-29 15:09:00,37.64468,1.702083,0.7679328896525567,4.427084,2.9854130000000003,-1.446799999999996,7406.746944458864
2025-08-29 15:12:00,35.47454,1.7020840000000002,0.7679383725744091,4.3692139999999995,2.9275469999999997,-1.1573999999999955,7406.796944458864
2025-08-29 15:15:00,32.60995,1.7599540000000005,0.8145581824168107,4.513889,3.0432859999999993,-3.761599999999987,7406.8469444588645
2025-08-29 15:18:00,32.8125,1.9046290000000008,0.826333455909397,4.629630000000001,2.9854130000000003,-1.4467000000000212,7406.896944458865
2025-08-29 15:21:00,32.75463,1.7888890000000002,0.7616240159195059,4.57176,3.0143509999999996,-2.314799999999991,7406.946944458865
2025-08-29 15:24:00,32.34954,1.7599540000000005,0.7847874885516708,4.513889,3.0143519999999997,-2.8935000000000173,7406.996944458865
2025-08-29 15:27:00,32.60995,1.7888890000000002,0.7616262559028024,4.398148,2.8407409999999995,-0.867999999999995,7407.046944458865
2025-08-29 15:30:00,32.7257,1.8467590000000005,0.77781639910241,4.398148,2.782870999999999,-2.314799999999991,7407.096944458865
2025-08-29 15:33:00,31.59722,1.7310189999999999,0.7453127616218509,4.427083,2.9275470000000006,-3.182899999999961,7407.146944458866
2025-08-29 15:36:00,31.94444,1.6731480000000003,0.7594614527810981,4.340278,2.9275469999999997,-3.182900000000018,7407.196944458866
2025-08-29 15:39:00,33.47801,1.702083,0.7371066835122617,4.3402769999999995,2.8696770000000003,-3.7615000000000123,7407.246944458866
2025-08-29 15:42:00,33.15972,1.7599530000000003,0.7534856996716953,4.398147,2.8696770000000003,-2.0254999999999654,7407.296944458866
2025-08-29 15:45:00,33.21759,1.7599530000000003,0.7847871985686465,4.340278,2.8407419999999997,-3.182900000000018,7407.346944458866
2025-08-29 15:48:00,35.79282,1.817825,0.7697379432588333,4.427083,2.8407410000000004,-1.1573999999999955,7407.3969444588665
2025-08-29 15:51:00,35.96643,1.7888890000000002,0.7931605253032524,4.484954,2.9564809999999992,-1.1573000000000206,7407.446944458867
2025-08-29 15:54:00,33.53588,1.7888890000000002,0.7616262559028024,4.571759999999999,3.014352999999999,-2.314799999999991,7407.496944458867
2025-08-29 15:57:00,33.21759,1.7310189999999999,0.7763747831231641,4.51389,3.0432830000000006,-2.8934999999999604,7407.546944458867
2025-08-29 16:00:00,31.65509,1.7310189999999999,0.8059324231397565,4.51389,3.0722229999999993,-1.7361000000000217,7407.596944458867
2025-08-29 16:03:00,31.97338,1.8178240000000008,0.8015030649587441,4.484954,2.9275469999999997,-3.182900000000018,7407.646944458867
2025-08-29 16:06:00,30.03472,1.7310190000000008,0.7124118780416367,4.484954,2.9564820000000003,-4.050900000000013,7407.696944458868
2025-08-29 16:09:00,31.94444,1.817825,0.7360843623923936,4.4560189999999995,2.8407410000000004,-4.918999999999983,7407.746944458868
2025-08-29 16:12:00,33.65162,1.7020840000000002,0.7679383725744091,4.253473,2.811806,-3.182900000000018,7407.796944458868
2025-08-29 16:21:00,32.26273,1.9625000000000004,0.7749677122211286,4.398148000000001,2.6381940000000004,-1.7361000000000217,7407.796944458868
2025-08-29 16:24:00,34.05671,1.90463,0.8263381090891889,4.369214,2.7249999999999996,-2.0253999999999905,7407.796944458868
2025-08-29 16:27:00,40.50926,1.9335649999999998,0.9238190981986394,5.266206,3.6798610000000007,3.4721999999999866,7407.796944458868
2025-08-29 16:30:00,41.55093,1.702083,0.7972696849747262,4.484953999999999,3.072223,2.8935000000000173,7407.796944458868
2025-08-29 16:33:00,36.54514,1.6442129999999997,0.8596896891392176,4.484954,3.216893,0.5786999999999694,7407.796944458868
2025-08-29 16:36:00,39.46759,1.7599530000000003,0.8430398692571627,5.1793960000000006,3.7377329999999995,2.893599999999992,7407.796944458868
2025-08-29 16:39:00,38.94676,1.6731480000000003,0.7885785774168529,4.658561000000001,3.274772999999999,2.314900000000023,7407.796944458868
2025-08-29 16:42:00,33.3044,1.5574079999999997,0.7533900067071553,4.542825,3.274768,-1.446799999999996,7407.796944458868
2025-08-29 16:45:00,31.25,1.6731480000000003,0.7594614527810981,4.427083,3.0143519999999997,-5.208300000000008,7407.796944458868
2025-08-30 08:39:00,32.08912,1.7020840000000002,0.6695633869324723,4.427084,2.8986099999999997,-4.91900000000004,7407.796944458868
2025-08-30 08:57:00,30.49768,1.7310189999999999,0.677240239322251,3.819444,2.2620370000000003,-5.787099999999953,7407.796944458868
2025-08-30 09:00:00,34.69329,1.7310189999999999,0.8613743921828139,4.427084,3.0432870000000003,-3.761599999999987,7407.846944458868
2025-08-30 09:03:00,40.1331,1.702083,0.8523042111084957,5.15046,3.795597,0.0,7407.896944458868
2025-08-30 09:06:00,39.26505,1.4995370000000001,0.8123371056203093,4.571759999999999,3.4483829999999998,0.5787000000000262,7407.9469444588685
2025-08-30 09:09:00,41.1169,1.4127310000000008,0.8066570189458749,4.513884,3.506253,3.182800000000043,7407.996944458869
2025-08-30 09:12:00,39.23611,1.2969910000000002,0.7439340636294163,4.3692139999999995,3.4483829999999998,2.6041999999999916,7408.046944458869
2025-08-30 09:15:00,38.45486,1.2969910000000002,0.7207076817166534,4.166667,3.2169030000000003,0.0,7408.096944458869
2025-08-30 09:18:00,36.66088,1.2680560000000005,0.7109183834640489,4.079862,3.159028,0.867999999999995,7408.146944458869
2025-08-30 09:21:00,37.12384,1.3259250000000007,0.7304303530529371,4.0509260000000005,3.072223,-0.5786999999999694,7408.196944458869
2025-08-30 09:24:00,32.78357,1.5574079999999997,0.7533900067071553,4.340278,3.072221,-3.761600000000044,7408.24694445887
2025-08-30 09:27:00,31.48148,1.6442129999999997,0.7509489840948782,4.369212999999999,2.985417,-4.3402999999999565,7408.29694445887
2025-08-30 09:30:00,31.04745,1.7310189999999999,0.7124130513156488,4.427083,2.898612,-4.629599999999982,7408.34694445887
2025-08-30 09:33:00,30.58449,1.8467590000000005,0.8098126503936194,4.513889,2.9275469999999997,-5.497700000000009,7408.39694445887
2025-08-30 09:36:00,30.72917,1.8178240000000008,0.7697342786814412,4.542825000000001,2.9564809999999992,-5.497699999999952,7408.44694445887
2025-08-30 09:39:00,30.23727,1.7599540000000005,0.7534837582759333,4.398149,2.869676,-5.208300000000008,7408.4969444588705
2025-08-30 09:42:00,32.29166,1.5574080000000006,0.6642109231871647,4.050927000000001,2.696065,-3.4722999999999615,7408.546944458871
2025-08-30 09:45:00,30.52662,1.7888890000000002,0.7931615868809679,4.427084,2.898612,-5.497599999999977,7408.596944458871
2025-08-30 09:54:00,30.12153,1.9625000000000004,0.8098449084857402,4.513889,2.782870999999999,-6.6551000000000045,7408.596944458871
2025-08-30 09:57:00,30.29514,1.9335640000000005,0.8345569200951086,4.513889,2.8407419999999997,-6.365799999999979,7408.646944458871
2025-08-30 10:00:00,31.39468,1.8467590000000005,0.7439174684000076,4.484953,2.8407419999999997,-4.3402000000000385,7408.696944458871
2025-08-30 10:03:00,35.53241,1.8178239999999999,0.8015030649587439,4.311342,2.7539350000000002,-1.446799999999996,7408.746944458871
2025-08-30 10:06:00,36.83449,1.817825,0.9410173034810193,4.803241999999999,3.3905070000000004,1.1573999999999955,7408.796944458872
2025-08-30 10:09:00,36.16898,1.7599540000000005,0.9223551300622392,5.729162,4.374308,0.5787000000000262,7408.846944458872
2025-08-30 10:12:00,45.28357,0.9497689999999999,0.7489789827064774,4.398149,4.027082,9.83789999999999,7408.896944458872
2025-08-30 10:15:00,51.21528,0.834028,0.7148705089814182,3.90625,3.679862,9.548600000000022,7408.946944458872
2025-08-30 10:18:00,50.89699,0.6314819999999992,0.7171278370712874,3.6747679999999994,3.853472,12.73150000000004,7408.996944458872
2025-08-30 10:21:00,45.45718,0.6893520000000004,0.7203764480139294,3.9641200000000003,4.027084,9.837999999999965,7409.0469444588725
2025-08-30 10:24:00,42.12963,0.8629629999999997,0.7113942386739015,4.079861,3.7956020000000006,5.208300000000008,7409.096944458873
2025-08-30 10:27:00,41.66666,0.9497689999999999,0.7316355455667617,3.906251,3.5062500000000005,7.233800000000031,7409.146944458873
2025-08-30 10:30:00,42.85301,0.920833,0.6840999076495363,3.8194440000000007,3.3905089999999998,5.787000000000035,7409.196944458873
2025-08-30 10:33:00,42.62153,0.8629629999999997,0.6775640972056858,3.7615729999999994,3.4194440000000004,5.787000000000035,7409.246944458873
2025-08-30 10:36:00,41.05903,0.9208339999999993,0.7019414847126321,3.90625,3.5062490000000004,5.2082999999999515,7409.296944458873
2025-08-30 11:00:00,31.53935,1.7599539999999996,0.6848842477460023,3.906249999999999,2.3199070000000006,-4.050900000000013,7409.296944458873
2025-08-30 11:03:00,31.39468,1.702083,0.7371055886946224,4.0509260000000005,2.580325,-4.919099999999958,7409.346944458874
2025-08-30 11:06:00,30.06366,1.7888890000000002,0.7282218864583376,4.079861,2.493518,-6.076300000000003,7409.396944458874
2025-08-30 11:09:00,31.59722,1.9335650000000006,0.8345561039171258,4.600694000000001,2.9275449999999994,-5.497699999999952,7409.446944458874
2025-08-30 11:12:00,34.66435,1.7310189999999999,0.7763800130763235,4.369212999999999,2.898611,-2.893599999999992,7409.496944458874
2025-08-30 11:15:00,34.72222,1.7599530000000003,0.8430321566024965,4.5428239999999995,3.101152999999999,-1.446799999999996,7409.546944458874
2025-08-30 11:18:00,33.99884,1.7888890000000002,0.761630735842771,4.774306,3.2169030000000003,-2.6042000000000485,7409.5969444588745
2025-08-30 11:21:00,30.29514,1.90463,0.8263326482686583,4.832177,3.187957999999999,-4.629599999999982,7409.646944458875
2025-08-30 11:24:00,31.62616,2.020371,0.8256929703982683,4.6875,2.898611,-4.340300000000013,7409.696944458875
2025-08-30 11:27:00,31.33681,1.9335640000000005,0.7672458532343556,4.600694,2.8696770000000003,-5.208399999999983,7409.746944458875
2025-08-30 11:30:00,32.46528,1.8467600000000006,0.8098161679159168,4.832177,3.245836999999999,-4.340300000000013,7409.796944458875
2025-08-30 11:33:00,30.93172,1.7310189999999999,0.7124060116311608,4.571759999999999,3.0432830000000006,-6.076400000000035,7409.846944458875
2025-08-30 11:45:00,30.12153,2.020371,0.752486673360022,4.311343,2.4645840000000003,-6.076399999999978,7409.846944458875
2025-08-30 11:48:00,31.39468,1.9625000000000004,0.8427459609604367,4.369212999999999,2.6671299999999993,-3.7615000000000123,7409.846944458875
2025-08-30 11:51:00,36.37153,2.0203699999999998,0.8590302768188769,5.324077,3.5641170000000004,-1.1573999999999955,7409.846944458875
2025-08-30 11:54:00,33.44907,1.8178240000000008,0.8015030649587441,4.716435000000001,3.159028,-2.314799999999991,7409.846944458875
2025-08-30 11:57:00,32.03125,1.7310190000000008,0.712413051315649,4.456018,2.9275469999999997,-3.182900000000018,7409.846944458875
2025-08-30 12:00:00,33.10185,1.7599530000000003,0.7203311108106131,4.253472,2.696065,-2.314700000000016,7409.846944458875
2025-08-30 12:03:00,33.18866,1.6442129999999997,0.7509489840948782,4.137731,2.7539350000000002,-2.0254000000000474,7409.846944458875
2025-08-30 12:30:00,32.2338,1.9914360000000002,0.7826648769093836,4.108797,2.3199069999999997,-3.4721999999999866,7409.846944458875
2025-08-30 12:33:00,36.28472,1.90463,0.8866764288787488,4.7453710000000004,3.159027000000001,0.0,7409.896944458876
2025-08-30 12:36:00,38.19445,1.817825,0.9661479737634263,4.918982,3.5351869999999996,1.446799999999996,7409.946944458876
2025-08-30 12:39:00,38.85995,1.7888890000000002,0.8793940216408634,5.0057920000000005,3.5641230000000004,2.314799999999991,7409.996944458876
2025-08-30 12:42:00,37.03704,1.8756940000000002,0.8487296811677448,4.861111,3.2747729999999997,0.28940000000000055,7410.046944458876
2025-08-30 12:45:00,36.31366,1.9335640000000005,0.8345503219572651,4.774306,3.101152999999999,0.0,7410.096944458876
2025-08-30 12:48:00,39.23611,1.9914360000000002,0.8823769777589574,4.774306,3.0722169999999993,2.6041999999999916,7410.1469444588765
2025-08-30 12:51:00,39.1493,1.991435,0.8509049615731011,4.861112,3.1300929999999996,3.4721999999999866,7410.196944458877
2025-08-30 12:54:00,37.96296,1.8467590000000005,1.0001834316379494,5.179397000000001,3.795597999999999,1.1573999999999955,7410.246944458877
2025-08-30 12:57:00,41.89815,1.7888890000000002,0.8231592058207143,4.947912,3.4483829999999998,4.050900000000013,7410.296944458877
2025-08-30 13:00:00,40.85648,1.7599540000000005,0.8145632092948162,4.7453710000000004,3.2747729999999997,6.944500000000005,7410.346944458877
2025-08-30 13:03:00,45.57291,1.9625010000000005,1.0129975595767977,5.613427,4.084955999999999,8.969899999999996,7410.396944458877
2025-08-30 13:06:00,44.12616,1.7599540000000005,0.8430305330805636,5.092597,3.6509230000000006,8.68059999999997,7410.446944458878
2025-08-30 13:09:00,42.65046,1.702083,0.8253357021782003,4.890046,3.506252999999999,6.365700000000004,7410.496944458878
2025-08-30 13:12:00,40.97222,1.7020840000000002,0.7972680037187598,4.803241999999999,3.3905079999999996,4.050900000000013,7410.546944458878
2025-08-30 13:15:00,39.98843,1.7888890000000002,0.8231551551456346,4.774306,3.2747729999999997,3.182899999999961,7410.596944458878
2025-08-30 13:18:00,39.09143,1.8467590000000005,0.8098061885762698,4.7453710000000004,3.1590229999999995,5.208399999999983,7410.646944458878
2025-08-30 13:21:00,37.90509,1.8756940000000002,0.7858665124735893,4.716435,3.0722229999999993,1.446799999999996,7410.6969444588785
2025-08-30 13:24:00,38.16551,1.9335640000000005,0.8018800244398835,4.716435,3.014352999999999,1.4467000000000212,7410.746944458879
2025-08-30 13:27:00,39.09143,1.9335640000000005,0.8345569200951086,4.74537,3.072223,2.314800000000048,7410.796944458879
2025-08-30 13:30:00,37.52893,1.8756940000000002,0.8487203725230902,4.74537,3.1590229999999995,1.4467000000000212,7410.846944458879
2025-08-30 13:33:00,35.09838,1.8178240000000008,0.8014966491542053,4.7453710000000004,3.187957999999999,-1.1573999999999955,7410.896944458879
2025-08-30 13:36:00,30.03472,1.8178239999999999,0.7360780893158453,4.716435,3.101153000000001,-5.2082999999999515,7410.946944458879
2025-09-01 06:45:00,34.43287,1.9625000000000004,0.8427492824485429,5.208332,3.506252,-2.0254000000000474,7410.946944458879
2025-09-01 06:48:00,33.21759,1.7888890000000002,0.7931605253032524,4.716436000000001,3.187963,-4.050900000000013,7410.946944458879
2025-09-01 06:51:00,30.81597,1.7599540000000005,0.7847864347432261,4.542824,3.0432859999999993,-5.208300000000008,7410.946944458879
2025-09-01 06:54:00,31.07639,1.8178240000000008,0.7697376634950055,4.456018,2.8696770000000003,-4.918999999999983,7410.946944458879
2025-09-01 06:57:00,30.41088,1.8178240000000008,0.7697365352260569,4.369213,2.782870999999999,-6.944500000000005,7410.946944458879
2025-09-01 07:06:00,30.2662,1.9046290000000008,0.7938852098081551,4.629630000000001,2.9564809999999992,-5.497700000000009,7410.946944458879
2025-09-01 07:30:00,33.91204,2.0203699999999998,1.0051995568358698,4.9479169999999995,3.332637000000001,-2.314799999999991,7410.946944458879
2025-09-01 07:33:00,40.45139,1.991435,0.8823905013557595,5.034717,3.332642,2.0254000000000474,7410.946944458879
2025-09-01 07:36:00,44.03935,1.90463,0.9150028644844128,5.237272,3.679862,6.6551000000000045,7410.946944458879
2025-09-01 07:39:00,42.62153,1.8178240000000008,0.8883492276177356,5.034727,3.5641229999999995,5.7871000000000095,7410.946944458879
2025-09-01 07:42:00,45.02315,1.8467599999999997,1.0241504542721624,5.526622,4.171761999999999,8.39119999999997,7410.946944458879
2025-09-01 07:45:00,55.38194,1.904629,0.9687464195286748,5.4398100000000005,3.9402809999999997,15.625,7410.946944458879
2025-09-01 07:48:00,58.76736,1.4995370000000001,1.0266752454403152,5.642364,4.808337000000001,21.412000000000035,7410.946944458879
2025-09-01 07:57:00,31.48148,1.615278,0.85031506492369,5.121525000000001,3.8824069999999997,-4.050999999999988,7410.946944458879
2025-09-01 08:00:00,40.27778,1.5574079999999997,0.8314188796078587,5.381944000000001,4.200696,3.4721999999999866,7410.99694445888
2025-09-01 08:03:00,52.83565,1.6152769999999999,1.0711168356792526,5.931708,4.981941,12.442100000000039,7411.04694445888
2025-09-01 08:06:00,56.7419,1.90463,1.4477975378958798,7.349537,6.515507,17.36110000000002,7411.09694445888
2025-09-01 08:09:00,64.98843,2.0493059999999996,1.6305566847468325,9.346067999999999,8.569912,32.98609999999999,7411.14694445888
2025-09-01 08:12:00,60.12731,1.8467590000000005,1.5422174501517527,8.506947,7.933338,27.199100000000016,7411.19694445888
2025-09-01 08:15:00,57.87037,1.7310190000000008,1.374473839410634,7.8124970000000005,7.152088,24.01619999999997,7411.2469444588805
2025-09-01 08:18:00,58.36227,1.6442130000000006,1.3030697533357702,7.320606000000001,6.6891229999999995,25.463000000000022,7411.296944458881
2025-09-01 08:21:00,74.39236,1.4995370000000001,1.2730541140196245,6.799764000000001,6.370836999999999,35.87959999999998,7411.346944458881
2025-09-01 08:24:00,83.42014,0.8918980000000003,1.3024154921678397,5.989580000000001,6.920602000000001,31.828700000000026,7411.396944458881
2025-09-01 08:27:00,86.57407,0.834028,1.3427885408500269,6.192126,7.383568,50.925899999999956,7411.446944458881
2025-09-01 08:30:00,85.9375,0.8050930000000003,1.300905267868302,5.902777,7.065274,53.53000000000003,7411.496944458881
2025-09-01 08:33:00,88.85995,0.747223,1.2388769467394938,5.613431,6.775928,54.398199999999974,7411.546944458882
2025-09-01 08:36:00,88.91782,0.5736109999999996,1.1108733589577797,5.20833,6.544449,51.21529999999996,7411.596944458882
2025-09-01 08:39:00,96.06481,0.5446759999999999,1.11769332125511,4.80324,6.255094,62.21060000000003,7411.646944458882
2025-09-01 08:42:00,84.98264,0.6025460000000002,1.1433584691755505,5.005782,6.341896,56.712999999999994,7411.696944458882
2025-09-01 08:45:00,79.39815,0.6604170000000007,1.1236657673463015,5.179397,6.28403,50.05790000000002,7411.746944458882
2025-09-01 08:48:00,79.62963,0.6893519999999995,1.1223833089164894,5.063656,6.081484,40.509299999999996,7411.7969444588825
2025-09-01 08:51:00,77.37269,0.7761579999999997,1.1584021488854763,5.324071999999999,6.197223999999999,49.76850000000002,7411.846944458883
2025-09-01 08:54:00,72.56944,0.7472219999999998,1.1166399942117438,5.237272,6.081480000000001,44.56020000000001,7411.896944458883
2025-09-01 08:57:00,68.66319,0.7761570000000004,1.100500731495733,5.150462000000001,5.878934999999999,41.37729999999999,7411.946944458883
