Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-01 09:00:00,65.59606,0.8340269999999999,1.0879754507132924,5.208336999999999,5.76319,36.16899999999998,7411.996944458883
2025-09-01 09:03:00,64.49653,0.8629629999999997,1.0547937739643896,5.121533,5.53171,17.071799999999996,7412.046944458883
2025-09-01 09:06:00,67.30324,1.0655099999999997,1.0680539785595389,5.353007999999999,5.358098,24.884299999999996,7412.096944458884
2025-09-01 09:09:00,72.28009,0.6893510000000003,0.951590430282251,4.7164340000000005,5.3002329999999995,42.53469999999999,7412.146944458884
2025-09-01 09:12:00,78.41435,0.6604160000000006,1.036401845812395,4.62963,5.5027740000000005,35.87959999999998,7412.196944458884
2025-09-01 09:15:00,70.83333,0.6893520000000004,1.0782250067559256,4.890042000000001,5.792129999999999,44.27080000000001,7412.246944458884
2025-09-01 09:18:00,68.86574,0.9497679999999997,1.0636739405942794,5.208336999999999,5.444909000000001,40.50920000000002,7412.296944458884
2025-09-01 09:21:00,64.72801,0.8050920000000001,1.0461153433306656,4.976852000000001,5.50278,35.30090000000001,7412.3469444588845
2025-09-01 09:24:00,65.1331,0.920833,1.0479879868481816,5.150467,5.415973999999999,35.01159999999999,7412.396944458885
2025-09-01 09:27:00,68.2581,0.9497690000000008,1.0089799390323815,5.034727,5.155558,37.90519999999998,7412.446944458885
2025-09-01 09:30:00,66.2037,0.834028,1.050742008885717,5.005782,5.473844,38.77320000000003,7412.496944458885
2025-09-01 09:33:00,60.38773,0.9497679999999997,1.0636739405942794,5.353012999999999,5.5895850000000005,26.33099999999996,7412.546944458885
2025-09-01 09:36:00,62.96296,0.9497689999999999,1.0770721263775624,5.121533,5.387034000000001,30.9606,7412.596944458885
2025-09-01 09:39:00,62.38426,0.9787039999999996,1.0518115189189783,5.266207999999999,5.415973999999999,30.382000000000005,7412.646944458886
2025-09-01 09:42:00,65.27778,0.8629630000000006,1.016090551639187,5.034727,5.358103999999999,14.756899999999973,7412.696944458886
2025-09-01 09:45:00,70.39931,0.6893520000000004,0.9752562263363361,4.774306,5.415974,40.21980000000002,7412.746944458886
2025-09-01 09:48:00,81.10532,0.5446759999999999,0.9658137242804311,4.282407,5.300228000000001,46.58570000000003,7412.796944458886
2025-09-01 09:51:00,75.28935,0.5157410000000002,0.9852567823561671,4.484955,5.647455,47.742999999999995,7412.846944458886
2025-09-01 09:54:00,71.2963,0.6604169999999998,1.0364025215751846,4.861112,5.734255,40.798599999999965,7412.8969444588865
2025-09-01 09:57:00,91.40625,0.5157409999999993,0.9546591644087216,4.195596999999999,5.271296,56.13420000000002,7412.946944458887
2025-09-01 10:00:00,100.0,0.5157410000000002,1.0550360704939443,4.369209000000001,5.734258,63.657399999999996,7412.996944458887
2025-09-01 10:03:00,95.63079,0.5446759999999999,1.1078672676045707,4.7453710000000004,6.168285,63.946800000000025,7413.046944458887
2025-09-01 10:06:00,86.74769,0.6025470000000004,1.1635926712065048,5.063657000000001,6.4576400000000005,59.89580000000001,7413.096944458887
2025-09-01 10:09:00,83.15972,0.6604169999999998,1.2077382876280094,5.208332,6.5444450000000005,54.10880000000003,7413.146944458887
2025-09-01 10:12:00,78.6169,0.7472219999999998,1.1506296741078548,5.497682,6.428700000000001,51.79409999999996,7413.196944458888
2025-09-01 10:15:00,71.67245,0.8050930000000003,1.1771769537758614,5.497682999999999,6.341899999999999,41.66660000000002,7413.246944458888
2025-09-01 10:18:00,67.27431,0.9787029999999994,1.1718569933387244,5.960642999999999,6.37083,33.85410000000002,7413.296944458888
2025-09-01 10:21:00,64.81481,1.007638,1.1750050979161895,5.787038000000001,6.13935,31.8288,7413.346944458888
2025-09-01 10:24:00,63.0787,1.0365739999999999,1.1642914706665093,5.815968,6.081484,29.803200000000004,7413.396944458888
2025-09-01 10:27:00,63.68634,1.0076389999999993,1.1485819130499793,5.671293,5.965744000000001,33.85420000000005,7413.4469444588885
2025-09-01 10:30:00,64.00463,0.9787039999999996,1.119481664801944,5.584488,5.878934,35.30090000000001,7413.496944458889
2025-09-01 10:33:00,65.10417,0.920833,1.0874929052780735,5.324077,5.676384,32.407399999999996,7413.546944458889
2025-09-01 10:36:00,64.23611,0.834028,1.0381575661326898,5.150462000000001,5.589584,31.5394,7413.596944458889
2025-09-01 10:39:00,64.84375,0.8918980000000003,1.0582991668115709,5.034722,5.387034000000001,32.98610000000002,7413.646944458889
2025-09-01 10:42:00,65.85648,0.834028,1.0127225688134287,4.918977,5.300229,34.14350000000002,7413.696944458889
2025-09-01 10:45:00,67.41898,0.834028,1.1245167263936884,5.353007,5.994679,36.45830000000001,7413.74694445889
2025-09-01 10:48:00,68.34491,0.920833,1.1133624112006701,5.324077,5.7342640000000005,38.77320000000003,7413.79694445889
2025-09-01 10:51:00,64.09144,0.9787029999999994,1.1194811179241773,5.613422999999999,5.907870000000001,17.361099999999965,7413.84694445889
2025-09-01 10:54:00,62.87616,1.12338,1.1687288686284603,5.787034000000001,5.878934000000001,28.935199999999952,7413.89694445889
2025-09-01 10:57:00,71.23843,1.3837960000000002,1.5666955390157338,7.754634,8.135878000000002,39.0625,7413.94694445889
2025-09-01 11:00:00,71.26736,1.1523149999999998,1.3206504053249086,6.741899,7.094214000000001,39.641200000000026,7413.9969444588905
2025-09-01 11:03:00,73.52431,1.123379,1.3567381267769192,6.539348,7.036339,39.3519,7414.046944458891
2025-09-01 11:06:00,75.9838,1.0944440000000002,1.3402538561540929,6.481478,7.007403999999999,43.69210000000004,7414.096944458891
2025-09-01 11:09:00,75.92593,1.0944440000000002,1.390693032546834,6.510418,7.152083999999999,46.007000000000005,7414.146944458891
2025-09-01 11:12:00,77.28588,1.0944440000000002,1.3656083978280047,6.539348,7.123144000000001,47.742999999999995,7414.196944458891
2025-09-01 11:15:00,78.93519,1.0944439999999993,1.365608397828004,6.510413,7.094209000000001,43.11349999999999,7414.246944458891
2025-09-01 11:18:00,80.15046,1.0076389999999993,1.3390110365177696,6.394677999999999,7.123149,34.72220000000004,7414.296944458892
2025-09-01 11:21:00,80.6713,0.9787039999999996,1.3573323516399887,6.278938,7.123144000000001,47.742999999999995,7414.346944458892
2025-09-01 11:24:00,78.50116,0.8918989999999996,1.2791865654187746,6.076393,6.949534,50.63659999999999,7414.396944458892
2025-09-01 11:27:00,78.6169,0.9497689999999999,1.279631971148282,6.047453,6.775924000000001,48.321699999999964,7414.446944458892
2025-09-01 11:30:00,78.96412,0.9497689999999999,1.3392387925602256,6.105322999999999,6.978473999999999,48.61100000000005,7414.496944458892
2025-09-01 11:33:00,79.39815,0.8629629999999997,1.2836656946273606,6.018522,6.9784690000000005,50.92590000000001,7414.5469444588925
2025-09-01 11:36:00,81.79977,0.8629629999999997,1.272194892284896,5.931712,6.862729,45.717600000000004,7414.596944458893
2025-09-01 11:39:00,81.25,0.9208339999999993,1.309238016209539,6.018518,6.8916640000000005,50.92590000000001,7414.646944458893
2025-09-01 11:42:00,73.40856,0.9497680000000006,1.2675293890369068,5.989578,6.689119999999999,44.27080000000001,7414.696944458893
2025-09-01 11:45:00,70.48611,1.0365739999999999,1.2172637356680218,6.076388,6.4576340000000005,40.509299999999996,7414.746944458893
2025-09-01 11:48:00,70.05208,1.0655089999999996,1.2464327314909345,6.047452999999999,6.428704000000001,40.509299999999996,7414.796944458893
2025-09-01 11:51:00,70.19676,1.0076389999999993,1.2395746565912946,5.960642999999999,6.4576340000000005,40.509299999999996,7414.846944458894
2025-09-01 11:54:00,68.75,0.9787039999999996,1.1975266120019763,5.844907999999999,6.312964000000001,39.93059999999997,7414.896944458894
2025-09-01 11:57:00,67.82407,1.0365739999999999,1.2041550747836955,5.815968,6.168284,37.32639999999998,7414.946944458894
2025-09-01 12:00:00,66.49306,1.0076389999999993,1.1485819130499793,5.787032999999999,6.081484,38.19440000000003,7414.996944458894
2025-09-01 12:03:00,65.45139,1.0365739999999999,1.1776694941433534,5.815968,6.1104140000000005,36.16899999999998,7415.046944458894
2025-09-01 12:06:00,64.09144,1.0944439999999993,1.181546454651307,5.815973,5.994679,17.939899999999966,7415.0969444588945
2025-09-01 12:09:00,69.21296,1.0076390000000002,1.1880878379445279,5.8159730000000005,6.197224,36.45839999999998,7415.146944458895
2025-09-01 12:12:00,74.24769,0.9787030000000003,1.2102420820463289,5.758097,6.255094,41.37729999999999,7415.196944458895
2025-09-01 12:15:00,74.79745,0.9497689999999999,1.1934842818994373,5.6712929999999995,6.197223999999999,43.40270000000004,7415.246944458895
2025-09-01 12:18:00,72.10648,0.8918989999999996,1.159402151211547,5.6423630000000005,6.226154000000001,41.37729999999999,7415.296944458895
2025-09-01 12:21:00,72.33796,0.920833,1.2012696169073869,5.526617000000001,6.139354,43.11349999999999,7415.346944458895
2025-09-01 12:24:00,74.47917,0.920833,1.176536939043112,5.410882000000001,5.965739000000001,43.98149999999998,7415.396944458896
2025-09-01 12:27:00,74.73958,0.834028,1.1485067219495197,5.410882,6.110414,43.40280000000001,7415.446944458896
2025-09-01 12:30:00,73.52431,0.8050920000000001,1.1304769511632347,5.353012,6.081480000000001,41.95590000000004,7415.496944458896
2025-09-01 12:33:00,70.54398,0.8629629999999997,1.1298358607881867,5.381943000000001,5.96574,41.95609999999999,7415.546944458896
2025-09-01 12:36:00,68.80787,0.8629629999999997,1.1175331683716088,5.353007000000001,5.907874,41.66669999999999,7415.596944458896
2025-09-01 12:39:00,70.22569,0.8918980000000003,1.1346219141887208,5.324072000000001,5.850003999999999,41.08800000000002,7415.6469444588965
2025-09-01 12:42:00,66.2037,0.8629629999999997,1.1420635816851665,5.497688,6.110415000000001,36.16900000000004,7415.696944458897
2025-09-01 12:45:00,62.44213,0.920833,1.1261599987041826,5.497687999999999,5.9368050000000006,32.117999999999995,7415.746944458897
2025-09-01 12:48:00,59.23032,0.8629629999999997,1.0419890087913897,5.2951429999999995,5.6763900000000005,28.64580000000001,7415.796944458897
2025-09-01 12:51:00,58.13079,0.8918980000000003,1.0321297023199814,5.1215280000000005,5.41597,28.93520000000001,7415.846944458897
2025-09-01 12:54:00,56.77083,0.9787039999999996,0.9956210968254486,5.063657999999999,5.097684000000001,24.884299999999996,7415.896944458897
2025-09-01 12:57:00,57.26273,0.9787039999999996,0.9812507945492,4.976848,4.9819439999999995,24.88420000000002,7415.946944458898
2025-09-01 13:00:00,59.17245,1.0076389999999993,1.0101833619170495,5.121528,5.126619,24.594899999999996,7415.996944458898
2025-09-01 13:03:00,60.96644,1.0944440000000002,0.9924464224930751,5.324077999999999,5.126624,14.75690000000003,7416.046944458898
2025-09-01 13:06:00,58.53588,0.8918979999999994,0.9921011017204876,5.063658,5.2713,25.75229999999999,7416.096944458898
2025-09-01 13:09:00,56.39468,0.8918979999999994,0.9785328676427166,4.947915999999999,5.126620000000001,23.4375,7416.146944458898
2025-09-01 13:12:00,55.81597,0.9497689999999999,0.9809166916811161,4.890047,4.9530140000000005,24.305499999999995,7416.1969444588985
2025-09-01 13:15:00,56.45255,0.9497689999999999,0.9523137311003557,4.803242,4.808333999999999,22.280100000000004,7416.246944458899
2025-09-01 13:18:00,53.93519,0.9208339999999993,0.9377431403573784,4.861112,4.8951340000000005,22.85880000000003,7416.296944458899
2025-09-01 13:21:00,55.72917,0.9787039999999996,0.9520701632069271,4.918981,4.866199,23.4375,7416.346944458899
2025-09-01 13:24:00,57.06019,0.920833,0.9377455982970814,4.716435,4.750464,25.17360000000002,7416.396944458899
2025-09-01 13:27:00,58.24653,0.920833,0.9233761627520946,4.6875,4.692589,24.30559999999997,7416.446944458899
2025-09-01 13:30:00,57.37847,0.920833,0.9660550949675201,4.716435,4.808333999999999,24.595000000000027,7416.4969444589
2025-09-01 13:33:00,55.38194,0.9208339999999993,0.9377456103935478,4.832177,4.866204,22.569500000000005,7416.5469444589
2025-09-01 13:36:00,53.44329,0.9787039999999996,0.9520722006828904,4.918982000000001,4.866204,23.1481,7416.5969444589
2025-09-01 13:39:00,54.89005,0.9787039999999996,0.9222755558799628,4.774306,4.663659000000001,21.990700000000004,7416.6469444589
2025-09-01 13:42:00,55.78704,0.9497689999999999,0.9231275190580053,4.774306,4.721524,21.701400000000035,7416.6969444589
2025-09-01 13:45:00,56.22106,0.920833,0.9377455982970814,4.658565,4.692594000000001,24.305499999999995,7416.7469444589005
2025-09-01 13:48:00,58.33333,0.8918980000000003,0.9088048527588575,4.62963,4.663653999999999,24.01619999999997,7416.796944458901
2025-09-01 13:51:00,58.94097,0.834028,0.9204893399776025,4.658565,4.837264,24.594899999999996,7416.846944458901
2025-09-01 13:54:00,60.9375,0.834028,0.9204916857532164,4.542825000000001,4.721529,29.803200000000004,7416.896944458901
2025-09-01 13:57:00,61.5162,0.834028,0.9204916857532164,4.57176,4.750464,27.777800000000013,7416.946944458901
2025-09-01 14:00:00,59.72222,0.834028,0.9204916857532164,4.629630000000001,4.808334,29.513900000000035,7416.996944458901
2025-09-01 14:03:00,62.55787,0.747223,0.8992420654273756,4.456018,4.779394,30.382000000000005,7417.046944458902
2025-09-01 14:06:00,60.67708,0.747223,0.924788216881835,4.484954,4.866204,27.488400000000013,7417.096944458902
2025-09-01 14:09:00,60.70602,0.7472219999999998,0.9247854513334769,4.542824,4.92407,30.382000000000005,7417.146944458902
2025-09-01 14:12:00,61.11111,0.7761570000000004,0.9413532589737674,4.600694,4.953009999999999,28.93520000000001,7417.196944458902
2025-09-01 14:15:00,57.58102,0.8629629999999997,0.9358500987743964,4.658565,4.80833,25.17360000000002,7417.246944458902
2025-09-01 14:18:00,55.12153,0.9497679999999997,0.9377954714283169,4.832176,4.80833,23.148199999999974,7417.2969444589025
2025-09-01 14:21:00,53.38542,0.9787039999999996,0.9222755558799628,4.861111,4.750464000000001,17.36110000000002,7417.346944458903
2025-09-01 14:24:00,53.21181,1.0655089999999996,0.9478141628204325,4.918982,4.692594000000001,17.36110000000002,7417.396944458903
2025-09-01 14:27:00,54.45602,1.0655089999999996,0.9634135019231934,4.947917,4.750464,18.22909999999996,7417.446944458903
2025-09-01 14:30:00,55.72917,1.0076389999999993,0.9662076905195791,4.861112,4.779399,20.25460000000004,7417.496944458903
2025-09-01 14:33:00,57.17593,1.0076389999999993,0.951244220267876,4.947915999999999,4.837269000000001,20.54400000000004,7417.546944458903
2025-09-01 14:36:00,56.51042,0.9208339999999993,0.9938379676741713,5.005787999999999,5.155554,21.990700000000004,7417.596944458904
2025-09-01 14:39:00,57.58102,0.920833,0.9519704519371089,4.9479169999999995,5.010884,22.569499999999948,7417.646944458904
2025-09-01 14:42:00,58.24653,0.920833,0.9660521878728389,4.803241000000001,4.895134,26.620400000000018,7417.696944458904
2025-09-01 14:45:00,56.22106,0.8918989999999996,0.9370976261403094,4.832177000000001,4.924074000000001,22.280100000000004,7417.746944458904
2025-09-01 14:48:00,58.15972,0.9497689999999999,0.9377979842764586,4.890047,4.866204000000001,23.4375,7417.796944458904
2025-09-01 14:51:00,59.43287,0.8918980000000003,0.9370946891425816,4.7453710000000004,4.837264,27.488499999999988,7417.8469444589045
2025-09-01 14:54:00,60.04051,0.7761579999999997,0.9155029835194337,4.62963,4.924074000000001,24.016200000000026,7417.896944458905
2025-09-01 14:57:00,59.11458,0.7761579999999997,0.9155029835194327,4.57176,4.866204,31.539300000000026,7417.946944458905
2025-09-01 15:00:00,57.55208,0.7761579999999997,0.9413529415570029,4.687501,5.039814,25.462900000000047,7417.996944458905
2025-09-01 15:03:00,58.36227,0.834028,0.9340026481171066,4.6875,4.8951340000000005,24.884199999999964,7418.046944458905
2025-09-01 15:06:00,55.70023,0.8340269999999999,0.9340067581025152,4.890045,5.09769,23.148199999999974,7418.096944458905
2025-09-01 15:09:00,54.22454,0.8918989999999996,0.9088073343296996,4.832177000000001,4.866204,20.543999999999983,7418.146944458906
2025-09-01 15:12:00,52.5463,0.9208339999999993,0.8941843800030113,4.716436,4.663654000000001,19.097199999999987,7418.196944458906
2025-09-01 15:15:00,50.95486,0.9787039999999996,0.9071248811471191,4.774306,4.634724,18.807900000000018,7418.246944458906
2025-09-01 15:18:00,51.21528,0.920833,0.8941838896974557,4.658565,4.605784000000001,19.386599999999987,7418.296944458906
2025-09-01 15:21:00,53.79051,0.920833,0.9088613847222017,4.6875,4.663659000000001,20.254599999999982,7418.346944458906
2025-09-01 15:24:00,53.26968,0.9208339999999993,0.9377431403573784,4.918982,4.953004,21.411999999999978,7418.396944458907
2025-09-01 15:27:00,51.50463,1.0076389999999993,0.9361120914808482,4.918982,4.779394,17.650499999999965,7418.446944458907
2025-09-01 15:30:00,50.43403,1.0365739999999999,0.9343744556265403,5.005786,4.808333999999999,15.046399999999949,7418.496944458907
2025-09-01 15:33:00,49.5081,0.9787039999999996,0.9222729528289662,4.832176,4.7215240000000005,14.75690000000003,7418.546944458907
2025-09-01 15:36:00,49.97107,1.0365739999999999,0.9187369671616398,4.976852,4.750464,16.20369999999997,7418.596944458907
2025-09-01 15:39:00,49.30555,1.0365739999999999,0.9343712326495678,4.918982000000001,4.721524,15.914300000000026,7418.6469444589075
2025-09-01 15:42:00,47.8588,0.9787039999999996,0.9071243544838237,4.832177,4.692594000000001,14.467600000000004,7418.696944458908
2025-09-01 15:45:00,47.71412,0.920833,0.8491307391757213,4.571758,4.432174000000001,14.467600000000004,7418.746944458908
2025-09-01 15:48:00,48.9294,0.8918980000000003,0.8201282145797936,4.456018,4.316434,13.888800000000003,7418.796944458908
2025-09-01 15:51:00,48.14815,0.834028,0.8220493667658034,4.398148000000001,4.374304,14.757000000000005,7418.846944458908
2025-09-01 15:54:00,47.74305,0.834028,0.8365714192197534,4.484954,4.490044000000001,13.888900000000035,7418.896944458908
2025-09-01 15:57:00,48.26389,0.920833,0.8793437952086993,4.629629,4.547914,14.178299999999979,7418.946944458909
2025-09-01 16:00:00,47.62732,0.9497689999999999,0.8781282192450032,4.745371,4.605784000000001,12.442199999999957,7418.996944458909
2025-09-01 16:03:00,45.57291,0.9208339999999993,0.8181395560960875,4.51389,4.316434000000001,10.995300000000043,7419.046944458909
2025-09-01 16:06:00,45.94907,0.9787039999999996,0.8446197518560499,4.571759999999999,4.316434,12.152800000000013,7419.096944458909
2025-09-01 16:09:00,47.74305,1.0076389999999993,0.8737678248044626,4.774305999999999,4.518979,12.152800000000013,7419.146944458909
2025-09-01 16:12:00,49.21875,1.0076389999999993,0.8896510008500905,4.947915999999999,4.721529,13.888800000000003,7419.1969444589095
2025-09-01 16:15:00,47.42477,1.0076389999999993,0.9208097319065841,4.947917,4.779394,13.310199999999952,7419.24694445891
2025-09-01 16:18:00,48.69791,1.0655089999999996,0.9320270988622472,4.947917,4.692594000000001,13.888899999999978,7419.29694445891
2025-09-01 16:21:00,48.03241,1.0076389999999993,0.8576749549872196,4.803241,4.518984,13.88900000000001,7419.34694445891
2025-09-01 16:24:00,49.9132,1.0655089999999996,0.8834298503428206,4.861111,4.518979,16.203700000000026,7419.39694445891
2025-09-01 16:27:00,52.0544,1.0076389999999993,0.8896482745839513,4.803241,4.576849000000001,19.386599999999987,7419.44694445891
2025-09-01 16:30:00,51.88079,0.9208339999999993,0.8941864199411335,4.861112,4.808334,17.93979999999999,7419.496944458911
2025-09-01 16:33:00,50.23148,0.8629629999999997,0.8655090006027382,4.629629,4.634724,11.863400000000013,7419.546944458911
2025-09-01 16:36:00,50.11574,0.834028,0.8220518911107874,4.484953,4.461113999999999,15.9144,7419.596944458911
2025-09-01 16:39:00,49.76852,0.747223,0.8061326879643387,4.340279000000001,4.461114,15.9144,7419.646944458911
2025-09-01 16:42:00,48.84259,0.834028,0.8509305937635724,4.484954,4.518984,15.9144,7419.696944458911
2025-09-01 16:45:00,47.51157,0.834028,0.8220518911107874,4.542823,4.518984,14.178299999999979,7419.7469444589115
2025-09-01 16:48:00,46.7882,0.8918989999999996,0.8503882582666511,4.513889,4.432174,13.020800000000008,7419.796944458912
2025-09-01 16:51:00,45.34143,0.8918989999999996,0.8047006649127412,4.484955,4.316434000000001,13.310200000000009,7419.846944458912
2025-09-01 16:54:00,43.46065,0.9208339999999993,0.8181428127333294,4.484954,4.287504,6.6551000000000045,7419.896944458912
2025-09-01 16:57:00,44.7338,1.0076389999999993,0.8079557744131899,4.484954,4.113889,9.837999999999965,7419.946944458912
2025-09-01 17:00:00,44.79166,0.9787039999999996,0.8446197518560499,4.571759999999999,4.316434,11.284699999999987,7419.996944458912
2025-09-01 17:03:00,46.2963,0.9787039999999996,0.844621969585106,4.774305999999999,4.518984000000001,11.284699999999987,7420.046944458913
2025-09-01 17:06:00,44.7338,0.9787039999999996,0.8446225240166979,4.716435,4.461114,8.1019,7420.096944458913
2025-09-01 17:09:00,43.40278,0.9787039999999996,0.8446230784480212,4.600694,4.345374,8.969899999999996,7420.146944458913
2025-09-01 17:12:00,41.29051,0.9787039999999996,0.7954166601023936,4.57176,4.229634000000001,6.944399999999973,7420.196944458913
2025-09-01 17:15:00,39.38079,1.0076389999999993,0.8079563606188357,4.513888,4.142824000000001,5.497699999999952,7420.246944458913
2025-09-01 17:18:00,40.7118,1.0655089999999996,0.8152599323810713,4.745369999999999,4.287503999999999,4.629600000000039,7420.2969444589135
2025-09-01 17:21:00,40.39352,0.9787039999999996,0.8120657969546223,4.62963,4.316434000000001,4.918999999999983,7420.346944458914
2025-09-01 17:24:00,39.43866,0.9208339999999993,0.7862759233938675,4.398147999999999,4.142824000000001,3.4722000000000435,7420.396944458914
2025-09-01 17:27:00,38.51273,0.9208339999999993,0.7534167595733141,4.369213,4.056014000000001,5.497699999999952,7420.446944458914
2025-09-01 17:30:00,37.47107,0.9787039999999996,0.7784867110811446,4.4270830000000005,4.056014000000001,4.918999999999983,7420.496944458914
2025-09-01 17:33:00,37.23959,1.0076389999999993,0.755727873633834,4.456018,3.9981480000000005,3.7614999999999554,7420.546944458914
2025-09-01 17:36:00,36.9213,1.0365739999999999,0.7307132443037049,4.456018,3.9113430000000005,0.5786999999999694,7420.596944458915
2025-09-01 17:39:00,38.9757,1.0944439999999993,0.7724665492681794,4.427083,3.853473000000001,2.6041999999999916,7420.646944458915
2025-09-01 17:42:00,47.04861,0.6604169999999998,0.7191433967933515,3.645834,3.766667,9.838000000000022,7420.696944458915
2025-09-01 17:45:00,46.67245,0.6604169999999998,0.7986151200654868,4.166667,4.461113999999999,13.020799999999952,7420.746944458915
2025-09-01 17:48:00,42.01389,0.6604169999999998,0.7595147727144331,4.137732,4.345375,4.918999999999983,7420.796944458915
2025-09-01 17:51:00,40.97222,0.747223,0.6904229171300948,4.0509260000000005,3.940278000000001,4.340199999999982,7420.8469444589155
2025-09-01 17:54:00,39.67014,0.7761579999999997,0.7040629400877115,4.050926,3.9113430000000005,5.497700000000009,7420.896944458916
2025-09-01 17:57:00,38.0787,0.8050920000000001,0.7017432834197612,4.1377310000000005,3.9402790000000003,3.4721999999999866,7420.946944458916
2025-09-01 18:00:00,35.99537,0.8629629999999997,0.7278540599021599,4.166666,3.9113430000000005,1.736099999999965,7420.996944458916
2025-09-01 18:03:00,33.96991,0.9208339999999993,0.7019420949190237,4.195601999999999,3.7956020000000006,-0.28940000000000055,7421.046944458916
2025-09-01 18:06:00,34.34607,1.0365739999999999,0.7307119416725789,4.195602,3.650925,-2.8935000000000173,7421.096944458916
2025-09-01 18:09:00,33.62268,1.0655089999999996,0.7228583083656996,4.166667,3.56412,-2.0253999999999905,7421.146944458917
2025-09-01 18:12:00,33.70949,0.9787039999999996,0.6889582013479081,4.050927,3.5351860000000004,-1.446799999999996,7421.196944458917
2025-09-01 18:15:00,35.4456,0.8918980000000003,0.6898131186771698,3.90625,3.5351860000000004,-1.446799999999996,7421.246944458917
2025-09-01 18:18:00,35.59028,0.8918980000000003,0.6898131186771698,3.877314,3.5062500000000005,-0.5787000000000262,7421.296944458917
2025-09-01 18:30:00,35.61921,1.0655099999999997,0.5714249240972784,3.2118059999999993,2.406713,-1.446799999999996,7421.296944458917
2025-09-01 18:33:00,36.80555,0.9787039999999996,0.5656989443288976,3.0671299999999997,2.377777,1.446799999999996,7421.296944458917
2025-09-01 18:36:00,38.68634,0.920833,0.5671972631348962,3.096064,2.493519000000001,2.314799999999991,7421.296944458917
2025-09-01 18:39:00,39.35185,0.834028,0.5555244467119268,3.009259,2.5224539999999998,2.8934999999999604,7421.296944458917
2025-09-01 18:42:00,38.71528,0.7761579999999997,0.5522226847559824,2.9803239999999995,2.580324,3.4721999999999866,7421.296944458917
2025-09-01 18:45:00,37.52893,0.7761579999999997,0.5522226847559824,2.9803239999999995,2.580324,1.1573999999999955,7421.296944458917
2025-09-01 18:48:00,35.96643,0.6893519999999995,0.5346889391817125,2.8645829999999997,2.580324000000001,0.5786999999999694,7421.296944458917
2025-09-01 18:51:00,33.3044,0.8050920000000001,0.5444412984275641,2.9513879999999997,2.493518,-2.8935000000000173,7421.296944458917
2025-09-02 00:30:00,32.29166,2.4543980000000003,0.8158277716960286,3.211806,0.9020829999999993,-5.497700000000009,7421.296944458917
2025-09-02 00:33:00,31.88657,2.483334,0.8226444205640561,3.1828709999999996,0.8442129999999999,-4.918999999999983,7421.296944458917
2025-09-02 01:42:00,30.09259,2.3386570000000004,0.7884011390396054,2.9803240000000004,0.7863439999999997,-6.076300000000003,7421.296944458917
2025-09-02 01:45:00,31.22107,2.483334,0.8226444205640561,3.0671299999999997,0.728472,-6.944500000000005,7421.296944458917
2025-09-02 01:48:00,31.51042,2.570139,0.8892835896058119,3.0671299999999997,0.6706009999999996,-5.787000000000035,7421.296944458917
2025-09-02 02:57:00,30.93172,2.7148150000000006,0.9679297786465735,3.327546000000001,0.815277,-5.2082999999999515,7421.296944458917
2025-09-02 03:00:00,32.52315,2.8594910000000002,0.958701513217048,3.3564819999999997,0.6706009999999996,-3.761599999999987,7421.296944458917
2025-09-02 03:03:00,30.1794,2.85949,0.9587045042021469,3.2696749999999994,0.5837969999999997,-6.365700000000004,7421.296944458917
2025-09-02 03:21:00,30.61343,2.4543980000000003,0.9026670027925989,3.0960650000000003,0.8442129999999999,-6.076399999999978,7421.296944458917
2025-09-02 07:15:00,32.66782,1.9335650000000006,0.8018779784134797,4.629630000000001,2.9275449999999994,-3.761600000000044,7421.296944458917
2025-09-02 07:18:00,33.62268,1.9335650000000006,1.0287703339996686,5.034722,3.5641170000000004,-3.761599999999987,7421.296944458917
2025-09-02 07:21:00,34.31713,1.90463,0.8571839081226212,5.121533,3.506252999999999,-1.1573999999999955,7421.296944458917
2025-09-02 07:24:00,32.14699,1.90463,0.8263337404365821,4.687501,3.0432830000000006,-2.8935000000000173,7421.296944458917
2025-09-02 07:27:00,30.29514,1.90463,0.7594980419741357,4.6296289999999996,2.9275469999999997,-5.787000000000035,7421.296944458917
2025-09-02 07:33:00,31.13426,2.020371,0.8590384114134316,4.5428239999999995,2.78287,-3.182899999999961,7421.296944458917
2025-09-02 07:36:00,31.53935,1.9335640000000005,0.7672446175091618,4.456019,2.725001,-4.050900000000013,7421.346944458917
2025-09-02 07:39:00,35.01157,1.8756950000000003,0.8487258369395969,4.2534719999999995,2.667129,-1.1575000000000273,7421.3969444589175
2025-09-02 07:42:00,44.70486,1.9046299999999992,0.9943691578643756,5.208336,3.737736000000001,8.680600000000027,7421.446944458918
2025-09-02 07:45:00,51.44676,1.817825,1.0376201162392373,5.237271,3.940276,11.284699999999987,7421.496944458918
2025-09-02 07:48:00,75.72338,1.2391199999999998,0.8482682061963654,4.369209,3.6798590000000004,38.1944,7421.546944458918
2025-09-02 07:51:00,78.50116,1.1812500000000004,1.0326137062672978,5.063653,4.779403,50.05790000000002,7421.596944458918
2025-09-02 07:54:00,67.01389,1.702083,1.163290044476607,5.758097,4.808333999999999,37.037000000000006,7421.646944458918
2025-09-02 07:57:00,68.28704,1.7310189999999999,1.0940440397929136,5.7002310000000005,4.605782,35.01159999999999,7421.696944458919
2025-09-02 08:00:00,69.03935,1.528473,1.0949217281377772,5.43982,4.663657,39.6412,7421.746944458919
2025-09-02 08:03:00,100.0,1.4995380000000003,1.1016407896740936,5.237264,4.518975999999999,57.29159999999999,7421.796944458919
2025-09-02 08:06:00,100.0,1.702083,1.3277144864892079,6.105323,5.41597,61.6319,7421.846944458919
2025-09-02 08:09:00,100.0,1.904629,1.4828490576860378,7.1180579999999996,6.341899,54.6875,7421.896944458919
2025-09-02 08:12:00,100.0,2.309722,1.7402873370542704,8.564810999999999,7.528239000000001,65.39349999999999,7421.9469444589195
2025-09-02 08:15:00,100.0,2.5412040000000005,1.797465653223927,9.114583,7.788659000000001,63.367999999999995,7421.99694445892
2025-09-02 08:18:00,100.0,2.4254629999999997,1.8592662068640193,9.05671,8.020137000000002,61.05329999999998,7422.04694445892
2025-09-02 08:21:00,100.0,2.483332999999999,1.7557171141516572,8.940968999999999,7.643986,65.10410000000002,7422.09694445892
2025-09-02 08:24:00,100.0,2.4254630000000006,1.85926620686402,9.114586,8.078012999999999,66.55089999999996,7422.14694445892
2025-09-02 08:27:00,100.0,2.512269,1.8413737670520816,9.230322,8.020143,60.47459999999995,7422.19694445892
2025-09-02 08:30:00,100.0,2.367592,1.8349461518155652,8.969906,7.991204,51.21519999999998,7422.246944458921
2025-09-02 08:33:00,100.0,2.2807869999999992,1.7808669132764672,8.767365999999999,7.846529,62.5,7422.296944458921
2025-09-02 08:36:00,100.0,2.512269,1.729050412927626,8.854166,7.470367,64.23609999999996,7422.346944458921
2025-09-02 08:39:00,100.0,2.280787,1.710468335686544,8.535879999999999,7.499303,56.71289999999999,7422.396944458921
2025-09-02 08:42:00,100.0,2.222917,1.668700240531254,8.275458,7.267821,60.76389999999998,7422.446944458921
2025-09-02 08:45:00,100.0,2.309722,1.7043340609975914,8.56481,7.470368,64.81479999999999,7422.4969444589215
2025-09-02 08:48:00,100.0,2.280787,1.7634824557847508,8.622686,7.672919,62.78929999999997,7422.546944458922
2025-09-02 08:51:00,87.9919,0.920833,1.5981117760863799,7.146986,8.772453,49.76859999999999,7422.596944458922
2025-09-02 08:54:00,98.37963,0.8629629999999997,1.5243683974287396,6.799771,8.396298000000002,66.55090000000001,7422.646944458922
2025-09-02 08:57:00,94.84954,0.8050920000000001,1.471115264028468,6.5104169999999995,8.135874999999999,62.21070000000003,7422.696944458922
2025-09-02 09:00:00,85.30093,0.8050920000000001,1.450375418074739,6.3657379999999995,7.933336,57.29169999999999,7422.746944458922
2025-09-02 09:03:00,79.16667,0.834028,1.353755609296374,6.192127999999999,7.4125000000000005,48.6112,7422.796944458923
2025-09-02 09:06:00,76.0706,0.834028,1.2872419867348082,5.960653,7.007404999999999,50.05790000000002,7422.846944458923
2025-09-02 09:09:00,71.93287,0.920833,1.2498853441356788,5.844907999999999,6.5733749999999995,43.40280000000001,7422.896944458923
2025-09-02 09:12:00,68.43171,0.9787029999999994,1.2228764030684507,5.815973,6.341900000000001,39.351800000000026,7422.946944458923
2025-09-02 09:15:00,67.56366,0.8918989999999996,1.13461819201288,5.526623,6.052544000000001,36.45839999999998,7422.996944458923
2025-09-02 09:18:00,70.71759,0.9787030000000003,1.1327140842939893,5.468747,5.792133999999999,40.219899999999996,7423.0469444589235
2025-09-02 09:21:00,69.70486,0.9787039999999996,1.145849936136861,5.497688,5.850003999999999,36.16890000000001,7423.096944458924
2025-09-02 09:24:00,67.47685,0.9787039999999996,1.1718575571616427,5.642358000000001,6.052544000000001,39.0625,7423.146944458924
2025-09-02 09:27:00,66.31944,0.8918989999999996,1.0968494003659852,5.468753,5.907874,37.03699999999998,7423.196944458924
2025-09-02 09:30:00,69.61806,0.834028,1.07564638788687,5.179402,5.705323999999999,40.50920000000002,7423.246944458924
2025-09-02 09:33:00,73.95833,0.7472219999999998,1.070465120437273,4.947916,5.676394,43.98149999999998,7423.296944458924
2025-09-02 09:36:00,74.97106,0.7472219999999998,1.0936792727835887,4.976856,5.7631939999999995,47.16429999999997,7423.346944458925
2025-09-02 09:39:00,73.4375,0.747223,1.0936799176634384,5.092597,5.878934000000001,43.40280000000001,7423.396944458925
2025-09-02 09:42:00,71.81713,0.7761579999999997,1.0768827991207925,5.121531999999999,5.792134000000001,45.1388,7423.446944458925
2025-09-02 09:45:00,78.18287,0.7761580000000006,1.0649695948996998,4.947916,5.589588,46.29630000000003,7423.496944458925
2025-09-02 09:48:00,87.03704,0.5446759999999999,0.9658148113772543,4.369218,5.387042,52.08339999999998,7423.546944458925
2025-09-02 09:51:00,100.0,0.5157410000000002,1.0054150830348079,4.079861999999999,5.300230999999999,64.23609999999996,7423.5969444589255
2025-09-02 09:54:00,99.10301,0.5446759999999999,1.0781592696113338,4.542820000000001,5.878934,65.39350000000002,7423.646944458926
2025-09-02 09:57:00,89.40972,0.6025460000000002,1.1229589447206414,4.832172000000001,6.110416,48.6112,7423.696944458926
2025-09-02 10:00:00,81.97338,0.7182870000000001,1.186087772600266,5.353007000000001,6.4576400000000005,54.976800000000026,7423.746944458926
2025-09-02 10:03:00,79.74537,0.7472219999999998,1.1951628212117806,5.497682,6.54444,51.79399999999998,7423.796944458926
2025-09-02 10:06:00,80.49769,0.7761579999999997,1.2036503415418756,5.497681999999999,6.486574,51.79399999999998,7423.846944458926
2025-09-02 10:09:00,87.84722,0.7182880000000003,1.1860884718947358,5.237266000000001,6.3418980000000005,53.530100000000004,7423.896944458927
2025-09-02 10:12:00,84.92477,0.747223,1.184108190151858,5.381947,6.399764000000001,55.26619999999997,7423.946944458927
2025-09-02 10:15:00,100.0,0.5736110000000005,1.039352424706303,4.513890000000001,5.647449,66.26160000000002,7423.996944458927
2025-09-02 10:18:00,100.0,0.631481,1.1653689860037793,4.861114,6.168283000000001,65.68289999999996,7424.046944458927
2025-09-02 10:21:00,92.41898,0.6604169999999998,1.2690219543333037,5.353012,6.862735,61.63190000000003,7424.096944458927
2025-09-02 10:24:00,87.9919,0.631481,1.236407704368429,5.150466,6.660184999999999,56.423599999999965,7424.1469444589275
2025-09-02 10:27:00,80.41088,0.6893520000000004,1.1870527476198751,5.266202,6.4576400000000005,55.26619999999997,7424.196944458928
2025-09-02 10:30:00,75.40509,0.8050930000000003,1.211561612066138,5.468753,6.39977,47.45369999999997,7424.246944458928
2025-09-02 10:33:00,74.68171,0.7761579999999997,1.1354305093585921,5.381942,6.197224,48.321799999999996,7424.296944458928
2025-09-02 10:36:00,73.55324,0.8050930000000003,1.1539515041520212,5.324077000000001,6.110414,45.717600000000004,7424.346944458928
2025-09-02 10:39:00,75.37616,0.7182869999999992,1.1088369459276812,5.121526,6.023609,46.58570000000003,7424.396944458928
2025-09-02 10:42:00,74.10301,0.6893519999999995,1.089347033648363,5.063661999999999,5.994680000000001,47.74310000000003,7424.446944458929
2025-09-02 10:45:00,69.15509,0.8050930000000003,1.1422489788705668,5.266203,6.02361,39.64119999999997,7424.496944458929
2025-09-02 10:48:00,67.27431,0.9787039999999996,1.145849936136861,5.468748000000001,5.821064,37.615700000000004,7424.546944458929
2025-09-02 10:51:00,70.94907,0.9787030000000003,1.1588990795541982,5.468747,5.850004,38.48380000000003,7424.596944458929
2025-09-02 10:54:00,79.45602,0.8050920000000001,1.1539508682643185,5.295140000000001,6.081478,48.90050000000002,7424.646944458929
2025-09-02 10:57:00,78.32755,0.8629629999999997,1.237445182871092,5.787033,6.63125,37.61579999999998,7424.6969444589295
2025-09-02 11:00:00,72.97454,1.0365740000000008,1.3068115296775982,6.163194,6.74699,45.717600000000004,7424.74694445893
2025-09-02 11:03:00,73.29282,1.0655089999999996,1.2853682680311624,6.105323,6.573384,42.24540000000002,7424.79694445893
2025-09-02 11:06:00,75.63657,1.0076390000000002,1.2395746565912944,6.076393,6.573383999999999,49.76850000000002,7424.84694445893
2025-09-02 11:09:00,76.76505,0.9787039999999996,1.2849705017937458,6.076393,6.746989000000001,48.03240000000005,7424.89694445893
2025-09-02 11:12:00,77.92245,0.9497689999999999,1.3036524932520823,6.047453,6.833794,50.63659999999999,7424.94694445893
2025-09-02 11:15:00,77.34375,0.9787039999999996,1.2849705017937458,6.105328,6.775924000000001,47.74309999999997,7424.996944458931
2025-09-02 11:18:00,77.86458,0.9497689999999999,1.279631971148282,6.047453,6.775924000000001,48.321699999999964,7425.046944458931
2025-09-02 11:21:00,75.83912,0.9208339999999993,1.2738104959050476,6.018518,6.804864,46.875,7425.096944458931
2025-09-02 11:24:00,72.51157,0.9787029999999994,1.3093402769030364,6.105323,6.8338,44.27080000000001,7425.146944458931
2025-09-02 11:27:00,72.07755,0.9787039999999996,1.2603460140430491,6.018518,6.631253999999999,40.7987,7425.196944458931
2025-09-02 11:30:00,72.91667,0.9787039999999996,1.247926648082296,6.018518,6.602314000000001,42.24540000000002,7425.2469444589315
2025-09-02 11:33:00,70.48611,1.0076389999999993,1.2268207527753425,6.047452999999999,6.515504,41.95599999999996,7425.296944458932
2025-09-02 11:36:00,71.90394,1.123379,1.3822998560667,6.626158,7.181019000000001,43.40279999999996,7425.346944458932
2025-09-02 11:39:00,74.91319,1.0365739999999999,1.306811529677597,6.365738,6.949534,46.875,7425.396944458932
2025-09-02 11:42:00,75.37616,0.834028,1.2646854058139747,5.9895819999999995,6.978473999999999,46.585699999999974,7425.446944458932
2025-09-02 11:45:00,77.92245,0.8629630000000006,1.2490839840440346,5.787037,6.660183999999999,36.74769999999995,7425.496944458932
2025-09-02 11:48:00,74.56597,0.8340269999999999,1.2304445209551407,5.671297,6.57338,46.875,7425.546944458933
2025-09-02 11:51:00,69.93634,0.9497679999999997,1.2184443938195992,5.873842999999999,6.457635000000001,39.0625,7425.596944458933
2025-09-02 11:54:00,67.10069,1.0365739999999999,1.2172682521043923,5.931708,6.312964000000001,37.905100000000004,7425.646944458933
2025-09-02 11:57:00,67.27431,1.0655089999999996,1.1933467005763025,5.902773,6.168284000000001,37.32649999999995,7425.696944458933
2025-09-02 12:00:00,64.29398,0.9787039999999996,1.1588951452208098,5.844907999999999,6.226154000000001,34.43280000000004,7425.746944458933
2025-09-02 12:03:00,65.07523,0.9787039999999996,1.1718575571616427,5.729168,6.139354,32.407399999999996,7425.7969444589335
2025-09-02 12:06:00,70.48611,1.1812500000000004,1.169285461100053,5.902783,5.878932999999999,40.509299999999996,7425.846944458934
2025-09-02 12:09:00,74.53704,1.0076390000000002,1.1618394698020131,5.7291669999999995,6.052548,41.95600000000002,7425.896944458934
2025-09-02 12:12:00,76.73611,0.9787030000000003,1.1718569933387248,5.7291669999999995,6.139353999999999,43.69210000000004,7425.946944458934
2025-09-02 12:15:00,80.29514,0.9497680000000006,1.193483699594399,5.613422,6.139353999999999,46.875,7425.996944458934
2025-09-02 12:18:00,81.30787,0.8918980000000003,1.2081017712257427,5.497682000000001,6.197223999999999,49.76859999999999,7426.046944458934
2025-09-02 12:21:00,80.61343,0.9497689999999999,1.1808863258571756,5.6712929999999995,6.168284000000001,47.45369999999997,7426.096944458935
2025-09-02 12:24:00,74.62384,0.920833,1.2135242219724935,5.497687999999999,6.139354999999999,49.76859999999999,7426.146944458935
2025-09-02 12:27:00,72.22222,0.9787039999999996,1.1847353325894419,5.642358000000001,6.081484,43.40270000000004,7426.196944458935
2025-09-02 12:30:00,72.62731,0.9787039999999996,1.1847353325894419,5.584488,6.023613999999999,36.16900000000004,7426.246944458935
2025-09-02 12:33:00,74.27662,0.920833,1.1640632674534095,5.497687,6.023613999999999,43.69209999999998,7426.296944458935
2025-09-02 12:36:00,72.65625,0.8918989999999996,1.1470504039393388,5.497682999999999,6.052544000000001,44.27090000000004,7426.3469444589355
2025-09-02 12:39:00,70.57292,0.9208339999999993,1.12616057055449,5.497688,5.936804,41.37730000000005,7426.396944458936
2025-09-02 12:42:00,64.72801,0.9497680000000006,1.1554562929374248,5.5555579999999996,5.994679999999999,33.85419999999999,7426.446944458936
2025-09-02 12:45:00,61.66088,0.9787029999999994,1.0927229026970653,5.526622999999999,5.76319,34.14359999999999,7426.496944458936
2025-09-02 12:48:00,59.8669,0.9208339999999993,1.034614327528914,5.266207999999999,5.5027740000000005,27.488400000000013,7426.546944458936
2025-09-02 12:51:00,61.60301,0.834028,0.9869054731527054,4.976852,5.300234000000001,31.25,7426.596944458936
2025-09-02 12:54:00,60.85069,0.834028,0.9869054731527048,4.976852000000001,5.300234,29.803200000000004,7426.646944458937
2025-09-02 12:57:00,59.83796,0.8918989999999996,0.9648498473670296,4.918981,5.068754,27.199100000000044,7426.696944458937
2025-09-02 13:00:00,58.27546,0.9787039999999996,0.9956240629368915,4.976852,5.010884000000001,28.067199999999957,7426.746944458937
2025-09-02 13:03:00,58.62269,1.0365739999999999,1.0099582076250286,5.063657999999999,5.010884,26.331000000000017,7426.796944458937
2025-09-02 13:06:00,58.59375,0.9787039999999996,1.0098608542459275,5.1504579999999995,5.213424,28.64579999999995,7426.846944458937
2025-09-02 13:09:00,59.66435,1.0365739999999999,1.0246067602110256,5.208338,5.184494,24.30559999999997,7426.8969444589375
2025-09-02 13:12:00,59.8669,0.9787039999999996,1.0518115189189783,5.324077999999999,5.473844,28.356499999999983,7426.946944458938
2025-09-02 13:15:00,59.92477,0.9497689999999999,1.0089799390323806,5.179403,5.300234000000001,28.356499999999983,7426.996944458938
2025-09-02 13:18:00,60.09838,0.920833,0.9938374415828571,4.976852000000001,5.126619,29.803200000000004,7427.046944458938
2025-09-02 13:21:00,60.99537,0.834028,0.9474000609605808,4.774306,5.010884,29.51389999999998,7427.096944458938
2025-09-02 13:24:00,58.76736,0.8629629999999997,0.9358496244123319,4.774306,4.92407,27.198999999999955,7427.146944458938
2025-09-02 13:27:00,55.90278,0.9787029999999994,0.9667340003784685,4.918982,4.89514,23.7269,7427.196944458939
2025-09-02 13:30:00,55.96065,0.9787039999999996,0.9372554224542805,5.005786,4.924074000000001,21.990700000000004,7427.246944458939
2025-09-02 13:33:00,53.84838,0.9787039999999996,0.9372554224542805,5.005786,4.924074000000001,19.675900000000013,7427.296944458939
2025-09-02 13:36:00,54.1088,1.0365739999999999,0.9498257688269948,4.918982000000001,4.750464,21.99079999999998,7427.346944458939
2025-09-02 13:39:00,55.98958,0.9497679999999997,0.893304226967933,4.658565,4.547919,23.1481,7427.396944458939
2025-09-02 13:42:00,58.44907,0.8629630000000006,0.8940740760866764,4.542825000000001,4.605784,26.04169999999999,7427.4469444589395
2025-09-02 13:45:00,62.78935,0.7761579999999997,0.915501632187966,4.427083,4.721524,30.38190000000003,7427.49694445894
2025-09-02 13:48:00,62.18171,0.8050930000000003,0.944678247581679,4.600695,4.895134,29.224499999999978,7427.54694445894
2025-09-02 13:51:00,59.78009,0.8340269999999999,0.9340044335089758,4.74537,4.953010000000001,27.777799999999957,7427.59694445894
2025-09-02 13:54:00,57.20486,0.9208339999999993,0.923379159084056,4.803241,4.808334,26.04169999999999,7427.64694445894
2025-09-02 13:57:00,57.95718,0.9497689999999999,0.9377959672170793,4.745371,4.721524,26.331000000000017,7427.69694445894
2025-09-02 14:00:00,57.37847,0.9208339999999993,0.9660575492671267,4.918982,5.010884000000001,24.884299999999996,7427.746944458941
2025-09-02 14:03:00,58.18866,0.9497689999999999,0.9666856670449585,4.947913000000001,4.9819439999999995,25.173699999999997,7427.796944458941
2025-09-02 14:06:00,58.18866,0.920833,0.951970451937109,4.918977000000001,4.9819439999999995,26.90979999999996,7427.846944458941
2025-09-02 14:09:00,66.6088,1.210185,0.9459995069246355,5.121532,4.634727000000001,33.275499999999965,7427.896944458941
2025-09-02 14:12:00,61.95023,0.834028,0.9340026481171066,4.6875,4.8951340000000005,28.93520000000001,7427.946944458941
2025-09-02 14:15:00,62.06597,0.8918980000000003,0.9510369637771087,4.629630000000001,4.750464,31.25,7427.9969444589415
2025-09-02 14:18:00,62.5,0.9497679999999997,1.0089803797087555,4.890045,5.010879000000001,28.93520000000001,7428.046944458942
2025-09-02 14:21:00,71.26736,1.325926,1.012173063489283,5.468753,4.895137,32.11810000000003,7428.096944458942
2025-09-02 14:24:00,64.43866,0.9787039999999996,1.023965823629221,5.063658,5.1555539999999995,32.40730000000002,7428.146944458942
2025-09-02 14:27:00,64.75694,0.8629629999999997,1.0160914534841614,4.918981,5.24236,33.27540000000005,7428.196944458942
2025-09-02 14:30:00,65.27778,0.8629629999999997,1.0160950608592556,5.034717,5.358104000000001,35.011600000000044,7428.246944458942
2025-09-02 14:33:00,68.34491,0.8918980000000003,1.0840919307341996,5.005782,5.415973999999999,39.351800000000026,7428.296944458943
2025-09-02 14:36:00,68.37384,0.834028,1.0381575661326898,4.976852,5.415973999999999,39.0625,7428.346944458943
2025-09-02 14:39:00,64.49653,0.834028,0.9998657243513512,4.890042000000001,5.242364,32.407399999999996,7428.396944458943
2025-09-02 14:42:00,61.95023,0.8629629999999997,0.9764789248572917,4.890047,5.126620000000001,29.513900000000035,7428.446944458943
2025-09-02 14:45:00,60.76389,0.8918989999999996,0.9510346087587676,4.832177000000001,4.953004,28.35650000000004,7428.496944458943
2025-09-02 14:48:00,58.76736,0.8918989999999996,0.9510350882398466,4.774306,4.8951340000000005,26.04169999999999,7428.5469444589435
2025-09-02 14:51:00,61.89236,0.9497680000000006,0.966680713464576,4.7453710000000004,4.779394,28.067199999999957,7428.596944458944
2025-09-02 14:54:00,63.91782,0.834028,0.9340045077958078,4.7453710000000004,4.953009,26.620300000000043,7428.646944458944
2025-09-02 14:57:00,63.54167,0.7761579999999997,0.9284834562133961,4.687501,5.010884000000001,33.275499999999965,7428.696944458944
2025-09-02 15:00:00,62.70255,0.8918980000000003,0.9648445694330057,4.6875,4.837264,30.382000000000005,7428.746944458944
2025-09-02 15:03:00,63.19444,0.8918980000000003,0.964844094329554,4.7453710000000004,4.895134,31.5394,7428.796944458944
2025-09-02 15:06:00,64.26505,0.9787040000000005,0.9071217211641243,4.774306000000001,4.6347179999999994,13.020899999999983,7428.846944458945
2025-09-02 15:09:00,62.61574,0.8629629999999997,0.9764812346215406,4.774306,5.010884000000001,29.803200000000004,7428.896944458945
2025-09-02 15:12:00,59.25926,0.8629629999999997,0.949514425703922,4.890047,5.06875,27.777800000000013,7428.946944458945
2025-09-02 15:15:00,59.40394,0.920833,0.951966049527097,4.774306,4.837264,26.620400000000018,7428.996944458945
2025-09-02 15:18:00,61.89236,0.834028,0.9340026481171066,4.62963,4.837264,30.092600000000004,7429.046944458945
2025-09-02 15:21:00,69.67593,1.210185,0.9285700620508222,5.150462000000001,4.634727000000001,37.615700000000004,7429.0969444589455
2025-09-02 15:24:00,60.82176,0.8340269999999999,0.9340016439919977,4.774306,4.98194,27.77769999999998,7429.146944458946
2025-09-02 15:27:00,58.8831,0.8340269999999999,0.9340021089118528,4.716435,4.92407,26.62039999999996,7429.196944458946
2025-09-02 15:30:00,56.68403,0.8629629999999997,0.9358500987743964,4.629629,4.779394,23.4375,7429.246944458946
2025-09-02 15:33:00,54.48495,0.8629629999999997,0.8940770068878658,4.542825,4.605790000000001,21.70139999999998,7429.296944458946
2025-09-02 15:36:00,52.28588,0.8629629999999997,0.8798693234833442,4.600694,4.634724,21.122600000000034,7429.346944458946
2025-09-02 15:39:00,50.05787,0.8629629999999997,0.8798668554019903,4.658565,4.692590000000001,16.782399999999996,7429.396944458947
2025-09-02 15:42:00,51.38889,0.9497689999999999,0.908298929327026,4.745371,4.663654,18.22919999999999,7429.446944458947
2025-09-02 15:45:00,54.28241,0.9497680000000006,0.9082979286523362,4.7453710000000004,4.663653999999999,19.965299999999957,7429.496944458947
2025-09-02 15:48:00,53.32755,0.8629629999999997,0.8655090006027382,4.456019,4.461114,21.412000000000035,7429.546944458947
2025-09-02 15:51:00,52.43056,0.8918989999999996,0.8944445824082711,4.62963,4.634724,19.097199999999987,7429.596944458947
2025-09-02 15:54:00,51.15741,0.920833,0.9088593671175917,4.629629,4.605784000000001,17.071799999999996,7429.6469444589475
2025-09-02 15:57:00,51.93866,0.920833,0.9233761627520946,4.658565,4.663654,16.203700000000026,7429.696944458948
2025-09-02 16:00:00,52.1412,0.9497689999999999,0.8781319123030691,4.600694,4.461113999999999,18.807900000000018,7429.746944458948
2025-09-02 16:03:00,52.86458,0.9497689999999999,0.908298929327026,4.687501,4.605784000000001,19.386599999999987,7429.796944458948
2025-09-02 16:06:00,52.95139,0.920833,0.8941869496023365,4.629629,4.576854,20.25460000000004,7429.846944458948
2025-09-02 16:09:00,52.31481,0.920833,0.8941869496023365,4.513889,4.461113999999999,16.493100000000027,7429.896944458948
