Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-02 16:12:00,51.30208,0.9208339999999993,0.894187439909009,4.6875,4.634724,17.361099999999965,7429.946944458949
2025-09-02 16:15:00,50.54977,0.9497689999999999,0.8933026217496021,4.658565,4.547914,16.203700000000026,7429.996944458949
2025-09-02 16:18:00,49.24768,0.8629629999999997,0.8655094996229538,4.571758,4.576854000000001,14.467600000000004,7430.046944458949
2025-09-02 16:21:00,50.26042,0.920833,0.849133381979895,4.4270830000000005,4.287503999999999,14.46769999999998,7430.096944458949
2025-09-02 16:24:00,46.7882,0.9497679999999997,0.8781314377747045,4.687499,4.5479199999999995,13.020800000000008,7430.146944458949
2025-09-02 16:27:00,47.54051,1.0076389999999993,0.8576732745788737,4.6296289999999996,4.345369,12.442100000000039,7430.1969444589495
2025-09-02 16:30:00,49.10301,0.920833,0.8181374656846501,4.311342000000001,4.113884,15.04630000000003,7430.24694445895
2025-09-02 16:33:00,48.46643,0.9497689999999999,0.8314449980857628,4.2534730000000005,4.027083999999999,13.888800000000003,7430.29694445895
2025-09-02 16:36:00,49.59491,0.9497689999999999,0.8314449980857639,4.369212999999999,4.142824,13.888800000000003,7430.34694445895
2025-09-02 16:39:00,49.07407,0.9208339999999993,0.8337384116554265,4.5428239999999995,4.374304,13.020799999999952,7430.39694445895
2025-09-02 16:42:00,50.40509,0.9787039999999996,0.8762722995597448,4.571759999999999,4.3743039999999995,15.625,7430.44694445895
2025-09-02 16:45:00,40.88541,0.747223,0.7641112314656522,4.2534730000000005,4.2875000000000005,6.076300000000003,7430.496944458951
2025-09-02 16:48:00,37.26852,0.8629629999999997,0.7278540599021599,4.195602,3.9402790000000003,2.8935000000000173,7430.546944458951
2025-09-02 16:51:00,35.12732,0.834028,0.6820542993414264,3.993056000000001,3.7087950000000003,0.0,7430.596944458951
2025-09-02 16:54:00,35.67709,0.834028,0.6820560313814084,3.819444,3.5351860000000004,0.28930000000002565,7430.646944458951
2025-09-02 16:57:00,34.17245,0.8629629999999997,0.67756350125528,3.8483790000000004,3.5062490000000004,-0.5786999999999694,7430.696944458951
2025-09-02 17:00:00,31.85764,0.8629629999999997,0.642338852195209,3.935186,3.5351849999999994,-2.8935000000000173,7430.7469444589515
2025-09-02 17:03:00,31.88657,0.9787039999999996,0.6698608677083298,3.906249,3.361574000000001,-3.182900000000018,7430.796944458952
2025-09-02 17:06:00,31.16319,0.9497679999999997,0.6774634002463314,3.993056,3.5062499999999996,-6.076399999999978,7430.846944458952
2025-09-02 17:09:00,31.19213,0.9787039999999996,0.6301329127560993,4.050927,3.448379,-4.050900000000013,7430.896944458952
2025-09-02 17:12:00,31.91551,0.9787039999999996,0.6093838851145404,3.7905099999999994,3.159028,-5.208399999999983,7430.946944458952
2025-09-02 17:30:00,31.13426,1.9914360000000002,0.7450733752202593,3.645834,1.8280079999999996,-6.076399999999978,7430.946944458952
2025-09-02 17:33:00,31.25,1.9046290000000008,0.6828020940962277,3.414352000000001,1.6543979999999996,-4.918999999999983,7430.946944458952
2025-09-02 17:42:00,34.25926,1.8756950000000003,0.8180902440761256,4.369214,2.7539349999999994,-2.314900000000023,7430.946944458952
2025-09-02 17:45:00,39.0625,1.3837970000000004,0.672561214261061,3.7326390000000007,2.6092579999999996,0.5786999999999694,7430.946944458952
2025-09-02 17:48:00,36.77662,1.4706020000000004,0.726573211407949,3.90625,2.7249989999999995,0.5786999999999694,7430.946944458952
2025-09-02 17:51:00,34.66435,1.702083,0.7371055886946224,4.253472,2.782871,-2.314799999999991,7430.946944458952
2025-09-02 17:54:00,33.50695,1.7310189999999999,0.7453116583576617,4.282408,2.782871,-1.736099999999965,7430.946944458952
2025-09-02 17:57:00,33.47801,1.7888890000000002,0.7282218864583376,4.195602,2.6092589999999998,-3.761599999999987,7430.946944458952
2025-09-02 18:00:00,32.40741,1.8467590000000005,0.809811573428744,4.195602000000001,2.6092589999999998,-3.4723000000000184,7430.946944458952
2025-09-02 18:03:00,30.49768,1.90463,0.7938877921277154,4.398148,2.7249999999999996,-6.076400000000035,7430.946944458952
2025-09-02 18:12:00,30.58449,1.8178240000000008,0.700090199299889,4.311343000000001,2.6671299999999993,-5.497799999999984,7430.946944458952
2025-09-02 18:15:00,31.56828,1.7888890000000002,0.6925011096046922,3.8773160000000004,2.2620379999999995,-4.629700000000014,7430.946944458952
2025-09-02 18:21:00,30.03472,1.991435,0.8177810130960743,4.253473,2.493519,-5.787000000000035,7430.946944458952
2025-09-02 18:30:00,30.06366,1.9335650000000006,0.8018803001772754,4.195602000000001,2.493519,-7.523199999999974,7430.946944458952
2025-09-02 18:33:00,30.1794,1.8178240000000008,0.7360828908416697,4.0509260000000005,2.4356479999999996,-6.365700000000004,7430.946944458952
2025-09-02 18:39:00,30.1794,1.7599530000000003,0.6848827125866861,3.703704,2.117361,-6.6551000000000045,7430.946944458952
2025-09-02 18:42:00,31.48148,1.702083,0.7371055886946224,3.819444,2.3488429999999996,-5.786999999999978,7430.946944458952
2025-09-03 07:09:00,31.33681,1.991435,0.8177798362000912,4.976852000000001,3.2168970000000003,-6.076399999999978,7430.946944458952
2025-09-03 07:12:00,32.06018,1.991435,0.8177821899896885,4.600694000000001,2.8407410000000004,-4.629600000000039,7430.996944458952
2025-09-03 07:15:00,33.04398,1.9335640000000005,0.7672446175091618,4.4270830000000005,2.696065,-4.3402999999999565,7431.046944458953
2025-09-03 07:18:00,37.44213,2.0782410000000002,0.8414333765423659,5.2951369999999995,3.4483760000000006,0.0,7431.096944458953
2025-09-03 07:21:00,32.98611,1.8467599999999997,0.8098075521873155,4.687501,3.101153000000001,-4.919099999999986,7431.146944458953
2025-09-03 07:24:00,31.42361,1.90463,0.8263381090891889,4.484955,2.8407409999999995,-6.076399999999978,7431.196944458953
2025-09-03 07:27:00,34.23032,1.9625000000000004,0.8098437395751652,4.224538,2.493519,-3.4721999999999866,7431.246944458953
2025-09-03 07:30:00,49.9132,1.4416669999999998,0.8832752913594752,5.0347230000000005,4.084956,13.599500000000035,7431.2969444589535
2025-09-03 07:33:00,54.39815,1.0944440000000002,0.8093723404355923,4.4270830000000005,3.9113430000000005,17.939899999999966,7431.346944458954
2025-09-03 07:36:00,56.48148,0.9787030000000003,0.7954139042604224,4.079861,3.7377319999999994,20.83329999999995,7431.396944458954
2025-09-03 07:39:00,59.14352,0.9208340000000002,0.818140098869612,4.079861,3.8824059999999996,21.12270000000001,7431.446944458954
2025-09-03 07:42:00,70.19676,0.834028,0.8791795909254558,4.108796,4.200697999999999,39.06249999999997,7431.496944458954
2025-09-03 07:45:00,74.62384,0.6025470000000004,0.8142790252490115,3.906250000000001,4.374307999999999,41.08789999999999,7431.546944458954
2025-09-03 07:48:00,92.7662,0.5157410000000002,0.7825287626406292,3.240741,3.853472,59.89580000000001,7431.596944458955
2025-09-03 07:51:00,71.46991,0.5736109999999996,0.8546719848755223,3.6458329999999997,4.2875,43.69209999999998,7431.646944458955
2025-09-03 07:54:00,62.76042,0.7761579999999997,0.8072312887541317,3.819443999999999,3.8824069999999997,32.11809999999997,7431.696944458955
2025-09-03 07:57:00,65.97222,0.7472219999999998,0.8198306264730957,3.9641209999999996,4.113894,34.72219999999999,7431.746944458955
2025-09-03 08:00:00,75.26042,0.7182870000000001,0.804334533724524,3.6747680000000003,3.8534729999999993,47.1644,7431.796944458955
2025-09-03 08:03:00,100.0,1.1523149999999998,0.8867530812777287,4.079861999999999,3.5930550000000006,59.027799999999985,7431.8469444589555
2025-09-03 08:06:00,100.0,1.5574080000000006,1.1793405676826,5.353014000000001,4.6636560000000005,62.210699999999974,7431.896944458956
2025-09-03 08:09:00,100.0,2.1361110000000005,1.4862345747366879,7.262734000000001,6.110412999999999,64.81480000000002,7431.946944458956
2025-09-03 08:12:00,100.0,2.5412050000000006,1.72087892094174,8.767365999999999,7.325690999999999,65.39340000000001,7431.996944458956
2025-09-03 08:15:00,100.0,2.3675919999999993,1.72786713037735,8.506943,7.354631,62.78939999999997,7432.046944458956
2025-09-03 08:18:00,100.0,2.2807869999999992,1.692501510542711,8.275463,7.209956000000001,65.97219999999999,7432.096944458956
2025-09-03 08:21:00,100.0,2.1361109999999996,1.6326442586689316,7.899302,6.978471,65.39359999999999,7432.146944458957
2025-09-03 08:24:00,95.08102,0.834028,1.4505878005600776,6.6550959999999995,8.135877999999998,66.26159999999999,7432.196944458957
2025-09-03 08:27:00,100.0,0.8050930000000003,1.3978871355147702,6.047451000000001,7.470368,68.5763,7432.246944458957
2025-09-03 08:30:00,100.0,0.5736110000000005,1.209565533549777,5.237272000000001,6.862730999999999,69.73379999999997,7432.296944458957
2025-09-03 08:33:00,100.0,0.6314819999999992,1.1858686620274357,4.890048,6.255096000000001,67.12969999999999,7432.346944458957
2025-09-03 08:36:00,100.0,0.6893519999999995,1.239663274029213,5.208336,6.5444439999999995,67.12959999999998,7432.3969444589575
2025-09-03 08:39:00,99.07407,0.6025460000000002,1.1736467592864237,4.97685,6.399764,64.81479999999999,7432.446944458958
2025-09-03 08:42:00,100.0,0.6025460000000002,1.0920300222302075,4.658568,5.850001999999999,63.94679999999997,7432.496944458958
2025-09-03 08:45:00,89.69907,0.5736109999999996,1.150802380578495,4.861111,6.312966,59.89590000000001,7432.546944458958
2025-09-03 08:48:00,78.18287,0.5446759999999999,1.0881034809258066,4.629630000000001,5.994681000000001,53.530100000000004,7432.596944458958
2025-09-03 08:51:00,72.56944,0.5736109999999996,0.9761592897727648,4.484953999999999,5.444904999999999,43.69209999999998,7432.646944458958
2025-09-03 08:54:00,69.44444,0.7182870000000001,1.017003080682548,4.7453710000000004,5.41597,41.95600000000002,7432.696944458959
2025-09-03 08:57:00,68.40278,0.747223,0.9991058656166432,4.774305,5.3291640000000005,41.37729999999999,7432.746944458959
2025-09-03 09:00:00,79.25347,0.5736110000000005,0.8886313803325161,4.021991,4.750462,49.189899999999966,7432.796944458959
2025-09-03 09:03:00,84.69329,0.45787000000000067,0.9099056302813198,3.906250000000001,5.039814,53.53010000000003,7432.846944458959
2025-09-03 09:06:00,77.11227,0.48680599999999963,0.9426410522108952,4.079861,5.21343,37.905100000000004,7432.896944458959
2025-09-03 09:09:00,70.8912,0.7472220000000007,0.999108191537791,4.542823,5.09769,42.53469999999999,7432.9469444589595
2025-09-03 09:12:00,66.2037,0.8629629999999997,0.9897927150132249,4.774306,5.039820000000001,37.037000000000035,7432.99694445896
2025-09-03 09:15:00,66.6956,0.7182879999999994,0.9572928772312511,4.629631,5.155554,37.3263,7433.04694445896
2025-09-03 09:18:00,68.89468,0.8050920000000001,0.9706182061309166,4.745366000000001,5.097683999999999,37.03710000000001,7433.09694445896
2025-09-03 09:21:00,69.90741,0.7761569999999995,0.9918488193806829,4.629630000000001,5.097689000000001,40.50919999999999,7433.14694445896
2025-09-03 09:24:00,69.2419,0.7472219999999998,0.9869409526987256,4.542824,5.06875,38.48380000000003,7433.19694445896
2025-09-03 09:27:00,63.91782,0.834028,0.9869041244010127,4.803241,5.126619999999999,34.72219999999999,7433.246944458961
2025-09-03 09:30:00,60.38773,0.834028,0.9606739332564495,4.774305999999999,5.039809999999999,29.803200000000004,7433.296944458961
2025-09-03 09:33:00,59.23032,0.920833,0.9800111976835283,5.034717,5.1555539999999995,27.488400000000013,7433.346944458961
2025-09-03 09:36:00,60.99537,0.9497679999999997,0.9523107346564673,4.861111,4.866199,30.671299999999974,7433.396944458961
2025-09-03 09:39:00,61.40046,0.9497689999999999,0.9377984885408438,4.774306,4.750464,29.513900000000035,7433.446944458961
2025-09-03 09:42:00,62.52894,0.9497680000000006,0.9083005053395444,4.8321760000000005,4.750463999999999,15.3356,7433.4969444589615
2025-09-03 09:45:00,61.86343,0.8629629999999997,0.9358524705824399,4.600694,4.750464000000001,30.382000000000005,7433.546944458962
2025-09-03 09:48:00,69.70486,1.1523149999999998,0.9212658898166748,4.861111999999999,4.432177,38.194500000000005,7433.596944458962
2025-09-03 09:51:00,65.1331,0.7761579999999997,0.9413533846052184,4.51389,4.866204000000001,37.61580000000001,7433.646944458962
2025-09-03 09:54:00,64.17824,0.8050930000000003,0.9315494114035392,4.456018,4.721524,32.407399999999996,7433.696944458962
2025-09-03 09:57:00,64.75694,0.834028,0.9606739332564495,4.57176,4.837264,34.72220000000004,7433.746944458962
2025-09-03 10:00:00,66.05903,0.8918980000000003,1.0055544016091558,4.716435000000001,4.9530140000000005,35.01159999999999,7433.796944458963
2025-09-03 10:03:00,67.7662,0.920833,1.0479925900373852,4.890042000000001,5.155559,36.45830000000001,7433.846944458963
2025-09-03 10:06:00,68.40278,0.920833,1.0744239634057065,5.150467,5.473844000000001,38.19440000000003,7433.896944458963
2025-09-03 10:09:00,67.88194,0.920833,1.1004728770086023,5.179397000000001,5.560644000000001,36.74759999999998,7433.946944458963
2025-09-03 10:12:00,69.93634,0.920833,1.1004728770086023,5.208332,5.5895790000000005,42.24539999999999,7433.996944458963
2025-09-03 10:15:00,67.56366,0.8050920000000001,1.0461153433306662,5.063657,5.5895850000000005,36.16899999999998,7434.0469444589635
2025-09-03 10:18:00,66.89815,0.920833,1.1133624112006701,5.324077,5.7342640000000005,19.386599999999987,7434.096944458964
2025-09-03 10:21:00,65.94329,0.8629629999999997,1.0029944760871572,4.9479169999999995,5.242364,33.85419999999999,7434.146944458964
2025-09-03 10:24:00,71.06481,0.9787040000000005,0.9956240629368905,4.774306,4.808338,42.245300000000015,7434.196944458964
2025-09-03 10:27:00,67.56366,0.8050930000000003,0.9706169940719446,4.7453710000000004,5.097684,35.01159999999999,7434.246944458964
2025-09-03 10:30:00,68.48958,0.7472219999999998,0.9869422182805676,4.600695,5.1266240000000005,37.90510000000003,7434.296944458964
2025-09-03 10:33:00,69.2419,0.7472219999999998,0.9623565684567132,4.484954,4.9530140000000005,40.219900000000024,7434.346944458965
2025-09-03 10:36:00,68.08449,0.8050930000000003,0.9834326201658458,4.600695,4.9819439999999995,36.74770000000001,7434.396944458965
2025-09-03 10:39:00,67.10069,0.8050930000000003,0.9834343849420971,4.7453710000000004,5.1266240000000005,33.27540000000005,7434.446944458965
2025-09-03 10:42:00,65.36458,0.8629629999999997,1.0029953850109044,4.890045,5.184494000000001,36.45830000000001,7434.496944458965
2025-09-03 10:45:00,66.08796,0.8918980000000003,1.0188957449910339,4.890042000000001,5.1555539999999995,33.85410000000002,7434.546944458965
2025-09-03 10:48:00,67.59259,0.9497679999999997,1.0903721594955336,5.237267,5.531709000000001,35.87969999999996,7434.5969444589655
2025-09-03 10:51:00,71.00694,0.9497680000000006,1.0770761959060502,5.150462000000001,5.415974,40.509299999999996,7434.646944458966
2025-09-03 10:54:00,70.8912,0.920833,1.1133624112006701,5.2951369999999995,5.705324,41.37729999999999,7434.696944458966
2025-09-03 10:57:00,72.10648,0.9497679999999997,1.1296931322512394,5.439817000000001,5.821069,39.351800000000026,7434.746944458966
2025-09-03 11:00:00,74.18981,0.920833,1.1133624112006701,5.324077,5.7342640000000005,41.37730000000002,7434.796944458966
2025-09-03 11:03:00,71.81713,0.8629629999999997,1.1175289025791348,5.2083330000000005,5.76319,43.98139999999998,7434.846944458966
2025-09-03 11:06:00,72.65625,0.8918980000000003,1.122111218052317,5.324072000000001,5.821064000000001,41.95609999999999,7434.896944458967
2025-09-03 11:09:00,73.17708,0.834028,1.1245167263936884,5.266202,5.907874,42.24539999999996,7434.946944458967
2025-09-03 11:12:00,74.94213,0.8050929999999994,1.082714498254547,5.063661999999999,5.676389,43.98150000000001,7434.996944458967
2025-09-03 11:15:00,77.02546,0.834028,1.1002315829619664,5.063657000000001,5.647449,42.82409999999999,7435.046944458967
2025-09-03 11:18:00,76.41782,0.7472219999999998,1.0821052681666847,5.092592000000001,5.85,46.296299999999974,7435.096944458967
2025-09-03 11:21:00,72.62731,0.7472219999999998,1.0704610852282403,4.976852,5.70532,42.53469999999999,7435.1469444589675
2025-09-03 11:24:00,70.34144,0.834028,1.050737675483143,5.034722,5.5027740000000005,40.509299999999996,7435.196944458968
2025-09-03 11:27:00,69.96528,0.834028,1.050737675483143,5.063662000000001,5.531714000000001,40.509299999999996,7435.246944458968
2025-09-03 11:30:00,68.34491,0.8629629999999997,1.0801432855615354,5.179397000000001,5.647454,37.615800000000036,7435.296944458968
2025-09-03 11:33:00,68.98148,0.8918980000000003,1.084087505943325,5.121532,5.531714,39.64119999999997,7435.346944458968
2025-09-03 11:36:00,69.87847,0.834028,1.0381575661326898,4.976852,5.415973999999999,39.351800000000026,7435.396944458968
2025-09-03 11:39:00,71.20949,0.834028,1.0381575661326898,4.976852,5.415973999999999,45.71750000000003,7435.446944458969
2025-09-03 11:42:00,70.54398,0.747223,1.02319577589171,4.918977,5.531714000000001,42.24540000000002,7435.496944458969
2025-09-03 11:45:00,68.69213,0.7182870000000001,0.9933571987767708,4.774305,5.387040000000001,41.37729999999999,7435.546944458969
2025-09-03 11:48:00,61.71875,0.6893520000000004,0.9634618008311269,4.6875,5.30023,31.828700000000026,7435.596944458969
2025-09-03 11:51:00,59.60648,0.8629629999999997,0.9495153658127929,4.658565,4.83727,28.93520000000001,7435.646944458969
2025-09-03 11:54:00,57.17593,0.8340269999999999,0.9068507873681079,4.600694,4.75046,25.46289999999999,7435.6969444589695
2025-09-03 11:57:00,55.58449,0.834028,0.9068508424927081,4.629630000000001,4.779394,25.462999999999965,7435.74694445897
2025-09-03 12:00:00,54.77431,0.7761579999999997,0.8488430214766862,4.427084,4.576854000000001,23.1481,7435.79694445897
2025-09-03 12:03:00,57.17593,0.8629629999999997,0.8509858217726382,4.369214,4.345369,23.72679999999997,7435.84694445897
2025-09-03 12:06:00,59.08565,0.9787040000000005,0.8762749984107168,4.513889,4.316437999999999,24.88420000000002,7435.89694445897
2025-09-03 12:09:00,62.15278,0.9787040000000005,0.981250794549204,5.005782,5.010878,28.356400000000008,7435.94694445897
2025-09-03 12:12:00,65.625,0.9208340000000002,1.0075480015120633,5.2083319999999995,5.387038,33.85419999999996,7435.996944458971
2025-09-03 12:15:00,67.59259,0.920833,1.1133624112006695,5.353007000000001,5.7631939999999995,36.16900000000001,7436.046944458971
2025-09-03 12:18:00,66.03009,0.7761579999999997,1.0165461887381537,5.150462,5.6763840000000005,16.493100000000027,7436.096944458971
2025-09-03 12:21:00,68.31597,0.747223,0.9991050276433922,4.947917,5.5027740000000005,37.037000000000035,7436.146944458971
2025-09-03 12:24:00,66.75347,0.8050930000000003,1.0087736888181538,4.832177,5.271294,37.615700000000004,7436.196944458971
2025-09-03 12:27:00,66.89815,0.834028,1.050737675483143,4.976852,5.444904,35.01159999999999,7436.2469444589715
2025-09-03 12:30:00,65.59606,0.7761579999999997,1.0042417005972764,4.947912,5.444904000000001,35.01159999999999,7436.296944458972
2025-09-03 12:33:00,65.1331,0.7472219999999998,0.9746946248414623,4.832172000000001,5.3291699999999995,34.43289999999996,7436.346944458972
2025-09-03 12:36:00,63.0787,0.7761579999999997,0.9541234881103774,4.832172000000001,5.213424,31.25,7436.396944458972
2025-09-03 12:39:00,61.80556,0.8050930000000003,0.9706196617760124,4.774305,5.1266240000000005,31.25,7436.446944458972
2025-09-03 12:42:00,54.80324,0.6893520000000004,0.9032604894911522,4.687501,5.1555599999999995,23.7269,7436.496944458972
2025-09-03 12:45:00,54.65856,0.834028,0.9068527367927421,4.716436000000001,4.866204000000001,23.4375,7436.546944458973
2025-09-03 12:48:00,52.37269,0.7472219999999998,0.8333827289058675,4.513889,4.692590000000001,19.386500000000012,7436.596944458973
2025-09-03 12:51:00,50.43403,0.834028,0.8509305937635724,4.600694000000001,4.634724,17.93979999999999,7436.646944458973
2025-09-03 12:54:00,50.34722,0.834028,0.8073514827235831,4.369214,4.316434,15.04630000000003,7436.696944458973
2025-09-03 12:57:00,53.38542,0.834028,0.8651272053039151,4.484954,4.5479140000000005,20.83330000000001,7436.746944458973
2025-09-03 13:00:00,55.43981,0.8050929999999994,0.8914631922545083,4.484954,4.663659000000001,21.70139999999998,7436.7969444589735
2025-09-03 13:03:00,53.96412,0.747223,0.8732616648448657,4.600695,4.866204,20.254599999999982,7436.846944458974
2025-09-03 13:06:00,53.00926,0.834028,0.8930811459920555,4.716436000000001,4.837264,19.675899999999956,7436.896944458974
2025-09-03 13:09:00,50.75231,0.834028,0.8930821023789205,4.600694000000001,4.7215240000000005,17.071799999999996,7436.946944458974
2025-09-03 13:12:00,52.02546,0.8918980000000003,0.8652432683125364,4.513889,4.461114,18.518500000000017,7436.996944458974
2025-09-03 13:15:00,49.4213,0.7761579999999997,0.8072298270038644,4.369214,4.432174,15.046299999999974,7437.046944458974
2025-09-03 13:18:00,47.71412,0.8050920000000001,0.8361789650590004,4.456018,4.518980000000001,13.888800000000003,7437.096944458975
2025-09-03 13:21:00,49.82639,0.8918980000000003,0.8353550661736332,4.62963,4.518984,14.75690000000003,7437.146944458975
2025-09-03 13:24:00,51.15741,0.8918980000000003,0.865243778635092,4.456018,4.403244,17.071699999999964,7437.196944458975
2025-09-03 13:27:00,50.60764,0.7761579999999997,0.8072298270038644,4.369214,4.432174,18.51849999999996,7437.246944458975
2025-09-03 13:30:00,51.93866,0.834028,0.8220518911107874,4.484953,4.461113999999999,17.650400000000047,7437.296944458975
2025-09-03 13:33:00,53.58796,0.7761569999999995,0.8072327244935942,4.195601,4.258569,18.807900000000018,7437.3469444589755
2025-09-03 13:36:00,52.95139,0.747223,0.8198288038940088,4.224537,4.374304,20.254699999999957,7437.396944458976
2025-09-03 13:39:00,48.95834,0.7182870000000001,0.8043336038460046,4.2534719999999995,4.432175,16.49309999999997,7437.446944458976
2025-09-03 13:42:00,48.09028,0.7761579999999997,0.8072298270038644,4.369214,4.432174,14.467600000000004,7437.496944458976
2025-09-03 13:45:00,47.74305,0.834028,0.8073550602511437,4.282407,4.229634,12.73150000000004,7437.546944458976
2025-09-03 13:48:00,49.36343,0.8050929999999994,0.793114789290222,4.282408,4.258569,14.178200000000004,7437.596944458976
2025-09-03 13:51:00,50.46296,0.7761579999999997,0.7641729811152339,4.137732,4.113884,15.625,7437.646944458977
2025-09-03 13:54:00,49.56597,0.7761579999999997,0.8072332377518145,4.166667,4.229634,15.625,7437.696944458977
2025-09-03 13:57:00,51.04167,0.7761579999999997,0.7787042208962875,4.282408,4.287503999999999,17.93979999999999,7437.746944458977
2025-09-03 14:00:00,50.78125,0.8050930000000003,0.7784042582686475,4.166667,4.113884,17.939700000000016,7437.796944458977
2025-09-03 14:03:00,49.18982,0.7182879999999994,0.790810285995985,4.224537,4.374304,14.757000000000005,7437.846944458977
2025-09-03 14:06:00,49.33449,0.8629629999999997,0.8362969432894525,4.398148,4.345369,15.04630000000003,7437.8969444589775
2025-09-03 14:09:00,49.73959,0.7761579999999997,0.7930533035269991,4.195601999999999,4.229634,13.599599999999953,7437.946944458978
2025-09-03 14:12:00,48.58218,0.7182879999999994,0.8177185750961677,4.224537,4.432174,15.046299999999974,7437.996944458978
2025-09-03 14:15:00,48.29282,0.8050930000000003,0.8076373246606771,4.253472,4.258564000000001,12.73150000000004,7438.046944458978
2025-09-03 14:18:00,37.4132,1.325926,0.8410978058960358,4.658565,3.824536,1.1573999999999955,7438.096944458978
2025-09-03 14:21:00,36.40046,1.7020840000000002,0.8523045251771744,4.832177,3.4773129999999997,1.446799999999996,7438.146944458978
2025-09-03 14:24:00,39.84375,1.4416669999999998,0.8165596409138289,4.629629,3.593052,2.6041999999999916,7438.196944458979
2025-09-03 14:27:00,40.56713,1.5574080000000006,0.8792364369639559,4.976855,3.8534669999999993,4.918999999999983,7438.246944458979
2025-09-03 14:30:00,37.23959,1.6731489999999996,0.8940371198537577,5.179402,3.9113429999999996,0.28940000000000055,7438.296944458979
2025-09-03 14:33:00,36.66088,1.9046290000000008,0.9150121663143195,5.5555520000000005,3.9981529999999994,0.0,7438.346944458979
2025-09-03 14:36:00,37.64468,1.9046290000000008,0.8866801227237209,5.439812,3.853473,1.7361000000000217,7438.396944458979
2025-09-03 14:39:00,37.12384,1.7888890000000002,0.8793940216408634,5.381942,3.9402729999999995,2.6041999999999916,7438.4469444589795
2025-09-03 14:42:00,36.86343,1.7599540000000005,0.9223551300622377,5.6423570000000005,4.287502999999999,2.0253999999999905,7438.49694445898
2025-09-03 14:45:00,36.31366,1.7310190000000008,0.9375710126132886,5.555557,4.2585679999999995,0.5786999999999694,7438.54694445898
2025-09-03 14:48:00,35.27199,1.7599540000000005,0.870402082207179,5.613427,4.200692999999999,-0.5786999999999694,7438.59694445898
2025-09-03 14:51:00,34.63541,1.8178240000000008,0.8605993018251442,5.497687000000001,3.9981529999999994,-1.73599999999999,7438.64694445898
2025-09-03 14:54:00,37.06597,1.8178240000000008,0.915122147113578,5.381947,3.940283,0.28930000000002565,7438.69694445898
2025-09-03 14:57:00,36.05324,1.7888890000000002,0.8793940216408634,5.3530120000000005,3.9113430000000005,0.0,7438.746944458981
2025-09-03 15:00:00,35.06945,1.8178240000000008,0.915122147113578,5.5555520000000005,4.113888,0.0,7438.796944458981
2025-09-03 15:03:00,35.27199,1.9046290000000008,0.9423210162513298,5.758102000000001,4.229632999999999,0.28930000000002565,7438.846944458981
2025-09-03 15:06:00,34.02778,1.7310189999999999,0.8875888542832696,5.497681999999999,4.142823,-2.0254000000000474,7438.896944458981
2025-09-03 15:09:00,33.01505,1.702083,0.8253262008491175,5.324076,3.9402729999999995,0.0,7438.946944458981
2025-09-03 15:12:00,34.34607,1.8178240000000008,0.8317069261976511,5.324077000000001,3.795602999999999,-0.8680999999999699,7438.9969444589815
2025-09-03 15:15:00,32.66782,1.8178240000000008,0.915122147113578,5.381947,3.940283,-3.4721999999999866,7439.046944458982
2025-09-03 15:18:00,33.33334,1.7888890000000002,0.8793940216408634,5.237271999999999,3.795602999999999,-3.182899999999961,7439.096944458982
2025-09-03 15:21:00,32.49421,1.7599540000000005,0.843040173914528,5.179397,3.7377330000000004,-4.051000000000045,7439.146944458982
2025-09-03 15:24:00,33.56482,1.8467590000000005,0.9503031986814482,5.381942,3.940283,-3.761599999999987,7439.196944458982
2025-09-03 15:27:00,33.07291,1.7599540000000005,0.814557177036591,5.353007,3.882403,-1.4466999999999643,7439.246944458982
2025-09-03 15:30:00,33.36227,1.7310189999999999,0.8342066477211311,5.150461999999999,3.7377330000000004,-1.1573000000000206,7439.296944458983
2025-09-03 15:33:00,31.79977,1.7599540000000005,0.8430401739145263,5.237267000000001,3.795603,-2.314799999999991,7439.346944458983
2025-09-03 15:36:00,30.93172,1.8178240000000008,0.8317069261976529,5.208332,3.6798580000000003,-2.6041999999999916,7439.396944458983
2025-09-03 15:39:00,31.65509,1.8467590000000005,0.8402314805943591,5.150462,3.5930530000000003,-4.050900000000013,7439.446944458983
2025-09-03 15:42:00,32.49421,1.8178240000000008,0.8015062728359567,5.063657000000001,3.506253,-4.050999999999988,7439.496944458983
2025-09-03 15:45:00,31.77083,1.8178240000000008,0.8317069261976511,4.976857000000001,3.448382999999999,-3.4722000000000435,7439.5469444589835
2025-09-03 15:48:00,31.19213,1.8467590000000005,0.8098051116001551,5.063662000000001,3.4773130000000005,-4.050900000000013,7439.596944458984
2025-09-03 15:51:00,30.87384,1.8467590000000005,0.9242244836418417,5.208332,3.7377330000000004,-4.629699999999957,7439.646944458984
2025-09-03 17:57:00,33.01505,1.817825,0.7000904611076967,4.0509260000000005,2.4067119999999997,-2.6041999999999916,7439.646944458984
2025-09-03 18:00:00,34.17245,1.6731490000000004,0.7288667340248959,3.9351860000000007,2.493519,-2.6042000000000485,7439.646944458984
2025-09-03 18:03:00,32.11805,1.5863430000000003,0.7039395472529205,3.819445,2.464583,-2.314799999999991,7439.646944458984
2025-09-03 18:12:00,30.35301,1.7888890000000002,0.7282218864583376,4.282408,2.696065,-4.629600000000039,7439.646944458984
2025-09-03 19:03:00,34.60648,2.4254630000000006,0.7591758196828701,3.211805,0.9020840000000003,-0.2892999999999688,7439.646944458984
2025-09-03 23:51:00,30.32407,2.396527,0.8021506424817819,3.009258,0.7574079999999999,-6.6551000000000045,7439.646944458984
2025-09-04 07:12:00,54.34028,0.5446759999999999,0.8129147440313287,3.9641210000000004,4.5768510000000004,22.280100000000004,7439.646944458984
2025-09-04 07:15:00,46.67245,0.6025470000000004,0.7272420528666774,3.7615750000000006,4.027083,14.467499999999973,7439.696944458984
2025-09-04 07:18:00,43.05555,0.7182870000000001,0.7208315013071221,3.8483799999999997,3.853473,10.706000000000017,7439.746944458984
2025-09-04 07:21:00,40.82755,0.8050920000000001,0.7330880720434061,3.877314,3.737731,5.497799999999984,7439.796944458984
2025-09-04 07:24:00,38.39699,0.8340269999999999,0.6303990078576555,3.703703,3.3326390000000004,3.182800000000043,7439.846944458985
2025-09-04 07:27:00,39.43866,1.0655089999999996,0.6828901202129387,3.732639,3.072223000000001,4.050999999999988,7439.896944458985
2025-09-04 07:30:00,39.84375,1.0655089999999996,0.6828894111189268,3.6458329999999997,2.985416,4.340300000000013,7439.946944458985
2025-09-04 07:33:00,40.7118,1.0655089999999996,0.703131910307642,3.616898,2.985417,4.340300000000013,7439.996944458985
2025-09-04 07:36:00,49.10301,1.0076390000000002,0.7734503766603789,4.050925,3.6219900000000003,11.863400000000013,7440.046944458985
2025-09-04 07:39:00,61.14005,1.12338,0.9087560888568329,4.861111999999999,4.461112,22.280099999999976,7440.0969444589855
2025-09-04 07:42:00,63.45486,0.747223,0.8333846649399679,3.906251000000001,4.084954,32.69670000000002,7440.146944458986
2025-09-04 07:45:00,77.95139,0.5446759999999999,0.7062487433335821,3.1539350000000006,3.5062500000000005,40.50919999999999,7440.196944458986
2025-09-04 07:48:00,62.84722,0.7182869999999992,0.8309703793501236,3.906248999999999,4.142824,31.539300000000026,7440.246944458986
2025-09-04 07:51:00,60.09838,0.7761579999999997,0.8212512300541759,3.993056,4.084954,28.935199999999952,7440.296944458986
2025-09-04 07:54:00,66.43519,0.834028,0.8509315805649122,4.050926,4.084957999999999,35.01150000000001,7440.346944458986
2025-09-04 07:57:00,71.49884,0.7472220000000007,0.8600924069543323,3.7326380000000006,3.969207999999999,40.798599999999965,7440.396944458987
2025-09-04 08:00:00,78.7037,0.5736109999999996,0.7724819770335712,3.3854169999999995,3.8245379999999995,39.3519,7440.446944458987
2025-09-04 08:03:00,100.0,0.8629629999999997,0.7599666054543002,3.3564819999999997,3.159028,62.21070000000003,7440.496944458987
2025-09-04 08:06:00,100.0,1.2969909999999993,1.1331923721093018,4.947918,4.634727000000001,60.474500000000006,7440.546944458987
2025-09-04 08:09:00,100.0,1.9624999999999995,1.5930450005553543,7.378468,6.689118,62.5,7440.596944458987
2025-09-04 08:12:00,100.0,2.1361109999999996,1.6326442586689316,8.130782,7.209951,67.70840000000001,7440.6469444589875
2025-09-04 08:15:00,100.0,2.107176,1.6724562651266466,8.072918999999999,7.267823,53.530099999999976,7440.696944458988
2025-09-04 08:18:00,100.0,2.0493059999999996,1.6644063418512491,8.130791,7.412495,65.97230000000002,7440.746944458988
2025-09-04 08:21:00,92.88194,0.6893519999999995,1.5270931700935595,6.568286,8.743514000000001,62.2107,7440.796944458988
2025-09-04 08:24:00,95.16782,0.7182870000000001,1.4345578625975608,6.365741,8.164814,64.5255,7440.846944458988
2025-09-04 08:27:00,99.4213,0.6314820000000001,1.392352646192865,5.960649999999999,7.9333279999999995,67.99770000000001,7440.896944458988
2025-09-04 08:30:00,100.0,0.5446759999999999,1.2978951211262901,5.555559,7.557173000000001,65.68289999999999,7440.946944458989
2025-09-04 08:33:00,98.03241,0.6025459999999994,1.2914967539643676,5.526616,7.296760000000001,68.28709999999998,7440.996944458989
2025-09-04 08:36:00,86.34259,0.6893519999999995,1.3318236421555167,5.931712999999999,7.528241,53.530100000000004,7441.046944458989
2025-09-04 08:39:00,76.67824,0.7182870000000001,1.260919928715469,5.787037000000001,7.0942099999999995,48.032400000000024,7441.096944458989
2025-09-04 08:42:00,67.91088,0.7182870000000001,1.175207388879089,5.613427000000001,6.68912,38.7731,7441.146944458989
2025-09-04 08:45:00,67.33218,0.8340269999999999,1.1485061028866106,5.497687,6.19722,37.615700000000004,7441.1969444589895
2025-09-04 08:48:00,67.36111,0.8629629999999997,1.1420677956326875,5.584487,6.197224,37.037000000000035,7441.24694445899
2025-09-04 08:51:00,65.19097,0.8629629999999997,1.1051489443031781,5.381946999999999,5.907874,35.011600000000016,7441.29694445899
2025-09-04 08:54:00,62.0081,0.8340269999999999,1.0507370921784926,5.208336999999999,5.67639,32.69669999999999,7441.34694445899
2025-09-04 08:57:00,60.12731,0.8050930000000003,1.021309229817067,5.0636529999999995,5.53171,31.828700000000026,7441.39694445899
2025-09-04 09:00:00,59.60648,0.9497689999999999,0.9950132570578092,5.092593,5.184494,30.092600000000004,7441.44694445899
2025-09-04 09:03:00,69.8206,1.2680550000000004,1.0050814791136635,5.237267,4.750462,37.32639999999998,7441.496944458991
2025-09-04 09:06:00,61.9213,0.8629629999999997,1.054798184251826,5.179397000000001,5.589584,28.067200000000014,7441.546944458991
2025-09-04 09:09:00,59.92477,0.8918989999999996,1.0321302534598962,5.237272999999999,5.531714000000001,27.488399999999956,7441.596944458991
2025-09-04 09:12:00,57.17593,0.8629629999999997,0.9897895080603115,5.063657,5.3291640000000005,26.62039999999996,7441.646944458991
2025-09-04 09:15:00,56.53935,0.920833,0.9660541259365876,5.005787000000001,5.097684,26.04170000000005,7441.696944458991
2025-09-04 09:18:00,58.3044,0.9497679999999997,0.9809181386898649,4.918977000000001,4.981949,28.067099999999982,7441.7469444589915
2025-09-04 09:21:00,60.67708,0.920833,0.9938421996001738,5.005782,5.155559,28.935099999999977,7441.796944458992
2025-09-04 09:24:00,66.49306,1.036575,1.0534969255752915,5.121533,5.155557999999999,36.45839999999998,7441.846944458992
2025-09-04 09:27:00,58.73843,0.7761579999999997,1.028771608606913,5.092587999999999,5.64745,25.17360000000002,7441.896944458992
2025-09-04 09:30:00,57.06019,0.8629629999999997,1.0029899314609454,5.121533,5.41597,26.04169999999999,7441.946944458992
2025-09-04 09:33:00,56.94444,0.9497689999999999,0.9950132570578092,5.092593,5.184494,21.701400000000035,7441.996944458992
2025-09-04 09:36:00,60.18519,0.9497679999999997,0.9950127413020063,5.034717,5.126619,28.93520000000001,7442.046944458993
2025-09-04 09:39:00,61.5162,0.9787039999999996,1.023965823629221,5.121533,5.213429,25.752300000000048,7442.096944458993
2025-09-04 09:42:00,62.03704,0.920833,1.0211365285017295,5.150462000000001,5.358099000000001,26.90979999999996,7442.146944458993
2025-09-04 09:45:00,62.38426,0.7761579999999997,0.9667909397903816,4.861112,5.271294,28.935099999999977,7442.196944458993
2025-09-04 09:48:00,63.83102,0.6604169999999998,0.9217072780907168,4.600695,5.184494,30.67130000000003,7442.246944458993
2025-09-04 09:51:00,66.17477,0.6893520000000004,0.9154756369582383,4.542824,5.039818,34.72220000000004,7442.2969444589935
2025-09-04 09:54:00,69.99421,0.631481,0.960944710544056,4.311342000000001,5.068749,38.7731,7442.346944458994
2025-09-04 09:57:00,70.97801,0.6604169999999998,0.9452264765344358,4.484955,5.126619,39.641200000000026,7442.396944458994
2025-09-04 10:00:00,73.29282,0.7182869999999992,0.981415539011301,4.658563999999999,5.242359,39.0625,7442.446944458994
2025-09-04 10:03:00,75.60764,0.834028,1.0381575661326898,4.918982,5.358103999999999,41.95599999999999,7442.496944458994
2025-09-04 10:06:00,76.18634,0.834028,1.1124110656232433,5.179397,5.792129000000001,41.66669999999999,7442.546944458994
2025-09-04 10:09:00,76.04167,0.7182879999999994,1.0748820681215447,5.063661999999999,5.878934000000001,40.509299999999996,7442.596944458995
2025-09-04 10:12:00,86.22685,0.5736109999999996,1.018496711292527,4.542829,5.618518000000001,52.08329999999998,7442.646944458995
2025-09-04 10:15:00,88.71528,0.6025460000000002,1.0711850518986905,4.71643,5.850003999999999,53.530099999999976,7442.696944458995
2025-09-04 10:18:00,80.81597,0.6314820000000001,1.1133743320040825,4.861111999999999,6.023610000000001,54.1088,7442.746944458995
2025-09-04 10:21:00,71.26736,0.6893520000000004,1.1004156885970173,5.150462000000001,6.11042,44.27080000000001,7442.796944458995
2025-09-04 10:24:00,67.88194,0.6314819999999992,0.9834338583866045,4.832176,5.647454,38.7731,7442.8469444589955
2025-09-04 10:27:00,68.28704,0.7761569999999995,0.9793665850526908,4.8321760000000005,5.271299000000001,35.59030000000001,7442.896944458996
2025-09-04 10:30:00,62.41319,0.7761570000000004,1.004241960390875,4.890045,5.387039999999999,18.51849999999996,7442.946944458996
2025-09-04 10:33:00,58.91204,0.8918980000000003,1.0188957449910347,5.063657999999999,5.3291699999999995,28.067099999999982,7442.996944458996
2025-09-04 10:36:00,58.65162,0.9787039999999996,1.0098608542459275,5.237268,5.300234000000001,27.488400000000013,7443.046944458996
2025-09-04 10:39:00,66.23264,1.239121,0.9755623951413027,5.497682999999999,5.0108820000000005,14.75690000000003,7443.096944458996
2025-09-04 10:42:00,63.22338,0.8629629999999997,1.0290905464137914,5.092587999999999,5.444904999999999,31.25,7443.146944458997
2025-09-04 10:45:00,63.65741,0.9497689999999999,1.063674479818846,5.324072999999999,5.560644000000001,30.9606,7443.196944458997
2025-09-04 10:48:00,63.45486,0.920833,1.0479879868481823,5.208336999999999,5.473844000000001,28.93520000000001,7443.246944458997
2025-09-04 10:51:00,62.61574,0.834028,0.9998612633347481,5.034722,5.387034,31.828700000000026,7443.296944458997
2025-09-04 10:54:00,61.25579,0.834028,0.9998657243513519,5.005782,5.358104000000001,29.803200000000004,7443.346944458997
2025-09-04 10:57:00,66.23264,0.8050929999999994,0.996151837315694,4.861112,5.271299000000001,32.117999999999995,7443.3969444589975
2025-09-04 11:00:00,66.75347,0.834028,1.0879802959646883,5.266207,5.821069,35.01150000000001,7443.446944458998
2025-09-04 11:03:00,63.74421,0.834028,1.06323591054316,5.092593,5.5895850000000005,31.539300000000026,7443.496944458998
2025-09-04 11:06:00,60.12731,0.8918979999999994,1.01889115241671,5.2083379999999995,5.473840000000001,27.777799999999957,7443.546944458998
2025-09-04 11:09:00,60.38773,0.9787039999999996,1.0379461644821073,5.324077999999999,5.444904000000001,28.64590000000004,7443.596944458998
2025-09-04 11:12:00,59.60648,0.9787039999999996,1.02396582362922,5.353007999999999,5.444904,29.51389999999998,7443.646944458998
2025-09-04 11:15:00,61.22685,1.0365739999999999,1.053496420148598,5.353008,5.387034000000001,29.80329999999998,7443.696944458999
2025-09-04 11:18:00,63.10764,0.9787039999999996,1.0655568636424537,5.266207999999999,5.444904,32.696799999999996,7443.746944458999
2025-09-04 11:21:00,64.26505,0.920833,1.087497406377577,5.439812,5.792129000000001,33.85419999999999,7443.796944458999
2025-09-04 11:24:00,65.85648,0.8918980000000003,1.0582991668115709,5.266202,5.618514,31.82869999999997,7443.846944458999
2025-09-04 11:27:00,66.89815,0.8918980000000003,1.0582991668115709,5.266202,5.618514,37.615700000000004,7443.896944458999
2025-09-04 11:30:00,66.55093,0.920833,1.1133624112006695,5.353007000000001,5.7631939999999995,33.85419999999999,7443.9469444589995
2025-09-04 11:33:00,66.46412,0.9497689999999999,1.0770767396534033,5.497682999999999,5.7631939999999995,31.82869999999997,7443.996944459
2025-09-04 11:36:00,68.2581,0.920833,1.138877231326649,5.497687,5.965744,37.037000000000035,7444.046944459
2025-09-04 11:39:00,68.66319,0.8918989999999996,1.13461819201288,5.526623,6.052544000000001,37.905100000000004,7444.096944459
2025-09-04 11:42:00,68.95255,0.920833,1.151507920692699,5.613427000000001,6.110414,38.773199999999974,7444.146944459
2025-09-04 11:45:00,68.34491,0.8918989999999996,1.1470504039393379,5.613423,6.168284,39.64119999999997,7444.196944459
2025-09-04 11:48:00,67.50579,0.8918989999999996,1.0968494003659859,5.613423,6.052544000000001,37.037000000000035,7444.246944459001
2025-09-04 11:51:00,65.24884,0.8629629999999997,1.0801432855615363,5.324077,5.792134000000001,35.59030000000001,7444.296944459001
2025-09-04 11:54:00,62.52894,0.834028,1.0254839721584894,5.121532,5.531714000000001,31.82860000000005,7444.346944459001
2025-09-04 11:57:00,60.90856,0.834028,0.9869054731527048,4.976852000000001,5.300234,28.93520000000001,7444.396944459001
2025-09-04 12:00:00,59.89583,0.8918989999999996,0.9648488971625955,4.947913000000001,5.097684000000001,28.93520000000001,7444.446944459001
2025-09-04 12:03:00,61.54514,0.920833,0.9800111976835283,5.005787000000001,5.1266240000000005,30.092600000000004,7444.4969444590015
2025-09-04 12:06:00,64.5544,1.12338,0.9902411742989478,5.266203,5.010883,16.20369999999997,7444.546944459002
2025-09-04 12:09:00,60.59028,0.9787039999999996,1.0518115189189783,5.3819479999999995,5.531714,28.64580000000001,7444.596944459002
2025-09-04 12:12:00,61.66088,1.0365739999999999,1.0818725953590402,5.439818,5.531714,28.93520000000001,7444.646944459002
2025-09-04 12:15:00,62.55787,1.0365739999999999,1.0677436851052704,5.324077999999999,5.387034000000001,30.671299999999974,7444.696944459002
2025-09-04 12:18:00,61.86343,0.9787039999999996,1.065561595468526,5.410877999999999,5.589584,16.2038,7444.746944459002
2025-09-04 12:21:00,62.67361,0.8918979999999994,1.0452660045799365,5.237268,5.560650000000001,32.696799999999996,7444.796944459003
2025-09-04 12:24:00,61.16898,0.8629629999999997,1.0029944760871572,5.063657,5.358104000000001,31.82869999999997,7444.846944459003
2025-09-04 12:27:00,59.75116,0.8629629999999997,0.9630594586379971,5.034717,5.242364,27.199000000000012,7444.896944459003
2025-09-04 12:30:00,60.47454,0.8918980000000003,0.9785319258364361,4.918982,5.097684,26.041600000000017,7444.946944459003
2025-09-04 12:33:00,59.63542,0.8629629999999997,0.9764807726689598,4.9479169999999995,5.184494000000001,27.777800000000013,7444.996944459003
2025-09-04 12:36:00,57.11806,0.9208339999999993,0.9800117188831265,5.092587999999999,5.213424,24.016200000000026,7445.0469444590035
2025-09-04 12:39:00,52.95139,0.920833,0.9660541259365877,5.063657999999999,5.1555550000000006,19.675900000000013,7445.096944459004
2025-09-04 12:42:00,51.59144,0.8918989999999996,0.9370995623338607,4.976852999999999,5.068754,19.097199999999987,7445.146944459004
2025-09-04 12:45:00,49.36343,0.8918989999999996,0.9088073343297003,4.890047,4.924074000000001,14.46750000000003,7445.196944459004
2025-09-04 12:48:00,49.47916,0.920833,0.9088603759202699,5.005787000000001,4.9819439999999995,15.046199999999999,7445.246944459004
2025-09-04 12:51:00,44.90741,0.834028,0.865126717215557,4.803241,4.866199999999999,10.127299999999991,7445.296944459004
2025-09-04 12:54:00,43.92361,0.9787039999999996,0.8284619016433128,4.774306,4.490044000000001,8.96980000000002,7445.346944459005
2025-09-04 12:57:00,45.60185,0.9787039999999996,0.844621969585105,4.687501,4.432179,11.574100000000044,7445.396944459005
2025-09-04 13:00:00,47.4537,0.8629629999999997,0.8362959219160975,4.57176,4.518979,11.574099999999987,7445.446944459005
2025-09-04 13:03:00,46.41204,0.7761579999999997,0.7930528106029252,4.484953,4.518984,12.152800000000013,7445.496944459005
2025-09-04 13:06:00,45.3993,0.8629629999999997,0.821431785792446,4.600694,4.518984,11.284800000000018,7445.546944459005
2025-09-04 13:09:00,43.46065,0.8629629999999997,0.8063772637055703,4.571758,4.461114,8.68059999999997,7445.5969444590055
2025-09-04 13:12:00,47.62732,1.0076390000000002,0.841349209520377,4.513889,4.200694,12.442099999999982,7445.646944459006
2025-09-04 13:15:00,50.28935,0.9497679999999997,0.8781309101958403,4.629629,4.490049000000001,18.22919999999999,7445.696944459006
2025-09-04 13:18:00,46.81713,0.8629629999999997,0.8214312687929353,4.658565,4.576854000000001,12.152800000000013,7445.746944459006
2025-09-04 13:21:00,46.26736,0.920833,0.833740621008732,4.571758,4.403244,12.731499999999983,7445.796944459006
2025-09-04 13:24:00,45.34143,0.8918989999999996,0.773191717142299,4.456019,4.229634000000001,10.995300000000043,7445.846944459006
2025-09-04 13:27:00,46.99074,0.8050929999999994,0.7635114665953606,4.224537,4.142829000000001,12.731599999999958,7445.896944459007
2025-09-04 13:30:00,48.32176,0.8050929999999994,0.7635088749743433,4.137732,4.056019000000001,13.310100000000034,7445.946944459007
2025-09-04 13:33:00,47.22222,0.8050930000000003,0.7931127690987129,4.108797000000001,4.084954000000001,11.284700000000043,7445.996944459007
2025-09-04 13:36:00,46.41204,0.7761579999999997,0.7641755073229201,4.224537000000001,4.200694,11.574099999999987,7446.046944459007
2025-09-04 13:39:00,46.00695,0.7761579999999997,0.7494577410631876,4.224537000000001,4.171754,10.416699999999992,7446.096944459007
2025-09-04 13:42:00,46.20949,0.7761579999999997,0.7494577410631891,4.108797,4.056014000000001,11.574099999999987,7446.1469444590075
2025-09-04 13:45:00,45.13889,0.834028,0.7621082607748828,4.282407000000001,4.142824000000001,10.416600000000017,7446.196944459008
2025-09-04 13:48:00,45.42824,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,10.41659999999996,7446.246944459008
2025-09-04 13:51:00,44.12616,0.7761579999999997,0.7345441181772447,4.108797,4.027082,10.127299999999991,7446.296944459008
2025-09-04 13:54:00,47.16435,0.8629630000000006,0.744035823025143,4.166667,3.9402740000000005,12.442100000000039,7446.346944459008
2025-09-04 13:57:00,48.20602,0.8050930000000003,0.7635088749743435,4.166667,4.084954000000001,13.888999999999953,7446.396944459008
2025-09-04 14:00:00,48.17709,0.8050930000000003,0.7784068157445566,4.079862,4.027083999999999,14.756999999999948,7446.446944459009
2025-09-04 14:03:00,56.48148,0.4578709999999999,0.6412469983061388,3.3854169999999995,3.7956020000000006,22.279999999999973,7446.496944459009
2025-09-04 14:06:00,66.98495,0.45787000000000067,0.7543409992256043,3.414352,4.113894,33.85420000000002,7446.546944459009
2025-09-04 14:09:00,71.35417,0.4289360000000002,0.7445090988418637,3.2696760000000005,4.0270779999999995,37.615699999999975,7446.596944459009
2025-09-04 14:12:00,64.61227,0.40000000000000036,0.8240224173165555,3.6747680000000003,4.75046,34.43290000000002,7446.646944459009
2025-09-04 14:15:00,63.85995,0.5736119999999998,0.8431950369491591,4.050926,4.663654000000001,30.67130000000003,7446.6969444590095
2025-09-04 14:18:00,60.15625,0.6604170000000007,0.8614027514297826,4.311343000000001,4.75046,28.64590000000001,7446.74694445901
2025-09-04 14:21:00,54.65856,0.834028,0.9340049727151256,4.803241,5.01088,24.01619999999997,7446.79694445901
2025-09-04 14:24:00,51.67824,0.8629629999999997,0.8798683362513501,4.803242,4.83727,17.361199999999997,7446.84694445901
2025-09-04 14:27:00,51.90972,0.747223,0.8198283329995116,4.456018,4.605784,18.80789999999996,7446.89694445901
2025-09-04 14:30:00,50.83912,0.747223,0.8198278621048462,4.340279000000001,4.490044000000001,19.09730000000002,7446.94694445901
2025-09-04 14:33:00,50.95486,0.8918980000000003,0.865243778635092,4.456018,4.403244,17.36110000000002,7446.996944459011
2025-09-04 14:36:00,48.81366,0.8629629999999997,0.8509858217726406,4.513889,4.490044000000001,16.78249999999997,7447.046944459011
2025-09-04 14:39:00,48.81366,0.8629629999999997,0.8362989860336143,4.513889,4.461114,16.492999999999995,7447.096944459011
2025-09-04 14:42:00,51.35995,0.9497679999999997,0.8781277447179683,4.658565,4.518979,17.361199999999968,7447.146944459011
2025-09-04 14:45:00,51.50463,0.920833,0.8793458586249487,4.658565,4.576854,17.361199999999997,7447.196944459011
2025-09-04 14:48:00,52.37269,0.8629629999999997,0.8214297177930544,4.484953,4.403239000000001,18.80789999999999,7447.2469444590115
2025-09-04 14:51:00,48.90046,0.7182870000000001,0.8309690121170983,4.456018,4.692590000000001,17.36110000000002,7447.296944459012
2025-09-04 14:54:00,46.46991,0.7472219999999998,0.8198273302154232,4.369214,4.518980000000001,13.888800000000003,7447.346944459012
2025-09-04 14:57:00,45.13889,0.834028,0.7773919966918436,4.427084000000001,4.316434000000001,13.020800000000008,7447.396944459012
2025-09-04 15:00:00,43.60532,0.7761579999999997,0.7345451563133755,4.282407,4.200694,8.39119999999997,7447.446944459012
2025-09-04 15:03:00,41.92709,0.7761579999999997,0.7194163464054364,4.137732000000001,4.027082,6.365700000000004,7447.496944459012
2025-09-04 15:06:00,40.625,0.8629629999999997,0.727853495928166,4.137731,3.8824070000000006,6.365700000000004,7447.546944459013
2025-09-04 15:09:00,37.4132,0.8629629999999997,0.7113942386739015,4.108796,3.8245370000000003,4.050900000000013,7447.596944459013
