Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-04 15:12:00,37.15278,0.9787039999999996,0.725858911119484,4.166666,3.7087950000000003,3.4721999999999866,7447.646944459013
2025-09-04 15:15:00,39.95949,0.9497689999999999,0.7489795766085261,4.3402780000000005,3.9692119999999997,3.182799999999986,7447.696944459013
2025-09-04 15:18:00,38.94676,0.8918989999999996,0.7240478842475222,4.2534730000000005,3.940278000000001,3.182899999999961,7447.746944459013
2025-09-04 15:21:00,41.55093,0.9787039999999996,0.79541433966286,4.2534730000000005,3.9113430000000005,4.918900000000008,7447.7969444590135
2025-09-04 15:24:00,42.24537,0.9497689999999999,0.7489795766085261,4.050927000000001,3.679861,6.076400000000035,7447.846944459014
2025-09-04 15:27:00,41.14584,0.9787039999999996,0.7437352896498455,4.224538,3.7956020000000006,5.786999999999978,7447.896944459014
2025-09-04 15:30:00,42.2743,0.9497689999999999,0.7316361506374933,4.195602,3.7956019999999997,6.944499999999948,7447.946944459014
2025-09-04 15:33:00,43.51852,0.9497679999999997,0.7489797437895539,4.282407,3.9113430000000005,7.523200000000031,7447.996944459014
2025-09-04 15:36:00,41.2037,0.7472219999999998,0.7055780776497774,3.993056,3.9113430000000005,6.944399999999973,7448.046944459014
2025-09-04 15:39:00,39.6412,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,3.761599999999987,7448.096944459015
2025-09-04 15:42:00,40.07523,0.8629629999999997,0.727853495928166,4.137731,3.8824070000000006,5.7871000000000095,7448.146944459015
2025-09-04 15:45:00,39.1493,0.8918989999999996,0.7240478842475222,4.224538,3.9113430000000005,3.4721999999999866,7448.196944459015
2025-09-04 15:48:00,37.0081,0.8629629999999997,0.7113942386739015,4.079861,3.7956020000000006,1.446799999999996,7448.246944459015
2025-09-04 15:51:00,35.61921,0.8918989999999996,0.6898135398912194,4.1666669999999995,3.7956020000000006,2.0253999999999905,7448.296944459015
2025-09-04 15:54:00,34.11459,0.9208339999999993,0.7019414847126321,4.108796,3.7087950000000003,-0.28940000000000055,7448.3469444590155
2025-09-04 15:57:00,34.98264,0.9787039999999996,0.6889588534432733,4.108796,3.593056,-0.28930000000002565,7448.396944459016
2025-09-04 16:00:00,34.80903,0.9497689999999999,0.6774644440224906,3.9351849999999997,3.448379,-2.0255000000000223,7448.446944459016
2025-09-04 16:03:00,34.75116,0.920833,0.6658663493689682,3.8483790000000004,3.3905090000000007,-2.0254000000000474,7448.496944459016
2025-09-04 16:06:00,33.47801,0.8918980000000003,0.6541598976706758,3.8194440000000007,3.3905090000000007,-1.446799999999996,7448.546944459016
2025-09-04 16:09:00,35.32986,0.920833,0.6658663493689682,3.8194440000000007,3.361574000000001,0.5786999999999694,7448.596944459016
2025-09-04 16:12:00,35.99537,0.8918980000000003,0.6541598976706758,3.6747680000000003,3.245833,1.4466999999999643,7448.646944459017
2025-09-04 16:15:00,35.73495,0.920833,0.6658663493689682,3.732639,3.274769,0.2892999999999688,7448.696944459017
2025-09-04 16:18:00,35.38773,0.9787039999999996,0.725858911119484,4.137732,3.679861,-0.5787000000000262,7448.746944459017
2025-09-04 16:21:00,34.4618,0.920833,0.6658669867286056,4.050925,3.593056,-2.0254999999999654,7448.796944459017
2025-09-04 16:24:00,35.27199,0.8918980000000003,0.6541598976706758,3.877314,3.448379,0.0,7448.846944459017
2025-09-04 16:27:00,34.02778,0.8629629999999997,0.6775640972056858,3.9351849999999997,3.5930560000000007,-2.0255000000000223,7448.8969444590175
2025-09-04 16:30:00,34.83796,0.9497689999999999,0.6585817947317513,3.9351849999999997,3.4194439999999995,-0.5787000000000262,7448.946944459018
2025-09-04 16:33:00,36.37153,0.8629629999999997,0.642338852195209,3.7905100000000003,3.3905089999999998,1.4467000000000212,7448.996944459018
2025-09-04 16:36:00,36.80555,0.8050930000000003,0.6356887407749979,3.7615750000000006,3.448379,1.446799999999996,7449.046944459018
2025-09-04 16:39:00,36.97916,0.7761579999999997,0.6400309460318182,3.703704,3.448379,0.5788000000000011,7449.096944459018
2025-09-04 16:42:00,32.95718,0.7761579999999997,0.640031519716542,3.703703,3.448379000000001,-1.1573999999999955,7449.146944459018
2025-09-04 16:45:00,31.27893,0.8629629999999997,0.6241218563203712,3.703703,3.274768,-2.6041999999999916,7449.196944459019
2025-09-04 16:48:00,34.75116,0.9787030000000003,0.6502709805519679,3.790508,3.2168989999999997,-0.8681000000000267,7449.246944459019
2025-09-04 16:51:00,36.66088,0.8918980000000003,0.6541598976706758,3.819444,3.3905089999999998,0.5786999999999694,7449.296944459019
2025-09-04 16:54:00,37.06597,0.7761579999999997,0.6564708031435745,3.73264,3.5062500000000005,2.8934999999999604,7449.346944459019
2025-09-04 16:57:00,36.9213,0.7182879999999994,0.6302791944268685,3.6458329999999997,3.477314,2.0254999999999654,7449.396944459019
2025-09-04 17:00:00,35.64815,0.747223,0.6272349910252222,3.5879630000000002,3.361574000000001,1.4467000000000212,7449.4469444590195
2025-09-04 17:03:00,34.83796,0.747223,0.6272349910252222,3.6747680000000003,3.448379000000001,-0.867999999999995,7449.49694445902
2025-09-04 17:06:00,31.48148,0.7182870000000001,0.5979685545400781,3.5879630000000002,3.361575,-3.4722999999999615,7449.54694445902
2025-09-04 17:12:00,30.29514,0.7761579999999997,0.58861414609531,3.4722229999999996,3.1300920000000003,-4.629599999999982,7449.54694445902
2025-09-04 17:15:00,30.98958,0.7472219999999998,0.558811036681259,3.2986109999999993,2.9564820000000003,-3.4722999999999615,7449.54694445902
2025-09-04 17:54:00,31.91551,1.9625000000000004,0.7749689566535258,4.3402780000000005,2.5803249999999993,-4.629599999999982,7449.54694445902
2025-09-04 17:57:00,31.48148,1.8756940000000002,0.7517202094501645,4.311342000000001,2.6381949999999996,-5.208399999999983,7449.59694445902
2025-09-04 18:00:00,31.22107,1.9335640000000005,0.7301807258298355,4.166666,2.406712999999999,-4.918999999999983,7449.64694445902
2025-09-04 18:03:00,31.79977,1.9335640000000005,0.7301807258298355,4.021991000000001,2.2620379999999995,-3.7614999999999554,7449.69694445902
2025-09-04 18:06:00,32.46528,1.9046290000000008,0.82633782456096,4.282407000000001,2.6381939999999995,-3.4723000000000184,7449.746944459021
2025-09-04 18:09:00,31.22107,1.8467590000000005,0.7439150498166346,4.427084000000001,2.782871,-4.3402999999999565,7449.796944459021
2025-09-04 18:12:00,34.08565,1.4416669999999998,0.6313732588311436,3.7326390000000007,2.493519,-2.8934999999999604,7449.846944459021
2025-09-04 18:15:00,33.73843,1.5574070000000004,0.6955592793817131,3.906250000000001,2.580325,-1.446799999999996,7449.896944459021
2025-09-04 18:18:00,32.95718,1.702083,0.7371055886946224,3.993056,2.522455,-2.6041999999999916,7449.946944459021
2025-09-04 18:21:00,33.21759,1.702083,0.7044588668985032,4.108796,2.6092589999999998,-2.314900000000023,7449.9969444590215
2025-09-04 18:24:00,31.79977,1.7599540000000005,0.7203313840256118,4.166667,2.6092589999999998,-4.340199999999982,7450.046944459022
2025-09-05 07:33:00,30.35301,0.920833,0.8023232618682126,3.5879630000000002,3.361574000000001,-6.6551000000000045,7450.046944459022
2025-09-05 07:36:00,31.85764,0.8629629999999997,0.5664964563966095,3.587962,3.072222,-3.761600000000044,7450.096944459022
2025-09-05 07:39:00,34.375,0.9497680000000006,0.74898211939165,4.484954,4.113894,-3.4722000000000435,7450.146944459022
2025-09-05 07:42:00,41.57986,0.4578699999999998,0.5805418839054195,3.4722219999999995,3.7377320000000003,2.8935000000000173,7450.196944459022
2025-09-05 07:45:00,37.78935,0.5736110000000005,0.7603532422364494,3.906251000000001,4.316436,1.1573999999999955,7450.246944459022
2025-09-05 07:48:00,42.2743,1.3548609999999996,0.7866643595935606,4.484952999999999,3.5351850000000002,3.182899999999961,7450.296944459023
2025-09-05 07:51:00,56.07639,0.9497679999999997,0.9523127310979458,5.555555999999999,5.560648,17.650500000000022,7450.346944459023
2025-09-05 07:54:00,57.46528,0.6314820000000001,0.8318121716911191,4.369213,4.8083279999999995,21.411999999999978,7450.396944459023
2025-09-05 07:57:00,60.38773,0.5446759999999999,0.8910017721055261,4.311343,5.126624,25.752399999999966,7450.446944459023
2025-09-05 08:00:00,61.45833,0.42893500000000007,0.7966169891262984,3.9351860000000007,4.837269000000001,26.04169999999999,7450.496944459023
2025-09-05 08:03:00,79.16667,0.7761570000000004,0.8212521564498301,3.964119,4.056021,42.82409999999999,7450.5469444590235
2025-09-05 08:06:00,90.88542,1.0365740000000008,1.3441070850212793,6.105327000000001,6.775923,48.32170000000002,7450.596944459024
2025-09-05 08:09:00,92.82407,1.123379,1.659441588658638,7.523142999999999,8.743514,57.29170000000002,7450.646944459024
2025-09-05 08:12:00,92.62153,1.0365739999999999,1.55705155821332,7.002318,8.193753999999998,59.317199999999985,7450.696944459024
2025-09-05 08:15:00,100.0,0.7761579999999997,1.3451807168537655,5.902778,7.2678199999999995,52.95139999999998,7450.746944459024
2025-09-05 08:18:00,100.0,0.7472219999999998,1.2818413329912952,5.758103,7.036341000000001,61.05320000000003,7450.796944459024
2025-09-05 08:21:00,100.0,0.7182870000000001,1.3130898429259037,5.700235,7.152088,68.8657,7450.846944459025
2025-09-05 08:24:00,100.0,0.8050920000000001,1.376625943605849,5.873846,7.238894,56.134299999999996,7450.896944459025
2025-09-05 08:27:00,97.30903,0.7472219999999998,1.3450177968019899,5.8159719999999995,7.26782,64.81479999999999,7450.946944459025
2025-09-05 08:30:00,95.74653,0.7182879999999994,1.3439292444846676,5.671291999999999,7.209954,62.7894,7450.996944459025
2025-09-05 08:33:00,98.26389,0.7472219999999998,1.3136094685158857,5.700235999999999,7.0652740000000005,65.10419999999999,7451.046944459025
2025-09-05 08:36:00,100.0,0.6314810000000008,1.2163065060759193,5.4976840000000005,6.949533,66.55090000000001,7451.0969444590255
2025-09-05 08:39:00,100.0,0.7182870000000001,1.3130898429259037,5.642359999999999,7.094212999999999,65.39349999999999,7451.146944459026
2025-09-05 08:42:00,97.91667,0.6893519999999995,1.2912415579557137,5.526622,7.00741,59.317199999999985,7451.196944459026
2025-09-05 08:45:00,88.71528,0.747223,1.3030634889695236,5.700233,7.03634,60.763900000000035,7451.246944459026
2025-09-05 08:48:00,78.67477,0.7182870000000001,1.2503650475472197,5.613427000000001,6.89167,52.08330000000001,7451.296944459026
2025-09-05 08:51:00,75.9838,0.7761579999999997,1.1583982000576802,5.526622,6.399764,46.875,7451.346944459026
2025-09-05 08:54:00,72.8588,0.6604159999999997,1.0804695862473446,4.976856,5.96574,45.428200000000004,7451.396944459027
2025-09-05 08:57:00,68.60532,0.6893520000000004,1.0331256197920535,4.918977,5.705324999999999,38.19440000000003,7451.446944459027
2025-09-05 09:00:00,79.22454,0.5157410000000002,0.9649057870236739,4.195602,5.300228,49.18979999999999,7451.496944459027
2025-09-05 09:03:00,71.52778,0.5446759999999999,0.9970316321913966,4.4560189999999995,5.560645999999999,44.27089999999998,7451.546944459027
2025-09-05 09:06:00,63.16551,0.6893520000000004,0.9752550076055345,4.716435000000001,5.358099999999999,32.11810000000003,7451.596944459027
2025-09-05 09:09:00,62.06597,0.7182870000000001,0.9451038893121426,4.658565,5.1555550000000006,32.98600000000005,7451.6469444590275
2025-09-05 09:12:00,62.23958,0.7182870000000001,0.9572926913187296,4.600695,5.126620000000001,31.828700000000026,7451.696944459028
2025-09-05 09:15:00,64.84375,0.9787040000000005,0.9520742381558948,5.092592000000001,5.0398179999999995,15.625,7451.746944459028
2025-09-05 09:18:00,65.16204,1.0655090000000005,0.9940826135333877,5.324077,5.184487999999999,15.3356,7451.796944459028
2025-09-05 09:21:00,62.0081,0.8340269999999999,1.0381569875028798,5.063657,5.50278,30.382000000000005,7451.846944459028
2025-09-05 09:24:00,61.16898,0.834028,1.0127225688134287,5.063658,5.44491,28.93520000000001,7451.896944459028
2025-09-05 09:27:00,58.76736,0.8629629999999997,1.0029944760871572,4.9479169999999995,5.242364,27.777800000000013,7451.946944459029
2025-09-05 09:30:00,58.76736,0.834028,0.9738425492980792,4.861111999999999,5.1555539999999995,26.620300000000043,7451.996944459029
2025-09-05 09:33:00,71.52778,1.1523149999999998,1.0193295111550371,5.179402,4.9240770000000005,39.0625,7452.046944459029
2025-09-05 09:36:00,64.38079,0.8050930000000003,0.9961518373156943,4.890047000000001,5.300234000000001,35.87960000000004,7452.096944459029
2025-09-05 09:39:00,66.92708,0.834028,1.0381532024373756,4.976857000000001,5.4159690000000005,33.27539999999999,7452.146944459029
2025-09-05 09:42:00,68.31597,0.7761579999999997,1.064965464384041,5.034722,5.676384,36.45830000000001,7452.1969444590295
2025-09-05 09:45:00,69.50231,0.7761569999999995,1.0649648468149968,4.918986,5.560649,41.08800000000002,7452.24694445903
2025-09-05 09:48:00,68.31597,0.6314819999999992,1.0056621471251246,4.716435999999999,5.589584,30.38190000000003,7452.29694445903
2025-09-05 09:51:00,67.47685,0.6314819999999992,1.005662147125124,4.774306,5.647454,35.87959999999998,7452.34694445903
2025-09-05 09:54:00,65.71181,0.6893519999999995,1.0101863158946642,4.716434,5.444904000000001,35.59030000000001,7452.39694445903
2025-09-05 09:57:00,63.97569,0.7761579999999997,1.0042425541780997,4.745369999999999,5.242363999999999,32.407399999999996,7452.44694445903
2025-09-05 10:00:00,68.69213,0.9208340000000002,0.9800117188831272,4.918982,5.0398179999999995,37.32639999999998,7452.496944459031
2025-09-05 10:03:00,68.08449,0.834028,1.050737675483143,4.947922,5.415974,37.32639999999998,7452.546944459031
2025-09-05 10:06:00,69.61806,0.8050930000000003,1.0947641526753424,5.179397,5.821064000000001,39.3519,7452.596944459031
2025-09-05 10:09:00,70.34144,0.7472219999999998,1.0821052681666847,5.0057860000000005,5.7631939999999995,39.64119999999997,7452.646944459031
2025-09-05 10:12:00,70.92014,0.8050929999999994,1.0827186747106343,5.092592,5.705329000000001,40.509299999999996,7452.696944459031
2025-09-05 10:15:00,69.8206,0.7761579999999997,1.076878693621422,4.947922,5.618514,38.483799999999974,7452.7469444590315
2025-09-05 10:18:00,72.65625,0.7761569999999995,1.0768821769339811,5.063656,5.734259,28.93520000000001,7452.796944459032
2025-09-05 10:21:00,73.81366,0.7472219999999998,1.105192921610204,5.063656,5.878934,41.08790000000005,7452.846944459032
2025-09-05 10:24:00,73.03241,0.6893519999999995,1.044492389883525,4.976856,5.792134000000001,43.69210000000004,7452.896944459032
2025-09-05 10:27:00,72.42477,0.6314819999999992,1.005662147125124,4.774306,5.647454,41.377399999999966,7452.946944459032
2025-09-05 10:30:00,69.96528,0.6604159999999997,1.0252396541114754,4.716434,5.560650000000001,40.798599999999965,7452.996944459032
2025-09-05 10:33:00,67.10069,0.8918980000000003,1.0321297023199814,5.121532,5.415973999999999,34.43289999999996,7453.046944459033
2025-09-05 10:36:00,67.62153,0.920833,1.0744239634057051,5.063662000000001,5.387039,37.03699999999998,7453.096944459033
2025-09-05 10:39:00,65.76968,0.834028,1.0127225688134287,4.947912,5.329164,34.72230000000002,7453.146944459033
2025-09-05 10:42:00,67.07176,0.8629629999999997,1.0419890087913888,5.0057920000000005,5.387039,37.615700000000004,7453.196944459033
2025-09-05 10:45:00,73.00347,0.8050930000000003,1.0461159388069026,4.9189810000000005,5.444907999999999,42.24540000000002,7453.246944459033
2025-09-05 10:48:00,74.4213,0.7761569999999995,1.0768821769339818,5.034725999999999,5.705329000000001,40.79859999999999,7453.2969444590335
2025-09-05 10:51:00,71.64352,0.6604169999999998,1.0140141061693333,4.890041999999999,5.705324999999999,42.53479999999996,7453.346944459034
2025-09-05 10:54:00,68.22917,0.6893519999999995,0.9986161610373212,4.861112,5.560650000000001,38.48380000000003,7453.396944459034
2025-09-05 10:57:00,67.82407,0.7761569999999995,0.9918462404782078,4.774305999999999,5.242359,36.74759999999998,7453.446944459034
2025-09-05 11:00:00,68.57639,0.6893519999999995,0.9752546013617518,4.600695,5.242359,39.0625,7453.496944459034
2025-09-05 11:03:00,69.84954,0.6893519999999995,0.998614556499918,4.62963,5.329164,42.53479999999996,7453.546944459034
2025-09-05 11:06:00,67.93981,0.7182870000000001,0.9933563762228692,4.803237000000001,5.41597,37.90500000000003,7453.596944459035
2025-09-05 11:09:00,63.94676,0.8050930000000003,1.0583927314472932,4.976852999999999,5.53171,33.85410000000002,7453.646944459035
2025-09-05 11:12:00,60.85069,0.8340269999999999,0.999865160062371,5.034717,5.387040000000001,31.53929999999997,7453.696944459035
2025-09-05 11:15:00,60.30093,0.8918980000000003,0.9921011017204885,5.034722,5.242363999999999,31.539300000000026,7453.746944459035
2025-09-05 11:18:00,66.6088,0.7182870000000001,0.9204576535253796,4.629625,5.068748,32.69670000000002,7453.796944459035
2025-09-05 11:21:00,85.53241,0.5157410000000002,0.9026093089682227,4.02199,4.953010999999999,51.21519999999998,7453.8469444590355
2025-09-05 11:24:00,88.0787,0.5446759999999999,1.0073368836832326,4.224538,5.358103999999999,54.108900000000006,7453.896944459036
2025-09-05 11:27:00,80.20833,0.5446759999999999,1.0073358179311422,4.398147,5.5317099999999995,53.530100000000004,7453.946944459036
2025-09-05 11:30:00,73.52431,0.6604169999999998,0.991363007604033,4.658566,5.415975,44.849500000000035,7453.996944459036
2025-09-05 11:33:00,79.28241,0.6604169999999998,0.9913606454245477,4.62963,5.387033000000001,49.47920000000005,7454.046944459036
2025-09-05 11:36:00,76.33102,0.6025459999999994,1.06068358219037,4.658563999999999,5.76319,48.032399999999996,7454.096944459036
2025-09-05 11:39:00,66.66667,0.6893510000000003,1.0670397261784474,5.034717,5.907865999999999,39.64119999999997,7454.146944459037
2025-09-05 11:42:00,63.77315,0.8050920000000001,1.0461110856808045,5.150467,5.676385000000001,32.98610000000002,7454.196944459037
2025-09-05 11:45:00,64.35185,0.8918989999999996,1.0582997272385224,5.179403,5.531714000000001,32.11809999999997,7454.246944459037
2025-09-05 11:48:00,64.00463,0.920833,1.0612537702307532,5.150467,5.444904,33.85410000000002,7454.296944459037
2025-09-05 11:51:00,61.57407,0.8918989999999996,1.0582997272385224,5.266203,5.618514000000001,32.117999999999995,7454.346944459037
2025-09-05 11:54:00,59.60648,0.9208339999999993,1.0479885318888165,5.237268,5.5027740000000005,28.64579999999995,7454.3969444590375
2025-09-05 11:57:00,60.21412,1.0076389999999993,1.0807917377771357,5.3819479999999995,5.531709000000001,30.092600000000004,7454.446944459038
2025-09-05 12:00:00,61.40046,0.9497679999999997,1.0228233040172832,5.0925970000000005,5.242359,28.93520000000001,7454.496944459038
2025-09-05 12:03:00,63.22338,0.8629629999999997,1.0160950608592556,4.947912,5.271299000000001,32.407399999999996,7454.546944459038
2025-09-05 12:06:00,69.79167,1.0944449999999994,1.0824797286316838,5.237271999999999,5.213427,32.69670000000002,7454.596944459038
2025-09-05 12:09:00,73.11921,0.834028,1.0756506635978293,4.918977,5.444909000000001,45.13900000000001,7454.646944459038
2025-09-05 12:12:00,72.59838,0.7761579999999997,1.0529787700987623,4.976852,5.589584,42.53470000000004,7454.696944459039
2025-09-05 12:15:00,68.75,0.8629629999999997,1.0547981842518268,4.976852999999999,5.387040000000001,38.194500000000005,7454.746944459039
2025-09-05 12:18:00,65.33565,0.8629629999999997,1.0029953850109044,4.918981,5.213430000000001,32.98610000000002,7454.796944459039
2025-09-05 12:21:00,63.85995,0.8918979999999994,0.9921015685892597,4.832177,5.039820000000001,32.696799999999996,7454.846944459039
2025-09-05 12:24:00,63.59954,0.9497679999999997,1.0228285451169894,4.890047,5.039820000000001,33.275499999999965,7454.896944459039
2025-09-05 12:27:00,64.40972,0.9208339999999993,0.9938408224873014,4.861112,5.010884000000001,33.85410000000002,7454.9469444590395
2025-09-05 12:30:00,62.96296,0.920833,0.9938360141748454,4.861111,5.0108749999999995,30.381999999999948,7454.99694445904
2025-09-05 12:33:00,66.55093,1.325926,0.9763839551633836,5.208338,4.576852000000001,31.25,7455.04694445904
2025-09-05 12:36:00,60.21412,0.9787039999999996,0.9520727100514202,4.861111,4.808334,30.382000000000005,7455.09694445904
2025-09-05 12:39:00,59.69329,0.9787039999999996,0.9372528481885077,4.803241,4.721524,16.493100000000027,7455.14694445904
2025-09-05 12:42:00,54.39815,0.8050930000000003,0.9183054706497786,4.745371,4.98194,22.858799999999974,7455.19694445904
2025-09-05 12:45:00,51.59144,0.834028,0.8509286201586376,4.513889,4.547915000000001,21.12270000000001,7455.246944459041
2025-09-05 12:48:00,52.11227,0.8918989999999996,0.8353571132888639,4.3402780000000005,4.229634000000001,19.386599999999987,7455.296944459041
2025-09-05 12:51:00,49.47916,0.9497679999999997,0.8781293274579074,4.484953,4.345370000000001,17.939700000000016,7455.346944459041
2025-09-05 12:54:00,47.68518,0.8918989999999996,0.7890586343404602,4.224538,4.027082,15.046399999999949,7455.396944459041
2025-09-05 12:57:00,48.37963,0.8918980000000003,0.7731890522045054,4.021990000000001,3.7956019999999997,15.625,7455.446944459041
2025-09-05 13:00:00,49.21875,0.920833,0.786275473391714,4.137731,3.8824080000000007,14.757000000000005,7455.4969444590415
2025-09-05 13:03:00,47.22222,0.9208339999999993,0.8023242685206797,4.137732,3.9113430000000005,14.467600000000004,7455.546944459042
2025-09-05 13:06:00,48.5243,1.0365739999999999,0.8373848284894015,4.311343,3.940278,15.625,7455.596944459042
2025-09-05 13:09:00,48.03241,0.9497689999999999,0.7660131370845673,4.1666669999999995,3.8245370000000003,14.178200000000004,7455.646944459042
2025-09-05 13:12:00,49.36343,0.9497689999999999,0.7992320053352834,4.2534730000000005,3.9692119999999997,17.071799999999996,7455.696944459042
2025-09-05 13:15:00,46.64352,0.8629629999999997,0.7440374874769514,4.021992,3.7956020000000006,13.020800000000008,7455.746944459042
2025-09-05 13:18:00,47.59838,0.9497689999999999,0.7489801705102048,3.9641209999999996,3.593056,14.757000000000005,7455.796944459043
2025-09-05 13:21:00,48.69791,0.920833,0.7699785632347199,3.993056,3.7087960000000004,17.36110000000002,7455.846944459043
2025-09-05 13:24:00,50.28935,0.9497679999999997,0.7992315596961322,4.224537000000001,3.940277,14.756899999999973,7455.896944459043
2025-09-05 13:27:00,49.07407,0.8629629999999997,0.7599671517228623,4.050925,3.853472,17.361199999999997,7455.946944459043
2025-09-05 13:30:00,48.95834,0.834028,0.7621082607748828,3.9641200000000003,3.8245370000000003,14.467600000000004,7455.996944459043
2025-09-05 13:33:00,46.67245,0.7182870000000001,0.7208315013071221,3.819445,3.8245380000000004,14.467600000000004,7456.0469444590435
2025-09-05 13:36:00,45.10995,0.7761579999999997,0.6884660374403375,3.7615740000000004,3.5930560000000007,13.020800000000008,7456.096944459044
2025-09-05 13:39:00,42.04282,0.8629629999999997,0.7113942386739015,3.9351849999999997,3.650926,8.39119999999997,7456.146944459044
2025-09-05 13:42:00,43.6632,0.834028,0.6986080380758474,3.7905100000000003,3.5351860000000004,8.680600000000027,7456.196944459044
2025-09-05 13:45:00,45.10995,0.7761579999999997,0.7040629400877115,3.6458329999999997,3.5062500000000005,9.548599999999965,7456.246944459044
2025-09-05 13:48:00,46.52778,0.8050930000000003,0.748407270264333,3.9641210000000004,3.853473,14.178299999999979,7456.296944459044
2025-09-05 13:51:00,44.8206,0.834028,0.7621082607748828,3.9641200000000003,3.8245370000000003,10.127299999999991,7456.346944459045
2025-09-05 13:54:00,43.02662,0.834028,0.7308619531644762,3.993056000000001,3.7956020000000006,8.680600000000027,7456.396944459045
2025-09-05 13:57:00,41.66666,0.7761579999999997,0.6726084661064108,3.819444,3.6219900000000003,8.680499999999995,7456.446944459045
2025-09-05 14:00:00,40.0463,0.8050930000000003,0.6526801260383788,3.6747680000000003,3.3905090000000007,6.076399999999978,7456.496944459045
2025-09-05 14:03:00,40.82755,0.7761579999999997,0.6564708031435745,3.5879639999999995,3.361574,7.8125,7456.546944459045
2025-09-05 14:06:00,41.92709,0.7761579999999997,0.6564713659376903,3.616897999999999,3.3905090000000007,7.8125,7456.5969444590455
2025-09-05 14:09:00,39.72801,0.834028,0.7308614049234148,3.8483799999999997,3.650925,4.629600000000039,7456.646944459046
2025-09-05 14:12:00,41.37732,0.8918980000000003,0.707092428201237,3.8483800000000006,3.5062500000000005,5.497700000000009,7456.696944459046
2025-09-05 14:15:00,43.31597,0.9497689999999999,0.7139557217847894,3.7905089999999992,3.361574,6.365799999999979,7456.746944459046
2025-09-05 14:18:00,47.62732,1.036575,0.7855242887493622,4.3402780000000005,3.8824059999999996,13.888900000000035,7456.796944459046
2025-09-05 14:21:00,49.65278,0.920833,0.8181374656846501,4.311342000000001,4.113884,16.20369999999997,7456.846944459046
2025-09-05 14:24:00,51.47569,0.8918980000000003,0.8047001980626799,4.369214,4.200694,16.203700000000026,7456.896944459047
2025-09-05 14:27:00,51.93866,0.8050930000000003,0.7784063042498333,4.021991,3.9692119999999997,17.36099999999999,7456.946944459047
2025-09-05 14:30:00,51.24421,0.7182879999999994,0.7351717536352381,3.90625,3.940278000000001,18.807799999999986,7456.996944459047
2025-09-05 14:33:00,48.29282,0.6893519999999995,0.7343438840668598,3.8773160000000004,3.969214000000001,16.493100000000027,7457.046944459047
2025-09-05 14:36:00,51.0706,0.834028,0.7308625014052389,3.9930559999999993,3.795603,17.071799999999996,7457.096944459047
2025-09-05 14:39:00,49.39236,0.6604159999999997,0.705368548117573,3.703704,3.7956020000000006,15.9144,7457.1469444590475
2025-09-05 14:42:00,46.70139,0.6604159999999997,0.691420764905712,3.703704,3.766667,13.020800000000008,7457.196944459048
2025-09-05 14:45:00,46.90393,0.8918980000000003,0.7731890522045054,4.021990000000001,3.7956019999999997,13.020899999999983,7457.246944459048
2025-09-05 14:48:00,46.49884,0.8918980000000003,0.7240462879411771,3.9641210000000004,3.650925,12.73150000000004,7457.296944459048
2025-09-05 14:51:00,47.77199,0.834028,0.7466024229505362,3.906251,3.7377320000000003,13.310200000000009,7457.346944459048
2025-09-05 14:54:00,46.75926,0.8918980000000003,0.75707544484078,4.1377310000000005,3.8824080000000007,13.888899999999978,7457.396944459048
2025-09-05 14:57:00,46.06482,0.8918980000000003,0.75707544484078,4.108796,3.853473,14.467600000000004,7457.446944459049
2025-09-05 15:00:00,47.04861,0.920833,0.7862743557593497,4.195602000000001,3.940277,10.416600000000017,7457.496944459049
2025-09-05 15:03:00,47.62732,0.8918980000000003,0.7407014608638356,4.021990000000001,3.7377320000000003,12.442200000000014,7457.546944459049
2025-09-05 15:06:00,48.14815,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,13.599500000000035,7457.596944459049
2025-09-05 15:09:00,45.2257,0.8050920000000001,0.7484067940205381,4.0509260000000005,3.9402790000000003,10.706000000000017,7457.646944459049
2025-09-05 15:12:00,44.93634,0.8050930000000003,0.7017426388663053,3.7615750000000006,3.56412,9.837999999999965,7457.6969444590495
2025-09-05 15:15:00,44.03935,0.6893519999999995,0.6626137176361939,3.616898,3.56412,9.548600000000022,7457.74694445905
2025-09-05 15:18:00,44.41551,0.7182879999999994,0.7063004277564116,3.7615739999999995,3.737731,9.548599999999965,7457.79694445905
2025-09-05 15:21:00,41.52199,0.834028,0.6986080380758474,3.90625,3.650926,7.8125,7457.84694445905
2025-09-05 15:24:00,40.33565,0.8050920000000001,0.685681505358513,3.8483800000000006,3.6219920000000005,5.497700000000009,7457.89694445905
2025-09-05 15:27:00,37.76041,0.7182870000000001,0.6459850552235328,3.703703,3.56412,5.497700000000009,7457.94694445905
2025-09-05 15:30:00,35.12732,0.8050920000000001,0.6526796913638818,3.7615730000000003,3.477315000000001,0.2892999999999688,7457.996944459051
2025-09-05 15:33:00,36.19791,0.834028,0.6651886099334581,3.703703,3.3905090000000007,1.736099999999965,7458.046944459051
2025-09-05 15:36:00,37.93403,0.920833,0.6658657120088156,3.8483800000000006,3.3905089999999998,1.736099999999965,7458.096944459051
2025-09-05 15:39:00,36.34259,0.8050920000000001,0.6526796913638818,3.6747680000000003,3.390510000000001,1.1573999999999955,7458.146944459051
2025-09-05 15:42:00,32.8993,0.7472219999999998,0.6434545888696427,3.645834,3.4483800000000002,0.28930000000002565,7458.196944459051
2025-09-05 15:45:00,31.88657,0.7761570000000004,0.606134840267285,3.5879630000000002,3.274769,-1.446799999999996,7458.2469444590515
2025-09-05 15:48:00,32.60995,0.8918980000000003,0.6168064557708716,3.4722220000000004,2.985416,-1.736099999999965,7458.296944459052
2025-09-05 15:51:00,31.88657,0.7761579999999997,0.5706594270688796,3.211806,2.8407400000000003,-2.6041999999999916,7458.346944459052
2025-09-05 15:54:00,34.20139,0.8050930000000003,0.63568992740098,3.6747680000000003,3.361574,0.5787000000000262,7458.396944459052
2025-09-05 15:57:00,30.38194,0.834028,0.6124109825445968,3.7615730000000003,3.361574000000001,-4.340300000000013,7458.446944459052
2025-09-05 16:09:00,31.42361,0.920833,0.5671965269912044,3.2407400000000006,2.6381940000000004,-4.340300000000013,7458.446944459052
2025-09-05 16:12:00,32.63889,0.9787030000000003,0.6502702944326288,3.7615729999999994,3.187963,-1.4467000000000212,7458.496944459052
2025-09-05 16:15:00,31.07639,0.8629629999999997,0.6054442085828334,3.732639,3.274768,-4.050899999999956,7458.546944459053
2025-09-05 16:18:00,31.19213,0.8340269999999999,0.612409946484216,3.703703,3.3037039999999998,-2.8935000000000173,7458.596944459053
2025-09-05 16:21:00,31.88657,0.920833,0.6472021175502297,3.6458330000000005,3.159028,-3.4723000000000184,7458.646944459053
2025-09-05 16:24:00,32.20486,0.9497679999999997,0.6392144590379852,3.6458330000000005,3.1011570000000006,-3.182899999999961,7458.696944459053
2025-09-05 16:27:00,30.58449,0.834028,0.6124103533093325,3.616898000000001,3.2168980000000005,-4.340300000000013,7458.746944459053
2025-09-05 16:30:00,32.78357,0.8629629999999997,0.6241212190479254,3.645834,3.2168980000000005,-2.8934000000000424,7458.7969444590535
2025-09-05 16:33:00,32.3206,0.8918980000000003,0.6357166401788742,3.703704,3.245833,-2.6041999999999916,7458.846944459054
2025-09-05 16:36:00,31.88657,0.8629629999999997,0.6241218563203712,3.6458330000000005,3.2168980000000005,-4.050900000000013,7458.896944459054
2025-09-05 16:42:00,31.19213,0.9787030000000003,0.6301339524850564,3.790508,3.187963,-4.91900000000004,7458.896944459054
2025-09-05 16:45:00,30.90278,0.8918980000000003,0.6168071179668027,3.5879630000000002,3.1011580000000007,-5.208300000000008,7458.896944459054
2025-09-06 08:42:00,30.98958,1.702083,0.6695656239895873,4.3402769999999995,2.811806,-4.3402000000000385,7458.896944459054
2025-09-06 09:03:00,37.26852,1.4416669999999998,0.6616458784012534,4.108797,2.8986110000000007,0.867999999999995,7458.896944459054
2025-09-06 09:06:00,36.40046,1.12338,0.5903377686739983,3.327547,2.4645829999999993,0.8681000000000267,7458.896944459054
2025-09-06 09:09:00,32.87037,1.4706020000000004,0.6990683379860921,3.790509,2.580324,-2.6041999999999916,7458.896944459054
2025-09-06 09:21:00,30.03472,1.8467590000000005,0.7439150498166346,4.079861,2.4356479999999996,-5.497699999999952,7458.896944459054
2025-09-06 09:24:00,30.6713,1.7599530000000003,0.6848827125866861,4.021991,2.4356479999999996,-4.629599999999982,7458.896944459054
2025-09-06 09:27:00,31.07639,1.702083,0.7044588668985032,3.90625,2.406713,-5.497700000000009,7458.896944459054
2025-09-06 09:42:00,30.58449,1.6442130000000006,0.6541256973664784,3.8483799999999997,2.377778,-6.076499999999953,7458.896944459054
2025-09-06 10:06:00,33.96991,1.90463,0.7938877921277154,4.513889000000001,2.8407410000000004,-4.050900000000013,7458.896944459054
2025-09-06 10:09:00,32.55209,1.7599540000000005,0.7203313840256118,4.166667,2.6092589999999998,-4.918999999999983,7458.896944459054
2025-09-06 10:12:00,33.15972,1.8178240000000008,0.7360840912161877,4.195602000000001,2.5803249999999993,-1.7361000000000217,7458.896944459054
2025-09-06 10:15:00,30.49768,1.6731489999999996,0.7594607161671373,4.166667,2.753934,-4.629600000000039,7458.896944459054
2025-09-06 10:18:00,30.87384,1.7599530000000003,0.7203322931780318,4.1377310000000005,2.5803249999999993,-2.6041999999999916,7458.896944459054
2025-09-06 10:27:00,31.33681,1.8467599999999997,0.7076510881352823,3.73264,2.0594900000000003,-4.340300000000013,7458.896944459054
2025-09-06 10:30:00,36.74768,1.9914360000000002,0.8823907900679434,4.803237000000001,3.1011609999999994,-0.8680999999999699,7458.946944459054
2025-09-06 10:33:00,31.8287,1.7310189999999999,0.7124130513156488,4.484953,2.9564820000000003,-4.340300000000013,7458.996944459054
2025-09-06 10:36:00,31.77083,1.8467590000000005,0.7076521282649235,4.108796,2.4356480000000005,-6.076300000000003,7459.046944459054
2025-09-06 10:39:00,33.82523,1.9335650000000006,0.7301796539875254,4.427084000000001,2.667129,-3.761599999999987,7459.096944459055
2025-09-06 10:42:00,36.05324,1.991435,0.8177868975404837,4.861111,3.1011620000000004,0.8680999999999699,7459.146944459055
2025-09-06 10:45:00,34.05671,1.9335640000000005,0.8345503219572651,4.774306,3.101152999999999,-0.28940000000000055,7459.196944459055
2025-09-06 10:48:00,31.33681,1.8467590000000005,0.7778175355994357,4.571758,2.9564820000000003,-4.050900000000013,7459.246944459055
2025-09-06 10:51:00,30.29514,1.8756940000000002,0.7517189912932813,4.4270830000000005,2.7539350000000002,-5.208399999999983,7459.296944459055
2025-09-06 10:54:00,31.7419,1.7888890000000002,0.7616262559028024,4.079862,2.522455,-3.182900000000018,7459.3469444590555
2025-09-06 10:57:00,31.53935,1.702083,0.7679380802296932,4.166665999999999,2.7249999999999996,-2.0253999999999905,7459.396944459056
2025-09-06 11:00:00,30.23727,1.7888890000000002,0.7616262559028024,4.282407,2.7249999999999996,-4.340300000000013,7459.446944459056
2025-09-06 11:06:00,30.55556,1.9625000000000004,0.8098437395751652,4.108797,2.377778,-5.497700000000009,7459.446944459056
2025-09-06 11:09:00,30.90278,1.9335640000000005,0.8018800244398835,4.282407,2.5803249999999993,-4.050900000000013,7459.446944459056
2025-09-06 11:12:00,30.03472,1.9625000000000004,0.8098437395751652,4.369212999999999,2.6381939999999995,-4.918999999999983,7459.446944459056
2025-09-06 11:48:00,30.87384,1.9335640000000005,0.7672446175091618,4.282407,2.5513889999999995,-5.497699999999952,7459.446944459056
2025-09-06 11:51:00,30.29514,1.9046290000000008,0.7594953197607952,4.340277,2.6381939999999995,-4.918999999999983,7459.446944459056
2025-09-06 11:57:00,30.20833,1.8467590000000005,0.7439150498166346,4.137732000000001,2.493519,-3.4722000000000435,7459.446944459056
2025-09-06 12:06:00,46.64352,2.3675929999999994,1.4307746670127688,4.224537,2.638199,11.574099999999987,7459.446944459056
2025-09-06 12:42:00,30.64236,1.7599530000000003,0.6848852554466184,4.427083,2.8407419999999997,-5.208399999999983,7459.446944459056
2025-09-07 13:03:00,32.14699,2.7437499999999995,0.8832643960327241,3.0960649999999994,0.4969910000000004,-3.182900000000018,7459.446944459056
2025-09-07 17:27:00,30.72917,2.6569449999999994,0.86319544053164,2.951389,0.43911999999999995,-5.7871000000000095,7459.446944459056
2025-09-07 17:57:00,30.15047,2.599074,0.896300191284057,3.038193999999999,0.6127319999999994,-6.94440000000003,7459.446944459056
2025-09-07 22:30:00,30.93172,2.5412040000000005,0.8822562613694018,2.9513879999999997,0.5837959999999995,-5.208399999999983,7459.446944459056
2025-09-08 06:18:00,30.09259,2.8016199999999998,0.9449442993384185,3.1828699999999994,0.554862,-5.497799999999984,7459.446944459056
2025-09-08 13:42:00,34.02778,1.7599530000000003,0.7847903599822447,4.774305999999999,3.274772999999999,-1.7361000000000217,7459.446944459056
2025-09-08 13:45:00,31.48148,1.702083,0.7044588668985032,4.253472,2.7539350000000002,-2.314899999999966,7459.446944459056
2025-09-08 13:48:00,30.29514,1.6442129999999997,0.7205920651979495,3.9641209999999996,2.5513890000000004,-3.4722000000000435,7459.446944459056
2025-09-08 14:03:00,31.48148,1.7599530000000003,0.7203311108106131,4.253472,2.696065,-1.446799999999996,7459.446944459056
2025-09-08 14:06:00,31.07639,1.7888890000000002,0.7616251359122646,4.195601999999999,2.6381939999999995,-2.6041999999999916,7459.496944459056
2025-09-08 14:09:00,30.55556,1.7310189999999999,0.7453105550912991,4.195601999999999,2.696064,-3.4721999999999866,7459.546944459056
2025-09-08 14:12:00,31.65509,1.7599530000000003,0.7847861447604713,4.1377310000000005,2.6381939999999995,-3.182799999999986,7459.596944459056
2025-09-08 14:15:00,32.14699,1.702083,0.7371044938748312,4.108795999999999,2.6381939999999995,-2.6041000000000167,7459.646944459057
2025-09-08 14:18:00,31.13426,1.6442129999999997,0.6884601160121568,4.050926,2.6092589999999998,-2.6041999999999916,7459.696944459057
2025-09-08 14:21:00,32.7257,1.702083,0.7371055886946224,3.993056,2.522455,-2.314799999999991,7459.746944459057
2025-09-08 14:24:00,35.30093,1.8178239999999999,0.8015062728359564,4.745366000000001,3.1879620000000006,1.736099999999965,7459.796944459057
2025-09-08 14:27:00,39.90162,1.7599539999999996,0.7534859815858291,4.3402769999999995,2.8118060000000007,3.761599999999987,7459.846944459057
2025-09-08 14:30:00,41.17477,1.702083,0.7679380802296932,4.108795999999999,2.6671299999999993,6.076300000000003,7459.8969444590575
2025-09-08 14:33:00,47.9456,1.8467599999999997,1.0704004194514527,5.468746,4.171756000000001,10.995399999999961,7459.946944459058
2025-09-08 14:36:00,57.43634,1.702083,1.0833820614495497,6.018514000000001,4.953011000000001,19.965299999999957,7459.996944459058
2025-09-08 14:39:00,59.02778,1.3548610000000005,0.9881462168310898,5.295134,4.634722999999999,22.85880000000003,7460.046944459058
2025-09-08 14:42:00,44.87847,1.528473,0.9359571069198164,5.208332,4.200699,11.574000000000012,7460.096944459058
2025-09-08 14:45:00,36.86343,1.5574079999999997,0.8556814149652577,4.918982,3.7666639999999996,2.8934999999999604,7460.146944459058
2025-09-08 14:48:00,34.25926,1.6731489999999996,0.816427361449011,4.7743020000000005,3.4194430000000002,1.7361999999999966,7460.196944459059
2025-09-08 14:51:00,31.51042,1.7310189999999999,0.8059364152400951,4.716436,3.2747729999999997,-2.8934999999999604,7460.246944459059
2025-09-08 14:54:00,34.375,1.7888890000000002,0.8231500917668084,4.600695,3.1011569999999997,-0.5787000000000262,7460.296944459059
2025-09-08 14:57:00,34.31713,1.7888890000000002,0.8231500917668084,4.629631,3.1300929999999996,-0.2892999999999688,7460.346944459059
2025-09-08 15:00:00,31.8287,1.7020840000000002,0.7371058728601714,4.600695,3.1300929999999996,-1.4466999999999643,7460.396944459059
2025-09-08 15:03:00,34.17245,1.8178240000000008,0.8015019956626267,4.513889000000001,2.9564809999999992,-0.28940000000000055,7460.4469444590595
2025-09-08 15:06:00,36.16898,1.8756949999999994,0.9595345217362714,5.179402,3.7087969999999997,-0.5787000000000262,7460.49694445906
2025-09-08 15:09:00,35.67709,1.7310189999999999,0.7763852429844115,4.745369999999999,3.2747729999999997,0.5788000000000011,7460.54694445906
2025-09-08 15:12:00,35.9375,1.7888890000000002,0.8231500917668084,4.629631,3.1300929999999996,2.0254999999999654,7460.59694445906
2025-09-08 15:15:00,32.7257,1.7020840000000002,0.7972739474746806,4.658566,3.245838,-0.867999999999995,7460.64694445906
2025-09-08 15:18:00,31.39468,1.702083,0.7679328896525567,4.484954,3.0432830000000006,-0.867999999999995,7460.69694445906
2025-09-08 15:21:00,31.62616,1.7888890000000002,0.7616273758911237,4.427083,2.8696770000000003,-3.4721999999999866,7460.746944459061
2025-09-08 16:30:00,31.42361,1.8756950000000003,0.8487268712320947,4.398148,2.811806,-2.8934999999999604,7460.746944459061
2025-09-08 16:33:00,32.49421,1.8467590000000005,0.77781639910241,4.62963,3.014352999999999,-2.8934999999999604,7460.746944459061
2025-09-08 16:36:00,30.87384,1.7888890000000002,0.7931605253032524,4.542824,3.0143509999999996,-3.182900000000018,7460.746944459061
2025-09-08 16:39:00,30.98958,1.8467590000000005,0.8402294263158109,4.542824,2.9854130000000003,-1.1575000000000273,7460.746944459061
2025-09-08 16:42:00,31.13426,1.8467590000000005,0.77781639910241,4.398148,2.782870999999999,-4.3402999999999565,7460.746944459061
2025-09-08 16:45:00,31.30787,1.8467590000000005,0.8098126503936194,4.2534719999999995,2.6671299999999993,-5.208300000000008,7460.746944459061
2025-09-08 16:48:00,31.01852,1.8467590000000005,0.7778152626031245,4.427084,2.811806,-2.0255000000000223,7460.746944459061
2025-09-09 07:09:00,30.2662,2.2807869999999992,1.1661620026623984,4.658564999999999,2.869681000000001,-6.365800000000036,7460.746944459061
2025-09-09 07:12:00,42.04282,2.2518519999999995,1.0187664436223,6.452547999999999,4.547916,0.8680999999999699,7460.796944459061
2025-09-09 07:15:00,41.17477,1.991435,0.9961353004036911,5.787038,4.200692999999999,2.893599999999992,7460.846944459061
2025-09-09 07:18:00,37.61574,1.9624999999999995,0.9602788162527256,5.671293,4.084953,1.7361000000000217,7460.896944459061
2025-09-09 07:21:00,35.12732,1.991435,0.8823798765299438,5.324073,3.621987999999999,-0.8680999999999699,7460.946944459061
2025-09-09 07:24:00,33.15972,1.9625000000000004,0.8427448537938479,4.918982000000001,3.2168979999999996,-0.28940000000000055,7460.9969444590615
2025-09-09 07:27:00,33.59375,1.991435,0.7826658644341631,4.716435,2.9275470000000006,-2.6042000000000485,7461.046944459062
2025-09-09 07:30:00,34.02778,2.0493050000000004,0.867142686350288,4.62963,2.8407419999999997,-1.736099999999965,7461.096944459062
2025-09-09 07:33:00,42.44791,2.1650469999999995,0.9632308324820376,5.5555579999999996,3.7087909999999997,6.944500000000005,7461.146944459062
2025-09-09 07:36:00,42.62153,1.9914360000000002,0.882386540156533,4.832177000000001,3.130097,6.076399999999978,7461.196944459062
2025-09-09 07:39:00,51.88079,2.107176,1.0322068122908326,5.497682000000001,3.7956060000000003,11.284699999999987,7461.246944459062
2025-09-09 07:42:00,56.8287,1.8467599999999997,1.0241504542721638,5.671291999999999,4.316432000000001,21.990700000000004,7461.296944459063
2025-09-09 07:45:00,59.66435,1.6442130000000006,0.9772013708432964,5.1794,4.056017,22.280099999999976,7461.346944459063
2025-09-09 07:48:00,61.02431,1.5574070000000004,1.049015359591025,5.32407,4.432173000000001,15.335699999999974,7461.396944459063
2025-09-09 07:51:00,52.37269,1.9335650000000006,1.0770377242954772,5.8449040000000005,4.432179,20.83330000000001,7461.446944459063
2025-09-09 07:54:00,50.28935,1.8756940000000002,0.9849997966503873,5.439817000000001,3.9981530000000003,15.9144,7461.496944459063
2025-09-09 07:57:00,51.15741,1.6731480000000003,0.9183095119864738,5.0925910000000005,3.853473,18.229100000000017,7461.5469444590635
2025-09-09 08:00:00,53.32755,1.412732,0.8513258776702667,4.600694000000001,3.6509219999999996,20.83329999999995,7461.596944459064
2025-09-09 08:03:00,54.65856,1.6442130000000006,0.9990206353327379,5.324076000000001,4.229632999999999,24.016200000000026,7461.646944459064
2025-09-09 08:06:00,73.32176,2.280787,1.3996315841366689,6.0474570000000005,4.54792,38.7731,7461.696944459064
2025-09-09 08:09:00,100.0,2.3386579999999997,1.6978213719970783,8.217593,7.065275,59.60649999999998,7461.746944459064
2025-09-09 08:12:00,100.0,3.004167,2.0163138625225967,10.156253,8.425236000000002,59.31709999999998,7461.796944459064
2025-09-09 08:15:00,100.0,2.7148149999999998,1.8848531529063302,9.548611999999999,8.078007,63.65730000000002,7461.846944459065
2025-09-09 08:18:00,100.0,2.6569450000000003,1.8045058178284161,9.201391999999998,7.701847,64.23619999999997,7461.896944459065
2025-09-09 08:21:00,100.0,2.4543980000000003,1.7813115060217257,8.969907,7.7597190000000005,65.10410000000002,7461.946944459065
2025-09-09 08:24:00,100.0,2.4543989999999996,1.7254152757518655,8.767362,7.4703729999999995,64.81479999999999,7461.996944459065
2025-09-09 08:27:00,100.0,2.512269,1.6901823330026478,8.651622,7.2099530000000005,56.712999999999965,7462.046944459065
2025-09-09 08:30:00,92.1875,0.9497679999999997,1.521268667456944,7.031245999999999,8.367358,52.951400000000035,7462.0969444590655
2025-09-09 08:33:00,100.0,0.8629629999999997,1.492696021410568,6.597226,8.106943,62.5,7462.146944459066
2025-09-09 08:36:00,100.0,0.834028,1.5134372944234509,6.597225999999999,8.251618,64.81480000000002,7462.196944459066
2025-09-09 08:39:00,100.0,0.7761579999999997,1.3872686618222665,6.2210659999999995,7.701848,63.0787,7462.246944459066
2025-09-09 08:42:00,100.0,0.6893520000000004,1.3014432651515622,5.729166,7.238894,68.28710000000001,7462.296944459066
2025-09-09 08:45:00,100.0,0.6314820000000001,1.216307281940681,5.092594,6.544442,67.12960000000001,7462.346944459066
2025-09-09 08:48:00,100.0,0.631481,1.1133736011400701,5.063658,6.226157,58.159700000000015,7462.396944459067
2025-09-09 08:51:00,100.0,0.6314820000000001,1.1653697397409573,5.0636600000000005,6.3708279999999995,68.28710000000001,7462.446944459067
2025-09-09 08:54:00,97.80093,0.5446759999999999,1.1176899325590925,4.89005,6.341894,50.05780000000004,7462.496944459067
2025-09-09 08:57:00,93.40278,0.5446759999999999,1.1372292658568446,4.716434,6.226159999999999,67.70829999999998,7462.546944459067
2025-09-09 09:00:00,77.02546,0.5157410000000002,1.055033355805849,4.6875,6.052541,53.819500000000005,7462.596944459067
2025-09-09 09:03:00,65.33565,0.8050920000000001,1.0705936479261997,5.063657999999999,5.647455999999999,38.7731,7462.6469444590675
2025-09-09 09:06:00,66.00116,0.9787039999999996,1.0791959758167327,5.237268,5.444904,35.87959999999998,7462.696944459068
2025-09-09 09:09:00,62.90509,0.9787039999999996,1.0379509759776977,5.410877999999999,5.531714000000001,32.696799999999996,7462.746944459068
2025-09-09 09:12:00,61.60301,1.0944440000000002,1.096991027239524,5.410878,5.415973999999999,28.645899999999983,7462.796944459068
2025-09-09 09:15:00,58.82523,1.007638,0.995672440448592,5.092588000000001,5.06875,28.35650000000004,7462.846944459068
2025-09-09 09:18:00,59.02778,1.12338,1.0967793484274302,5.584493999999999,5.531714,28.356499999999983,7462.896944459068
2025-09-09 09:21:00,60.73495,1.0944439999999993,1.0969860349653724,5.642363,5.647449,27.199000000000012,7462.946944459069
2025-09-09 09:24:00,63.0787,1.0944439999999993,1.0824792322828323,5.439812999999999,5.4159690000000005,30.381899999999973,7462.996944459069
2025-09-09 09:27:00,63.25231,1.0365739999999999,1.067748588260002,5.353008,5.415973999999999,31.25,7463.046944459069
2025-09-09 09:30:00,69.87847,1.210185,1.0296622012072032,5.439817000000001,5.097682000000001,35.01159999999999,7463.096944459069
2025-09-09 09:33:00,69.79167,0.9497680000000006,1.0501662566995085,5.121532,5.3291640000000005,39.641200000000026,7463.146944459069
2025-09-09 09:36:00,71.96181,0.8629629999999997,1.054798184251826,5.092592000000001,5.502779,43.40270000000001,7463.1969444590695
2025-09-09 09:39:00,72.42477,0.834028,1.050737675483143,5.063662,5.531714,41.08789999999999,7463.24694445907
2025-09-09 09:42:00,90.1331,0.5446759999999999,0.8909991340956468,4.195607000000001,5.010881,57.002399999999994,7463.29694445907
2025-09-09 09:45:00,100.0,0.48680599999999963,0.9825170185045325,3.935186,5.1844920000000005,61.63189999999997,7463.34694445907
2025-09-09 09:48:00,94.64699,0.4868050000000004,1.0119548605802338,4.195602,5.531714999999999,67.41900000000004,7463.39694445907
2025-09-09 09:51:00,92.07176,0.48680599999999963,1.031371000228904,4.340278,5.734254,63.657399999999996,7463.44694445907
2025-09-09 09:54:00,99.27662,0.45787000000000067,1.0166133805549884,4.108796,5.560648,69.1551,7463.496944459071
2025-09-09 09:57:00,92.39005,0.4578699999999998,1.0448724129425557,4.2534719999999995,5.7921260000000006,57.87039999999999,7463.546944459071
2025-09-09 10:00:00,78.125,0.6025469999999995,1.071182529556431,4.803242,5.936806,52.08329999999998,7463.596944459071
2025-09-09 10:03:00,70.34144,0.747223,1.0587534921420712,4.976852999999999,5.6763900000000005,44.56009999999998,7463.646944459071
2025-09-09 10:06:00,68.28704,0.8629629999999997,1.0675123583678436,5.121533,5.560650000000001,41.66670000000005,7463.696944459071
2025-09-09 10:09:00,68.89468,0.8918980000000003,1.084087505943325,5.266202,5.676384,36.747600000000034,7463.7469444590715
2025-09-09 10:12:00,71.41204,0.834028,1.1002358044942868,5.237267000000001,5.821069,42.82409999999999,7463.796944459072
2025-09-09 10:15:00,70.71759,0.7761579999999997,1.064965464384042,5.237272,5.878934000000001,41.95609999999999,7463.846944459072
2025-09-09 10:18:00,70.22569,0.834028,1.1002315829619669,5.179402,5.763194,42.53469999999999,7463.896944459072
