Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-09 10:21:00,68.40278,0.7761579999999997,1.0165461887381537,4.976852,5.5027740000000005,41.087999999999965,7463.946944459072
2025-09-09 10:24:00,65.42245,0.834028,1.0381575661326898,5.034722,5.473844,38.1944,7463.996944459072
2025-09-09 10:27:00,64.87269,0.7761579999999997,0.9918468293565023,4.861111999999999,5.3291640000000005,36.16900000000001,7464.046944459073
2025-09-09 10:30:00,69.29977,0.834028,0.9869054731527048,4.745366000000001,5.068747999999999,38.19449999999995,7464.096944459073
2025-09-09 10:33:00,69.03935,0.6893519999999995,0.9515898152850202,4.513889,5.097684,41.087999999999994,7464.146944459073
2025-09-09 10:36:00,69.87847,0.7472219999999998,0.9991069345803298,4.629630000000001,5.184494,41.66669999999999,7464.196944459073
2025-09-09 10:39:00,71.55671,0.7761579999999997,1.0165487319221629,4.658566,5.184494,44.56020000000001,7464.246944459073
2025-09-09 10:42:00,67.04282,0.8050920000000001,1.0087757158604387,4.861111,5.300235,39.930499999999995,7464.2969444590735
2025-09-09 10:45:00,66.43519,0.9497689999999999,1.0365544473186659,5.121533,5.300234000000001,35.87960000000004,7464.346944459074
2025-09-09 10:48:00,66.03009,0.9208339999999993,1.1004779094481254,5.526617999999999,5.907874,35.01159999999999,7464.396944459074
2025-09-09 10:51:00,61.28472,0.920833,1.0479879868481823,5.324077999999999,5.5895850000000005,32.98610000000002,7464.446944459074
2025-09-09 10:54:00,61.48727,0.8629629999999997,1.0029944760871572,5.005787999999999,5.300235,32.407399999999996,7464.496944459074
2025-09-09 10:57:00,62.38426,0.9787039999999996,1.0098608542459275,5.092593,5.155559,30.381899999999973,7464.546944459074
2025-09-09 11:00:00,64.52546,0.9497679999999997,1.0228233040172832,5.150467,5.300229,35.30090000000001,7464.596944459075
2025-09-09 11:03:00,69.29977,1.0076390000000002,1.0669153743940576,5.2083330000000005,5.3291640000000005,39.3519,7464.646944459075
2025-09-09 11:06:00,64.58333,0.9497679999999997,1.050166256699508,5.266208,5.473840000000001,36.45829999999995,7464.696944459075
2025-09-09 11:09:00,64.12037,0.9787039999999996,1.065561595468526,5.295138,5.473844000000001,33.85419999999999,7464.746944459075
2025-09-09 11:12:00,64.75694,0.9497689999999999,1.0501714774839845,5.2083330000000005,5.415973999999999,17.361099999999965,7464.796944459075
2025-09-09 11:15:00,66.23264,0.920833,1.0612583381925875,5.179397000000001,5.473844000000001,35.01159999999999,7464.8469444590755
2025-09-09 11:18:00,62.5,0.8050920000000001,1.0213086438161432,5.034717,5.502775000000001,32.407399999999996,7464.896944459076
2025-09-09 11:21:00,68.69213,1.2391199999999998,0.9582300545319309,5.353007000000001,4.837267,29.51400000000001,7464.946944459076
2025-09-09 11:24:00,64.84375,0.920833,1.0075474705920526,4.890042000000001,5.068749,36.16900000000004,7464.996944459076
2025-09-09 11:27:00,65.48032,0.8629629999999997,0.9897940894196755,4.832172000000001,5.097689000000001,33.275499999999965,7465.046944459076
2025-09-09 11:30:00,65.01736,0.7761579999999997,1.0042417005972757,4.832172000000001,5.3291640000000005,35.59030000000001,7465.096944459076
2025-09-09 11:33:00,63.80208,0.920833,1.0075474705920526,5.005787000000001,5.184494,34.14350000000002,7465.146944459077
2025-09-09 11:36:00,65.50926,0.8918989999999996,1.0452620384777467,5.179403,5.5027740000000005,34.72229999999996,7465.196944459077
2025-09-09 11:39:00,61.57407,0.9497679999999997,1.0501709428348835,5.353008,5.560650000000001,14.467600000000004,7465.246944459077
2025-09-09 11:42:00,60.90856,0.9787029999999994,1.0655563344797696,5.353012999999999,5.53171,29.51389999999998,7465.296944459077
2025-09-09 11:45:00,60.12731,1.0655089999999996,1.0824363423410455,5.381943,5.415973999999999,30.092600000000004,7465.346944459077
2025-09-09 11:48:00,60.96644,1.0655089999999996,1.0535455491613754,5.295138000000001,5.271299000000001,27.488499999999988,7465.3969444590775
2025-09-09 11:51:00,60.87963,1.0365739999999999,1.0391209173738014,5.179398,5.184494,28.935100000000034,7465.446944459078
2025-09-09 11:54:00,61.28472,0.9497689999999999,1.0228285939790873,5.092593,5.242363999999999,29.513800000000003,7465.496944459078
2025-09-09 11:57:00,58.65162,0.8629629999999997,0.9897940894196755,4.976848,5.242365,28.64580000000001,7465.546944459078
2025-09-09 12:00:00,57.40741,0.9787039999999996,0.9520701632069271,4.947915999999999,4.895134,26.331000000000017,7465.596944459078
2025-09-09 12:03:00,59.9537,0.9787039999999996,0.9372528481885077,4.774306,4.692589,28.935199999999952,7465.646944459078
2025-09-09 12:06:00,55.1794,1.0076390000000002,0.8576738347152627,5.324072999999999,5.039814,21.411999999999978,7465.696944459079
2025-09-09 12:09:00,58.10185,1.0365739999999999,1.067748588260002,5.410878,5.473844,25.46289999999999,7465.746944459079
2025-09-09 12:12:00,59.8669,0.9787039999999996,1.02396582362922,5.324072999999999,5.4159690000000005,26.909699999999987,7465.796944459079
2025-09-09 12:15:00,68.05556,1.2391200000000007,0.9926482949830782,5.5555520000000005,5.097682,20.544099999999958,7465.846944459079
2025-09-09 12:18:00,64.20718,0.8918980000000003,1.0452614826683277,5.121532,5.444904,33.27550000000002,7465.896944459079
2025-09-09 12:21:00,62.0081,0.834028,1.0254839721584894,5.179402,5.589584,30.96070000000003,7465.9469444590795
2025-09-09 12:24:00,61.74769,0.7761570000000004,1.040911558109237,5.063662000000001,5.647455,30.381899999999973,7465.99694445908
2025-09-09 12:27:00,59.23032,0.7472219999999998,0.9499304968151246,4.832172000000001,5.2713,27.199099999999987,7466.04694445908
2025-09-09 12:30:00,58.94097,0.834028,0.9738425492980792,4.861111999999999,5.1555539999999995,28.93520000000001,7466.09694445908
2025-09-09 12:33:00,58.8831,0.7761570000000004,0.9793648532553045,4.861111,5.300229999999999,28.067199999999957,7466.14694445908
2025-09-09 12:36:00,58.50694,0.834028,0.9340045077958078,4.8321760000000005,5.039814,27.488400000000013,7466.19694445908
2025-09-09 12:39:00,56.30787,0.8340269999999999,0.9473995166081054,4.803241000000001,5.039820000000001,24.305500000000052,7466.246944459081
2025-09-09 12:42:00,50.37616,0.7761570000000004,0.9155042270859014,4.861111,5.1555599999999995,17.361099999999965,7466.296944459081
2025-09-09 12:45:00,50.78125,0.9497679999999997,0.9523127310979458,4.9479169999999995,4.953009,18.22919999999999,7466.346944459081
2025-09-09 12:48:00,48.06134,0.8340269999999999,0.8930806226592536,4.861111,4.98194,14.178300000000036,7466.396944459081
2025-09-09 12:51:00,44.79166,0.8629629999999997,0.86550800256171,4.832177000000001,4.83727,7.8125,7466.446944459081
2025-09-09 12:54:00,46.58565,0.9497679999999997,0.862769867085374,4.658565,4.490049000000001,13.310200000000009,7466.4969444590815
2025-09-09 12:57:00,45.63079,0.8629629999999997,0.821431785792446,4.600694,4.518984,12.442100000000039,7466.546944459082
2025-09-09 13:00:00,46.99074,0.8918980000000003,0.8503867410893438,4.629630000000001,4.547914,12.73150000000004,7466.596944459082
2025-09-09 13:03:00,47.59838,0.920833,0.8941838896974557,4.890045,4.837264,13.020800000000008,7466.646944459082
2025-09-09 13:06:00,43.6632,0.8340269999999999,0.8509295936302876,4.74537,4.779400000000001,10.127399999999966,7466.696944459082
2025-09-09 13:09:00,43.46065,0.920833,0.8181390940061732,4.629629,4.432174000000001,9.259299999999996,7466.746944459082
2025-09-09 13:12:00,47.39584,0.9787040000000005,0.8605547710506077,4.600694000000001,4.374307999999999,11.863499999999988,7466.796944459083
2025-09-09 13:15:00,49.0162,0.9497680000000006,0.8781277447179688,4.629630000000001,4.490043999999999,15.9144,7466.846944459083
2025-09-09 13:18:00,48.90046,0.9497679999999997,0.9083005053395443,4.861111,4.779399,14.178200000000004,7466.896944459083
2025-09-09 13:21:00,45.19676,0.8340269999999999,0.8509295936302876,4.74537,4.779400000000001,12.442099999999982,7466.946944459083
2025-09-09 13:24:00,46.99074,0.920833,0.8643278419113125,4.7453710000000004,4.6347190000000005,10.995299999999986,7466.996944459083
2025-09-09 13:27:00,48.90046,0.8629629999999997,0.8509873358806498,4.687501,4.663659000000001,13.599500000000035,7467.0469444590835
2025-09-09 13:30:00,49.45023,0.834028,0.879175726727938,4.57176,4.663654,15.046299999999974,7467.096944459084
2025-09-09 13:33:00,49.36343,0.8918980000000003,0.865240206372901,4.716435000000001,4.663654,14.75690000000003,7467.146944459084
2025-09-09 13:36:00,47.59838,0.8340269999999999,0.8365709182040363,4.513889,4.518980000000001,13.599500000000035,7467.196944459084
2025-09-09 13:39:00,46.00695,0.920833,0.8793432793541164,4.74537,4.663654,10.995400000000018,7467.246944459084
2025-09-09 13:42:00,44.2419,0.8918989999999996,0.8353555448099581,4.745371,4.634724,9.548600000000022,7467.296944459084
2025-09-09 13:45:00,46.84607,0.920833,0.8337374082462155,4.571759,4.403239000000001,10.995399999999961,7467.346944459085
2025-09-09 13:48:00,46.09375,0.7761579999999997,0.8212497844725367,4.513889,4.605784,12.731499999999983,7467.396944459085
2025-09-09 13:51:00,47.3669,0.834028,0.8791776588280622,4.716436000000001,4.808333999999999,14.756999999999948,7467.446944459085
2025-09-09 13:54:00,48.5243,0.8629629999999997,0.821431785792446,4.513889,4.432179,13.020800000000008,7467.496944459085
2025-09-09 13:57:00,51.64931,0.8918980000000003,0.8353555889999631,4.513889,4.403243999999999,15.625,7467.546944459085
2025-09-09 14:00:00,48.11921,0.747223,0.8333832666448303,4.484954,4.663654000000001,12.731400000000008,7467.5969444590855
2025-09-09 14:03:00,46.03588,0.7182870000000001,0.8177171094762486,4.484954,4.692590000000001,12.731499999999983,7467.646944459086
2025-09-09 14:06:00,46.2963,0.8918980000000003,0.865240206372901,4.716435000000001,4.663654,11.284699999999987,7467.696944459086
2025-09-09 14:09:00,45.37037,0.834028,0.8220513862422075,4.484954,4.461114,10.416600000000017,7467.746944459086
2025-09-09 14:12:00,44.84954,0.834028,0.8365739141546765,4.513889,4.518984000000001,12.152799999999957,7467.796944459086
2025-09-09 14:15:00,44.41551,0.7761579999999997,0.7787017263382151,4.484953,4.490044000000001,9.259200000000021,7467.846944459086
2025-09-09 14:18:00,44.7338,0.8050930000000003,0.7784063042498333,4.311343000000001,4.258564000000001,10.127299999999991,7467.896944459087
2025-09-09 14:21:00,44.53125,0.834028,0.7621056008908255,4.2534719999999995,4.113884,9.548599999999965,7467.946944459087
2025-09-09 14:24:00,46.67245,0.8629629999999997,0.8063746453275076,4.398148,4.287499,11.284699999999987,7467.996944459087
2025-09-09 14:27:00,45.68866,0.834028,0.8509305937635724,4.600694000000001,4.634724,11.863399999999956,7468.046944459087
2025-09-09 14:30:00,48.03241,0.8629629999999997,0.8214312687929353,4.62963,4.547919,15.04630000000003,7468.096944459087
2025-09-09 14:33:00,48.69791,0.7761579999999997,0.8488430214766862,4.3692139999999995,4.518984000000001,13.888899999999978,7468.1469444590875
2025-09-09 14:36:00,46.93287,0.747223,0.8198283329995116,4.456018,4.605784,12.731499999999983,7468.196944459088
2025-09-09 14:39:00,46.49884,0.8050930000000003,0.807636825709725,4.369213,4.3743039999999995,12.442199999999957,7468.246944459088
2025-09-09 14:42:00,46.35416,0.834028,0.8220498716352185,4.282407,4.258564000000001,13.020899999999983,7468.296944459088
2025-09-09 14:45:00,49.65278,0.8918980000000003,0.8503867410893446,4.62963,4.5479140000000005,15.3356,7468.346944459088
2025-09-09 14:48:00,51.47569,0.8050929999999994,0.8641033656234834,4.600695,4.721529,16.203700000000026,7468.396944459088
2025-09-09 14:51:00,51.50463,0.7182879999999994,0.8440957773900846,4.484954,4.750464000000001,16.20369999999997,7468.446944459089
2025-09-09 14:54:00,49.76852,0.6893519999999995,0.8278672561245394,4.311344,4.605790000000001,14.178299999999979,7468.496944459089
2025-09-09 14:57:00,49.36343,0.7182879999999994,0.8570955091719021,4.658566,4.953004,15.046299999999974,7468.546944459089
2025-09-09 15:00:00,46.73032,0.7182879999999994,0.8309709303785283,4.51389,4.750464000000001,13.888800000000003,7468.596944459089
2025-09-09 15:03:00,47.71412,0.834028,0.8220518911107874,4.484953,4.461113999999999,15.335700000000031,7468.646944459089
2025-09-09 15:06:00,46.67245,0.834028,0.8365714192197534,4.427084,4.432174000000001,12.152699999999982,7468.6969444590895
2025-09-09 15:09:00,46.32523,0.920833,0.8643283639487688,4.6875,4.576849000000001,12.442100000000039,7468.74694445909
2025-09-09 15:12:00,46.58565,0.834028,0.8073540381015154,4.513889,4.461113999999999,11.574000000000012,7468.79694445909
2025-09-09 15:15:00,44.61805,0.834028,0.8220518911107874,4.542823,4.518984,11.284699999999987,7468.84694445909
2025-09-09 15:18:00,45.2257,0.8918980000000003,0.8353534976932742,4.542823,4.432174000000001,11.863499999999988,7468.89694445909
2025-09-09 15:21:00,43.43171,0.8918989999999996,0.8201308058414991,4.658565,4.518984,8.680499999999995,7468.94694445909
2025-09-09 15:24:00,41.72454,0.8918989999999996,0.8047028121511847,4.687501,4.518984,7.523200000000031,7468.996944459091
2025-09-09 15:27:00,45.97801,1.0655090000000005,0.8667813009750739,4.803241000000001,4.4321779999999995,12.442199999999957,7469.046944459091
2025-09-09 15:30:00,45.25463,0.834028,0.7773956688243657,4.282407,4.1717640000000005,10.995399999999961,7469.096944459091
2025-09-09 15:33:00,46.15162,0.8918980000000003,0.8503898395317472,4.484954,4.403244,11.574000000000012,7469.146944459091
2025-09-09 15:36:00,42.47685,0.8050920000000001,0.793114294262276,4.4270830000000005,4.403244999999999,9.259299999999996,7469.196944459091
2025-09-09 15:39:00,40.36459,0.8629629999999997,0.791120202949649,4.513889,4.374304,5.7871000000000095,7469.2469444590915
2025-09-09 15:42:00,40.59607,0.920833,0.8181418078701703,4.600694,4.403244,5.787000000000035,7469.296944459092
2025-09-09 15:45:00,43.08449,0.920833,0.8181418078701703,4.571759,4.374309,7.8125,7469.346944459092
2025-09-09 15:48:00,45.2257,0.8629629999999997,0.791120202949649,4.369214,4.229629000000001,9.837900000000047,7469.396944459092
2025-09-09 15:51:00,42.70834,0.834028,0.7773919966918436,4.427084000000001,4.316434000000001,8.1019,7469.446944459092
2025-09-09 15:54:00,40.10416,0.834028,0.7773951442347474,4.456018,4.345374,6.94440000000003,7469.496944459092
2025-09-09 15:57:00,37.84722,0.8918989999999996,0.7570775769255276,4.484955,4.229634000000001,4.051000000000045,7469.546944459093
2025-09-09 16:00:00,37.90509,0.8918989999999996,0.7407019025964592,4.369212999999999,4.084954,4.629599999999982,7469.596944459093
2025-09-09 16:03:00,39.6412,1.0076390000000002,0.7908549732028591,4.513889,4.113894,5.787000000000035,7469.646944459093
2025-09-09 16:06:00,41.46412,0.9497679999999997,0.7992315596961332,4.513889,4.229629000000001,4.3402000000000385,7469.696944459093
2025-09-09 16:09:00,41.86921,0.8918980000000003,0.7731912625684146,4.398148000000001,4.1717640000000005,6.944500000000005,7469.746944459093
2025-09-09 16:12:00,42.39005,0.8629629999999997,0.791120202949649,4.542824,4.403239000000001,7.233800000000031,7469.7969444590935
2025-09-09 16:15:00,40.59607,0.7472219999999998,0.7782815301309821,4.427084,4.49005,5.497700000000009,7469.846944459094
2025-09-09 16:18:00,38.51273,0.8918980000000003,0.7890608958217947,4.427084000000001,4.229634,5.208300000000008,7469.896944459094
2025-09-09 16:21:00,37.12384,0.920833,0.8023232618682126,4.484953,4.258564000000001,1.736099999999965,7469.946944459094
2025-09-09 16:24:00,35.96643,0.834028,0.7308619531644762,4.398148000000001,4.200694,3.182800000000043,7469.996944459094
2025-09-09 16:27:00,36.4294,0.920833,0.753415745089207,4.4270830000000005,4.113884,0.867999999999995,7470.046944459094
2025-09-09 16:30:00,37.93403,0.920833,0.7194233275606579,4.282407000000001,3.9113430000000005,4.3402999999999565,7470.096944459095
2025-09-09 16:33:00,37.03704,0.920833,0.7194233275606579,4.050925,3.679861,1.7360000000000468,7470.146944459095
2025-09-09 16:36:00,32.46528,0.8050920000000001,0.6856803855842935,3.993056,3.766666,-2.0253999999999905,7470.196944459095
2025-09-09 16:39:00,33.27546,0.8918980000000003,0.6721791105299022,4.108796,3.7087960000000004,-0.867999999999995,7470.246944459095
2025-09-09 16:42:00,32.66782,0.8629629999999997,0.6423394743817828,3.993056,3.5930560000000007,-2.6041999999999916,7470.296944459095
2025-09-09 16:45:00,31.71297,0.8629629999999997,0.6241218563203712,3.8483790000000004,3.4194440000000004,-2.8935000000000173,7470.3469444590955
2025-09-09 16:48:00,31.33681,0.9497689999999999,0.6585811340718184,3.906251,3.3905090000000007,-3.4722000000000435,7470.396944459096
2025-09-09 16:51:00,33.04398,0.9787039999999996,0.6698601994748102,3.9351849999999997,3.3905089999999998,-2.8935000000000173,7470.446944459096
2025-09-09 16:54:00,30.58449,0.8629629999999997,0.6241224935922705,3.790508,3.361574000000001,-4.050999999999988,7470.496944459096
2025-09-09 16:57:00,33.13079,0.9787030000000003,0.6502702944326288,3.7615729999999994,3.187963,-2.8935000000000173,7470.546944459096
2025-09-09 17:06:00,31.07639,0.9497689999999999,0.6585817947317513,4.050927000000001,3.5351860000000004,-4.340300000000013,7470.546944459096
2025-09-09 17:18:00,31.51042,0.9497680000000006,0.5776124296923204,3.6747680000000003,3.0432880000000004,-3.761599999999987,7470.546944459096
2025-09-09 17:21:00,32.00232,0.920833,0.6280622493295834,3.5879630000000002,3.072223000000001,-3.182899999999961,7470.546944459096
2025-09-09 17:36:00,30.41088,0.834028,0.5353826837616469,3.327547000000001,2.8118049999999997,-3.4721999999999866,7470.546944459096
2025-09-09 17:39:00,30.58449,0.747223,0.5588108287398329,3.1828710000000004,2.8407400000000003,-3.4721999999999866,7470.546944459096
2025-09-09 17:42:00,30.58449,0.834028,0.5939695450120787,3.3564820000000006,2.9275460000000004,-4.050900000000013,7470.546944459096
2025-09-09 18:00:00,31.19213,1.9046290000000008,0.7594953197607952,3.90625,2.204166999999999,-3.761599999999987,7470.546944459096
2025-09-09 18:09:00,31.65509,1.5284719999999998,0.586970853814957,3.2407399999999997,1.8569440000000004,-4.340300000000013,7470.546944459096
2025-09-09 18:12:00,31.30787,1.5574070000000004,0.6642106420255146,3.211805,1.8569439999999995,-4.050900000000013,7470.546944459096
2025-09-09 18:15:00,33.7963,1.6442130000000006,0.7205920651979497,3.7615740000000004,2.3488420000000003,-0.867999999999995,7470.546944459096
2025-09-09 18:18:00,34.98264,1.702083,0.7679380802296932,3.9351849999999997,2.493519,-0.5786999999999694,7470.546944459096
2025-09-09 18:21:00,35.3588,1.7599530000000003,0.7534834763623773,4.166665999999999,2.6381939999999995,-1.4467000000000212,7470.546944459096
2025-09-09 18:24:00,34.375,1.7599540000000005,0.7534848699319789,4.311343000000001,2.782871,-2.0253999999999905,7470.546944459096
2025-09-09 18:27:00,32.20486,1.7599540000000005,0.7203313840256118,4.166667,2.6092589999999998,-1.446799999999996,7470.546944459096
2025-09-10 07:06:00,30.96065,2.222917,0.9483240224286253,4.716436,2.782870999999999,-6.365799999999979,7470.546944459096
2025-09-10 07:09:00,42.79514,1.4127319999999992,0.9542428728742471,5.410878,4.605786000000001,7.523199999999974,7470.596944459096
2025-09-10 07:12:00,46.67245,1.036575,0.8541221630804813,4.774306,4.432178,10.127299999999991,7470.646944459097
2025-09-10 07:15:00,46.09375,0.8629629999999997,0.7756563991833273,4.311342000000001,4.142824000000001,8.391200000000026,7470.696944459097
2025-09-10 07:18:00,44.38657,0.834028,0.7308625014052389,4.108796,3.9113430000000005,8.391200000000026,7470.746944459097
2025-09-10 07:21:00,43.98148,0.7761579999999997,0.6726084661064108,3.8483799999999997,3.650926,7.8125,7470.796944459097
2025-09-10 07:24:00,42.88195,0.7761579999999997,0.6564713659376903,3.6747679999999994,3.448379000000001,6.944399999999973,7470.846944459097
2025-09-10 07:27:00,42.53472,0.920833,0.684100530820743,3.6747680000000003,3.2458340000000003,6.6551000000000045,7470.8969444590975
2025-09-10 07:30:00,44.50232,0.8918980000000003,0.6721791105299022,3.530092,3.1300920000000003,7.523199999999974,7470.946944459098
2025-09-10 07:33:00,48.20602,0.9787040000000005,0.6502706748615226,3.3854169999999995,2.811806,13.020800000000008,7470.996944459098
2025-09-10 07:36:00,51.76505,1.0076390000000002,0.7192109272604065,3.8483790000000004,3.3326379999999993,17.071699999999964,7471.046944459098
2025-09-10 07:39:00,54.51389,1.0655089999999996,0.9320281967890369,4.658564999999999,4.403244,23.7269,7471.096944459098
2025-09-10 07:42:00,56.91551,0.9787040000000005,0.7784896605185526,4.1377310000000005,3.766667,21.70139999999998,7471.146944459098
2025-09-10 07:45:00,66.72454,0.8918979999999994,0.7240474491734524,3.616898,3.3037040000000006,29.51389999999998,7471.196944459099
2025-09-10 07:48:00,73.37963,0.5736110000000005,0.6184238876858772,3.038194,3.1300930000000005,38.483799999999974,7471.246944459099
2025-09-10 07:51:00,73.98727,0.5446759999999999,0.8242980880702917,3.443288,4.084950000000001,43.40270000000004,7471.296944459099
2025-09-10 07:54:00,68.54745,0.5446759999999999,0.7665028631629406,3.7037050000000002,4.20069,38.7731,7471.346944459099
2025-09-10 07:57:00,72.22222,0.5157400000000001,0.7364995851039913,3.3275449999999998,3.8245380000000004,41.08800000000002,7471.396944459099
2025-09-10 08:00:00,100.0,1.412731,1.635614784247128,7.667824,8.135883,60.47449999999998,7471.4469444590995
2025-09-10 08:03:00,100.0,1.4706020000000004,1.160260756739982,5.700234000000001,5.126621999999999,60.763900000000035,7471.4969444591
2025-09-10 08:06:00,100.0,1.6731480000000003,1.262905250376063,6.01852,5.271292000000001,63.07869999999997,7471.5469444591
2025-09-10 08:09:00,100.0,2.193982,1.7945185515619848,8.535878,7.7886560000000005,63.657399999999996,7471.5969444591
2025-09-10 08:12:00,82.43634,1.1523149999999998,1.724094524598701,8.217589,9.524764000000001,52.37270000000001,7471.6469444591
2025-09-10 08:15:00,84.83796,1.123379,1.659441588658638,7.812498,9.032869,50.92590000000001,7471.6969444591
2025-09-10 08:18:00,85.15625,0.9787039999999996,1.5186651555090815,7.146992999999999,8.396299,46.00690000000003,7471.746944459101
2025-09-10 08:21:00,85.01157,0.8918980000000003,1.4484905313290255,6.597222,7.904394000000001,54.6875,7471.796944459101
2025-09-10 08:24:00,82.95718,0.834028,1.3864029179086639,6.3368020000000005,7.643984,53.240700000000004,7471.846944459101
2025-09-10 08:27:00,83.07292,0.7472219999999998,1.2924712261684552,5.700236,7.007404,51.21530000000001,7471.896944459101
2025-09-10 08:30:00,98.23495,0.5446759999999999,1.1078672676045707,4.918983,6.3418969999999995,55.55559999999997,7471.946944459101
2025-09-10 08:33:00,99.27662,0.5736109999999996,1.199861675201573,4.94792,6.544449,63.36810000000003,7471.9969444591015
2025-09-10 08:36:00,87.21065,0.6025460000000002,1.1836661165891116,5.150462000000001,6.602316,60.474500000000035,7472.046944459102
2025-09-10 08:39:00,80.23727,0.6893520000000004,1.1549382957791554,5.266202,6.370830000000001,50.926000000000016,7472.096944459102
2025-09-10 08:42:00,82.29167,0.7472219999999998,1.173003628740151,5.324076,6.312964,52.37269999999998,7472.146944459102
2025-09-10 08:45:00,81.88657,0.7761579999999997,1.2259491237526183,5.526622,6.573384,49.18980000000002,7472.196944459102
2025-09-10 08:48:00,78.84838,0.7182870000000001,1.186087772600266,5.4687470000000005,6.57338,51.50459999999998,7472.246944459102
2025-09-10 08:51:00,76.15741,0.7182870000000001,1.1969153013032763,5.381947,6.515510000000001,48.90039999999999,7472.296944459103
2025-09-10 08:54:00,74.82639,0.7761579999999997,1.1924196519624788,5.584492,6.544444,47.453700000000026,7472.346944459103
2025-09-10 08:57:00,71.3831,0.8340269999999999,1.1956997399779825,5.526617000000001,6.341900000000001,42.53479999999996,7472.396944459103
2025-09-10 09:00:00,67.79514,0.8918979999999994,1.1716835674210273,5.584488,6.19722,38.48380000000003,7472.446944459103
2025-09-10 09:03:00,64.29398,0.9787029999999994,1.1588990795541965,5.671293,6.05255,33.85419999999999,7472.496944459103
2025-09-10 09:06:00,61.54514,1.0365739999999999,1.1372402883433417,5.729164000000001,5.9368099999999995,30.092600000000004,7472.5469444591035
2025-09-10 09:09:00,59.80903,1.0655099999999997,1.110827489785737,5.787034,5.878934000000001,27.777799999999957,7472.596944459104
2025-09-10 09:12:00,61.40046,1.0944440000000002,1.0969860349653549,5.5555579999999996,5.560644000000001,30.67130000000003,7472.646944459104
2025-09-10 09:15:00,63.16551,1.0944439999999993,1.0969860349653724,5.584493,5.5895790000000005,31.5394,7472.696944459104
2025-09-10 09:18:00,66.08796,1.0365739999999999,1.1642914706665093,5.700228,5.965744,34.72230000000002,7472.746944459104
2025-09-10 09:21:00,67.56366,0.9787039999999996,1.1718575571616427,5.584488,5.994674000000001,37.32649999999995,7472.796944459104
2025-09-10 09:24:00,68.2581,0.8629629999999997,1.1420635816851665,5.324077,5.936804,37.03710000000001,7472.846944459105
2025-09-10 09:27:00,66.14583,0.920833,1.0874929052780735,5.324077,5.676384,33.56479999999999,7472.896944459105
2025-09-10 09:30:00,67.93981,0.920833,1.087497406377576,5.237267,5.589583999999999,36.74759999999998,7472.946944459105
2025-09-10 09:33:00,69.06829,0.8918980000000003,1.109519577274873,5.353012,5.821064000000001,39.64119999999997,7472.996944459105
2025-09-10 09:36:00,70.74653,0.8050929999999994,1.118643635270512,5.237271999999999,5.936809,36.45830000000001,7473.046944459105
2025-09-10 09:39:00,73.4375,0.7761569999999995,1.0768821769339811,5.0057860000000005,5.676389,41.37729999999999,7473.0969444591055
2025-09-10 09:42:00,74.76852,0.8050929999999994,1.106737078134065,5.179402,5.849999,44.84960000000001,7473.146944459106
2025-09-10 09:45:00,75.78125,0.7761579999999997,1.1005013627884856,5.179402,5.9078740000000005,44.27080000000001,7473.196944459106
2025-09-10 09:48:00,76.5625,0.8050930000000003,1.1422489788705668,5.208337,5.965744,41.66669999999999,7473.246944459106
2025-09-10 09:51:00,72.68519,0.7182870000000001,1.097577533514583,5.092597,5.96574,42.24539999999996,7473.296944459106
2025-09-10 09:54:00,70.63079,0.747223,1.0587534921420707,5.121527,5.821064,39.0625,7473.346944459106
2025-09-10 09:57:00,70.08102,0.747223,1.0469711211473758,4.947917,5.618514000000001,39.0625,7473.396944459107
2025-09-10 10:00:00,71.58565,0.834028,1.0632359105431595,5.063657000000001,5.560649,40.219899999999996,7473.446944459107
2025-09-10 10:03:00,73.58218,0.834028,1.07564638788687,5.063657000000001,5.5895790000000005,42.53469999999999,7473.496944459107
2025-09-10 10:06:00,78.03819,0.834028,1.1365465407168902,5.353006000000001,6.023607999999999,42.823999999999984,7473.546944459107
2025-09-10 10:09:00,80.61343,0.7761569999999995,1.1354298647072498,5.295135999999999,6.110419,48.32170000000002,7473.596944459107
2025-09-10 10:12:00,81.07639,0.7761579999999997,1.1354305093585915,5.208332,6.023613999999999,52.08339999999998,7473.6469444591075
2025-09-10 10:15:00,78.32755,0.7472219999999998,1.150629674107854,5.266202000000001,6.19722,48.90040000000005,7473.696944459108
2025-09-10 10:18:00,80.43981,0.7182870000000001,1.0975814343688641,5.208330999999999,6.081484,50.63659999999999,7473.746944459108
2025-09-10 10:21:00,84.02778,0.7761569999999995,1.146943903969724,5.324076,6.168289,53.530100000000004,7473.796944459108
2025-09-10 10:24:00,79.74537,0.7472220000000007,1.2061631489115752,5.410882000000001,6.48657,51.79399999999998,7473.846944459108
2025-09-10 10:27:00,75.20255,0.8629629999999997,1.1902746022085107,5.526623,6.255090000000001,45.13889999999998,7473.896944459108
2025-09-10 10:30:00,69.79167,0.834028,1.1245167263936884,5.381943000000001,6.023615,39.930499999999995,7473.946944459109
2025-09-10 10:33:00,68.57639,0.8918989999999996,1.1346225012948092,5.381943000000001,5.907874,38.773199999999974,7473.996944459109
2025-09-10 10:36:00,68.48958,0.8629629999999997,1.1175289025791357,5.381946999999999,5.936804,37.3263,7474.046944459109
2025-09-10 10:39:00,66.72454,0.920833,1.1133624112006695,5.353007000000001,5.7631939999999995,37.32650000000001,7474.096944459109
2025-09-10 10:42:00,71.78819,1.0076390000000002,1.135225314629354,5.353007000000001,5.618518,41.66669999999999,7474.146944459109
2025-09-10 10:45:00,68.92361,0.9497689999999999,1.1554568627837043,5.410882999999999,5.850003999999999,39.35179999999997,7474.19694445911
2025-09-10 10:48:00,68.08449,0.8629629999999997,1.1051489443031781,5.439817000000001,5.965744000000001,38.7731,7474.24694445911
2025-09-10 10:51:00,67.85301,0.8629629999999997,1.1051489443031781,5.381946999999999,5.907874,36.16899999999998,7474.29694445911
2025-09-10 10:54:00,68.34491,0.834028,1.063231606444429,5.121532,5.618514000000001,39.930499999999995,7474.34694445911
2025-09-10 10:57:00,68.54745,0.8918980000000003,1.0712415848303183,5.150462000000001,5.531714,21.701400000000035,7474.39694445911
2025-09-10 11:00:00,66.14583,0.8629629999999997,1.0675123583678436,5.150467,5.589584,36.45829999999995,7474.4469444591105
2025-09-10 11:03:00,69.18403,0.920833,1.1004728770086023,5.150467,5.531714,39.64119999999997,7474.496944459111
2025-09-10 11:06:00,67.01389,0.920833,1.1133579725999905,5.208336999999999,5.618514,35.87959999999998,7474.546944459111
2025-09-10 11:09:00,68.95255,0.9497679999999997,1.0903721594955336,5.2951369999999995,5.5895790000000005,37.61579999999998,7474.596944459111
2025-09-10 11:12:00,67.93981,0.834028,1.0632359105431595,5.150462000000001,5.647454,37.90500000000003,7474.646944459111
2025-09-10 11:15:00,65.94329,0.8629629999999997,1.05479377396439,5.237272999999999,5.647450000000001,36.747600000000034,7474.696944459111
2025-09-10 11:18:00,65.79861,0.9787039999999996,1.119481664801945,5.439817999999999,5.7342640000000005,36.45830000000001,7474.746944459112
2025-09-10 11:21:00,68.11343,0.9497689999999999,1.142616070022283,5.410882999999999,5.821064000000001,37.615800000000036,7474.796944459112
2025-09-10 11:24:00,67.82407,0.9497689999999999,1.129693693583114,5.468753,5.850003999999999,37.615700000000004,7474.846944459112
2025-09-10 11:27:00,65.56713,0.8629629999999997,1.0926850391932224,5.324077,5.821064,34.72220000000004,7474.896944459112
2025-09-10 11:30:00,66.40625,0.8918980000000003,1.0712415848303183,5.150462000000001,5.531714,35.30090000000001,7474.946944459112
2025-09-10 11:33:00,67.24537,0.920833,1.0612583381925875,5.179397000000001,5.473844000000001,39.64119999999997,7474.9969444591125
2025-09-10 11:36:00,69.15509,0.9787039999999996,1.1327100791871816,5.410882999999999,5.734259,38.19440000000003,7475.046944459113
2025-09-10 11:39:00,70.13889,0.9787039999999996,1.1975266120019754,5.671298,6.139354,36.74759999999998,7475.096944459113
2025-09-10 11:42:00,69.29977,0.9787039999999996,1.1588996392077664,5.815968,6.197223999999999,38.19439999999997,7475.146944459113
2025-09-10 11:45:00,67.6794,0.9208339999999993,1.1640638520893611,5.671298,6.197224,36.45840000000004,7475.196944459113
2025-09-10 11:48:00,67.36111,0.9787039999999996,1.1327146354765403,5.526617999999999,5.850003999999999,37.32639999999998,7475.246944459113
2025-09-10 11:51:00,68.77894,0.920833,1.138877231326649,5.497682000000001,5.965739000000001,41.377399999999966,7475.296944459114
2025-09-10 11:54:00,71.78819,0.8629629999999997,1.1298358607881867,5.497682,6.081479,41.377200000000016,7475.346944459114
2025-09-10 11:57:00,72.22222,0.8918980000000003,1.1838894482567777,5.468752,6.110414,42.245299999999986,7475.396944459114
2025-09-10 12:00:00,70.68866,0.9497689999999999,1.1682098398216196,5.6423630000000005,6.110414,39.641200000000026,7475.446944459114
2025-09-10 12:03:00,68.08449,0.8918989999999996,1.1221118008248985,5.468753,5.965744000000001,40.219899999999996,7475.496944459114
2025-09-10 12:06:00,66.95602,1.0944440000000002,1.0678406625102939,5.7291620000000005,5.676388,35.01159999999999,7475.5469444591145
2025-09-10 12:09:00,71.52778,0.9787040000000005,1.1847353325894427,5.787032,6.226158,41.66669999999999,7475.596944459115
2025-09-10 12:12:00,75.81019,0.9787040000000005,1.2354361834403014,5.902782,6.457637999999999,45.717600000000004,7475.646944459115
2025-09-10 12:15:00,73.35069,0.8918979999999994,1.2201035568613943,5.815968,6.54444,45.138900000000035,7475.696944459115
2025-09-10 12:18:00,70.63079,0.8918979999999994,1.1838894482567772,5.729168,6.37083,38.7731,7475.746944459115
2025-09-10 12:21:00,69.7338,0.834028,1.1124110656232427,5.468752,6.081484,39.93059999999997,7475.796944459115
2025-09-10 12:24:00,69.96528,0.8918980000000003,1.122111218052317,5.324072000000001,5.821064000000001,37.32639999999998,7475.846944459116
2025-09-10 12:27:00,71.41204,0.920833,1.138877231326649,5.381946999999999,5.850003999999999,41.087999999999965,7475.896944459116
2025-09-10 12:30:00,69.79167,0.920833,1.1515079206926997,5.497687,5.994674000000001,37.615700000000004,7475.946944459116
2025-09-10 12:33:00,70.13889,0.8918980000000003,1.1470498125431978,5.468752,6.023613999999999,40.219900000000024,7475.996944459116
2025-09-10 12:36:00,70.37037,0.7761579999999997,1.076882799120792,5.237272,5.907874,43.113399999999984,7476.046944459116
2025-09-10 12:39:00,65.97222,0.7182870000000001,1.01700064426688,4.976857000000001,5.647450000000001,36.16890000000001,7476.0969444591165
2025-09-10 12:42:00,68.46065,0.7761569999999995,1.0409115581092365,5.0057860000000005,5.5895790000000005,37.61579999999998,7476.146944459117
2025-09-10 12:45:00,67.01389,0.7182879999999994,1.0403573501926855,5.005792,5.734254,30.092600000000004,7476.196944459117
2025-09-10 12:48:00,64.5544,0.6604169999999998,1.0252395511146748,4.803241999999999,5.647455,34.72219999999999,7476.246944459117
2025-09-10 12:51:00,60.32986,0.7761579999999997,0.9155020826319209,5.0057920000000005,5.300234,16.203700000000026,7476.296944459117
2025-09-10 12:54:00,54.97685,0.6893520000000004,0.9154760575366206,4.658565,5.1555599999999995,24.594899999999996,7476.346944459117
2025-09-10 12:57:00,53.55903,0.834028,0.9474000609605808,4.774306000000001,5.010884000000001,21.70139999999998,7476.396944459118
2025-09-10 13:00:00,54.51389,0.920833,0.8941838896974557,4.629630000000001,4.576849000000001,21.70139999999998,7476.446944459118
2025-09-10 13:03:00,56.51042,0.8629629999999997,0.8798668554019903,4.369214,4.403239000000001,23.14820000000003,7476.496944459118
2025-09-10 13:06:00,54.97685,0.8918989999999996,0.9370976261403094,4.832177000000001,4.924074000000001,23.14820000000003,7476.546944459118
2025-09-10 13:09:00,52.28588,0.9787039999999996,0.9520722006828904,4.918982000000001,4.866204,20.254599999999982,7476.596944459118
2025-09-10 13:12:00,53.67477,0.9208339999999993,0.9519690065199881,4.861112,4.924074000000001,20.254599999999982,7476.6469444591185
2025-09-10 13:15:00,53.18287,0.8918989999999996,0.9088073343297003,4.890047,4.924074000000001,21.412000000000035,7476.696944459119
2025-09-10 13:18:00,53.84838,0.9497689999999999,0.9083015060141473,4.774306,4.692594000000001,21.701499999999953,7476.746944459119
2025-09-10 13:21:00,54.77431,0.9497689999999999,0.9231275190580053,4.774306,4.721524,23.4375,7476.796944459119
2025-09-10 13:24:00,56.85764,0.920833,0.9233786581634296,4.716435000000001,4.721529,24.305600000000027,7476.846944459119
2025-09-10 13:27:00,58.65162,0.834028,0.920491216598393,4.658566,4.837269000000001,26.909700000000043,7476.896944459119
2025-09-10 13:30:00,57.95718,0.7761579999999997,0.9284834562133961,4.629631,4.9530140000000005,25.173599999999965,7476.94694445912
2025-09-10 13:33:00,59.46181,0.7761569999999995,0.902412910634874,4.456018,4.721529,27.488400000000013,7476.99694445912
2025-09-10 13:36:00,60.30093,0.7182879999999994,0.8954257476093883,4.340278,4.7215240000000005,28.93520000000001,7477.04694445912
2025-09-10 13:39:00,61.08218,0.7182870000000001,0.9079918747144882,4.398148,4.8083350000000005,30.38190000000003,7477.09694445912
2025-09-10 13:42:00,59.11458,0.747223,0.9247860277500913,4.513889000000001,4.8951340000000005,26.331099999999992,7477.14694445912
2025-09-10 13:45:00,59.57755,0.7182870000000001,0.9079914422170455,4.484954,4.89514,29.513800000000003,7477.1969444591205
2025-09-10 13:48:00,57.3206,0.6893519999999995,0.8909503735307079,4.4560189999999995,4.89514,26.33099999999996,7477.246944459121
2025-09-10 13:51:00,58.3912,0.7472219999999998,0.8863097686519468,4.398147,4.692594000000001,26.62039999999996,7477.296944459121
2025-09-10 13:54:00,59.05671,0.7472219999999998,0.8992428349546382,4.5428239999999995,4.866204000000001,26.909700000000043,7477.346944459121
2025-09-10 13:57:00,58.59375,0.7472219999999998,0.8863070750107254,4.427083,4.721524,24.884299999999996,7477.396944459121
2025-09-10 14:00:00,58.91204,0.7761579999999997,0.9155029835194327,4.51389,4.808333999999999,27.199099999999987,7477.446944459121
2025-09-10 14:03:00,57.63889,0.8050930000000003,0.9183082288044249,4.513889000000001,4.750464,26.620400000000018,7477.496944459122
2025-09-10 14:06:00,56.27894,0.8918980000000003,0.9230231037701299,4.6875,4.750464,24.884299999999996,7477.546944459122
2025-09-10 14:09:00,53.24074,0.8050920000000001,0.8641037964508417,4.542823,4.66366,21.122600000000034,7477.596944459122
2025-09-10 14:12:00,52.08333,0.8629629999999997,0.8655090006027382,4.513889,4.518984,19.675999999999988,7477.646944459122
2025-09-10 14:15:00,54.60069,0.9497679999999997,0.9231290671199628,4.774306,4.721529,21.990700000000004,7477.696944459122
2025-09-10 14:18:00,58.62269,0.8918980000000003,0.9088073218479993,4.658565,4.692594,23.1481,7477.7469444591225
2025-09-10 14:21:00,60.67708,0.8629630000000006,0.9630575949524819,4.687501000000001,4.895144,26.620299999999986,7477.796944459123
2025-09-10 14:24:00,63.16551,0.747223,0.9499293592755309,4.7453710000000004,5.184494000000001,31.539300000000026,7477.846944459123
2025-09-10 14:27:00,61.11111,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,30.381899999999973,7477.896944459123
2025-09-10 14:30:00,59.92477,0.8918980000000003,1.0055511606764052,5.063662000000001,5.300234000000001,28.64580000000001,7477.946944459123
2025-09-10 14:33:00,57.49421,0.7761579999999997,0.9413569289865124,4.832172000000001,5.184494000000001,25.463000000000022,7477.996944459123
2025-09-10 14:36:00,55.38194,0.834028,0.9606757610647793,4.8321760000000005,5.097684000000001,22.280100000000004,7478.046944459124
2025-09-10 14:39:00,56.22106,0.834028,0.920491216598393,4.687501,4.866204000000001,25.173599999999965,7478.096944459124
2025-09-10 14:42:00,58.36227,0.834028,0.9340021831970728,4.629631,4.837263999999999,24.01619999999997,7478.146944459124
2025-09-10 14:45:00,60.27199,0.7761569999999995,0.9024106387957632,4.427083,4.692589,28.93520000000001,7478.196944459124
2025-09-10 14:48:00,58.18866,0.7182879999999994,0.8827598964567688,4.4560189999999995,4.808334,26.909699999999987,7478.246944459124
2025-09-10 14:51:00,57.14699,0.747223,0.8863098800032024,4.513889000000001,4.808334,25.462900000000047,7478.2969444591245
2025-09-10 14:54:00,55.15046,0.7761579999999997,0.8892071246752441,4.57176,4.808334,24.305499999999995,7478.346944459125
2025-09-10 14:57:00,55.00579,0.834028,0.9068532103673597,4.658565,4.808333999999999,24.01619999999997,7478.396944459125
2025-09-10 15:00:00,53.06713,0.834028,0.9068508424927081,4.629630000000001,4.779394,21.41210000000001,7478.446944459125
2025-09-10 15:03:00,54.74537,0.920833,0.9088613847222017,4.6875,4.663659000000001,20.54400000000004,7478.496944459125
2025-09-10 15:06:00,54.39815,0.8918980000000003,0.9088048527588575,4.6875,4.721524,21.701499999999953,7478.546944459125
2025-09-10 15:09:00,52.74884,0.7472219999999998,0.8732611100725428,4.62963,4.89514,20.254599999999982,7478.596944459126
2025-09-10 15:12:00,53.38542,0.7761579999999997,0.8892071246752441,4.57176,4.808334,21.70139999999998,7478.646944459126
2025-09-10 15:15:00,53.03819,0.8050930000000003,0.8914622558561878,4.687501000000001,4.866204000000001,20.83330000000001,7478.696944459126
2025-09-10 15:18:00,53.50116,0.834028,0.8930840151506937,4.629630000000001,4.750464000000001,16.493000000000052,7478.746944459126
2025-09-10 15:21:00,50.14468,0.8629629999999997,0.8798663617851743,4.74537,4.779394,19.386600000000044,7478.796944459126
2025-09-10 15:24:00,48.75579,0.920833,0.8491328534195242,4.600694,4.461113999999999,15.914300000000026,7478.8469444591265
2025-09-10 15:27:00,46.41204,0.8629629999999997,0.8509858217726382,4.658565,4.63472,14.178200000000004,7478.896944459127
2025-09-10 15:30:00,46.09375,0.920833,0.8181390940061732,4.513889,4.316434,11.284700000000043,7478.946944459127
2025-09-10 15:33:00,48.55324,0.8918980000000003,0.8353529748660319,4.427084,4.316433999999999,14.178200000000004,7478.996944459127
2025-09-10 15:36:00,48.14815,0.747223,0.7782800967520429,4.311343000000001,4.374304,13.888900000000035,7479.046944459127
2025-09-10 15:39:00,47.68518,0.7761579999999997,0.7930533035269991,4.195601999999999,4.229634,11.863400000000013,7479.096944459127
2025-09-10 15:42:00,47.71412,0.8050930000000003,0.7635083566494099,4.0509260000000005,3.9692119999999997,14.178200000000004,7479.146944459128
2025-09-10 15:45:00,46.52778,0.8629629999999997,0.7440385971099631,4.166666,3.940278000000001,12.442099999999982,7479.196944459128
2025-09-10 15:48:00,43.72107,0.9208339999999993,0.8181428127333294,4.484954,4.287504,10.995400000000018,7479.246944459128
2025-09-10 15:51:00,40.94329,1.0365739999999999,0.8373877425743471,4.658564,4.287504,5.497700000000009,7479.296944459128
2025-09-10 16:03:00,51.96759,0.45787000000000067,0.7651691479176762,3.587962,4.31644,18.51849999999996,7479.496944459128
2025-09-10 16:06:00,62.78935,0.3131940000000002,0.6749302762268554,3.0381940000000007,3.9692180000000006,30.092600000000004,7479.546944459128
2025-09-10 16:09:00,65.53819,0.6893520000000004,0.8149109074578057,4.050926,4.316433999999999,15.3356,7479.596944459128
2025-09-10 16:12:00,51.62037,0.5736119999999998,0.7603538457089776,3.8773160000000004,4.2875000000000005,18.807900000000018,7479.6469444591285
2025-09-10 16:15:00,46.81713,0.7761570000000004,0.8072302882470453,4.021990000000001,4.084953,13.310200000000009,7479.696944459129
2025-09-10 16:18:00,46.875,0.834028,0.8220523959791588,4.2534719999999995,4.229634,12.152800000000013,7479.746944459129
2025-09-10 16:21:00,43.77893,0.7761579999999997,0.7930508389046264,4.282407,4.316434000000001,9.259199999999964,7479.796944459129
2025-09-10 16:24:00,45.34143,0.8050930000000003,0.7635088749743435,4.224537,4.142824,11.863400000000013,7479.846944459129
2025-09-10 18:00:00,30.20833,2.888426,1.294952520382745,3.8773150000000003,1.4229160000000007,-5.497599999999977,7479.846944459129
2025-09-11 07:09:00,42.47685,1.1812500000000004,0.8444482405521538,4.7453710000000004,4.142822000000001,9.259200000000021,7479.846944459129
2025-09-11 07:12:00,43.6632,0.920833,0.7534180535961782,4.253472,3.940277,8.970000000000027,7479.896944459129
2025-09-11 07:15:00,43.34491,0.834028,0.7466029627918275,3.9641200000000003,3.7956019999999997,9.83789999999999,7479.94694445913
2025-09-11 07:18:00,42.1007,0.747223,0.6750278831308227,3.7615750000000006,3.6219900000000003,6.944399999999973,7479.99694445913
2025-09-11 07:21:00,40.56713,0.7472219999999998,0.6593788773591502,3.616898,3.4483800000000002,6.6551000000000045,7480.04694445913
2025-09-11 07:24:00,38.33912,0.8629629999999997,0.67756350125528,3.616898,3.274768,4.050900000000013,7480.09694445913
2025-09-11 07:27:00,40.59607,1.0655090000000005,0.6620755335562817,3.501157,2.811806,6.076399999999978,7480.14694445913
2025-09-11 07:30:00,39.35185,0.920833,0.6472021175502297,3.2696750000000003,2.78287,4.3402999999999565,7480.1969444591305
2025-09-11 07:33:00,42.65046,0.9787040000000005,0.6502699887412604,3.125,2.5513879999999993,6.365799999999979,7480.246944459131
2025-09-11 07:36:00,48.75579,1.0076390000000002,0.8079557744131903,3.906251000000001,3.5351860000000004,14.178200000000004,7480.296944459131
2025-09-11 07:39:00,55.70023,0.8918990000000004,0.7570747704965078,3.819445,3.564119,21.12270000000001,7480.346944459131
2025-09-11 07:42:00,57.58102,0.834028,0.8220493667658034,3.9641210000000004,3.940277,25.173699999999968,7480.396944459131
2025-09-11 07:45:00,64.98843,0.6314810000000008,0.6901373335214683,3.385416,3.506251,27.777799999999985,7480.446944459131
2025-09-11 07:48:00,62.41319,0.8050920000000001,0.807637322558649,3.790508,3.7956019999999997,30.9606,7480.496944459132
2025-09-11 07:51:00,53.84838,0.834028,0.7466024229505362,3.5011579999999993,3.3326389999999995,21.411999999999978,7480.546944459132
2025-09-11 07:54:00,56.22106,0.920833,0.7862749145756797,3.616898000000001,3.361574000000001,22.569500000000005,7480.596944459132
2025-09-11 07:57:00,61.48727,0.7761579999999997,0.8351209756891822,4.079861,4.200697999999999,31.53929999999997,7480.646944459132
2025-09-11 08:00:00,64.87269,0.6604170000000007,0.7857099039844886,3.6747690000000004,3.940278,31.828700000000026,7480.696944459132
2025-09-11 08:03:00,94.76273,1.210185,1.0296678042327336,4.62963,4.2875049999999995,57.870300000000015,7480.7469444591325
2025-09-11 08:06:00,100.0,1.412732,1.152238239946291,5.208335000000001,4.721523,62.78939999999997,7480.796944459133
2025-09-11 08:09:00,90.24884,0.6893520000000004,1.3916658227617353,5.758106000000001,7.528243999999999,65.10419999999999,7480.846944459133
2025-09-11 08:12:00,92.1875,0.7761569999999995,1.5000545174232924,6.510415999999999,8.309489000000001,66.55089999999998,7480.896944459133
2025-09-11 08:15:00,86.54514,0.5736109999999996,1.2954632291520958,5.700235999999999,7.586115,59.89589999999998,7480.946944459133
2025-09-11 08:18:00,90.59606,0.5446759999999999,1.2515577151919628,5.266203999999999,7.1231480000000005,52.9513,7480.996944459133
2025-09-11 08:21:00,100.0,0.5157410000000002,1.1323604936669864,4.918977,6.515506,67.41889999999998,7481.046944459134
2025-09-11 08:24:00,100.0,0.5157400000000001,1.1795494200350538,4.629628,6.370838,68.86570000000003,7481.096944459134
2025-09-11 08:27:00,85.87963,0.48680599999999963,1.17238695031886,4.861111999999999,6.689116000000001,63.36810000000003,7481.146944459134
2025-09-11 08:30:00,80.23727,0.5736119999999998,1.1508011244254683,5.034722,6.4865699999999995,57.00230000000005,7481.196944459134
2025-09-11 08:33:00,71.3831,0.7182870000000001,1.164280513698956,5.381943000000001,6.428705999999999,41.95600000000002,7481.246944459134
2025-09-11 08:36:00,66.49306,0.6604169999999998,1.0804740495406449,5.092592,6.081485,36.16899999999998,7481.2969444591345
2025-09-11 08:39:00,63.39699,0.6893519999999995,1.0216893328117111,5.034722,5.79213,33.275499999999965,7481.346944459135
2025-09-11 08:42:00,65.1331,0.7761569999999995,1.0042411068103883,4.774305999999999,5.271299000000001,33.85419999999999,7481.396944459135
2025-09-11 08:45:00,64.98843,0.7761579999999997,1.0042417005972757,4.976852,5.473844,34.43280000000004,7481.446944459135
2025-09-11 08:48:00,63.83102,0.8918980000000003,1.084087505943325,5.266202,5.676384,33.85410000000002,7481.496944459135
2025-09-11 08:51:00,61.63194,0.7761579999999997,1.0287716086069123,5.092592000000001,5.647454,32.407399999999996,7481.546944459135
2025-09-11 08:54:00,59.20139,0.7761579999999997,0.9918468293565023,4.918982,5.387034000000001,27.199099999999987,7481.596944459136
2025-09-11 08:57:00,54.77431,0.747223,0.9120676640825544,4.7453710000000004,5.097684000000001,21.701300000000003,7481.646944459136
2025-09-11 09:00:00,56.7419,0.8629629999999997,0.9220613147161156,4.716436000000001,4.837269000000001,23.4375,7481.696944459136
2025-09-11 09:03:00,56.91551,0.8629629999999997,0.9764807726689589,4.947913000000001,5.18449,24.594899999999996,7481.746944459136
2025-09-11 09:06:00,59.375,0.8629629999999997,1.0160950608592556,5.0636529999999995,5.387040000000001,28.06710000000004,7481.796944459136
2025-09-11 09:09:00,56.10532,0.9497679999999997,1.008979418460859,5.150463,5.271294999999999,24.594899999999996,7481.8469444591365
2025-09-11 09:12:00,52.5463,0.9497679999999997,0.9523127310979458,5.150463,5.1555550000000006,20.543900000000008,7481.896944459137
2025-09-11 09:15:00,51.44676,1.0365739999999999,0.965101233101671,5.034718000000001,4.895134,17.36110000000002,7481.946944459137
2025-09-11 09:18:00,56.48148,0.9208340000000002,0.9088608715763816,4.832172000000001,4.8083279999999995,23.72679999999997,7481.996944459137
2025-09-11 09:21:00,57.92824,0.8918980000000003,1.0055511606764052,5.121531999999999,5.358103999999999,23.7269,7482.046944459137
2025-09-11 09:24:00,60.3588,0.8050920000000001,0.9961512609979232,4.976852000000001,5.387040000000001,28.93520000000001,7482.096944459137
