Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-11 09:27:00,57.14699,0.8629629999999997,1.0029944760871572,5.0636529999999995,5.3581,22.85880000000003,7482.146944459138
2025-09-11 09:30:00,53.7037,1.0076389999999993,1.024561306216783,5.324073,5.358104000000001,21.12270000000001,7482.196944459138
2025-09-11 09:33:00,55.41088,1.0076389999999993,0.951243180340513,5.063658,4.953009,21.990700000000004,7482.246944459138
2025-09-11 09:36:00,59.98264,1.036575,1.0246072563548425,5.2083330000000005,5.184488,27.488400000000013,7482.296944459138
2025-09-11 09:39:00,58.47801,0.8918989999999996,1.0582997272385224,5.266203,5.618514000000001,26.04169999999999,7482.346944459138
2025-09-11 09:42:00,57.06019,0.8918989999999996,1.0321302534598955,5.526623,5.821064,26.90979999999996,7482.3969444591385
2025-09-11 09:45:00,57.75463,0.9497689999999999,1.0365544473186659,5.381943000000001,5.560644000000001,26.04169999999999,7482.446944459139
2025-09-11 09:48:00,60.67708,0.8629630000000006,1.0029944760871576,5.121527,5.415974,28.35650000000004,7482.496944459139
2025-09-11 09:51:00,60.50347,0.7761579999999997,1.0042417005972764,4.890041999999999,5.387034000000001,30.092600000000004,7482.546944459139
2025-09-11 09:54:00,62.38426,0.747223,0.9623563045983803,4.918977,5.387034,30.671299999999974,7482.596944459139
2025-09-11 09:57:00,58.15972,0.8629629999999997,1.0029899314609458,5.179403,5.473840000000001,24.0163,7482.646944459139
2025-09-11 10:00:00,60.18519,0.9497679999999997,1.0501709428348835,5.237267,5.444909000000001,26.041600000000017,7482.69694445914
2025-09-11 10:03:00,62.78935,0.9497680000000006,1.0365539173030447,5.179402,5.358103999999999,28.64580000000001,7482.74694445914
2025-09-11 10:06:00,64.61227,0.834028,1.0127181413749653,5.034727,5.4159690000000005,32.986200000000025,7482.79694445914
2025-09-11 10:09:00,67.39005,0.7761569999999995,1.0287667948434676,5.034725999999999,5.5895790000000005,36.16900000000001,7482.84694445914
2025-09-11 10:12:00,65.94329,0.6893519999999995,1.0557993369220664,5.063656,5.907874,36.45830000000001,7482.89694445914
2025-09-11 10:15:00,65.24884,0.6893519999999995,0.9986121496912467,4.918985999999999,5.618514,35.30090000000001,7482.9469444591405
2025-09-11 10:18:00,66.66667,0.6025460000000002,0.9304287674163612,4.571758,5.329164,35.30090000000001,7482.996944459141
2025-09-11 10:21:00,78.00926,0.631481,1.0056614646571302,4.571753999999999,5.444903,43.98150000000004,7483.046944459141
2025-09-11 10:24:00,63.85995,0.7182870000000001,1.0975814343688641,5.208328,6.081481,35.59030000000001,7483.096944459141
2025-09-11 10:27:00,60.27199,0.8340269999999999,1.0756457953773784,5.237267,5.76319,29.513800000000003,7483.146944459141
2025-09-11 10:30:00,60.01157,0.8050920000000001,1.0337522344345733,5.0925970000000005,5.5895850000000005,29.513800000000003,7483.196944459141
2025-09-11 10:33:00,57.26273,0.8050920000000001,0.9834311663845118,5.121532,5.50278,26.331099999999992,7483.246944459142
2025-09-11 10:36:00,60.09838,0.920833,1.0075427535424295,5.063662000000001,5.242359,26.909700000000043,7483.296944459142
2025-09-11 10:39:00,60.21412,0.920833,1.0075427535424295,5.0925970000000005,5.271294,27.199099999999987,7483.346944459142
2025-09-11 10:42:00,61.9213,0.9787030000000003,1.065556334479769,5.324077,5.5027740000000005,29.513999999999953,7483.396944459142
2025-09-11 10:45:00,66.08796,0.8629639999999998,1.0547987558893288,5.237271999999999,5.647458,31.82869999999997,7483.446944459142
2025-09-11 10:48:00,67.36111,0.8050929999999994,1.0583969611833954,5.150461999999999,5.705329000000001,36.16899999999998,7483.4969444591425
2025-09-11 10:51:00,65.59606,0.747223,1.035120641671613,5.179397,5.821064,35.87960000000004,7483.546944459143
2025-09-11 10:54:00,64.81481,0.7761579999999997,1.0287673982878194,5.063662,5.618514000000001,33.27540000000005,7483.596944459143
2025-09-11 10:57:00,65.07523,0.6604169999999998,1.014012549684306,4.716436,5.531714999999999,37.03699999999998,7483.646944459143
2025-09-11 11:00:00,60.59028,0.6893519999999995,0.9986161610373212,4.918982,5.61852,29.803200000000004,7483.696944459143
2025-09-11 11:03:00,60.64815,0.8050930000000003,0.9834317377770231,4.890047000000001,5.271294,26.04169999999999,7483.746944459143
2025-09-11 11:06:00,61.80556,0.834028,0.9869054731527048,4.803237000000001,5.126619,29.513800000000003,7483.796944459144
2025-09-11 11:09:00,63.85995,0.834028,0.9998657243513512,4.803237000000001,5.155559,34.14350000000002,7483.846944459144
2025-09-11 11:21:00,66.55093,0.747223,0.9869423984484834,4.803241,5.329167999999999,35.30099999999999,7484.046944459144
2025-09-11 11:24:00,66.55093,0.7182879999999994,1.005216794082703,4.803241999999999,5.444904000000001,36.747600000000034,7484.096944459144
2025-09-11 11:27:00,63.74421,0.7182870000000001,1.0170047049579156,4.832172000000001,5.502775000000001,33.27550000000002,7484.146944459144
2025-09-11 11:30:00,62.61574,0.834028,1.0254839721584894,5.034722,5.444904000000001,31.539300000000026,7484.196944459144
2025-09-11 11:33:00,62.67361,0.834028,1.0254839721584887,5.063662000000001,5.473844,32.11809999999997,7484.246944459144
2025-09-11 11:36:00,64.43866,0.7761579999999997,1.0165461887381537,5.0057920000000005,5.531714000000001,32.98610000000002,7484.2969444591445
2025-09-11 11:39:00,66.86921,0.834028,1.06323591054316,5.179397,5.676389,35.59019999999998,7484.346944459145
2025-09-11 11:42:00,69.03935,0.8629630000000006,1.1051489443031788,5.381947,5.907874,37.03699999999998,7484.396944459145
2025-09-11 11:45:00,64.93056,0.8050920000000001,1.0947635388170587,5.266202,5.907870000000001,33.27550000000002,7484.446944459145
2025-09-11 11:48:00,64.87269,0.7182870000000001,1.0862621724589432,5.266202000000001,6.110415000000001,34.72220000000004,7484.496944459145
2025-09-11 11:51:00,62.61574,0.834028,1.075646387886871,5.353012,5.878934000000001,29.803200000000004,7484.546944459145
2025-09-11 11:54:00,63.16551,0.8918980000000003,1.0582991668115709,5.266202,5.618514,30.092600000000004,7484.596944459146
2025-09-11 11:57:00,62.67361,0.7761579999999997,0.9918468293565023,5.063662,5.531714000000001,30.092600000000004,7484.646944459146
2025-09-11 12:00:00,63.4838,0.834028,0.9998657243513519,4.947912,5.300234000000001,16.78230000000002,7484.696944459146
2025-09-11 12:03:00,63.68634,0.747223,1.0111900242396055,5.063657000000001,5.647454,35.30099999999999,7484.746944459146
2025-09-11 12:06:00,57.78356,0.8050929999999994,0.9315498671014976,5.295142,5.560649,24.594899999999996,7484.796944459146
2025-09-11 12:09:00,65.53819,0.8629630000000006,1.0547981842518266,5.237267000000001,5.647454,34.72229999999996,7484.8469444591465
2025-09-11 12:12:00,67.62153,0.9497679999999997,1.0903721594955325,5.439817000000001,5.734259,35.879700000000014,7484.896944459147
2025-09-11 12:15:00,69.90741,0.9497679999999997,1.0636739405942794,5.2951369999999995,5.531709000000001,38.483799999999974,7484.946944459147
2025-09-11 12:18:00,72.59838,0.9787040000000005,1.0655615954685267,5.208332,5.387038,38.4837,7484.996944459147
2025-09-11 12:21:00,72.3669,0.7761579999999997,1.0529746137959795,5.063662,5.6763840000000005,40.79860000000002,7485.046944459147
2025-09-11 12:24:00,66.6088,0.7472220000000007,1.0936792727835898,5.179402,5.96574,35.30090000000001,7485.096944459147
2025-09-11 12:27:00,64.32292,0.8050920000000001,0.9961512609979232,5.005782,5.41597,34.72230000000002,7485.146944459148
2025-09-11 12:30:00,68.2581,0.920833,1.034618426869133,4.918982,5.155559,41.37729999999999,7485.196944459148
2025-09-11 12:33:00,67.07176,0.920833,1.0346184268691325,4.890042000000001,5.126619,17.650499999999965,7485.246944459148
2025-09-11 12:36:00,66.75347,0.8918980000000003,1.0188957449910347,5.034722,5.300234000000001,34.72219999999999,7485.296944459148
2025-09-11 12:39:00,66.43519,0.834028,1.050737675483143,5.092592000000001,5.560644000000001,36.74770000000001,7485.346944459148
2025-09-11 12:42:00,66.66667,0.7761579999999997,1.0165504273761798,4.890041999999999,5.415973999999999,33.85410000000002,7485.3969444591485
2025-09-11 12:45:00,63.91782,0.7182870000000001,0.9693977060400584,4.774305,5.3291699999999995,34.43280000000004,7485.446944459149
2025-09-11 12:48:00,59.92477,0.6314820000000001,0.9266940498938924,4.484954,5.1555599999999995,29.803200000000004,7485.496944459149
2025-09-11 12:51:00,55.41088,0.6893520000000004,0.9032609132483329,4.600695,5.068755,24.016200000000026,7485.546944459149
2025-09-11 12:54:00,53.125,0.7182879999999994,0.8827594568339472,4.571759999999999,4.924074000000001,21.412000000000035,7485.596944459149
2025-09-11 12:57:00,57.29167,0.834028,0.8791781418526678,4.600695,4.692594,24.88420000000002,7485.646944459149
2025-09-11 13:00:00,59.375,0.8629629999999997,0.8940770068878658,4.427084,4.490049000000001,27.199099999999987,7485.69694445915
2025-09-11 13:03:00,57.37847,0.8050920000000001,0.8641037964508417,4.542823,4.66366,26.909699999999987,7485.74694445915
2025-09-11 13:06:00,56.88657,0.8918980000000003,0.9370946891425816,4.7453710000000004,4.837264,26.331000000000017,7485.79694445915
2025-09-11 13:09:00,53.7037,0.8629629999999997,0.8798693234833442,4.600694,4.634724,20.54400000000004,7485.84694445915
2025-09-11 13:12:00,56.53935,0.9497680000000006,0.8627704012922986,4.571759,4.403243999999999,23.148199999999974,7485.89694445915
2025-09-11 13:15:00,56.39468,0.8918980000000003,0.865243778635092,4.456018,4.403244,23.148199999999974,7485.9469444591505
2025-09-11 13:18:00,55.58449,0.8629629999999997,0.8798693234833442,4.600694,4.634724,22.56940000000003,7485.996944459151
2025-09-11 13:21:00,55.03472,0.834028,0.8651276933920916,4.542823,4.605784,23.1481,7486.046944459151
2025-09-11 13:24:00,54.71644,0.834028,0.8220518911107874,4.484953,4.461113999999999,21.70150000000001,7486.096944459151
2025-09-11 13:27:00,57.58102,0.8918980000000003,0.865243778635092,4.398148,4.345374,26.620400000000018,7486.146944459151
2025-09-11 13:30:00,57.60995,0.834028,0.8930821023789205,4.427084,4.547914,24.884299999999996,7486.196944459151
2025-09-11 13:33:00,57.8125,0.747223,0.8600956989955811,4.513889000000001,4.750464000000001,24.594899999999996,7486.246944459152
2025-09-11 13:36:00,57.17593,0.8050930000000003,0.8778487878517585,4.456018,4.605784000000001,25.462999999999965,7486.296944459152
2025-09-11 13:39:00,57.03125,0.6893519999999995,0.8407017934303845,4.166665999999999,4.490044000000001,24.594899999999996,7486.346944459152
2025-09-11 13:42:00,58.76736,0.8050929999999994,0.8361824039452076,4.195601999999999,4.258569,28.64590000000004,7486.396944459152
2025-09-11 13:45:00,58.44907,0.7182879999999994,0.8177208762705472,4.137732,4.345374,25.75229999999999,7486.446944459152
2025-09-11 13:48:00,55.96065,0.6604159999999997,0.8366145645051731,4.282408,4.66366,23.1481,7486.4969444591525
2025-09-11 13:51:00,53.32755,0.6893519999999995,0.840703559872085,4.340278,4.66366,21.412000000000035,7486.546944459153
2025-09-11 13:54:00,53.50116,0.747223,0.8061326879643387,4.340279000000001,4.461114,23.4375,7486.596944459153
2025-09-11 13:57:00,55.81597,0.834028,0.8509305937635724,4.369214,4.403244,17.07170000000002,7486.646944459153
2025-09-11 14:00:00,53.58796,0.8050920000000001,0.8361794527420845,4.282407000000001,4.345370000000001,21.70139999999998,7486.696944459153
2025-09-11 14:03:00,51.35995,0.8340269999999999,0.836573912124161,4.484953,4.49005,18.22919999999999,7486.746944459153
2025-09-11 14:06:00,48.84259,0.8629629999999997,0.850988345284984,4.600694,4.576854000000001,16.493000000000052,7486.796944459154
2025-09-11 14:09:00,48.17709,0.7761579999999997,0.8072298270038638,4.427084,4.490044000000001,16.203700000000026,7486.846944459154
2025-09-11 14:12:00,50.66551,0.834028,0.7924699760466508,4.311343000000001,4.229629000000001,17.361099999999965,7486.896944459154
2025-09-11 14:15:00,54.83218,0.834028,0.8220498716352185,4.224537,4.200694,21.99079999999998,7486.946944459154
2025-09-11 14:18:00,55.46875,0.8050930000000003,0.8778487878517585,4.456018,4.605784000000001,23.7269,7486.996944459154
2025-09-11 14:21:00,52.51736,0.7761579999999997,0.8624255587599172,4.542824,4.7215240000000005,21.412000000000035,7487.0469444591545
2025-09-11 14:24:00,51.33102,0.8629629999999997,0.9081386563970287,4.658565,4.750464000000001,19.097200000000043,7487.096944459155
2025-09-11 14:27:00,53.32755,0.9497679999999997,0.8781277447179683,4.658565,4.518979,20.254700000000014,7487.146944459155
2025-09-11 14:30:00,55.29514,0.920833,0.849130210614191,4.427084000000001,4.287499,22.569500000000005,7487.196944459155
2025-09-11 14:33:00,54.57176,0.747223,0.8061312601844633,4.253472,4.374304,21.990800000000036,7487.246944459155
2025-09-11 14:36:00,52.74884,0.7182879999999994,0.8440957773900846,4.311344,4.576854000000001,20.83330000000001,7487.296944459155
2025-09-11 14:39:00,52.66204,0.7472219999999998,0.8468053185359616,4.311342,4.518984000000001,20.83330000000001,7487.346944459156
2025-09-11 14:42:00,53.90625,0.7472219999999998,0.8198301555796508,4.253472,4.403244,21.122600000000034,7487.396944459156
2025-09-11 14:45:00,55.98958,0.7761579999999997,0.8488416059380138,4.224537,4.3743039999999995,24.01619999999997,7487.446944459156
2025-09-11 14:48:00,53.44329,0.7761579999999997,0.8351185920268607,4.2534719999999995,4.374304,20.25460000000004,7487.496944459156
2025-09-11 14:51:00,53.24074,0.7761579999999997,0.8351176385607215,4.369214,4.490044000000001,19.675900000000013,7487.546944459156
2025-09-11 14:54:00,50.72338,0.834028,0.8651272053039151,4.427084000000001,4.490044000000001,18.80789999999996,7487.5969444591565
2025-09-11 14:57:00,49.94213,0.9497689999999999,0.908299444664852,4.62963,4.547914,17.36110000000002,7487.646944459157
2025-09-11 15:00:00,47.71412,0.8918989999999996,0.8047006649127412,4.484955,4.316434000000001,14.757000000000005,7487.696944459157
2025-09-11 15:03:00,47.51157,0.8918989999999996,0.8503903238948414,4.658565,4.576854000000001,13.020800000000008,7487.746944459157
2025-09-11 15:06:00,49.76852,0.8918980000000003,0.8652407166966853,4.600694000000001,4.547914,16.203700000000026,7487.796944459157
2025-09-11 15:09:00,47.25116,0.834028,0.8365714192197534,4.484954,4.490044000000001,16.20369999999997,7487.846944459157
2025-09-11 15:12:00,48.00347,0.920833,0.8181390940061732,4.456019,4.258564000000001,15.046199999999999,7487.896944459158
2025-09-11 15:15:00,47.65625,0.9787039999999996,0.8762722995597448,4.542825,4.345369,14.467600000000004,7487.946944459158
2025-09-11 15:18:00,48.72685,0.9787039999999996,0.8446203062887164,4.600694,4.345369,15.3356,7487.996944459158
2025-09-11 15:21:00,48.17709,1.0655089999999996,0.8667801415979622,4.600694,4.229629000000001,14.467600000000004,7488.046944459158
2025-09-11 15:24:00,45.48611,0.8918989999999996,0.7731889541856022,4.224538,3.9981480000000005,13.020800000000008,7488.096944459158
2025-09-11 15:27:00,46.75926,0.9497680000000006,0.799232124642872,4.166667,3.882408,12.152800000000013,7488.1469444591585
2025-09-11 15:30:00,48.55324,0.9497680000000006,0.8154581331305049,4.427084000000001,4.171764,13.599499999999978,7488.196944459159
2025-09-11 15:33:00,48.81366,0.7182879999999994,0.7633181543978419,4.137732,4.229634000000001,16.203700000000026,7488.246944459159
2025-09-11 15:36:00,49.21875,0.7761579999999997,0.7930483742772214,4.079862,4.113884,14.178200000000004,7488.296944459159
2025-09-11 15:39:00,46.7882,0.8050920000000001,0.8076368236081041,4.166667,4.171760000000001,12.152800000000013,7488.346944459159
2025-09-11 15:42:00,43.37384,0.8629629999999997,0.7911186106958412,4.3402780000000005,4.20069,10.706000000000017,7488.396944459159
2025-09-11 15:45:00,41.43518,0.9208339999999993,0.7862759233938675,4.398147999999999,4.142824000000001,7.233799999999974,7488.44694445916
2025-09-11 15:48:00,43.80787,0.9787030000000003,0.7258591256084402,4.282407,3.8245380000000004,9.259299999999996,7488.49694445916
2025-09-11 15:51:00,47.01968,0.9497679999999997,0.7992326895893097,4.282407,3.9981489999999997,11.574099999999987,7488.54694445916
2025-09-11 15:54:00,45.37037,0.8629629999999997,0.7911186106958412,4.311342000000001,4.171754,10.416699999999992,7488.59694445916
2025-09-11 15:57:00,43.28704,0.9497689999999999,0.8154569151736033,4.398148,4.142824,8.969899999999996,7488.64694445916
2025-09-11 16:00:00,41.46412,0.8918979999999994,0.7570754448407784,4.369213,4.11389,7.8125,7488.6969444591605
2025-09-11 16:03:00,41.89815,0.920833,0.7862743557593497,4.224537000000001,3.9692119999999997,8.391200000000026,7488.746944459161
2025-09-11 16:06:00,42.7662,0.9787039999999996,0.725859535164942,4.1666669999999995,3.7087970000000006,8.969899999999996,7488.796944459161
2025-09-11 16:09:00,44.12616,1.0944440000000002,0.7911007977245632,4.282407,3.7377319999999994,11.284700000000043,7488.846944459161
2025-09-11 16:12:00,44.8206,1.0655089999999996,0.7974971321865271,4.398148,3.9113430000000005,10.416700000000048,7488.896944459161
2025-09-11 16:15:00,43.20023,0.8918989999999996,0.7407007613935209,4.311343,4.027082,9.259200000000021,7488.946944459161
2025-09-11 16:18:00,41.2037,0.8629629999999997,0.727853495928166,4.195602,3.940278000000001,6.365799999999979,7488.996944459162
2025-09-11 16:21:00,41.95602,0.9497679999999997,0.731635730549905,4.050925,3.650926,7.233699999999999,7489.046944459162
2025-09-11 16:24:00,39.6412,0.8629629999999997,0.7113942386739015,3.906249,3.6219900000000003,5.208399999999983,7489.096944459162
2025-09-11 16:27:00,36.63195,0.8050920000000001,0.6693342995710674,3.8773150000000003,3.6219910000000004,2.6041000000000167,7489.146944459162
2025-09-11 16:30:00,35.32986,0.8629629999999997,0.6775640972056858,3.9351849999999997,3.5930560000000007,1.1574999999999704,7489.196944459162
2025-09-11 16:33:00,38.19445,0.8629629999999997,0.6601404474854824,3.906251,3.5351850000000002,3.182899999999961,7489.2469444591625
2025-09-11 16:36:00,36.60301,0.834028,0.6986080380758474,3.90625,3.650926,1.7361000000000217,7489.296944459163
2025-09-11 16:39:00,35.4456,0.8629629999999997,0.6946385343257715,3.9351849999999997,3.6219900000000003,1.1573999999999955,7489.346944459163
2025-09-11 16:42:00,37.12384,0.9497679999999997,0.677464045026339,3.8483790000000004,3.361574000000001,2.6041999999999916,7489.396944459163
2025-09-11 16:45:00,34.98264,0.8629629999999997,0.67756350125528,3.6747690000000004,3.3326390000000004,0.28940000000000055,7489.446944459163
2025-09-11 16:48:00,32.92824,0.8918979999999994,0.6721791105299006,3.90625,3.5062499999999996,-1.1573999999999955,7489.496944459163
2025-09-11 16:51:00,31.33681,0.9497679999999997,0.6585814032302225,4.02199,3.5062499999999996,-1.4466999999999643,7489.546944459164
2025-09-11 16:54:00,30.23727,0.9497679999999997,0.6585807425705531,3.8483799999999997,3.3326390000000004,-4.050900000000013,7489.596944459164
2025-09-11 16:57:00,30.12153,1.0365739999999999,0.6515128412977272,3.7615740000000004,3.1011580000000007,-4.91900000000004,7489.646944459164
2025-09-11 17:00:00,31.77083,1.0076389999999993,0.6198783503749414,3.6458329999999997,2.985417,-3.182899999999961,7489.696944459164
2025-09-11 17:03:00,33.47801,0.9787039999999996,0.6502713609811311,3.616898,3.0432880000000004,-2.314799999999991,7489.746944459164
2025-09-11 17:45:00,31.13426,1.7888890000000002,0.7616251359122646,3.4722229999999996,1.914815,-5.497600000000034,7489.746944459164
2025-09-11 17:48:00,30.98958,1.7888890000000002,0.8231511044456821,3.90625,2.406712999999999,-3.4721999999999866,7489.746944459164
2025-09-11 17:51:00,30.98958,1.8467590000000005,0.77781639910241,4.282407,2.6671299999999993,-5.208300000000008,7489.746944459164
2025-09-11 17:54:00,30.6713,1.9335640000000005,0.7301807258298355,4.166666,2.406712999999999,-5.497700000000009,7489.746944459164
2025-09-11 17:57:00,31.42361,1.9335640000000005,0.7301820558791735,4.050925,2.290973,-3.7615000000000123,7489.746944459164
2025-09-11 18:03:00,31.39468,1.9046290000000008,0.7938863626132107,4.311342,2.6381939999999995,-5.497699999999952,7489.746944459164
2025-09-11 18:15:00,30.58449,1.9335650000000006,0.7672448848660207,3.90625,2.1752309999999992,-5.497600000000034,7489.746944459164
2025-09-11 18:21:00,33.18866,1.615278,0.7423997817691408,3.7905100000000003,2.4356490000000006,-2.6041999999999916,7489.746944459164
2025-09-11 18:24:00,32.03125,1.4416669999999998,0.6616468943920706,3.8483799999999997,2.6381949999999996,-3.182899999999961,7489.746944459164
2025-09-11 18:27:00,30.78703,1.4995370000000001,0.6786828268964392,3.993055,2.7249999999999996,-4.050900000000013,7489.746944459164
2025-09-11 18:30:00,30.87384,1.615278,0.68041136233172,3.819445,2.406713,-3.4722000000000435,7489.746944459164
2025-09-11 18:36:00,31.53935,1.817825,0.7000891698964966,3.848381,2.204166,-3.182899999999961,7489.746944459164
2025-09-11 18:39:00,30.43982,1.702083,0.7371055886946224,3.877314,2.406713,-5.497699999999952,7489.746944459164
2025-09-12 07:06:00,32.14699,1.9914360000000002,0.8177824638380912,4.658565,2.898611,-3.182899999999961,7489.746944459164
2025-09-12 07:09:00,41.49305,1.2680559999999996,0.7779170497220926,4.340278,3.5062499999999996,7.233799999999974,7489.7969444591645
2025-09-12 07:12:00,44.2419,1.036575,0.7676169983147235,4.3402780000000005,3.853472,7.8125,7489.846944459165
2025-09-12 07:15:00,43.6632,0.920833,0.7365740046287125,4.050925,3.7087960000000004,5.787000000000035,7489.896944459165
2025-09-12 07:18:00,44.96528,0.834028,0.6820554540351225,3.6747680000000003,3.3905089999999998,7.233899999999949,7489.946944459165
2025-09-12 07:21:00,46.12268,0.7761579999999997,0.640031519716542,3.4722219999999995,3.2168980000000005,12.442100000000039,7489.996944459165
2025-09-12 07:24:00,40.74074,0.7761570000000004,0.7040619368080387,3.616898000000001,3.477315,5.497700000000009,7490.046944459165
2025-09-12 07:27:00,39.0625,0.8918989999999996,0.6721801403903681,3.530093,3.1300930000000005,3.4721999999999866,7490.096944459166
2025-09-12 07:30:00,42.96875,1.0944450000000003,0.6051710142161403,3.3854169999999995,2.580324,4.918999999999983,7490.146944459166
2025-09-12 07:33:00,50.02894,1.1812500000000004,0.8444501712470301,3.732639,3.1300929999999996,11.863400000000013,7490.196944459166
2025-09-12 07:36:00,59.43287,1.0655090000000005,0.8152568905168466,3.993056000000001,3.5351850000000002,24.884199999999964,7490.246944459166
2025-09-12 07:39:00,62.12384,0.8918980000000003,0.8652442889574428,4.1377310000000005,4.084957999999999,25.752300000000048,7490.296944459166
2025-09-12 07:42:00,67.82407,0.6314820000000001,0.7820615741625297,3.616898,3.940278,34.14359999999999,7490.3469444591665
2025-09-12 07:45:00,79.31134,0.6893520000000004,0.7617853309941734,3.240741,3.39051,43.69210000000001,7490.396944459167
2025-09-12 07:48:00,65.27778,1.0076390000000002,0.7734503766603789,3.9641199999999994,3.5351849999999994,15.335600000000028,7490.446944459167
2025-09-12 07:51:00,57.95718,0.7182870000000001,0.7351707534566939,3.5590269999999995,3.5930550000000006,25.75229999999999,7490.496944459167
2025-09-12 07:54:00,56.30787,0.8050930000000003,0.7635093932990331,3.9351850000000006,3.853473,22.858799999999974,7490.546944459167
2025-09-12 07:57:00,44.03935,0.22638900000000017,0.6408486098352926,3.2118059999999993,4.374306,9.837999999999965,7490.596944459167
2025-09-12 08:00:00,50.0,0.5736119999999998,0.8431950369491591,3.906249999999999,4.518978000000001,14.178300000000036,7490.646944459168
2025-09-12 08:03:00,69.01042,0.9497689999999999,0.9082978986507714,4.65857,4.5768510000000004,32.407399999999996,7490.696944459168
2025-09-12 08:06:00,83.24653,0.7761570000000004,1.1005007314957336,5.0636540000000005,5.792127000000001,46.296299999999974,7490.746944459168
2025-09-12 08:09:00,83.3912,0.834028,1.2759893778713514,5.497682000000001,6.515504,52.662000000000035,7490.796944459168
2025-09-12 08:12:00,85.50347,0.8918980000000003,1.3820599569776157,6.221062,7.354634,53.240700000000004,7490.846944459168
2025-09-12 08:15:00,87.12384,0.8629639999999998,1.2021625161809204,5.873842,6.631247999999999,48.900499999999965,7490.8969444591685
2025-09-12 08:18:00,89.26505,0.6893520000000004,1.1870527476198751,5.353006,6.544444,57.00240000000002,7490.946944459169
2025-09-12 08:21:00,95.42824,0.6314820000000001,1.1343081147823024,4.947919999999999,6.1682879999999995,59.31719999999996,7490.996944459169
2025-09-12 08:24:00,100.0,0.4868050000000004,1.0410201431351156,4.542827999999999,5.965742999999999,53.240800000000036,7491.046944459169
2025-09-12 08:27:00,100.0,0.4868050000000004,1.0313728457528295,4.3692079999999995,5.763193,61.92130000000003,7491.096944459169
2025-09-12 08:30:00,97.51157,0.5736109999999996,1.1508037497371326,4.7743009999999995,6.22616,60.18520000000001,7491.146944459169
2025-09-12 08:33:00,82.00231,0.6893519999999995,1.1763941775480147,5.208338,6.370836,56.42360000000002,7491.19694445917
2025-09-12 08:36:00,71.23843,0.8050920000000001,1.1422483473106604,5.439818,6.197226,42.24540000000002,7491.24694445917
2025-09-12 08:39:00,69.84954,0.8050920000000001,1.0827138889253731,5.179402,5.79213,41.37729999999999,7491.29694445917
2025-09-12 08:42:00,70.19676,0.834028,1.0381575661326898,5.034722,5.473844,39.3519,7491.34694445917
2025-09-12 08:45:00,71.32523,0.7182870000000001,0.9933563762228692,4.7453710000000004,5.358103999999999,41.37729999999999,7491.39694445917
2025-09-12 08:48:00,72.48264,0.7761569999999995,1.052974000889215,4.976856,5.5895790000000005,43.40280000000001,7491.4469444591705
2025-09-12 08:51:00,73.17708,0.7761579999999997,1.064965464384042,4.918982,5.560644000000001,44.27080000000001,7491.496944459171
2025-09-12 08:54:00,78.79051,0.6604170000000007,1.0140109931980514,4.484953,5.300228,47.4537,7491.546944459171
2025-09-12 08:57:00,75.28935,0.5736109999999996,0.9974364534232409,4.427084,5.444904999999999,51.215299999999985,7491.596944459171
2025-09-12 09:00:00,71.90394,0.6025459999999994,0.9638068332829498,4.484953999999999,5.3291699999999995,40.509299999999996,7491.646944459171
2025-09-12 09:03:00,70.39931,0.6893519999999995,0.9752570388230809,4.5428239999999995,5.184494000000001,42.82409999999999,7491.696944459171
2025-09-12 09:06:00,67.41898,0.6893519999999995,0.9634634365197081,4.629630000000001,5.242364,37.615700000000004,7491.746944459172
2025-09-12 09:09:00,77.1412,0.42893500000000007,0.8670280718291412,3.8483799999999997,4.953013,49.47910000000002,7491.796944459172
2025-09-12 09:12:00,73.23495,0.6025470000000004,0.9638048500186622,4.253472,5.0976799999999995,46.00689999999997,7491.846944459172
2025-09-12 09:15:00,66.31944,0.8050930000000003,1.0213079349422856,4.774306,5.24236,38.19439999999997,7491.896944459172
2025-09-12 09:18:00,66.08796,0.8629629999999997,1.0160950608592554,4.947913000000001,5.2713,35.01159999999999,7491.946944459172
2025-09-12 09:21:00,64.43866,0.8629629999999997,1.0675123583678436,5.208336999999999,5.647454,33.27539999999999,7491.9969444591725
2025-09-12 09:24:00,69.35764,0.8629630000000006,1.0547981842518273,4.918977,5.3291640000000005,40.50920000000002,7492.046944459173
2025-09-12 09:27:00,66.92708,0.7761579999999997,1.0042399934343933,4.716436000000001,5.213424,36.45839999999998,7492.096944459173
2025-09-12 09:30:00,69.38657,1.0655090000000005,1.0091747112899934,5.034722,4.924073,38.7731,7492.146944459173
2025-09-12 09:33:00,65.39352,0.8918980000000003,0.9920992342440352,4.8321760000000005,5.039814000000001,34.72219999999999,7492.196944459173
2025-09-12 09:36:00,67.24537,0.8629629999999997,0.9897904243332194,4.80324,5.068749,34.72220000000004,7492.246944459173
2025-09-12 09:39:00,67.21644,0.834028,0.9998621555390143,4.774305,5.126619,23.1481,7492.296944459174
2025-09-12 09:42:00,67.93981,0.7472219999999998,0.9991069345803298,4.629630000000001,5.184494,37.32639999999998,7492.346944459174
2025-09-12 09:45:00,69.61806,0.6893519999999995,0.9275971053910383,4.340278,4.866199,41.66669999999999,7492.396944459174
2025-09-12 09:48:00,70.8912,0.6604169999999998,0.9452276876996747,4.224537,4.866204000000001,40.7987,7492.446944459174
2025-09-12 09:51:00,68.89468,0.6314819999999992,0.9266940498938916,4.398148,5.068754,41.37730000000005,7492.496944459174
2025-09-12 09:54:00,67.82407,0.6893519999999995,0.9515918737327251,4.484954,5.068754,39.93060000000003,7492.5469444591745
2025-09-12 09:57:00,65.01736,0.6893519999999995,0.9154726929065389,4.427083,4.92407,37.03699999999998,7492.596944459175
2025-09-12 10:00:00,62.06597,0.747223,0.912068988240688,4.456018,4.808334,33.275499999999965,7492.646944459175
2025-09-12 10:03:00,66.00116,0.834028,0.9473959132615537,4.571759,4.8083279999999995,35.01150000000001,7492.696944459175
2025-09-12 10:06:00,70.45718,0.834028,0.9998621555390143,4.716434,5.068747999999999,43.40279999999996,7492.746944459175
2025-09-12 10:09:00,78.87731,0.6604159999999997,0.956871746557948,4.4270819999999995,5.097688000000001,45.717600000000004,7492.796944459175
2025-09-12 10:12:00,81.51042,0.6314819999999992,1.027645823587887,4.542825,5.473844,52.08330000000001,7492.846944459176
2025-09-12 10:15:00,71.81713,0.747223,1.0704657561101598,4.947913000000001,5.6763900000000005,42.24540000000002,7492.896944459176
2025-09-12 10:18:00,69.15509,0.8629629999999997,1.0675123583678436,5.121533,5.560650000000001,40.219899999999996,7492.946944459176
2025-09-12 10:21:00,68.28704,0.9787039999999996,1.0791959758167338,5.266207999999999,5.473844000000001,37.615700000000004,7492.996944459176
2025-09-12 10:24:00,63.80208,0.8340269999999999,0.986904913756765,4.918977000000001,5.24236,21.411999999999978,7493.046944459176
2025-09-12 10:27:00,66.75347,0.8629629999999997,1.0029953850109044,4.716435,5.010884000000001,39.0625,7493.0969444591765
2025-09-12 10:30:00,64.52546,0.7472219999999998,0.9374066710062507,4.484953,4.89514,35.59029999999996,7493.146944459177
2025-09-12 10:33:00,62.47106,0.8050920000000001,0.9183058441849118,4.456018,4.692590000000001,31.25,7493.196944459177
2025-09-12 10:36:00,60.04051,0.9208339999999993,0.9377441283723634,4.571759999999999,4.605784,27.777800000000013,7493.246944459177
2025-09-12 10:39:00,57.75463,0.9787029999999994,0.981248796275485,4.890046,4.89514,28.067099999999982,7493.296944459177
2025-09-12 10:42:00,60.76389,0.9787030000000003,0.9520717097953167,4.803241000000001,4.750463999999999,27.488400000000013,7493.346944459177
2025-09-12 10:45:00,65.94329,0.8629629999999997,0.9630561971868766,4.513889,4.721529,33.564899999999966,7493.396944459178
2025-09-12 10:48:00,64.81481,0.834028,0.9738457216809902,4.716435000000001,5.010884000000001,33.275499999999965,7493.446944459178
2025-09-12 10:51:00,68.2581,0.9787040000000005,0.9812463023222832,4.687501,4.692588,37.32649999999995,7493.496944459178
2025-09-12 10:54:00,67.30324,0.7472219999999998,0.9247876404643095,4.369212999999999,4.750463999999999,34.432799999999986,7493.546944459178
2025-09-12 10:57:00,68.40278,0.8050929999999994,0.9315512341945649,4.4560189999999995,4.721529,37.90499999999997,7493.596944459178
2025-09-12 11:00:00,66.84028,0.747223,0.9374072526660358,4.456018,4.866204,38.77320000000003,7493.6469444591785
2025-09-12 11:03:00,68.69213,0.9208340000000002,0.9088613759776271,4.629631,4.6057879999999995,37.03699999999998,7493.696944459179
2025-09-12 11:06:00,63.88889,0.7182879999999994,0.8954257476093883,4.340278,4.7215240000000005,33.27540000000005,7493.746944459179
2025-09-12 11:09:00,64.32292,0.747223,0.8863080842416305,4.311343000000001,4.605784,32.407399999999996,7493.796944459179
2025-09-12 11:12:00,62.96296,0.834028,0.9204921549078909,4.571759,4.750464000000001,31.5394,7493.846944459179
2025-09-12 11:15:00,62.52894,0.8629629999999997,0.9358505731363089,4.6296289999999996,4.779395,29.803200000000004,7493.896944459179
2025-09-12 11:18:00,61.19792,0.8918989999999996,0.9510355677207719,4.658565,4.779394,30.671299999999974,7493.94694445918
2025-09-12 11:21:00,60.18519,0.9208339999999993,0.9519670498916321,4.716436,4.779394,28.06710000000004,7493.99694445918
2025-09-12 11:24:00,57.55208,0.9497679999999997,0.9231280477867672,4.687499,4.63472,27.199099999999987,7494.04694445918
2025-09-12 11:27:00,55.70023,1.0365739999999999,0.9498236451072662,4.890046,4.7215240000000005,24.305499999999995,7494.09694445918
2025-09-12 11:30:00,57.92824,1.0365739999999999,0.9343717698129499,4.803241,4.605784,26.04169999999999,7494.14694445918
2025-09-12 11:33:00,63.80208,0.920833,0.9519694736249203,4.629629,4.692594000000001,32.9862,7494.1969444591805
2025-09-12 11:36:00,65.48032,0.9497689999999999,1.0089828227753008,4.832177000000001,4.9530140000000005,32.98610000000002,7494.246944459181
2025-09-12 11:39:00,66.49306,0.9497689999999999,1.0089799390323806,5.0347230000000005,5.1555539999999995,35.87959999999998,7494.296944459181
2025-09-12 11:42:00,65.45139,0.834028,0.9869054731527048,4.832172000000001,5.1555539999999995,37.326400000000035,7494.346944459181
2025-09-12 11:45:00,67.04282,0.8050930000000003,0.9834321789714929,4.658566,5.039814000000001,37.61579999999998,7494.396944459181
2025-09-12 11:48:00,67.99769,0.8050930000000003,0.97061743868959,4.629630000000001,4.9819439999999995,39.93059999999997,7494.446944459181
2025-09-12 11:51:00,67.01389,0.834028,0.9738416429018167,4.600694000000001,4.8951340000000005,36.74759999999998,7494.496944459182
2025-09-12 11:54:00,66.55093,0.8050920000000001,0.970617316896575,4.600694000000001,4.953010000000001,37.32639999999998,7494.546944459182
2025-09-12 11:57:00,64.43866,0.834028,0.9869059227363572,4.803242,5.126625,34.14359999999999,7494.596944459182
2025-09-12 12:00:00,61.34259,0.8918979999999994,0.9648469449480398,4.803241,4.953010000000001,30.6712,7494.646944459182
2025-09-12 12:03:00,59.60648,0.8918989999999996,0.9370956899441768,4.687501,4.779394,27.77770000000004,7494.696944459182
2025-09-12 12:06:00,45.54398,0.6025469999999995,0.9966123998813442,4.6875,5.618520999999999,10.416700000000048,7494.7469444591825
2025-09-12 12:09:00,59.28819,0.9787030000000003,0.9520696723200553,4.890045,4.837263999999999,26.041600000000017,7494.796944459183
2025-09-12 12:12:00,61.74769,1.0076390000000002,1.0245613062167829,5.092593,5.126624,28.067099999999982,7494.846944459183
2025-09-12 12:15:00,64.93056,0.7761569999999995,0.9667903608937227,4.890046,5.300229,32.11810000000003,7494.896944459183
2025-09-12 12:18:00,69.03935,0.6893520000000004,0.9986121496912472,4.803246000000001,5.5027740000000005,37.03709999999995,7494.946944459183
2025-09-12 12:21:00,70.25463,0.6893519999999995,0.9515898152850202,4.484954,5.068749,38.48380000000003,7494.996944459183
2025-09-12 12:24:00,71.90394,0.6893519999999995,0.9634638454416189,4.484954,5.097689000000001,39.06250000000003,7495.046944459184
2025-09-12 12:27:00,73.00347,0.6893519999999995,0.986973551508604,4.57176,5.242363999999999,37.615700000000004,7495.096944459184
2025-09-12 12:30:00,68.51852,0.6604159999999997,0.9799343522963693,4.629630000000001,5.3581,38.48380000000003,7495.146944459184
2025-09-12 12:33:00,64.93056,0.6604159999999997,0.9452286673082606,4.456018,5.09769,36.16900000000004,7495.196944459184
2025-09-12 12:36:00,65.16204,0.6314819999999992,0.9151261887932296,4.282407999999999,4.924074000000001,31.82869999999997,7495.246944459184
2025-09-12 12:39:00,61.83449,0.747223,0.8863098800032024,4.513889000000001,4.808334,15.046199999999999,7495.2969444591845
2025-09-12 12:42:00,66.34838,1.0944440000000002,0.929066316276243,4.918982,4.6057879999999995,18.518500000000017,7495.346944459185
2025-09-12 12:45:00,57.75463,0.7472219999999998,0.9247867648123385,4.687501,5.06875,25.462900000000047,7495.396944459185
2025-09-12 12:48:00,54.25347,0.7182870000000001,0.8827575642435961,4.456018,4.80833,22.569500000000005,7495.446944459185
2025-09-12 12:51:00,51.70718,0.7182870000000001,0.8309712908380488,4.311343000000001,4.5479199999999995,19.386500000000012,7495.496944459185
2025-09-12 12:54:00,47.42477,0.7182870000000001,0.7908121022533483,4.224537,4.3743099999999995,14.75690000000003,7495.546944459185
2025-09-12 12:57:00,47.4537,0.834028,0.7773904229170489,4.224537000000001,4.113884,13.310200000000009,7495.596944459186
2025-09-12 13:00:00,48.55324,0.834028,0.7924679054935162,4.195602,4.113884,15.3356,7495.646944459186
2025-09-12 13:03:00,48.03241,0.834028,0.7924679054935162,4.195602,4.113884,15.625,7495.696944459186
2025-09-12 13:06:00,47.25116,0.7761579999999997,0.7787022252502583,4.137732000000001,4.142824000000001,10.995400000000018,7495.746944459186
2025-09-12 13:09:00,47.74305,0.747223,0.7497666192968082,4.021991,4.027082,13.310200000000009,7495.796944459186
2025-09-12 13:12:00,46.75926,0.8050930000000003,0.8076398194123643,4.224537,4.229634,14.178200000000004,7495.8469444591865
2025-09-12 13:15:00,47.56945,0.834028,0.8365724171943023,4.2534719999999995,4.258564000000001,12.152799999999957,7495.896944459187
2025-09-12 13:18:00,47.01968,0.7761579999999997,0.8072327505026803,4.398148,4.461114,13.020899999999983,7495.946944459187
2025-09-12 13:21:00,49.24768,0.8629629999999997,0.8362969432894525,4.398148,4.345369,14.756899999999973,7495.996944459187
2025-09-12 13:24:00,50.52083,0.8050930000000003,0.8076348299038356,4.108797000000001,4.113884,18.22919999999999,7496.046944459187
2025-09-12 13:27:00,53.21181,0.8629630000000006,0.8509858217726387,4.340279000000001,4.316433999999999,18.51849999999996,7496.096944459187
2025-09-12 13:30:00,51.82292,0.7182879999999994,0.8177181148608154,4.282408,4.490044000000001,18.229100000000017,7496.146944459188
2025-09-12 13:33:00,49.04514,0.7182879999999994,0.8043332131471049,4.311344,4.490044000000001,13.599499999999978,7496.196944459188
2025-09-12 13:36:00,49.21875,0.7761579999999997,0.8212502663332647,4.282408,4.3743039999999995,15.625,7496.246944459188
2025-09-12 13:39:00,49.45023,0.7761579999999997,0.8072332377518145,4.166667,4.229634,14.467600000000004,7496.296944459188
2025-09-12 13:42:00,48.55324,0.7761579999999997,0.7787022252502583,4.079862,4.084954000000001,15.04630000000003,7496.346944459188
2025-09-12 13:45:00,47.77199,0.6893519999999995,0.7617848622119711,4.0509260000000005,4.200694,13.310100000000034,7496.3969444591885
2025-09-12 13:48:00,50.72338,0.6893519999999995,0.7481415206881868,3.9641210000000004,4.084949,15.914300000000026,7496.446944459189
2025-09-12 13:51:00,49.10301,0.6314819999999992,0.7435054196196538,3.9351849999999997,4.171754,14.756899999999973,7496.496944459189
2025-09-12 13:54:00,50.26042,0.6893519999999995,0.7752772265517481,3.993056,4.1717640000000005,16.492999999999995,7496.546944459189
2025-09-12 13:57:00,50.34722,0.7761579999999997,0.7930503459795496,4.282408,4.316434,15.9144,7496.596944459189
2025-09-12 14:00:00,49.9132,0.6893520000000004,0.7886232989945431,4.195602,4.403243999999999,14.467600000000004,7496.646944459189
2025-09-12 14:03:00,53.84838,0.6604169999999998,0.8113974506949442,4.050926,4.374309,19.675900000000013,7496.69694445919
2025-09-12 14:06:00,48.06134,0.6604170000000007,0.8113952521986162,4.195602000000001,4.518979999999999,14.757000000000005,7496.74694445919
2025-09-12 14:09:00,46.81713,0.834028,0.8220498716352185,4.340277,4.316434000000001,12.73150000000004,7496.79694445919
2025-09-12 14:12:00,45.45718,0.834028,0.7773904229170489,4.224537000000001,4.113884,12.442100000000039,7496.84694445919
2025-09-12 14:15:00,47.59838,0.8050929999999994,0.7635088749743433,4.137732,4.056019000000001,13.310099999999977,7496.89694445919
2025-09-12 14:18:00,48.37963,0.834028,0.7924704936843512,4.195602000000001,4.113889,13.020800000000008,7496.9469444591905
2025-09-12 14:21:00,51.79398,0.8629630000000006,0.836299496719124,4.456018,4.403243999999999,17.071799999999996,7496.996944459191
2025-09-12 14:24:00,52.25694,0.834028,0.8791781418526678,4.658565,4.750464,17.36110000000002,7497.046944459191
2025-09-12 14:27:00,51.96759,0.8629629999999997,0.8655090006027382,4.542824,4.547919,16.492999999999995,7497.096944459191
2025-09-12 14:30:00,53.81944,0.834028,0.8930821023789205,4.513889000000001,4.6347190000000005,19.675900000000013,7497.146944459191
2025-09-12 14:33:00,54.91898,0.8050929999999994,0.8641014556770801,4.4560189999999995,4.576849000000001,22.280100000000004,7497.196944459191
2025-09-12 14:36:00,55.7581,0.8050929999999994,0.877848315113429,4.3692139999999995,4.518979,20.544099999999958,7497.246944459192
2025-09-12 14:39:00,56.33681,0.7472219999999998,0.8732620159820574,4.311342,4.576854,24.59499999999997,7497.296944459192
2025-09-12 14:42:00,55.84491,0.7761579999999997,0.9024107372936102,4.571759999999999,4.837264,21.12270000000001,7497.346944459192
2025-09-12 14:45:00,55.93171,0.747223,0.8732603059789555,4.456018,4.7215240000000005,23.726800000000026,7497.396944459192
2025-09-12 14:48:00,52.92245,0.8050920000000001,0.8778496763754663,4.6875,4.83727,17.93979999999999,7497.446944459192
2025-09-12 14:51:00,50.72338,0.7761579999999997,0.8351181152938776,4.484953,4.605784,17.36110000000002,7497.4969444591925
2025-09-12 14:54:00,50.81019,0.8050930000000003,0.8219891355568697,4.398149,4.432174000000001,15.625,7497.546944459193
2025-09-12 14:57:00,51.76505,0.8050930000000003,0.8361799655315632,4.253472,4.316434,16.20369999999997,7497.596944459193
2025-09-12 15:00:00,48.58218,0.7761579999999997,0.8212531574938189,4.2534719999999995,4.345374,13.310200000000009,7497.646944459193
2025-09-12 15:03:00,48.11921,0.920833,0.8491307391757213,4.571758,4.432174000000001,13.020800000000008,7497.696944459193
2025-09-12 15:06:00,50.4919,0.9497680000000006,0.8781309101958402,4.484954,4.345374,17.65039999999999,7497.746944459193
2025-09-12 15:09:00,50.89699,0.920833,0.8793463744784905,4.600694,4.518984000000001,15.625,7497.796944459194
2025-09-12 15:12:00,47.8588,0.9208339999999993,0.8793468593447037,4.658564999999999,4.576854000000001,12.73150000000004,7497.846944459194
2025-09-12 15:15:00,49.10301,0.9787039999999996,0.8917949744450291,4.571759999999999,4.403244,14.178299999999979,7497.896944459194
2025-09-12 15:18:00,50.11574,0.9497679999999997,0.87812879987815,4.484953,4.345369,15.914300000000026,7497.946944459194
2025-09-12 15:21:00,48.95834,0.834028,0.8509310871643382,4.542823,4.576854000000001,16.20369999999997,7497.996944459194
2025-09-12 15:24:00,48.17709,0.920833,0.8643294080230205,4.484953,4.3743039999999995,11.574099999999987,7498.0469444591945
2025-09-12 15:27:00,49.47916,1.0076390000000002,0.8896515461025903,4.62963,4.403243999999999,15.914299999999969,7498.096944459195
2025-09-12 15:30:00,51.47569,1.0076389999999993,0.9208102638574625,4.803241,4.6347190000000005,16.782399999999996,7498.146944459195
2025-09-12 15:33:00,52.45949,0.9497689999999999,0.908299444664852,4.62963,4.547914,16.203700000000026,7498.196944459195
2025-09-12 15:36:00,49.85532,0.9497689999999999,0.8781313847240148,4.658565,4.518984000000001,16.203700000000026,7498.246944459195
2025-09-12 15:39:00,48.29282,0.8918989999999996,0.8503908403013487,4.600694,4.518984,15.9144,7498.296944459195
2025-09-12 15:42:00,47.71412,0.920833,0.8643294080230205,4.484953,4.3743039999999995,13.888999999999953,7498.346944459196
2025-09-12 15:45:00,46.875,0.9497689999999999,0.8781292744055643,4.513889,4.3743039999999995,12.442100000000039,7498.396944459196
2025-09-12 15:48:00,46.70139,0.9787039999999996,0.8446230784480212,4.5428239999999995,4.287503999999999,9.83789999999999,7498.446944459196
2025-09-12 15:51:00,47.07755,0.9787039999999996,0.8762722995597448,4.62963,4.432174,13.020800000000008,7498.496944459196
2025-09-12 15:54:00,46.20949,1.0655089999999996,0.883433278213164,4.745369999999999,4.403244,9.259299999999996,7498.546944459196
2025-09-12 15:57:00,46.06482,1.0365739999999999,0.918738054618467,4.74537,4.518984000000001,8.101800000000026,7498.5969444591965
2025-09-12 16:00:00,45.86227,1.0655089999999996,0.8667801415979622,4.600694,4.229629000000001,12.152800000000013,7498.646944459197
2025-09-12 16:03:00,45.65972,0.9787039999999996,0.8120692228776305,4.456019,4.142829000000001,10.416699999999992,7498.696944459197
2025-09-12 16:06:00,47.91666,0.920833,0.8643283639487674,4.629630000000001,4.518979,13.888900000000035,7498.746944459197
2025-09-12 16:09:00,44.09722,0.834028,0.8073550602511437,4.398148,4.345375,9.837900000000047,7498.796944459197
2025-09-12 16:12:00,42.01389,1.0365739999999999,0.8203865311202925,4.542824,4.142824,7.8125,7498.846944459197
2025-09-12 16:15:00,40.68287,0.9787039999999996,0.795414919773232,4.4270830000000005,4.084954,6.07650000000001,7498.896944459198
2025-09-12 16:18:00,41.1169,0.9208339999999993,0.7862731293096767,4.427083,4.171754,8.1019,7498.946944459198
2025-09-12 16:21:00,43.6632,0.8050920000000001,0.7484041661227615,4.0509260000000005,3.9402740000000005,8.1019,7498.996944459198
2025-09-12 16:24:00,42.96875,0.7761579999999997,0.7345441181772447,4.050927,3.9692119999999997,8.101800000000026,7499.046944459198
2025-09-12 16:27:00,41.81134,0.8050930000000003,0.7330890750682003,4.021991,3.8824080000000007,6.365700000000004,7499.096944459198
2025-09-12 16:30:00,44.64699,0.834028,0.7621082607748828,4.021991,3.882408,9.837999999999965,7499.1469444591985
2025-09-12 16:33:00,43.22916,0.747223,0.7497666192968082,4.021991,4.027082,9.259200000000021,7499.196944459199
2025-09-12 16:36:00,41.2037,0.747223,0.7352380675041064,4.166667,4.142824000000001,7.523199999999974,7499.246944459199
2025-09-12 16:39:00,40.97222,0.920833,0.7699791308898278,4.224537000000001,3.940278,6.65500000000003,7499.296944459199
2025-09-12 16:42:00,39.26505,0.8918989999999996,0.757075893069048,4.195602,3.940278000000001,5.208300000000008,7499.346944459199
2025-09-12 16:45:00,40.24884,0.8918980000000003,0.7731879470208073,4.195602000000001,3.9692119999999997,4.050899999999956,7499.396944459199
2025-09-12 16:48:00,36.54514,0.834028,0.7621082607748828,4.1377310000000005,3.9981480000000005,2.893599999999992,7499.4469444592
2025-09-12 16:51:00,38.68634,0.7761579999999997,0.7194168730562911,3.993056,3.8824070000000006,4.050900000000013,7499.4969444592
2025-09-12 16:54:00,40.79861,0.834028,0.7308625014052389,4.050926,3.853473,5.208399999999983,7499.5469444592
2025-09-12 16:57:00,38.88889,0.747223,0.7055785588941383,3.8773160000000004,3.7956020000000006,4.050900000000013,7499.5969444592
2025-09-12 17:00:00,40.21991,0.834028,0.7308625014052389,4.050926,3.853473,4.918900000000008,7499.6469444592
2025-09-12 17:03:00,38.0787,0.7182870000000001,0.7062994276614435,3.906251000000001,3.882408,4.050900000000013,7499.6969444592005
2025-09-12 17:06:00,30.72917,0.6604160000000006,0.6772885378132766,3.90625,3.940278,-2.893599999999992,7499.746944459201
2025-09-12 17:09:00,31.27893,0.920833,0.6658657120088156,3.993056000000001,3.5351850000000002,-3.761599999999987,7499.796944459201
2025-09-12 17:12:00,30.81597,0.834028,0.6479805127476157,3.703703,3.361574,-3.4722000000000435,7499.846944459201
2025-09-12 17:18:00,31.13426,0.7761579999999997,0.6061352642163416,3.5590279999999996,3.245833,-3.761600000000044,7499.846944459201
2025-09-12 17:21:00,30.72917,0.834028,0.6124109825445968,3.6747679999999994,3.274769,-4.629599999999982,7499.846944459201
2025-09-12 17:24:00,31.59722,0.8050930000000003,0.6005768198547835,3.530093000000001,3.159028,-3.182899999999961,7499.846944459201
2025-09-12 17:27:00,32.34954,1.1523150000000006,0.7147645624783303,3.6458329999999997,2.898611,-3.182899999999961,7499.846944459201
2025-09-12 17:30:00,30.72917,1.5863430000000003,0.7039406076913163,3.790509,2.4356479999999996,-4.629699999999957,7499.846944459201
2025-09-13 07:15:00,30.00578,1.9335650000000006,0.8018791392965411,4.7453710000000004,3.0432870000000003,-7.233799999999974,7499.846944459201
2025-09-13 07:45:00,32.78357,1.991435,0.8509049615731011,4.427084000000001,2.696065,-4.919000000000011,7499.846944459201
2025-09-13 07:51:00,35.64815,1.9335649999999998,0.8345561039171255,4.369214,2.696065,-0.867999999999995,7499.846944459201
2025-09-13 07:54:00,41.89815,1.9625009999999996,0.9039015803129021,4.600695,2.956481,2.8934999999999604,7499.896944459201
2025-09-13 07:57:00,54.28241,2.107177,1.1827397526963461,6.018521999999999,4.490045,14.467600000000004,7499.946944459201
2025-09-13 08:00:00,64.52546,1.9046299999999992,1.1570518208174738,6.249996,4.981946,28.356499999999983,7499.996944459202
2025-09-13 08:03:00,70.83333,1.8756949999999994,1.2692666640128298,6.452545999999999,5.387041,35.59020000000004,7500.046944459202
2025-09-13 08:06:00,74.33449,1.7599530000000003,1.2986029771758645,7.002316,6.168283,38.48380000000003,7500.096944459202
2025-09-13 08:09:00,65.97222,1.5574079999999997,1.1793405676826,6.192131999999999,5.502774,33.27539999999999,7500.146944459202
