Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-13 08:12:00,67.53472,1.3548610000000005,1.0242213332589354,5.3240739999999995,4.721533,35.59030000000001,7500.196944459202
2025-09-13 08:15:00,56.39468,1.5863420000000001,1.0199036610534233,5.497687,4.518985,23.7269,7500.2469444592025
2025-09-13 08:18:00,49.88426,2.0493060000000005,1.115821608272054,5.787034000000001,4.258568,14.467600000000004,7500.296944459203
2025-09-13 08:21:00,54.1088,2.1650459999999994,1.0771178185216028,5.902773,4.171757,18.807900000000018,7500.346944459203
2025-09-13 08:24:00,57.72569,1.90463,1.0435554628688453,5.526622000000001,4.113892,24.305499999999995,7500.396944459203
2025-09-13 08:27:00,62.76042,1.8467589999999996,1.1362294695480042,5.7870360000000005,4.576847,28.64580000000001,7500.446944459203
2025-09-13 08:30:00,64.12037,1.615278,1.1102553340991437,5.671301,4.779403,29.80329999999998,7500.496944459203
2025-09-13 08:33:00,66.2037,1.702083,1.1239794182812335,5.844905999999999,4.837272999999999,33.27539999999999,7500.546944459204
2025-09-13 08:36:00,65.10417,1.6731490000000004,1.2268869070587411,6.047457,5.242357999999999,34.43290000000002,7500.596944459204
2025-09-13 08:39:00,66.81134,1.7310189999999999,1.193822597650539,6.105321999999999,5.155552999999999,35.011600000000044,7500.646944459204
2025-09-13 08:42:00,69.84954,1.702083,1.1437820863323982,5.787036,4.808333,41.37729999999999,7500.696944459204
2025-09-13 08:45:00,75.0,1.817825,1.1877286031783159,6.192131,5.097686,39.93059999999997,7500.746944459204
2025-09-13 08:48:00,72.82986,1.6731490000000004,1.15203726424846,5.931716000000001,5.010877,41.37729999999999,7500.7969444592045
2025-09-13 08:51:00,77.1412,1.615278,1.166799738924751,5.815975000000001,5.010877,42.82409999999999,7500.846944459205
2025-09-13 08:54:00,82.98611,1.5284719999999998,1.167295488619346,5.729164,5.068752,51.50460000000004,7500.896944459205
2025-09-13 08:57:00,87.9919,0.6604169999999998,1.2991592233355505,4.861109999999999,6.457642999999999,59.60659999999996,7500.946944459205
2025-09-13 09:00:00,63.22338,0.6604159999999997,1.1973815619313717,5.497683,6.804857,32.11809999999997,7500.996944459205
2025-09-13 09:03:00,57.78356,0.834028,1.0632359105431595,5.381943000000001,5.878934999999999,22.569399999999973,7501.046944459205
2025-09-13 09:06:00,60.41667,0.834028,1.0632359105431595,5.526622000000001,6.023613999999999,27.77770000000004,7501.096944459206
2025-09-13 09:09:00,61.68981,0.8050930000000003,1.0461159388069032,5.208337,5.7342640000000005,30.67130000000003,7501.146944459206
2025-09-13 09:12:00,59.78009,0.7182870000000001,0.9933563762228692,4.918982000000001,5.531714999999999,28.935100000000034,7501.196944459206
2025-09-13 09:15:00,58.91204,0.6893519999999995,0.9515910503539354,4.716435999999999,5.300234000000001,26.909700000000043,7501.246944459206
2025-09-13 09:18:00,66.17477,0.6025460000000002,0.9078336908310011,4.311343,5.010877999999999,33.275499999999965,7501.296944459206
2025-09-13 09:21:00,65.21991,0.6025469999999995,0.9304321517987519,4.311342,5.068754,34.43289999999996,7501.3469444592065
2025-09-13 09:24:00,56.68403,0.834028,0.9998621555390143,5.005786,5.358099999999999,25.46289999999999,7501.396944459207
2025-09-13 09:27:00,53.96412,0.9497679999999997,1.008979418460859,5.208338,5.3291699999999995,21.122699999999952,7501.446944459207
2025-09-13 09:30:00,51.41782,1.0365739999999999,0.9951589245074288,5.266208000000001,5.184494000000001,19.097199999999987,7501.496944459207
2025-09-13 09:33:00,51.53356,1.12338,1.005943779835437,5.353014,5.1266240000000005,19.097199999999987,7501.546944459207
2025-09-13 09:36:00,51.15741,1.0944440000000002,1.0078357994746512,5.266208000000001,5.097684,17.36110000000002,7501.596944459207
2025-09-13 09:39:00,51.21528,0.9208339999999993,0.9088608715763833,5.063658,5.039814,18.22919999999999,7501.646944459208
2025-09-13 09:42:00,52.22801,0.9787039999999996,0.9520742381558951,4.976852999999999,4.924079000000001,17.939900000000023,7501.696944459208
2025-09-13 09:45:00,55.32407,0.9787030000000003,0.9667334962425115,4.9479169999999995,4.924073999999999,22.85880000000003,7501.746944459208
2025-09-13 09:48:00,55.81597,0.8918980000000003,0.9785319258364361,4.918982,5.097684,23.148199999999974,7501.796944459208
2025-09-13 09:51:00,56.16319,0.9497679999999997,0.9666851611255679,4.918977000000001,4.953009,23.148199999999974,7501.846944459208
2025-09-13 09:54:00,56.51042,0.9787039999999996,0.9956260403412898,5.092587999999999,5.1266240000000005,22.85880000000003,7501.8969444592085
2025-09-13 09:57:00,55.06366,0.9208339999999993,0.9660546421751779,5.121528,5.213424,21.122600000000034,7501.946944459209
2025-09-13 10:00:00,55.1794,0.9787039999999996,0.981250794549208,5.121528,5.1266240000000005,21.412099999999953,7501.996944459209
2025-09-13 10:03:00,55.98958,0.9787039999999996,0.9667339921570695,5.063658,5.039814000000001,21.990800000000036,7502.046944459209
2025-09-13 10:06:00,54.54282,0.920833,0.9660589710849695,4.918977000000001,5.010884,19.965299999999957,7502.096944459209
2025-09-13 10:09:00,54.62963,0.8918980000000003,0.9371000136755525,4.86111,4.9530140000000005,20.833399999999983,7502.146944459209
2025-09-13 10:12:00,56.97338,0.920833,0.9377426342552575,4.774306000000001,4.8083290000000005,23.7269,7502.19694445921
2025-09-13 10:15:00,57.29167,0.834028,0.9474000609605808,4.774306,5.010884,22.85880000000003,7502.24694445921
2025-09-13 10:18:00,57.49421,0.834028,0.9474019043787929,5.005782,5.242364,22.280100000000004,7502.29694445921
2025-09-13 10:21:00,57.8125,0.834028,0.9340063674722159,4.832172000000001,5.039814000000001,24.594899999999996,7502.34694445921
2025-09-13 10:24:00,57.92824,0.834028,0.9473982175401675,4.80324,5.039814000000001,24.594899999999996,7502.39694445921
2025-09-13 10:27:00,56.10532,0.7761579999999997,0.9284834562133961,4.687501,5.010884000000001,22.56940000000003,7502.4469444592105
2025-09-13 10:30:00,56.04745,0.834028,0.9204893399776025,4.658565,4.837264,22.569399999999973,7502.496944459211
2025-09-13 10:33:00,57.00231,0.8629629999999997,0.949516305921081,4.976852,5.155559,22.56940000000003,7502.546944459211
2025-09-13 10:36:00,55.29514,0.747223,0.8992451810396342,4.7453710000000004,5.068754,23.4375,7502.596944459211
2025-09-13 10:39:00,53.53009,0.747223,0.8992411752512701,4.629630000000001,4.953004,20.83330000000001,7502.646944459211
2025-09-13 10:42:00,52.95139,0.8050930000000003,0.9049467683825048,4.774305,4.9819439999999995,17.65039999999999,7502.696944459211
2025-09-13 10:45:00,54.34028,0.834028,0.90685036891731,4.687501,4.837264,20.83330000000001,7502.746944459212
2025-09-13 10:48:00,54.16667,0.834028,0.9204935623710172,4.8321760000000005,5.010884000000001,17.361099999999965,7502.796944459212
2025-09-13 10:51:00,53.09606,0.8918989999999996,0.8944410890386214,4.890047,4.8951340000000005,18.22919999999999,7502.846944459212
2025-09-13 10:54:00,52.66204,0.920833,0.9233781590815172,4.861111,4.866204000000001,19.097199999999987,7502.896944459212
2025-09-13 10:57:00,51.30208,0.8629629999999997,0.9220632301392412,4.9479169999999995,5.068754,17.939899999999966,7502.946944459212
2025-09-13 11:00:00,51.88079,0.920833,0.9233761627520946,4.890045,4.895134,17.650499999999965,7502.9969444592125
2025-09-13 11:03:00,51.67824,0.8918980000000003,0.9230270143415998,4.890042000000001,4.9530140000000005,18.518500000000017,7503.046944459213
2025-09-13 11:06:00,53.24074,0.834028,0.879175726727938,4.542825000000001,4.6347190000000005,17.939800000000048,7503.096944459213
2025-09-13 11:09:00,54.31134,0.834028,0.8651272053039151,4.513889000000001,4.576849000000001,20.25460000000004,7503.146944459213
2025-09-13 11:12:00,53.76157,0.834028,0.9204935623710172,4.8321760000000005,5.010884000000001,17.650500000000022,7503.196944459213
2025-09-13 11:15:00,55.06366,0.9497689999999999,0.9377959672170793,4.918981,4.895134,21.990700000000004,7503.246944459213
2025-09-13 11:18:00,56.04745,0.9787039999999996,0.9520742381558949,5.063658,5.010884,22.569399999999973,7503.296944459214
2025-09-13 11:21:00,56.79977,0.9497689999999999,0.9950084074963594,5.179403,5.271294,23.1481,7503.346944459214
2025-09-13 11:24:00,56.85764,0.9497689999999999,0.9950132570578092,5.092593,5.184494,24.016200000000026,7503.396944459214
2025-09-13 11:27:00,55.23727,0.8918989999999996,0.9648488971625955,5.092593,5.242364,20.25460000000004,7503.446944459214
2025-09-13 11:30:00,55.29514,0.9497689999999999,0.9809137548531731,5.179403,5.242363999999999,22.569399999999973,7503.496944459214
2025-09-13 11:33:00,54.6875,0.9497679999999997,0.9809132439815177,5.0925970000000005,5.155559,19.675900000000013,7503.5469444592145
2025-09-13 11:36:00,56.65509,0.9497679999999997,0.9950127413020063,5.034717,5.126619,21.122599999999977,7503.596944459215
2025-09-13 11:39:00,55.98958,0.8918989999999996,0.9785324577153908,5.121533,5.300234,23.7269,7503.646944459215
2025-09-13 11:42:00,52.83565,0.9497679999999997,0.9809132439815177,5.266208,5.3291699999999995,18.518500000000017,7503.696944459215
2025-09-13 11:45:00,52.86458,1.0365739999999999,0.9651012331016724,5.179398,5.039814000000001,19.96520000000004,7503.746944459215
2025-09-13 11:48:00,52.02546,1.0655089999999996,0.9940878560088972,5.324073,5.184494,17.361099999999965,7503.796944459215
2025-09-13 11:51:00,52.80671,1.0655089999999996,0.9940878560088972,5.324073,5.184494,17.939700000000016,7503.846944459216
2025-09-13 11:54:00,54.31134,1.0365739999999999,0.9951589245074288,5.208338,5.1266240000000005,20.254599999999982,7503.896944459216
2025-09-13 11:57:00,53.64583,0.9497689999999999,0.9666856670449618,5.0636529999999995,5.097684,18.807800000000043,7503.946944459216
2025-09-13 12:00:00,55.1794,0.8629629999999997,0.9358510474980694,4.976852,5.126619,21.41210000000001,7503.996944459216
2025-09-13 12:03:00,55.32407,0.8918980000000003,0.9648483702552839,4.976852000000001,5.1266240000000005,22.280100000000004,7504.046944459216
2025-09-13 12:06:00,42.04282,0.5736109999999996,0.8886306056468867,4.9479169999999995,5.676386,8.391200000000026,7504.0969444592165
2025-09-13 12:09:00,55.81597,1.0076390000000002,1.0245563611109147,5.353013,5.387034,23.7269,7504.146944459217
2025-09-13 12:12:00,50.9838,0.8629629999999997,0.9358557911073139,5.0636529999999995,5.213430000000001,18.22919999999999,7504.196944459217
2025-09-13 12:15:00,50.52083,0.8918989999999996,0.9230226376908415,5.179403,5.242364,17.650400000000047,7504.246944459217
2025-09-13 12:18:00,49.71065,0.9208339999999993,0.951966071576472,5.150468,5.213424,18.22919999999999,7504.296944459217
2025-09-13 12:21:00,48.95834,0.9497689999999999,0.8781303295652348,4.890047,4.750464,15.625,7504.346944459217
2025-09-13 12:24:00,49.45023,0.920833,0.8793453427711982,4.774306,4.692594000000001,12.442100000000039,7504.396944459218
2025-09-13 12:27:00,49.73959,0.834028,0.8509301003626218,4.658565,4.692594000000001,16.203700000000026,7504.446944459218
2025-09-13 12:30:00,50.75231,0.7472219999999998,0.8732611100725428,4.5428239999999995,4.808333999999999,16.2038,7504.496944459218
2025-09-13 12:33:00,49.10301,0.7761579999999997,0.8758775968846502,4.687501,4.8951340000000005,15.335699999999974,7504.546944459218
2025-09-13 12:36:00,47.22222,0.834028,0.8509276333550437,4.629630000000001,4.663654000000001,13.310099999999977,7504.596944459218
2025-09-13 12:39:00,46.93287,0.7761579999999997,0.8072327505026803,4.398148,4.461114,14.467600000000004,7504.6469444592185
2025-09-13 12:42:00,45.94907,0.8629629999999997,0.821431785792446,4.600694,4.518984,11.863500000000045,7504.696944459219
2025-09-13 12:45:00,43.02662,0.8629629999999997,0.8063767400304319,4.484955,4.3743099999999995,10.416600000000017,7504.746944459219
2025-09-13 12:48:00,40.88541,0.8918989999999996,0.7570730866353664,4.311343,4.056014000000001,7.233800000000031,7504.796944459219
2025-09-13 12:51:00,41.05903,0.9497689999999999,0.7489801705102048,4.311343,3.940278,7.233800000000031,7504.846944459219
2025-09-13 12:54:00,42.44791,0.920833,0.7534186307220736,4.166667,3.853473000000001,6.365700000000004,7504.896944459219
2025-09-13 12:57:00,42.79514,0.8918980000000003,0.789056540205365,4.195602000000001,3.998144000000001,10.127300000000048,7504.94694445922
2025-09-13 13:00:00,40.7118,0.9787039999999996,0.8120669389301778,4.456017999999999,4.142824000000001,6.365799999999979,7504.99694445922
2025-09-13 13:03:00,37.90509,0.8629629999999997,0.7113942386739015,4.2534730000000005,3.969214000000001,4.629599999999982,7505.04694445922
2025-09-13 13:06:00,38.85995,0.834028,0.6986080380758474,3.9641210000000004,3.7087970000000006,4.340300000000013,7505.09694445922
2025-09-13 13:09:00,40.97222,0.834028,0.6820560313814084,3.790509,3.5062510000000007,5.7871000000000095,7505.14694445922
2025-09-13 13:12:00,40.68287,0.920833,0.6840999076495363,3.8483790000000004,3.4194439999999995,5.7871000000000095,7505.1969444592205
2025-09-13 13:15:00,36.16898,0.8629629999999997,0.7113942386739015,4.079861,3.7956020000000006,0.2892999999999688,7505.246944459221
2025-09-13 13:18:00,36.83449,0.8918980000000003,0.7070930196240062,4.021990000000001,3.679861,1.446799999999996,7505.296944459221
2025-09-13 13:21:00,33.21759,0.834028,0.6651886099334581,3.9641209999999996,3.6509270000000003,0.5786999999999694,7505.346944459221
2025-09-13 13:24:00,30.61343,0.9208339999999993,0.6840996944998726,4.137732,3.7087950000000003,-3.182899999999961,7505.396944459221
2025-09-13 13:45:00,32.46528,0.8629630000000006,0.5664957627456858,3.4432869999999998,2.9275459999999995,-2.6041999999999916,7505.396944459221
2025-09-13 13:48:00,30.90278,0.834028,0.6124103533093325,3.616898000000001,3.2168980000000005,-3.182900000000018,7505.446944459221
2025-09-13 13:51:00,30.98958,0.9787039999999996,0.6301343249471093,3.819443999999999,3.2168979999999996,-4.629599999999982,7505.496944459222
2025-09-13 13:54:00,31.65509,1.0655089999999996,0.640617501490063,3.819444,3.1011570000000006,-3.4721999999999866,7505.546944459222
2025-09-13 13:57:00,31.07639,0.9497689999999999,0.5988029098435971,3.732639,3.1300920000000003,-4.050900000000013,7505.596944459222
2025-09-13 14:00:00,31.51042,0.9787039999999996,0.6093838851145404,3.7615749999999997,3.1300930000000005,-4.050900000000013,7505.646944459222
2025-09-13 14:03:00,30.41088,0.9787039999999996,0.6502706748615222,3.6747689999999995,3.1011580000000007,-3.4722999999999615,7505.696944459222
2025-09-13 14:06:00,31.71297,0.9787039999999996,0.6301343249471093,3.6747689999999995,3.072223,-2.893599999999992,7505.7469444592225
2025-09-13 14:09:00,30.58449,0.920833,0.6280622493295834,3.616898,3.1011580000000007,-4.918900000000008,7505.796944459223
2025-09-13 14:12:00,32.60995,0.8629629999999997,0.6054442085828334,3.5590280000000005,3.1011570000000006,-2.6041000000000167,7505.846944459223
2025-09-13 14:39:00,30.93172,0.7761579999999997,0.588614758856015,3.2986120000000003,2.9564820000000003,-4.050999999999988,7505.846944459223
2025-09-15 07:06:00,35.3588,1.3837960000000002,0.7966854512293167,4.57176,3.593056,0.0,7505.846944459223
2025-09-15 07:09:00,43.51852,1.1812500000000004,0.806471119464795,4.600694000000001,3.9402779999999993,7.8125,7505.896944459223
2025-09-15 07:12:00,46.55671,1.2101860000000002,0.8745924124532527,4.918982,4.316438,12.442099999999982,7505.946944459223
2025-09-15 07:15:00,45.13889,1.0655099999999997,0.8667794178961226,4.861112,4.490044000000001,10.416699999999992,7505.996944459223
2025-09-15 07:18:00,45.57291,1.12338,0.9087572532546901,4.918982,4.518984000000001,9.83789999999999,7506.046944459224
2025-09-15 07:21:00,45.63079,1.12338,0.8392674404695019,4.6875,4.1717640000000005,11.863399999999956,7506.096944459224
2025-09-15 07:24:00,45.68866,1.0655089999999996,0.7609578235815191,4.282406999999999,3.7377320000000003,10.705900000000042,7506.146944459224
2025-09-15 07:27:00,45.71759,1.0076389999999993,0.7376582737740538,3.9641199999999994,3.477315000000001,9.548599999999965,7506.196944459224
2025-09-15 07:30:00,50.63657,0.9787030000000003,0.70761082920294,3.732639,3.2458340000000003,15.914299999999969,7506.246944459224
2025-09-15 07:33:00,55.23727,0.8918990000000004,0.6898135398912197,3.4432869999999998,3.072222,21.12269999999998,7506.2969444592245
2025-09-15 07:36:00,73.4375,1.3548609999999996,0.8305991160555153,4.542824,3.650931000000001,37.61579999999998,7506.346944459225
2025-09-15 07:39:00,69.79167,0.8918990000000004,0.9088088157821427,4.456018,4.490048,40.50919999999999,7506.396944459225
2025-09-15 07:42:00,73.55324,0.7182880000000003,0.804335072905644,3.7615740000000004,3.9402779999999993,41.087999999999965,7506.446944459225
2025-09-15 07:45:00,73.03241,0.6314820000000001,0.7946659511374592,3.616898,3.9692119999999997,44.27080000000001,7506.496944459225
2025-09-15 07:48:00,87.70255,0.4868050000000004,0.7293978106531303,3.0960639999999993,3.6509270000000003,55.844899999999996,7506.546944459225
2025-09-15 07:51:00,76.59144,0.5157409999999993,0.805020693939798,3.4432869999999998,4.1138900000000005,51.50459999999998,7506.596944459226
2025-09-15 07:54:00,82.03125,0.5157410000000002,0.7129036302629045,3.1539349999999997,3.593056,54.976800000000026,7506.646944459226
2025-09-15 07:57:00,91.95602,0.5446750000000007,0.6686684351877985,2.9513879999999997,3.2168979999999996,57.87039999999996,7506.696944459226
2025-09-15 08:00:00,94.61806,0.4868060000000005,0.7962654117672365,3.2696750000000003,3.9981480000000005,63.657399999999996,7506.746944459226
2025-09-15 08:03:00,100.0,1.2391200000000007,0.9582270385325935,4.282407000000001,3.7666619999999993,62.5,7506.796944459226
2025-09-15 08:06:00,100.0,2.0493060000000005,1.5433806957887783,7.291664000000001,6.370838,61.053200000000004,7506.8469444592265
2025-09-15 08:09:00,95.34144,0.920833,1.6818187870386825,6.886577,8.743514000000001,65.68289999999999,7506.896944459227
2025-09-15 08:12:00,100.0,1.0944450000000003,1.640575026654476,7.494212999999999,8.743517999999998,66.55090000000001,7506.946944459227
2025-09-15 08:15:00,97.25116,0.8918989999999996,1.5134419754342803,6.712962999999999,8.193754,63.3681,7506.996944459227
2025-09-15 08:18:00,97.28009,0.7761579999999997,1.3976974043704027,6.278932,7.788654000000001,64.52549999999997,7507.046944459227
2025-09-15 08:21:00,100.0,0.834028,1.3755619382478217,6.047457,7.325699,61.053200000000004,7507.096944459227
2025-09-15 08:24:00,100.0,0.834028,1.3427847422134702,5.931716,7.1231480000000005,63.07879999999997,7507.146944459228
2025-09-15 08:27:00,98.26389,0.7472219999999998,1.3030664161525418,5.729162,7.06528,62.2107,7507.196944459228
2025-09-15 08:30:00,100.0,0.6893520000000004,1.1976652405673147,5.38194,6.6023179999999995,65.97220000000002,7507.246944459228
2025-09-15 08:33:00,100.0,0.6604170000000007,1.20773828762801,5.063655,6.399767999999999,66.84029999999998,7507.296944459228
2025-09-15 08:36:00,100.0,0.7182869999999992,1.250365047547219,5.381946,6.660189000000001,62.5,7507.346944459228
2025-09-15 08:39:00,98.95833,0.6893519999999995,1.2082253777009795,5.208335999999999,6.4576340000000005,65.10419999999999,7507.3969444592285
2025-09-15 08:42:00,95.57292,0.6604159999999997,1.1973815619313717,5.063656,6.37083,65.10409999999999,7507.446944459229
2025-09-15 08:45:00,100.0,0.6025460000000002,1.071181432680229,4.542822000000001,5.676386000000001,63.3681,7507.496944459229
2025-09-15 08:48:00,100.0,0.6025460000000002,1.1023823231141205,4.71644,5.936804,59.60649999999998,7507.546944459229
2025-09-15 08:51:00,92.91088,0.5736109999999996,1.1108733589577797,4.7743009999999995,6.1104199999999995,65.68289999999996,7507.596944459229
2025-09-15 08:54:00,85.85069,0.5736119999999998,1.090663288155998,4.7743020000000005,6.052549999999999,58.73840000000001,7507.646944459229
2025-09-15 08:57:00,78.21181,0.6604160000000006,1.0804718472541583,4.8321760000000005,5.821065999999999,53.530100000000004,7507.69694445923
2025-09-15 09:00:00,70.63079,0.747223,1.0469752048054812,4.947913000000001,5.618519999999999,45.1388,7507.74694445923
2025-09-15 09:03:00,67.36111,0.920833,1.0744239634057065,5.063657999999999,5.387035,41.377399999999966,7507.79694445923
2025-09-15 09:06:00,66.81134,0.9208339999999993,1.0211370641867719,5.121528,5.3291640000000005,36.16890000000001,7507.84694445923
2025-09-15 09:09:00,66.31944,0.9787039999999996,1.0518115189189783,5.121528,5.271294,35.01159999999999,7507.89694445923
2025-09-15 09:12:00,64.81481,0.8629629999999997,1.0160950608592556,5.034717,5.358104000000001,18.807900000000018,7507.9469444592305
2025-09-15 09:15:00,67.33218,0.8918980000000003,1.0321297023199822,5.121531999999999,5.415974,38.77320000000003,7507.996944459231
2025-09-15 09:18:00,69.03935,0.834028,1.0127225688134287,4.918977,5.300229,41.377399999999966,7508.046944459231
2025-09-15 09:21:00,69.27083,0.7182879999999994,0.9814161548403071,4.745369999999999,5.3291640000000005,39.0625,7508.096944459231
2025-09-15 09:24:00,70.74653,0.7761579999999997,1.0287716086069123,4.7743020000000005,5.329164,43.40269999999998,7508.146944459231
2025-09-15 09:27:00,67.88194,0.7182879999999994,0.9814178108724255,4.716436,5.300234,40.219899999999996,7508.196944459231
2025-09-15 09:30:00,69.67593,0.7472219999999998,0.9746929255108608,4.629630000000001,5.1266240000000005,40.509299999999996,7508.246944459232
2025-09-15 09:33:00,68.92361,0.6893519999999995,0.9515918737327251,4.484954,5.068754,34.72220000000004,7508.296944459232
2025-09-15 09:36:00,72.25116,0.7182869999999992,0.9451038893121422,4.513889,5.010879000000001,37.037000000000035,7508.346944459232
2025-09-15 09:39:00,74.5081,0.7182870000000001,0.981417609050341,4.484954,5.068754,45.71760000000003,7508.396944459232
2025-09-15 09:42:00,73.40856,0.6893519999999995,1.0101883093698354,4.571759,5.300234,47.74310000000003,7508.446944459232
2025-09-15 09:45:00,68.83681,0.6025460000000002,0.9638068332829505,4.484954,5.3291699999999995,42.245299999999986,7508.4969444592325
2025-09-15 09:48:00,67.07176,0.7182879999999994,0.9693962326654408,4.600695,5.155554,37.32639999999998,7508.546944459233
2025-09-15 09:51:00,69.56019,0.8050929999999994,0.9834348261358687,4.600695,4.981949,40.509299999999996,7508.596944459233
2025-09-15 09:54:00,71.00694,0.834028,0.9998621555390143,4.774305,5.126619,43.69209999999998,7508.646944459233
2025-09-15 09:57:00,72.82986,0.834028,1.050742008885717,4.947912,5.415973999999999,44.27089999999998,7508.696944459233
2025-09-15 10:00:00,73.9294,0.8629629999999997,1.0675123583678436,5.063662,5.502779,46.007000000000005,7508.746944459233
2025-09-15 10:03:00,72.25116,0.7761579999999997,1.0529787700987623,4.976852,5.589584,46.00689999999997,7508.796944459234
2025-09-15 10:06:00,92.1875,0.6025460000000002,1.018187767636506,4.369213,5.358107,50.05789999999999,7508.846944459234
2025-09-15 10:09:00,99.30556,0.6025460000000002,1.0816313000191515,4.571753999999999,5.734258,62.5,7508.896944459234
2025-09-15 10:12:00,97.48264,0.6025469999999995,1.133182446456017,4.7743009999999995,6.081484,62.789300000000026,7508.946944459234
2025-09-15 10:15:00,93.37384,0.6604170000000007,1.1449557302780926,5.034727,6.19722,63.36809999999997,7508.996944459234
2025-09-15 10:18:00,84.54861,0.7182870000000001,1.1532983894468114,5.237267,6.25509,44.56020000000001,7509.0469444592345
2025-09-15 10:21:00,88.16551,0.5446760000000008,0.9970305613062,4.629634,5.734258,61.34260000000003,7509.096944459235
2025-09-15 10:24:00,98.37963,0.4868060000000005,0.9923744284802222,4.369212,5.647458,67.70830000000004,7509.146944459235
2025-09-15 10:27:00,97.82986,0.5446759999999999,1.0681732238894233,4.3402780000000005,5.647454,58.738399999999984,7509.196944459235
2025-09-15 10:30:00,99.65278,0.4578709999999999,0.9975873162641107,4.108797,5.502777999999999,70.02309999999997,7509.246944459235
2025-09-15 10:33:00,93.83681,0.5157410000000002,1.0550336951420305,4.340278,5.70532,65.10410000000002,7509.296944459235
2025-09-15 10:36:00,82.58102,0.6025460000000002,1.0606832185647233,4.687501,5.7921260000000006,57.87039999999996,7509.346944459236
2025-09-15 10:39:00,75.40509,0.6314820000000001,1.027646201422127,4.57176,5.5027800000000004,48.321799999999996,7509.396944459236
2025-09-15 10:42:00,68.66319,0.8340269999999999,0.9998651600623705,4.918977000000001,5.2713,35.30090000000001,7509.446944459236
2025-09-15 10:45:00,72.01968,0.7472219999999998,0.9991086105234144,4.687496,5.242364,44.560100000000034,7509.496944459236
2025-09-15 10:48:00,75.9838,0.6893519999999995,1.0670403957298733,4.716435999999999,5.589583999999999,48.32169999999999,7509.546944459236
2025-09-15 10:51:00,72.16435,0.7182870000000001,0.9814171950427244,4.687501000000001,5.2713,44.27089999999998,7509.5969444592365
2025-09-15 10:54:00,71.46991,0.8050930000000003,1.0461159388069026,4.803237000000001,5.329164,42.53469999999999,7509.646944459237
2025-09-15 10:57:00,70.08102,0.7472219999999998,1.0231910240595101,4.918982000000001,5.53171,41.66660000000002,7509.696944459237
2025-09-15 11:00:00,68.95255,0.7761579999999997,1.0165461887381537,4.861111999999999,5.387034,42.24539999999996,7509.746944459237
2025-09-15 11:03:00,67.36111,0.8050920000000001,0.9961495094292663,4.8321760000000005,5.24236,38.483799999999974,7509.796944459237
2025-09-15 11:06:00,64.75694,0.8340269999999999,0.9998633756578201,4.861111,5.213430000000001,36.16909999999996,7509.846944459237
2025-09-15 11:09:00,64.00463,0.9208339999999993,0.9938389192791268,4.947915999999999,5.097684000000001,34.72220000000004,7509.896944459238
2025-09-15 11:12:00,63.4838,0.9208339999999993,1.0075480015120626,4.976848,5.155554,35.87969999999996,7509.946944459238
2025-09-15 11:15:00,63.16551,0.9787039999999996,1.0379509759776977,5.005787999999999,5.1266240000000005,31.25,7509.996944459238
2025-09-15 11:18:00,60.9375,0.9787039999999996,1.0098608542459275,5.1504579999999995,5.213424,30.67130000000003,7510.046944459238
2025-09-15 11:21:00,58.76736,1.0076389999999993,1.0101883535199165,5.179392999999999,5.184494000000001,27.777800000000013,7510.096944459238
2025-09-15 11:24:00,61.08218,1.0655089999999996,1.0389021514367103,5.179392999999999,5.1266240000000005,30.381999999999948,7510.1469444592385
2025-09-15 11:27:00,69.79167,1.325926,1.046973289480719,5.410878,4.895141999999999,39.0625,7510.196944459239
2025-09-15 11:30:00,63.68634,0.920833,1.0211365285017295,5.063657,5.271294,34.43289999999996,7510.246944459239
2025-09-15 11:33:00,65.33565,0.920833,1.034613787138312,5.121532,5.358099000000001,34.14359999999999,7510.296944459239
2025-09-15 11:36:00,66.46412,0.9497689999999999,1.022823829340654,5.179403,5.329164,37.03710000000001,7510.346944459239
2025-09-15 11:39:00,64.67014,0.920833,1.0612537702307532,5.266208,5.560645,31.82869999999997,7510.396944459239
2025-09-15 11:42:00,70.86227,1.1812500000000004,1.1692904952619587,5.468748000000001,5.444907999999999,40.50920000000002,7510.44694445924
2025-09-15 11:45:00,65.19097,0.9787039999999996,1.0927280987061208,5.410877999999999,5.647454,36.74770000000001,7510.49694445924
2025-09-15 11:48:00,65.68287,1.0076389999999993,1.0807917377771357,5.4687529999999995,5.618514000000001,33.27550000000002,7510.54694445924
2025-09-15 11:51:00,64.40972,1.0365739999999999,1.0958829071756477,5.410877999999999,5.531714,35.59030000000001,7510.59694445924
2025-09-15 11:54:00,65.50926,0.9497679999999997,1.07707619590605,5.410877999999999,5.67639,33.564899999999966,7510.64694445924
2025-09-15 11:57:00,65.07523,0.8918979999999994,1.0582991668115698,5.150468,5.50278,36.16909999999996,7510.6969444592405
2025-09-15 12:00:00,71.26736,1.2680550000000004,1.0388718467415927,5.497687999999999,5.068753,40.219899999999996,7510.746944459241
2025-09-15 12:03:00,64.67014,1.0365739999999999,1.0391209173738014,5.1215280000000005,5.1266240000000005,32.98610000000002,7510.796944459241
2025-09-15 12:06:00,46.00695,0.19745399999999957,0.8379109681659285,3.90625,5.9368039999999995,14.467600000000004,7510.846944459241
2025-09-15 12:09:00,63.85995,1.1812500000000004,1.048409184260916,5.497687999999999,5.242358,15.04630000000003,7510.896944459241
2025-09-15 12:12:00,64.35185,0.9787039999999996,1.119481664801944,5.5555579999999996,5.850003999999999,32.407399999999996,7510.946944459241
2025-09-15 12:15:00,64.49653,0.9787039999999996,1.1327146354765403,5.5844879999999995,5.907874,32.11809999999997,7510.996944459242
2025-09-15 12:18:00,67.85301,0.6893520000000004,0.9275958528525938,4.918985,5.444903,38.194500000000005,7511.046944459242
2025-09-15 12:21:00,95.8044,0.5157410000000002,0.9546559684544764,3.906251,4.981941,61.92120000000003,7511.096944459242
2025-09-15 12:24:00,91.95602,0.4578699999999998,0.9975871329588895,4.108796,5.50278,61.921299999999974,7511.146944459242
2025-09-15 12:27:00,79.91898,0.48680599999999963,1.0119560145619226,4.427083,5.763196000000001,55.26619999999997,7511.196944459242
2025-09-15 12:30:00,69.67593,0.5736109999999996,0.9974364534232409,4.57176,5.589581,43.40280000000001,7511.2469444592425
2025-09-15 12:33:00,67.41898,0.6893520000000004,0.9986145564999186,4.687501000000001,5.387035,38.773199999999974,7511.296944459243
2025-09-15 12:36:00,65.45139,0.7761579999999997,1.0042417005972764,4.861111999999999,5.358104000000001,35.01159999999999,7511.346944459243
2025-09-15 12:39:00,64.29398,0.834028,1.0127225688134287,4.976852000000001,5.358104000000001,34.72219999999999,7511.396944459243
2025-09-15 12:42:00,64.81481,0.920833,1.034618426869133,5.063657,5.300234000000001,34.72219999999999,7511.446944459243
2025-09-15 12:45:00,63.68634,0.8918979999999994,1.0582991668115707,5.121528,5.473840000000001,33.275499999999965,7511.496944459243
2025-09-15 12:48:00,64.26505,1.0655089999999996,1.1662514023094694,5.642363,5.850003999999999,31.82869999999997,7511.546944459244
2025-09-15 12:51:00,66.92708,1.0076390000000002,1.1485773142743254,5.758102999999999,6.052543999999999,18.22919999999999,7511.596944459244
2025-09-15 12:54:00,70.63079,0.9497680000000006,1.1554562929374248,5.700232,6.139353999999999,38.19439999999997,7511.646944459244
2025-09-15 12:57:00,69.2419,0.9208339999999993,1.1765375278580046,5.787037999999999,6.341894,41.95600000000002,7511.696944459244
2025-09-15 13:00:00,68.20023,0.9787039999999996,1.2102382776922476,5.9027780000000005,6.399764000000001,37.905100000000004,7511.746944459244
2025-09-15 13:03:00,69.15509,0.9787039999999996,1.1588951452208098,5.931712999999999,6.312959000000001,36.45839999999998,7511.7969444592445
2025-09-15 13:06:00,71.00694,0.834028,1.1604032921981928,5.497687000000001,6.226159000000001,42.24540000000002,7511.846944459245
2025-09-15 13:09:00,72.91667,0.8050930000000003,1.1539515041520212,5.497687000000001,6.284024,43.113399999999956,7511.896944459245
2025-09-15 13:12:00,71.55671,0.7761579999999997,1.1354265187659256,5.410882,6.226154000000001,43.11340000000001,7511.946944459245
2025-09-15 13:15:00,72.10648,0.834028,1.1839963672647538,5.526622000000001,6.312964,42.53470000000004,7511.996944459245
2025-09-15 13:18:00,69.58912,0.834028,1.1485108443143721,5.5555520000000005,6.255094,42.24539999999996,7512.046944459245
2025-09-15 13:21:00,69.93634,0.9787039999999996,1.1718575571616427,5.6712929999999995,6.081479,41.08800000000002,7512.096944459246
2025-09-15 13:24:00,67.1875,1.0944440000000002,1.1952634190020763,5.931708,6.139354,35.59030000000001,7512.146944459246
2025-09-15 13:27:00,66.6088,1.007638,1.1750050979161903,5.902778,6.255090000000001,36.45830000000001,7512.196944459246
2025-09-15 13:30:00,68.02662,1.0655089999999996,1.2594925612796821,6.336803,6.746994,36.74770000000001,7512.246944459246
2025-09-15 13:33:00,70.63079,1.0655089999999996,1.2853638234767006,6.221068,6.689119,39.93059999999997,7512.296944459246
2025-09-15 13:36:00,68.80787,1.0076389999999993,1.2395746565912946,6.163193,6.660184000000001,39.641200000000026,7512.3469444592465
2025-09-15 13:39:00,69.96528,0.9787039999999996,1.2354405119327676,6.076388,6.631253999999999,39.93059999999997,7512.396944459247
2025-09-15 13:42:00,75.05787,0.9787040000000005,1.2603417346825305,5.902782,6.5155080000000005,47.16429999999997,7512.446944459247
2025-09-15 13:45:00,78.53009,0.9208340000000002,1.2498901123870878,5.931712,6.660188,47.453700000000026,7512.496944459247
2025-09-15 13:48:00,79.89005,0.9497689999999999,1.279631971148282,6.192132999999999,6.920604,46.29630000000003,7512.546944459247
2025-09-15 13:51:00,78.47222,0.920833,1.3092373837502116,6.105327,6.978473999999999,47.74309999999997,7512.596944459247
2025-09-15 13:54:00,79.42708,0.920833,1.2738057627878938,6.018522000000001,6.804859,47.453700000000026,7512.646944459248
2025-09-15 13:57:00,80.32407,0.8918980000000003,1.2439195416371096,5.902782,6.6891240000000005,48.6112,7512.696944459248
2025-09-15 14:00:00,77.45949,0.8050920000000001,1.2342091253592535,5.7291620000000005,6.7180599999999995,52.08330000000001,7512.746944459248
2025-09-15 14:03:00,72.19329,0.7761570000000004,1.2036496711508198,5.642357,6.63125,39.93060000000003,7512.796944459248
2025-09-15 14:06:00,73.55324,0.8050930000000003,1.165594966015524,5.497687000000001,6.312964,43.11340000000001,7512.846944459248
2025-09-15 14:09:00,73.17708,0.834028,1.1485067219495197,5.410882,6.110414,43.98150000000004,7512.8969444592485
2025-09-15 14:12:00,72.07755,0.8918989999999996,1.1716841672780778,5.613423,6.226154000000001,44.849500000000035,7512.946944459249
2025-09-15 14:15:00,68.75,0.9787029999999994,1.2102420820463284,5.902773,6.39977,36.74770000000001,7512.996944459249
2025-09-15 14:18:00,68.48958,1.0076389999999993,1.2139928389958377,5.960642999999999,6.399764000000001,38.19449999999998,7513.046944459249
2025-09-15 14:21:00,68.05556,0.9208339999999993,1.1765375278580046,5.844908,6.399764000000001,37.90510000000003,7513.096944459249
2025-09-15 14:24:00,68.80787,0.9497689999999999,1.1682142339202353,5.787033,6.255094000000001,38.77310000000003,7513.146944459249
2025-09-15 14:27:00,67.47685,0.9497689999999999,1.1426205217701348,5.613423,6.023613999999999,35.30090000000001,7513.19694445925
2025-09-15 14:30:00,70.86227,0.920833,1.138877231326649,5.5555520000000005,6.023609,33.275499999999965,7513.24694445925
2025-09-15 14:33:00,72.3669,0.834028,1.1485108443143721,5.5555520000000005,6.255094,42.53469999999999,7513.29694445925
2025-09-15 14:36:00,69.96528,0.8629629999999997,1.1783262509316956,5.613427000000001,6.312964000000001,40.21980000000002,7513.34694445925
2025-09-15 14:39:00,67.53472,0.8918989999999996,1.1095201556705754,5.6423630000000005,6.1104140000000005,36.16899999999998,7513.39694445925
2025-09-15 14:42:00,68.80787,0.834028,1.1124110656232433,5.439812,6.052544000000001,39.35179999999997,7513.4469444592505
2025-09-15 14:45:00,72.10648,0.8629630000000006,1.1663067956748345,5.555557,6.226153999999999,44.56020000000001,7513.496944459251
2025-09-15 14:48:00,73.90046,0.920833,1.2012696169073878,5.613422,6.226159000000001,44.27090000000004,7513.546944459251
2025-09-15 14:51:00,71.20949,0.8629629999999997,1.1902787209333885,5.6712929999999995,6.39977,42.82409999999999,7513.596944459251
2025-09-15 14:54:00,70.63079,0.8918980000000003,1.1716835674210282,5.700232,6.312964,40.798599999999965,7513.646944459251
2025-09-15 14:57:00,69.38657,0.7761579999999997,1.1354305093585915,5.439812000000001,6.255094,43.40269999999998,7513.696944459251
2025-09-15 15:00:00,66.08796,0.834028,1.1245167263936884,5.497682999999999,6.139354999999999,35.011600000000044,7513.746944459252
2025-09-15 15:03:00,67.27431,1.1523149999999998,1.140351949970816,5.931713,5.907868000000001,35.879700000000014,7513.796944459252
2025-09-15 15:06:00,65.59606,1.0365739999999999,1.1642914706665093,5.700228,5.965744,36.45830000000001,7513.846944459252
2025-09-15 15:09:00,63.0787,1.0076389999999993,1.1485773142743252,5.758103,6.052544000000001,33.27550000000002,7513.896944459252
2025-09-15 15:12:00,67.24537,1.0655089999999996,1.179849919981158,5.700228,5.936809,36.45840000000004,7513.946944459252
2025-09-15 15:15:00,67.21644,1.210185,1.0774863186849581,5.787037999999999,5.531712999999999,35.87960000000004,7513.9969444592525
2025-09-15 15:18:00,61.63194,0.8918989999999996,1.0582997272385215,5.381943000000001,5.734254,31.5394,7514.046944459253
2025-09-15 15:21:00,64.81481,0.834028,1.0381575661326898,5.063657000000001,5.502779,33.27550000000002,7514.096944459253
2025-09-15 15:24:00,67.7662,0.834028,1.0254839721584894,5.063662,5.473844000000001,37.32639999999998,7514.146944459253
2025-09-15 15:27:00,65.39352,0.8629629999999997,1.0926893600499339,5.2951369999999995,5.792134000000001,36.74759999999998,7514.196944459253
2025-09-15 15:30:00,62.67361,0.8629629999999997,1.0801432855615363,5.353007999999999,5.821065,31.25,7514.246944459253
2025-09-15 15:33:00,54.02199,0.8050920000000001,1.021304327564866,5.324077999999999,5.7921260000000006,21.70139999999998,7514.296944459254
2025-09-15 15:36:00,52.31481,0.8918979999999994,0.9785319258364342,5.237268,5.41597,19.965300000000013,7514.346944459254
2025-09-15 15:39:00,49.76852,0.9497679999999997,0.9523127310979458,5.063657999999999,5.06875,17.65039999999999,7514.396944459254
2025-09-15 15:42:00,45.60185,0.920833,0.8941838896974557,5.005786,4.953005,12.152800000000013,7514.446944459254
2025-09-15 15:45:00,44.3287,0.9787039999999996,0.8605542241633098,4.803241,4.576854,8.680499999999995,7514.496944459254
2025-09-15 15:48:00,44.87847,0.8918980000000003,0.8652427579897768,4.629630000000001,4.576854,11.284699999999987,7514.5469444592545
2025-09-15 15:51:00,47.82986,0.9497679999999997,0.8627671960472196,4.74537,4.576849000000001,14.467600000000004,7514.596944459255
2025-09-15 15:54:00,50.43403,1.0076389999999993,0.9053249225101098,4.832177,4.6347190000000005,16.492999999999995,7514.646944459255
2025-09-15 15:57:00,50.40509,1.0365739999999999,0.9498278925433649,5.034718000000001,4.866204000000001,16.49309999999997,7514.696944459255
2025-09-15 16:00:00,49.65278,1.0655089999999996,0.9478136205161879,5.092592999999999,4.866204000000001,16.203700000000026,7514.746944459255
2025-09-15 16:03:00,48.98727,0.9208339999999993,0.923378660001983,4.861112,4.866204,15.04630000000003,7514.796944459255
2025-09-15 16:06:00,49.82639,0.9497689999999999,0.9231290480592033,5.092593,5.039814000000001,16.782399999999996,7514.846944459256
2025-09-15 16:09:00,47.80093,0.8050920000000001,0.8914617207021958,4.774306000000001,4.953010000000001,15.625,7514.896944459256
2025-09-15 16:12:00,48.03241,0.8050930000000003,0.8361814285803043,4.513889000000001,4.576854,14.75690000000003,7514.946944459256
2025-09-15 16:15:00,48.69791,0.8050930000000003,0.8361814285803043,4.398149,4.461113999999999,13.599500000000035,7514.996944459256
2025-09-15 16:18:00,49.82639,0.920833,0.9088588627159668,4.74537,4.721524,15.914300000000026,7515.046944459256
2025-09-15 16:21:00,48.32176,0.9787039999999996,0.8917939083653346,4.976852,4.808334,14.467600000000004,7515.0969444592565
2025-09-15 16:24:00,46.52778,0.9497679999999997,0.8781309101958403,4.74537,4.605790000000001,12.442200000000014,7515.146944459257
2025-09-15 16:27:00,45.65972,0.9787039999999996,0.8762712200176823,4.918982,4.721524,11.284699999999987,7515.196944459257
2025-09-15 16:30:00,44.79166,0.9787039999999996,0.8917939083653346,4.861112,4.692594000000001,11.574099999999987,7515.246944459257
2025-09-15 16:33:00,39.26505,0.8918980000000003,0.8503867410893446,4.832176,4.75046,5.208300000000008,7515.296944459257
2025-09-15 16:36:00,41.95602,0.9208339999999993,0.8023226168948102,4.716436,4.490044000000001,7.233799999999974,7515.346944459257
2025-09-15 16:39:00,45.63079,0.9497680000000006,0.8154581331305049,4.600694000000001,4.345374,9.548699999999997,7515.396944459258
2025-09-15 16:42:00,45.51505,0.8629629999999997,0.8214292007926453,4.456019,4.374304,13.020899999999983,7515.446944459258
2025-09-15 16:45:00,44.99421,0.9497689999999999,0.8472093607131308,4.803242,4.605784000000001,10.127299999999991,7515.496944459258
2025-09-15 16:48:00,44.8206,0.9497679999999997,0.8314456378289594,4.716435,4.490049000000001,9.259199999999964,7515.546944459258
2025-09-15 16:51:00,45.45718,0.8918980000000003,0.8201303330400447,4.427084000000001,4.287503999999999,9.548699999999997,7515.596944459258
2025-09-15 16:54:00,43.1713,0.834028,0.8073540381015154,4.571759,4.518984,10.416699999999992,7515.6469444592585
2025-09-15 16:57:00,43.77893,0.8629629999999997,0.791123387450463,4.484953,4.345374,9.83789999999999,7515.696944459259
2025-09-15 17:00:00,37.78935,0.8050930000000003,0.7931117590016571,4.484955,4.46111,3.4721999999999866,7515.746944459259
2025-09-15 17:03:00,37.09491,0.920833,0.753415745089207,4.4270830000000005,4.113884,2.8934999999999604,7515.796944459259
2025-09-15 17:06:00,35.61921,0.7761579999999997,0.6726084661064108,4.079861,3.8824070000000006,0.5787000000000262,7515.846944459259
2025-09-15 17:09:00,35.32986,0.7761579999999997,0.6726084661064108,4.079861,3.8824070000000006,1.1573999999999955,7515.896944459259
2025-09-15 17:12:00,35.32986,0.9497679999999997,0.7489797437895539,4.166666,3.7956020000000006,-0.867999999999995,7515.94694445926
2025-09-15 17:15:00,35.76389,0.8918980000000003,0.7240474491734529,4.1377310000000005,3.8245370000000003,2.314700000000016,7515.99694445926
2025-09-15 17:18:00,32.78357,0.8918989999999996,0.7240478842475222,4.224538,3.9113430000000005,-1.7361000000000217,7516.04694445926
2025-09-15 17:21:00,32.63889,0.9208339999999993,0.6841003176717974,4.195601999999999,3.7666660000000007,-2.6041999999999916,7516.09694445926
2025-09-15 17:24:00,32.49421,1.0076390000000002,0.7003524916255537,4.1666669999999995,3.6219909999999995,-2.314799999999991,7516.14694445926
2025-09-15 17:27:00,33.62268,0.9497679999999997,0.6585814032302225,3.906249,3.3905089999999998,-2.6042000000000485,7516.1969444592605
2025-09-15 17:42:00,32.06018,2.107177,0.8492681537111064,3.9641209999999996,2.088425,-2.8934000000000424,7516.1969444592605
2025-09-15 18:06:00,30.87384,1.991435,0.8509049615731011,4.51389,2.782870999999999,-4.3402999999999565,7516.1969444592605
2025-09-15 18:09:00,32.7257,1.9914360000000002,0.7826648769093836,4.484955,2.696065,-2.8934999999999604,7516.1969444592605
2025-09-15 18:12:00,32.55209,1.8467590000000005,0.7076521282649213,4.1377310000000005,2.4645829999999993,-2.314800000000048,7516.1969444592605
2025-09-15 18:15:00,31.88657,1.8467590000000005,0.7439150498166346,4.195602,2.5513889999999995,-3.761599999999987,7516.1969444592605
2025-09-15 18:18:00,30.12153,1.7310190000000008,0.7763800130763238,4.369213,2.898611,-4.629599999999982,7516.1969444592605
2025-09-15 18:21:00,30.61343,1.9046290000000008,0.7938863626132107,4.484954,2.811806,-3.4721999999999866,7516.1969444592605
2025-09-15 18:24:00,30.81597,1.8178240000000008,0.7360828908416697,4.311343000000001,2.696065,-4.050900000000013,7516.1969444592605
2025-09-15 18:27:00,32.55209,1.8756950000000003,0.7517204786758247,4.224537000000001,2.5513889999999995,-3.4721999999999866,7516.1969444592605
2025-09-15 18:30:00,30.23727,1.8756950000000003,0.715187744802252,4.195602,2.493517999999999,-4.340300000000013,7516.1969444592605
2025-09-16 07:06:00,30.81597,2.107176,0.84927030017412,4.571758,2.696065000000001,-5.208300000000008,7516.1969444592605
2025-09-16 07:21:00,30.46875,2.1650469999999995,0.7467107868555304,4.224537,2.2041660000000007,-7.233800000000031,7516.1969444592605
2025-09-16 07:24:00,40.91435,1.4995369999999992,0.7355553660959332,4.079862,2.869676000000001,2.8935000000000173,7516.246944459261
2025-09-16 07:27:00,51.93866,1.2680559999999996,0.9163387648387982,5.092587999999999,4.461112,14.756899999999973,7516.296944459261
2025-09-16 07:30:00,57.66782,1.0076390000000002,0.8896488198376646,4.542825,4.316433999999999,22.858799999999974,7516.346944459261
2025-09-16 07:33:00,58.24653,0.9497689999999999,0.8627692676465057,4.2534730000000005,4.084954000000001,22.280100000000004,7516.396944459261
2025-09-16 07:36:00,57.49421,0.920833,0.8643273198736365,4.224537000000001,4.113884,21.990699999999975,7516.446944459261
2025-09-16 07:39:00,60.56134,0.834028,0.8365749121272565,4.224537000000001,4.229634,28.356499999999983,7516.496944459262
2025-09-16 07:42:00,65.24884,0.920833,0.8023232618682126,4.2534719999999995,4.027083,16.492999999999995,7516.546944459262
2025-09-16 07:45:00,66.95602,0.5736109999999996,0.7603532422364488,3.501158,3.9113430000000005,34.72230000000002,7516.596944459262
2025-09-16 07:48:00,65.82755,0.5736119999999998,0.7481168229865292,3.501157,3.8824070000000006,35.87960000000004,7516.646944459262
2025-09-16 07:51:00,77.51736,0.42893500000000007,0.6229111477733772,2.922452999999999,3.361574,44.84959999999995,7516.696944459262
2025-09-16 07:54:00,72.22222,0.40000000000000036,0.7744072606940072,3.125001,4.056019,45.717600000000004,7516.7469444592625
2025-09-16 07:57:00,64.5544,0.631481,0.7564872271834165,3.530092,3.7956019999999997,33.275499999999965,7516.796944459263
2025-09-16 08:00:00,68.08449,0.5446759999999999,0.6813279032544732,3.0092589999999992,3.3037030000000005,37.326400000000035,7516.846944459263
2025-09-16 08:03:00,71.58565,0.5446759999999999,0.6938521454394544,3.0671299999999997,3.3905089999999998,40.219899999999996,7516.896944459263
2025-09-16 08:06:00,73.03241,0.8918980000000003,0.9230245702356952,4.166667,4.229634,43.40280000000001,7516.946944459263
2025-09-16 08:09:00,75.5787,1.0076390000000002,0.9512426603765365,4.571758,4.461107999999999,45.42829999999998,7516.996944459263
2025-09-16 08:12:00,75.86806,1.0365739999999999,0.9651012331016724,4.513888,4.374304,43.40279999999996,7517.046944459264
2025-09-16 08:15:00,77.02546,1.0655089999999996,1.009176786432241,4.600694,4.490049000000001,48.32170000000002,7517.096944459264
2025-09-16 08:18:00,81.16319,1.0076390000000002,1.0245573501333476,4.745371,4.779394,48.90050000000002,7517.146944459264
2025-09-16 08:21:00,56.51042,0.3131940000000002,0.908760491205534,4.0509260000000005,5.734258,26.04169999999999,7517.196944459264
2025-09-16 08:24:00,42.88195,0.5446759999999999,0.801445127926076,4.427084000000001,5.0108760000000006,7.5230999999999995,7517.246944459264
2025-09-16 08:27:00,36.68982,0.7761570000000004,0.7641765282039181,4.456019,4.432179999999999,0.28940000000000055,7517.2969444592645
2025-09-16 08:30:00,44.79166,1.0944440000000002,0.8093754680681565,4.571758,4.056023,7.523199999999974,7517.346944459265
2025-09-16 08:33:00,58.24653,1.0076390000000002,0.8737689297612786,4.340278,4.084953,24.016200000000026,7517.396944459265
2025-09-16 08:36:00,78.32755,1.2969910000000002,1.5836497303310866,7.812501999999999,8.425231,41.37730000000002,7517.446944459265
2025-09-16 08:39:00,92.85301,0.8050930000000003,1.3336138104985424,6.307874,7.557170999999999,56.712999999999994,7517.496944459265
2025-09-16 08:42:00,100.0,0.6604169999999998,1.3289803838037701,5.642359,7.325692,66.84020000000004,7517.546944459265
2025-09-16 08:45:00,96.70139,0.5736109999999996,1.2860433019185238,5.381940999999999,7.23889,66.26150000000001,7517.596944459266
2025-09-16 08:48:00,89.52546,0.4868060000000005,1.1815325343855922,5.150466000000001,7.00741,60.474500000000006,7517.646944459266
2025-09-16 08:51:00,87.47106,0.4578699999999998,1.1096080178099792,4.77431,6.515510000000001,59.60649999999998,7517.696944459266
2025-09-16 08:54:00,79.6875,0.5157400000000001,1.1228200551307923,4.774305999999999,6.341895999999999,53.240700000000004,7517.746944459266
2025-09-16 08:57:00,71.15162,0.6893510000000003,1.1332843447398195,5.2951369999999995,6.341895999999999,43.40269999999998,7517.796944459266
2025-09-16 09:00:00,66.75347,1.0655089999999996,1.0966893003057605,5.7291680000000005,5.792129000000001,32.98600000000005,7517.8469444592665
2025-09-16 09:03:00,63.45486,0.9497680000000006,1.1808857476655086,5.902778,6.39977,36.74770000000001,7517.896944459267
2025-09-16 09:06:00,58.91204,1.0076390000000002,1.0945650489780843,5.671294,5.850005,27.488499999999988,7517.946944459267
2025-09-16 09:09:00,58.01505,1.12338,1.082006714560052,5.642364000000001,5.560644000000001,24.884199999999964,7517.996944459267
2025-09-16 09:12:00,56.77083,1.0076389999999993,1.0388025180950746,5.439812999999999,5.5027740000000005,24.30559999999997,7518.046944459267
2025-09-16 09:15:00,55.06366,0.9208339999999993,0.9938379676741709,5.237268,5.387034,22.569500000000005,7518.096944459267
2025-09-16 09:18:00,54.91898,0.9497689999999999,0.9809137548531731,5.179403,5.242363999999999,21.412099999999953,7518.146944459268
2025-09-16 09:21:00,55.70023,0.9497689999999999,0.9666856670449618,4.976852999999999,5.010884,21.122699999999952,7518.196944459268
