Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-16 09:24:00,56.42361,1.0365739999999999,1.0246067602110256,5.208338,5.184494,24.01619999999997,7518.246944459268
2025-09-16 09:27:00,58.76736,1.0076389999999993,1.0245563611109152,5.266207999999999,5.300229,26.620400000000018,7518.296944459268
2025-09-16 09:30:00,59.28819,0.9497679999999997,1.0365539173030442,5.324077,5.502779,25.462999999999965,7518.346944459268
2025-09-16 09:33:00,60.96644,0.8050930000000003,0.9834361497164902,4.918977,5.300234000000001,29.224500000000035,7518.3969444592685
2025-09-16 09:36:00,58.91204,0.7182879999999994,0.9451057581012428,4.803241999999999,5.300234,26.909699999999987,7518.446944459269
2025-09-16 09:39:00,60.96644,0.8050930000000003,0.9446818624654513,4.890047000000001,5.184494,28.64580000000001,7518.496944459269
2025-09-16 09:42:00,61.5162,0.8050930000000003,1.008778035863868,4.803237000000001,5.242363999999999,30.9606,7518.546944459269
2025-09-16 09:45:00,60.59028,0.8050930000000003,1.0213049135641346,4.976857000000001,5.444904,29.803200000000004,7518.596944459269
2025-09-16 09:48:00,60.15625,0.920833,1.0075427535424295,5.121532,5.300229,28.93520000000001,7518.646944459269
2025-09-16 09:51:00,59.63542,0.8629629999999997,0.949516305921081,4.918982000000001,5.097689000000001,27.199100000000044,7518.69694445927
2025-09-16 09:54:00,60.50347,0.7761570000000004,1.004241960390875,4.86111,5.358104999999999,31.5394,7518.74694445927
2025-09-16 09:57:00,62.15278,0.834028,0.9869054731527048,4.918982000000001,5.242363999999999,27.199000000000012,7518.79694445927
2025-09-16 10:00:00,64.00463,0.834028,1.0254839721584894,5.121527,5.531709000000001,32.407399999999996,7518.84694445927
2025-09-16 10:03:00,67.96875,0.8050930000000003,1.070594252684024,5.179397,5.7631939999999995,34.43280000000004,7518.89694445927
2025-09-16 10:06:00,66.29051,0.747223,1.0469711211473758,5.266207,5.936804,35.01150000000001,7518.9469444592705
2025-09-16 10:09:00,67.73727,0.8050929999999994,1.058392731447292,5.179402,5.734259,37.615800000000036,7518.996944459271
2025-09-16 10:12:00,68.37384,0.7182879999999994,1.0287167671670903,5.063661999999999,5.763194,36.45830000000001,7519.046944459271
2025-09-16 10:15:00,66.89815,0.8050930000000003,1.0583927314472923,5.121527,5.676384,31.82869999999997,7519.096944459271
2025-09-16 10:18:00,63.80208,0.747223,0.9991050276433922,4.976857000000001,5.531714000000001,34.14359999999999,7519.146944459271
2025-09-16 10:21:00,65.39352,0.8050930000000003,1.070594252684024,5.121527,5.705324,33.85409999999996,7519.196944459271
2025-09-16 10:24:00,64.81481,0.7182879999999994,1.0170053356512727,4.918982,5.589584,34.72229999999996,7519.246944459272
2025-09-16 10:27:00,67.07176,0.8050929999999994,1.0213049135641339,4.947922,5.4159690000000005,35.30099999999999,7519.296944459272
2025-09-16 10:30:00,67.62153,0.7761579999999997,1.0165504273761798,4.890041999999999,5.415973999999999,30.9606,7519.346944459272
2025-09-16 10:33:00,65.94329,0.7182879999999994,0.9933569970572421,4.7743020000000005,5.387034,33.27550000000002,7519.396944459272
2025-09-16 10:36:00,64.09144,0.747223,0.9991092175057379,4.803237000000001,5.358104000000001,33.27550000000002,7519.446944459272
2025-09-16 10:39:00,66.26157,0.7472219999999998,0.9991052586356822,4.716434,5.271294,36.45830000000001,7519.4969444592725
2025-09-16 10:42:00,63.94676,0.747223,1.0231916407928423,4.832177,5.444904000000001,32.117999999999995,7519.546944459273
2025-09-16 10:45:00,64.00463,0.747223,0.9869423984484834,4.947917,5.473844,33.564899999999966,7519.596944459273
2025-09-16 10:48:00,65.27778,0.834028,1.0127225688134287,4.976852000000001,5.358104000000001,33.564899999999966,7519.646944459273
2025-09-16 10:51:00,68.20023,0.920833,1.0744239634057065,5.208336999999999,5.531714,36.74770000000001,7519.696944459273
2025-09-16 10:54:00,64.95949,0.8629629999999997,1.0675123583678436,5.2083330000000005,5.647450000000001,32.98599999999999,7519.746944459273
2025-09-16 10:57:00,62.41319,0.8918989999999996,1.0452620384777467,5.353013,5.6763840000000005,28.35650000000004,7519.796944459274
2025-09-16 11:00:00,62.21065,0.8918980000000003,1.0188957449910339,5.150462000000001,5.415973999999999,30.671299999999974,7519.846944459274
2025-09-16 11:03:00,63.19444,0.8918980000000003,1.0055557905783623,5.005782,5.242363999999999,31.828700000000026,7519.896944459274
2025-09-16 11:06:00,65.19097,0.8050930000000003,1.0087736888181538,4.947917,5.387034000000001,33.85419999999999,7519.946944459274
2025-09-16 11:09:00,63.02083,0.7761579999999997,0.9918468293565023,4.861111999999999,5.3291640000000005,30.96070000000003,7519.996944459274
2025-09-16 11:12:00,62.06597,0.7761579999999997,0.9918468293565023,4.861111999999999,5.3291640000000005,31.25,7520.0469444592745
2025-09-16 11:15:00,59.23032,0.8050920000000001,0.9706190953647781,4.86111,5.213430000000001,28.935299999999984,7520.096944459275
2025-09-16 11:18:00,59.51968,0.9787039999999996,0.9956260403412898,5.0636529999999995,5.097689000000001,26.331000000000017,7520.146944459275
2025-09-16 11:21:00,69.09722,1.29699,0.982434004486803,5.353007000000001,4.7793969999999995,17.650500000000022,7520.196944459275
2025-09-16 11:24:00,66.31944,0.920833,1.0479879868481816,5.150462000000001,5.4159690000000005,34.43290000000002,7520.246944459275
2025-09-16 11:27:00,68.89468,0.8629629999999997,1.0801432855615363,5.237272,5.705329000000001,40.50920000000002,7520.296944459275
2025-09-16 11:30:00,68.2581,0.7761579999999997,1.088728769109978,5.381942,6.081484,37.03699999999998,7520.346944459276
2025-09-16 11:33:00,69.27083,0.8918980000000003,1.1346219141887215,5.439812,5.965744,39.64119999999997,7520.396944459276
2025-09-16 11:36:00,70.48611,0.920833,1.1261599987041817,5.439817000000001,5.878934,39.35190000000003,7520.446944459276
2025-09-16 11:39:00,70.10995,0.9497689999999999,1.1554568627837043,5.555553000000001,5.994674000000001,29.803200000000004,7520.496944459276
2025-09-16 11:42:00,68.60532,0.8629629999999997,1.1298358607881873,5.468747,6.052544000000001,37.615700000000004,7520.546944459276
2025-09-16 11:45:00,68.2581,0.7761579999999997,1.076882799120792,5.266202000000001,5.936804,39.641200000000026,7520.5969444592765
2025-09-16 11:48:00,68.60532,0.7761579999999997,1.0529787700987623,5.2083319999999995,5.821064,39.0625,7520.646944459277
2025-09-16 11:51:00,66.2037,0.7761579999999997,1.0529746137959795,5.121531999999999,5.734254,35.30090000000001,7520.696944459277
2025-09-16 11:54:00,66.40625,0.834028,1.0381575661326898,5.092592000000001,5.531714,35.30090000000001,7520.746944459277
2025-09-16 11:57:00,66.49306,0.920833,1.0612583381925875,5.179397000000001,5.473844000000001,35.59030000000001,7520.796944459277
2025-09-16 12:00:00,67.27431,0.8918980000000003,1.084087505943325,5.208332,5.618514,38.483799999999974,7520.846944459277
2025-09-16 12:03:00,67.99769,0.834028,1.050737675483143,5.2083319999999995,5.676384,36.45839999999998,7520.896944459278
2025-09-16 12:06:00,53.67477,0.19745300000000032,1.0738793537771996,3.4722219999999995,6.457644,24.594899999999996,7520.946944459278
2025-09-16 12:09:00,67.15856,0.9787039999999996,1.1327146354765403,5.555553000000001,5.878939000000001,34.72220000000004,7520.996944459278
2025-09-16 12:12:00,70.19676,1.0076390000000002,1.1618394698020131,5.787033,6.1104140000000005,38.19440000000003,7521.046944459278
2025-09-16 12:15:00,69.2419,0.8918979999999994,1.1594058121828215,5.642358,6.22616,38.194500000000005,7521.096944459278
2025-09-16 12:18:00,65.97222,0.8918979999999994,1.0968488263904659,5.526617999999999,5.96574,37.905100000000004,7521.1469444592785
2025-09-16 12:21:00,63.59954,0.8918979999999994,1.0712415848303174,5.410878,5.79213,32.407399999999996,7521.196944459279
2025-09-16 12:24:00,63.13657,0.9497689999999999,1.063674479818846,5.324072999999999,5.560644000000001,34.72219999999999,7521.246944459279
2025-09-16 12:27:00,64.93056,0.8629629999999997,1.054798184251826,5.237267,5.647454,34.43290000000002,7521.296944459279
2025-09-16 12:30:00,63.19444,0.8629629999999997,1.054798184251826,5.179397000000001,5.589584,32.69670000000002,7521.346944459279
2025-09-16 12:33:00,63.68634,0.834028,1.0254839721584887,5.063662000000001,5.473844,33.56480000000005,7521.396944459279
2025-09-16 12:36:00,64.38079,0.834028,1.0127225688134287,5.005782,5.387034,34.43290000000002,7521.44694445928
2025-09-16 12:39:00,61.97917,0.8629629999999997,1.0290860713291532,5.0925970000000005,5.444904000000001,29.803200000000004,7521.49694445928
2025-09-16 12:42:00,61.60301,0.8918989999999996,1.0321302534598955,5.179403,5.473844,32.986099999999965,7521.54694445928
2025-09-16 12:45:00,63.77315,0.920833,0.9938374415828571,5.150462000000001,5.300229,32.696699999999964,7521.59694445928
2025-09-16 12:48:00,67.93981,0.8918980000000003,1.0712415848303183,5.266202000000001,5.647454,35.87960000000004,7521.64694445928
2025-09-16 12:51:00,70.19676,0.920833,1.1515122727290847,5.439812,5.936809,38.773199999999974,7521.6969444592805
2025-09-16 12:54:00,70.10995,0.8629629999999997,1.1542226764973864,5.526617000000001,6.168284,41.95609999999999,7521.746944459281
2025-09-16 12:57:00,69.18403,0.8918989999999996,1.1470504039393379,5.700233,6.255094,40.50920000000002,7521.796944459281
2025-09-16 13:00:00,67.99769,0.9208339999999993,1.1640638520893618,5.787037999999999,6.312964000000001,36.45840000000004,7521.846944459281
2025-09-16 13:03:00,67.10069,0.9208339999999993,1.1515128531460037,5.700227999999999,6.197224,36.74770000000001,7521.896944459281
2025-09-16 13:06:00,66.55093,0.9208339999999993,1.1388778074816615,5.700227999999999,6.168284,35.59020000000004,7521.946944459281
2025-09-16 13:09:00,67.62153,1.12338,1.140311372258579,5.9317079999999995,5.965738,36.45830000000001,7521.996944459282
2025-09-16 13:12:00,67.07176,0.920833,1.1133624112006701,5.5555520000000005,5.965739000000001,35.879700000000014,7522.046944459282
2025-09-16 13:15:00,68.89468,0.8918980000000003,1.1346176049082817,5.353012,5.878934,38.194500000000005,7522.096944459282
2025-09-16 13:18:00,68.57639,0.8918980000000003,1.1346219141887208,5.497682000000001,6.023613999999999,35.59030000000001,7522.146944459282
2025-09-16 13:21:00,69.8206,0.8918980000000003,1.1594015555659867,5.468752,6.052544,37.32639999999998,7522.196944459282
2025-09-16 13:24:00,69.41551,0.8629629999999997,1.1298358607881867,5.497687,6.081484,41.08789999999999,7522.2469444592825
2025-09-16 13:27:00,69.87847,0.920833,1.1640632674534095,5.613427000000001,6.139354,38.19440000000003,7522.296944459283
2025-09-16 13:30:00,71.73032,0.8629629999999997,1.1663067956748348,5.642361999999999,6.312959000000001,41.95600000000002,7522.346944459283
2025-09-16 13:33:00,73.20602,0.834028,1.172229864534598,5.497687000000001,6.255089,43.69209999999998,7522.396944459283
2025-09-16 13:36:00,75.43403,0.834028,1.172229864534598,5.497687000000001,6.255089,44.56020000000001,7522.446944459283
2025-09-16 13:39:00,77.31481,0.834028,1.1604032921981928,5.526617,6.255089,45.428200000000004,7522.496944459283
2025-09-16 13:42:00,78.18287,0.8050930000000003,1.165594966015525,5.526617,6.341894000000001,42.82409999999999,7522.546944459284
2025-09-16 13:45:00,78.93519,0.834028,1.1956963423386209,5.584492,6.399764,46.00689999999997,7522.596944459284
2025-09-16 13:48:00,78.73264,0.8050930000000003,1.188695069917073,5.526617,6.399764,46.29630000000003,7522.646944459284
2025-09-16 13:51:00,78.53009,0.747223,1.1618467606747522,5.526617,6.486574000000001,35.01150000000001,7522.696944459284
2025-09-16 13:54:00,75.02894,0.7182870000000001,1.164280513698957,5.353007,6.39977,48.32169999999999,7522.746944459284
2025-09-16 13:57:00,73.17708,0.747223,1.1166445943316972,5.237267000000001,6.081484,42.534700000000015,7522.7969444592845
2025-09-16 14:00:00,69.09722,0.7472219999999998,1.0821052681666856,5.237272,5.994680000000001,41.087999999999965,7522.846944459285
2025-09-16 14:03:00,69.06829,0.747223,1.093683907134668,5.237267000000001,6.023614,39.64119999999997,7522.896944459285
2025-09-16 14:06:00,68.98148,0.7182879999999994,1.0403613618914538,5.034722,5.763194,37.905100000000004,7522.946944459285
2025-09-16 14:09:00,69.2419,0.747223,1.046971121147375,4.976857000000001,5.647454,40.509299999999996,7522.996944459285
2025-09-16 14:12:00,67.50579,0.7761579999999997,1.0529746137959795,5.121531999999999,5.734254,38.19439999999997,7523.046944459285
2025-09-16 14:15:00,67.82407,0.8050930000000003,1.0461116811554214,5.092597,5.618514,29.513800000000003,7523.096944459286
2025-09-16 14:18:00,68.46065,0.8050930000000003,1.0461116811554214,5.034727,5.560644000000001,38.4837,7523.146944459286
2025-09-16 14:21:00,67.44792,0.747223,1.0111900242396064,4.947917,5.531714000000001,36.74780000000001,7523.196944459286
2025-09-16 14:24:00,67.6794,0.747223,1.0111900242396064,4.918977,5.5027740000000005,37.32640000000001,7523.246944459286
2025-09-16 14:27:00,66.14583,0.747223,0.9869423984484841,4.918977,5.444904000000001,37.3263,7523.296944459286
2025-09-16 14:30:00,65.71181,0.834028,1.0254839721584894,4.976852,5.387034000000001,24.016200000000026,7523.3469444592865
2025-09-16 14:33:00,65.97222,0.8050930000000003,0.9961518373156943,4.890047000000001,5.300234000000001,34.14359999999999,7523.396944459287
2025-09-16 14:36:00,68.60532,0.8629630000000006,1.0675123583678443,5.324077000000001,5.763194,37.03699999999998,7523.446944459287
2025-09-16 14:39:00,70.68866,0.8629629999999997,1.2139856834573428,5.439812000000001,6.226159000000001,40.219899999999996,7523.496944459287
2025-09-16 14:42:00,75.08681,0.920833,1.1765412376083126,5.642357,6.197223999999999,44.56020000000001,7523.546944459287
2025-09-16 14:45:00,74.56597,0.8918980000000003,1.1716835674210282,5.353012,5.965744,46.29630000000003,7523.596944459287
2025-09-16 14:48:00,75.05787,0.834028,1.1245167263936884,5.381942,6.023613999999999,44.27080000000001,7523.646944459288
2025-09-16 14:51:00,74.30556,0.834028,1.1485067219495206,5.295141999999999,5.994674000000001,44.27079999999998,7523.696944459288
2025-09-16 14:54:00,73.52431,0.8918980000000003,1.1346176049082817,5.353012,5.878934,45.42820000000003,7523.746944459288
2025-09-16 14:57:00,74.24769,0.8050930000000003,1.0827144982545474,5.208337,5.821064000000001,47.45380000000003,7523.796944459288
2025-09-16 15:00:00,75.63657,0.8050930000000003,1.1067370781340655,5.208337,5.878934,47.453700000000026,7523.846944459288
2025-09-16 15:03:00,80.98958,0.8918990000000004,1.122111800824899,5.324077000000001,5.821068,47.7431,7523.8969444592885
2025-09-16 15:06:00,76.50463,0.7761579999999997,1.11220663167507,5.295141999999999,6.052544000000001,44.27089999999998,7523.946944459289
2025-09-16 15:09:00,77.51736,0.834028,1.1245167263936884,5.266202000000001,5.9078740000000005,33.85410000000002,7523.996944459289
2025-09-16 15:12:00,76.90972,0.834028,1.100235804494288,5.381942,5.965744,46.29630000000003,7524.046944459289
2025-09-16 15:15:00,74.82639,0.7761579999999997,1.1005013627884856,5.237272,5.965744000000001,47.45369999999997,7524.096944459289
2025-09-16 15:18:00,73.72685,0.7761579999999997,1.0887246879109491,5.237272,5.936804,43.98140000000001,7524.146944459289
2025-09-16 15:21:00,74.65278,0.834028,1.1124110656232427,5.237267000000001,5.849999,45.428200000000004,7524.19694445929
2025-09-16 15:24:00,75.40509,0.8050930000000003,1.1067412044180407,5.179397,5.850003999999999,43.11340000000001,7524.24694445929
2025-09-16 15:27:00,72.33796,0.834028,1.1365465407168909,5.353012,6.023614,42.245299999999986,7524.29694445929
2025-09-16 15:30:00,70.19676,0.8340269999999999,1.1124104596479252,5.324077,5.9368099999999995,41.95599999999999,7524.34694445929
2025-09-16 15:33:00,66.14583,0.8050920000000001,1.0461153433306656,5.150462000000001,5.67639,33.564899999999994,7524.39694445929
2025-09-16 15:36:00,65.97222,0.834028,1.0127181413749653,5.063662,5.444904,18.807799999999986,7524.4469444592905
2025-09-16 15:39:00,64.17824,0.8050920000000001,1.0337565208995223,5.005782,5.50278,33.85419999999999,7524.496944459291
2025-09-16 15:42:00,62.87616,0.8050920000000001,0.9834355783222662,4.890042000000001,5.2713,34.14350000000002,7524.546944459291
2025-09-16 15:45:00,63.51273,0.8918980000000003,0.9510360048166914,4.976852,5.097683999999999,30.381999999999948,7524.596944459291
2025-09-16 15:48:00,61.68981,0.7761579999999997,0.9667935569541757,4.774306,5.184494000000001,30.382000000000005,7524.646944459291
2025-09-16 15:51:00,60.3588,0.834028,0.9869054731527054,4.918982,5.242364,29.803200000000004,7524.696944459291
2025-09-16 15:54:00,60.67708,0.8050920000000001,0.9961495094292663,4.803241000000001,5.213425,31.828700000000026,7524.746944459292
2025-09-16 15:57:00,59.72222,0.8340269999999999,0.9473995166081054,4.861111,5.09769,27.777799999999957,7524.796944459292
2025-09-16 16:00:00,61.9213,0.8629629999999997,0.949517246028786,4.80324,4.981949,30.092600000000004,7524.846944459292
2025-09-16 16:03:00,62.12384,0.834028,0.9474000609605808,4.774306,5.010884,30.38190000000003,7524.896944459292
2025-09-16 16:06:00,58.99884,0.7761570000000004,0.9541215956189346,4.716435000000001,5.097684999999999,28.35650000000004,7524.946944459292
2025-09-16 16:09:00,57.14699,0.747223,0.9247899681850581,4.629630000000001,5.010884000000001,28.645899999999983,7524.9969444592925
2025-09-16 16:12:00,55.58449,0.7761579999999997,0.8892075831324794,4.513889,4.750464000000001,24.305499999999995,7525.046944459293
2025-09-16 16:15:00,53.58796,0.8340269999999999,0.8791785900145528,4.571758,4.66366,23.1481,7525.096944459293
2025-09-16 16:18:00,52.5463,0.9787039999999996,0.922272432218155,4.832177,4.721524,19.386599999999987,7525.146944459293
2025-09-16 16:21:00,51.99653,0.8918989999999996,0.9088053590573029,4.687501,4.7215240000000005,18.807900000000018,7525.196944459293
2025-09-16 16:24:00,55.29514,0.920833,0.8941838896974557,4.629630000000001,4.576849000000001,24.305600000000027,7525.246944459293
2025-09-16 16:27:00,55.38194,0.8918980000000003,0.8944420852482532,4.542823,4.547914,22.858799999999974,7525.296944459294
2025-09-16 16:30:00,54.28241,0.834028,0.9204916857532164,4.629630000000001,4.808334,22.280100000000004,7525.346944459294
2025-09-16 16:33:00,55.23727,0.834028,0.8930821023789205,4.542824,4.663654,21.701300000000003,7525.396944459294
2025-09-16 16:36:00,54.1088,0.834028,0.879179107901363,4.542823,4.634724,22.85880000000003,7525.446944459294
2025-09-16 16:39:00,52.31481,0.8340269999999999,0.8651266929506445,4.456019,4.518980000000001,19.097199999999987,7525.496944459294
2025-09-16 16:42:00,50.37616,0.8918989999999996,0.8503908403013487,4.600694,4.518984,15.9144,7525.5469444592945
2025-09-16 16:45:00,47.3669,0.9497679999999997,0.87812879987815,4.600694,4.46111,15.3356,7525.596944459295
2025-09-16 16:48:00,47.59838,0.9497689999999999,0.8314471926672443,4.513889,4.287503999999999,13.310099999999977,7525.646944459295
2025-09-16 16:51:00,45.34143,0.8629629999999997,0.791121264450928,4.3402769999999995,4.200694,10.416699999999992,7525.696944459295
2025-09-16 16:54:00,46.90393,0.8629629999999997,0.8214328197907967,4.282407,4.200699,10.416699999999992,7525.746944459295
2025-09-16 16:57:00,47.62732,0.834028,0.8365744131410655,4.398148,4.403244,13.020800000000008,7525.796944459295
2025-09-16 17:00:00,44.21296,0.834028,0.7924720465960526,4.427084000000001,4.345374,11.284699999999987,7525.846944459296
2025-09-16 17:03:00,41.63773,0.8629629999999997,0.7599671517228623,4.311343,4.11389,9.259200000000021,7525.896944459296
2025-09-16 17:06:00,42.47685,0.9787039999999996,0.79541433966286,4.2534730000000005,3.9113430000000005,7.233800000000031,7525.946944459296
2025-09-16 17:09:00,41.92709,0.8918989999999996,0.7407013319951573,4.224538,3.940278000000001,7.5230999999999995,7525.996944459296
2025-09-16 17:12:00,43.40278,0.9497679999999997,0.7660121203498742,4.282407,3.940277,8.680499999999995,7526.046944459296
2025-09-16 17:15:00,42.56366,0.834028,0.7466024229505362,4.108797,3.940278,7.8125,7526.0969444592965
2025-09-16 17:18:00,42.07176,0.834028,0.7308625014052389,4.079861,3.8824080000000007,6.365700000000004,7526.146944459297
2025-09-16 17:21:00,40.91435,0.8918980000000003,0.7407014608638356,4.1377310000000005,3.853473,6.365800000000036,7526.196944459297
2025-09-16 17:24:00,39.38079,0.920833,0.7534186307220736,4.137731,3.8245370000000003,4.629699999999957,7526.246944459297
2025-09-16 17:27:00,38.5706,0.9208339999999993,0.6840996944998726,4.050927,3.6219900000000003,4.629599999999982,7526.296944459297
2025-09-16 17:30:00,38.54166,0.9787039999999996,0.6889575492520107,3.935186,3.4194439999999995,5.497600000000034,7526.346944459297
2025-09-16 17:33:00,34.80903,0.8918979999999994,0.6721784946485433,4.050927,3.650926,0.8680999999999699,7526.396944459298
2025-09-16 17:36:00,37.64468,0.9497689999999999,0.7316361506374933,4.195602,3.7956019999999997,2.8935000000000173,7526.446944459298
2025-09-16 17:39:00,36.25579,0.9208339999999993,0.6840996944998726,4.050927,3.6219900000000003,2.0253999999999905,7526.496944459298
2025-09-16 17:42:00,35.47454,0.9787039999999996,0.725859535164942,3.9930559999999993,3.5351860000000004,-0.28940000000000055,7526.546944459298
2025-09-16 17:45:00,33.96991,0.9497679999999997,0.677464045026339,4.02199,3.5351850000000002,0.0,7526.596944459298
2025-09-16 17:48:00,34.51968,0.920833,0.6658663493689682,3.8483790000000004,3.3905090000000007,-1.4466999999999643,7526.6469444592985
2025-09-17 07:06:00,31.65509,2.0493059999999996,0.8335760438345338,4.832177,3.0143520000000006,-5.497600000000034,7526.6469444592985
2025-09-17 07:09:00,30.81597,2.0493050000000004,0.867142686350288,4.716435,2.9275469999999997,-5.208300000000008,7526.6469444592985
2025-09-17 07:12:00,31.13426,2.0493050000000004,0.867142686350288,4.861111,3.072223,-4.918999999999983,7526.6469444592985
2025-09-17 07:15:00,30.2662,1.9335649999999998,0.8345572036022126,4.571759999999999,2.898612,-3.7615000000000123,7526.6469444592985
2025-09-17 07:27:00,30.32407,2.0493050000000004,0.8335757718002571,4.195602,2.377778,-5.208300000000008,7526.6469444592985
2025-09-17 07:30:00,33.15972,2.1361109999999996,1.041140274058828,4.861111,3.130097,-3.182900000000018,7526.6469444592985
2025-09-17 07:33:00,37.29745,1.615278,0.7424048525036083,4.947915999999999,3.5930599999999995,0.0,7526.6469444592985
2025-09-17 07:36:00,30.7581,0.9787030000000003,0.669860479616252,4.3402769999999995,3.795603,-5.497600000000034,7526.6469444592985
2025-09-17 07:42:00,32.3206,0.7472219999999998,0.6593766955088806,4.108795999999999,3.9402740000000005,-3.4721999999999866,7526.6469444592985
2025-09-17 07:45:00,42.88195,0.42893500000000007,0.6112602242650024,3.703704,4.113887000000001,6.076400000000035,7526.696944459299
2025-09-17 07:48:00,45.08102,0.2842589999999996,0.6408270878991088,2.951389,3.882408,9.838000000000022,7526.746944459299
2025-09-17 07:51:00,35.8507,0.5446759999999999,0.7546682308168001,4.311342,4.7794,-0.5787000000000262,7526.796944459299
2025-09-17 07:54:00,36.86343,0.5446759999999999,0.6298096127811739,3.6747680000000003,3.853473,0.0,7526.846944459299
2025-09-17 07:57:00,34.80903,0.48680599999999963,0.5844924684667957,3.414351,3.6219900000000003,-0.8680999999999699,7526.896944459299
2025-09-17 08:00:00,35.30093,0.5157409999999993,0.587448452985168,3.3564809999999996,3.5062510000000007,-0.28930000000002565,7526.9469444593
2025-09-17 08:03:00,49.13195,0.834028,0.6479799117896741,3.327546000000001,2.985416,12.442099999999982,7526.9969444593
2025-09-17 08:06:00,75.43403,0.920833,1.1133624112006701,5.468748,5.878935,39.930499999999995,7527.0469444593
2025-09-17 08:09:00,80.81597,0.9787040000000005,1.4276537260801325,6.481482,7.499307999999999,46.29630000000003,7527.0969444593
2025-09-17 08:12:00,67.39005,1.0944440000000002,1.403140446353828,6.886570000000001,7.557175999999999,34.72229999999996,7527.1469444593
2025-09-17 08:15:00,65.94329,1.0076389999999993,1.2268207527753425,6.307872999999999,6.775924,33.27550000000002,7527.1969444593005
2025-09-17 08:18:00,72.80093,0.9208340000000002,1.2012659658627554,5.642361999999999,6.255088000000001,39.351800000000026,7527.246944459301
2025-09-17 08:21:00,69.09722,0.7182879999999994,1.0748820681215447,5.237271999999999,6.052544000000001,36.74770000000001,7527.296944459301
2025-09-17 08:24:00,66.75347,0.6893519999999995,1.0444923898835243,5.0057860000000005,5.821064,35.87959999999998,7527.346944459301
2025-09-17 08:27:00,64.75694,0.6893519999999995,1.0101895054539431,4.890041999999999,5.61852,33.27539999999999,7527.396944459301
2025-09-17 08:30:00,71.93287,0.5446760000000008,0.9553027816809325,4.3402780000000005,5.329168,41.66659999999996,7527.446944459301
2025-09-17 08:33:00,68.46065,0.7182870000000001,1.0519364831502234,4.947912,5.705324999999999,37.905099999999976,7527.496944459302
2025-09-17 08:36:00,63.0787,0.9497679999999997,1.1554562929374241,5.642363,6.081485,32.117999999999995,7527.546944459302
2025-09-17 08:39:00,66.84028,1.0076389999999993,1.1750101874574528,5.584488,5.936809,36.16909999999996,7527.596944459302
2025-09-17 08:42:00,66.34838,0.8918980000000003,1.1095239424927839,5.439812,5.9078740000000005,34.72219999999999,7527.646944459302
2025-09-17 08:45:00,70.51505,0.8918990000000004,1.1346181920128795,5.497687000000001,6.023607999999999,38.7731,7527.696944459302
2025-09-17 08:48:00,66.86921,0.747223,1.0469711211473758,5.092597,5.763194,35.59029999999996,7527.7469444593025
2025-09-17 08:51:00,65.68287,0.8050920000000001,1.094759387813223,5.121532,5.76319,35.87959999999998,7527.796944459303
2025-09-17 08:54:00,58.50694,0.9787040000000005,1.1718575571616434,5.844904,6.255089999999999,28.935100000000034,7527.846944459303
2025-09-17 08:57:00,59.43287,0.9787039999999996,1.065561595468526,5.642358,5.821064000000001,26.909699999999987,7527.896944459303
2025-09-17 09:00:00,61.54514,0.920833,1.034613787138312,5.208336999999999,5.444904,27.77769999999998,7527.946944459303
2025-09-17 09:03:00,60.50347,0.9208339999999993,1.047988531888817,5.353007999999999,5.618514000000001,29.803200000000004,7527.996944459303
2025-09-17 09:06:00,57.66782,1.007638,1.052921629157276,5.410878,5.50278,24.884299999999996,7528.046944459304
2025-09-17 09:09:00,56.30787,1.1523149999999998,1.0658338882715441,5.613429,5.444904000000001,24.884299999999996,7528.096944459304
2025-09-17 09:12:00,55.90278,1.12338,1.0671000423783026,5.642364,5.531714000000001,22.85880000000003,7528.146944459304
2025-09-17 09:15:00,56.01852,1.1812500000000004,1.094830255402741,5.700234000000001,5.531714,23.72679999999997,7528.196944459304
2025-09-17 09:18:00,57.66782,1.0944439999999993,1.0530596579953282,5.497683,5.4159690000000005,24.01619999999997,7528.246944459304
2025-09-17 09:21:00,66.92708,1.1523149999999998,1.0504974613969773,5.324072999999999,5.126618,33.85410000000002,7528.2969444593045
2025-09-17 09:24:00,61.9213,0.920833,1.1004728770086023,5.208338,5.5895850000000005,29.513900000000035,7528.346944459305
2025-09-17 09:27:00,61.16898,1.0944440000000002,1.1256344980971151,5.671298,5.7342640000000005,31.25,7528.396944459305
2025-09-17 09:30:00,59.14352,1.12338,1.0967793484274273,5.642364000000001,5.589583999999999,14.467600000000004,7528.446944459305
2025-09-17 09:33:00,58.91204,1.0655089999999996,1.0535405112266407,5.4687529999999995,5.444904,23.4375,7528.496944459305
2025-09-17 09:36:00,65.48032,1.12338,1.005943779835437,5.526623,5.300233,15.3356,7528.546944459305
2025-09-17 09:39:00,64.29398,0.9497689999999999,1.1035750738137902,5.381943000000001,5.705324,34.43280000000004,7528.596944459306
2025-09-17 09:42:00,64.12037,0.8918989999999996,1.0582997272385224,5.324072999999999,5.6763840000000005,35.59030000000001,7528.646944459306
2025-09-17 09:45:00,64.87269,0.834028,1.050737675483143,5.179402,5.647454,31.82869999999997,7528.696944459306
2025-09-17 09:48:00,64.75694,0.7761579999999997,1.0529746137959795,5.121531999999999,5.734254,32.98600000000005,7528.746944459306
2025-09-17 09:51:00,64.14931,0.7761579999999997,1.028771608606913,4.976852,5.531714000000001,34.72220000000004,7528.796944459306
2025-09-17 09:54:00,64.00463,0.8918980000000003,1.0452614826683277,5.063662000000001,5.387034000000001,29.80329999999998,7528.8469444593065
2025-09-17 09:57:00,66.6956,0.9497679999999997,1.0636739405942781,5.179397000000001,5.4159690000000005,33.275499999999965,7528.896944459307
2025-09-17 10:00:00,68.34491,0.9497679999999997,1.12969313225124,5.497687,5.878939000000001,35.59020000000004,7528.946944459307
2025-09-17 10:03:00,69.27083,0.920833,1.138877231326649,5.497687,5.965744,35.59019999999998,7528.996944459307
2025-09-17 10:06:00,70.3125,0.920833,1.1261644075395096,5.5555520000000005,5.994679,37.03699999999998,7529.046944459307
2025-09-17 10:09:00,73.03241,0.834028,1.1245167263936884,5.324071999999999,5.965743999999999,38.194500000000005,7529.096944459307
2025-09-17 10:12:00,74.73958,0.834028,1.1245125558760296,5.3530120000000005,5.994674000000001,42.53470000000004,7529.146944459308
2025-09-17 10:15:00,71.00694,0.8050920000000001,1.1186430124815958,5.266202,5.96574,41.95600000000002,7529.196944459308
2025-09-17 10:18:00,69.67593,0.9497689999999999,1.16820983982162,5.526623,5.994674000000001,37.615700000000004,7529.246944459308
2025-09-17 10:21:00,65.27778,0.8918979999999994,1.0968488263904659,5.526617999999999,5.96574,33.85419999999999,7529.296944459308
2025-09-17 10:24:00,64.87269,0.8629629999999997,1.0801432855615363,5.353007999999999,5.821065,32.696799999999996,7529.346944459308
2025-09-17 10:27:00,63.16551,0.9208339999999993,1.0744245175820277,5.439817999999999,5.763194,28.93520000000001,7529.3969444593085
2025-09-17 10:30:00,63.68634,0.9497689999999999,1.0770767396534033,5.266203,5.531714,31.828700000000026,7529.446944459309
2025-09-17 10:33:00,63.16551,0.8918980000000003,1.0321297023199814,5.150462000000001,5.444904,30.9606,7529.496944459309
2025-09-17 10:36:00,63.77315,0.8050930000000003,1.021309229817067,4.918977,5.387034000000001,32.69670000000002,7529.546944459309
2025-09-17 10:39:00,65.68287,0.7761579999999997,0.9918468293565016,4.918982000000001,5.387034,34.14350000000002,7529.596944459309
2025-09-17 10:42:00,67.99769,1.0365740000000008,1.0246067602110274,5.266202,5.242358,36.16890000000001,7529.646944459309
2025-09-17 10:45:00,63.54167,0.9208339999999993,1.061258887828294,5.353007999999999,5.647454,31.5394,7529.69694445931
2025-09-17 10:48:00,65.68287,1.0076389999999993,1.0529221440273817,5.410878,5.502779,16.49309999999997,7529.74694445931
2025-09-17 10:51:00,69.18403,1.036575,1.0818731098217,5.353013,5.444908,37.905100000000004,7529.79694445931
2025-09-17 10:54:00,64.61227,0.8629629999999997,1.1051489443031781,5.353007000000001,5.878934000000001,33.85410000000002,7529.84694445931
2025-09-17 10:57:00,67.59259,0.8629630000000006,1.0675167378634307,5.237267000000001,5.676394,37.326400000000035,7529.89694445931
2025-09-17 11:00:00,68.98148,0.8050930000000003,1.0461159388069032,4.918977,5.444904,37.326400000000035,7529.9469444593105
2025-09-17 11:03:00,68.69213,0.8918980000000003,1.084087505943325,5.179402,5.589583999999999,37.905100000000004,7529.996944459311
2025-09-17 11:06:00,65.21991,0.8629629999999997,1.0801432855615354,5.2083330000000005,5.67639,32.696799999999996,7530.046944459311
2025-09-17 11:09:00,63.88889,0.9787039999999996,1.0791959758167338,5.266207999999999,5.473844000000001,32.117999999999995,7530.096944459311
2025-09-17 11:12:00,64.12037,0.9497689999999999,1.0365544473186659,5.2083330000000005,5.387034000000001,32.11810000000003,7530.146944459311
2025-09-17 11:15:00,63.02083,0.8918989999999996,1.0188916988298262,5.121533,5.387034,16.782399999999996,7530.196944459311
2025-09-17 11:18:00,68.40278,1.0655090000000005,1.0535455491613723,5.353007000000001,5.329168,36.45830000000001,7530.246944459312
2025-09-17 11:21:00,66.75347,0.834028,1.050737675483143,5.092592000000001,5.560644000000001,35.879700000000014,7530.296944459312
2025-09-17 11:24:00,65.82755,0.7472219999999998,1.0231910240595101,5.063662,5.67639,17.93979999999999,7530.346944459312
2025-09-17 11:27:00,66.40625,0.834028,1.050737675483143,5.150462,5.618514,33.275499999999965,7530.396944459312
2025-09-17 11:30:00,63.39699,0.834028,1.0381575661326898,5.150462000000001,5.589584,32.407399999999996,7530.446944459312
2025-09-17 11:33:00,63.4838,0.9497689999999999,1.063674479818846,5.324072999999999,5.560644000000001,31.5394,7530.4969444593125
2025-09-17 11:36:00,64.95949,1.0655099999999997,1.082431899602788,5.5555579999999996,5.5895779999999995,31.828700000000026,7530.546944459313
2025-09-17 11:39:00,63.80208,0.8918989999999996,1.084088075450746,5.266203,5.6763840000000005,33.27550000000002,7530.596944459313
2025-09-17 11:42:00,60.79282,0.7761579999999997,1.0165461887381537,5.150462,5.6763840000000005,27.488400000000013,7530.646944459313
2025-09-17 11:45:00,62.12384,0.7761579999999997,1.0165504273761798,4.890041999999999,5.415973999999999,31.25,7530.696944459313
2025-09-17 11:48:00,61.60301,0.7761579999999997,1.004237432686985,4.947922,5.444904,29.80329999999998,7530.746944459313
2025-09-17 11:51:00,63.02083,0.834028,1.0127225688134287,4.918977,5.300229,32.40750000000003,7530.796944459314
2025-09-17 11:54:00,60.15625,0.8918989999999996,1.0452620384777467,5.121533,5.444904000000001,30.092600000000004,7530.846944459314
2025-09-17 11:57:00,56.56829,0.9497679999999997,1.0365539173030442,5.208338,5.387040000000001,24.595000000000027,7530.896944459314
2025-09-17 12:00:00,55.70023,0.8918989999999996,0.9648488971625955,5.092593,5.242364,23.72679999999997,7530.946944459314
2025-09-17 12:03:00,56.77083,0.9497689999999999,1.0089799390323806,5.121533,5.242363999999999,25.75229999999999,7530.996944459314
2025-09-17 12:06:00,46.44097,0.19745400000000046,1.121842691910242,2.633102,5.8210679999999995,14.75690000000003,7531.046944459315
2025-09-17 12:09:00,65.01736,0.9787040000000005,1.051811518918979,5.237272,5.3870379999999995,29.51389999999998,7531.096944459315
2025-09-17 12:12:00,68.20023,0.9787040000000005,1.0927234408197501,5.353012,5.5895779999999995,33.27540000000005,7531.146944459315
2025-09-17 12:15:00,67.12963,0.8629629999999997,1.0419890087913888,5.0925970000000005,5.473844,36.16890000000001,7531.196944459315
2025-09-17 12:18:00,61.66088,0.747223,0.9746935225328358,4.832177000000001,5.32917,31.828700000000026,7531.246944459315
2025-09-17 12:21:00,61.45833,0.8050920000000001,0.9706186507479077,4.7453710000000004,5.09769,30.960699999999974,7531.2969444593155
2025-09-17 12:24:00,58.96991,0.8629629999999997,0.9495148957584314,4.774306,4.953010000000001,26.909699999999987,7531.346944459316
2025-09-17 12:27:00,59.8669,0.920833,0.9660526723890115,4.74537,4.837264,28.356499999999983,7531.396944459316
2025-09-17 12:30:00,59.8669,0.834028,0.9340021831970728,4.687501,4.895134,27.488399999999956,7531.446944459316
2025-09-17 12:33:00,62.67361,0.8629629999999997,0.935851521859678,4.687501,4.837269000000001,29.224500000000035,7531.496944459316
2025-09-17 12:36:00,61.86343,0.8050920000000001,0.9183053844924413,4.571759,4.80833,29.22460000000001,7531.546944459316
2025-09-17 12:39:00,58.21759,0.8629629999999997,0.9630557312647274,4.687501,4.89514,27.199099999999987,7531.596944459317
2025-09-17 12:42:00,58.53588,0.9497689999999999,0.9523137311003557,4.803242,4.808333999999999,27.777800000000013,7531.646944459317
2025-09-17 12:45:00,62.64468,0.9497679999999997,0.9666831843890145,4.803241000000001,4.837269000000001,31.82869999999997,7531.696944459317
2025-09-17 12:48:00,67.91088,1.0076390000000002,1.0388025180950735,5.0925970000000005,5.155557999999999,31.82869999999997,7531.746944459317
2025-09-17 12:51:00,71.52778,1.0655090000000005,1.1108221107816492,5.381946999999999,5.473838,39.6413,7531.796944459317
2025-09-17 12:54:00,77.51736,1.0365739999999999,1.0958829071756475,5.439812000000001,5.560648,41.08800000000002,7531.8469444593175
2025-09-17 12:57:00,77.0544,0.834028,1.1124110656232427,5.150462,5.7631939999999995,46.00690000000003,7531.896944459318
2025-09-17 13:00:00,75.17361,0.7761579999999997,1.0768827991207925,5.121531999999999,5.792134000000001,46.296299999999974,7531.946944459318
2025-09-17 13:03:00,73.29282,0.8629629999999997,1.1175331683716092,5.237267,5.792134000000001,44.84959999999995,7531.996944459318
2025-09-17 13:06:00,71.70139,0.8918989999999996,1.0968494003659859,5.324072999999999,5.763194,41.08800000000002,7532.046944459318
2025-09-17 13:09:00,71.64352,0.8918989999999996,1.084088075450746,5.324072999999999,5.734254,42.53470000000004,7532.096944459318
2025-09-17 13:12:00,70.19676,0.8629629999999997,1.0675123583678436,5.179397000000001,5.618514000000001,39.351800000000026,7532.146944459319
2025-09-17 13:15:00,69.03935,0.8918989999999996,1.071237693746686,5.237272999999999,5.618514000000001,37.905100000000004,7532.196944459319
2025-09-17 13:18:00,67.82407,0.8918989999999996,1.0712421498231712,5.2083330000000005,5.589584,38.48380000000003,7532.246944459319
2025-09-17 13:21:00,70.94907,0.8629630000000006,1.0419890087913892,4.976857000000001,5.358103999999999,38.19440000000003,7532.296944459319
2025-09-17 13:24:00,74.36343,0.8629630000000006,1.0926850391932228,5.121527,5.618513999999999,46.296299999999974,7532.346944459319
2025-09-17 13:27:00,76.50463,0.8918980000000003,1.1346176049082817,5.237272,5.763194,47.45369999999997,7532.3969444593195
2025-09-17 13:30:00,74.71065,0.8340269999999999,1.1245161160147186,5.2951369999999995,5.9368099999999995,48.032399999999996,7532.44694445932
2025-09-17 13:33:00,73.20602,0.8629629999999997,1.1298358607881867,5.353007000000001,5.936804,40.50920000000002,7532.49694445932
2025-09-17 13:36:00,75.86806,0.920833,1.138877231326649,5.353012,5.821069,48.032399999999996,7532.54694445932
2025-09-17 13:39:00,78.7037,0.8629630000000006,1.1298358607881882,5.266207,5.850004,50.34719999999999,7532.59694445932
2025-09-17 13:42:00,78.93519,0.7761579999999997,1.1354305093585921,5.150462,5.965744000000001,50.925899999999956,7532.64694445932
2025-09-17 13:45:00,77.71991,0.8050930000000003,1.1186436352705125,5.121527,5.821064000000001,47.45369999999997,7532.696944459321
2025-09-17 13:48:00,77.40162,0.7472219999999998,1.1393607459206163,5.063656,5.965744,48.6112,7532.746944459321
2025-09-17 13:51:00,77.74884,0.747223,1.08210590846364,5.179397,5.936804,49.47919999999999,7532.796944459321
2025-09-17 13:54:00,76.0706,0.8629629999999997,1.1420635816851665,5.439817000000001,6.052544000000001,47.1644,7532.846944459321
2025-09-17 13:57:00,71.35417,0.8050920000000001,1.0947635388170587,5.208336999999999,5.850005,45.428200000000004,7532.896944459321
2025-09-17 14:00:00,69.61806,0.834028,1.050742008885717,5.005782,5.473844,41.66659999999999,7532.9469444593215
2025-09-17 14:03:00,71.15162,0.8050930000000003,0.9961500857463609,4.7453710000000004,5.1555539999999995,42.24539999999999,7532.996944459322
2025-09-17 14:06:00,71.55671,0.834028,1.0127234542997534,4.80324,5.184494,41.08789999999999,7533.046944459322
2025-09-17 14:09:00,71.75926,0.8050930000000003,1.0583927314472923,5.034727,5.589583999999999,43.40280000000001,7533.096944459322
2025-09-17 14:12:00,73.23495,0.8050930000000003,1.0337528251973944,4.976857000000001,5.473844000000001,43.11349999999999,7533.146944459322
2025-09-17 14:15:00,71.67245,0.834028,1.050737675483143,4.918982000000001,5.387034000000001,42.53469999999999,7533.196944459322
2025-09-17 14:18:00,68.48958,0.834028,1.050737675483143,5.0347230000000005,5.502775000000001,39.64119999999997,7533.246944459323
2025-09-17 14:21:00,65.50926,0.8918989999999996,1.0321348100581784,5.0636529999999995,5.358104000000001,36.45839999999998,7533.296944459323
2025-09-17 14:24:00,66.1169,0.920833,1.0075474705920526,4.918977000000001,5.097684,34.14349999999996,7533.346944459323
2025-09-17 14:27:00,68.48958,0.8918980000000003,1.01889666350438,4.86111,5.1266240000000005,38.7731,7533.396944459323
2025-09-17 14:30:00,69.99421,0.920833,1.0612583381925875,5.005787000000001,5.300234000000001,39.93060000000003,7533.446944459323
2025-09-17 14:33:00,67.01389,0.8050920000000001,1.0337522344345733,4.976852000000001,5.473840000000001,39.93050000000005,7533.4969444593235
2025-09-17 14:36:00,68.14236,0.8629629999999997,1.0029944760871572,4.947912,5.242359,37.905100000000004,7533.546944459324
2025-09-17 14:39:00,65.24884,0.7761579999999997,0.9284794361490916,4.62963,4.953004,36.16890000000001,7533.596944459324
2025-09-17 14:42:00,65.24884,0.8629629999999997,0.9764812346215406,4.774306,5.010884000000001,35.59030000000001,7533.646944459324
2025-09-17 14:45:00,62.26852,0.9208339999999993,0.9800073982644969,4.832177,4.953004,30.381899999999973,7533.696944459324
2025-09-17 14:48:00,64.43866,0.8918989999999996,1.0055544802502225,4.832177000000001,5.068754,35.30099999999999,7533.746944459324
2025-09-17 14:51:00,75.86806,1.1233790000000008,1.1687283552612449,5.989582,6.0814829999999995,43.11340000000001,7533.796944459325
2025-09-17 14:54:00,73.78472,0.9497679999999997,1.103569975777631,5.0925970000000005,5.4159690000000005,43.40280000000001,7533.846944459325
2025-09-17 14:57:00,77.40162,0.8918990000000004,1.0452665603909612,5.063657000000001,5.387038,43.98149999999998,7533.896944459325
2025-09-17 15:00:00,80.7581,0.8918980000000003,1.0968444318601267,5.063662,5.5027740000000005,50.34730000000002,7533.946944459325
2025-09-17 15:03:00,78.41435,0.8050920000000001,1.0705936479261997,4.918982,5.50278,43.692200000000014,7533.996944459325
2025-09-17 15:06:00,73.14815,0.834028,1.0632359105431595,4.947913000000001,5.444904999999999,45.71769999999998,7534.0469444593255
2025-09-17 15:09:00,72.59838,0.9787039999999996,1.065561595468525,5.1215280000000005,5.300234,43.40280000000001,7534.096944459326
2025-09-17 15:12:00,71.81713,1.0365739999999999,0.9951589245074288,5.063658,4.981944,43.40270000000004,7534.146944459326
2025-09-17 15:15:00,71.52778,0.8918980000000003,1.0321324362794422,4.8321760000000005,5.1266240000000005,43.11349999999999,7534.196944459326
2025-09-17 15:18:00,69.50231,0.8629629999999997,0.9897922568774817,4.803241000000001,5.068754,39.64119999999997,7534.246944459326
2025-09-17 15:21:00,69.47338,0.8918980000000003,1.0055544016091558,4.716435000000001,4.9530140000000005,41.377200000000016,7534.296944459326
2025-09-17 15:24:00,70.16782,0.8629629999999997,1.029088756381327,4.803241000000001,5.155554,41.95600000000002,7534.346944459327
2025-09-17 15:27:00,69.58912,0.8629629999999997,1.0160914534841614,4.890045,5.213424,43.113399999999956,7534.396944459327
2025-09-17 15:30:00,64.35185,0.8918980000000003,1.0321324362794422,4.976852,5.2713,36.16900000000004,7534.446944459327
2025-09-17 15:33:00,61.31366,0.8918979999999994,0.9785328676427166,4.947915999999999,5.126620000000001,30.671299999999974,7534.496944459327
2025-09-17 15:36:00,61.37153,0.9497689999999999,0.9950113172350624,4.890047,4.9819439999999995,30.092600000000004,7534.546944459327
2025-09-17 15:39:00,57.95718,0.8340269999999999,0.9204892751435869,4.629629,4.80833,27.199100000000044,7534.5969444593275
2025-09-17 15:42:00,55.6713,0.8629629999999997,0.8798693234833442,4.600694,4.634724,24.594899999999996,7534.646944459328
2025-09-17 15:45:00,57.43634,0.8918980000000003,0.9088078156652962,4.427084000000001,4.461113999999999,25.17360000000002,7534.696944459328
2025-09-17 15:48:00,59.98264,0.8918980000000003,0.8944440814576081,4.513889,4.518984,27.777800000000013,7534.746944459328
2025-09-17 15:51:00,60.21412,0.8918980000000003,0.9230211484803468,4.600694000000001,4.663654,30.092600000000004,7534.796944459328
2025-09-17 15:54:00,59.43287,0.9208339999999993,0.9377461044002714,4.716436,4.750464000000001,26.90980000000002,7534.846944459328
2025-09-17 15:57:00,59.63542,0.8629629999999997,0.9495130155395223,4.658564999999999,4.8372649999999995,29.51389999999998,7534.896944459329
2025-09-17 16:00:00,58.21759,0.9208339999999993,0.9233771627546554,4.658564999999999,4.663654000000001,26.909700000000043,7534.946944459329
2025-09-17 16:03:00,57.08912,0.8918989999999996,0.9088088157821405,4.600694,4.634724,25.173699999999997,7534.996944459329
2025-09-17 16:06:00,55.32407,0.8629629999999997,0.8798698170990694,4.484953,4.518984,25.462999999999965,7535.046944459329
2025-09-17 16:09:00,54.54282,0.920833,0.8643294080230205,4.4270830000000005,4.316434,21.701400000000035,7535.096944459329
2025-09-17 16:12:00,52.5463,0.8629629999999997,0.8214328197907967,4.311342000000001,4.229634000000001,19.96520000000004,7535.1469444593295
2025-09-17 16:15:00,53.125,0.920833,0.8181428934139471,4.340277,4.142829000000001,21.701300000000003,7535.19694445933
2025-09-17 16:18:00,54.02199,1.0365739999999999,0.8868653327258919,4.600694,4.316434,19.09730000000002,7535.24694445933
2025-09-17 16:21:00,55.72917,1.0655089999999996,0.9160404015696013,4.62963,4.345369,21.12270000000001,7535.29694445933
2025-09-17 16:24:00,53.53009,0.9208339999999993,0.8643298873524737,4.5428239999999995,4.432174,18.807900000000018,7535.34694445933
2025-09-17 16:27:00,52.43056,0.8629629999999997,0.8509893546885101,4.369212,4.345374,18.22919999999999,7535.39694445933
2025-09-17 16:30:00,53.58796,0.8918980000000003,0.8652442889574428,4.340277,4.287503999999999,19.097199999999987,7535.446944459331
2025-09-17 16:33:00,51.90972,0.8340269999999999,0.8365744111101642,4.311342000000001,4.31644,18.22909999999996,7535.496944459331
2025-09-17 16:36:00,50.78125,0.8918980000000003,0.835356634651939,4.340277,4.229634,17.361099999999965,7535.546944459331
2025-09-17 16:39:00,51.53356,0.920833,0.8181401795525534,4.3402769999999995,4.142824,18.518599999999992,7535.596944459331
2025-09-17 16:42:00,50.52083,0.8918989999999996,0.8047017385324756,4.311343,4.142824000000001,17.361000000000047,7535.646944459331
2025-09-17 16:45:00,50.28935,0.9787039999999996,0.8446230784480212,4.484954,4.229634,17.650500000000022,7535.6969444593315
2025-09-17 16:48:00,48.20602,0.8918989999999996,0.7890570009816197,4.369212999999999,4.171754,14.178300000000036,7535.746944459332
2025-09-17 16:51:00,48.58218,0.9497679999999997,0.7992326895893097,4.282407,3.9981489999999997,16.492999999999995,7535.796944459332
2025-09-17 16:54:00,46.75926,0.834028,0.7773925212829461,4.1377310000000005,4.027082,13.020899999999983,7535.846944459332
2025-09-17 16:57:00,45.65972,0.8629629999999997,0.7440385971099631,4.137731,3.9113430000000005,12.152800000000013,7535.896944459332
2025-09-17 17:00:00,46.7882,0.9787030000000003,0.7784892313285114,4.166666,3.795603,13.888900000000035,7535.946944459332
2025-09-17 17:03:00,48.4375,0.920833,0.7862749145756797,4.079861,3.8245370000000003,13.599499999999978,7535.996944459333
2025-09-17 17:06:00,44.70486,0.834028,0.7621082607748828,4.079861,3.940278,11.574000000000012,7536.046944459333
2025-09-17 17:09:00,42.85301,0.9208339999999993,0.7365744354291504,4.108796,3.7666660000000007,8.970000000000027,7536.096944459333
2025-09-17 17:12:00,43.51852,1.0365739999999999,0.7676165891731052,4.108796,3.6219909999999995,10.127299999999991,7536.146944459333
2025-09-17 17:15:00,45.19676,0.9497679999999997,0.7660132874552149,4.050925,3.7087970000000006,11.284700000000043,7536.196944459333
2025-09-17 17:18:00,45.10995,0.920833,0.7534192078476292,4.050925,3.7377320000000003,12.152799999999957,7536.2469444593335
2025-09-17 17:21:00,43.34491,0.834028,0.7148693945034876,3.9641210000000004,3.737731,8.969899999999996,7536.296944459334
2025-09-17 17:24:00,41.55093,0.8050920000000001,0.685681505358513,3.8194440000000007,3.5930560000000007,8.969899999999996,7536.346944459334
2025-09-17 17:27:00,33.18866,0.7761570000000004,0.7040614020607485,3.90625,3.766666,-1.7361000000000217,7536.396944459334
2025-09-17 17:30:00,30.81597,0.7761579999999997,0.6232624016665894,3.9351860000000007,3.650926,-3.182899999999961,7536.446944459334
2025-09-17 18:33:00,30.70023,1.4416669999999998,0.6313721800689893,3.009259,1.7701380000000002,-4.050899999999956,7536.446944459334
2025-09-17 18:36:00,30.06366,1.4706020000000004,0.6701853441528882,3.4432870000000007,2.204167,-4.3402000000000385,7536.446944459334
2025-09-18 07:03:00,30.72917,2.020371,0.9781014527503641,4.398148,2.7539350000000002,-5.787099999999953,7536.446944459334
2025-09-18 07:06:00,32.52315,1.9046290000000008,0.8263389167190816,4.484954,2.8407419999999997,-3.4722999999999615,7536.446944459334
2025-09-18 07:09:00,33.07291,1.9046290000000008,0.7938875154159603,4.600694000000001,2.9275469999999997,-4.91900000000004,7536.446944459334
2025-09-18 07:15:00,30.61343,1.90463,0.7594968150095065,4.3402780000000005,2.6381949999999996,-5.7871000000000095,7536.446944459334
