Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-18 07:33:00,34.11459,2.020371,0.7114247440645465,3.732639,1.8569440000000004,-4.050900000000013,7536.446944459334
2025-09-18 07:36:00,32.46528,0.9497680000000006,0.8472083561781684,5.121532,4.924073999999999,-4.050899999999956,7536.496944459334
2025-09-18 07:39:00,39.69907,0.8918980000000003,0.8353540205202883,5.0057920000000005,4.895144,3.182900000000018,7536.546944459335
2025-09-18 07:42:00,36.45834,0.6025469999999995,0.7143163365849702,4.369213,4.605784,0.0,7536.596944459335
2025-09-18 07:45:00,49.16088,0.2553239999999999,0.5875497863511959,3.0671290000000004,3.940277000000001,13.59960000000001,7536.646944459335
2025-09-18 07:48:00,36.95023,0.7472219999999998,0.7782825036993708,4.398148,4.4611160000000005,1.736099999999965,7536.696944459335
2025-09-18 07:51:00,37.26852,0.6604169999999998,0.6772885545620652,3.906251,3.940277,0.28940000000000055,7536.746944459335
2025-09-18 07:54:00,38.51273,0.48680599999999963,0.6348285938989401,3.4722219999999995,3.7956019999999997,3.4722000000000435,7536.7969444593355
2025-09-18 07:57:00,39.35185,0.4578699999999998,0.5929585009954463,3.1539349999999997,3.448379,3.7615000000000123,7536.846944459336
2025-09-18 08:00:00,43.34491,0.5157410000000002,0.6266029749699713,3.443288,3.679861,7.8125,7536.896944459336
2025-09-18 08:03:00,45.92014,0.2842589999999996,0.5733663210683821,2.8935179999999994,3.6219900000000003,10.127299999999991,7536.946944459336
2025-09-18 08:06:00,44.61805,0.34213000000000005,0.6179440110046183,3.211806,3.8824070000000006,8.969899999999996,7536.996944459336
2025-09-18 08:09:00,39.81482,0.7472220000000007,0.886309319712083,4.427084000000001,4.72153,4.918900000000008,7537.046944459336
2025-09-18 08:12:00,39.93055,1.4127319999999992,0.8938192503145186,5.324075,4.432174,4.050999999999988,7537.096944459337
2025-09-18 08:15:00,47.19329,1.3259260000000008,0.9580800103298139,5.208334,4.547918,11.863500000000045,7537.146944459337
2025-09-18 08:18:00,48.32176,1.0944440000000002,0.9127165908807371,5.005786,4.663653999999999,10.995300000000043,7537.196944459337
2025-09-18 08:21:00,46.81713,0.834028,0.8220493667658034,4.398148,4.3743039999999995,10.416699999999992,7537.246944459337
2025-09-18 08:24:00,44.8206,0.747223,0.8198283329995116,4.456018,4.605784,8.101799999999969,7537.296944459337
2025-09-18 08:27:00,57.60995,1.1812500000000004,0.898855398313393,4.976852,4.461111999999999,17.36110000000002,7537.3469444593375
2025-09-18 08:30:00,68.72106,1.0944440000000002,1.0230664583216214,4.9479169999999995,4.808332999999999,30.960699999999974,7537.396944459338
2025-09-18 08:33:00,81.16319,1.1812499999999995,1.415231717645774,7.002317999999999,7.499308,44.84959999999998,7537.446944459338
2025-09-18 08:36:00,83.07292,1.0076389999999993,1.277383025422099,6.018518,6.602319,49.18979999999996,7537.496944459338
2025-09-18 08:39:00,81.22106,0.8918989999999996,1.220104173190489,5.613423,6.341894,54.3981,7537.546944459338
2025-09-18 08:42:00,77.11227,0.7472219999999998,1.1618422229262853,5.295141999999999,6.255090000000001,50.636600000000016,7537.596944459338
2025-09-18 08:45:00,76.0706,0.7761579999999997,1.112210666317552,5.150461999999999,5.9078740000000005,48.321799999999996,7537.646944459339
2025-09-18 08:48:00,78.24074,0.6604160000000006,1.036401845812395,4.62963,5.5027740000000005,49.18990000000002,7537.696944459339
2025-09-18 08:51:00,81.30787,0.4868060000000005,0.901978934748439,4.195602,5.213428,51.21529999999996,7537.746944459339
2025-09-18 08:54:00,98.69792,0.39999999999999947,0.9473900193033272,3.935186,5.387037,65.10419999999999,7537.796944459339
2025-09-18 08:57:00,96.26736,0.37106499999999976,1.00992468846336,3.8773150000000003,5.647455,67.70830000000001,7537.846944459339
2025-09-18 09:00:00,83.15972,0.5157410000000002,1.0353144345877363,4.311343000000001,5.618516,57.870299999999986,7537.8969444593395
2025-09-18 09:03:00,73.26389,0.6025460000000002,0.9304299313796287,4.282407,5.039815999999999,45.428200000000004,7537.94694445934
2025-09-18 09:06:00,70.28356,0.7472219999999998,1.0351204310326458,4.687501,5.3291699999999995,42.82409999999999,7537.99694445934
2025-09-18 09:09:00,61.95023,0.8918980000000003,1.018893907962824,5.034722,5.30023,32.696799999999996,7538.04694445934
2025-09-18 09:12:00,55.41088,1.0944440000000002,1.007838973915425,5.179398,5.01088,21.990700000000004,7538.09694445934
2025-09-18 09:15:00,51.90972,1.0655099999999997,0.9634118255107836,5.092592,4.8951340000000005,18.807800000000043,7538.14694445934
2025-09-18 09:18:00,54.07986,1.1523149999999998,0.9712260771891872,4.976853,4.6347190000000005,19.675900000000013,7538.196944459341
2025-09-18 09:21:00,56.94444,1.1812500000000004,0.984086955190752,5.063658,4.692594,22.280100000000004,7538.246944459341
2025-09-18 09:24:00,59.28819,1.2391200000000007,1.0426036283424354,5.410884,5.039814,26.04169999999999,7538.296944459341
2025-09-18 09:27:00,58.3912,1.12338,1.036839507818827,5.2951440000000005,5.1266240000000005,24.305600000000027,7538.346944459341
2025-09-18 09:30:00,57.55208,1.0076389999999993,0.951243180340513,5.063658,4.953009,23.1481,7538.396944459341
2025-09-18 09:33:00,59.28819,0.9497679999999997,0.9523132302079009,4.774306,4.779399,25.462999999999965,7538.4469444593415
2025-09-18 09:36:00,62.52894,0.8629629999999997,0.9081386563970287,4.62963,4.721529,30.092600000000004,7538.496944459342
2025-09-18 09:39:00,62.41319,0.8918980000000003,0.9785328676427159,4.629630000000001,4.808333999999999,31.828699999999998,7538.546944459342
2025-09-18 09:42:00,63.0787,0.8918980000000003,0.9510369637771087,4.6875,4.808333999999999,30.381899999999973,7538.596944459342
2025-09-18 09:45:00,63.39699,0.8050930000000003,0.9446809587452882,4.513889000000001,4.808333999999999,30.960699999999974,7538.646944459342
2025-09-18 09:48:00,65.42245,0.834028,0.9738430024960193,4.687501,4.9819439999999995,34.72219999999999,7538.696944459342
2025-09-18 09:51:00,67.10069,0.8050930000000003,0.9706178833071157,4.513889000000001,4.866204000000001,36.45840000000004,7538.746944459343
2025-09-18 09:54:00,66.6088,0.8050930000000003,1.0087762970468817,4.687501000000001,5.1266240000000005,35.59020000000004,7538.796944459343
2025-09-18 09:57:00,69.12616,0.8918980000000003,1.0582991668115709,4.976852,5.3291640000000005,35.300899999999956,7538.846944459343
2025-09-18 10:00:00,70.48611,0.834028,1.06323591054316,4.976852,5.473844000000001,40.22000000000003,7538.896944459343
2025-09-18 10:03:00,70.22569,0.8629629999999997,1.1051489443031781,5.2951369999999995,5.821064,42.245299999999986,7538.946944459343
2025-09-18 10:06:00,71.84606,0.9497689999999999,1.1166780112646126,5.266203,5.618514,41.95600000000002,7538.9969444593435
2025-09-18 10:09:00,72.56944,0.9497679999999997,1.1166774542577107,5.237267,5.5895790000000005,40.79860000000002,7539.046944459344
2025-09-18 10:12:00,74.0162,0.8918980000000003,1.1346219141887208,5.324072000000001,5.850003999999999,41.95600000000002,7539.096944459344
2025-09-18 10:15:00,75.63657,0.8050929999999994,1.118643635270512,5.150461999999999,5.849999,45.717600000000004,7539.146944459344
2025-09-18 10:18:00,76.93866,0.7472219999999998,1.0821052681666856,4.976856,5.7342640000000005,47.1644,7539.196944459344
2025-09-18 10:21:00,71.26736,0.6604169999999998,1.0585516147053367,4.803241999999999,5.734255,22.28019999999998,7539.246944459344
2025-09-18 10:24:00,67.47685,0.6893520000000004,1.010189505453943,4.803237000000001,5.531714999999999,38.483799999999974,7539.296944459345
2025-09-18 10:27:00,65.10417,0.7761579999999997,0.9793654371713338,4.716436000000001,5.155554,34.72219999999999,7539.346944459345
2025-09-18 10:30:00,66.75347,0.920833,1.0211374640318138,4.86111,5.068749,36.74770000000001,7539.396944459345
2025-09-18 10:33:00,69.90741,0.834028,0.9998643860476112,4.658565,5.010884,40.50920000000002,7539.446944459345
2025-09-18 10:36:00,67.1875,0.834028,1.050737675483143,4.976852000000001,5.444904000000001,37.615800000000036,7539.496944459345
2025-09-18 10:39:00,70.63079,1.0944440000000002,1.0381404918674337,5.150462000000001,5.0398179999999995,39.6413,7539.5469444593455
2025-09-18 10:42:00,65.625,0.8050930000000003,0.9706169940719446,4.7453710000000004,5.097684,35.59030000000001,7539.596944459346
2025-09-18 10:45:00,70.3125,1.0076390000000002,0.981018974410836,4.832172000000001,4.779403,39.641200000000026,7539.646944459346
2025-09-18 10:48:00,71.46991,0.8918980000000003,1.0321297023199814,4.918982000000001,5.213424,43.40280000000001,7539.696944459346
2025-09-18 10:51:00,70.19676,0.834028,1.07564638788687,5.063662000000001,5.589584,40.798599999999965,7539.746944459346
2025-09-18 10:54:00,68.22917,0.8050920000000001,1.0705936479261997,5.034722,5.61852,37.615700000000004,7539.796944459346
2025-09-18 10:57:00,66.78241,0.834028,1.0381575661326905,5.005782,5.444904000000001,26.33099999999996,7539.846944459347
2025-09-18 11:00:00,65.85648,0.834028,1.0254839721584894,4.918982,5.3291640000000005,35.59030000000001,7539.896944459347
2025-09-18 11:03:00,66.98495,0.834028,1.0507385421644815,4.86111,5.3291640000000005,37.32649999999995,7539.946944459347
2025-09-18 11:06:00,71.15162,1.1812500000000004,0.9336792061079192,5.150462,4.692592,38.19439999999997,7539.996944459347
2025-09-18 11:09:00,64.98843,0.7182870000000001,0.9693960387233108,4.542824,5.097684999999999,17.65039999999999,7540.046944459347
2025-09-18 11:12:00,66.08796,0.8918980000000003,0.9920992342440352,4.8321760000000005,5.039814000000001,34.14350000000002,7540.0969444593475
2025-09-18 11:15:00,68.08449,0.834028,1.0381584388704754,4.86111,5.300234,37.615700000000004,7540.146944459348
2025-09-18 11:18:00,65.21991,0.834028,0.9869054731527048,4.890042000000001,5.213424,33.564700000000016,7540.196944459348
2025-09-18 11:21:00,66.72454,0.834028,0.9998657243513512,4.890042000000001,5.242364,34.72219999999999,7540.246944459348
2025-09-18 11:24:00,65.39352,0.8050930000000003,1.0583927314472932,4.976852999999999,5.53171,37.32639999999998,7540.296944459348
2025-09-18 11:27:00,63.22338,0.8918979999999994,1.1095195772748723,5.439817999999999,5.907870000000001,33.27539999999999,7540.346944459348
2025-09-18 11:30:00,65.21991,0.9497689999999999,1.0903727077119103,5.266203,5.560644000000001,33.85420000000005,7540.396944459349
2025-09-18 11:33:00,66.40625,0.920833,1.0612583381925875,5.179397000000001,5.473844000000001,38.77320000000003,7540.446944459349
2025-09-18 11:36:00,68.05556,0.9787039999999996,1.1061523838026657,5.468753,5.734259,37.615700000000004,7540.496944459349
2025-09-18 11:39:00,66.46412,0.8918989999999996,1.109520155670576,5.410882999999999,5.878934000000001,34.72219999999999,7540.546944459349
2025-09-18 11:42:00,64.40972,0.8918979999999994,1.1095195772748723,5.439817999999999,5.907870000000001,35.87969999999996,7540.596944459349
2025-09-18 11:45:00,60.87963,0.8629629999999997,1.054798184251826,5.237268,5.647455,32.11800000000005,7540.6469444593495
2025-09-18 11:48:00,60.79282,0.9208339999999993,1.0211370641867719,5.150468,5.358104000000001,30.67130000000003,7540.69694445935
2025-09-18 11:51:00,62.23958,0.8629629999999997,1.0160950608592554,4.976848,5.300235,32.9862,7540.74694445935
2025-09-18 11:54:00,60.64815,0.8918989999999996,1.0055563322100936,4.947913000000001,5.184494000000001,29.224500000000035,7540.79694445935
2025-09-18 11:57:00,62.90509,0.9497679999999997,1.0089842246944727,5.034717,5.155559,31.828700000000026,7540.84694445935
2025-09-18 12:00:00,62.06597,0.920833,1.0211365285017295,4.9479169999999995,5.1555539999999995,30.092600000000004,7540.89694445935
2025-09-18 12:03:00,61.60301,0.8629629999999997,0.9897940894196755,4.918977000000001,5.184494000000001,29.224500000000035,7540.946944459351
2025-09-18 12:06:00,55.09259,0.3710640000000005,1.5991466419068037,1.7361110000000002,5.647453,22.56940000000003,7540.996944459351
2025-09-18 12:09:00,60.47454,0.920833,0.9938374415828588,4.9479169999999995,5.097684,26.62039999999996,7541.046944459351
2025-09-18 12:12:00,64.32292,0.9497689999999999,1.1166780112646126,5.468753,5.821064000000001,30.67130000000003,7541.096944459351
2025-09-18 12:15:00,62.67361,0.8918989999999996,1.084088075450746,5.468753,5.878934000000001,14.46769999999998,7541.146944459351
2025-09-18 12:18:00,62.55787,0.920833,1.0874929052780735,5.324077,5.676384,30.38190000000003,7541.1969444593515
2025-09-18 12:21:00,62.93403,0.8918980000000003,1.0452614826683277,5.121532,5.444904,32.117999999999995,7541.246944459352
2025-09-18 12:24:00,63.0787,0.8050930000000003,1.008773688818153,4.976857000000001,5.415973999999999,30.960699999999974,7541.296944459352
2025-09-18 12:27:00,63.4838,0.8050930000000003,0.9961474583889983,5.034727,5.444904,32.986099999999965,7541.346944459352
2025-09-18 12:30:00,61.25579,0.834028,1.0381575661326898,5.034722,5.473844,31.25,7541.396944459352
2025-09-18 12:33:00,61.80556,0.834028,0.9869054731527048,4.890042000000001,5.213424,30.092600000000004,7541.446944459352
2025-09-18 12:36:00,60.53241,0.834028,0.9869054731527054,4.918982,5.242364,30.671299999999974,7541.496944459353
2025-09-18 12:39:00,67.6794,1.2680559999999996,0.9703743394465117,5.381943000000001,4.837267,32.11809999999997,7541.546944459353
2025-09-18 12:42:00,67.33218,1.2969909999999993,1.0000510160735858,5.3819479999999995,4.837267,16.78249999999997,7541.596944459353
2025-09-18 12:45:00,63.62847,0.9497679999999997,1.050166256699508,5.208336999999999,5.4159690000000005,32.98610000000002,7541.646944459353
2025-09-18 12:48:00,66.57986,0.920833,1.1004773463384532,5.324072000000001,5.705329000000001,18.22919999999999,7541.696944459353
2025-09-18 12:51:00,70.97801,0.8918990000000004,1.122111800824899,5.410877000000001,5.907868000000001,36.74759999999998,7541.7469444593535
2025-09-18 12:54:00,74.94213,0.8918980000000003,1.1716835674210275,5.526622000000001,6.139353999999999,40.79860000000002,7541.796944459354
2025-09-18 12:57:00,71.00694,0.834028,1.1485108443143721,5.5555520000000005,6.255094,43.11340000000001,7541.846944459354
2025-09-18 13:00:00,69.29977,0.8629629999999997,1.1663109606890891,5.526617000000001,6.197224,31.82869999999997,7541.896944459354
2025-09-18 13:03:00,66.31944,0.8340269999999999,1.0879796989219461,5.439817000000001,5.994680000000001,35.87960000000004,7541.946944459354
2025-09-18 13:06:00,63.74421,0.8918989999999996,1.0968494003659852,5.468753,5.907874,32.696699999999964,7541.996944459354
2025-09-18 13:09:00,66.95602,0.8629629999999997,1.0675123583678436,5.3530120000000005,5.792129000000001,35.59029999999996,7542.046944459355
2025-09-18 13:12:00,69.76273,0.8050929999999994,1.094764152675342,5.324071999999999,5.965739000000001,39.0625,7542.096944459355
2025-09-18 13:15:00,72.3669,0.8050929999999994,1.1422489788705659,5.3819420000000004,6.139349000000001,45.138900000000035,7542.146944459355
2025-09-18 13:18:00,70.8912,0.7182879999999994,1.0975781972912226,5.295142,6.168284,40.21980000000002,7542.196944459355
2025-09-18 13:21:00,72.22222,0.7761579999999997,1.088728769109978,5.208332,5.9078740000000005,35.59030000000001,7542.246944459355
2025-09-18 13:24:00,72.71412,0.7761579999999997,1.1238504427307774,5.410882,6.197224,42.82409999999999,7542.2969444593555
2025-09-18 13:27:00,72.16435,0.834028,1.172229864534598,5.584492000000001,6.341894,43.692200000000014,7542.346944459356
2025-09-18 13:30:00,72.3669,0.834028,1.1839963672647544,5.700232,6.486574000000001,42.82409999999999,7542.396944459356
2025-09-18 13:33:00,70.74653,0.8918980000000003,1.1716835674210282,5.700232,6.312964,40.79849999999999,7542.446944459356
2025-09-18 13:36:00,73.66898,0.834028,1.1245125558760296,5.555555999999999,6.1972179999999994,43.40280000000001,7542.496944459356
2025-09-18 13:39:00,77.45949,0.7472219999999998,1.1280300629682918,5.353006,6.226153999999999,44.56020000000001,7542.546944459356
2025-09-18 13:42:00,80.55556,0.8050920000000001,1.1771723177047266,5.439816,6.2840240000000005,49.18979999999999,7542.596944459357
2025-09-18 13:45:00,79.65856,0.747223,1.1730043046484913,5.497687000000001,6.486574000000001,45.42829999999998,7542.646944459357
2025-09-18 13:48:00,77.80671,0.7761579999999997,1.2036503415418756,5.555552,6.544444,46.296299999999974,7542.696944459357
2025-09-18 13:51:00,79.39815,0.8918980000000003,1.220103556861395,5.671292,6.399763999999999,47.74309999999997,7542.746944459357
2025-09-18 13:54:00,82.00231,0.920833,1.2257140059307376,5.989582,6.660189000000001,48.321800000000025,7542.796944459357
2025-09-18 13:57:00,77.43056,0.834028,1.172229864534598,5.468753,6.226154999999999,46.0069,7542.8469444593575
2025-09-18 14:00:00,73.40856,0.8050920000000001,1.1304810300849142,5.266202,5.994680000000001,40.79860000000002,7542.896944459358
2025-09-18 14:03:00,73.23495,0.8050930000000003,1.0947641526753418,5.121527,5.7631939999999995,42.82409999999999,7542.946944459358
2025-09-18 14:06:00,73.81366,0.8050929999999994,1.094764152675342,5.150461999999999,5.792129000000001,43.40280000000001,7542.996944459358
2025-09-18 14:09:00,76.01273,0.8050929999999994,1.10674120441804,5.034722,5.705329000000001,48.032399999999996,7543.046944459358
2025-09-18 14:12:00,73.98727,0.747223,1.0587494330589062,4.976857000000001,5.6763840000000005,44.84949999999998,7543.096944459358
2025-09-18 14:15:00,71.52778,0.7472219999999998,1.0469704948545853,4.976852,5.647450000000001,42.824100000000044,7543.146944459359
2025-09-18 14:18:00,68.89468,0.8050920000000001,1.0337565208995223,5.005782,5.50278,38.77320000000003,7543.196944459359
2025-09-18 14:21:00,68.69213,0.834028,1.0381532024373756,5.063662000000001,5.5027740000000005,39.3519,7543.246944459359
2025-09-18 14:24:00,70.71759,0.8629629999999997,1.0675123583678436,5.063662,5.502779,41.66669999999999,7543.296944459359
2025-09-18 14:27:00,72.19329,0.8050930000000003,1.0583927314472923,5.034727,5.589583999999999,42.82409999999999,7543.346944459359
2025-09-18 14:30:00,72.22222,0.8050930000000003,1.0461159388069032,4.918977,5.444904,41.95609999999999,7543.3969444593595
2025-09-18 14:33:00,71.67245,0.834028,1.0127181413749653,4.976857000000001,5.358099000000001,41.087999999999965,7543.44694445936
2025-09-18 14:36:00,69.03935,0.7761579999999997,1.028771608606913,4.976852,5.531714000000001,39.930499999999995,7543.49694445936
2025-09-18 14:39:00,66.86921,0.834028,1.0381575661326905,4.918982,5.358104000000001,38.19439999999997,7543.54694445936
2025-09-18 14:42:00,64.26505,0.8629629999999997,0.9897904243332194,4.890045,5.155554,16.49309999999997,7543.59694445936
2025-09-18 14:45:00,64.17824,0.8918989999999996,0.9920997710301243,4.832177000000001,5.039814,34.14349999999996,7543.64694445936
2025-09-18 14:48:00,62.41319,0.8918989999999996,0.9785352831335516,4.832177000000001,5.010884000000001,31.25,7543.696944459361
2025-09-18 14:51:00,63.94676,0.8629629999999997,0.9630575949524813,4.774306,4.981949,34.43290000000002,7543.746944459361
2025-09-18 14:54:00,71.18056,1.0655099999999997,0.9320242623808572,4.947922,4.692591999999999,34.14350000000002,7543.796944459361
2025-09-18 14:57:00,66.31944,0.747223,0.9374068182674449,4.513889000000001,4.924074000000001,37.615800000000036,7543.846944459361
2025-09-18 15:00:00,64.81481,0.8050930000000003,0.9577013543564344,4.542825000000001,4.866204000000001,34.43280000000004,7543.896944459361
2025-09-18 15:03:00,64.95949,0.8629629999999997,0.98978996619683,4.774306,5.039814,33.85419999999999,7543.9469444593615
2025-09-18 15:06:00,63.22338,0.8918989999999996,1.0188962914057949,5.0636529999999995,5.3291640000000005,34.43290000000002,7543.996944459362
2025-09-18 15:09:00,62.96296,0.9208339999999993,1.007548001512063,5.005787999999999,5.184494000000001,31.25,7544.046944459362
2025-09-18 15:12:00,61.66088,0.9787039999999996,1.0098608542459275,4.976848,5.039814000000001,30.6712,7544.096944459362
2025-09-18 15:15:00,61.89236,0.920833,0.9660546104521324,4.774306,4.866204000000001,29.513900000000035,7544.146944459362
2025-09-18 15:18:00,63.5706,0.8629629999999997,0.9495148957584314,4.658565,4.837269000000001,35.59030000000001,7544.196944459362
2025-09-18 15:21:00,63.4838,0.8050930000000003,0.9577035952053702,4.629630000000001,4.9530140000000005,32.696799999999996,7544.246944459363
2025-09-18 15:24:00,66.6088,0.9497690000000008,0.9082978986507715,4.832177,4.750457999999999,16.203700000000026,7544.296944459363
2025-09-18 15:27:00,62.67361,0.8629629999999997,0.9630557312647274,4.658565,4.866204,31.25,7544.346944459363
2025-09-18 15:30:00,60.30093,0.8340269999999999,0.9606761255379536,4.629629,4.89514,29.513800000000003,7544.396944459363
2025-09-18 15:33:00,59.14352,0.8918980000000003,0.9510369637771087,4.6875,4.808333999999999,26.33099999999996,7544.446944459363
2025-09-18 15:36:00,59.98264,0.7761570000000004,0.9413510437329721,4.513889,4.866199999999999,28.64579999999995,7544.4969444593635
2025-09-18 15:39:00,57.06019,0.8629629999999997,0.9081386563970287,4.745371,4.83727,26.620400000000018,7544.546944459364
2025-09-18 15:42:00,54.54282,0.9208339999999993,0.9377441283723634,4.6875,4.7215240000000005,22.858799999999974,7544.596944459364
2025-09-18 15:45:00,54.74537,0.8918980000000003,0.8944420852482532,4.542823,4.547914,22.569500000000005,7544.646944459364
2025-09-18 15:48:00,56.33681,0.8050930000000003,0.8914631922545087,4.398149,4.576854,24.594899999999996,7544.696944459364
2025-09-18 15:51:00,52.5463,0.7472219999999998,0.8600933212430323,4.398148,4.63472,20.25460000000004,7544.746944459364
2025-09-18 15:54:00,54.02199,0.8629629999999997,0.8509858217726382,4.369214,4.345369,20.254599999999982,7544.796944459365
2025-09-18 15:57:00,54.22454,0.9497689999999999,0.9083020213509689,4.542825,4.461113999999999,19.675899999999956,7544.846944459365
2025-09-18 16:00:00,54.28241,0.9787039999999996,0.8917955074845363,4.6296289999999996,4.461113999999999,20.254599999999982,7544.896944459365
2025-09-18 16:03:00,54.60069,0.9208339999999993,0.9233766636718276,4.716436,4.7215240000000005,20.543999999999983,7544.946944459365
2025-09-18 16:06:00,55.43981,0.920833,0.9088608803213298,4.774306,4.750464,24.016200000000026,7544.996944459365
2025-09-18 16:09:00,55.70023,0.920833,0.9088593671175917,4.629629,4.605784000000001,20.54400000000004,7545.0469444593655
2025-09-18 16:12:00,56.79977,0.8918980000000003,0.9370951731918397,4.629630000000001,4.721524,23.4375,7545.096944459366
2025-09-18 16:15:00,56.8287,0.8050930000000003,0.8778511515409946,4.369213,4.518984000000001,24.305499999999995,7545.146944459366
2025-09-18 16:18:00,55.96065,0.8918980000000003,0.9088053465770387,4.571759,4.605784000000001,24.01610000000005,7545.196944459366
2025-09-18 16:21:00,55.38194,0.834028,0.8220493667658034,4.3402780000000005,4.316434,22.858799999999974,7545.246944459366
2025-09-18 16:24:00,52.5463,0.8050920000000001,0.8361818911547331,4.311342,4.3743099999999995,19.675900000000013,7545.296944459366
2025-09-18 16:27:00,49.85532,0.8340269999999999,0.8365719161782095,4.3402769999999995,4.345370000000001,16.78230000000002,7545.346944459367
2025-09-18 16:30:00,49.36343,0.8918980000000003,0.8201287441952181,4.282407000000001,4.142824,17.65039999999999,7545.396944459367
2025-09-18 16:33:00,47.07755,0.8050920000000001,0.7784042808764954,4.1377310000000005,4.084950000000001,13.020800000000008,7545.446944459367
2025-09-18 16:36:00,47.97454,0.8918980000000003,0.789056540205365,4.195602000000001,3.998144000000001,14.46750000000003,7545.496944459367
2025-09-18 16:39:00,48.26389,0.8918980000000003,0.8047007348724671,4.1377310000000005,3.9692119999999997,13.310199999999952,7545.546944459367
2025-09-18 16:42:00,46.99074,0.834028,0.7924730818693547,4.311342,4.229634000000001,15.04630000000003,7545.5969444593675
2025-09-18 16:45:00,45.60185,0.834028,0.7621056008908255,4.195602000000001,4.056014000000001,12.152800000000013,7545.646944459368
2025-09-18 16:48:00,46.55671,0.8629629999999997,0.7599666054543002,3.993056,3.7956020000000006,13.310200000000009,7545.696944459368
2025-09-18 16:51:00,45.05209,0.834028,0.7621082607748828,4.021990000000001,3.8824070000000006,10.416699999999992,7545.746944459368
2025-09-18 16:54:00,44.76273,0.920833,0.7862754733917129,4.050925,3.7956019999999997,9.548600000000022,7545.796944459368
2025-09-18 16:57:00,45.34143,0.920833,0.736573417320233,3.993056000000001,3.650926,10.416699999999992,7545.846944459368
2025-09-18 17:00:00,44.64699,0.8629629999999997,0.7599666054543002,3.9351849999999997,3.737731,10.127299999999991,7545.896944459369
2025-09-18 17:03:00,42.7662,0.8340269999999999,0.7466024983801427,4.050925,3.882408,7.523199999999974,7545.946944459369
2025-09-18 17:06:00,41.95602,0.9497679999999997,0.7827569160175607,4.224537000000001,3.9113430000000005,6.6551000000000045,7545.996944459369
2025-09-18 17:09:00,43.92361,0.9787030000000003,0.7612700620906523,4.195602,3.795603,8.680600000000027,7546.046944459369
2025-09-18 17:12:00,45.37037,0.920833,0.7534192078476292,4.021990000000001,3.7087970000000006,10.995400000000018,7546.096944459369
2025-09-18 17:15:00,42.47685,0.8629629999999997,0.7278529319538433,4.021991000000001,3.7666660000000007,7.523200000000031,7546.1469444593695
2025-09-18 17:18:00,39.32291,0.9208339999999993,0.7019414847126321,4.050927,3.650926,6.076400000000035,7546.19694445937
2025-09-18 17:21:00,39.23611,0.8918989999999996,0.6898135398912194,4.1666669999999995,3.7956020000000006,4.050900000000013,7546.24694445937
2025-09-18 17:24:00,37.76041,0.8629629999999997,0.6946391187668399,4.050925,3.737731,3.4722999999999615,7546.29694445937
2025-09-18 17:27:00,38.74421,1.0365739999999999,0.7116514643338345,4.02199,3.448379,2.8935000000000173,7546.34694445937
2025-09-18 17:30:00,36.19791,0.8918979999999994,0.7070936110463873,3.9641199999999994,3.6219920000000005,2.0255000000000223,7546.39694445937
2025-09-18 17:33:00,34.31713,0.8918989999999996,0.6898135398912194,3.9351849999999997,3.564120000000001,0.28940000000000055,7546.446944459371
2025-09-18 17:36:00,35.38773,0.9497679999999997,0.677464045026339,3.906249,3.4194440000000004,0.28940000000000055,7546.496944459371
2025-09-18 17:39:00,33.96991,0.8629629999999997,0.6423394743817828,3.8483790000000004,3.448379000000001,-0.2892999999999688,7546.546944459371
2025-09-19 07:12:00,31.68403,3.004167,1.1964900362638513,3.993055,1.307175,-4.918999999999983,7546.546944459371
2025-09-19 07:30:00,33.96991,2.599074,0.9391008416850868,3.3564809999999996,0.9599529999999996,-2.314899999999966,7546.546944459371
2025-09-19 08:03:00,44.38657,2.280787,0.8957628626719688,6.336807,4.2875,8.680600000000027,7546.546944459371
2025-09-19 08:06:00,43.57639,2.309723,1.1753628196749581,6.163194000000001,4.345371,7.233799999999974,7546.596944459371
2025-09-19 08:09:00,50.78125,2.2807880000000003,1.482803473964342,8.101854,6.718056,13.888999999999953,7546.646944459371
2025-09-19 08:12:00,51.04167,2.0782410000000002,1.3461154656230916,7.957174,6.689123,15.625,7546.6969444593715
2025-09-19 08:15:00,48.11921,2.0493060000000005,1.2303670186365565,7.175924,5.792127999999999,14.178299999999979,7546.746944459372
2025-09-19 08:18:00,44.79166,2.020371,1.1531052608300625,6.828704,5.387033,7.8125,7546.796944459372
2025-09-19 08:21:00,43.77893,1.991435,1.1200795813023645,6.5104180000000005,5.068752999999999,8.969899999999996,7546.846944459372
2025-09-19 08:24:00,45.34143,1.9335640000000005,1.100328565016042,6.365737,4.981943,8.101799999999969,7546.896944459372
2025-09-19 08:27:00,60.04051,1.5863430000000003,1.0989642239090707,5.844912,4.981949,22.569500000000005,7546.946944459372
2025-09-19 08:30:00,64.98843,1.210185,1.138968299618825,5.9027769999999995,5.763192,27.488400000000013,7546.996944459373
2025-09-19 08:33:00,63.59954,0.8918989999999996,1.1221118008248985,5.410882999999999,5.907874,31.5394,7547.046944459373
2025-09-19 08:36:00,60.67708,0.9208339999999993,1.0874979650451373,5.410878,5.763194,28.356499999999983,7547.096944459373
2025-09-19 08:39:00,57.2338,0.9497679999999997,1.0501709428348835,5.353008,5.560650000000001,27.777800000000013,7547.146944459373
2025-09-19 08:42:00,58.10185,1.0076389999999993,1.0388025180950746,5.295138,5.358099000000001,25.17360000000002,7547.196944459373
2025-09-19 08:45:00,63.51273,0.8918980000000003,0.9920964330252554,4.976856,5.184487999999999,29.513999999999953,7547.2469444593735
2025-09-19 08:48:00,66.84028,0.7182880000000003,0.9572966549515881,4.629626000000001,5.155557999999999,33.85410000000002,7547.296944459374
2025-09-19 08:51:00,66.40625,0.48680599999999963,0.8813280545120781,4.108796,5.068754,36.45840000000004,7547.346944459374
2025-09-19 08:54:00,56.94444,0.6893510000000003,0.9396341335263922,4.513889,5.068746,24.59480000000002,7547.396944459374
2025-09-19 08:57:00,53.44329,0.9787029999999994,0.9520696723200555,4.861110999999999,4.80833,20.543999999999983,7547.446944459374
2025-09-19 09:00:00,57.55208,1.0655099999999997,1.0388975573264407,5.3819479999999995,5.329167999999999,24.016200000000026,7547.496944459374
2025-09-19 09:03:00,57.06019,0.920833,0.9660521878728389,4.803241000000001,4.895134,24.305499999999995,7547.546944459375
2025-09-19 09:06:00,53.09606,0.8050920000000001,0.9049443724214075,4.629629,4.8372649999999995,19.965300000000013,7547.596944459375
2025-09-19 09:09:00,50.81019,0.8629629999999997,0.8798668554019903,4.629629,4.663654000000001,16.493100000000027,7547.646944459375
2025-09-19 09:12:00,56.04745,0.9787040000000005,0.9222760764895505,4.600694000000001,4.490048,20.83330000000001,7547.696944459375
2025-09-19 09:15:00,58.3912,0.8629629999999997,0.9495120754291937,4.687501,4.866199,28.64590000000004,7547.746944459375
2025-09-19 09:18:00,55.90278,0.8629629999999997,0.9897904243332194,4.890045,5.155554,21.990700000000004,7547.7969444593755
2025-09-19 09:21:00,52.74884,0.8918979999999994,0.9510364842969773,4.832177,4.953010000000001,20.543999999999983,7547.846944459376
2025-09-19 09:24:00,49.10301,0.920833,0.8793463744784905,4.716435,4.634725,17.071699999999964,7547.896944459376
2025-09-19 09:27:00,50.0,1.0944440000000002,0.8793363881271556,4.6875,4.287503999999999,15.046199999999999,7547.946944459376
2025-09-19 09:30:00,51.47569,1.0655089999999996,0.8998461677454315,4.745369999999999,4.432174000000001,18.22919999999999,7547.996944459376
2025-09-19 09:33:00,52.28588,1.0076389999999993,0.8896510008500905,4.774305999999999,4.547919,18.51849999999996,7548.046944459376
2025-09-19 09:36:00,51.35995,0.834028,0.879178624877101,4.484954,4.576854000000001,17.071799999999996,7548.096944459377
2025-09-19 09:39:00,51.90972,0.9497679999999997,0.9231280477867672,4.571758,4.518979,16.49309999999997,7548.146944459377
2025-09-19 09:42:00,53.00926,0.8918980000000003,0.865243778635092,4.456018,4.403244,20.83340000000004,7548.196944459377
2025-09-19 09:45:00,53.67477,0.8629629999999997,0.8509893546885101,4.224537000000001,4.200699,20.254700000000014,7548.246944459377
2025-09-19 09:48:00,59.51968,0.9497690000000008,0.893302621749602,4.340279000000001,4.229627999999999,24.884299999999996,7548.296944459377
2025-09-19 09:51:00,62.96296,0.8629639999999998,0.9630581329106271,4.716436,4.924078,28.64590000000004,7548.3469444593775
2025-09-19 09:54:00,64.87269,0.6604159999999997,0.9913603832196779,4.600695,5.3581,34.14349999999996,7548.396944459378
2025-09-19 09:57:00,64.93056,0.7472219999999998,0.9991048396492758,4.600695,5.1555539999999995,33.56479999999999,7548.446944459378
2025-09-19 10:00:00,64.52546,0.6893519999999995,0.9515918737327251,4.51389,5.09769,36.45839999999998,7548.496944459378
2025-09-19 10:03:00,63.62847,0.6604159999999997,0.9684384693157689,4.484954,5.18449,32.69670000000002,7548.546944459378
2025-09-19 10:06:00,60.85069,0.6604159999999997,0.9098203078477458,4.427083,4.98194,32.407399999999996,7548.596944459378
2025-09-19 10:09:00,57.89931,0.6893519999999995,0.8785447064364592,4.398147,4.808334,26.909699999999987,7548.646944459379
2025-09-19 10:12:00,57.98611,0.7761579999999997,0.902413463502073,4.311344,4.576854,28.356499999999983,7548.696944459379
2025-09-19 10:15:00,64.12037,0.5446759999999999,0.7782444869245827,3.6458340000000007,4.171758,34.72220000000004,7548.746944459379
2025-09-19 10:18:00,66.46412,0.5446759999999999,0.8356048036893283,3.7615740000000004,4.432179,36.74770000000001,7548.796944459379
2025-09-19 10:21:00,61.31366,0.5446759999999999,0.8468279361911141,3.9641210000000004,4.663654999999999,30.381899999999973,7548.846944459379
2025-09-19 10:24:00,57.14699,0.7761570000000004,0.9024138193695506,4.311342,4.576854999999999,26.04169999999999,7548.8969444593795
2025-09-19 10:27:00,52.89352,0.8340269999999999,0.8791761748924787,4.4270830000000005,4.518980000000001,22.569500000000005,7548.94694445938
2025-09-19 10:30:00,52.80671,0.920833,0.8793437952086999,4.513889,4.432174000000001,21.41210000000001,7548.99694445938
2025-09-19 10:33:00,55.1794,0.9787030000000003,0.8917950375447726,4.571758,4.403243999999999,21.990700000000004,7549.04694445938
2025-09-19 10:36:00,57.72569,0.9497680000000006,0.9377954714283182,4.6875,4.663653999999999,25.752200000000016,7549.09694445938
2025-09-19 10:39:00,57.17593,0.8629629999999997,0.9358491500501153,4.803241000000001,4.953004,23.14820000000003,7549.14694445938
2025-09-19 10:42:00,56.39468,0.834028,0.9474000609605808,4.8321760000000005,5.068754,25.173699999999997,7549.196944459381
2025-09-19 10:45:00,56.65509,0.834028,0.9068532103673597,4.658565,4.808333999999999,24.016200000000026,7549.246944459381
2025-09-19 10:48:00,55.84491,0.8050930000000003,0.9049449129605204,4.398149,4.605784000000001,22.569500000000005,7549.296944459381
2025-09-19 10:51:00,57.66782,0.834028,0.9204921549078909,4.484954,4.663659000000001,26.041600000000017,7549.346944459381
2025-09-19 10:54:00,58.24653,0.8050930000000003,0.9049472322376338,4.484954,4.692594000000001,26.909699999999987,7549.396944459381
2025-09-19 10:57:00,54.97685,0.8050920000000001,0.8641014090200613,4.398148000000001,4.518980000000001,21.99079999999998,7549.4469444593815
2025-09-19 11:00:00,53.90625,0.7761579999999997,0.8624288290363874,4.282407,4.461114,22.279999999999973,7549.496944459382
2025-09-19 11:03:00,52.98032,0.834028,0.8509291135601527,4.282407,4.316434,21.122600000000034,7549.546944459382
2025-09-19 11:06:00,53.58796,0.834028,0.8509315805649122,4.224537,4.258569,21.41210000000001,7549.596944459382
2025-09-19 11:09:00,54.1088,0.834028,0.8651306219173901,4.224537000000001,4.287503999999999,21.12270000000001,7549.646944459382
2025-09-19 11:12:00,55.00579,0.834028,0.8509315805649122,4.2534719999999995,4.287503999999999,22.280100000000004,7549.696944459382
2025-09-19 11:15:00,56.62616,0.8918980000000003,0.9230211484803468,4.427084,4.490043999999999,25.173699999999997,7549.746944459383
2025-09-19 11:18:00,58.85417,0.920833,0.9660521878728389,4.774306000000001,4.866199,26.620400000000018,7549.796944459383
2025-09-19 11:21:00,59.17245,0.834028,0.9998643860476112,4.774306,5.126625,28.356499999999983,7549.846944459383
2025-09-19 11:24:00,56.48148,0.8629629999999997,0.9897940894196755,4.976848,5.242365,24.305499999999995,7549.896944459383
2025-09-19 11:27:00,53.67477,0.9497679999999997,0.9809132439815177,5.1215280000000005,5.18449,20.83330000000001,7549.946944459383
2025-09-19 11:30:00,50.72338,0.9497679999999997,0.9377954714283169,5.005786,4.98194,17.650500000000022,7549.9969444593835
2025-09-19 11:33:00,50.54977,0.9787039999999996,0.8762717597888338,4.803241,4.605784000000001,17.071799999999996,7550.046944459384
2025-09-19 11:36:00,50.95486,0.9787039999999996,0.8917917762032305,4.716436,4.547914,18.22919999999999,7550.096944459384
2025-09-19 11:39:00,52.22801,0.9787039999999996,0.9222755558799628,4.803241,4.692594000000001,19.675899999999956,7550.146944459384
2025-09-19 11:42:00,50.92593,0.9208339999999993,0.9088613759776247,4.832177,4.808334,19.386599999999987,7550.196944459384
2025-09-19 11:45:00,51.15741,0.9787039999999996,0.9222755558799628,4.803241,4.692594000000001,19.386500000000012,7550.246944459384
2025-09-19 11:48:00,51.50463,0.9497689999999999,0.8933052282470593,4.62963,4.518984000000001,19.386600000000044,7550.296944459385
2025-09-19 11:51:00,50.17361,0.9497689999999999,0.908299444664852,4.62963,4.547914,17.361099999999965,7550.346944459385
2025-09-19 11:54:00,50.72338,0.9497689999999999,0.9377959672170793,4.687501,4.663654,21.411999999999978,7550.396944459385
2025-09-19 11:57:00,51.62037,1.0655089999999996,0.8998456043157175,4.832176,4.518979,17.650499999999965,7550.446944459385
2025-09-19 12:00:00,52.69097,1.0076389999999993,0.9361147205144296,4.861112,4.721529,19.097200000000043,7550.496944459385
2025-09-19 12:03:00,53.03819,0.9497689999999999,0.9666812193824167,4.803242,4.837264,17.650400000000047,7550.5469444593855
2025-09-19 12:06:00,53.26968,0.8629629999999997,2.425880673804235,0.6076389999999998,4.9819450000000005,21.99079999999998,7550.596944459386
2025-09-19 12:09:00,53.50116,1.0076390000000002,0.981013883533233,4.976852999999999,4.924073999999999,21.12270000000001,7550.646944459386
2025-09-19 12:12:00,55.98958,1.0655089999999996,1.0535405112266407,5.324077999999999,5.300229,23.4375,7550.696944459386
2025-09-19 12:15:00,54.86111,0.9787039999999996,1.009855956556909,5.266208,5.3291640000000005,22.56940000000003,7550.746944459386
2025-09-19 12:18:00,53.06713,0.9787039999999996,0.981250794549208,5.1504579999999995,5.155554,21.12270000000001,7550.796944459386
2025-09-19 12:21:00,53.29861,1.0655089999999996,0.978839265070701,5.179392999999999,5.010884,20.254599999999982,7550.846944459387
2025-09-19 12:24:00,50.4919,1.0365739999999999,0.9498257688269948,4.976852000000001,4.808334,17.93979999999999,7550.896944459387
2025-09-19 12:27:00,50.17361,0.9787039999999996,0.922272432218155,4.832177,4.721524,18.518500000000017,7550.946944459387
2025-09-19 12:30:00,52.17014,0.920833,0.9233761627520946,4.716435,4.721524,18.807799999999986,7550.996944459387
2025-09-19 12:33:00,53.35648,0.9497679999999997,0.8933016204703533,4.74537,4.6347190000000005,18.518500000000017,7551.046944459387
2025-09-19 12:36:00,55.41088,0.9787039999999996,0.9520727100514202,4.774306,4.721529,22.858799999999974,7551.0969444593875
2025-09-19 12:39:00,53.96412,1.0076389999999993,0.9810189744108344,5.063653,5.010884000000001,21.990700000000004,7551.146944459388
2025-09-19 12:42:00,54.57176,1.0076389999999993,0.9810138835332336,5.150463,5.097684000000001,21.701499999999953,7551.196944459388
2025-09-19 12:45:00,56.39468,1.0655089999999996,1.0535405112266407,5.324077999999999,5.300229,23.1481,7551.246944459388
2025-09-19 12:48:00,57.87037,0.9497679999999997,1.008979418460859,5.179397000000001,5.300229,23.1481,7551.296944459388
2025-09-19 12:51:00,58.3912,0.920833,1.0211365285017295,5.063657,5.271294,24.594899999999996,7551.346944459388
2025-09-19 12:54:00,58.3912,0.920833,1.0346137871383105,5.0925970000000005,5.329164,25.462900000000047,7551.396944459389
2025-09-19 12:57:00,58.91204,0.920833,0.9938421996001738,5.034717,5.184494,26.620400000000018,7551.446944459389
2025-09-19 13:00:00,60.01157,0.9497679999999997,1.0089794184608587,5.150467,5.271299000000001,28.356499999999983,7551.496944459389
2025-09-19 13:03:00,61.74769,0.9497689999999999,1.0365544473186659,5.092593,5.271294,30.092600000000004,7551.546944459389
2025-09-19 13:06:00,61.86343,0.8050920000000001,1.0337522344345733,5.063657,5.560645,29.513800000000003,7551.596944459389
2025-09-19 13:09:00,61.74769,0.8340269999999999,1.0381569875028807,5.034717,5.473840000000001,31.25,7551.6469444593895
2025-09-19 13:12:00,62.21065,0.8050930000000003,1.021309229817067,4.918977,5.387034000000001,29.513999999999953,7551.69694445939
2025-09-19 13:15:00,63.94676,0.747223,0.9991092175057379,4.918977,5.473844,30.671299999999974,7551.74694445939
2025-09-19 13:18:00,66.29051,0.8918980000000003,1.096848826390466,5.266202,5.705324,35.59030000000001,7551.79694445939
2025-09-19 13:21:00,64.46759,0.9208339999999993,1.1133629787035357,5.497688,5.907874,34.43290000000002,7551.84694445939
2025-09-19 13:24:00,67.41898,1.210185,1.1389735102817227,5.873838,5.734263,36.16900000000004,7551.89694445939
2025-09-19 13:27:00,59.60648,0.8629629999999997,1.0801432855615354,5.497688,5.965744999999999,29.22460000000001,7551.946944459391
2025-09-19 13:30:00,59.28819,0.9787039999999996,1.0655568636424537,5.3819479999999995,5.560644000000001,30.092600000000004,7551.996944459391
2025-09-19 13:33:00,61.11111,0.9497679999999997,1.0636739405942794,5.208336999999999,5.444909000000001,29.224599999999953,7552.046944459391
2025-09-19 13:36:00,60.64815,0.834028,0.9998612633347481,5.034722,5.387034,28.067099999999982,7552.096944459391
2025-09-19 13:39:00,60.41667,0.834028,0.9998612633347481,4.976852000000001,5.3291640000000005,29.80329999999998,7552.146944459391
2025-09-19 13:42:00,59.98264,0.7761579999999997,0.9284812228456157,4.774306,5.097684000000001,29.51389999999998,7552.1969444593915
2025-09-19 13:45:00,58.96991,0.7761579999999997,0.9793680348677876,4.80324,5.242364,26.909700000000043,7552.246944459392
2025-09-19 13:48:00,57.78356,0.8050930000000003,0.9446800550246048,4.687501000000001,4.9819439999999995,26.62039999999996,7552.296944459392
2025-09-19 13:51:00,59.75116,0.834028,0.920491216598393,4.658566,4.837269000000001,26.620400000000018,7552.346944459392
2025-09-19 13:54:00,58.91204,0.8050929999999994,0.9315507784970115,4.571759999999999,4.837269000000001,30.09269999999998,7552.396944459392
2025-09-19 13:57:00,57.8125,0.747223,0.9120658985366192,4.600695,4.953004,26.909699999999987,7552.446944459392
2025-09-19 14:00:00,58.70949,0.8050930000000003,0.9315507784970116,4.542825000000001,4.808333999999999,26.620300000000043,7552.496944459393
2025-09-19 14:03:00,59.51968,0.834028,0.9606739332564495,4.542825000000001,4.8083290000000005,27.488400000000013,7552.546944459393
2025-09-19 14:06:00,58.76736,0.7761579999999997,0.9155029835194337,4.62963,4.924074000000001,28.06710000000004,7552.596944459393
2025-09-19 14:09:00,66.40625,1.1523149999999998,0.9212658898166738,4.918982000000001,4.490047,26.90980000000002,7552.646944459393
2025-09-19 14:12:00,56.48148,0.8050920000000001,0.957703033837006,4.716435000000001,5.039820000000001,25.462999999999965,7552.696944459393
2025-09-19 14:15:00,54.74537,0.834028,0.920491216598393,4.7453710000000004,4.924074000000001,23.7269,7552.7469444593935
2025-09-19 14:18:00,54.91898,0.834028,0.9204921549078909,4.571759,4.750464000000001,24.884299999999996,7552.796944459394
2025-09-19 14:21:00,56.01852,0.8918980000000003,0.9230231037701299,4.6875,4.750464,22.56940000000003,7552.846944459394
2025-09-19 14:24:00,54.83218,0.834028,0.9068536839418215,4.600694000000001,4.750464000000001,24.594899999999996,7552.896944459394
2025-09-19 14:27:00,52.31481,0.8340269999999999,0.9068531552410585,4.629629,4.779400000000001,20.543900000000008,7552.946944459394
2025-09-19 14:30:00,50.78125,0.834028,0.879179107901363,4.542823,4.634724,18.518599999999992,7552.996944459394
2025-09-19 14:33:00,49.4213,0.7182870000000001,0.8440952205688701,4.398149,4.66366,19.675900000000013,7553.046944459395
2025-09-19 14:36:00,50.52083,0.8050930000000003,0.8778483151134295,4.398149,4.547914,17.939900000000023,7553.096944459395
2025-09-19 14:39:00,47.62732,0.7472219999999998,0.833383661102386,4.224537000000001,4.40324,16.78249999999997,7553.146944459395
2025-09-19 14:42:00,44.03935,0.8050920000000001,0.8076343288523062,4.195602000000001,4.20069,12.73150000000004,7553.196944459395
2025-09-19 14:45:00,43.05555,0.8918980000000003,0.8353540205202883,4.195602000000001,4.084954000000001,10.706099999999992,7553.246944459395
2025-09-19 14:48:00,44.21296,0.8918980000000003,0.7570726384082073,4.195602,3.9402740000000005,9.837999999999965,7553.2969444593955
2025-09-19 14:51:00,47.56945,0.8918980000000003,0.789056540205365,4.137732000000001,3.9402740000000005,12.152700000000038,7553.346944459396
2025-09-19 14:54:00,48.17709,0.834028,0.7924684231321504,4.079861,3.998144000000001,14.178299999999979,7553.396944459396
2025-09-19 14:57:00,46.09375,0.7472219999999998,0.8061331138687516,4.195602,4.31644,12.731499999999983,7553.446944459396
2025-09-19 15:00:00,41.86921,0.8050920000000001,0.7931147993094025,4.311342000000001,4.287505,9.548599999999965,7553.496944459396
2025-09-19 15:03:00,38.16551,0.7761570000000004,0.7494572525973325,4.166667,4.113885000000001,7.233799999999974,7553.546944459396
2025-09-19 15:06:00,36.63195,0.8629629999999997,0.7278540599021599,4.166666,3.9113430000000005,3.761599999999987,7553.596944459397
2025-09-19 15:09:00,40.45139,0.9497679999999997,0.7489797437895539,4.137731,3.766667,6.65500000000003,7553.646944459397
2025-09-19 15:12:00,38.94676,0.920833,0.7699791308898278,4.079861,3.7956019999999997,4.629599999999982,7553.696944459397
2025-09-19 15:15:00,41.6956,0.9497679999999997,0.7992326895893108,4.3402769999999995,4.056019000000001,6.365700000000004,7553.746944459397
2025-09-19 15:18:00,43.86574,0.920833,0.7862743557593497,4.195602000000001,3.940277,9.548600000000022,7553.796944459397
2025-09-19 15:21:00,44.50232,0.9787039999999996,0.8284607767446507,4.369212999999999,4.084949,8.969899999999996,7553.8469444593975
2025-09-19 15:24:00,41.37732,0.834028,0.8073525048754174,4.2534730000000005,4.2006950000000005,8.969899999999996,7553.896944459398
2025-09-19 15:27:00,40.39352,0.9787039999999996,0.7954166601023936,4.51389,4.1717640000000005,6.076399999999978,7553.946944459398
2025-09-19 15:30:00,39.32291,0.9497689999999999,0.7992331352288824,4.369212999999999,4.084954000000001,3.4722000000000435,7553.996944459398
2025-09-19 15:33:00,40.1331,0.9497689999999999,0.7827579294300454,4.3402780000000005,4.027083999999999,6.076399999999978,7554.046944459398
2025-09-19 15:36:00,39.90162,0.9497689999999999,0.7660108028702471,4.3402780000000005,3.998144000000001,5.208399999999983,7554.096944459398
2025-09-19 15:39:00,38.54166,0.9787039999999996,0.7784890706317713,4.311343,3.940278000000001,4.629599999999982,7554.146944459399
2025-09-19 15:42:00,37.52893,0.9787039999999996,0.7612704849108697,4.282408,3.8824080000000007,4.051000000000045,7554.196944459399
2025-09-19 15:45:00,36.80555,0.9208339999999993,0.7534184909537046,4.340278,4.027082,5.787000000000035,7554.246944459399
2025-09-19 15:48:00,35.47454,0.9787039999999996,0.7784896605185523,4.398147999999999,4.027083999999999,1.1573999999999955,7554.296944459399
2025-09-19 15:51:00,39.58334,0.9787030000000003,0.7612700620906523,4.224537000000001,3.8245380000000004,7.523199999999974,7554.346944459399
2025-09-19 15:54:00,39.12037,0.8918980000000003,0.7407008902627613,4.108796,3.8245370000000003,7.8125,7554.3969444593995
2025-09-19 15:57:00,35.38773,0.8050920000000001,0.7330880720434061,4.0509260000000005,3.9113430000000005,0.0,7554.4469444594
2025-09-19 16:00:00,36.63195,0.9497689999999999,0.7316361506374933,4.195602,3.7956019999999997,2.60409999999996,7554.4969444594
2025-09-19 16:03:00,35.79282,0.9787039999999996,0.725859535164942,4.1666669999999995,3.7087970000000006,1.4467000000000212,7554.5469444594
2025-09-19 16:06:00,36.60301,1.0365739999999999,0.785524486372099,4.282407,3.8245370000000003,1.736099999999965,7554.5969444594
2025-09-19 16:09:00,33.62268,0.8050920000000001,0.6856803855842935,3.993056,3.766666,0.8680999999999699,7554.6469444594
2025-09-19 16:12:00,32.75463,0.7761579999999997,0.6564702403490976,3.9351860000000007,3.7087950000000003,-0.5786999999999694,7554.696944459401
2025-09-19 16:18:00,31.77083,0.920833,0.6658663493689682,3.993056,3.5351860000000004,0.0,7554.696944459401
2025-09-19 16:21:00,32.8125,1.0076389999999993,0.6810413780951289,3.9930559999999993,3.4194440000000004,-1.4467000000000212,7554.696944459401
2025-09-19 16:24:00,31.97338,0.9787039999999996,0.7076112318333639,3.9930559999999993,3.5062500000000005,-1.1574000000000524,7554.696944459401
2025-09-19 16:27:00,32.3206,1.0365739999999999,0.7493563381319259,4.398148,3.8824080000000007,-2.314799999999991,7554.696944459401
2025-09-19 17:24:00,35.41666,1.3837959999999994,0.6725609065477407,3.6458329999999997,2.5224529999999996,-0.28930000000002565,7554.696944459401
2025-09-19 17:27:00,30.06366,1.8756939999999993,0.7151887955751154,3.414351,1.712269000000001,-4.050899999999956,7554.696944459401
2025-09-19 17:45:00,31.7419,1.3837970000000004,0.6147177602315378,3.009259,1.8280079999999996,-2.8934999999999604,7554.696944459401
2025-09-20 09:06:00,32.03125,2.0782410000000002,0.7672379359889929,4.716435,2.811806,-2.6042000000000485,7554.696944459401
2025-09-20 09:09:00,31.7419,1.991435,0.969205352496367,4.5428239999999995,2.9275469999999997,-3.4721999999999866,7554.696944459401
