Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-20 09:12:00,35.96643,1.9625000000000004,0.8427492824485429,4.9479169999999995,3.245836999999999,0.8680999999999699,7554.696944459401
2025-09-20 09:15:00,31.65509,1.8467599999999997,0.8402328017751954,4.62963,3.072221,-2.0255000000000223,7554.696944459401
2025-09-20 09:24:00,32.60995,1.3548610000000005,0.6636344888385969,3.790509,2.696065,-2.8935000000000173,7554.696944459401
2025-09-20 10:24:00,31.07639,2.0203699999999998,0.8590381308462057,4.484953,2.7250000000000005,-4.918900000000008,7554.696944459401
2025-09-20 10:36:00,31.39468,2.020371,0.7114232582732947,4.484955,2.6092589999999998,-1.736099999999965,7554.696944459401
2025-09-20 10:39:00,34.20139,1.9335650000000006,0.7672448848660207,4.398148000000001,2.667129,-0.28940000000000055,7554.696944459401
2025-09-20 10:42:00,31.56828,1.7599540000000005,0.7534848699319789,4.137732000000001,2.60926,-2.6041999999999916,7554.696944459401
2025-09-20 10:48:00,30.64236,1.991435,0.8509060761769958,4.803241,3.072223,-3.182899999999961,7554.696944459401
2025-09-20 10:54:00,32.11805,1.9914360000000002,0.8177812869442017,4.542825,2.78287,-2.8935000000000173,7554.696944459401
2025-09-20 10:57:00,33.3912,1.8467590000000005,0.8098126503936194,4.2534719999999995,2.6671299999999993,-0.8681000000000267,7554.696944459401
2025-09-20 11:00:00,30.46875,1.7310190000000008,0.7763789670892965,4.340279000000001,2.8696759999999992,-5.208300000000008,7554.696944459401
2025-09-20 11:09:00,30.81597,1.9625000000000004,0.7749677122211286,4.282407,2.5224529999999996,-4.050999999999988,7554.696944459401
2025-09-20 11:15:00,32.06018,1.9625000000000004,0.8098425706622423,4.658565,2.9275449999999994,-2.8934999999999604,7554.696944459401
2025-09-20 11:33:00,31.79977,1.1812499999999995,0.6089999024918038,3.501156999999999,2.580324,-2.6041999999999916,7554.696944459401
2025-09-20 11:36:00,31.56828,1.2680550000000004,0.6623639622076956,3.5590270000000004,2.580325,-2.314799999999991,7554.746944459401
2025-09-20 11:39:00,32.34954,1.0076390000000002,0.7003531509371281,3.9641200000000003,3.4194449999999996,-0.8681000000000267,7554.796944459401
2025-09-20 11:42:00,40.39352,0.9497690000000008,0.6774637992422288,3.7615750000000006,3.274767999999999,4.629600000000039,7554.846944459401
2025-09-20 11:45:00,41.52199,0.7761579999999997,0.6232624016665903,3.414351999999999,3.1300920000000003,7.8125,7554.896944459401
2025-09-20 11:48:00,40.82755,0.6893519999999995,0.6324165688316556,3.2696759999999996,3.159028,5.7871000000000095,7554.9469444594015
2025-09-20 11:51:00,42.50579,0.5736109999999996,0.6321048040596436,3.3564819999999997,3.477315000000001,6.944499999999948,7554.996944459402
2025-09-20 11:54:00,47.3669,0.42893500000000007,0.622910747166614,3.1539349999999997,3.5930549999999997,12.442199999999957,7555.046944459402
2025-09-20 11:57:00,46.32523,0.4578699999999998,0.6173639229911947,3.0092589999999992,3.361574,11.863400000000013,7555.096944459402
2025-09-20 12:00:00,42.59259,0.7472219999999998,0.6106911022861535,3.3564820000000006,3.101158,8.680600000000027,7555.146944459402
2025-09-20 12:03:00,38.13657,0.920833,0.647201464571889,3.530093,3.0432870000000003,2.6041000000000167,7555.196944459402
2025-09-20 12:06:00,40.85648,1.0655089999999996,2.196452716467049,-0.02893499999999971,2.8407400000000003,6.365800000000036,7555.246944459403
2025-09-20 12:09:00,38.16551,0.9787039999999996,0.6698608677083298,3.5879629999999993,3.0432880000000004,5.497700000000009,7555.296944459403
2025-09-20 12:12:00,36.77662,0.920833,0.6472021175502297,3.501157,3.0143519999999997,2.314799999999991,7555.346944459403
2025-09-20 12:15:00,37.84722,0.8629629999999997,0.660141055964407,3.3564809999999996,2.9854160000000007,4.3402000000000385,7555.396944459403
2025-09-20 12:18:00,39.52546,0.8918980000000003,0.6168064557708716,3.2696760000000005,2.78287,4.918999999999983,7555.446944459403
2025-09-20 12:21:00,37.47107,0.9787039999999996,0.725859535164942,3.530093,3.072223000000001,0.0,7555.4969444594035
2025-09-20 12:24:00,41.29051,0.9787030000000003,0.6889578058646344,3.732639,3.2168989999999997,5.208300000000008,7555.546944459404
2025-09-20 12:27:00,41.34838,0.8629629999999997,0.7113942386739015,3.790508,3.5062490000000004,6.94440000000003,7555.596944459404
2025-09-20 12:30:00,43.20023,0.8918989999999996,0.7070934478637118,3.7905089999999992,3.448379000000001,8.680499999999995,7555.646944459404
2025-09-20 12:33:00,36.77662,0.834028,0.6124103533093325,3.3564809999999996,2.9564809999999992,3.761599999999987,7555.696944459404
2025-09-20 12:36:00,39.26505,0.9787039999999996,0.6301329127560993,3.240742,2.6381940000000004,3.4722000000000435,7555.746944459404
2025-09-20 12:39:00,40.36459,0.920833,0.628061579044905,3.211806,2.696065,4.918999999999983,7555.796944459405
2025-09-20 12:42:00,36.31366,0.834028,0.6124103533093325,3.2407400000000006,2.8407400000000003,2.0254999999999654,7555.846944459405
2025-09-20 12:45:00,40.42245,0.9787030000000003,0.6093827923622959,3.414352,2.782869999999999,4.629600000000039,7555.896944459405
2025-09-20 12:48:00,44.01041,0.9497680000000006,0.6392144590379856,3.327546,2.782869999999999,8.680499999999995,7555.946944459405
2025-09-20 12:51:00,46.00695,0.8918980000000003,0.7070930196240062,3.1539350000000006,2.811806,10.995400000000018,7555.996944459405
2025-09-20 12:54:00,43.6632,0.8050920000000001,0.6693342995710674,3.501157,3.245833,8.68059999999997,7556.0469444594055
2025-09-20 12:57:00,42.04282,0.920833,0.7019416777699973,3.703703,3.3037040000000006,6.655199999999979,7556.096944459406
2025-09-20 13:00:00,45.48611,0.9787039999999996,0.6698608677083298,3.616898,3.072223000000001,10.41659999999996,7556.146944459406
2025-09-20 13:03:00,45.8044,0.9208339999999993,0.6841003176717974,3.414351999999999,2.9854160000000007,13.020800000000008,7556.196944459406
2025-09-20 13:06:00,53.90625,1.2680549999999995,0.8787726959565328,4.311342,3.6219910000000004,17.93979999999999,7556.246944459406
2025-09-20 13:09:00,48.84259,0.920833,0.7019416777699973,3.4722219999999995,3.072223,15.625,7556.296944459406
2025-09-20 13:12:00,46.99074,0.9497679999999997,0.6959094543352525,3.819444,3.361575,11.863400000000013,7556.346944459407
2025-09-20 13:15:00,42.53472,0.8629629999999997,0.6423394743817828,3.443288,3.0432880000000004,8.680500000000052,7556.396944459407
2025-09-20 13:18:00,39.09143,0.8918979999999994,0.635716640178874,3.414351999999999,2.956481,5.787000000000035,7556.446944459407
2025-09-20 13:21:00,39.52546,1.0076389999999993,0.6612315865747285,3.414351999999999,2.8118049999999997,3.7615000000000123,7556.496944459407
2025-09-20 13:24:00,37.47107,0.9787039999999996,0.6093846137145156,3.1828700000000003,2.5513890000000004,0.28940000000000055,7556.546944459407
2025-09-20 13:27:00,38.13657,1.0944440000000002,0.6284437830043309,3.182869,2.4067119999999997,3.7615000000000123,7556.5969444594075
2025-09-20 13:30:00,39.49653,1.0944440000000002,0.605171498604335,3.182869,2.377778,4.050999999999988,7556.646944459408
2025-09-20 13:33:00,35.96643,1.0076389999999993,0.5981839045586733,3.124998999999999,2.4356480000000005,2.6041000000000167,7556.696944459408
2025-09-20 13:36:00,38.0787,1.0944439999999993,0.6051698577470526,3.1828699999999994,2.377777,2.893599999999992,7556.746944459408
2025-09-20 13:39:00,36.63195,1.0365739999999999,0.6083462646657869,3.124999,2.4067119999999997,2.6041999999999916,7556.796944459408
2025-09-20 13:42:00,36.45834,1.0365739999999999,0.6302884451181088,3.1828700000000003,2.493519,2.314800000000048,7556.846944459408
2025-09-20 13:45:00,37.35532,1.0365739999999999,0.585584262859926,3.0671289999999996,2.319908,1.4467000000000212,7556.896944459409
2025-09-20 13:48:00,38.13657,0.9787039999999996,0.587940307741011,3.009259,2.3488430000000005,5.208300000000008,7556.946944459409
2025-09-20 13:51:00,36.08218,1.0076389999999993,0.5756793790423526,2.9803239999999995,2.262036,2.0254999999999654,7556.996944459409
2025-09-20 13:54:00,35.04051,1.0365739999999999,0.6083470364884802,3.1539339999999996,2.4356480000000005,1.1573999999999955,7557.046944459409
2025-09-20 13:57:00,35.99537,1.0944440000000002,0.6284445720028651,3.29861,2.5224540000000006,0.28940000000000055,7557.096944459409
2025-09-21 22:45:00,30.81597,2.656944,0.9938670119632669,3.038194,0.6127310000000001,-5.786999999999978,7557.096944459409
2025-09-22 07:30:00,32.40741,1.9914360000000002,0.8823822902186205,4.2534719999999995,2.551388,-3.4721999999999866,7557.096944459409
2025-09-22 07:33:00,35.50347,1.8756950000000003,0.9061558853676555,4.282407,2.7539349999999994,-0.867999999999995,7557.1469444594095
2025-09-22 07:36:00,39.5544,1.7888890000000002,0.9059736416010943,5.3530120000000005,3.9402729999999995,3.761599999999987,7557.19694445941
2025-09-22 07:39:00,39.29398,1.702083,0.8523042111084957,5.121525999999999,3.7666629999999994,4.340300000000013,7557.24694445941
2025-09-22 07:42:00,40.27778,1.8467589999999996,0.8693265263363816,4.8611059999999995,3.332637000000001,5.208399999999983,7557.29694445941
2025-09-22 07:45:00,40.1331,1.702083,0.7972736474716071,4.62963,3.2169029999999994,4.340300000000013,7557.34694445941
2025-09-22 07:48:00,40.33565,1.5574080000000006,0.7533871482586154,4.224537000000001,2.9564770000000005,5.497700000000009,7557.39694445941
2025-09-22 07:51:00,41.29051,1.817825,0.8605898255917532,5.005792,3.5062469999999992,5.497699999999952,7557.446944459411
2025-09-22 07:54:00,39.43866,1.8178240000000008,0.8605993018251442,4.976852000000001,3.4773179999999995,5.497700000000009,7557.496944459411
2025-09-22 07:57:00,42.33218,1.5284719999999998,0.7712764014702523,4.282407,3.072222,8.680600000000027,7557.546944459411
2025-09-22 08:00:00,43.57639,1.702083,0.9517323402813394,5.2662059999999995,4.027083,8.101800000000026,7557.596944459411
2025-09-22 08:03:00,59.08565,2.3386579999999997,0.9806744372927952,5.468753,3.4194449999999996,20.254599999999982,7557.646944459411
2025-09-22 08:06:00,71.58565,2.3386579999999997,1.3541287392847599,6.1631979999999995,4.51898,34.14349999999999,7557.6969444594115
2025-09-22 08:09:00,78.38542,0.9787039999999996,1.5851233603974118,7.233797999999999,8.656714000000001,53.530100000000004,7557.746944459412
2025-09-22 08:12:00,80.98958,1.0655089999999996,1.6664429964671161,7.783568,9.177549,53.81939999999997,7557.796944459412
2025-09-22 08:15:00,80.90278,0.920833,1.4683763210631757,6.770836999999999,8.049074000000001,50.925899999999984,7557.846944459412
2025-09-22 08:18:00,79.48495,0.7182879999999994,1.3541334545761161,6.105321999999999,7.6729140000000005,54.10889999999998,7557.896944459412
2025-09-22 08:21:00,82.58102,0.6604169999999998,1.2487489924679087,5.497686000000001,6.949539,56.134299999999996,7557.946944459412
2025-09-22 08:24:00,86.89236,0.4868060000000005,1.088700559631926,4.803244,6.3708279999999995,58.15979999999999,7557.996944459413
2025-09-22 08:27:00,87.26852,0.48680599999999963,1.069737642478191,4.71644,6.226154000000001,57.58100000000002,7558.046944459413
2025-09-22 08:30:00,82.84144,0.4578699999999998,1.1004589257218562,4.86111,6.57338,56.712999999999994,7558.096944459413
2025-09-22 08:33:00,84.78009,0.5446759999999999,1.1078672676045707,4.687505000000001,6.110419,55.5556,7558.146944459413
2025-09-22 08:36:00,90.82755,0.5446759999999999,1.0277983528702577,4.3692139999999995,5.560648,58.73849999999999,7558.196944459413
2025-09-22 08:39:00,89.23611,0.5736109999999996,1.100786014942143,4.57176,5.878934999999999,62.21059999999997,7558.2469444594135
2025-09-22 08:42:00,75.78125,0.5446759999999999,1.1176919657772484,4.774306000000001,6.2261560000000005,48.32170000000002,7558.296944459414
2025-09-22 08:45:00,68.34491,0.6893520000000004,1.154938295779155,5.208332,6.3129599999999995,40.79859999999999,7558.346944459414
2025-09-22 08:48:00,63.19444,0.6604170000000007,1.0252395511146744,4.890047000000001,5.734259999999999,33.27539999999999,7558.396944459414
2025-09-22 08:51:00,63.10764,0.6604159999999997,0.956871746557948,4.716434,5.387040000000001,31.25,7558.446944459414
2025-09-22 08:54:00,70.10995,0.40000000000000036,0.8337869446992767,3.9641210000000004,5.068752999999999,39.0625,7558.496944459414
2025-09-22 08:57:00,86.14005,0.34213000000000005,0.8310519192598607,3.501157,4.808332,53.81940000000003,7558.546944459415
2025-09-22 09:00:00,76.24421,0.48680599999999963,0.9923723893090223,3.9930559999999993,5.2712959999999995,50.34720000000004,7558.596944459415
2025-09-22 09:03:00,60.01157,0.6893519999999995,0.9752537888739135,4.6296289999999996,5.271291,29.80329999999998,7558.646944459415
2025-09-22 09:06:00,52.17014,0.8918980000000003,0.964844094329554,4.976853,5.126615999999999,20.254700000000014,7558.696944459415
2025-09-22 09:09:00,53.24074,0.9787039999999996,0.9372543927485538,4.947913000000001,4.866199,18.80789999999996,7558.746944459415
2025-09-22 09:12:00,54.07986,0.9497689999999999,0.9377959672170793,4.745371,4.721524,21.70139999999998,7558.7969444594155
2025-09-22 09:15:00,57.17593,0.9497680000000006,0.9666851611255696,4.918982,4.953014,24.016200000000026,7558.846944459416
2025-09-22 09:18:00,56.01852,0.7761579999999997,0.9541243672248516,4.80324,5.184494000000001,25.752300000000048,7558.896944459416
2025-09-22 09:21:00,56.8287,0.834028,0.9474000609605808,4.716436000000001,4.9530140000000005,25.173599999999965,7558.946944459416
2025-09-22 09:24:00,55.84491,0.834028,0.9474000609605808,4.774306000000001,5.010884000000001,25.462999999999965,7558.996944459416
2025-09-22 09:27:00,55.49769,0.8918980000000003,0.964849320459372,4.86111,5.010884,25.173599999999965,7559.046944459416
2025-09-22 09:30:00,52.69097,0.8918989999999996,0.951039403562609,4.890047,5.010884000000001,21.412000000000035,7559.096944459417
2025-09-22 09:33:00,52.69097,1.0655089999999996,0.9788339653546909,5.063653,4.895134,19.097199999999987,7559.146944459417
2025-09-22 09:36:00,53.38542,1.0365739999999999,0.9343744556265403,5.005786,4.808333999999999,18.807900000000018,7559.196944459417
2025-09-22 09:39:00,51.73611,0.9208339999999993,0.9088593583715283,4.803241,4.779394,18.518500000000017,7559.246944459417
2025-09-22 09:42:00,49.18982,0.9497679999999997,0.9377954714283169,5.005786,4.98194,14.467600000000004,7559.296944459417
2025-09-22 09:45:00,49.73959,1.0076390000000002,0.9361168237375707,4.947913000000001,4.808334,16.782399999999996,7559.3469444594175
2025-09-22 09:48:00,52.77778,0.8629630000000006,0.8940740760866764,4.600695,4.663653999999999,19.965300000000013,7559.396944459418
2025-09-22 09:51:00,56.27894,0.8050920000000001,0.9049439085657293,4.571759,4.779394,24.594899999999996,7559.446944459418
2025-09-22 09:54:00,59.40394,0.834028,0.920491216598393,4.629631,4.808334,24.305500000000052,7559.496944459418
2025-09-22 09:57:00,62.09491,0.8918990000000004,1.0055563322100942,4.918977,5.155557999999999,30.960699999999974,7559.546944459418
2025-09-22 10:00:00,62.70255,0.8918980000000003,1.0582991668115709,5.034722,5.387034000000001,34.14350000000002,7559.596944459418
2025-09-22 10:03:00,62.67361,0.834028,1.0254839721584894,4.976852,5.387034000000001,30.09250000000003,7559.646944459419
2025-09-22 10:06:00,70.37037,0.8629630000000006,1.0547981842518266,4.947917,5.358103999999999,39.3519,7559.696944459419
2025-09-22 10:09:00,65.45139,0.834028,1.0127225688134287,4.861111999999999,5.242363999999999,32.696799999999996,7559.746944459419
2025-09-22 10:12:00,67.65046,0.834028,1.0879760477544762,5.092597,5.647449,36.45830000000001,7559.796944459419
2025-09-22 10:15:00,69.03935,0.7761569999999995,1.1238498024942372,5.324076,6.110419,37.326400000000035,7559.846944459419
2025-09-22 10:18:00,66.78241,0.6025459999999994,1.007426610574149,4.832176,5.79213,17.939900000000023,7559.8969444594195
2025-09-22 10:21:00,68.54745,0.5446759999999999,0.9447328595239659,4.456019,5.4159690000000005,40.219899999999996,7559.94694445942
2025-09-22 10:24:00,65.97222,0.747223,0.9869423984484834,4.803237000000001,5.3291640000000005,35.300899999999956,7559.99694445942
2025-09-22 10:27:00,58.15972,0.920833,0.9938383931874779,5.034720999999999,5.18449,26.90980000000002,7560.04694445942
2025-09-22 10:30:00,55.00579,1.007638,1.0101878526772048,5.208328,5.213430000000001,21.701400000000035,7560.09694445942
2025-09-22 10:33:00,55.58449,1.0655089999999996,1.0388970656872154,5.324073,5.271294,24.01619999999997,7560.14694445942
2025-09-22 10:36:00,56.27894,0.9787039999999996,0.9956260403412898,5.092587999999999,5.1266240000000005,24.594899999999996,7560.196944459421
2025-09-22 10:39:00,56.7419,0.9787039999999996,1.0098608542459275,5.063658,5.1266240000000005,24.884299999999996,7560.246944459421
2025-09-22 10:42:00,55.98958,0.9787039999999996,1.02396582362922,5.063657999999999,5.155554,23.726800000000026,7560.296944459421
2025-09-22 10:45:00,55.81597,1.0655089999999996,1.0388970656872154,5.208333,5.1555539999999995,24.884199999999964,7560.346944459421
2025-09-22 10:48:00,58.13079,1.0365739999999999,1.053496420148598,5.295138,5.3291640000000005,26.33099999999996,7560.396944459421
2025-09-22 10:51:00,61.40046,0.9497679999999997,1.1035745211771475,5.381946999999999,5.705329000000001,29.513900000000035,7560.4469444594215
2025-09-22 10:54:00,66.23264,1.0944440000000002,1.0230664583216214,5.353012,5.2134279999999995,18.229100000000017,7560.496944459422
2025-09-22 10:57:00,60.82176,0.8340269999999999,0.999865160062371,5.034717,5.387040000000001,32.407399999999996,7560.546944459422
2025-09-22 11:00:00,61.83449,0.8340269999999999,1.0507370921784926,5.0925970000000005,5.560650000000001,30.092600000000004,7560.596944459422
2025-09-22 11:03:00,61.40046,0.8918980000000003,1.0452614826683277,5.063662000000001,5.387034000000001,29.803200000000004,7560.646944459422
2025-09-22 11:06:00,61.16898,0.920833,1.0479879868481816,5.150467,5.415973999999999,29.513999999999953,7560.696944459422
2025-09-22 11:09:00,59.46181,0.8629629999999997,1.0029944760871572,5.034717,5.3291640000000005,28.64580000000001,7560.746944459423
2025-09-22 11:12:00,56.65509,0.8340269999999999,1.0127219996903187,4.9479169999999995,5.3291699999999995,28.06710000000004,7560.796944459423
2025-09-22 11:15:00,53.35648,0.8629629999999997,0.949517246028786,4.947915999999999,5.126625,21.412000000000035,7560.846944459423
2025-09-22 11:18:00,53.09606,0.920833,0.9660541259365877,4.9479169999999995,5.039814000000001,20.83340000000004,7560.896944459423
2025-09-22 11:21:00,54.89005,0.9497679999999997,0.9950127413020063,5.034717,5.126619,23.148199999999974,7560.946944459423
2025-09-22 11:24:00,55.43981,0.9497689999999999,0.9666856670449618,4.976852999999999,5.010884,24.0163,7560.9969444594235
2025-09-22 11:27:00,54.57176,0.9787039999999996,0.9667339921570695,5.1215280000000005,5.097684000000001,21.70139999999998,7561.046944459424
2025-09-22 11:30:00,53.64583,0.9787039999999996,1.0379461644821073,5.324077999999999,5.444904000000001,21.41210000000001,7561.096944459424
2025-09-22 11:33:00,55.98958,1.123379,1.0368390338416233,5.439812999999999,5.271293999999999,24.305499999999995,7561.146944459424
2025-09-22 11:36:00,57.06019,1.0076389999999993,0.9956729364820102,5.237268,5.213429,23.4375,7561.196944459424
2025-09-22 11:39:00,58.01505,0.9787039999999996,1.0379509759776966,5.266203,5.387039,26.331000000000017,7561.246944459424
2025-09-22 11:42:00,57.66782,0.8629629999999997,1.0029944760871563,5.179397000000001,5.473844,26.909699999999987,7561.296944459425
2025-09-22 11:45:00,54.74537,0.8340269999999999,0.9869049137567658,5.063657,5.387040000000001,23.4375,7561.346944459425
2025-09-22 11:48:00,52.95139,0.834028,0.9738470812717572,4.890042000000001,5.184494000000001,22.280100000000004,7561.396944459425
2025-09-22 11:51:00,52.98032,0.8629629999999997,0.9220617935721347,4.74537,4.866204,21.41210000000001,7561.446944459425
2025-09-22 11:54:00,53.09606,0.920833,0.9088613847222017,4.716435,4.692594000000001,21.701300000000003,7561.496944459425
2025-09-22 11:57:00,51.27315,0.8918979999999994,0.9370946891425811,4.832177,4.92407,18.22919999999999,7561.5469444594255
2025-09-22 12:00:00,52.02546,0.9787039999999996,0.9520701632069271,4.947915999999999,4.895134,17.36110000000002,7561.596944459426
2025-09-22 12:03:00,51.44676,0.9787039999999996,0.9372523333347714,4.918982,4.837264,19.097199999999987,7561.646944459426
2025-09-22 12:06:00,51.64931,0.9787039999999996,2.7488629460323,-0.11574000000000062,4.837264,20.254700000000014,7561.696944459426
2025-09-22 12:09:00,51.50463,1.0365739999999999,0.9498278925433649,4.976848,4.808334,16.782399999999996,7561.746944459426
2025-09-22 12:12:00,55.98958,1.1523149999999998,1.0349949800610487,5.237273,5.010878,22.569399999999973,7561.796944459426
2025-09-22 12:15:00,55.87384,1.0655089999999996,1.0091747112899931,5.150463,5.039814000000001,18.518500000000017,7561.846944459427
2025-09-22 12:18:00,56.77083,0.9787039999999996,1.0518115189189783,5.295138,5.444904,24.594899999999996,7561.896944459427
2025-09-22 12:21:00,53.7037,0.8629629999999997,0.9630547994200108,5.0347230000000005,5.24236,21.412099999999953,7561.946944459427
2025-09-22 12:24:00,51.24421,0.8629629999999997,0.9081357550797912,4.890047,4.98194,16.493100000000027,7561.996944459427
2025-09-22 12:27:00,51.50463,0.9497689999999999,0.9083020213509689,4.658565,4.576854,16.782399999999996,7562.046944459427
2025-09-22 12:30:00,52.43056,0.9497689999999999,0.908298929327026,4.687501,4.605784000000001,18.80789999999996,7562.0969444594275
2025-09-22 12:33:00,53.55903,0.920833,0.9233761627520946,4.658565,4.663654,17.939800000000048,7562.146944459428
2025-09-22 12:36:00,52.66204,0.8629629999999997,0.8798693234833442,4.600694,4.634724,19.675900000000013,7562.196944459428
2025-09-22 12:39:00,51.64931,1.0365739999999999,0.9187385983465308,4.687499,4.461113999999999,19.097199999999987,7562.246944459428
2025-09-22 12:42:00,50.40509,0.9208339999999993,0.8643324975352321,4.6296289999999996,4.518984,16.493100000000027,7562.296944459428
2025-09-22 12:45:00,50.28935,0.9787039999999996,0.9071248811471191,4.716436,4.576854,15.9144,7562.346944459428
2025-09-22 12:48:00,54.48495,1.0944450000000003,0.9611362658666499,4.774306,4.518978,20.25460000000004,7562.396944459429
2025-09-22 12:51:00,57.98611,0.9497680000000006,0.9809137334530685,4.7453710000000004,4.808334,23.1481,7562.446944459429
2025-09-22 12:54:00,62.44213,0.9208340000000002,1.0075480015120628,4.918982000000001,5.097688,31.25,7562.496944459429
2025-09-22 12:57:00,64.40972,0.9787039999999996,1.0655568636424537,5.237272999999999,5.4159690000000005,29.803200000000004,7562.546944459429
2025-09-22 13:00:00,64.52546,0.9787039999999996,1.1061523838026657,5.497688,5.7631939999999995,29.803200000000004,7562.596944459429
2025-09-22 13:03:00,61.86343,0.9787029999999994,1.106151841277592,5.497683,5.76319,30.092600000000004,7562.6469444594295
2025-09-22 13:06:00,60.12731,1.0076389999999993,1.0945603103361132,5.4687529999999995,5.647454,28.06710000000004,7562.69694445943
2025-09-22 13:09:00,60.12731,1.0076389999999993,1.066915374394058,5.381943,5.5027740000000005,28.06710000000004,7562.74694445943
2025-09-22 13:12:00,61.48727,0.8918979999999994,1.032129702319981,5.121528,5.41597,29.513900000000035,7562.79694445943
2025-09-22 13:15:00,65.16204,1.2391199999999998,1.0426036283424347,5.439818,5.068748,14.756999999999948,7562.84694445943
2025-09-22 13:18:00,60.12731,0.9787039999999996,1.0655568636424537,5.266208,5.444904000000001,29.224500000000035,7562.89694445943
2025-09-22 13:21:00,62.52894,0.9497679999999997,1.0501709428348822,5.179397000000001,5.387039,30.092600000000004,7562.946944459431
2025-09-22 13:24:00,63.22338,0.8629629999999997,1.0290905464137914,5.034717,5.387034,32.407399999999996,7562.996944459431
2025-09-22 13:27:00,60.47454,0.8918979999999994,1.0712371287554008,5.150468,5.53171,28.93520000000001,7563.046944459431
2025-09-22 13:30:00,60.3588,1.0365739999999999,1.0818725953590402,5.208338,5.300234000000001,27.199099999999987,7563.096944459431
2025-09-22 13:33:00,60.90856,0.9787039999999996,1.0098608542459275,5.092587999999999,5.1555539999999995,27.488499999999988,7563.146944459431
2025-09-22 13:36:00,63.85995,0.8629629999999997,1.0419890087913888,5.0347230000000005,5.41597,33.275499999999965,7563.1969444594315
2025-09-22 13:39:00,63.88889,0.8629629999999997,1.0290905464137914,5.005787000000001,5.358104000000001,33.27550000000002,7563.246944459432
2025-09-22 13:42:00,62.87616,0.8340269999999999,1.0507414255794592,5.034717,5.50278,30.960699999999974,7563.296944459432
2025-09-22 13:45:00,65.16204,0.920833,1.0479879868481816,5.034722,5.300229,31.53929999999997,7563.346944459432
2025-09-22 13:48:00,67.59259,0.8918980000000003,1.084087505943325,4.976852000000001,5.387034000000001,36.16890000000001,7563.396944459432
2025-09-22 13:51:00,68.60532,0.9497679999999997,1.1808857476655084,5.468747,5.965739000000001,37.03710000000001,7563.446944459432
2025-09-22 13:54:00,70.19676,0.834028,1.1604032921981928,5.381942,6.110414,37.32649999999995,7563.496944459433
2025-09-22 13:57:00,65.94329,0.7182870000000001,1.0862621724589432,5.121531999999999,5.965744999999999,34.72219999999999,7563.546944459433
2025-09-22 14:00:00,61.77662,0.8050920000000001,1.0461153433306662,5.063657,5.5895850000000005,30.09250000000003,7563.596944459433
2025-09-22 14:03:00,59.31713,0.8629629999999997,1.0029944760871563,4.918977000000001,5.213424,30.671299999999974,7563.646944459433
2025-09-22 14:06:00,60.24306,0.9497679999999997,1.0228280686540843,4.918977000000001,5.068749,26.90979999999996,7563.696944459433
2025-09-22 14:09:00,60.73495,0.920833,1.0612537702307532,5.063662000000001,5.358099000000001,30.382000000000005,7563.7469444594335
2025-09-22 14:12:00,62.09491,0.8918980000000003,1.032134258916641,5.005782,5.300234000000001,31.539300000000026,7563.796944459434
2025-09-22 14:15:00,64.81481,0.8918989999999996,1.0712421498231721,4.976852999999999,5.358104000000001,34.14350000000002,7563.846944459434
2025-09-22 14:18:00,59.69329,0.8629629999999997,1.0029899314609454,5.0925970000000005,5.387034,28.64590000000004,7563.896944459434
2025-09-22 14:21:00,60.12731,0.8918980000000003,1.0321297023199814,4.976852000000001,5.271294,27.488400000000013,7563.946944459434
2025-09-22 14:24:00,58.91204,0.834028,0.9869054731527048,4.890042000000001,5.213424,27.199099999999987,7563.996944459434
2025-09-22 14:27:00,62.21065,0.920833,1.0211365285017295,5.063657,5.271294,14.178200000000004,7564.046944459435
2025-09-22 14:30:00,63.80208,0.834028,1.0254839721584887,4.918982000000001,5.329164,18.518599999999992,7564.096944459435
2025-09-22 14:33:00,67.44792,0.834028,1.050737675483143,4.832177,5.300229,38.19440000000003,7564.146944459435
2025-09-22 14:36:00,62.67361,0.834028,1.0127225688134287,4.976852000000001,5.358104000000001,31.828700000000026,7564.196944459435
2025-09-22 14:39:00,59.60648,0.8629629999999997,1.0160905516391865,5.0347230000000005,5.3581,28.64580000000001,7564.246944459435
2025-09-22 14:42:00,58.44907,0.8918980000000003,1.0055511606764052,4.918982,5.1555539999999995,25.75229999999999,7564.2969444594355
2025-09-22 14:45:00,59.60648,0.8918980000000003,1.0055557905783623,5.005782,5.242363999999999,13.310200000000009,7564.346944459436
2025-09-22 14:48:00,58.18866,0.8050920000000001,0.9961495094292663,4.774306000000001,5.18449,28.067200000000014,7564.396944459436
2025-09-22 14:51:00,58.33333,0.8918980000000003,0.9785347512535707,4.8321760000000005,5.010884,27.488500000000045,7564.446944459436
2025-09-22 14:54:00,58.33333,0.920833,0.9938402963949806,4.803241000000001,4.9530140000000005,25.17360000000002,7564.496944459436
2025-09-22 14:57:00,54.62963,0.8340269999999999,0.9738447140394191,4.803241000000001,5.09769,22.569399999999973,7564.546944459436
2025-09-22 15:00:00,55.72917,0.9497679999999997,0.9523107346564673,4.861111,4.866199,24.016200000000026,7564.596944459437
2025-09-22 15:03:00,57.00231,0.9497680000000006,0.9523107346564584,4.8321760000000005,4.837263999999999,22.85880000000003,7564.646944459437
2025-09-22 15:06:00,60.90856,0.8629630000000006,0.9764807726689594,4.890047000000001,5.126624,28.935100000000034,7564.696944459437
2025-09-22 15:09:00,62.06597,0.834028,0.9998612633347481,4.890047000000001,5.242359,26.331000000000017,7564.746944459437
2025-09-22 15:12:00,60.27199,0.8629629999999997,1.0419890087913888,5.0925970000000005,5.473844,26.04170000000005,7564.796944459437
2025-09-22 15:15:00,57.14699,0.7761570000000004,1.004241960390875,4.86111,5.358104999999999,24.594899999999996,7564.8469444594375
2025-09-22 15:18:00,53.96412,0.8340269999999999,0.986904913756765,4.918977000000001,5.24236,20.25460000000004,7564.896944459438
2025-09-22 15:21:00,55.81597,0.920833,0.9519714302486418,4.86111,4.924079000000001,22.858799999999974,7564.946944459438
2025-09-22 15:24:00,58.96991,0.9497680000000006,0.9523107346564584,4.8321760000000005,4.837263999999999,26.909699999999987,7564.996944459438
2025-09-22 15:27:00,59.54861,0.8918980000000003,1.0188957449910339,4.890042000000001,5.1555539999999995,29.80329999999998,7565.046944459438
2025-09-22 15:30:00,64.93056,1.1233790000000008,0.974349417660018,5.295142,5.010882999999999,14.467600000000004,7565.096944459438
2025-09-22 15:33:00,54.86111,0.6314820000000001,0.9266932530985439,4.774306,5.444909999999999,20.543999999999983,7565.146944459439
2025-09-22 15:36:00,50.63657,0.7182870000000001,0.9204559369886856,4.687501000000001,5.126620000000001,17.650400000000047,7565.196944459439
2025-09-22 15:39:00,49.9132,0.747223,0.8732594000676398,4.629630000000001,4.8951340000000005,16.782399999999996,7565.246944459439
2025-09-22 15:42:00,47.10648,0.7472219999999998,0.8333850593959512,4.369214,4.5479199999999995,15.335699999999974,7565.296944459439
2025-09-22 15:45:00,47.65625,0.834028,0.8509286201586385,4.3402780000000005,4.3743039999999995,13.888900000000035,7565.346944459439
2025-09-22 15:48:00,46.7882,0.8629629999999997,0.8362969432894525,4.4270830000000005,4.374304,13.599500000000035,7565.3969444594395
2025-09-22 15:51:00,44.29977,0.920833,0.8337379437072477,4.4270830000000005,4.258564000000001,10.706000000000017,7565.44694445944
2025-09-22 15:54:00,42.53472,0.8050920000000001,0.8219886285858601,4.427084000000001,4.46111,7.233800000000031,7565.49694445944
2025-09-22 15:57:00,39.03357,0.7472219999999998,0.7497691113791927,4.2534719999999995,4.258570000000001,6.076400000000035,7565.54694445944
2025-09-22 16:00:00,38.13657,0.7761579999999997,0.7194173997068745,4.195602,4.084954,4.050900000000013,7565.59694445944
2025-09-22 16:03:00,38.80209,0.8918980000000003,0.7570726384082073,4.253472,3.998144000000001,4.918999999999983,7565.64694445944
2025-09-22 16:06:00,40.33565,0.920833,0.7699791308898278,4.195602000000001,3.9113430000000005,6.944499999999948,7565.696944459441
2025-09-22 16:09:00,40.82755,0.8918980000000003,0.789056540205365,4.195602000000001,3.998144000000001,7.523199999999974,7565.746944459441
2025-09-22 16:12:00,40.88541,0.8918980000000003,0.7890592624676767,4.282407000000001,4.084954000000001,3.761599999999987,7565.796944459441
2025-09-22 16:15:00,38.36805,0.8629629999999997,0.7440385971099621,4.311342000000001,4.084954,4.918999999999983,7565.846944459441
2025-09-22 16:18:00,40.33565,0.920833,0.7699791308898278,4.195602000000001,3.9113430000000005,7.5230999999999995,7565.896944459441
2025-09-22 16:21:00,40.7118,0.834028,0.7621071968220494,4.108797,3.9692119999999997,5.497700000000009,7565.9469444594415
2025-09-22 16:24:00,41.29051,0.8050930000000003,0.748407270264333,4.0509260000000005,3.940278,7.233799999999974,7565.996944459442
2025-09-22 16:27:00,38.4838,0.834028,0.7773925212829461,4.1377310000000005,4.027082,2.8935000000000173,7566.046944459442
2025-09-22 16:30:00,37.78935,0.8629629999999997,0.7599660591854517,4.224537000000001,4.027082,2.8935000000000173,7566.096944459442
2025-09-22 16:33:00,37.26852,0.9497679999999997,0.7660127039027175,4.195602,3.853473000000001,3.182900000000018,7566.146944459442
2025-09-22 16:36:00,37.76041,0.920833,0.7365740046287125,4.137731,3.7956019999999997,2.893599999999992,7566.196944459442
2025-09-22 16:39:00,42.53472,1.12338,0.8027042800558173,4.282408,3.7087969999999997,7.523199999999974,7566.246944459443
2025-09-22 16:42:00,45.34143,1.0365739999999999,0.8203871233382618,4.369213,3.969213999999999,8.68059999999997,7566.296944459443
2025-09-22 16:45:00,45.97801,1.0365739999999999,0.8706091227076271,4.456017999999999,4.142824,10.706000000000017,7566.346944459443
2025-09-22 16:48:00,47.10648,0.9787039999999996,0.8917917762032311,4.774305999999999,4.605784000000001,11.863499999999988,7566.396944459443
2025-09-22 16:51:00,51.09954,1.0076390000000002,0.9208118597087895,4.947913000000001,4.779394,17.07170000000002,7566.446944459443
2025-09-22 16:54:00,52.5463,0.9497679999999997,0.9231290671199628,4.774306,4.721529,16.20369999999997,7566.4969444594435
2025-09-22 16:57:00,52.45949,0.8918980000000003,0.964849320459372,4.86111,5.010884,19.386500000000012,7566.546944459444
2025-09-22 17:00:00,52.31481,0.8629629999999997,0.8940765184214359,4.74537,4.808334,18.807800000000043,7566.596944459444
2025-09-22 17:03:00,48.00347,0.8629629999999997,0.908138172844571,4.832177,4.924074999999999,14.467600000000004,7566.646944459444
2025-09-22 17:06:00,44.58912,0.8918979999999994,0.9088088032993595,5.005787999999999,5.039820000000001,10.127299999999991,7566.696944459444
2025-09-22 17:09:00,43.43171,0.9497679999999997,0.862769867085374,4.832176,4.66366,8.680499999999995,7566.746944459444
2025-09-22 17:12:00,43.98148,0.9497689999999999,0.8314471926672443,4.513889,4.287503999999999,8.96980000000002,7566.796944459445
2025-09-22 17:15:00,42.12963,0.8918980000000003,0.7890592624676767,4.340277,4.142824,7.8125,7566.846944459445
2025-09-22 17:18:00,34.40393,1.4995370000000001,0.8362197160255527,4.600694000000001,3.506245,-0.867999999999995,7566.896944459445
2025-09-22 17:21:00,46.03588,1.8467590000000005,0.8693186490991153,4.6875,3.1590229999999995,11.284699999999987,7566.946944459445
2025-09-22 17:24:00,45.97801,1.8756940000000002,0.9332905087807775,4.9479169999999995,3.4483829999999998,11.863399999999956,7566.996944459445
2025-09-22 17:27:00,44.93634,1.9335649999999998,0.9779051170464973,5.005787999999999,3.4773130000000005,12.731400000000008,7567.0469444594455
2025-09-22 17:30:00,43.05555,1.9625000000000004,0.9326024336640026,5.063657999999999,3.448377999999999,8.1019,7567.096944459446
2025-09-22 17:33:00,37.76041,1.7888889999999993,0.8793958914370701,4.947915999999999,3.5062490000000004,3.182900000000018,7567.146944459446
2025-09-22 17:36:00,35.73495,1.8178240000000008,0.8883586417323349,5.005782,3.535187999999999,0.5787000000000262,7567.196944459446
2025-09-22 17:39:00,33.94097,1.7888890000000002,0.8231511044456838,4.80324,3.3037030000000005,-0.28940000000000055,7567.246944459446
2025-09-22 17:42:00,37.0081,1.9335650000000006,0.8953092420752828,4.7453710000000004,3.130097,3.761599999999987,7567.296944459446
2025-09-22 17:45:00,32.78357,1.8178239999999999,0.8317089660606141,4.716435,3.1879630000000008,-1.1573999999999955,7567.346944459447
2025-09-22 17:54:00,30.87384,1.817825,0.7697379432588333,4.427083,2.8407410000000004,-3.182800000000043,7567.346944459447
2025-09-22 17:57:00,30.96065,1.8467590000000005,0.7778175355994357,4.484953,2.8696770000000003,-4.050999999999988,7567.346944459447
2025-09-22 18:27:00,30.64236,1.4995370000000001,0.6786817929174517,3.6747690000000004,2.4067130000000008,-3.761599999999987,7567.346944459447
2025-09-23 07:36:00,38.04977,2.1361109999999996,0.9238061832363368,5.642357,3.7956060000000003,3.182799999999986,7567.346944459447
2025-09-23 07:39:00,37.06597,1.9625000000000004,0.9326043804182748,4.918981,3.3037029999999996,0.5786999999999694,7567.396944459447
2025-09-23 07:42:00,37.32639,2.020371,0.9500734246350552,5.063658,3.3905070000000004,1.4467000000000212,7567.446944459447
2025-09-23 07:45:00,40.0463,1.7599530000000003,0.8145669332314027,4.8611059999999995,3.3905129999999994,4.918999999999983,7567.496944459447
2025-09-23 07:48:00,35.30093,1.6442129999999997,0.8845162914220737,4.542825,3.3037030000000005,0.28940000000000055,7567.546944459447
2025-09-23 07:51:00,36.05324,1.5574070000000004,0.8314151441056329,4.195602,3.0143509999999996,0.5788000000000011,7567.5969444594475
2025-09-23 07:54:00,32.8993,1.6731480000000003,0.8431985792884842,4.5428239999999995,3.2168979999999996,-0.2892999999999688,7567.646944459448
2025-09-23 07:57:00,32.55209,1.6442129999999997,0.779834309181293,4.108795999999999,2.7539350000000002,-2.6041999999999916,7567.696944459448
2025-09-23 08:00:00,33.94097,1.6442130000000006,0.7798382118415302,4.484954000000001,3.130097,-2.314899999999966,7567.746944459448
2025-09-23 08:03:00,36.9213,1.5284720000000007,0.7444956958867166,3.9641200000000003,2.725001,2.314800000000048,7567.796944459448
2025-09-23 08:06:00,34.23032,1.4416670000000007,0.7175470367935363,4.021991000000001,2.8696759999999992,-0.5787000000000262,7567.846944459448
2025-09-23 08:09:00,33.24653,1.4706020000000004,0.7782555761430049,4.021991000000001,2.898612,-2.0255000000000223,7567.896944459449
2025-09-23 08:12:00,33.18866,1.412732,0.8066510140204562,4.456017999999999,3.448377999999999,-1.446799999999996,7567.946944459449
2025-09-23 08:27:00,30.98958,1.6731480000000003,0.7594604225990053,3.993055000000001,2.580323,-4.340300000000013,7567.946944459449
2025-09-23 08:33:00,30.72917,1.4706010000000003,0.6396386786999546,3.6747679999999994,2.406712999999999,-5.497700000000009,7567.946944459449
2025-09-23 09:27:00,31.22107,1.8756950000000003,0.715189055546438,4.195602,2.493519,-3.4722999999999615,7567.946944459449
2025-09-23 09:30:00,32.00232,1.7599530000000003,0.7534834763623773,3.9641199999999994,2.4356479999999996,-3.4721999999999866,7567.946944459449
2025-09-23 09:33:00,30.38194,1.7310189999999999,0.8059314251108609,4.137732,2.696064,-4.3402999999999565,7567.946944459449
2025-09-23 10:33:00,30.1794,1.9335650000000006,0.8345561039171258,4.195602000000001,2.5224529999999996,-5.497700000000009,7567.946944459449
2025-09-23 10:54:00,30.32407,1.8467600000000006,0.743915320006615,3.7615750000000006,2.117361,-4.050900000000013,7567.946944459449
2025-09-23 10:57:00,31.39468,1.8756950000000003,0.8180913286615545,4.079861,2.464583,-3.4721999999999866,7567.946944459449
2025-09-23 11:00:00,30.46875,1.8178240000000008,0.7697365352260569,4.166667,2.5803249999999993,-3.761599999999987,7567.946944459449
2025-09-23 11:12:00,30.81597,1.702083,0.7679380802296932,3.9641209999999996,2.522455,-4.629700000000014,7567.946944459449
2025-09-23 11:15:00,33.07291,1.7310189999999999,0.7453116583576617,4.050926,2.5513889999999995,-2.893599999999992,7567.946944459449
2025-09-24 07:15:00,44.27084,0.11064899999999955,0.16370015007912703,0.3472229999999996,0.46805500000000055,7.8125,7567.946944459449
2025-09-25 05:27:00,37.78935,0.16851799999999972,0.3324724457623934,1.5335640000000001,1.9437500000000005,1.446799999999996,7567.946944459449
2025-09-25 05:30:00,34.60648,0.2553240000000008,0.4173211541762117,1.8807870000000007,2.2620369999999994,-0.5786999999999694,7567.946944459449
2025-09-25 07:00:00,30.55556,0.834028,0.42079645666942583,1.6493059999999993,0.9888889999999995,-3.761599999999987,7567.946944459449
2025-09-25 07:03:00,38.80209,1.0655089999999996,0.8327111420312628,3.327546,2.898611,0.5787000000000262,7567.996944459449
2025-09-25 07:06:00,57.75463,1.0655089999999996,0.7974958934503023,4.484953999999999,3.9981469999999995,18.22909999999996,7568.046944459449
2025-09-25 07:09:00,77.08333,1.12338,0.8745592461797872,4.253473,3.7956010000000004,40.79859999999999,7568.096944459449
2025-09-25 07:12:00,91.75347,1.1812499999999995,1.0484146161190686,4.803235999999999,4.547916000000001,55.844899999999996,7568.1469444594495
2025-09-25 07:15:00,100.0,1.615278,1.52947303079255,6.886576,6.718057999999999,57.870299999999986,7568.19694445945
2025-09-25 07:18:00,100.0,1.7599530000000003,1.3868398174362073,6.857635999999999,6.168283,63.657399999999996,7568.24694445945
2025-09-25 07:21:00,83.10185,0.5446759999999999,1.316239348320907,5.700236,7.759720000000001,57.87030000000004,7568.29694445945
2025-09-25 07:24:00,76.59144,0.5736119999999998,1.2480557624109558,5.584491999999999,7.325690000000001,51.21530000000001,7568.34694445945
2025-09-25 07:27:00,69.15509,0.5446759999999999,1.146939367112066,5.208335999999999,6.746989999999999,40.79860000000002,7568.39694445945
2025-09-25 07:30:00,68.98148,0.6604169999999998,1.058555421829207,4.9189810000000005,5.850003999999999,38.773199999999974,7568.446944459451
2025-09-25 07:33:00,67.24537,0.6025460000000002,1.1331781580222933,5.1794,6.486574,37.037000000000006,7568.496944459451
2025-09-25 07:36:00,70.13889,0.631481,1.0816161832361095,5.034720000000001,6.110419,40.219899999999996,7568.546944459451
2025-09-25 07:39:00,72.22222,0.6604169999999998,1.058551614705336,4.803246000000001,5.734259,43.11340000000001,7568.596944459451
2025-09-25 07:42:00,80.35301,0.4868050000000004,1.002183681880418,4.513888000000001,5.821063,51.50460000000001,7568.646944459451
2025-09-25 07:45:00,78.18287,0.6314820000000001,1.1550606925543305,4.918982,6.19722,45.13890000000001,7568.6969444594515
2025-09-25 07:48:00,69.8206,0.6604169999999998,1.1449593932500086,5.208332,6.3708350000000005,41.087999999999994,7568.746944459452
2025-09-25 07:51:00,69.7338,0.6025469999999995,1.1126935730065768,5.237271,6.486574000000001,32.407400000000024,7568.796944459452
2025-09-25 07:54:00,73.61111,0.6893520000000004,1.1114247785163165,5.0925959999999995,6.081484,42.82409999999999,7568.846944459452
2025-09-25 07:57:00,84.20139,0.5157409999999993,1.0154274086705195,4.571757999999999,5.821067,50.347200000000015,7568.896944459452
2025-09-25 08:00:00,89.09144,0.4868049999999995,1.1355116678182893,4.4270819999999995,6.139349000000001,59.027799999999985,7568.946944459452
2025-09-25 08:03:00,77.57523,0.5157409999999993,1.188890339007328,5.092592,6.862731000000001,54.3982,7568.996944459453
2025-09-25 08:06:00,71.2963,0.6604169999999998,1.0804740495406449,5.034722,6.023615,43.69210000000001,7569.046944459453
2025-09-25 08:09:00,71.75926,0.834028,1.1365465407168909,5.4687470000000005,6.139349000000001,44.27080000000001,7569.096944459453
2025-09-25 08:12:00,70.74653,0.7182869999999992,1.1200380427820886,5.353006,6.284029,41.66659999999999,7569.146944459453
2025-09-25 08:15:00,73.84259,0.7761569999999995,1.2590159729278472,5.844906,6.9784690000000005,45.42829999999998,7569.196944459453
2025-09-25 08:18:00,74.97106,0.6893519999999995,1.1870527476198736,5.295136,6.486574,51.21520000000001,7569.2469444594535
2025-09-25 08:21:00,76.59144,0.6893519999999995,1.154938295779154,5.295136,6.399764,48.032400000000024,7569.296944459454
2025-09-25 08:24:00,75.23148,0.6314819999999992,1.144708340151711,5.410875999999999,6.660184000000001,48.90039999999999,7569.346944459454
2025-09-25 08:27:00,81.07639,0.5157400000000001,1.1036385178568198,5.005788000000001,6.515508,53.24079999999998,7569.396944459454
2025-09-25 08:30:00,84.66435,0.5736110000000005,1.1309146560130323,4.832175,6.226153999999999,52.66210000000001,7569.446944459454
2025-09-25 08:33:00,78.99306,0.6025460000000002,1.1534937530158753,4.918986,6.28403,44.849500000000035,7569.496944459454
2025-09-25 08:36:00,74.27662,0.6604170000000007,1.1129433642187236,5.179397,6.255089999999999,47.4537,7569.546944459455
2025-09-25 08:39:00,69.76273,0.6893520000000004,1.1223833089164907,5.353007,6.3708350000000005,44.27090000000001,7569.596944459455
2025-09-25 08:42:00,67.15856,0.7182870000000001,1.097577533514583,5.266207,6.13935,39.9306,7569.646944459455
2025-09-25 08:45:00,65.68287,0.7472219999999998,1.0821052681666856,5.2083319999999995,5.96574,37.037000000000035,7569.696944459455
2025-09-25 08:48:00,66.34838,0.8050929999999994,1.094764152675341,5.179402,5.821069,36.45830000000004,7569.746944459455
2025-09-25 08:51:00,67.88194,0.7761579999999997,1.1005013627884856,5.179402,5.9078740000000005,41.087999999999994,7569.7969444594555
2025-09-25 08:54:00,64.26505,0.6604169999999998,1.0913487684181742,5.092592,6.110415000000001,36.74769999999995,7569.846944459456
2025-09-25 08:57:00,64.43866,0.7182879999999994,1.0862628316347083,5.237271999999999,6.081484,32.98600000000005,7569.896944459456
2025-09-25 09:00:00,63.13657,0.747223,1.0231916407928414,5.034727,5.647454,34.14359999999999,7569.946944459456
2025-09-25 09:03:00,71.81713,1.210185,1.06171862864589,5.526622000000001,5.242357,41.087999999999994,7569.996944459456
2025-09-25 09:06:00,63.36806,0.8629629999999997,1.1298358607881867,5.555553000000001,6.13935,32.98610000000002,7570.046944459456
2025-09-25 09:09:00,60.9375,0.834028,1.0879802959646883,5.468753,6.023615,31.25,7570.096944459457
2025-09-25 09:12:00,58.47801,0.8629629999999997,1.054798184251826,5.353007000000001,5.763194,28.645899999999983,7570.146944459457
2025-09-25 09:15:00,56.59722,0.7761579999999997,0.9918468293565023,5.150462,5.618514000000001,23.72679999999997,7570.196944459457
2025-09-25 09:18:00,59.89583,0.8050920000000001,0.9961512609979232,5.0057860000000005,5.415974,28.935199999999952,7570.246944459457
2025-09-25 09:21:00,62.23958,0.6893519999999995,0.9634609829862707,4.687500999999999,5.300229,32.407399999999996,7570.296944459457
2025-09-25 09:24:00,57.34954,0.834028,1.050737675483143,5.179398,5.64745,24.594899999999996,7570.3469444594575
2025-09-25 09:27:00,53.38542,1.0076389999999993,1.0529172863702858,5.526622999999999,5.618514000000001,22.85880000000003,7570.396944459458
2025-09-25 09:30:00,57.26273,0.9497680000000006,0.9950127413020077,5.266202,5.358103999999999,22.56940000000003,7570.446944459458
2025-09-25 09:33:00,54.65856,0.8050920000000001,0.9834311663845118,5.121532,5.50278,22.858799999999974,7570.496944459458
2025-09-25 09:36:00,55.43981,0.834028,0.9606775888709927,4.918982,5.184494000000001,21.99079999999998,7570.546944459458
2025-09-25 09:39:00,56.51042,0.920833,1.0211365285017295,5.0925970000000005,5.300234000000001,23.4375,7570.596944459458
2025-09-25 09:42:00,53.50116,0.920833,0.9660589710849719,5.034717,5.1266240000000005,22.280100000000004,7570.646944459459
2025-09-25 09:45:00,55.87384,0.9787030000000003,1.0098554460025833,5.208336999999999,5.271293999999999,23.1481,7570.696944459459
2025-09-25 09:48:00,56.91551,0.8918980000000003,0.9921011017204885,5.034722,5.242363999999999,25.173500000000047,7570.746944459459
2025-09-25 09:51:00,59.02778,0.9497680000000006,1.022828068654085,5.034722,5.184493999999999,27.488400000000013,7570.796944459459
2025-09-25 09:54:00,59.8669,0.834028,0.9869009773094422,5.034727,5.358099000000001,26.331099999999992,7570.846944459459
2025-09-25 09:57:00,61.54514,0.834028,1.0127181413749653,4.976857000000001,5.358099000000001,28.64580000000001,7570.8969444594595
2025-09-25 10:00:00,64.52546,0.8050929999999994,1.008773688818153,4.918982,5.358099000000001,33.27550000000002,7570.94694445946
2025-09-25 10:03:00,66.31944,0.747223,1.0469711211473758,5.092597,5.763194,35.59030000000001,7570.99694445946
2025-09-25 10:06:00,69.41551,1.0655090000000005,1.0241122935807923,5.584492,5.502783,37.615700000000004,7571.04694445946
2025-09-25 10:09:00,63.16551,0.7182870000000001,1.0403607215292276,5.179397,5.907870000000001,33.275499999999965,7571.09694445946
2025-09-25 10:12:00,60.15625,0.7182870000000001,1.0403607215292268,5.121527,5.85,29.224500000000035,7571.14694445946
2025-09-25 10:15:00,62.18171,0.7761579999999997,1.0165461887381537,5.034722,5.560644000000001,31.53929999999997,7571.196944459461
2025-09-25 10:18:00,62.58681,0.7182870000000001,0.9814155390113015,4.774305,5.3581,30.092600000000004,7571.246944459461
2025-09-25 10:21:00,60.67708,0.7761579999999997,0.9793671689694101,4.918982000000001,5.358104000000001,30.092600000000004,7571.296944459461
2025-09-25 10:24:00,60.50347,0.8050930000000003,0.9834361497164902,4.918977,5.300234000000001,28.64579999999995,7571.346944459461
2025-09-25 10:27:00,61.05324,0.8918980000000003,1.045266004579937,5.150462000000001,5.473844000000001,29.513900000000035,7571.396944459461
2025-09-25 10:30:00,58.47801,0.7472219999999998,0.9991044206627718,5.063662,5.61852,26.04169999999999,7571.4469444594615
2025-09-25 10:33:00,57.06019,0.834028,0.9998612633347481,5.150462000000001,5.5027740000000005,24.594899999999996,7571.496944459462
2025-09-25 10:36:00,59.49074,0.920833,1.0075427535424295,5.063662000000001,5.242359,25.46289999999999,7571.546944459462
