Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-25 10:39:00,60.59028,0.747223,0.9746909735327539,4.890047000000001,5.387034,30.092600000000004,7571.596944459462
2025-09-25 10:42:00,60.64815,0.8050930000000003,1.0213049135641346,4.976857000000001,5.444904,29.22460000000001,7571.646944459462
2025-09-25 10:45:00,57.08912,0.7472219999999998,0.9623540010015954,4.774306,5.24236,26.62039999999996,7571.696944459462
2025-09-25 10:48:00,59.40394,0.834028,0.947397295829134,4.861112,5.097683999999999,28.067200000000014,7571.746944459463
2025-09-25 10:51:00,61.48727,0.834028,1.0127225688134287,4.861111999999999,5.242363999999999,30.671299999999974,7571.796944459463
2025-09-25 10:54:00,61.37153,0.7182870000000001,1.005216168295135,4.918982000000001,5.560645,30.67130000000003,7571.846944459463
2025-09-25 10:57:00,60.4456,0.834028,1.0381532024373756,5.063662000000001,5.5027740000000005,26.04169999999999,7571.896944459463
2025-09-25 11:00:00,56.22106,0.7472219999999998,0.9869417964200543,4.976852,5.50278,24.88420000000002,7571.946944459463
2025-09-25 11:03:00,58.3912,0.834028,0.9606775888709921,4.861112,5.126624,26.620400000000018,7571.9969444594635
2025-09-25 11:06:00,60.79282,0.834028,0.9738470812717572,4.803237000000001,5.097689000000001,29.51389999999998,7572.046944459464
2025-09-25 11:09:00,59.8669,0.747223,0.9623571604166723,4.774305,5.242364,29.80329999999998,7572.096944459464
2025-09-25 11:12:00,59.40394,0.834028,0.9606775888709921,4.918982000000001,5.184494,28.64580000000001,7572.146944459464
2025-09-25 11:15:00,55.03472,0.7182870000000001,0.945106003140532,4.774305,5.2713,24.594899999999996,7572.196944459464
2025-09-25 11:18:00,56.51042,0.8629629999999997,0.9764807726689598,4.861111999999999,5.097689000000001,25.17360000000002,7572.246944459464
2025-09-25 11:21:00,60.4456,0.8918990000000004,0.9648488971625956,4.890047000000001,5.039818,29.224500000000035,7572.296944459465
2025-09-25 11:24:00,70.74653,1.12338,1.052042998024593,5.237272,5.097682000000001,36.16900000000001,7572.346944459465
2025-09-25 11:27:00,63.54167,0.7182879999999994,1.01700127495855,4.947922,5.618514000000001,33.27540000000002,7572.396944459465
2025-09-25 11:30:00,76.44676,0.5157400000000001,0.9235942623480645,4.282406,5.271298000000001,30.67119999999997,7572.446944459465
2025-09-25 11:33:00,87.93403,0.39999999999999947,0.8818762088935853,3.703704,4.953006000000001,55.844899999999996,7572.496944459465
2025-09-25 11:36:00,100.0,0.39999999999999947,0.9565940006816199,3.790509,5.271297,66.26160000000002,7572.5469444594655
2025-09-25 11:39:00,100.0,0.3710640000000005,0.9924209877119265,4.1377310000000005,5.850004,67.99770000000001,7572.596944459466
2025-09-25 11:42:00,100.0,0.34213000000000005,0.9980370792971391,3.9351860000000007,5.792134000000001,63.657399999999996,7572.646944459466
2025-09-25 11:45:00,86.11111,0.4289359999999993,1.0285267676490197,4.3692139999999995,5.965736000000001,59.60650000000001,7572.696944459466
2025-09-25 11:48:00,67.6794,0.4868050000000004,1.0410211415284336,4.600694,6.023611999999999,41.66669999999999,7572.746944459466
2025-09-25 11:51:00,58.33333,0.8050920000000001,1.0337565208995223,5.1504579999999995,5.647455999999999,28.93520000000001,7572.796944459466
2025-09-25 11:54:00,55.78704,0.8629629999999997,1.0160905516391865,5.121528,5.444904999999999,22.85889999999995,7572.846944459467
2025-09-25 11:57:00,52.86458,0.8629629999999997,0.9897895080603115,5.121533,5.387040000000001,20.83330000000001,7572.896944459467
2025-09-25 12:00:00,50.52083,0.8918989999999996,0.9230226376908415,5.0347230000000005,5.097684000000001,17.361199999999997,7572.946944459467
2025-09-25 12:03:00,50.54977,1.0076389999999993,0.9512483799694428,5.092587999999999,4.981949,15.914299999999969,7572.996944459467
2025-09-25 12:06:00,51.62037,0.9497679999999997,2.7196251311270268,0.02893499999999971,5.010879000000001,18.518500000000017,7573.046944459467
2025-09-25 12:09:00,55.38194,1.0655090000000005,1.0091747112899934,5.005787000000001,4.895138,22.280100000000004,7573.0969444594675
2025-09-25 12:12:00,56.94444,1.0076389999999993,0.9956729364820115,5.121528,5.097689000000001,22.569499999999948,7573.146944459468
2025-09-25 12:15:00,53.21181,0.9497679999999997,1.0228233040172845,5.324077999999999,5.473840000000001,21.122600000000034,7573.196944459468
2025-09-25 12:18:00,54.36921,0.9497679999999997,1.0089794184608587,5.237267,5.358099000000001,21.701400000000035,7573.246944459468
2025-09-25 12:21:00,54.02199,0.8918980000000003,0.9785319258364361,4.918982,5.097684,21.99079999999998,7573.296944459468
2025-09-25 12:24:00,54.74537,0.8918980000000003,0.9785319258364361,4.918982,5.097684,21.990700000000004,7573.346944459468
2025-09-25 12:27:00,53.35648,0.8050920000000001,0.9446817580628893,4.7453710000000004,5.039820000000001,21.99079999999998,7573.396944459469
2025-09-25 12:30:00,50.05787,0.8050920000000001,0.9183044651070782,4.7453710000000004,4.98194,16.203700000000026,7573.446944459469
2025-09-25 12:33:00,50.52083,0.9497689999999999,0.9523112355480391,4.832177000000001,4.837264,18.22919999999999,7573.496944459469
2025-09-25 12:36:00,54.02199,1.036575,0.9498241168028826,4.918981,4.750458,19.965300000000013,7573.546944459469
2025-09-25 12:39:00,50.83912,1.0365739999999999,0.9951589245074288,5.266208000000001,5.184494000000001,19.097200000000043,7573.596944459469
2025-09-25 12:42:00,51.93866,1.123379,1.0670995592214019,5.758098,5.647449,19.675900000000013,7573.6469444594695
2025-09-25 12:45:00,53.32755,1.0944439999999993,0.9768796332996628,5.237273,5.010879000000001,19.675900000000013,7573.69694445947
2025-09-25 12:48:00,55.52662,1.0944439999999993,1.0381353093911316,5.237273,5.126619,24.884299999999996,7573.74694445947
2025-09-25 12:51:00,56.01852,1.0655089999999996,1.0824313943230857,5.526622999999999,5.560644000000001,25.75229999999999,7573.79694445947
2025-09-25 12:54:00,56.22106,0.9787039999999996,1.0518115189189783,5.439817999999999,5.589583999999999,21.701400000000035,7573.84694445947
2025-09-25 12:57:00,53.96412,0.8918989999999996,1.0055517023064717,5.237272999999999,5.473844,21.412099999999953,7573.89694445947
2025-09-25 13:00:00,53.7037,0.9787039999999996,0.9956210968254465,5.150468,5.184494,20.83330000000001,7573.946944459471
2025-09-25 13:03:00,55.15046,1.0655089999999996,1.0091747112899931,5.266208,5.155559,22.858799999999974,7573.996944459471
2025-09-25 13:06:00,56.79977,1.0076389999999993,1.0388025180950746,5.3819479999999995,5.444909000000001,22.85880000000003,7574.046944459471
2025-09-25 13:09:00,52.60417,0.920833,1.0211365285017295,5.324077999999999,5.531714999999999,19.96520000000004,7574.096944459471
2025-09-25 13:12:00,52.95139,1.0076389999999993,1.0101833619170477,5.353007999999999,5.358099000000001,19.965300000000013,7574.146944459471
2025-09-25 13:15:00,54.74537,0.9497689999999999,0.9809137548531731,5.179403,5.242363999999999,17.93979999999999,7574.1969444594715
2025-09-25 13:18:00,53.64583,0.834028,0.9340072973095602,4.86111,5.068754,20.543999999999983,7574.246944459472
2025-09-25 13:21:00,52.28588,0.8629629999999997,0.9897895080603115,5.063657,5.3291640000000005,19.675899999999956,7574.296944459472
2025-09-25 13:24:00,51.90972,0.9497689999999999,0.9809137548531731,5.092593,5.1555539999999995,21.70139999999998,7574.346944459472
2025-09-25 13:27:00,51.09954,0.9787039999999996,0.981250794549208,5.1504579999999995,5.155554,17.071799999999996,7574.396944459472
2025-09-25 13:30:00,51.50463,1.0076389999999993,0.9361168237375695,5.092587999999999,4.953009,17.65039999999999,7574.446944459472
2025-09-25 13:33:00,54.28241,0.9497679999999997,0.9950078917422335,5.150467,5.242359,21.122599999999977,7574.496944459473
2025-09-25 13:36:00,53.76157,0.8629629999999997,0.9897940894196755,5.034717,5.300234,21.701400000000035,7574.546944459473
2025-09-25 13:39:00,53.09606,0.8918980000000003,0.9648483702552839,5.005782,5.1555539999999995,20.54400000000004,7574.596944459473
2025-09-25 13:42:00,55.15046,0.8918980000000003,0.9785319258364361,5.063662,5.242364,22.56940000000003,7574.646944459473
2025-09-25 13:45:00,57.14699,0.920833,0.9800092774107674,4.8321760000000005,4.953009,24.01619999999997,7574.696944459473
2025-09-25 13:48:00,59.17245,0.920833,1.034618426869133,5.266202,5.502779,25.173500000000047,7574.7469444594735
2025-09-25 13:51:00,57.92824,0.8629629999999997,1.0290905464137914,5.237267,5.589584,15.914300000000026,7574.796944459474
2025-09-25 13:54:00,55.84491,0.8340269999999999,1.0254833982563163,5.237267,5.647450000000001,22.858799999999974,7574.846944459474
2025-09-25 13:57:00,53.79051,0.8340269999999999,0.9738419948547188,5.0925970000000005,5.387040000000001,22.280100000000004,7574.896944459474
2025-09-25 14:00:00,54.42708,0.8918980000000003,0.9510369637771087,4.86111,4.9819439999999995,22.858799999999974,7574.946944459474
2025-09-25 14:03:00,55.35301,0.920833,0.9519684953120761,4.774306000000001,4.837269000000001,22.280100000000004,7574.996944459474
2025-09-25 14:06:00,64.81481,0.6025460000000002,0.8262822404967283,4.224538,4.721533,29.80329999999998,7575.046944459475
2025-09-25 14:09:00,64.00463,0.6025459999999994,0.9191676464488588,4.398148,5.126620000000001,33.85420000000005,7575.096944459475
2025-09-25 14:12:00,64.09144,0.7182879999999994,0.9933553519476387,4.716436,5.3291640000000005,31.25,7575.146944459475
2025-09-25 14:15:00,57.95718,0.7182870000000001,0.932825760382649,4.658566,5.126620000000001,26.909699999999987,7575.196944459475
2025-09-25 14:18:00,55.6713,0.834028,0.9204916857532164,4.6875,4.866204,24.305600000000027,7575.246944459475
2025-09-25 14:21:00,56.91551,0.834028,0.9340021831970728,4.687501,4.895134,23.4375,7575.2969444594755
2025-09-25 14:24:00,66.84028,0.6893510000000003,0.9032577718837503,4.3402780000000005,4.808333,34.72220000000004,7575.346944459476
2025-09-25 14:27:00,63.68634,0.6604169999999998,0.9799357952928273,4.484954,5.213425,33.275499999999965,7575.396944459476
2025-09-25 14:30:00,68.75,0.4868060000000005,0.8813259016160784,3.8773160000000004,4.837267999999999,38.7731,7575.446944459476
2025-09-25 14:33:00,74.76852,0.4868050000000004,0.8286564835707851,3.8194440000000007,4.634722999999999,41.95600000000002,7575.496944459476
2025-09-25 14:36:00,75.69444,0.37106499999999976,0.8475435382321699,3.703704,4.953009,40.79860000000002,7575.546944459476
2025-09-25 14:39:00,68.34491,0.4578699999999998,0.869714724643539,3.9641209999999996,4.981946,39.64119999999997,7575.596944459477
2025-09-25 14:42:00,56.48148,0.6604169999999998,0.9452252653683675,4.542825,5.184486,25.462999999999965,7575.646944459477
2025-09-25 14:45:00,52.95139,0.8629629999999997,0.949516305921081,4.947913000000001,5.126620000000001,20.254599999999982,7575.696944459477
2025-09-25 14:48:00,52.0544,0.8629629999999997,0.9081386563970287,4.716435,4.808334,19.675899999999956,7575.746944459477
2025-09-25 14:51:00,51.33102,0.8918980000000003,0.9088073218479993,4.716435000000001,4.750464,18.807800000000043,7575.796944459477
2025-09-25 14:54:00,50.60764,0.8050920000000001,0.904946227842653,4.629630000000001,4.83727,17.361199999999997,7575.8469444594775
2025-09-25 14:57:00,55.1794,0.5157400000000001,0.7247509557026258,4.0509260000000005,4.518978,22.28019999999998,7575.896944459478
2025-09-25 15:00:00,85.41667,0.19745400000000046,0.6272950575943416,2.748844,3.998144999999999,50.92599999999999,7575.946944459478
2025-09-25 15:03:00,100.0,0.2553239999999999,0.7725055622582605,2.8645829999999997,4.345375000000001,69.155,7575.996944459478
2025-09-25 15:06:00,100.0,0.2553239999999999,0.8221922555827647,3.0671289999999996,4.7215229999999995,67.12960000000001,7576.046944459478
2025-09-25 15:09:00,97.30903,0.2553239999999999,0.8947690269780214,3.153936,5.06875,63.6575,7576.096944459478
2025-09-25 15:12:00,85.47454,0.2553239999999999,0.9106133667261902,3.5879640000000004,5.560651000000001,61.9213,7576.146944459479
2025-09-25 15:15:00,73.64005,0.39999999999999947,0.9565933658064245,3.9641199999999994,5.4449060000000005,45.717599999999976,7576.196944459479
2025-09-25 15:18:00,60.53241,0.631481,0.960944710544056,4.513889,5.2712959999999995,31.828699999999998,7576.246944459479
2025-09-25 15:21:00,51.93866,0.7761579999999997,0.9413529415570029,4.832177,5.184489999999999,20.25460000000004,7576.296944459479
2025-09-25 15:24:00,49.94213,0.8629629999999997,0.908138172844571,4.832177,4.924074999999999,18.518500000000017,7576.346944459479
2025-09-25 15:27:00,48.55324,0.9787039999999996,0.922272432218155,4.890047,4.779394,16.493100000000027,7576.3969444594795
2025-09-25 15:30:00,47.33796,0.9208339999999993,0.8941864199411335,4.861112,4.808334,14.178200000000004,7576.44694445948
2025-09-25 15:33:00,46.41204,0.9787029999999994,0.9372544218207238,4.918982,4.83727,14.467600000000004,7576.49694445948
2025-09-25 15:36:00,42.36111,1.007638,0.9208124527640483,5.063656,4.89514,9.837900000000047,7576.54694445948
2025-09-25 15:39:00,42.21643,1.0655089999999996,0.8834292790301149,4.947917,4.605784000000001,8.680600000000027,7576.59694445948
2025-09-25 15:42:00,40.85648,0.8918979999999994,0.8047007348724664,4.6296289999999996,4.46111,8.101800000000026,7576.64694445948
2025-09-25 15:45:00,42.07176,0.9208339999999993,0.8337405534979061,4.6875,4.518984,9.259299999999996,7576.696944459481
2025-09-25 15:48:00,43.11343,0.9497679999999997,0.893304226967933,4.658565,4.547919,9.837999999999965,7576.746944459481
2025-09-25 15:51:00,39.69907,0.8340269999999999,0.822047861826061,4.716435,4.692590000000001,7.233800000000031,7576.796944459481
2025-09-25 15:54:00,43.6632,0.9787030000000003,0.8446215163785162,4.716435,4.461114,8.969899999999996,7576.846944459481
2025-09-25 15:57:00,42.6794,0.8918980000000003,0.8652407166966853,4.600694000000001,4.547914,7.8125,7576.896944459481
2025-09-25 16:00:00,41.92709,0.8050920000000001,0.8641023639928767,4.774306000000001,4.89514,7.523200000000031,7576.9469444594815
2025-09-25 16:03:00,37.35532,0.834028,0.8509271399529603,4.803242,4.8372649999999995,4.050899999999956,7576.996944459482
2025-09-25 16:06:00,38.42593,1.0655089999999996,0.8667813009750736,4.918982000000001,4.547919,4.340300000000013,7577.046944459482
2025-09-25 16:09:00,42.2743,1.1812500000000004,0.8444527455010304,4.803240000000001,4.200697999999999,6.944500000000005,7577.096944459482
2025-09-25 16:12:00,42.96875,1.1523149999999998,0.8690887859572123,4.803241,4.287499,8.969899999999996,7577.146944459482
2025-09-25 16:15:00,41.2037,1.0655099999999997,0.9320297520213305,5.266204,5.010884000000001,7.5230999999999995,7577.196944459482
2025-09-25 16:18:00,38.9757,0.9787030000000003,0.8762707555502395,5.034722,4.8372649999999995,4.629600000000039,7577.246944459483
2025-09-25 16:21:00,42.33218,1.0655099999999997,0.866778258516232,5.005787999999999,4.6347179999999994,8.969899999999996,7577.296944459483
2025-09-25 16:24:00,43.6632,0.920833,0.8181412650978908,4.629630000000001,4.432179,8.969899999999996,7577.346944459483
2025-09-25 16:27:00,44.7338,0.9497679999999997,0.8627682644631881,4.571758,4.403239000000001,9.838000000000022,7577.396944459483
2025-09-25 16:30:00,43.6632,0.9787039999999996,0.8446203062887164,4.6296289999999996,4.3743039999999995,10.416600000000017,7577.446944459483
2025-09-25 16:33:00,43.08449,1.0655089999999996,0.8498785228167876,4.658564999999999,4.258564000000001,8.391200000000026,7577.4969444594835
2025-09-25 16:36:00,42.1875,0.9787039999999996,0.812066367942552,4.6296289999999996,4.316434,7.233800000000031,7577.546944459484
2025-09-25 16:39:00,41.46412,0.920833,0.8023254640324337,4.513889,4.287503999999999,6.944399999999973,7577.596944459484
2025-09-25 16:42:00,41.17477,0.9787039999999996,0.8605542241633098,4.774306,4.547919,5.786999999999978,7577.646944459484
2025-09-25 16:45:00,37.76041,0.8918989999999996,0.7890613565997464,4.658565,4.461114,4.629600000000039,7577.696944459484
2025-09-25 16:48:00,35.27199,0.8340269999999999,0.7773946671351843,4.4270830000000005,4.31644,1.4466999999999643,7577.746944459484
2025-09-25 16:51:00,35.79282,0.8629629999999997,0.7113936648551696,4.224537000000001,3.940277,1.446799999999996,7577.796944459485
2025-09-25 16:54:00,35.61921,0.8918980000000003,0.7570754448407789,4.282407000000001,4.027083999999999,1.1573999999999955,7577.846944459485
2025-09-25 16:57:00,35.50347,0.9497679999999997,0.731635730549905,4.311342000000001,3.9113430000000005,1.73599999999999,7577.896944459485
2025-09-25 17:00:00,34.05671,0.9208339999999993,0.7194237516298807,4.108796,3.737731,0.5786999999999694,7577.946944459485
2025-09-25 17:03:00,34.9537,1.0076389999999993,0.755727873633834,4.311342,3.853472,1.7361000000000217,7577.996944459485
2025-09-25 17:06:00,33.24653,0.9787039999999996,0.7954149197732333,4.398148,4.056019000000001,-1.1573999999999955,7578.0469444594855
2025-09-25 17:09:00,34.51968,0.9497679999999997,0.731635125479406,4.3402769999999995,3.940277,-0.8681000000000267,7578.096944459486
2025-09-25 17:12:00,32.58102,0.8629629999999997,0.7599644203771937,4.398148,4.20069,-1.446799999999996,7578.146944459486
2025-09-25 17:18:00,34.20139,1.8178239999999999,0.7697354069548699,4.3402769999999995,2.753934,-0.28930000000002565,7578.146944459486
2025-09-25 17:21:00,35.9375,1.9625000000000004,0.8098437395751652,4.224538,2.493519,2.8934999999999604,7578.196944459486
2025-09-25 17:24:00,36.08218,1.9625000000000004,0.8427459609604367,4.513889,2.811806,0.0,7578.246944459486
2025-09-25 17:27:00,38.04977,1.9625000000000004,0.8740123746859103,4.803242,3.1300929999999996,1.1573999999999955,7578.296944459486
2025-09-25 17:30:00,37.78935,1.9625000000000004,0.8740134301897008,4.687501,3.014352999999999,3.182800000000043,7578.346944459487
2025-09-25 17:33:00,37.78935,2.020371,0.921004180468148,5.063658,3.3615769999999996,2.6041999999999916,7578.396944459487
2025-09-25 17:36:00,34.23032,1.7888890000000002,0.8518335655289424,4.861111,3.3905080000000005,-0.5786999999999694,7578.446944459487
2025-09-25 17:39:00,33.15972,1.8467590000000005,0.8972742145750353,4.774306000000001,3.2747729999999997,-0.8681000000000267,7578.496944459487
2025-09-25 17:42:00,33.18866,1.9046290000000008,0.8571836162808398,4.976852000000001,3.361572999999999,-1.4466999999999643,7578.546944459487
2025-09-25 17:45:00,37.55787,1.90463,0.8571839081226231,4.832177,3.2168970000000003,3.4721999999999866,7578.5969444594875
2025-09-25 17:48:00,37.52893,1.4706020000000004,0.6990673649796804,4.050927000000001,2.8407409999999995,4.3402999999999565,7578.646944459488
2025-09-25 17:51:00,33.85416,1.5574080000000006,0.6955595696795476,3.993056,2.6671299999999993,0.5787000000000262,7578.696944459488
2025-09-25 17:54:00,31.04745,1.7020840000000002,0.7679373344622775,4.166667,2.7249989999999995,-1.4467000000000212,7578.746944459488
2025-09-25 17:57:00,32.92824,1.8467600000000006,0.86932781201046,4.658566,3.130097,-0.8680999999999699,7578.796944459488
2025-09-25 18:00:00,34.20139,1.9046290000000008,0.8571940302982183,4.890042000000001,3.274772999999999,-0.5786999999999694,7578.846944459488
2025-09-25 18:03:00,33.99884,1.9335640000000005,0.8018846679384626,4.861111,3.159033,-1.1573999999999955,7578.896944459489
2025-09-25 18:06:00,31.65509,1.8756940000000002,0.7517214276042218,4.571758,2.898612,-2.6041999999999916,7578.946944459489
2025-09-25 18:12:00,30.20833,1.8467600000000006,0.8402328017751957,4.658566,3.1011569999999997,-4.340300000000013,7578.946944459489
2025-09-25 18:15:00,31.42361,1.8178240000000008,0.7697365352260569,4.600695,3.014352999999999,-2.6041999999999916,7578.946944459489
2025-09-25 18:18:00,31.42361,1.8467590000000005,0.77781639910241,4.456018,2.8407409999999995,-4.050900000000013,7578.946944459489
2025-09-25 18:21:00,30.70023,1.9335640000000005,0.8345569200951086,4.369212,2.696065,-3.761599999999987,7578.946944459489
2025-09-25 18:33:00,32.2338,1.9625000000000004,0.7749677122211286,4.427084000000001,2.6671300000000002,-4.3402000000000385,7578.946944459489
2025-09-26 07:42:00,31.88657,0.6025460000000002,0.6611222630472791,3.8773150000000003,3.998144000000001,-4.3402999999999565,7578.946944459489
2025-09-26 07:45:00,40.79861,0.42893500000000007,0.5994910397786737,3.5590270000000004,3.940277000000001,3.7616000000000156,7578.946944459489
2025-09-26 07:54:00,30.87384,0.747223,0.5937976908570224,3.790509,3.5062499999999996,-4.629599999999982,7578.946944459489
2025-09-26 07:57:00,31.07639,0.5446759999999999,0.5615191694281678,3.327546,3.361574,-4.629599999999982,7578.996944459489
2025-09-26 08:00:00,44.29977,0.7472219999999998,0.6750279522058563,3.819445,3.679862000000001,7.8125,7579.046944459489
2025-09-26 08:03:00,58.73843,0.920833,0.818140179552552,4.542824,4.345370999999999,20.254599999999982,7579.096944459489
2025-09-26 08:06:00,70.16782,0.8050929999999994,1.1186436352705114,5.09259,5.792127,33.275499999999994,7579.1469444594895
2025-09-26 08:09:00,77.98032,0.6893520000000004,1.0670403957298735,4.832175,5.705323,43.113500000000016,7579.19694445949
2025-09-26 08:12:00,82.2338,0.5446759999999999,1.0175928793402584,4.571753999999999,5.7342580000000005,50.34729999999999,7579.24694445949
2025-09-26 08:15:00,92.07176,0.4868050000000004,1.031369504272569,4.484958,5.878932999999999,58.15969999999999,7579.29694445949
2025-09-26 08:18:00,84.28819,0.4578699999999998,1.0820616135889802,4.62963,6.284026,60.474500000000006,7579.34694445949
2025-09-26 08:21:00,73.55324,0.5157410000000002,1.0745936025205631,4.890047000000001,6.312965999999999,47.453700000000026,7579.39694445949
2025-09-26 08:24:00,65.65394,0.5446759999999999,1.0278018724036695,4.7743020000000005,5.965746,37.03699999999998,7579.446944459491
2025-09-26 08:27:00,59.02778,0.5446759999999999,0.9234232473129167,4.542825000000001,5.444904999999999,25.173599999999965,7579.496944459491
2025-09-26 08:30:00,58.04398,0.5736119999999998,0.8886347616590964,4.282407,5.010884000000001,13.020899999999983,7579.546944459491
2025-09-26 08:33:00,55.1794,0.7472220000000007,0.9499292035306582,4.716435000000001,5.1555599999999995,22.858799999999974,7579.596944459491
2025-09-26 08:36:00,54.86111,0.8340269999999999,0.9473995166081054,4.803241000000001,5.039820000000001,19.386599999999987,7579.646944459491
2025-09-26 08:39:00,56.01852,0.9787030000000003,1.0098603436899516,5.034717,5.097683999999999,21.701400000000035,7579.6969444594915
2025-09-26 08:42:00,59.83796,0.8629630000000006,1.016090551639187,5.208337,5.531713999999999,25.173599999999965,7579.746944459492
2025-09-26 08:45:00,60.4456,0.7761579999999997,0.9793671689694101,4.861112,5.300234000000001,26.620300000000043,7579.796944459492
2025-09-26 08:48:00,57.58102,0.8050920000000001,1.0087731076327147,5.034722,5.473840000000001,23.4375,7579.846944459492
2025-09-26 08:51:00,55.58449,0.7472219999999998,0.9623557126387732,4.861111999999999,5.3291699999999995,21.70139999999998,7579.896944459492
2025-09-26 08:54:00,55.06366,0.8050930000000003,0.9446818624654513,4.803237000000001,5.097684,21.701300000000003,7579.946944459492
2025-09-26 08:57:00,53.35648,0.834028,0.9204935623710172,4.774306,4.9530140000000005,20.25460000000004,7579.996944459493
2025-09-26 09:00:00,57.87037,0.6025460000000002,0.8500044978407261,4.282408,4.837263999999999,23.726800000000026,7580.046944459493
2025-09-26 09:03:00,52.83565,0.7472220000000007,0.9374062366078406,4.600694000000001,5.01088,19.96520000000004,7580.096944459493
2025-09-26 09:06:00,48.58218,0.8918980000000003,0.9510350458556559,4.74537,4.866199999999999,15.04630000000003,7580.146944459493
2025-09-26 09:09:00,41.05903,0.9787030000000003,0.8762707555502395,5.034722,4.8372649999999995,7.233799999999974,7580.196944459493
2025-09-26 09:12:00,45.86227,1.1812500000000004,0.9336803917503874,5.063656,4.605788,10.995399999999961,7580.2469444594935
2025-09-26 09:15:00,50.4919,1.0944440000000002,0.9127194348654731,4.861111,4.518984,17.071799999999996,7580.296944459494
2025-09-26 09:18:00,56.62616,0.9787040000000005,1.037950975977698,5.266202000000001,5.3870379999999995,21.70139999999998,7580.346944459494
2025-09-26 09:21:00,53.93519,0.8050920000000001,0.9834355783222671,5.005782,5.387040000000001,20.254599999999982,7580.396944459494
2025-09-26 09:24:00,50.46296,0.8340269999999999,0.9606770394404484,4.9479169999999995,5.213430000000001,16.203700000000026,7580.446944459494
2025-09-26 09:27:00,48.98727,0.8918989999999996,0.9088053590573029,4.918981,4.953004,13.59960000000001,7580.496944459494
2025-09-26 09:30:00,52.77778,1.123379,0.9743494176600183,5.092592999999999,4.808334,19.965299999999957,7580.546944459495
2025-09-26 09:33:00,54.65856,1.0655089999999996,0.9788339653546918,5.179398,5.010879000000001,18.51849999999996,7580.596944459495
2025-09-26 09:36:00,54.6875,0.9787039999999996,0.981250794549208,5.0636529999999995,5.068749,20.54400000000004,7580.646944459495
2025-09-26 09:39:00,51.38889,0.8050920000000001,0.9315520501952212,4.803241000000001,5.068755,17.650500000000022,7580.696944459495
2025-09-26 09:42:00,50.26042,0.7761579999999997,0.8758775968846502,4.687501,4.8951340000000005,17.650499999999965,7580.746944459495
2025-09-26 09:45:00,53.64583,0.834028,0.8930821023789205,4.484954,4.605784,20.543999999999983,7580.7969444594955
2025-09-26 09:48:00,60.64815,0.9787040000000005,0.9812517928199582,4.80324,4.808338,27.488400000000013,7580.846944459496
2025-09-26 09:51:00,61.68981,0.8629629999999997,1.0029899314609458,5.063662,5.358099000000001,26.041600000000017,7580.896944459496
2025-09-26 09:54:00,64.38079,0.7472219999999998,1.0111894123568095,4.976852,5.560650000000001,31.5394,7580.946944459496
2025-09-26 09:57:00,65.42245,0.8918980000000003,1.0582991668115709,5.121532,5.473844000000001,32.696799999999996,7580.996944459496
2025-09-26 10:00:00,65.07523,0.8050930000000003,1.070594252684024,5.179397,5.7631939999999995,31.539300000000026,7581.046944459496
2025-09-26 10:03:00,63.25231,0.747223,1.0231916407928414,5.063657000000001,5.6763840000000005,30.96070000000003,7581.096944459497
2025-09-26 10:06:00,60.24306,0.7472219999999998,0.9991044206627718,4.976852,5.53171,27.488400000000013,7581.146944459497
2025-09-26 10:09:00,57.98611,0.6893519999999995,0.9515918737327251,4.716434,5.300234,26.331000000000017,7581.196944459497
2025-09-26 10:12:00,56.48148,0.8050930000000003,0.918305010956844,4.658566,4.895134,22.280100000000004,7581.246944459497
2025-09-26 10:15:00,62.84722,0.6025460000000002,0.8142771643652147,4.1666669999999995,4.634723,29.224499999999978,7581.296944459497
2025-09-26 10:18:00,72.97454,0.5446759999999999,0.9341100778649446,3.993056,4.924078,23.1481,7581.3469444594975
2025-09-26 10:21:00,62.47106,0.6025460000000002,0.9078325120048744,4.369214,5.068746,31.5394,7581.396944459498
2025-09-26 10:24:00,59.28819,0.6893519999999995,0.9154722723272929,4.484954,4.98194,26.331000000000017,7581.446944459498
2025-09-26 10:27:00,57.17593,0.6893519999999995,0.9032596419764547,4.398147,4.866204,26.04169999999999,7581.496944459498
2025-09-26 10:30:00,60.24306,0.7761579999999997,0.9667939931477414,4.600695,5.010884,27.199100000000044,7581.546944459498
2025-09-26 10:33:00,51.62037,0.8918980000000003,0.9648469449480412,4.861111,5.01088,15.625,7581.596944459498
2025-09-26 10:36:00,48.55324,0.920833,0.9088613847222017,4.832176,4.8083350000000005,13.599499999999978,7581.646944459499
2025-09-26 10:39:00,52.37269,1.0076390000000002,0.9208102638574633,4.774306,4.605784,19.675899999999956,7581.696944459499
2025-09-26 10:42:00,55.09259,1.0076390000000002,1.0101833619170486,5.237272999999999,5.242364,21.12270000000001,7581.746944459499
2025-09-26 10:45:00,55.41088,0.9787039999999996,0.9520742381558949,5.063658,5.010884,23.14820000000003,7581.796944459499
2025-09-26 10:48:00,55.98958,0.8918989999999996,0.9510374856429263,4.918981,5.039814,23.1481,7581.846944459499
2025-09-26 10:51:00,56.59722,0.920833,0.9519714302486418,4.890045,4.9530140000000005,25.46289999999999,7581.8969444594995
2025-09-26 10:54:00,55.98958,0.920833,0.9088588627159668,4.74537,4.721524,24.305600000000027,7581.9469444595
2025-09-26 10:57:00,52.95139,0.8629629999999997,0.9081386563970287,4.658565,4.750464000000001,17.93979999999999,7581.9969444595
2025-09-26 11:00:00,56.01852,0.9208340000000002,0.8941838700179846,4.687501,4.6347179999999994,23.14820000000003,7582.0469444595
2025-09-26 11:03:00,58.33333,0.834028,0.9204893399776025,4.600695,4.779394,25.462900000000047,7582.0969444595
2025-09-26 11:06:00,57.29167,0.6893519999999995,0.903256675671492,4.51389,4.98194,22.56940000000003,7582.1469444595
2025-09-26 11:09:00,53.50116,0.8340269999999999,0.9204911517630538,4.716435,4.89514,20.254599999999982,7582.196944459501
2025-09-26 11:12:00,54.6875,1.0365739999999999,0.9498257688269948,4.918982000000001,4.750464,20.83330000000001,7582.246944459501
2025-09-26 11:15:00,54.07986,1.0944440000000002,1.0078410902053574,5.208328,5.039814000000001,18.80789999999996,7582.296944459501
2025-09-26 11:18:00,55.72917,1.0655089999999996,1.0388970656872154,5.381943,5.329164,22.280100000000004,7582.346944459501
2025-09-26 11:21:00,58.07292,1.123379,1.0670995592214019,5.4687529999999995,5.358103999999999,22.279999999999973,7582.396944459501
2025-09-26 11:24:00,59.98264,1.0944440000000002,1.1256344980971151,5.613428,5.676394,28.64580000000001,7582.4469444595015
2025-09-26 11:27:00,60.90856,0.9787039999999996,1.1061523838026666,5.5555579999999996,5.821064000000001,26.620299999999986,7582.496944459502
2025-09-26 11:30:00,60.01157,0.8629629999999997,1.0675123583678436,5.324077,5.763194,25.173699999999997,7582.546944459502
2025-09-26 11:33:00,59.60648,0.8629629999999997,1.0160905516391865,5.150467,5.473844,28.35650000000004,7582.596944459502
2025-09-26 11:36:00,59.08565,0.920833,1.0211365285017295,5.179397000000001,5.387034000000001,25.173699999999997,7582.646944459502
2025-09-26 11:39:00,58.15972,0.9497689999999999,1.022823829340654,5.179403,5.329164,25.75229999999999,7582.696944459502
2025-09-26 11:42:00,60.09838,0.920833,0.9800111976835283,4.976852000000001,5.097689000000001,26.331000000000017,7582.746944459503
2025-09-26 11:45:00,60.09838,0.920833,1.0075474705920526,5.063657,5.242363999999999,14.467499999999973,7582.796944459503
2025-09-26 11:48:00,63.54167,0.7472220000000007,1.0111898285608656,4.7453710000000004,5.3291699999999995,31.25,7582.846944459503
2025-09-26 11:51:00,59.54861,0.7182870000000001,0.95729604929053,4.832172000000001,5.358104999999999,26.04170000000005,7582.896944459503
2025-09-26 11:54:00,57.98611,0.747223,0.9623563045983803,4.832177,5.300234,22.56940000000003,7582.946944459503
2025-09-26 11:57:00,58.3912,0.834028,0.9606757610647786,4.716436000000001,4.9819439999999995,25.752399999999966,7582.9969444595035
2025-09-26 12:00:00,56.25,0.834028,0.9340049727151256,4.716435000000001,4.924074000000001,22.858799999999974,7583.046944459504
2025-09-26 12:03:00,54.51389,0.8918979999999994,0.9785319258364351,5.005787999999999,5.18449,21.12270000000001,7583.096944459504
2025-09-26 12:06:00,53.18287,0.9787039999999996,2.8003825792663157,0.05787000000000031,5.184494000000001,20.833399999999983,7583.146944459504
2025-09-26 12:09:00,61.66088,1.12338,0.9902411742989478,5.237268,4.981948,15.335700000000031,7583.196944459504
2025-09-26 12:12:00,63.45486,0.7761570000000004,1.0165498287334522,4.918977000000001,5.44491,31.25,7583.246944459504
2025-09-26 12:15:00,69.3287,1.239121,0.9755564484392781,5.353013,4.8662019999999995,31.8288,7583.296944459505
2025-09-26 12:18:00,58.68056,0.7182870000000001,0.9204546495849671,4.62963,5.068746,26.04170000000005,7583.346944459505
2025-09-26 12:21:00,56.77083,0.8629629999999997,0.9495125454844319,4.716435,4.8951340000000005,23.4375,7583.396944459505
2025-09-26 12:24:00,55.78704,0.8918980000000003,0.9088048527588575,4.6875,4.721524,22.56940000000003,7583.446944459505
2025-09-26 12:27:00,55.35301,0.920833,0.9088598715190249,4.571758,4.547914,21.412099999999953,7583.496944459505
2025-09-26 12:30:00,55.96065,0.920833,0.8941869496023365,4.513889,4.461113999999999,21.99079999999998,7583.5469444595055
2025-09-26 12:33:00,59.05671,1.0076390000000002,0.9361152463205259,4.74537,4.605788,27.488400000000013,7583.596944459506
2025-09-26 12:36:00,58.01505,0.920833,0.9519689844685801,4.74537,4.808333999999999,25.173599999999965,7583.646944459506
2025-09-26 12:39:00,59.60648,0.920833,0.9233761627520946,4.716435,4.721524,27.199000000000012,7583.696944459506
2025-09-26 12:42:00,60.79282,0.9497689999999999,0.9666812193824167,4.803242,4.837264,26.331000000000017,7583.746944459506
2025-09-26 12:45:00,61.86343,0.8340269999999999,0.9869035650055833,4.74537,5.06875,31.82869999999997,7583.796944459506
2025-09-26 12:48:00,61.16898,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,29.224500000000035,7583.846944459507
2025-09-26 12:51:00,63.51273,0.834028,0.973845268483813,4.716436000000001,5.010884,34.14350000000002,7583.896944459507
2025-09-26 12:54:00,64.98843,0.8050930000000003,0.9577009061862715,4.658566,4.9819439999999995,33.275499999999965,7583.946944459507
2025-09-26 12:57:00,64.00463,0.8050920000000001,0.983433813548559,4.8321760000000005,5.213430000000001,30.382000000000005,7583.996944459507
2025-09-26 13:00:00,62.84722,0.8629629999999997,0.9764789248572917,4.861111,5.097684000000001,31.53929999999997,7584.046944459507
2025-09-26 13:03:00,61.02431,0.8918989999999996,1.0055517023064717,4.976852999999999,5.213424,28.935100000000034,7584.0969444595075
2025-09-26 13:06:00,62.18171,0.9497689999999999,1.0089799390323806,4.976852999999999,5.097684,31.25,7584.146944459508
2025-09-26 13:09:00,62.67361,0.9497689999999999,1.0228285939790887,4.976852999999999,5.1266240000000005,28.93520000000001,7584.196944459508
2025-09-26 13:12:00,63.62847,0.920833,1.0211412061468086,5.034717,5.242363999999999,31.5394,7584.246944459508
2025-09-26 13:15:00,65.82755,0.7761579999999997,0.9667953017277546,4.832172000000001,5.242364,33.275499999999965,7584.296944459508
2025-09-26 13:18:00,64.98843,0.834028,0.9869054731527048,4.832172000000001,5.1555539999999995,34.72219999999999,7584.346944459508
2025-09-26 13:21:00,64.17824,0.8918980000000003,1.0188957449910347,4.918982,5.184494,30.382000000000005,7584.396944459509
2025-09-26 13:24:00,64.87269,0.920833,1.0346184268691325,5.005787000000001,5.242363999999999,34.14359999999999,7584.446944459509
2025-09-26 13:27:00,65.07523,0.920833,1.034618426869133,4.9479169999999995,5.184494,34.14350000000002,7584.496944459509
2025-09-26 13:30:00,65.33565,0.920833,1.0479879868481816,5.150467,5.415973999999999,32.9862,7584.546944459509
2025-09-26 13:33:00,65.33565,0.834028,1.0254839721584887,4.976852000000001,5.387034,35.01150000000001,7584.596944459509
2025-09-26 13:36:00,62.64468,0.7761579999999997,0.9541243672248516,4.80324,5.184494000000001,30.382000000000005,7584.6469444595095
2025-09-26 13:39:00,68.14236,0.9787040000000005,0.9812463023222832,4.687501,4.692588,37.03699999999998,7584.69694445951
2025-09-26 13:42:00,62.12384,0.834028,0.9340026481171066,4.62963,4.837264,30.960699999999974,7584.74694445951
2025-09-26 13:45:00,65.16204,0.747223,0.9120685468547689,4.398149,4.750464000000001,37.03710000000001,7584.79694445951
2025-09-26 13:48:00,62.29745,0.8918980000000003,1.005553938619157,4.774306000000001,5.010884,30.9606,7584.84694445951
2025-09-26 13:51:00,61.57407,0.7761579999999997,0.9541217298800105,4.716436000000001,5.097684000000001,28.935199999999952,7584.89694445951
2025-09-26 13:54:00,60.79282,0.834028,0.9473982175401675,4.6875,4.924074000000001,28.356400000000008,7584.946944459511
2025-09-26 13:57:00,58.73843,0.8629629999999997,0.9358496244123319,4.74537,4.8951340000000005,25.173599999999965,7584.996944459511
2025-09-26 14:00:00,57.98611,0.920833,0.9088598715190249,4.571758,4.547914,25.462999999999965,7585.046944459511
2025-09-26 14:03:00,59.60648,0.8918980000000003,0.9230211484803468,4.484954,4.547914,27.488400000000013,7585.096944459511
2025-09-26 14:06:00,61.02431,0.834028,0.9473982175401671,4.57176,4.808333999999999,29.22460000000001,7585.146944459511
2025-09-26 14:09:00,58.7963,0.7761579999999997,0.9155029835194337,4.62963,4.924074000000001,27.777800000000013,7585.1969444595115
2025-09-26 14:12:00,58.7963,0.834028,0.9068536839418215,4.542824,4.692594000000001,27.488400000000013,7585.246944459512
2025-09-26 14:15:00,59.9537,0.8629629999999997,0.8940745645539775,4.513889,4.576849000000001,26.04169999999999,7585.296944459512
2025-09-26 14:18:00,59.69329,0.8918980000000003,0.9370956572409372,4.571759,4.663654,24.594899999999996,7585.346944459512
2025-09-26 14:21:00,61.4294,0.920833,0.9660526723890115,4.716435000000001,4.8083290000000005,27.488400000000013,7585.396944459512
2025-09-26 14:24:00,62.87616,0.747223,0.9247860277500913,4.513889000000001,4.8951340000000005,30.9606,7585.446944459512
2025-09-26 14:27:00,57.95718,0.7182870000000001,0.9079892797280577,4.398149,4.80833,25.752399999999966,7585.496944459513
2025-09-26 14:30:00,53.38542,0.7761570000000004,0.9155006235383838,4.484954,4.779395,22.280100000000004,7585.546944459513
2025-09-26 14:33:00,53.06713,0.834028,0.879178624877101,4.427084,4.518984000000001,18.22919999999999,7585.596944459513
2025-09-26 14:36:00,52.77778,0.834028,0.9204888708220302,4.716436000000001,4.895134,18.807799999999986,7585.646944459513
2025-09-26 14:39:00,48.90046,0.7472219999999998,0.8333827289058675,4.513889,4.692590000000001,14.467600000000004,7585.696944459513
2025-09-26 14:42:00,53.26968,0.8629630000000006,0.8655065054987321,4.484954,4.490043999999999,19.676000000000045,7585.7469444595135
2025-09-26 14:45:00,50.46296,0.747223,0.8468049389971102,4.600695,4.808334,17.361099999999965,7585.796944459514
2025-09-26 14:48:00,54.31134,0.8629630000000006,0.8655090006027171,4.398149,4.403243999999999,21.701400000000035,7585.846944459514
2025-09-26 14:51:00,54.6875,0.7761579999999997,0.8488434933225792,4.484953,4.634724,22.280100000000004,7585.896944459514
2025-09-26 14:54:00,51.88079,0.834028,0.9068536839418215,4.600694000000001,4.750464000000001,18.807900000000018,7585.946944459514
2025-09-26 14:57:00,51.5625,0.8918980000000003,0.9088048527588575,4.629630000000001,4.663654,19.097199999999987,7585.996944459514
2025-09-26 15:00:00,46.81713,0.8050920000000001,0.891462657100142,4.629629,4.8083350000000005,14.467600000000004,7586.046944459515
2025-09-26 15:03:00,46.35416,0.8050920000000001,0.8361809157902284,4.484954,4.5479199999999995,13.020799999999952,7586.096944459515
2025-09-26 15:06:00,47.65625,0.8918980000000003,0.8503877739043422,4.456018,4.3743039999999995,12.731400000000008,7586.146944459515
2025-09-26 15:09:00,46.26736,0.747223,0.8061336398166989,4.224537,4.345374,14.467600000000004,7586.196944459515
2025-09-26 15:12:00,45.34143,0.834028,0.7924730818693547,4.2534719999999995,4.1717640000000005,13.310200000000009,7586.246944459515
2025-09-26 15:15:00,46.26736,0.8629629999999997,0.8063746453275076,4.3402780000000005,4.229629000000001,9.548600000000022,7586.2969444595155
2025-09-26 15:18:00,47.68518,0.834028,0.8220523959791588,4.2534719999999995,4.229634,12.442100000000039,7586.346944459516
2025-09-26 15:21:00,45.83334,0.834028,0.8220493667658034,4.398148000000001,4.374304,13.59960000000001,7586.396944459516
2025-09-26 15:24:00,47.91666,0.8918980000000003,0.8201287441952181,4.282407000000001,4.142824,13.310299999999984,7586.446944459516
2025-09-26 15:27:00,45.60185,0.7761579999999997,0.8072332377518145,4.282407,4.345374,13.020800000000008,7586.496944459516
2025-09-26 15:30:00,45.60185,0.834028,0.7773956688243657,4.282407,4.1717640000000005,10.995399999999961,7586.546944459516
2025-09-26 15:33:00,45.86227,0.834028,0.7773904229170497,4.166667,4.056014000000001,10.995399999999961,7586.596944459517
2025-09-26 15:36:00,44.70486,0.8918980000000003,0.8201287441952181,4.282407000000001,4.142824,10.706000000000017,7586.646944459517
2025-09-26 15:39:00,42.88195,0.834028,0.7621071968220494,4.166667,4.027082,8.680499999999995,7586.696944459517
2025-09-26 15:42:00,45.34143,0.8050930000000003,0.7330890750682003,4.021991,3.8824080000000007,12.152800000000013,7586.746944459517
2025-09-26 15:45:00,42.88195,0.747223,0.7352385729529166,3.9351850000000006,3.9113430000000005,8.680499999999995,7586.796944459517
2025-09-26 15:48:00,40.27778,0.6893520000000004,0.7481415206881875,4.108797000000001,4.2296249999999995,6.365799999999979,7586.8469444595175
2025-09-26 15:51:00,40.42245,0.7761579999999997,0.7040629400877115,4.079861,3.940278000000001,6.6551000000000045,7586.896944459518
2025-09-26 15:54:00,38.28125,0.834028,0.7621071968220494,4.166667,4.027082,3.4721999999999866,7586.946944459518
2025-09-26 15:57:00,40.1331,0.920833,0.7862726793085903,4.369212,4.113884,6.365700000000004,7586.996944459518
2025-09-26 16:00:00,37.23959,0.8629629999999997,0.8063777873804718,4.3402769999999995,4.229634000000001,2.6041999999999916,7587.046944459518
2025-09-26 16:03:00,37.55787,0.834028,0.7148677227841762,4.224537000000001,3.998144000000001,1.7361000000000217,7587.096944459518
2025-09-26 16:06:00,40.33565,0.834028,0.7148699517426145,4.108797,3.8824080000000007,3.4722000000000435,7587.146944459519
2025-09-26 16:09:00,39.43866,0.747223,0.7205118355846135,4.079862,4.027082,4.340300000000013,7587.196944459519
2025-09-26 16:12:00,37.81829,0.8050930000000003,0.717539375273565,3.9641210000000004,3.7956019999999997,3.761599999999987,7587.246944459519
2025-09-26 16:15:00,37.44213,0.7761579999999997,0.6884660374403375,3.9641200000000003,3.7956020000000006,1.736099999999965,7587.296944459519
2025-09-26 16:18:00,36.16898,0.8050930000000003,0.6856819545888033,3.819445,3.593056,2.6041999999999916,7587.346944459519
2025-09-26 16:21:00,35.90857,0.8629629999999997,0.6601410559644059,3.7615740000000004,3.3905089999999998,0.0,7587.39694445952
2025-09-26 16:24:00,35.01157,0.834028,0.6303994226450992,3.703704,3.3326390000000004,0.8680999999999699,7587.44694445952
2025-09-26 16:27:00,31.59722,0.7761579999999997,0.6232624016665894,3.7615740000000004,3.477314,-2.893599999999992,7587.49694445952
2025-09-26 16:30:00,32.40741,0.7182870000000001,0.6459850552235328,3.7615750000000006,3.6219920000000005,-1.1573999999999955,7587.54694445952
2025-09-27 09:03:00,31.27893,2.0782410000000002,0.841440579954002,4.976852,3.130097,-6.365700000000004,7587.54694445952
2025-09-27 09:09:00,31.33681,2.020371,0.7903376308715233,4.369213,2.5513889999999995,-4.629600000000039,7587.54694445952
2025-09-27 09:27:00,30.09259,1.8756940000000002,0.7517189912932813,4.282407,2.6092589999999998,-5.497700000000009,7587.54694445952
2025-09-27 09:36:00,30.98958,1.9625000000000004,0.8098449084857402,4.224537000000001,2.493519,-4.050999999999988,7587.54694445952
2025-09-27 09:39:00,30.46875,1.8756940000000002,0.8180899585045038,4.224537000000001,2.6092589999999998,-4.629600000000039,7587.59694445952
2025-09-27 09:42:00,31.07639,1.8756940000000002,0.8180910430896703,4.369212,2.7539350000000002,-5.497700000000009,7587.6469444595205
2025-09-27 09:45:00,31.30787,1.8467600000000006,0.743915320006615,4.340279000000001,2.696065,-4.340300000000013,7587.696944459521
2025-09-27 09:48:00,32.2338,1.702083,0.7972686943467302,4.050926,2.6381939999999995,-4.3402999999999565,7587.746944459521
2025-09-27 09:51:00,32.00232,1.5863430000000003,0.73381291418627,4.050926,2.7249999999999996,-3.761599999999987,7587.796944459521
2025-09-27 09:54:00,32.29166,1.4706020000000004,0.7265741408270693,3.819445000000001,2.6381949999999996,-3.761599999999987,7587.846944459521
2025-09-27 09:57:00,32.08912,1.325926,0.680962141078082,3.7905089999999992,2.7539350000000002,-4.050900000000013,7587.896944459521
2025-09-27 10:00:00,32.55209,1.325926,0.6546578882403048,3.6747690000000004,2.6092589999999998,-2.0253999999999905,7587.946944459522
2025-09-27 10:03:00,35.90857,1.2680559999999996,0.6094850640329368,3.414351999999999,2.377777,-1.736099999999965,7587.996944459522
2025-09-27 10:06:00,34.57755,1.4416669999999998,0.7175479582853104,3.732639,2.580325,-1.1573999999999955,7588.046944459522
2025-09-27 10:27:00,32.08912,1.8178240000000008,0.8883511104500588,4.340279000000001,2.8696770000000003,-3.761599999999987,7588.046944459522
2025-09-27 10:30:00,35.41666,1.9335650000000006,0.8345561039171258,4.600694000000001,2.9275449999999994,-3.7615000000000123,7588.046944459522
2025-09-27 10:33:00,34.05671,1.9335640000000005,0.9779102289489003,4.803241000000001,3.274772999999999,-2.8935000000000173,7588.046944459522
2025-09-27 10:36:00,34.51968,1.9046290000000008,0.857189864710626,4.8321760000000005,3.2169029999999994,-0.5787000000000262,7588.046944459522
2025-09-27 10:39:00,30.96065,1.7020840000000002,0.7371069676781036,4.456018,2.985417000000001,-2.314799999999991,7588.046944459522
2025-09-27 10:42:00,30.32407,1.702083,0.7679380802296932,4.195601,2.7539350000000002,-4.629599999999982,7588.046944459522
2025-09-27 10:45:00,30.98958,1.6442129999999997,0.7509489840948782,4.137731,2.7539350000000002,-4.629600000000039,7588.046944459522
2025-09-27 10:51:00,31.39468,1.7888890000000002,0.7282218864583376,3.9641199999999994,2.377776999999999,-4.918900000000008,7588.046944459522
2025-09-27 10:54:00,30.58449,1.702083,0.7044588668985032,3.6747680000000003,2.175231,-5.497599999999977,7588.046944459522
2025-09-27 11:03:00,30.93172,1.9046290000000008,0.7938863626132107,4.484954,2.811806,-4.629599999999982,7588.046944459522
2025-09-27 11:39:00,30.81597,2.107176,0.813203366798423,4.571759,2.667129,-4.629599999999982,7588.046944459522
2025-09-27 11:42:00,32.20486,2.0493050000000004,0.8335757718002571,4.456017999999999,2.6381939999999995,-5.208399999999983,7588.046944459522
2025-09-27 11:45:00,30.32407,1.991435,0.782664611344836,4.340278,2.5513889999999995,-3.761599999999987,7588.046944459522
2025-09-27 11:51:00,30.64236,1.8756950000000003,0.8180913286615545,4.398148,2.78287,-5.7871000000000095,7588.046944459522
2025-09-27 12:00:00,31.04745,1.991435,0.8177810130960743,4.079861,2.3199070000000006,-4.340300000000013,7588.046944459522
2025-09-27 12:03:00,33.36227,2.0493059999999996,0.797982959644259,4.224537,2.377777,-2.8935000000000173,7588.046944459522
2025-09-27 12:15:00,31.30787,2.107176,0.9155684648658614,4.745369999999999,2.9275449999999994,-3.4722000000000435,7588.046944459522
2025-09-27 12:18:00,33.85416,2.107176,0.8492739252859487,5.005787,3.130097,0.2892999999999688,7588.046944459522
2025-09-27 12:21:00,31.22107,1.8467599999999997,0.7778166778264256,4.2534730000000005,2.6381950000000005,-4.629600000000039,7588.046944459522
2025-09-27 12:24:00,30.90278,1.8178240000000008,0.8015030649587441,4.0509260000000005,2.493519,-4.050899999999956,7588.046944459522
2025-09-27 12:27:00,31.88657,1.8178240000000008,0.8015030649587441,4.369213,2.811806,-3.182800000000043,7588.046944459522
2025-09-27 12:30:00,32.00232,1.7888890000000002,0.7931615868809679,4.398148,2.869676,-3.182900000000018,7588.046944459522
2025-09-27 12:33:00,31.79977,1.8467590000000005,0.7439150498166346,4.369214,2.725001,-3.182799999999986,7588.046944459522
2025-09-27 12:36:00,33.3044,1.9046290000000008,0.7938863626132107,4.166667,2.493519,-2.8934999999999604,7588.046944459522
2025-09-27 12:39:00,32.43634,1.7888890000000002,0.6925011096046922,3.9351860000000007,2.319908,-1.736099999999965,7588.046944459522
2025-09-27 12:45:00,32.63889,1.8756950000000003,0.8487258369395951,4.3402780000000005,2.7539349999999994,-2.6042000000000485,7588.046944459522
2025-09-27 12:48:00,35.90857,1.8178240000000008,0.8317089660606125,4.542825000000001,3.014352999999999,1.1573999999999955,7588.096944459522
2025-09-27 12:51:00,37.93403,1.90463,0.8866734344288992,4.513889,2.9275420000000008,2.8935000000000173,7588.146944459522
2025-09-27 12:54:00,40.16204,1.8467590000000005,0.8402335348665694,4.57176,3.014352999999999,3.4722999999999615,7588.1969444595225
2025-09-27 12:57:00,35.67709,1.6442139999999998,0.7798336361017195,4.311344,2.956481,0.28930000000002565,7588.246944459523
2025-09-27 13:00:00,36.74768,1.8178240000000008,0.8605914790841774,4.600695,3.101152999999999,0.867999999999995,7588.296944459523
2025-09-27 13:03:00,35.56134,1.8467590000000005,0.8402376433919849,4.774306000000001,3.2169030000000003,0.8681000000000267,7588.346944459523
2025-09-27 13:06:00,34.11459,1.8756940000000002,0.8487296811677448,4.803241000000001,3.2169030000000003,-1.1573999999999955,7588.396944459523
2025-09-27 13:09:00,36.97916,1.9335650000000006,0.8345605026459165,4.890042000000001,3.2168970000000003,0.5787000000000262,7588.446944459523
2025-09-27 13:12:00,35.73495,1.8467590000000005,0.8402325077312562,4.687501,3.1300929999999996,-0.28940000000000055,7588.496944459524
