Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-27 13:15:00,33.91204,1.8178240000000008,0.8015019956626267,4.513889000000001,2.9564809999999992,-0.2892999999999688,7588.546944459524
2025-09-27 13:18:00,35.64815,1.817825,0.8317041615721524,4.600695,3.0722169999999993,-1.1575000000000273,7588.596944459524
2025-09-27 13:21:00,35.87963,1.8467590000000005,0.8402325077312562,4.7453710000000004,3.187963,2.314900000000023,7588.646944459524
2025-09-27 13:24:00,34.20139,1.9046290000000008,0.826332363741734,4.7453710000000004,3.101152999999999,-1.1573999999999955,7588.696944459524
2025-09-27 15:57:00,32.40741,2.020371,0.790341415946757,5.324072999999999,3.506252,-2.60409999999996,7588.696944459524
2025-09-29 07:06:00,35.8507,1.412732,0.9344930027473762,4.484955,3.6509209999999994,-1.1573999999999955,7588.696944459524
2025-09-29 07:09:00,42.04282,1.0944450000000003,0.8273078223955148,4.774306,4.287498,5.7871000000000095,7588.7469444595245
2025-09-29 07:12:00,42.1007,0.920833,0.786275473391714,4.3402769999999995,4.084954000000001,5.208300000000008,7588.796944459525
2025-09-29 07:15:00,40.91435,0.8629629999999997,0.7278540599021599,4.166666,3.9113430000000005,5.208300000000008,7588.846944459525
2025-09-29 07:18:00,43.60532,0.920833,0.736573417320233,3.993056000000001,3.650926,7.5230999999999995,7588.896944459525
2025-09-29 07:21:00,43.98148,0.834028,0.6479799117896752,3.645834,3.3037040000000006,8.101799999999997,7588.946944459525
2025-09-29 07:24:00,40.42245,0.8340269999999999,0.6820544394763925,3.501157,3.2168980000000005,4.629599999999982,7588.996944459525
2025-09-29 07:27:00,41.00116,0.9497689999999999,0.7139557217847894,3.9351849999999997,3.5062500000000005,5.786999999999978,7589.046944459526
2025-09-29 07:30:00,43.34491,0.9787039999999996,0.6698595312407057,3.645834,3.1011570000000006,8.68059999999997,7589.096944459526
2025-09-29 07:33:00,43.77893,0.920833,0.7019410675638482,3.616898000000001,3.2168980000000005,8.68059999999997,7589.146944459526
2025-09-29 07:36:00,52.83565,1.0655090000000005,0.7974958934503027,4.57176,4.084953,16.782399999999996,7589.196944459526
2025-09-29 07:39:00,52.43056,0.8629629999999997,0.7599666054543002,3.819444,3.6219900000000003,19.386600000000044,7589.246944459526
2025-09-29 07:42:00,55.2662,0.834028,0.7621082607748828,3.993055,3.853472,17.65040000000002,7589.2969444595265
2025-09-29 07:45:00,59.02778,0.7761579999999997,0.7040624053404724,3.645834,3.5062499999999996,20.543999999999983,7589.346944459527
2025-09-29 07:48:00,57.8125,0.6893519999999995,0.7062298834910656,3.4432869999999998,3.477314,22.569500000000005,7589.396944459527
2025-09-29 07:51:00,70.83333,0.7182870000000001,0.7062994276614435,3.2696760000000005,3.2458329999999993,34.72219999999999,7589.446944459527
2025-09-29 07:54:00,60.67708,0.6604170000000007,0.7053695495328595,3.4432869999999998,3.5351850000000002,27.77770000000001,7589.496944459527
2025-09-29 07:57:00,63.04977,0.5736109999999996,0.6979700562477766,3.1828710000000004,3.4483800000000002,29.224500000000006,7589.546944459527
2025-09-29 08:00:00,68.43171,0.6893510000000003,0.6011621065085736,3.2407399999999997,3.072223,34.72219999999999,7589.596944459528
2025-09-29 08:03:00,90.07523,1.0944440000000002,0.9768828791224615,4.311343,4.084954999999999,55.55549999999997,7589.646944459528
2025-09-29 08:06:00,100.0,1.5863429999999994,1.3444377957396498,5.902782,5.444909000000001,54.976800000000026,7589.696944459528
2025-09-29 08:09:00,100.0,2.3675929999999994,1.8174600894725077,8.796292,7.788659000000001,64.5255,7589.746944459528
2025-09-29 08:12:00,100.0,2.4254630000000006,1.8767798864578318,9.259256,8.251622999999999,61.9213,7589.796944459528
2025-09-29 08:15:00,100.0,2.3386579999999997,1.7700705861176624,8.940971,7.904393,64.23610000000002,7589.8469444595285
2025-09-29 08:18:00,100.0,2.193982,1.6920101568939874,8.391205,7.4703729999999995,65.10419999999999,7589.896944459529
2025-09-29 08:21:00,100.0,0.8340269999999999,1.585246901012266,7.291664,9.148607,58.73840000000001,7589.946944459529
2025-09-29 08:24:00,98.26389,0.8050930000000003,1.6028234664393957,6.915507,8.917134,65.97230000000002,7589.996944459529
2025-09-29 08:27:00,85.27199,0.8050920000000001,1.5828865195986526,7.002318000000001,8.946066,57.29169999999999,7590.046944459529
2025-09-29 08:30:00,83.62269,0.7182879999999994,1.4345586577442007,6.481482,8.280554,62.2106,7590.096944459529
2025-09-29 08:33:00,73.75579,0.8340269999999999,1.4505907336995931,6.741892999999999,8.222686,48.032399999999996,7590.14694445953
2025-09-29 08:36:00,69.96528,0.9208339999999993,1.320931319882183,6.712968,7.615044000000001,43.40280000000001,7590.19694445953
2025-09-29 08:39:00,72.10648,0.9497680000000006,1.2916744421582291,6.3368020000000005,7.094213999999999,43.40280000000001,7590.24694445953
2025-09-29 08:42:00,72.3669,0.834028,1.2646814894443998,6.076391999999999,7.065274,42.53469999999999,7590.29694445953
2025-09-29 08:45:00,70.22569,0.834028,1.2073394794575298,5.902782,6.746994000000001,41.66669999999999,7590.34694445953
2025-09-29 08:48:00,67.07176,0.8050920000000001,1.2342052309985039,5.8738470000000005,6.862735,39.351800000000026,7590.3969444595305
2025-09-29 08:51:00,62.70255,0.8918980000000003,1.1960296269310824,5.9317079999999995,6.602309999999999,33.27539999999999,7590.446944459531
2025-09-29 08:54:00,62.26852,0.9497689999999999,1.1808819592893198,5.960653,6.457634,31.8288,7590.496944459531
2025-09-29 08:57:00,64.52546,0.920833,1.138877231326649,5.671297,6.139354,32.69670000000002,7590.546944459531
2025-09-29 09:00:00,65.91435,0.8918980000000003,1.1470498125431978,5.5555520000000005,6.110414,35.01159999999999,7590.596944459531
2025-09-29 09:03:00,69.56019,0.7182869999999992,1.0975814343688635,5.237265999999999,6.110419,40.50920000000002,7590.646944459531
2025-09-29 09:06:00,65.24884,0.8050920000000001,1.1539508682643194,5.497687,6.284025000000001,36.45830000000001,7590.696944459532
2025-09-29 09:09:00,59.8669,0.920833,1.1261644075395096,5.729163,6.168289999999999,29.224599999999953,7590.746944459532
2025-09-29 09:12:00,58.73843,0.9787029999999994,1.1194811179241764,5.758103,6.05255,30.092600000000004,7590.796944459532
2025-09-29 09:15:00,58.13079,1.0944440000000002,1.111371189025674,5.642358,5.676384,28.935099999999977,7590.846944459532
2025-09-29 09:18:00,58.18866,1.0655099999999997,1.1248445852810303,5.9317139999999995,6.052544000000001,26.04169999999999,7590.896944459532
2025-09-29 09:21:00,59.02778,1.123379,1.1259285741679206,5.931708,5.936809,28.067099999999982,7590.9469444595325
2025-09-29 09:24:00,58.73843,1.0076389999999993,1.1217756941768777,5.671293,5.907874,27.488399999999956,7590.996944459533
2025-09-29 09:27:00,66.31944,1.2969909999999993,1.1010548276104366,6.105328,5.734257,14.178299999999979,7591.046944459533
2025-09-29 09:30:00,61.89236,0.920833,1.1261644075395096,5.526617000000001,5.965744,30.381899999999973,7591.096944459533
2025-09-29 09:33:00,64.93056,0.8918980000000003,1.084087505943325,5.526622000000001,5.936804,35.300899999999956,7591.146944459533
2025-09-29 09:36:00,65.27778,0.8918980000000003,1.122111218052317,5.353012,5.850003999999999,35.30090000000001,7591.196944459533
2025-09-29 09:39:00,65.45139,0.834028,1.1124110656232427,5.526622000000001,6.139354,33.56479999999999,7591.246944459534
2025-09-29 09:42:00,66.66667,0.8629629999999997,1.1051489443031781,5.497682,6.023609,33.85419999999999,7591.296944459534
2025-09-29 09:45:00,69.87847,0.8050920000000001,1.1304810300849133,5.353006000000001,6.081484,41.95599999999996,7591.346944459534
2025-09-29 09:48:00,69.18403,0.6893519999999995,1.12238330891649,5.295135999999999,6.312964000000001,39.93050000000005,7591.396944459534
2025-09-29 09:51:00,67.93981,0.7761579999999997,1.1122066316750694,5.410882,6.168284,39.93060000000003,7591.446944459534
2025-09-29 09:54:00,66.29051,0.834028,1.1124110656232433,5.381942,5.994674000000001,34.72219999999999,7591.4969444595345
2025-09-29 09:57:00,64.84375,0.8050920000000001,1.0947635388170587,5.439812,6.081480000000001,34.14349999999996,7591.546944459535
2025-09-29 10:00:00,64.03356,0.9497689999999999,1.1808863258571745,5.700233,6.197223999999999,33.27550000000002,7591.596944459535
2025-09-29 10:03:00,66.40625,1.0076389999999993,1.1880878379445279,5.873837999999999,6.255089,37.03699999999998,7591.646944459535
2025-09-29 10:06:00,65.71181,0.9497679999999997,1.2431212274750347,5.989588,6.63125,35.30090000000001,7591.696944459535
2025-09-29 10:09:00,67.62153,0.9497689999999999,1.2060016607020416,5.8449029999999995,6.399764,35.300899999999956,7591.746944459535
2025-09-29 10:12:00,68.37384,0.9497689999999999,1.2060016607020416,5.931712999999999,6.486574,37.61579999999998,7591.796944459536
2025-09-29 10:15:00,68.69213,0.920833,1.2135242219724935,5.960647000000001,6.602314000000001,35.30090000000001,7591.846944459536
2025-09-29 10:18:00,69.58912,0.920833,1.2257140059307368,5.931712000000001,6.602319,39.64119999999997,7591.896944459536
2025-09-29 10:21:00,73.72685,0.8629630000000006,1.2139856834573435,5.902777,6.689124,40.798599999999965,7591.946944459536
2025-09-29 10:24:00,73.84259,0.8050930000000003,1.165594966015524,5.671297000000001,6.486574,41.66669999999999,7591.996944459536
2025-09-29 10:27:00,73.17708,0.834028,1.1956963423386209,5.642362,6.4576340000000005,43.98149999999998,7592.0469444595365
2025-09-29 10:30:00,69.29977,0.834028,1.1722339413454537,5.613423,6.3708350000000005,40.219899999999996,7592.096944459537
2025-09-29 10:33:00,66.75347,0.8340269999999999,1.136545925976307,5.584487,6.255090000000001,35.879700000000014,7592.146944459537
2025-09-29 10:36:00,67.82407,0.8918980000000003,1.1470498125431978,5.468752,6.023613999999999,35.01159999999999,7592.196944459537
2025-09-29 10:39:00,67.30324,0.8629629999999997,1.0801432855615354,5.526622000000001,5.994679,37.037000000000035,7592.246944459537
2025-09-29 10:42:00,68.22917,0.8918980000000003,1.1594058121828223,5.5555520000000005,6.139354,39.64119999999997,7592.296944459537
2025-09-29 10:45:00,66.14583,0.8629629999999997,1.1420635816851665,5.497687,6.1104140000000005,36.16900000000004,7592.346944459538
2025-09-29 10:48:00,65.39352,0.8629629999999997,1.1051489443031781,5.584487,6.1104140000000005,36.74770000000001,7592.396944459538
2025-09-29 10:51:00,66.55093,0.9787039999999996,1.119481664801945,5.6712929999999995,5.965739000000001,35.87959999999998,7592.446944459538
2025-09-29 10:54:00,67.30324,0.9787039999999996,1.1847353325894427,5.6712929999999995,6.110419,36.74769999999995,7592.496944459538
2025-09-29 10:57:00,67.21644,0.920833,1.2257140059307368,5.960647000000001,6.631253999999999,38.48380000000003,7592.546944459538
2025-09-29 11:00:00,65.45139,0.8629629999999997,1.1298358607881873,5.642357,6.226154000000001,37.905100000000004,7592.5969444595385
2025-09-29 11:03:00,66.03009,0.8629629999999997,1.1051489443031781,5.410882,5.936809,35.01150000000001,7592.646944459539
2025-09-29 11:06:00,66.49306,0.8918980000000003,1.122111218052317,5.468752,5.965744,34.14349999999996,7592.696944459539
2025-09-29 11:09:00,65.97222,0.8918989999999996,1.13462250129481,5.497682999999999,6.023614,35.59020000000004,7592.746944459539
2025-09-29 11:12:00,62.64468,0.8629629999999997,1.1051489443031781,5.555553000000001,6.081480000000001,34.72219999999999,7592.796944459539
2025-09-29 11:15:00,60.47454,0.8918989999999996,1.0712421498231721,5.497682999999999,5.878934000000001,32.407399999999996,7592.846944459539
2025-09-29 11:18:00,62.38426,0.9497679999999997,1.07707619590605,5.439817000000001,5.705329000000001,29.51389999999998,7592.89694445954
2025-09-29 11:21:00,65.39352,0.9497680000000006,1.103574521177147,5.468752,5.792133999999999,37.03710000000001,7592.94694445954
2025-09-29 11:24:00,66.2037,0.920833,1.1640632674534095,5.526617000000001,6.052544,35.300899999999956,7592.99694445954
2025-09-29 11:27:00,65.33565,0.920833,1.1640632674534095,5.671297,6.197223999999999,33.85410000000002,7593.04694445954
2025-09-29 11:30:00,64.46759,0.8918989999999996,1.1594064078298447,5.6712929999999995,6.255094,20.25460000000004,7593.09694445954
2025-09-29 11:33:00,67.36111,1.0365739999999999,1.1642868300257374,5.960647999999999,6.226153999999999,34.72220000000004,7593.1469444595405
2025-09-29 11:36:00,70.71759,1.210185,1.1238183230541652,6.221067999999999,6.052542999999999,33.85419999999999,7593.196944459541
2025-09-29 11:39:00,65.19097,0.9208339999999993,1.1640638520893618,5.787037999999999,6.312964000000001,34.72220000000004,7593.246944459541
2025-09-29 11:42:00,63.91782,0.8918979999999994,1.1470498125431978,5.700227999999999,6.255090000000001,34.72229999999996,7593.296944459541
2025-09-29 11:45:00,62.9919,0.8918989999999996,1.1095245208900066,5.613423,6.081484,33.275499999999965,7593.346944459541
2025-09-29 11:48:00,62.12384,0.8340269999999999,1.1245119454985744,5.439817000000001,6.081480000000001,32.11809999999997,7593.396944459541
2025-09-29 11:51:00,69.61806,1.1812500000000004,1.1099987277646084,5.6712929999999995,5.531712999999999,40.798599999999965,7593.446944459542
2025-09-29 11:54:00,59.60648,0.8629629999999997,1.0419890087913897,5.266203,5.647450000000001,28.356499999999983,7593.496944459542
2025-09-29 11:57:00,57.89931,0.8918979999999994,1.0452660045799365,5.295138,5.61852,27.488500000000045,7593.546944459542
2025-09-29 12:00:00,56.53935,0.9787039999999996,1.065561595468526,5.410877999999999,5.589584,25.17360000000002,7593.596944459542
2025-09-29 12:03:00,57.26273,0.9497689999999999,1.0636744798188458,5.381943000000001,5.618514,24.305600000000027,7593.646944459542
2025-09-29 12:06:00,57.00231,0.834028,2.548567272996568,0.7233790000000004,5.647454,24.884299999999996,7593.6969444595425
2025-09-29 12:09:00,59.17245,1.0076390000000002,1.052922144027384,5.353007000000001,5.444908,27.488499999999988,7593.746944459543
2025-09-29 12:12:00,66.31944,1.0944450000000003,1.0678411543741178,5.381943000000001,5.329168,31.5394,7593.796944459543
2025-09-29 12:15:00,67.62153,0.9497689999999999,1.0903727077119103,5.324072999999999,5.618514,36.16899999999998,7593.846944459543
2025-09-29 12:18:00,66.2037,0.8918989999999996,1.084088075450746,5.468753,5.878934000000001,33.85410000000002,7593.896944459543
2025-09-29 12:21:00,61.74769,0.8629629999999997,1.080138935851484,5.266207999999999,5.734255,31.5394,7593.946944459543
2025-09-29 12:24:00,58.99884,0.8629629999999997,1.0029944760871572,5.092593,5.387040000000001,28.067099999999982,7593.996944459544
2025-09-29 12:27:00,60.06944,0.9497679999999997,1.0089842246944727,5.034717,5.155559,27.488499999999988,7594.046944459544
2025-09-29 12:30:00,61.60301,0.9497679999999997,0.9950127413020063,5.005787000000001,5.097689000000001,32.11809999999997,7594.096944459544
2025-09-29 12:33:00,61.22685,0.8340269999999999,0.9869031154216115,4.803241000000001,5.126620000000001,30.092600000000004,7594.146944459544
2025-09-29 12:36:00,62.5,0.8918980000000003,1.0055511606764052,4.918982,5.1555539999999995,32.98610000000002,7594.196944459544
2025-09-29 12:39:00,60.41667,0.834028,0.9869054731527054,4.918982,5.242364,29.22460000000001,7594.2469444595445
2025-09-29 12:42:00,61.77662,0.8918980000000003,1.0188957449910347,4.918982,5.184494,31.82869999999997,7594.296944459545
2025-09-29 12:45:00,65.36458,0.9497679999999997,1.0365586419318138,4.918977000000001,5.097689000000001,31.5394,7594.346944459545
2025-09-29 12:48:00,66.81134,0.9787030000000003,1.065556334479769,5.150467,5.3291640000000005,35.011600000000044,7594.396944459545
2025-09-29 12:51:00,70.3125,0.9787030000000003,1.1194811179241777,5.468747,5.763194,37.61579999999998,7594.446944459545
2025-09-29 12:54:00,71.81713,0.8629629999999997,1.1298358607881867,5.439812000000001,6.023609,40.7987,7594.496944459545
2025-09-29 12:57:00,70.25463,0.7761579999999997,1.1122066316750694,5.410882,6.168284,40.219899999999996,7594.546944459546
2025-09-29 13:00:00,70.60185,0.834028,1.1365465407168902,5.3530120000000005,6.023613999999999,39.93059999999997,7594.596944459546
2025-09-29 13:03:00,76.76505,0.9787040000000005,1.1458499361368613,5.526622000000001,5.878937999999999,41.66669999999996,7594.646944459546
2025-09-29 13:06:00,72.10648,0.834028,1.1365465407168909,5.497682999999999,6.168285,41.08800000000002,7594.696944459546
2025-09-29 13:09:00,69.38657,0.8629629999999997,1.1420635816851665,5.497687,6.1104140000000005,38.773199999999974,7594.746944459546
2025-09-29 13:12:00,69.27083,0.834028,1.0879802959646883,5.410882000000001,5.965744000000001,40.509299999999996,7594.7969444595465
2025-09-29 13:15:00,70.13889,0.8629629999999997,1.1051489443031781,5.295141999999999,5.821069,41.37730000000002,7594.846944459547
2025-09-29 13:18:00,73.49537,0.9208340000000002,1.1261649793913144,5.381942,5.821068,43.113500000000016,7594.896944459547
2025-09-29 13:21:00,75.75231,0.8629629999999997,1.1298358607881873,5.295141999999999,5.878939000000001,43.402799999999985,7594.946944459547
2025-09-29 13:24:00,75.5787,0.7761579999999997,1.1354305093585921,5.381942,6.197224,43.981599999999986,7594.996944459547
2025-09-29 13:27:00,73.58218,0.7472219999999998,1.1166399942117438,5.295141999999999,6.13935,44.56020000000001,7595.046944459547
2025-09-29 13:30:00,76.30208,0.834028,1.1245125558760296,5.295142,5.936804,44.27080000000001,7595.096944459548
2025-09-29 13:33:00,79.57176,0.834028,1.1485067219495197,5.381947,6.081479,47.74310000000003,7595.146944459548
2025-09-29 13:36:00,80.7581,0.8918980000000003,1.1838936551708703,5.439812000000001,6.081484,49.18990000000002,7595.196944459548
2025-09-29 13:39:00,82.40741,0.834028,1.1604032921981928,5.468752,6.197224,50.34719999999999,7595.246944459548
2025-09-29 13:42:00,79.86111,0.7182870000000001,1.120038042782089,5.179397,6.1104199999999995,50.057799999999986,7595.296944459548
2025-09-29 13:45:00,80.81597,0.8918980000000003,1.1960296269310824,5.555552,6.226153999999999,50.925899999999984,7595.3469444595485
2025-09-29 13:48:00,83.3044,0.8050929999999994,1.1771729621409668,5.584491999999999,6.428699,50.92590000000001,7595.396944459549
2025-09-29 13:51:00,85.27199,0.834028,1.2073394794575298,5.613427,6.457639,48.90050000000002,7595.446944459549
2025-09-29 13:54:00,83.01505,0.7761579999999997,1.1583982000576802,5.526622000000001,6.399764000000001,53.24079999999998,7595.496944459549
2025-09-29 13:57:00,81.7419,0.834028,1.1722339413454537,5.497682,6.255094000000001,45.717600000000004,7595.546944459549
2025-09-29 14:00:00,77.92245,0.7182870000000001,1.1532983894468114,5.266202000000001,6.284025000000001,30.6712,7595.596944459549
2025-09-29 14:03:00,73.95833,0.7182870000000001,1.1088369459276823,5.2083319999999995,6.110415000000001,48.90040000000002,7595.64694445955
2025-09-29 14:06:00,72.19329,0.7761579999999997,1.076878693621422,5.063662,5.734254,44.84960000000001,7595.69694445955
2025-09-29 14:09:00,70.45718,0.8050920000000001,1.070589445235809,5.121532,5.70532,43.113500000000016,7595.74694445955
2025-09-29 14:12:00,70.45718,0.8918980000000003,1.1095195772748723,5.295142,5.7631939999999995,41.66670000000002,7595.79694445955
2025-09-29 14:15:00,67.47685,0.8050920000000001,1.1186430124815958,5.208332,5.907870000000001,41.087999999999994,7595.84694445955
2025-09-29 14:18:00,66.05903,0.834028,1.050737675483143,5.208332,5.6763840000000005,37.905099999999976,7595.8969444595505
2025-09-29 14:21:00,63.94676,0.8340269999999999,1.063231018514305,5.150467,5.647450000000001,35.59030000000001,7595.946944459551
2025-09-29 14:24:00,67.01389,0.834028,1.050737675483143,5.063662,5.531714,39.06249999999997,7595.996944459551
2025-09-29 14:27:00,69.64699,0.8629630000000006,1.0675123583678443,5.092597,5.531713999999999,41.08800000000002,7596.046944459551
2025-09-29 14:30:00,73.11921,0.834028,1.1002358044942868,5.208332,5.792133999999999,41.95609999999999,7596.096944459551
2025-09-29 14:33:00,71.15162,0.7472219999999998,1.0936832622532424,5.2083319999999995,5.994680000000001,43.69210000000001,7596.146944459551
2025-09-29 14:36:00,67.01389,0.8050920000000001,1.1186430124815958,5.237267,5.9368050000000006,37.615700000000004,7596.196944459552
2025-09-29 14:39:00,65.625,0.834028,1.050737675483143,5.121531999999999,5.589583999999999,36.16900000000004,7596.246944459552
2025-09-29 14:42:00,66.89815,0.834028,1.050737675483143,5.063662,5.531714,37.61570000000003,7596.296944459552
2025-09-29 14:45:00,68.20023,0.8918980000000003,1.084087505943325,5.034722,5.444904,38.7732,7596.346944459552
2025-09-29 14:48:00,69.01042,0.9497679999999997,1.103574521177147,5.237267,5.560649,39.0625,7596.396944459552
2025-09-29 14:51:00,67.88194,0.834028,1.100235804494288,5.208332,5.792134000000001,38.19440000000003,7596.4469444595525
2025-09-29 14:54:00,67.21644,0.7761579999999997,1.0529787700987623,5.2083319999999995,5.821064,37.615700000000004,7596.496944459553
2025-09-29 14:57:00,67.99769,0.834028,1.0879760477544762,5.121531999999999,5.676384,39.0625,7596.546944459553
2025-09-29 15:00:00,69.50231,0.8629629999999997,1.054798184251826,5.092592000000001,5.502779,39.0625,7596.596944459553
2025-09-29 15:03:00,71.00694,0.834028,1.1124110656232427,5.237272,5.850003999999999,41.37730000000002,7596.646944459553
2025-09-29 15:06:00,69.21296,0.8629629999999997,1.1420677956326875,5.353007000000001,5.965744000000001,39.351800000000026,7596.696944459553
2025-09-29 15:09:00,66.6956,0.8629629999999997,1.1051489443031781,5.381946999999999,5.907874,37.03699999999998,7596.746944459554
2025-09-29 15:12:00,68.08449,0.8918980000000003,1.084087505943325,5.063662000000001,5.473844000000001,39.0625,7596.796944459554
2025-09-29 15:15:00,69.06829,0.8629629999999997,1.0675123583678436,5.121531999999999,5.560649,40.219899999999996,7596.846944459554
2025-09-29 15:18:00,70.25463,0.834028,1.0254839721584887,4.890047000000001,5.300229,40.509300000000025,7596.896944459554
2025-09-29 15:21:00,70.97801,0.8629629999999997,1.1051489443031781,5.150462,5.676389,41.66669999999999,7596.946944459554
2025-09-29 15:24:00,69.15509,0.8629629999999997,1.0801432855615354,5.179397000000001,5.647454,37.905100000000004,7596.9969444595545
2025-09-29 15:27:00,65.88542,0.8050920000000001,1.0583921313076683,5.063662000000001,5.61852,20.25460000000004,7597.046944459555
2025-09-29 15:30:00,65.19097,0.7761579999999997,0.9793671689694101,4.918982000000001,5.358104000000001,36.45830000000001,7597.096944459555
2025-09-29 15:33:00,61.60301,0.7182870000000001,0.9814147109950143,4.861111999999999,5.444904999999999,34.14350000000002,7597.146944459555
2025-09-29 15:36:00,58.85417,0.7182870000000001,0.9451051576094945,4.918977,5.41597,29.513800000000003,7597.196944459555
2025-09-29 15:39:00,58.21759,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,28.64580000000001,7597.246944459555
2025-09-29 15:42:00,54.89005,0.7472219999999998,0.9247893917668032,4.658565,5.039820000000001,24.594899999999996,7597.296944459556
2025-09-29 15:45:00,58.13079,0.8629629999999997,0.9358557911073138,4.832172000000001,4.981949,30.092600000000004,7597.346944459556
2025-09-29 15:48:00,55.81597,0.7761579999999997,0.9284812228456147,4.716436000000001,5.039814,26.620400000000018,7597.396944459556
2025-09-29 15:51:00,54.62963,0.7761579999999997,0.9024102829250483,4.687501,4.953004,23.1481,7597.446944459556
2025-09-29 15:54:00,57.08912,0.8629629999999997,0.949516305921081,4.918982000000001,5.097689000000001,27.199000000000012,7597.496944459556
2025-09-29 15:57:00,57.55208,0.8629629999999997,0.949517246028786,4.80324,4.981949,25.46289999999999,7597.5469444595565
2025-09-29 16:00:00,60.64815,0.9208340000000002,0.9519709631457229,4.861111999999999,4.924078,27.488400000000013,7597.596944459557
2025-09-29 16:03:00,59.02778,0.834028,1.0127225688134287,4.918982,5.300234,28.935100000000034,7597.646944459557
2025-09-29 16:06:00,61.89236,0.8918980000000003,0.9785366348621511,4.947912,5.126624,30.381899999999973,7597.696944459557
2025-09-29 16:09:00,59.34606,0.834028,0.9998612633347481,4.976852000000001,5.3291640000000005,28.067099999999982,7597.746944459557
2025-09-29 16:12:00,58.91204,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,28.93520000000001,7597.796944459557
2025-09-29 16:15:00,58.13079,0.834028,0.9606780458222148,4.7453710000000004,5.010884000000001,28.935100000000034,7597.846944459558
2025-09-29 16:18:00,56.39468,0.834028,0.9606757610647786,4.774306000000001,5.039814,26.04169999999999,7597.896944459558
2025-09-29 16:21:00,55.58449,0.8629629999999997,0.9358538936654403,4.774306,4.924079000000001,24.305600000000027,7597.946944459558
2025-09-29 16:24:00,54.71644,0.7761579999999997,0.9024107372936102,4.62963,4.8951340000000005,21.990800000000036,7597.996944459558
2025-09-29 16:27:00,54.05093,0.7761579999999997,0.8624274274902741,4.62963,4.808334,24.016200000000026,7598.046944459558
2025-09-29 16:30:00,54.51389,0.8918980000000003,0.9088068280305255,4.8321760000000005,4.866204000000001,20.83330000000001,7598.0969444595585
2025-09-29 16:33:00,53.38542,0.834028,0.9068527367927421,4.774306000000001,4.924074000000001,21.70150000000001,7598.146944459559
2025-09-29 16:36:00,50.02894,0.7761570000000004,0.9024124562673296,4.716435000000001,4.9819450000000005,17.93979999999999,7598.196944459559
2025-09-29 16:39:00,48.98727,0.834028,0.879175726727938,4.6875,4.779394,17.650400000000047,7598.246944459559
2025-09-29 16:42:00,50.43403,0.920833,0.9088613847222017,4.716435,4.692594000000001,17.939899999999966,7598.296944459559
2025-09-29 16:45:00,49.36343,0.920833,0.8941838896974557,4.716435,4.663654,17.07170000000002,7598.346944459559
2025-09-29 16:48:00,46.2963,0.8050920000000001,0.8778477854238753,4.600694000000001,4.75046,14.178200000000004,7598.39694445956
2025-09-29 16:51:00,47.01968,0.920833,0.8643283639487688,4.716435,4.605784000000001,13.599499999999978,7598.44694445956
2025-09-29 16:54:00,46.9618,0.834028,0.8509276333550437,4.57176,4.605784000000001,17.36110000000002,7598.49694445956
2025-09-29 16:57:00,46.20949,0.8918980000000003,0.8503903559380586,4.542823,4.461113999999999,12.731400000000008,7598.54694445956
2025-09-29 17:00:00,47.71412,0.920833,0.864331496168894,4.600694000000001,4.490049000000001,15.3356,7598.59694445956
2025-09-29 17:03:00,48.37963,0.8918980000000003,0.8799221481945625,4.629630000000001,4.605784000000001,15.625,7598.6469444595605
2025-09-29 17:06:00,43.46065,0.7761570000000004,0.8624268910892892,4.658565,4.83727,10.416600000000017,7598.696944459561
2025-09-29 17:09:00,41.63773,0.8629629999999997,0.8362989860336143,4.629629,4.576854000000001,8.969899999999996,7598.746944459561
2025-09-29 17:12:00,43.72107,0.920833,0.8181396367794928,4.542823,4.345369,10.706099999999992,7598.796944459561
2025-09-29 17:15:00,44.29977,0.8629629999999997,0.8362969432894525,4.398148,4.345369,10.995399999999961,7598.846944459561
2025-09-29 17:18:00,38.88889,0.8050920000000001,0.8076388194090525,4.571758,4.576854999999999,4.918900000000008,7598.896944459561
2025-09-29 17:21:00,39.6412,0.9497689999999999,0.8314460953770327,4.687501,4.461113999999999,6.076400000000035,7598.946944459562
2025-09-29 17:24:00,38.5706,0.8629629999999997,0.7756553226525266,4.600694,4.432174,5.787000000000035,7598.996944459562
2025-09-29 17:27:00,37.4132,0.834028,0.7308641461257234,4.369214,4.1717640000000005,2.0255000000000223,7599.046944459562
2025-09-29 17:30:00,34.89584,0.834028,0.7466002635825622,4.340277,4.171754,1.1573999999999955,7599.096944459562
2025-09-29 17:33:00,34.78009,2.107176,0.8492690917986109,4.716435,2.8407409999999995,-1.1573999999999955,7599.146944459562
2025-09-29 17:42:00,45.83334,2.917362,1.0177519033650961,4.456019,1.7412030000000005,10.706000000000017,7599.146944459562
2025-09-29 17:48:00,43.2581,2.772686,1.0234139076296827,3.9641200000000003,1.4229159999999998,5.497600000000034,7599.146944459562
2025-09-29 18:21:00,35.47454,2.946295000000001,1.1449099873390338,3.90625,1.249307,1.1573999999999955,7599.146944459562
2025-09-30 07:06:00,30.98958,1.5574069999999995,0.6642106420255144,3.9641200000000003,2.6092590000000007,-5.208300000000008,7599.146944459562
2025-09-30 07:09:00,30.84491,0.2553239999999999,0.6244097545515773,3.2407399999999997,4.229634,-4.050899999999956,7599.146944459562
2025-09-30 07:39:00,31.13426,0.834028,0.6651880212809357,4.050927,3.7377319999999994,-3.761599999999987,7599.146944459562
2025-09-30 07:42:00,32.8125,0.8050929999999994,0.6005768198547832,3.7615739999999995,3.3905089999999998,-3.182900000000018,7599.1969444595625
2025-09-30 07:45:00,33.13079,0.6893519999999995,0.5686677302064672,3.240740999999999,3.0143519999999997,-1.73599999999999,7599.246944459563
2025-09-30 07:48:00,35.06945,0.6893520000000004,0.6324165688316559,3.7615739999999995,3.6509259999999992,-0.5788000000000011,7599.296944459563
2025-09-30 07:51:00,36.16898,0.7472219999999998,0.7055785975233418,3.6747679999999994,3.5930560000000007,0.0,7599.346944459563
2025-09-30 07:54:00,33.53588,0.9787039999999996,0.725859535164941,4.456019,3.9981489999999997,-1.446799999999996,7599.396944459563
2025-09-30 07:57:00,32.8993,0.7472219999999998,0.6272345461218453,3.587961999999999,3.361574,-2.8934999999999604,7599.446944459563
2025-09-30 08:00:00,31.39468,0.6893519999999995,0.616931441202843,3.3854169999999995,3.245833,-3.761599999999987,7599.496944459564
2025-09-30 08:03:00,32.8125,0.6893520000000004,0.5850840079906792,3.414352,3.2168989999999997,-3.182899999999961,7599.546944459564
2025-09-30 08:06:00,36.25579,0.7182880000000003,0.6459855210747343,3.327547,3.187963,1.736099999999965,7599.596944459564
2025-09-30 08:09:00,44.50232,0.6604159999999997,0.6034031230889939,3.4722219999999995,3.361574,7.523200000000031,7599.646944459564
2025-09-30 08:12:00,46.35416,0.9787040000000005,0.7784890706317718,4.108796,3.737731,10.995399999999961,7599.696944459564
2025-09-30 08:15:00,55.81597,1.0365739999999999,0.9802072585521127,5.063662,4.953008,15.914299999999969,7599.7469444595645
2025-09-30 08:18:00,61.19792,0.7472220000000007,0.8992463956492136,4.71643,5.0398179999999995,23.14820000000003,7599.796944459565
2025-09-30 08:21:00,66.57986,0.45787000000000067,0.8077562297102683,3.877314,4.721528,28.356400000000008,7599.846944459565
2025-09-30 08:24:00,68.20023,0.37106499999999976,0.7613715465783365,3.443288000000001,4.432179,30.671299999999974,7599.896944459565
2025-09-30 08:27:00,63.25231,0.37106500000000064,0.7711470896396077,3.2407410000000008,4.258559999999999,31.5394,7599.946944459565
2025-09-30 08:30:00,50.46296,0.6025460000000002,0.7652352592674582,3.877314,4.22963,18.518599999999992,7599.996944459565
2025-09-30 08:33:00,71.55671,0.920833,0.833740621008732,4.195601,4.027087,30.67130000000003,7600.046944459566
2025-09-30 08:36:00,78.7037,1.210185,1.4053155348971775,6.626157,7.036341999999999,37.61579999999998,7600.096944459566
2025-09-30 08:39:00,82.84144,1.036575,1.2942412698856327,6.134263,6.689118000000001,47.1643,7600.146944459566
2025-09-30 08:42:00,86.31366,0.8629629999999997,1.249083984044034,5.7870420000000005,6.660189000000001,52.37270000000001,7600.196944459566
2025-09-30 08:45:00,87.9919,0.834028,1.1722339413454537,5.526617,6.284029,43.40269999999998,7600.246944459566
2025-09-30 08:48:00,85.27199,0.6893519999999995,1.1332850419565699,5.063661999999999,6.1104199999999995,47.164300000000026,7600.2969444595665
2025-09-30 08:51:00,89.52546,0.8050920000000001,1.1304810300849142,5.121525999999999,5.850004,54.6875,7600.346944459567
2025-09-30 08:54:00,85.47454,0.7182870000000001,1.1752073888790897,5.179397,6.255090000000001,55.266200000000026,7600.396944459567
2025-09-30 08:57:00,80.15046,0.6314820000000001,1.1238661997502302,4.918982,6.1104199999999995,53.530100000000004,7600.446944459567
2025-09-30 09:00:00,77.37269,0.7182879999999994,1.0748820681215439,4.861112,5.6763840000000005,47.453700000000026,7600.496944459567
2025-09-30 09:03:00,71.73032,0.5157410000000002,0.934001086782308,4.484955,5.502775000000001,43.98159999999996,7600.546944459567
2025-09-30 09:06:00,93.14236,0.39999999999999947,0.8531627694890463,3.616899,4.779397,55.266200000000026,7600.596944459568
2025-09-30 09:09:00,88.10764,0.4868060000000005,0.9825163357542268,3.9351860000000007,5.18449,58.73840000000001,7600.646944459568
2025-09-30 09:12:00,75.60764,0.6025460000000002,0.9966102005991583,4.398148000000001,5.329166000000001,49.76850000000002,7600.696944459568
2025-09-30 09:15:00,69.18403,0.7472220000000007,1.0469729450495024,4.774306000000001,5.44491,41.95600000000002,7600.746944459568
2025-09-30 09:18:00,66.29051,0.8050920000000001,1.0461153433306656,4.890042000000001,5.41597,36.45839999999998,7600.796944459568
2025-09-30 09:21:00,65.19097,0.834028,1.0254866091675232,4.774306000000001,5.184494000000001,35.30090000000001,7600.8469444595685
2025-09-30 09:24:00,62.58681,0.8629629999999997,1.0160932571726695,4.890047,5.213430000000001,33.56479999999999,7600.896944459569
2025-09-30 09:27:00,69.58912,1.2680549999999995,1.1040646241569998,5.353012999999999,5.0398179999999995,39.35179999999997,7600.946944459569
2025-09-30 09:30:00,59.78009,1.0076389999999993,1.024561306216783,5.324073,5.358104000000001,28.93520000000001,7600.996944459569
2025-09-30 09:33:00,61.16898,1.0655089999999996,1.0388970656872154,5.266208,5.213429,28.93520000000001,7601.046944459569
2025-09-30 09:36:00,63.04977,1.0076390000000002,1.0101883535199174,5.0636529999999995,5.068754,32.98610000000002,7601.096944459569
2025-09-30 09:39:00,65.42245,0.8918980000000003,0.9921011017204885,4.832172000000001,5.039814,33.85420000000002,7601.14694445957
2025-09-30 09:42:00,69.35764,0.7182870000000001,0.9933563762228692,4.658561000000001,5.271293999999999,40.50920000000002,7601.19694445957
2025-09-30 09:45:00,72.68519,0.6604160000000006,0.9799359366467412,4.600690000000001,5.3291640000000005,42.82409999999999,7601.24694445957
2025-09-30 09:48:00,70.34144,0.5736109999999996,0.9329097589755859,4.369213,5.213430000000001,41.955900000000014,7601.29694445957
2025-09-30 09:51:00,71.67245,0.6893519999999995,0.9515918737327251,4.398149,4.981949,43.113399999999984,7601.34694445957
2025-09-30 09:54:00,70.74653,0.6025469999999995,0.9416218930065664,4.369213,5.155554,43.692200000000014,7601.3969444595705
2025-09-30 09:57:00,71.55671,0.6893519999999995,0.998614556499918,4.57176,5.271294,43.40270000000004,7601.446944459571
2025-09-30 10:00:00,73.23495,0.8050920000000001,1.0461110856808045,4.976856,5.5027740000000005,39.930499999999995,7601.496944459571
2025-09-30 10:03:00,79.45602,0.6893520000000004,0.9986121496912472,4.687504,5.387032,47.4537,7601.546944459571
2025-09-30 10:06:00,85.64815,0.6604160000000006,1.0804695862473452,4.62963,5.618513999999999,55.84499999999997,7601.596944459571
2025-09-30 10:09:00,79.51389,0.7182870000000001,1.1200341822257494,4.976857000000001,5.907870000000001,42.53479999999996,7601.646944459571
2025-09-30 10:12:00,80.70023,0.7472219999999998,1.105192921610204,5.063656,5.878934,51.21519999999998,7601.696944459572
2025-09-30 10:15:00,82.58102,0.7182869999999992,1.0634414192173274,4.947916,5.734259,53.24079999999998,7601.746944459572
2025-09-30 10:18:00,75.28935,0.6314820000000001,1.0601912463611856,4.861112,5.87894,48.61109999999999,7601.796944459572
2025-09-30 10:21:00,67.79514,0.6893520000000004,1.0782211522339264,4.976857000000001,5.878934999999999,40.50929999999997,7601.846944459572
2025-09-30 10:24:00,66.63773,0.7472219999999998,1.0231918510796831,4.716434,5.329164,39.93059999999997,7601.896944459572
2025-09-30 10:27:00,68.51852,0.7761569999999995,0.9918488193806829,4.6875,5.155559,39.9306,7601.9469444595725
2025-09-30 10:30:00,69.64699,0.7761579999999997,0.9918494082600006,4.716436,5.184494,31.828700000000026,7601.996944459573
2025-09-30 10:33:00,66.6088,0.7472219999999998,1.0231910240595106,4.861111999999999,5.473840000000001,41.08790000000002,7602.046944459573
2025-09-30 10:36:00,65.24884,0.747223,1.0111900242396064,4.918977,5.5027740000000005,37.905100000000004,7602.096944459573
2025-09-30 10:39:00,65.07523,0.747223,0.9991092175057379,4.803237000000001,5.358104000000001,36.16890000000001,7602.146944459573
2025-09-30 10:42:00,64.81481,0.7761579999999997,0.9793680348677876,4.80324,5.242364,37.037000000000035,7602.196944459573
2025-09-30 10:45:00,65.33565,0.8918980000000003,1.0055557905783623,4.890042000000001,5.1266240000000005,36.45839999999998,7602.246944459574
2025-09-30 10:48:00,69.12616,0.8918980000000003,1.0321297023199814,4.918982000000001,5.213424,41.37729999999999,7602.296944459574
2025-09-30 10:51:00,69.8206,0.834028,1.07564638788687,5.034727,5.560649,43.40270000000004,7602.346944459574
2025-09-30 10:54:00,70.94907,0.8050929999999994,1.0705900499920442,4.947922,5.531709000000001,42.82409999999999,7602.396944459574
2025-09-30 10:57:00,69.38657,0.7182879999999994,1.0170053356512727,4.861112,5.531714000000001,41.66660000000002,7602.446944459574
2025-09-30 11:00:00,67.15856,0.7472219999999998,1.011189412356809,4.832172000000001,5.41597,39.0625,7602.4969444595745
2025-09-30 11:03:00,62.96296,0.834028,1.0381575661326898,4.947913000000001,5.387035,35.01159999999999,7602.546944459575
2025-09-30 11:06:00,60.09838,0.9208339999999993,0.9938379676741709,5.063658,5.213424,32.11800000000005,7602.596944459575
2025-09-30 11:09:00,57.55208,0.8918979999999994,0.9648483702552837,4.976848,5.126620000000001,30.092600000000004,7602.646944459575
2025-09-30 11:12:00,59.23032,1.0076389999999993,1.024561306216783,5.092587999999999,5.126619,27.777800000000013,7602.696944459575
2025-09-30 11:15:00,61.54514,1.036575,0.9651069598617676,5.0636529999999995,4.924078,17.071799999999996,7602.746944459575
2025-09-30 11:18:00,61.77662,0.920833,0.9938383931874779,4.890045,5.039814000000001,29.513800000000003,7602.796944459576
2025-09-30 11:21:00,62.61574,0.8918980000000003,1.005553938619157,4.774306000000001,5.010884,32.11810000000003,7602.846944459576
2025-09-30 11:24:00,63.85995,0.834028,0.9869063723198875,4.774305,5.097689000000001,31.82869999999997,7602.896944459576
2025-09-30 11:27:00,64.40972,0.8918980000000003,1.0321297023199814,4.976852000000001,5.271294,36.16899999999998,7602.946944459576
2025-09-30 11:30:00,71.73032,1.1812500000000004,1.0795181161020002,5.381943000000001,5.184492999999999,40.509299999999996,7602.996944459576
2025-09-30 11:33:00,66.55093,0.9787039999999996,1.1061523838026666,5.266207999999999,5.531714,36.16899999999998,7603.0469444595765
2025-09-30 11:36:00,68.86574,1.0365739999999999,1.1508130500599822,5.468748000000001,5.705324,39.641200000000026,7603.096944459577
2025-09-30 11:39:00,68.80787,0.8918989999999996,1.109520155670576,5.410882999999999,5.878934000000001,39.641200000000026,7603.146944459577
2025-09-30 11:42:00,67.04282,0.8629629999999997,1.0801432855615363,5.2951369999999995,5.763194,40.219899999999996,7603.196944459577
2025-09-30 11:45:00,67.7662,0.8918980000000003,1.0582991668115702,4.976852000000001,5.329164,39.0625,7603.246944459577
2025-09-30 11:48:00,66.08796,0.834028,0.9998657243513512,4.832172000000001,5.184494,37.905100000000004,7603.296944459577
2025-09-30 11:51:00,67.39005,0.9497679999999997,1.0365548622298835,4.890045,5.068749,31.828700000000026,7603.346944459578
2025-09-30 11:54:00,61.16898,0.8340269999999999,0.9869058129236076,4.890045,5.213430000000001,15.335700000000031,7603.396944459578
2025-09-30 11:57:00,60.85069,0.8050920000000001,0.9706164276617504,4.803241000000001,5.1555550000000006,18.22919999999999,7603.446944459578
2025-09-30 12:00:00,62.73148,0.9497689999999999,0.9809117969646933,4.832177000000001,4.895134,32.986099999999965,7603.496944459578
2025-09-30 12:03:00,58.76736,0.9787039999999996,0.9812463023222874,4.890047,4.8951340000000005,26.04169999999999,7603.546944459578
2025-09-30 12:06:00,60.3588,1.0076389999999993,2.4029360520999217,1.1574079999999993,4.866199,30.38190000000003,7603.5969444595785
2025-09-30 12:09:00,59.31713,1.0076390000000002,0.9662097481111283,5.0347230000000005,4.953014,25.463000000000022,7603.646944459579
2025-09-30 12:12:00,63.68634,0.8629629999999997,1.0547937739643896,5.0925970000000005,5.5027740000000005,36.74769999999995,7603.696944459579
2025-09-30 12:15:00,62.29745,0.8629629999999997,1.0801432855615363,5.324077,5.792134000000001,33.85419999999999,7603.746944459579
2025-09-30 12:18:00,59.57755,0.834028,1.0254839721584894,5.208332,5.618514000000001,29.513800000000003,7603.796944459579
2025-09-30 12:21:00,59.02778,0.834028,0.9998612633347481,5.034722,5.387034,28.64590000000004,7603.846944459579
2025-09-30 12:24:00,58.3912,0.7761579999999997,0.9793671689694101,4.861111999999999,5.300234,29.513800000000003,7603.89694445958
2025-09-30 12:27:00,55.49769,0.8629629999999997,0.9764807726689589,5.0347230000000005,5.2713,24.88420000000002,7603.94694445958
2025-09-30 12:30:00,55.35301,0.9497689999999999,0.9666856670449618,5.0636529999999995,5.097684,24.594899999999996,7603.99694445958
2025-09-30 12:33:00,57.29167,0.9497679999999997,0.966686149492845,4.890045,4.924079000000001,25.462999999999965,7604.04694445958
2025-09-30 12:36:00,59.02778,0.8050920000000001,0.9446776913208281,4.716435,5.0108749999999995,28.935299999999984,7604.09694445958
2025-09-30 12:39:00,59.375,0.8629629999999997,0.9630575949524813,4.803241000000001,5.010884000000001,27.488500000000045,7604.1469444595805
2025-09-30 12:42:00,55.46875,0.834028,0.9204893399776025,4.774306,4.953005,26.04169999999999,7604.196944459581
2025-09-30 12:45:00,54.51389,0.9497689999999999,0.9666866554125856,4.918981,4.9530140000000005,25.17360000000002,7604.246944459581
2025-09-30 12:48:00,58.07292,0.9787030000000003,0.9667385375941627,4.918977000000001,4.895144,25.463000000000022,7604.296944459581
2025-09-30 12:51:00,62.06597,0.8918980000000003,1.0055511606764052,4.918982,5.1555539999999995,31.25,7604.346944459581
2025-09-30 12:54:00,65.33565,0.920833,1.1004728770086023,5.2951369999999995,5.676384,35.879700000000014,7604.396944459581
2025-09-30 12:57:00,66.66667,0.9497679999999997,1.1166819674082349,5.353007000000001,5.705329000000001,36.45830000000001,7604.446944459582
2025-09-30 13:00:00,65.10417,0.8340269999999999,1.0632353226114453,5.2951369999999995,5.79213,33.27539999999999,7604.496944459582
2025-09-30 13:03:00,66.98495,0.8629629999999997,1.1051446513972245,5.208336999999999,5.734254,38.194500000000005,7604.546944459582
2025-09-30 13:06:00,61.86343,0.8629629999999997,1.05479377396439,5.237272999999999,5.647450000000001,31.25,7604.596944459582
2025-09-30 13:09:00,61.86343,0.920833,1.0479879868481823,5.208336999999999,5.473844000000001,30.671299999999974,7604.646944459582
2025-09-30 13:12:00,63.85995,0.7761579999999997,1.0409121663093723,5.0057920000000005,5.589584,32.407399999999996,7604.6969444595825
2025-09-30 13:15:00,65.27778,0.8050930000000003,1.0337528251973944,5.092597,5.589583999999999,36.45839999999998,7604.746944459583
2025-09-30 13:18:00,65.71181,0.834028,1.063231606444429,5.121531999999999,5.618514,34.72220000000004,7604.796944459583
2025-09-30 13:21:00,66.34838,0.834028,1.1002315829619669,5.295141999999999,5.878934,37.326400000000035,7604.846944459583
2025-09-30 13:24:00,69.03935,0.8050929999999994,1.0827186747106334,5.208332,5.821069,38.483799999999974,7604.896944459583
2025-09-30 13:27:00,69.03935,0.8050930000000003,1.1186436352705125,5.208337,5.9078740000000005,39.0625,7604.946944459583
2025-09-30 13:30:00,69.90741,0.834028,1.1365465407168909,5.295141999999999,5.965744,38.483799999999974,7604.996944459584
2025-09-30 13:33:00,67.93981,0.7761579999999997,1.088728769109978,5.266202000000001,5.965744000000001,37.326400000000035,7605.046944459584
2025-09-30 13:36:00,66.08796,0.7182879999999994,1.0403613618914538,5.092592,5.821064,35.879700000000014,7605.096944459584
2025-09-30 13:39:00,68.51852,0.8050929999999994,1.0705942526840233,5.092592,5.676389,37.32639999999998,7605.146944459584
2025-09-30 13:42:00,72.13542,0.834028,1.0879802959646883,5.208332,5.763194,37.32640000000001,7605.196944459584
2025-09-30 13:45:00,76.0706,0.8050920000000001,1.094763538817058,5.150466,5.792133999999999,42.82409999999999,7605.2469444595845
2025-09-30 13:48:00,77.34375,0.8050929999999994,1.1422489788705659,5.497681999999999,6.255089,41.95599999999999,7605.296944459585
2025-09-30 13:51:00,79.07986,0.7182869999999992,1.1311784700691263,5.353006,6.312959000000001,46.2963,7605.346944459585
2025-09-30 13:54:00,80.55556,0.7761569999999995,1.1584014955163344,5.410876,6.284029,46.2963,7605.396944459585
2025-09-30 13:57:00,74.24769,0.6314820000000001,1.1133743320040816,4.947922,6.1104199999999995,46.87500000000003,7605.446944459585
2025-09-30 14:00:00,69.27083,0.6893520000000004,1.0444923898835254,5.034727,5.850005,40.79859999999999,7605.496944459585
2025-09-30 14:03:00,68.51852,0.7761579999999997,1.064965464384041,4.947922,5.589583999999999,39.3518,7605.546944459586
2025-09-30 14:06:00,69.64699,0.7472219999999998,1.0469704948545853,4.890046,5.560644000000001,40.509299999999996,7605.596944459586
2025-09-30 14:09:00,68.1713,0.7761579999999997,1.0287673982878194,5.005792,5.560644000000001,38.773199999999974,7605.646944459586
2025-09-30 14:12:00,69.41551,0.7761579999999997,1.0529787700987623,4.918982,5.531714,40.509299999999996,7605.696944459586
2025-09-30 14:15:00,68.92361,0.7182879999999994,1.0170053356512727,4.861112,5.531714000000001,42.824100000000016,7605.746944459586
2025-09-30 14:18:00,66.49306,0.7182879999999994,1.0052167940827021,4.861112,5.5027740000000005,37.615700000000004,7605.7969444595865
2025-09-30 14:21:00,66.34838,0.7761579999999997,1.0165461887381537,4.861112,5.387034000000001,37.32640000000001,7605.846944459587
2025-09-30 14:24:00,64.93056,0.7182879999999994,0.9933569970572421,4.7743020000000005,5.387034,36.16889999999998,7605.896944459587
2025-09-30 14:27:00,66.17477,0.834028,0.9869054731527054,4.947917,5.271299000000001,36.16900000000001,7605.946944459587
2025-09-30 14:30:00,65.71181,0.7761579999999997,1.028771608606913,4.947912,5.5027740000000005,37.32639999999998,7605.996944459587
2025-09-30 14:33:00,64.23611,0.834028,1.063231606444429,5.121532,5.618514000000001,37.037000000000035,7606.046944459587
2025-09-30 14:36:00,67.12963,0.9787040000000005,0.9812507945491958,5.266202000000001,5.271297999999999,35.59030000000001,7606.096944459588
2025-09-30 14:39:00,65.48032,0.9787040000000005,0.9956210968254475,5.353012,5.387038,21.990700000000004,7606.146944459588
2025-09-30 14:42:00,65.48032,0.834028,1.0254839721584894,4.976852,5.387034000000001,35.300899999999984,7606.196944459588
2025-09-30 14:45:00,67.59259,0.8918980000000003,1.084087505943325,4.976852000000001,5.387034000000001,38.7732,7606.246944459588
2025-09-30 14:48:00,66.86921,0.834028,1.0381575661326905,4.947912,5.387034000000001,37.615800000000036,7606.296944459588
2025-09-30 14:51:00,68.08449,0.8050929999999994,1.0461159388069026,4.918982,5.444909000000001,39.351800000000026,7606.3469444595885
2025-09-30 14:54:00,68.63426,0.7761579999999997,1.028771608606913,4.918982,5.473844000000001,39.93050000000002,7606.396944459589
2025-09-30 14:57:00,67.53472,0.747223,1.0231916407928414,4.890047000000001,5.5027740000000005,39.3519,7606.446944459589
2025-09-30 15:00:00,66.81134,0.834028,1.050737675483143,5.0057920000000005,5.473844000000001,39.0625,7606.496944459589
2025-09-30 15:03:00,66.98495,0.7761579999999997,1.0287673982878194,5.063662,5.618514000000001,37.905,7606.546944459589
2025-09-30 15:06:00,67.93981,0.8629629999999997,1.0675123583678436,5.2083319999999995,5.647449,39.930499999999995,7606.596944459589
2025-09-30 15:09:00,63.88889,0.7472219999999998,1.035115911146707,5.063662,5.70532,35.011600000000016,7606.64694445959
2025-09-30 15:12:00,61.37153,0.7761579999999997,0.9918468293565023,5.063662,5.531714000000001,31.539300000000026,7606.69694445959
2025-09-30 15:15:00,62.84722,0.834028,1.0127181413749653,5.0057920000000005,5.387034000000001,34.14350000000002,7606.74694445959
2025-09-30 15:18:00,63.36806,0.920833,0.9800111976835283,5.034722,5.155559,31.828700000000026,7606.79694445959
2025-09-30 15:21:00,61.71875,0.8050920000000001,1.0087731076327147,4.918982,5.3581,32.986099999999965,7606.84694445959
2025-09-30 15:24:00,58.53588,0.8340269999999999,0.9869049137567658,5.034717,5.3581,30.38190000000003,7606.8969444595905
2025-09-30 15:27:00,58.70949,0.8629629999999997,0.949517246028786,4.890045,5.068754,28.935100000000034,7606.946944459591
2025-09-30 15:30:00,53.50116,0.7761570000000004,1.004241106810389,4.9479169999999995,5.44491,23.4375,7606.996944459591
2025-09-30 15:33:00,49.62384,0.8050920000000001,0.9576998966488471,4.9479169999999995,5.271294999999999,19.097200000000043,7607.046944459591
