Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-09-30 15:36:00,48.03241,0.9497689999999999,0.9523132319902082,5.092593,5.097684,16.782399999999996,7607.096944459591
2025-09-30 15:39:00,49.59491,0.9497679999999997,0.8933037056688401,4.774306,4.663659000000001,18.51849999999996,7607.146944459591
2025-09-30 15:42:00,48.90046,0.834028,0.9204954389864262,5.005782,5.184494000000001,16.782399999999996,7607.196944459592
2025-09-30 15:45:00,49.21875,0.7761579999999997,0.8758826868528943,4.80324,5.010884000000001,17.07170000000002,7607.246944459592
2025-09-30 15:48:00,51.01273,0.9497680000000006,0.9083005053395444,4.774306000000001,4.692594,18.22920000000005,7607.296944459592
2025-09-30 15:51:00,52.5463,0.834028,0.9068527367927421,4.716436000000001,4.866204000000001,20.254699999999957,7607.346944459592
2025-09-30 15:54:00,54.51389,0.834028,0.9473972958291352,4.861111999999999,5.097684,23.726800000000026,7607.396944459592
2025-09-30 15:57:00,55.78704,0.920833,0.9800111976835283,5.034722,5.155559,25.173699999999997,7607.4469444595925
2025-09-30 16:00:00,51.27315,0.834028,0.9340072973095602,4.918981,5.126625,19.675900000000013,7607.496944459593
2025-09-30 16:03:00,51.90972,0.9497679999999997,0.9666851611255713,5.034717,5.068749,20.25460000000004,7607.546944459593
2025-09-30 16:06:00,53.38542,0.9497679999999997,0.9666851611255679,4.918977000000001,4.953009,21.99079999999998,7607.596944459593
2025-09-30 16:09:00,53.38542,0.920833,0.9519704519371089,4.9479169999999995,5.010884,19.097199999999987,7607.646944459593
2025-09-30 16:12:00,51.15741,0.9208339999999993,0.9088618803786779,4.774305999999999,4.750464000000001,18.518599999999992,7607.696944459593
2025-09-30 16:15:00,51.64931,0.9787039999999996,0.9222729528289662,4.774305999999999,4.663654,20.543999999999983,7607.746944459594
2025-09-30 16:18:00,51.79398,0.9497689999999999,0.908298413988998,4.803242,4.721524,19.675900000000013,7607.796944459594
2025-09-30 16:21:00,51.12847,0.8918989999999996,0.9088053590573029,4.745371,4.779394,18.518599999999992,7607.846944459594
2025-09-30 16:24:00,49.16088,0.9208339999999993,0.9088588539695331,4.918982,4.8951340000000005,18.807900000000018,7607.896944459594
2025-09-30 16:27:00,49.4213,0.8918989999999996,0.8944440833560049,4.745371,4.750464000000001,17.361099999999965,7607.946944459594
2025-09-30 16:30:00,47.39584,0.9208339999999993,0.8793458276370323,4.832177,4.750464000000001,14.757000000000005,7607.9969444595945
2025-09-30 16:33:00,47.9456,0.9497680000000006,0.8627698670853744,4.629630000000001,4.461114,15.335700000000031,7608.046944459595
2025-09-30 16:36:00,50.23148,0.747223,0.8333837327433711,4.311343000000001,4.490044000000001,18.51849999999996,7608.096944459595
2025-09-30 16:39:00,47.33796,0.7472219999999998,0.8333831950042078,4.3402780000000005,4.518980000000001,15.3356,7608.146944459595
2025-09-30 16:42:00,47.4537,0.8050930000000003,0.8641014556770807,4.484954,4.605784000000001,15.335700000000031,7608.196944459595
2025-09-30 16:45:00,47.19329,0.7182879999999994,0.8043360027839138,4.282408,4.461114,15.04630000000003,7608.246944459595
2025-09-30 16:48:00,44.53125,0.747223,0.7922868447977822,4.253472,4.345374,13.020800000000008,7608.296944459596
2025-09-30 16:51:00,40.16204,0.7472219999999998,0.7782825036993708,4.195602,4.258570000000001,8.969899999999996,7608.346944459596
2025-09-30 16:54:00,40.56713,0.8918980000000003,0.7731879470208073,4.195602000000001,3.9692119999999997,6.944499999999948,7608.396944459596
2025-09-30 16:57:00,39.40972,0.8918980000000003,0.7240474491734529,4.0509260000000005,3.7377320000000003,5.208300000000008,7608.446944459596
2025-09-30 17:00:00,36.11111,0.8050920000000001,0.7017421826409409,3.9641210000000004,3.766667,2.6041000000000167,7608.496944459596
2025-09-30 17:03:00,36.86343,0.834028,0.7466018831089634,4.137732000000001,3.9692119999999997,4.340300000000013,7608.5469444595965
2025-09-30 17:06:00,36.86343,0.834028,0.7308619531644762,3.993056,3.7956019999999997,4.629600000000039,7608.596944459597
2025-09-30 17:09:00,32.37847,0.8340269999999999,0.6986075938060775,3.9351849999999997,3.679862,0.0,7608.646944459597
2025-09-30 17:12:00,32.2338,0.8918989999999996,0.6541603041863544,3.8773150000000003,3.448379000000001,0.0,7608.696944459597
2025-09-30 17:15:00,33.99884,0.9497679999999997,0.6959081936249806,3.993056,3.5351850000000002,-0.28930000000002565,7608.746944459597
2025-09-30 17:18:00,33.91204,1.8178239999999999,0.8317089660606122,4.4270830000000005,2.898611,-1.1573999999999955,7608.796944459597
2025-09-30 17:48:00,30.72917,1.7310190000000008,0.7124107047649284,4.311343000000001,2.78287,-3.761599999999987,7608.796944459597
2025-09-30 18:00:00,40.19097,2.6280099999999997,0.9463339689128335,4.224537,1.799073,2.8935000000000173,7608.796944459597
2025-09-30 18:06:00,41.31945,2.7437499999999995,1.0160520142879121,4.137732,1.6254630000000008,4.050900000000013,7608.796944459597
2025-09-30 18:12:00,31.94444,2.888426,1.294952520382745,3.9351849999999997,1.4807860000000002,-2.8935000000000173,7608.796944459597
2025-10-01 12:09:00,32.46528,2.5122679999999997,0.1704770084703426,3.1828699999999994,0.6706019999999997,-5.786999999999978,7608.796944459597
2025-10-01 14:30:00,31.97338,2.68588,0.9172425209171291,3.038194,0.5259260000000001,-3.4722999999999615,7608.796944459597
2025-10-02 07:12:00,30.23727,0.4868049999999995,0.5715090211558821,3.1828700000000003,3.361574000000001,-4.050999999999988,7608.796944459597
2025-10-02 07:42:00,33.82523,1.0365740000000008,0.6921306938479523,3.9641210000000004,3.361574,-1.1573999999999955,7608.796944459597
2025-10-02 07:45:00,32.34954,0.7761579999999997,0.588614758856015,3.3564819999999997,3.0143519999999997,-2.8935000000000173,7608.796944459597
2025-10-02 07:48:00,30.58449,0.7761579999999997,0.672607913366387,3.3854169999999995,3.1879620000000006,-3.182799999999986,7608.796944459597
2025-10-02 07:51:00,32.7257,0.6893519999999995,0.5686671566891678,3.616899,3.3905089999999998,-2.314799999999991,7608.796944459597
2025-10-02 07:54:00,32.2338,0.6893520000000004,0.6169314412028433,3.501158,3.361574,-0.8681000000000267,7608.796944459597
2025-10-02 07:57:00,31.85764,0.8629629999999997,0.6241224935922705,3.6747679999999994,3.2458340000000003,-2.8935000000000173,7608.796944459597
2025-10-02 08:03:00,40.0463,0.4868050000000004,0.5314318401271892,3.038194,3.1300929999999996,3.7615000000000123,7608.796944459597
2025-10-02 08:06:00,35.70602,0.7472219999999998,0.6904224428034433,4.050926,3.9402790000000003,0.28940000000000055,7608.846944459598
2025-10-02 08:09:00,34.75116,0.834028,0.6986074711646637,3.993056000000001,3.737731,0.0,7608.896944459598
2025-10-02 08:12:00,38.88889,0.9787030000000003,0.7076114666399824,4.282407,3.795603,5.497700000000009,7608.946944459598
2025-10-02 08:15:00,45.08102,0.8918990000000004,0.8353555448099586,4.542825000000001,4.432178,11.284700000000043,7608.996944459598
2025-10-02 08:18:00,50.66551,0.7472220000000007,0.778282016915275,4.253471,4.316437999999999,13.310199999999952,7609.046944459598
2025-10-02 08:21:00,54.97685,0.5736119999999998,0.8199912979919864,4.456017999999999,5.010878,17.361099999999965,7609.0969444595985
2025-10-02 08:24:00,58.91204,0.40000000000000036,0.7439351152856217,3.703704,4.5479140000000005,20.83330000000001,7609.146944459599
2025-10-02 08:27:00,55.98958,0.3131940000000002,0.7591280693828351,3.616898,4.80833,21.990700000000004,7609.196944459599
2025-10-02 08:30:00,61.5162,0.6604170000000007,0.8113952521986171,3.7905100000000003,4.113888,22.8587,7609.246944459599
2025-10-02 08:33:00,73.09028,0.7182870000000001,0.8827593227348896,4.195602,4.547918,39.93060000000003,7609.296944459599
2025-10-02 08:36:00,92.1875,0.8629629999999997,1.492696021410568,7.060189,8.569906,57.29170000000002,7609.346944459599
2025-10-02 08:39:00,100.0,0.6604169999999998,1.1869839842924557,5.353013,6.631246000000001,63.946800000000025,7609.3969444596
2025-10-02 08:42:00,100.0,0.6604169999999998,1.2180492543930175,5.179397999999999,6.544441,62.4999,7609.4469444596
2025-10-02 08:45:00,100.0,0.5736110000000005,1.1998616752015738,5.063654,6.660182999999999,63.36809999999997,7609.4969444596
2025-10-02 08:48:00,93.80787,0.6025460000000002,1.22336220183327,5.063656,6.63125,65.10409999999999,7609.5469444596
2025-10-02 08:51:00,84.34606,0.6025460000000002,1.1635918939767145,5.150462,6.544446,53.530100000000004,7609.5969444596
2025-10-02 08:54:00,81.36574,0.631481,1.1550599433285913,5.121525999999999,6.3997649999999995,53.240700000000004,7609.6469444596005
2025-10-02 08:57:00,88.10764,0.4578709999999999,1.0166168547726937,4.484948999999999,5.936807999999999,54.97679999999997,7609.696944459601
2025-10-02 09:00:00,85.59028,0.5446759999999999,1.09800471403775,4.513889,5.907869999999999,55.5556,7609.746944459601
2025-10-02 09:03:00,73.40856,0.6604159999999997,1.0585516906951895,4.890045,5.821061000000001,45.717600000000004,7609.796944459601
2025-10-02 09:06:00,68.43171,0.834028,1.050737675483143,4.976852999999999,5.444904999999999,37.615700000000004,7609.846944459601
2025-10-02 09:09:00,67.82407,0.7761579999999997,1.028771608606913,4.976852,5.531714000000001,37.90510000000003,7609.896944459601
2025-10-02 09:12:00,65.76968,0.7182870000000001,1.0170047049579156,4.803237000000001,5.473840000000001,36.45829999999998,7609.946944459602
2025-10-02 09:15:00,63.22338,0.7472219999999998,0.9623565684567132,4.80324,5.2713,30.381899999999973,7609.996944459602
2025-10-02 09:18:00,65.42245,0.834028,0.9738434556938332,4.80324,5.097684,33.27539999999999,7610.046944459602
2025-10-02 09:21:00,67.21644,0.834028,0.9474000609605808,4.7453710000000004,4.981949,36.45839999999998,7610.096944459602
2025-10-02 09:24:00,69.35764,0.8050929999999994,1.0213100930663963,4.745369999999999,5.213429,38.19439999999997,7610.146944459602
2025-10-02 09:27:00,71.46991,0.7182870000000001,1.0748814135877334,5.179401,5.994674,41.087999999999965,7610.1969444596025
2025-10-02 09:30:00,72.07755,0.6604169999999998,1.0140141061693333,4.629626000000001,5.444909000000001,44.27079999999998,7610.246944459603
2025-10-02 09:33:00,69.7338,0.7182879999999994,1.0170037113752302,4.658566,5.3291640000000005,41.08800000000002,7610.296944459603
2025-10-02 09:36:00,65.07523,0.7182870000000001,0.9572943703054501,4.716436000000001,5.242365,33.85409999999999,7610.346944459603
2025-10-02 09:39:00,62.73148,0.834028,0.9998621555390143,4.86111,5.213424,33.275499999999965,7610.396944459603
2025-10-02 09:42:00,61.08218,0.8340269999999999,0.9998633756578201,4.861111,5.213430000000001,30.092600000000004,7610.446944459603
2025-10-02 09:45:00,59.54861,0.8918989999999996,1.0055517023064717,4.976852999999999,5.213424,28.35650000000004,7610.496944459604
2025-10-02 09:48:00,57.89931,0.8918989999999996,1.0055563322100936,5.0636529999999995,5.300234,24.59499999999997,7610.546944459604
2025-10-02 09:51:00,58.13079,0.9497689999999999,0.9809137548531753,4.976852999999999,5.039814000000001,26.331000000000017,7610.596944459604
2025-10-02 09:54:00,61.05324,0.9497679999999997,1.0089794184608587,4.9479169999999995,5.068749,27.488400000000013,7610.646944459604
2025-10-02 09:57:00,63.42593,0.9497680000000006,1.0089842246944736,5.005782,5.126624,33.56480000000005,7610.696944459604
2025-10-02 10:00:00,65.68287,0.920833,1.0612583381925875,5.266202,5.560649,35.59030000000001,7610.7469444596045
2025-10-02 10:03:00,64.72801,0.8629629999999997,1.0675123583678436,5.150467,5.589584,34.43290000000002,7610.796944459605
2025-10-02 10:06:00,64.69907,0.9497689999999999,1.0903727077119103,5.266203,5.560644000000001,33.27540000000005,7610.846944459605
2025-10-02 10:09:00,66.75347,0.8918980000000003,1.0582991668115709,5.150462,5.5027740000000005,35.300899999999984,7610.896944459605
2025-10-02 10:12:00,69.47338,0.8629630000000006,1.0926850391932228,5.121527,5.618513999999999,39.351800000000026,7610.946944459605
2025-10-02 10:15:00,68.51852,0.7761579999999997,1.064965464384041,5.092592000000001,5.734254,38.48380000000003,7610.996944459605
2025-10-02 10:18:00,64.87269,0.7761579999999997,1.0287673982878194,5.063662,5.618514000000001,36.45830000000001,7611.046944459606
2025-10-02 10:21:00,62.73148,0.834028,1.0127225688134287,4.918982,5.300234,29.513900000000035,7611.096944459606
2025-10-02 10:24:00,63.22338,0.8629629999999997,1.0160950608592556,4.947912,5.271299000000001,33.27550000000002,7611.146944459606
2025-10-02 10:27:00,64.43866,0.7761579999999997,0.9793671689694101,4.918982000000001,5.358104000000001,34.14350000000002,7611.196944459606
2025-10-02 10:30:00,61.4294,0.8340269999999999,0.9869031154216115,4.861111,5.18449,28.935100000000034,7611.246944459606
2025-10-02 10:33:00,59.20139,0.8918979999999994,0.9510364842969773,4.832177,4.953010000000001,28.067199999999957,7611.2969444596065
2025-10-02 10:36:00,57.87037,0.8918989999999996,0.9510346087587676,4.832177000000001,4.953004,26.909699999999987,7611.346944459607
2025-10-02 10:39:00,56.59722,0.8918989999999996,0.9510374856429263,4.918981,5.039814,25.173699999999997,7611.396944459607
2025-10-02 10:42:00,58.33333,0.9497679999999997,0.966686149492845,4.890045,4.924079000000001,26.331000000000017,7611.446944459607
2025-10-02 10:45:00,60.24306,0.9787039999999996,0.9812487980055886,4.832177000000001,4.837269000000001,29.224499999999978,7611.496944459607
2025-10-02 10:48:00,61.77662,0.9497689999999999,1.0228285939790887,4.976852999999999,5.1266240000000005,30.381999999999948,7611.546944459607
2025-10-02 10:51:00,61.14005,0.8629629999999997,1.0029899314609454,5.0925970000000005,5.387034,30.381899999999973,7611.596944459608
2025-10-02 10:54:00,61.9213,0.834028,0.9869054731527054,4.861111999999999,5.184494,32.11810000000003,7611.646944459608
2025-10-02 10:57:00,63.0787,0.6893519999999995,0.9276008630007506,4.571759999999999,5.09769,31.5394,7611.696944459608
2025-10-02 11:00:00,68.75,0.8629639999999998,0.9630581329106271,4.658566,4.866208,39.351800000000026,7611.746944459608
2025-10-02 11:03:00,61.54514,0.7472219999999998,0.9120653274271265,4.62963,4.98194,29.513900000000035,7611.796944459608
2025-10-02 11:06:00,60.64815,0.834028,0.9473982175401675,4.62963,4.866204000000001,29.513900000000035,7611.8469444596085
2025-10-02 11:09:00,60.64815,0.7472219999999998,0.9374036302149333,4.57176,4.98194,28.645899999999983,7611.896944459609
2025-10-02 11:12:00,57.66782,0.7182870000000001,0.9079914422170455,4.513889,4.924074999999999,22.858799999999974,7611.946944459609
2025-10-02 11:15:00,57.11806,0.8050930000000003,0.8914631922545087,4.513889000000001,4.692594000000001,24.59499999999997,7611.996944459609
2025-10-02 11:18:00,60.06944,0.8629630000000006,0.9358519962211355,4.542825000000001,4.692594,25.46289999999999,7612.046944459609
2025-10-02 11:21:00,61.77662,0.834028,0.9738434556938332,4.774305,5.068749,31.82860000000005,7612.096944459609
2025-10-02 11:24:00,64.6412,0.834028,1.0127225688134287,4.918977,5.300229,32.69670000000002,7612.14694445961
2025-10-02 11:27:00,64.93056,0.834028,1.0381575661326898,4.976852,5.415973999999999,33.56490000000002,7612.19694445961
2025-10-02 11:30:00,63.16551,0.8050920000000001,1.0213043275648654,5.063662000000001,5.53171,32.69670000000002,7612.24694445961
2025-10-02 11:33:00,66.78241,1.0944440000000002,1.038135309391133,5.468752,5.358098000000001,19.675900000000013,7612.29694445961
2025-10-02 11:36:00,63.02083,0.8918980000000003,1.0582991668115709,5.208332,5.560644000000001,31.828700000000026,7612.34694445961
2025-10-02 11:39:00,67.1875,0.8629629999999997,1.0290905464137914,5.092592000000001,5.444909000000001,39.0625,7612.3969444596105
2025-10-02 11:42:00,68.08449,0.8050930000000003,1.0947641526753418,5.208337,5.850003999999999,35.011600000000044,7612.446944459611
2025-10-02 11:45:00,66.29051,0.8050930000000003,1.1186436352705125,5.266207,5.965744,35.87959999999998,7612.496944459611
2025-10-02 11:48:00,65.39352,0.7761579999999997,1.064965464384042,5.237272,5.878934000000001,34.72229999999996,7612.546944459611
2025-10-02 11:51:00,67.6794,0.7761579999999997,1.0287673982878194,5.063662,5.618514000000001,34.43280000000004,7612.596944459611
2025-10-02 11:54:00,65.82755,0.747223,1.0111900242396064,4.947917,5.531714000000001,36.16899999999998,7612.646944459611
2025-10-02 11:57:00,65.79861,0.7182879999999994,0.9933569970572429,4.890041999999999,5.5027740000000005,33.85419999999999,7612.696944459612
2025-10-02 12:00:00,67.82407,0.7182879999999994,0.9933578196114877,4.745369999999999,5.358104000000001,36.74769999999995,7612.746944459612
2025-10-02 12:03:00,66.23264,0.7761579999999997,1.0042417005972757,4.7743020000000005,5.271294,36.747600000000034,7612.796944459612
2025-10-02 12:06:00,62.90509,0.7182870000000001,1.7931376023284031,2.4594910000000008,5.3581,30.9606,7612.846944459612
2025-10-02 12:09:00,67.39005,0.9787040000000005,0.9956210968254456,4.976857000000001,5.010883,31.82869999999997,7612.896944459612
2025-10-02 12:12:00,69.93634,0.8050930000000003,1.021309229817067,4.832177,5.300234000000001,39.0625,7612.9469444596125
2025-10-02 12:15:00,68.98148,0.747223,0.9991050276433922,4.890047000000001,5.444904000000001,38.7731,7612.996944459613
2025-10-02 12:18:00,68.22917,0.7761579999999997,1.0042399934343933,4.716436000000001,5.213424,37.3263,7613.046944459613
2025-10-02 12:21:00,67.65046,0.8050930000000003,0.9961500857463609,4.7453710000000004,5.1555539999999995,36.74759999999998,7613.096944459613
2025-10-02 12:24:00,67.91088,0.7761579999999997,0.9793680348677876,4.571759999999999,5.010884,35.87969999999996,7613.146944459613
2025-10-02 12:27:00,69.61806,0.8050929999999994,0.957701354356434,4.51389,4.837269000000001,39.35179999999997,7613.196944459613
2025-10-02 12:30:00,65.53819,0.6604159999999997,0.9217037887771214,4.398147,4.98194,33.56479999999999,7613.246944459614
2025-10-02 12:33:00,63.10764,0.6893519999999995,0.9275991929530306,4.3692139999999995,4.89514,31.8288,7613.296944459614
2025-10-02 12:36:00,62.41319,0.8050930000000003,0.9183086884963733,4.456018,4.692594000000001,33.56479999999999,7613.346944459614
2025-10-02 12:39:00,63.33912,0.834028,0.9340026481171066,4.600695,4.8083290000000005,26.62039999999996,7613.396944459614
2025-10-02 12:42:00,66.6956,0.747223,0.9374072526660358,4.456018,4.866204,36.16890000000001,7613.446944459614
2025-10-02 12:45:00,66.66667,0.8629629999999997,0.9764789248572908,4.716436000000001,4.953009,34.43290000000002,7613.4969444596145
2025-10-02 12:48:00,70.63079,0.8918980000000003,1.01889666350438,4.80324,5.068754,40.50920000000002,7613.546944459615
2025-10-02 12:51:00,71.93287,0.834028,1.050742008885717,4.918977,5.387039,40.50920000000002,7613.596944459615
2025-10-02 12:54:00,74.21875,0.8050929999999994,1.033752825197394,4.861112,5.358099000000001,43.692200000000014,7613.646944459615
2025-10-02 12:57:00,77.83565,0.8629639999999998,1.0547943456002962,5.063661999999999,5.473838000000001,43.98149999999998,7613.696944459615
2025-10-02 13:00:00,81.7419,0.834028,1.0879760477544762,5.034725999999999,5.5895779999999995,46.875,7613.746944459615
2025-10-02 13:03:00,80.64236,0.8050930000000003,1.1067370781340655,5.092597,5.7631939999999995,48.032399999999996,7613.796944459616
2025-10-02 13:06:00,80.64236,0.747223,1.093679917663438,4.976857000000001,5.763194,44.849500000000035,7613.846944459616
2025-10-02 13:09:00,74.94213,0.7472220000000007,1.0821052681666856,4.976852000000001,5.734259999999999,43.98149999999998,7613.896944459616
2025-10-02 13:12:00,74.73958,0.8050930000000003,1.0461159388069032,4.947917,5.473844000000001,47.453700000000026,7613.946944459616
2025-10-02 13:15:00,75.34722,0.8050929999999994,1.106737078134065,5.005792,5.676389,46.007000000000005,7613.996944459616
2025-10-02 13:18:00,74.0162,0.747223,1.070461720899521,4.947917,5.6763840000000005,48.32179999999997,7614.0469444596165
2025-10-02 13:21:00,73.66898,0.834028,1.0879802959646883,5.121527,5.676389,45.13889999999998,7614.096944459617
2025-10-02 13:24:00,75.14468,0.834028,1.1124110656232427,5.063657000000001,5.676389,46.29620000000003,7614.146944459617
2025-10-02 13:27:00,77.19907,0.8918990000000004,1.109520155670576,5.121527,5.5895779999999995,47.7431,7614.196944459617
2025-10-02 13:30:00,74.16088,0.7761579999999997,1.088728769109978,5.092592000000001,5.792134000000001,46.29630000000003,7614.246944459617
2025-10-02 13:33:00,76.33102,0.8050920000000001,1.0583921313076683,5.0057860000000005,5.560644,47.74300000000002,7614.296944459617
2025-10-02 13:36:00,77.45949,0.7761569999999995,1.1004966739008861,4.918986,5.647449,44.849500000000006,7614.346944459618
2025-10-02 13:39:00,79.1088,0.7472219999999998,1.070465120437273,5.063655999999999,5.792133999999999,50.347200000000015,7614.396944459618
2025-10-02 13:42:00,81.7419,0.7761569999999995,1.0887240611510638,5.034725999999999,5.734259,48.900499999999994,7614.446944459618
2025-10-02 13:45:00,80.09259,0.7182879999999994,1.108837614268419,5.150461999999999,6.052544000000001,51.21530000000001,7614.496944459618
2025-10-02 13:48:00,78.32755,0.7182879999999994,1.0862628316347083,5.063661999999999,5.907874,51.50460000000004,7614.546944459618
2025-10-02 13:51:00,77.1412,0.6893519999999995,1.0670403957298733,4.918986,5.792134000000001,49.18979999999999,7614.5969444596185
2025-10-02 13:54:00,72.51157,0.6893520000000004,1.0331256197920535,4.832172000000001,5.61852,45.42820000000003,7614.646944459619
2025-10-02 13:57:00,73.20602,0.834028,1.0127225688134287,4.918977,5.300229,43.98149999999998,7614.696944459619
2025-10-02 14:00:00,69.61806,0.6893520000000004,0.9752550076055345,4.629630000000001,5.271294999999999,41.087999999999965,7614.746944459619
2025-10-02 14:03:00,69.64699,0.6893519999999995,0.9515918737327251,4.427084,5.010884,42.245299999999986,7614.796944459619
2025-10-02 14:06:00,65.79861,0.7182870000000001,0.9328266121683233,4.484954,4.953010000000001,36.74770000000001,7614.846944459619
2025-10-02 14:09:00,66.08796,0.834028,0.9606766749681497,4.542824,4.808333999999999,36.45830000000001,7614.89694445962
2025-10-02 14:12:00,67.36111,0.834028,0.9606739332564495,4.57176,4.837264,37.905100000000004,7614.94694445962
2025-10-02 14:15:00,67.91088,0.8050930000000003,0.9706192171589683,4.658566,5.010884,37.90519999999998,7614.99694445962
2025-10-02 14:18:00,66.6088,0.7182870000000001,0.9693977060400584,4.542825000000001,5.09769,37.90509999999995,7615.04694445962
2025-10-02 14:21:00,66.14583,0.747223,0.9374068182674449,4.513889000000001,4.924074000000001,36.74770000000004,7615.09694445962
2025-10-02 14:24:00,68.34491,0.834028,0.9738430024960193,4.629631,4.924073999999999,41.087999999999994,7615.1469444596205
2025-10-02 14:27:00,70.02315,0.8050930000000003,1.0087762970468817,4.687501000000001,5.1266240000000005,41.08790000000002,7615.196944459621
2025-10-02 14:30:00,69.15509,0.7182879999999994,0.9693962326654408,4.600695,5.155554,41.95599999999999,7615.246944459621
2025-10-02 14:33:00,67.39005,0.6893519999999995,0.9634618008311264,4.51389,5.126620000000001,38.773199999999974,7615.296944459621
2025-10-02 14:36:00,65.42245,0.7182870000000001,0.9451021982475197,4.484954,4.98194,36.747600000000034,7615.346944459621
2025-10-02 14:39:00,71.06481,1.0076390000000002,0.9361120914808486,4.658566,4.518978,41.95599999999999,7615.396944459621
2025-10-02 14:42:00,67.1875,0.8629630000000006,0.9220593992904531,4.542825000000001,4.663653999999999,35.30090000000001,7615.446944459622
2025-10-02 14:45:00,66.55093,0.8050930000000003,0.944678247581679,4.600695,4.895134,35.59030000000001,7615.496944459622
2025-10-02 14:48:00,65.27778,0.8050930000000003,0.9577013543564344,4.542825000000001,4.866204000000001,21.701400000000035,7615.546944459622
2025-10-02 14:51:00,63.22338,0.7472219999999998,0.9247876404643095,4.513889,4.89514,34.43290000000002,7615.596944459622
2025-10-02 14:54:00,64.32292,0.920833,0.9660550949675201,4.6875,4.779399,35.30090000000001,7615.646944459622
2025-10-02 14:57:00,66.29051,0.8629629999999997,0.9897922568774817,4.716436000000001,4.981949,36.74769999999998,7615.6969444596225
2025-10-02 15:00:00,66.14583,0.8050929999999994,0.9706169940719442,4.658566,5.010879000000001,35.59030000000001,7615.746944459623
2025-10-02 15:03:00,64.40972,0.7182879999999994,0.9204578143679126,4.427083,4.866204,36.16899999999998,7615.796944459623
2025-10-02 15:06:00,64.09144,0.7182879999999994,0.9079898643521683,4.3692139999999995,4.779394,34.43290000000002,7615.846944459623
2025-10-02 15:09:00,62.81829,0.7761579999999997,0.915501181743878,4.427084,4.7215240000000005,32.696799999999996,7615.896944459623
2025-10-02 15:12:00,63.0787,0.834028,0.9204902782882962,4.484953,4.663654,33.56480000000005,7615.946944459623
2025-10-02 15:15:00,64.40972,0.8050929999999994,0.918308228804424,4.484954,4.721529,33.27550000000002,7615.996944459624
2025-10-02 15:18:00,66.63773,0.7761579999999997,0.915501632187966,4.427083,4.721524,35.879699999999985,7616.046944459624
2025-10-02 15:21:00,67.36111,0.7761579999999997,0.9413538276533098,4.4560189999999995,4.808333999999999,38.1944,7616.096944459624
2025-10-02 15:24:00,66.89815,0.7182879999999994,0.9204552395604002,4.4560189999999995,4.8951340000000005,39.93060000000003,7616.146944459624
2025-10-02 15:27:00,62.90509,0.7182870000000001,0.9328249085965347,4.484953,4.953005,34.43290000000002,7616.196944459624
2025-10-02 15:30:00,57.03125,0.6025460000000002,0.8849444616037172,4.282407,4.924076,27.199000000000012,7616.2469444596245
2025-10-02 15:33:00,48.64005,0.6314820000000001,0.8439883731753977,4.398148,4.8662,17.939800000000048,7616.296944459625
2025-10-02 15:36:00,47.25116,0.747223,0.8061326879643387,4.340279000000001,4.461114,16.492999999999995,7616.346944459625
2025-10-02 15:39:00,46.875,0.834028,0.8220498716352185,4.282407,4.258564000000001,13.888899999999978,7616.396944459625
2025-10-02 15:42:00,47.13541,0.834028,0.8220493667658034,4.398148,4.3743039999999995,15.335700000000031,7616.446944459625
2025-10-02 15:45:00,48.14815,0.8918980000000003,0.8353555889999631,4.513889,4.403243999999999,15.625,7616.496944459625
2025-10-02 15:48:00,50.31829,0.834028,0.8220498716352185,4.079862,4.056019000000001,21.12270000000001,7616.546944459626
2025-10-02 15:51:00,53.35648,0.8918980000000003,0.8799221481945625,4.57176,4.5479140000000005,20.833399999999983,7616.596944459626
2025-10-02 15:54:00,53.35648,0.8050930000000003,0.8641043205956789,4.456018,4.576854,21.12270000000001,7616.646944459626
2025-10-02 15:57:00,54.83218,0.834028,0.879175726727938,4.571759999999999,4.663653999999999,21.701400000000035,7616.696944459626
2025-10-02 16:00:00,50.86806,0.6893520000000004,0.8407009102087161,4.340279000000001,4.663654999999999,20.254699999999957,7616.746944459626
2025-10-02 16:03:00,50.83912,0.834028,0.8365714192197534,4.427084,4.432174000000001,19.097199999999987,7616.7969444596265
2025-10-02 16:06:00,51.73611,0.8918980000000003,0.8353534976932742,4.484953,4.374304,20.254699999999957,7616.846944459627
2025-10-02 16:09:00,53.06713,0.834028,0.8930821023789205,4.513889000000001,4.6347190000000005,20.54400000000004,7616.896944459627
2025-10-02 16:12:00,51.99653,0.7761579999999997,0.8758780596097885,4.57176,4.779394,20.254700000000014,7616.946944459627
2025-10-02 16:15:00,50.72338,0.7182870000000001,0.8043354636023792,4.369213,4.5479199999999995,18.80789999999996,7616.996944459627
2025-10-02 16:18:00,48.64005,0.747223,0.8198306874702962,4.311343000000001,4.461114,14.757000000000005,7617.046944459627
2025-10-02 16:21:00,48.03241,0.747223,0.8061326879643387,4.340279000000001,4.461114,17.071799999999996,7617.096944459628
2025-10-02 16:24:00,49.47916,0.747223,0.7922868447977822,4.195602000000001,4.287504,15.9144,7617.146944459628
2025-10-02 16:27:00,47.71412,0.747223,0.7782800967520429,4.311343000000001,4.374304,14.757000000000005,7617.196944459628
2025-10-02 16:30:00,48.40857,0.7761579999999997,0.7930533035269991,4.195602,4.229634000000001,16.203700000000026,7617.246944459628
2025-10-02 16:33:00,47.3669,0.834028,0.7924704936843512,4.224537000000001,4.142824,13.888899999999978,7617.296944459628
2025-10-02 16:36:00,46.12268,0.834028,0.8220523959791588,4.311342,4.287504,12.731499999999983,7617.3469444596285
2025-10-02 16:39:00,42.50579,0.7472219999999998,0.7352375728652844,4.137732000000001,4.11389,10.127300000000048,7617.396944459629
2025-10-02 16:42:00,41.66666,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,7.233799999999974,7617.446944459629
2025-10-02 16:45:00,42.04282,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,9.837900000000047,7617.496944459629
2025-10-02 16:48:00,43.6632,0.8918980000000003,0.7731890522045054,4.253472,4.027083999999999,11.573999999999955,7617.546944459629
2025-10-02 16:51:00,45.42824,0.8918980000000003,0.789056540205365,4.195602000000001,3.998144000000001,12.152799999999957,7617.596944459629
2025-10-02 16:54:00,41.81134,0.8629629999999997,0.8063777873804718,4.3402769999999995,4.229634000000001,8.101800000000026,7617.64694445963
2025-10-02 16:57:00,41.40625,0.7472219999999998,0.7497641226812788,4.195602,4.20069,8.680600000000027,7617.69694445963
2025-10-02 17:00:00,39.26505,0.6893519999999995,0.7343443638461262,4.021991,4.11389,5.7871000000000095,7617.74694445963
2025-10-02 17:03:00,36.60301,0.6893519999999995,0.7062303755565571,4.079862,4.11389,4.050899999999956,7617.79694445963
2025-10-02 17:06:00,34.89584,0.7472219999999998,0.6904224428034433,4.050926,3.9402790000000003,2.314899999999966,7617.84694445963
2025-10-02 17:09:00,37.61574,0.834028,0.6986074711646637,3.9351860000000007,3.679861,4.3402999999999565,7617.8969444596305
2025-10-02 17:12:00,36.57407,0.8918980000000003,0.7240474491734529,4.021990000000001,3.7087960000000004,4.629700000000014,7617.946944459631
2025-10-02 17:15:00,37.03704,0.8050930000000003,0.701743189256113,4.079862,3.8824080000000007,2.8935000000000173,7617.996944459631
2025-10-02 17:18:00,35.53241,0.8050930000000003,0.7330885417641148,4.079862,3.940278,0.5787000000000262,7618.046944459631
2025-10-02 17:21:00,33.8831,0.7472219999999998,0.6593788773591502,3.9641200000000003,3.7956020000000006,1.1573999999999955,7618.096944459631
2025-10-02 17:24:00,32.14699,0.8918980000000003,0.6721791105299011,3.993056000000001,3.593056,-0.8681000000000267,7618.146944459631
2025-10-02 17:27:00,35.04051,0.8629629999999997,0.660141055964407,3.8483799999999997,3.477315000000001,1.1573999999999955,7618.196944459632
2025-10-02 17:30:00,32.58102,0.6893519999999995,0.647637056092337,3.73264,3.650926,-0.8680000000000518,7618.246944459632
2025-10-02 17:36:00,30.35301,2.483334,0.9490055027835573,3.906251,1.6543980000000005,-4.340199999999982,7618.246944459632
2025-10-02 17:39:00,31.51042,1.8467590000000005,0.7778152626031245,3.90625,2.290972,-1.7361999999999966,7618.246944459632
2025-10-02 17:42:00,32.40741,1.7310189999999999,0.7453116583576617,3.6747679999999994,2.1752309999999992,-1.1573999999999955,7618.246944459632
2025-10-02 17:45:00,31.36574,1.6152770000000007,0.6804110835820351,3.6747690000000004,2.2620379999999995,-4.050900000000013,7618.246944459632
2025-10-02 17:48:00,31.8287,1.6442130000000006,0.7205931429494641,3.616898,2.204166999999999,-0.8681000000000267,7618.246944459632
2025-10-02 18:12:00,31.77083,1.8467590000000005,0.7076521282649213,4.3402780000000005,2.6671299999999993,-2.0255000000000223,7618.246944459632
2025-10-03 06:45:00,31.22107,0.6893520000000004,0.4988878618411885,2.719907,2.3777779999999993,-3.7615000000000123,7618.246944459632
2025-10-03 06:48:00,31.07639,0.6314820000000001,0.5099403988286768,2.6041670000000003,2.377778,-4.629600000000039,7618.296944459632
2025-10-03 06:51:00,30.98958,0.6314820000000001,0.492847249356005,2.6909719999999995,2.4356479999999996,-4.340300000000013,7618.346944459632
2025-10-03 06:54:00,30.98958,0.6314820000000001,0.4752686768294507,2.6909719999999995,2.4067119999999997,-4.050999999999988,7618.396944459632
2025-10-03 06:57:00,31.79977,0.6314820000000001,0.492847249356005,2.633102,2.377778,-5.208300000000008,7618.4469444596325
2025-10-03 07:00:00,39.67014,0.834028,0.5145140103163107,2.748843,2.204166,2.6041000000000167,7618.496944459633
2025-10-03 07:03:00,43.1713,0.6604160000000006,0.5223969334250439,2.604166,2.3488419999999994,7.233800000000031,7618.546944459633
2025-10-03 07:06:00,47.88773,0.6604160000000006,0.6914212500677218,3.587962,3.650926,10.706000000000017,7618.596944459633
2025-10-03 07:09:00,53.125,0.4868050000000004,0.647056378999474,3.1539339999999996,3.5062499999999996,15.3356,7618.646944459633
2025-10-03 07:12:00,54.1088,0.39999999999999947,0.6376985085030629,2.8645819999999995,3.4194440000000004,20.83330000000001,7618.696944459633
2025-10-03 07:15:00,50.26042,0.6314820000000001,0.6624658903473336,3.153936,3.2168989999999997,15.335700000000031,7618.746944459634
2025-10-03 07:18:00,44.93634,0.9497679999999997,0.8472083561781676,4.398148,4.20069,9.259299999999996,7618.796944459634
2025-10-03 07:21:00,41.92709,1.007638,0.6810416689750318,3.877314,3.3037039999999998,7.233800000000031,7618.846944459634
2025-10-03 07:24:00,39.26505,1.0365739999999999,0.6515128412977272,3.501156,2.8407400000000003,3.182799999999986,7618.896944459634
2025-10-03 07:27:00,39.72801,1.0944439999999993,0.6284437830043307,3.327546,2.5513890000000004,3.761599999999987,7618.946944459634
2025-10-03 07:30:00,44.47338,1.210185,0.7569176714405869,3.790509,3.0143519999999997,10.127300000000048,7618.9969444596345
2025-10-03 07:33:00,44.53125,1.0365739999999999,0.6721035216334785,3.5590280000000005,2.9275460000000004,10.70599999999996,7619.046944459635
2025-10-03 07:36:00,46.2963,0.9497689999999999,0.7316361506374933,3.819444,3.4194439999999995,11.284799999999962,7619.096944459635
2025-10-03 07:39:00,48.87153,0.9787030000000003,0.79541158381652,4.282407,3.9402740000000005,12.731400000000008,7619.146944459635
2025-10-03 07:42:00,50.37616,0.8629629999999997,0.6946385343257715,3.530093,3.2168980000000005,15.625,7619.196944459635
2025-10-03 07:45:00,57.69676,0.834028,0.6303988082240182,3.2696760000000005,2.8986099999999997,21.12270000000001,7619.246944459635
2025-10-03 07:48:00,67.6794,0.5446759999999999,0.5615191694281678,2.604166,2.6381940000000004,28.356499999999983,7619.296944459636
2025-10-03 07:51:00,69.12616,0.5736109999999996,0.7845057283598055,3.4432869999999998,3.9113430000000005,40.50919999999999,7619.346944459636
2025-10-03 07:54:00,56.10532,0.631481,0.7171268318857509,3.530092,3.7087960000000004,24.884299999999996,7619.396944459636
2025-10-03 07:57:00,57.14699,0.5446759999999999,0.6165321739684804,3.211806,3.361573999999999,25.17349999999999,7619.446944459636
2025-10-03 08:00:00,84.80903,0.7472219999999998,0.7055785975233418,3.0960639999999993,3.0143520000000006,50.63650000000001,7619.496944459636
2025-10-03 08:03:00,100.0,1.5863430000000003,1.1551318189195847,5.700227,4.924074,51.79400000000004,7619.5469444596365
2025-10-03 08:06:00,100.0,1.5863430000000003,1.2090911868560474,5.497682,4.8083290000000005,54.9769,7619.596944459637
2025-10-03 08:09:00,100.0,2.0782410000000002,1.57316456157935,7.320602000000001,6.399770999999999,65.39340000000001,7619.646944459637
2025-10-03 08:12:00,96.32523,0.8050920000000001,1.4814373743971896,6.5682860000000005,8.222684,64.2361,7619.696944459637
2025-10-03 08:15:00,97.8588,0.7472219999999998,1.3657673795740166,5.902775999999999,7.412503999999999,52.37269999999998,7619.746944459637
2025-10-03 08:18:00,98.00347,0.7182869999999992,1.2609199287154689,5.671295999999999,6.9784690000000005,57.00230000000002,7619.796944459637
2025-10-03 08:21:00,97.39583,0.5736119999999998,1.2192396736908333,5.179396,6.833794000000001,69.1551,7619.846944459638
2025-10-03 08:24:00,98.26389,0.5446759999999999,1.1274779155332042,4.832179999999999,6.312964,71.4699,7619.896944459638
2025-10-03 08:27:00,96.99074,0.48680599999999963,1.0887044771712682,4.456017999999999,6.023613999999999,69.1551,7619.946944459638
2025-10-03 08:30:00,100.0,0.42893500000000007,0.9061258583426858,3.993054,5.213429,63.657399999999996,7619.996944459638
2025-10-03 08:33:00,100.0,0.4868049999999995,0.9626701060697648,3.9641160000000006,5.155551,66.55099999999999,7620.046944459638
2025-10-03 08:36:00,100.0,0.5157410000000002,1.0353151189857372,4.166667,5.473841999999999,66.26160000000002,7620.0969444596385
2025-10-03 08:39:00,95.68866,0.45787000000000067,1.063536134357948,4.253471,5.85,65.68289999999999,7620.146944459639
2025-10-03 08:42:00,87.15278,0.5157400000000001,1.0648318084825403,4.398147,5.7921260000000006,65.39349999999999,7620.196944459639
2025-10-03 08:45:00,83.36227,0.5157400000000001,1.08431462865484,4.600690000000001,6.05255,57.58099999999999,7620.246944459639
2025-10-03 08:48:00,82.87037,0.4289359999999993,0.9444999561684457,4.021992,5.358104000000001,59.31710000000001,7620.296944459639
2025-10-03 08:51:00,84.83796,0.40000000000000036,0.9101981103172115,3.790509,5.126624,59.60639999999998,7620.346944459639
2025-10-03 08:54:00,88.65741,0.4868049999999995,0.9923709033106628,3.9641200000000003,5.242359,65.39349999999999,7620.39694445964
2025-10-03 08:57:00,81.62616,0.5446759999999999,0.9866780274592004,4.311342,5.387035,58.73840000000001,7620.44694445964
2025-10-03 09:00:00,100.0,0.37106500000000064,0.856883363830439,3.3564820000000006,4.6347190000000005,65.10409999999999,7620.49694445964
2025-10-03 09:03:00,100.0,0.42893500000000007,0.8866699926553526,3.501157,4.663655,67.41900000000001,7620.54694445964
2025-10-03 09:06:00,100.0,0.48680599999999963,0.9122229823911897,3.819444,4.866207,60.76390000000001,7620.59694445964
2025-10-03 09:09:00,99.45023,0.42893500000000007,0.9349699007160399,3.9351849999999997,5.242364,59.02780000000001,7620.6469444596405
2025-10-03 09:12:00,98.4375,0.6025459999999994,1.018187025875197,4.398148,5.387040000000001,60.185100000000006,7620.696944459641
2025-10-03 09:15:00,85.12731,0.631481,1.0816154463417615,4.629629,5.7053259999999995,46.875,7620.746944459641
2025-10-03 09:18:00,76.47569,0.6893520000000004,1.04449317347218,4.6875,5.5027800000000004,53.8194,7620.796944459641
2025-10-03 09:21:00,68.72106,0.8050930000000003,1.1422489788705668,5.092593,5.85,43.69210000000001,7620.846944459641
2025-10-03 09:24:00,67.01389,0.8918989999999996,1.0712421498231712,5.266203,5.647454,39.3518,7620.896944459641
2025-10-03 09:27:00,67.01389,0.9787039999999996,1.0791959758167338,5.237272999999999,5.444909000000001,41.66670000000002,7620.946944459642
2025-10-03 09:30:00,69.58912,0.8629629999999997,1.0419890087913897,4.976852,5.358099000000001,42.245300000000015,7620.996944459642
2025-10-03 09:33:00,74.76852,0.9497690000000008,1.0903727077119099,4.976857000000001,5.271297999999999,48.61109999999999,7621.046944459642
2025-10-03 09:36:00,68.63426,0.7472219999999998,1.0231918510796831,4.80324,5.41597,42.53469999999999,7621.096944459642
2025-10-03 09:39:00,64.03356,0.7761570000000004,1.016548133280103,4.803241000000001,5.3291699999999995,39.3518,7621.146944459642
2025-10-03 09:42:00,63.74421,0.8629629999999997,1.0029926582381679,4.890047,5.18449,34.14350000000002,7621.1969444596425
2025-10-03 09:45:00,69.06829,1.0944440000000002,0.9924464224930746,5.150462000000001,4.953008,38.1944,7621.246944459643
2025-10-03 09:48:00,69.93634,0.8918980000000003,1.045266004579937,4.947912,5.271293999999999,40.79869999999997,7621.296944459643
2025-10-03 09:51:00,71.875,0.834028,1.07564638788687,5.005792,5.531713999999999,45.13890000000001,7621.346944459643
2025-10-03 09:54:00,68.89468,0.8629629999999997,1.0801432855615354,5.2083330000000005,5.67639,39.3519,7621.396944459643
2025-10-03 09:57:00,66.03009,0.8629629999999997,1.0290905464137914,5.063658,5.415975,39.3519,7621.446944459643
2025-10-03 10:00:00,63.68634,1.0076389999999993,1.1082156498378195,5.4687529999999995,5.6763840000000005,34.72219999999999,7621.496944459644
2025-10-03 10:03:00,64.61227,1.0655089999999996,1.1108221107816492,5.4687529999999995,5.560644000000001,36.16899999999998,7621.546944459644
2025-10-03 10:06:00,62.26852,0.9787039999999996,1.0791959758167327,5.468748000000001,5.6763840000000005,32.11809999999997,7621.596944459644
2025-10-03 10:09:00,60.76389,1.0076389999999993,1.0529172863702858,5.353012999999999,5.444904000000001,30.38190000000003,7621.646944459644
2025-10-03 10:12:00,61.4294,1.0365739999999999,1.0534964201485988,5.295138000000001,5.329164,30.092600000000004,7621.696944459644
2025-10-03 10:15:00,65.16204,1.0655089999999996,1.1108269757071652,5.324073,5.415973999999999,36.74770000000001,7621.7469444596445
2025-10-03 10:18:00,59.66435,0.9497679999999997,1.0365539173030442,5.092592999999999,5.271294999999999,30.67130000000003,7621.796944459645
2025-10-03 10:21:00,60.09838,0.9497689999999999,1.0089799390323806,5.2083330000000005,5.329164,30.96070000000003,7621.846944459645
2025-10-03 10:24:00,63.02083,0.9787039999999996,1.023965823629221,5.121533,5.213429,30.9606,7621.896944459645
2025-10-03 10:27:00,65.48032,1.0076390000000002,1.0669153743940576,5.237272999999999,5.358103999999999,35.011499999999955,7621.946944459645
2025-10-03 10:30:00,67.1875,1.0076389999999993,1.1352253146293536,5.410878,5.676389,38.48380000000003,7621.996944459645
2025-10-03 10:33:00,64.67014,1.0365739999999999,1.123560349598676,5.613428000000001,5.792134000000001,37.615700000000004,7622.046944459646
2025-10-03 10:36:00,68.02662,1.3548609999999996,1.0592842515882124,5.844907999999999,5.3002270000000005,38.19440000000003,7622.096944459646
2025-10-03 10:39:00,60.50347,1.0655089999999996,1.0091747112899931,5.497687999999999,5.387039,16.492999999999995,7622.146944459646
2025-10-03 10:42:00,60.01157,1.0365739999999999,1.0246067602110256,5.266208,5.242363999999999,31.82869999999997,7622.196944459646
2025-10-03 10:45:00,59.92477,1.0365739999999999,1.0246067602110256,5.295138000000001,5.271294,30.671299999999974,7622.246944459646
2025-10-03 10:48:00,61.68981,0.9208339999999993,1.007543284460781,5.2083379999999995,5.387034,30.9606,7622.2969444596465
2025-10-03 10:51:00,62.21065,0.9787039999999996,1.023965823629221,5.237268,5.329164,33.85409999999996,7622.346944459647
2025-10-03 10:54:00,60.50347,0.8918979999999994,1.032129702319981,5.2083379999999995,5.50278,29.224599999999953,7622.396944459647
2025-10-03 10:57:00,60.04051,0.9787039999999996,1.0379509759776966,5.121528,5.242363999999999,29.224500000000035,7622.446944459647
2025-10-03 11:00:00,61.5162,0.9787039999999996,1.023965823629221,5.121533,5.213429,31.8288,7622.496944459647
2025-10-03 11:03:00,62.41319,1.0076389999999993,1.0529172863702858,5.266207999999999,5.358099000000001,31.25,7622.546944459647
2025-10-03 11:06:00,62.03704,0.8629629999999997,1.0419890087913888,5.121533,5.50278,33.85420000000005,7622.596944459648
2025-10-03 11:09:00,62.61574,0.9787039999999996,1.0379461644821073,5.237272999999999,5.358099000000001,35.59030000000001,7622.646944459648
2025-10-03 11:12:00,66.49306,1.0076390000000002,1.0388025180950742,5.353013,5.415974,37.3263,7622.696944459648
2025-10-03 11:15:00,67.10069,0.9497679999999997,1.0903721594955336,5.2951369999999995,5.5895790000000005,39.3519,7622.746944459648
2025-10-03 11:18:00,66.31944,0.9208339999999993,1.074424517582027,5.410878,5.734254,21.12270000000001,7622.796944459648
2025-10-03 11:21:00,64.52546,0.9208339999999993,1.0874979650451373,5.295138,5.647454,35.59019999999998,7622.8469444596485
2025-10-03 11:24:00,66.75347,0.9497679999999997,1.07707619590605,5.237267,5.502779,35.30090000000001,7622.896944459649
2025-10-03 11:27:00,69.8206,0.920833,1.1133624112006701,5.295142,5.705329000000001,42.53469999999999,7622.946944459649
2025-10-03 11:30:00,68.1713,0.8629629999999997,1.1298358607881873,5.381946999999999,5.965744000000001,37.905100000000004,7622.996944459649
2025-10-03 11:33:00,64.87269,0.8340269999999999,1.0507370921784926,5.237267,5.70532,36.16890000000001,7623.046944459649
2025-10-03 11:36:00,65.94329,0.8050920000000001,1.0461153433306656,4.976852000000001,5.50278,36.16899999999998,7623.096944459649
2025-10-03 11:39:00,64.26505,0.8050920000000001,1.0087774546767558,4.918977000000001,5.358104999999999,29.803200000000004,7623.14694445965
2025-10-03 11:42:00,70.08102,1.0655090000000005,0.994087856008898,5.092592000000001,4.953012999999999,42.245299999999986,7623.19694445965
2025-10-03 11:45:00,64.49653,0.834028,0.9869054731527054,4.861111999999999,5.184494,33.85409999999996,7623.24694445965
2025-10-03 11:48:00,64.29398,0.834028,0.9998657243513512,4.890042000000001,5.242364,35.01150000000001,7623.29694445965
2025-10-03 11:51:00,63.80208,0.8918980000000003,1.0452614826683277,5.063662000000001,5.387034000000001,34.72219999999999,7623.34694445965
2025-10-03 11:54:00,60.41667,0.8629629999999997,1.0160905516391865,5.005787000000001,5.3291640000000005,30.9606,7623.3969444596505
2025-10-03 11:57:00,62.12384,0.8918980000000003,0.9785328676427167,4.86111,5.039814000000001,33.275499999999965,7623.446944459651
2025-10-03 12:00:00,65.36458,0.9787030000000003,1.0098554460025833,5.150467,5.213424,35.01159999999999,7623.496944459651
2025-10-03 12:03:00,67.15856,0.8629629999999997,1.054798184251826,4.976852,5.387039,37.615800000000036,7623.546944459651
2025-10-03 12:06:00,67.39005,0.747223,1.4972588436697745,3.790509,5.6763840000000005,39.0625,7623.596944459651
2025-10-03 12:09:00,66.34838,1.123379,0.9902407146385211,5.526617000000001,5.271298000000001,18.51849999999996,7623.646944459651
2025-10-03 12:12:00,61.74769,0.8050920000000001,1.0337522344345733,5.150462000000001,5.647450000000001,30.67130000000003,7623.696944459652
2025-10-03 12:15:00,61.37153,0.8340269999999999,1.1002352029629034,5.353007000000001,5.9368099999999995,31.539300000000026,7623.746944459652
2025-10-03 12:18:00,59.69329,0.8629629999999997,1.0547937739643896,5.324077,5.734254,30.092499999999973,7623.796944459652
2025-10-03 12:21:00,59.375,0.8918980000000003,1.045266004579937,5.208332,5.531714,27.488400000000013,7623.846944459652
2025-10-03 12:24:00,58.73843,0.8918980000000003,1.01889115241671,5.179402,5.444904,26.909699999999987,7623.896944459652
2025-10-03 12:27:00,57.69676,0.834028,0.9998612633347481,5.150462000000001,5.5027740000000005,28.356400000000008,7623.9469444596525
2025-10-03 12:30:00,57.26273,0.8918980000000003,1.01889115241671,5.179402,5.444904,27.199099999999987,7623.996944459653
2025-10-03 12:33:00,59.25926,0.8918980000000003,1.0055511606764052,5.121531999999999,5.358103999999999,26.620400000000018,7624.046944459653
2025-10-03 12:36:00,60.9375,0.9497679999999997,1.0501709428348835,5.237267,5.444909000000001,31.82869999999997,7624.096944459653
2025-10-03 12:39:00,63.85995,0.9497680000000006,1.0770715826317634,5.353012,5.618513999999999,32.696799999999996,7624.146944459653
2025-10-03 12:42:00,66.23264,0.920833,1.1133624112006695,5.410882000000001,5.821069,35.59029999999996,7624.196944459653
2025-10-03 12:45:00,69.01042,0.8918980000000003,1.1594058121828223,5.5555520000000005,6.139354,39.9306,7624.246944459654
2025-10-03 12:48:00,69.18403,0.834028,1.1245125558760296,5.526622000000001,6.168284000000001,39.93060000000003,7624.296944459654
2025-10-03 12:51:00,67.6794,0.834028,1.1604032921981928,5.642362,6.370834,36.74769999999995,7624.346944459654
2025-10-03 12:54:00,72.07755,0.834028,1.1485067219495197,5.526622,6.226153999999999,42.53469999999999,7624.396944459654
2025-10-03 12:57:00,73.00347,0.834028,1.1245125558760296,5.497687000000001,6.139349000000001,39.3519,7624.446944459654
2025-10-03 13:00:00,67.93981,0.7761570000000004,1.1122059958915325,5.439817000000001,6.19722,40.50920000000002,7624.4969444596545
2025-10-03 13:03:00,65.56713,0.834028,1.1245167263936884,5.497682999999999,6.139354999999999,26.331000000000017,7624.546944459655
2025-10-03 13:06:00,64.23611,0.920833,1.138877231326649,5.526617000000001,5.994674000000001,35.01159999999999,7624.596944459655
2025-10-03 13:09:00,65.74074,0.8918989999999996,1.1221118008248985,5.700233,6.197224,35.87969999999996,7624.646944459655
2025-10-03 13:12:00,67.53472,0.9497689999999999,1.1426160700222825,5.6423630000000005,6.052544,39.3519,7624.696944459655
2025-10-03 13:15:00,69.93634,0.920833,1.176536939043112,5.7291669999999995,6.284024,41.95600000000002,7624.746944459655
2025-10-03 13:18:00,68.05556,0.9208339999999993,1.2012659658627542,5.844908,6.4576340000000005,37.03699999999998,7624.796944459656
2025-10-03 13:21:00,67.07176,0.8629629999999997,1.1298358607881867,5.671297,6.255094,37.615700000000004,7624.846944459656
2025-10-03 13:24:00,65.74074,0.8629629999999997,1.1298358607881867,5.671297,6.255094,36.74770000000001,7624.896944459656
