Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-03 13:27:00,67.96875,0.9497679999999997,1.1296931322512394,5.613427000000001,5.994679,38.483799999999974,7624.946944459656
2025-10-03 13:30:00,69.79167,0.920833,1.151512272729084,5.497682000000001,5.994679,40.219899999999996,7624.996944459656
2025-10-03 13:33:00,70.63079,0.920833,1.2135242219724935,5.758102000000001,6.399769000000001,40.21980000000002,7625.0469444596565
2025-10-03 13:36:00,72.04861,0.834028,1.1365465407168909,5.671292,6.341894000000001,40.509300000000025,7625.096944459657
2025-10-03 13:39:00,72.48264,0.9787030000000003,1.1327095280061097,5.8738470000000005,6.197224,41.087999999999965,7625.146944459657
2025-10-03 13:42:00,64.43866,0.7761570000000004,1.1238498024942376,5.497687,6.28403,35.01150000000001,7625.196944459657
2025-10-03 13:45:00,67.65046,0.8050930000000003,1.1067370781340655,5.324077000000001,5.994674000000001,40.50920000000002,7625.246944459657
2025-10-03 13:48:00,66.05903,0.8918980000000003,1.122111218052317,5.468752,5.965744,33.27540000000005,7625.296944459657
2025-10-03 13:51:00,64.52546,0.8629629999999997,1.1175331683716088,5.555553000000001,6.1104199999999995,36.74770000000001,7625.346944459658
2025-10-03 13:54:00,64.46759,0.8918989999999996,1.1221118008248985,5.555553000000001,6.052544000000001,34.43289999999996,7625.396944459658
2025-10-03 13:57:00,65.88542,0.8918989999999996,1.134618192012879,5.6423630000000005,6.168284,36.16899999999998,7625.446944459658
2025-10-03 14:00:00,65.33565,0.8050930000000003,1.153955538267538,5.555553000000001,6.341899999999999,35.011499999999955,7625.496944459658
2025-10-03 14:03:00,65.56713,0.8340269999999999,1.1124104596479252,5.497687,6.1104199999999995,18.80789999999996,7625.546944459658
2025-10-03 14:06:00,65.19097,0.8918980000000003,1.1470498125431978,5.5555520000000005,6.110414,32.69670000000002,7625.5969444596585
2025-10-03 14:09:00,67.44792,1.0655090000000005,1.0824363423410441,5.815967,5.849998,19.675900000000013,7625.646944459659
2025-10-03 14:12:00,64.81481,0.920833,1.1261644075395096,5.526617000000001,5.965744,34.43290000000002,7625.696944459659
2025-10-03 14:15:00,64.00463,0.920833,1.1004728770086023,5.497687,5.878934,33.85410000000002,7625.746944459659
2025-10-03 14:18:00,68.98148,1.2680559999999996,1.0718402153501323,5.960653,5.589587000000001,40.219899999999996,7625.796944459659
2025-10-03 14:21:00,62.44213,0.920833,1.0612583381925875,5.439817000000001,5.7342640000000005,32.40730000000002,7625.846944459659
2025-10-03 14:24:00,63.22338,0.9497679999999997,1.0636739405942781,5.353007000000001,5.5895790000000005,32.407399999999996,7625.89694445966
2025-10-03 14:27:00,63.28125,0.834028,1.07564638788687,5.353013,5.878934999999999,33.27550000000002,7625.94694445966
2025-10-03 14:30:00,57.3206,0.7761579999999997,1.0529787700987623,5.353007999999999,5.965739999999999,27.777800000000013,7625.99694445966
2025-10-03 14:33:00,54.16667,0.834028,1.075646387886871,5.439817999999999,5.96574,25.75229999999999,7626.04694445966
2025-10-03 14:36:00,54.36921,0.9497679999999997,1.0365539173030442,5.468747,5.647449,23.14820000000003,7626.09694445966
2025-10-03 14:39:00,53.96412,0.834028,0.9869054731527048,5.150462000000001,5.473844,23.4375,7626.1469444596605
2025-10-03 14:42:00,66.84028,1.1812500000000004,1.5288132823951774,7.928237000000001,8.685647,31.828699999999998,7626.196944459661
2025-10-03 14:45:00,83.91204,0.5157410000000002,1.0154274086705204,4.542822999999999,5.792132,53.53010000000003,7626.246944459661
2025-10-03 14:48:00,84.83796,0.48680599999999963,1.0410216416479652,4.456017999999999,5.878934,56.13429999999997,7626.296944459661
2025-10-03 14:51:00,76.79398,0.4578709999999999,0.9975859957573452,4.369213,5.763190000000001,50.63659999999999,7626.346944459661
2025-10-03 14:54:00,68.46065,0.5736119999999998,0.9974368117234437,4.629631,5.64745,41.08790000000002,7626.396944459661
2025-10-03 14:57:00,64.20718,0.7761570000000004,1.040911558109237,5.063662000000001,5.647455,35.590299999999985,7626.446944459662
2025-10-03 15:00:00,69.90741,1.0655090000000005,1.0241071579013912,5.295141999999999,5.213423,41.95609999999999,7626.496944459662
2025-10-03 15:03:00,59.43287,0.7182870000000001,0.9814188510726136,4.947912,5.531714999999999,30.67130000000003,7626.546944459662
2025-10-03 15:06:00,56.10532,0.7182870000000001,0.9693968723818829,4.832172000000001,5.387035,27.77770000000004,7626.596944459662
2025-10-03 15:09:00,57.63889,0.8629629999999997,0.9897895080603115,5.121531999999999,5.387039,27.777800000000013,7626.646944459662
2025-10-03 15:12:00,57.00231,0.834028,1.0127181413749653,5.063662000000001,5.444904000000001,28.35650000000004,7626.6969444596625
2025-10-03 15:15:00,54.54282,0.8918989999999996,1.0055517023064717,5.237272999999999,5.473844,22.56940000000003,7626.746944459663
2025-10-03 15:18:00,53.38542,0.9787039999999996,1.023965823629221,5.208338,5.300234,22.85880000000003,7626.796944459663
2025-10-03 15:21:00,54.65856,1.0655089999999996,0.9940878560088982,5.179392999999999,5.039814000000001,21.990700000000004,7626.846944459663
2025-10-03 15:24:00,53.67477,0.8629629999999997,0.9764807726689598,4.9479169999999995,5.184494000000001,24.884299999999996,7626.896944459663
2025-10-03 15:27:00,55.55556,0.8629629999999997,0.9897895080603115,4.976852,5.242359,23.148199999999974,7626.946944459663
2025-10-03 15:30:00,54.97685,0.8050930000000003,0.9706187725418048,4.918977,5.271294,21.990700000000004,7626.996944459664
2025-10-03 15:33:00,58.85417,0.6893520000000004,0.8785451369173771,4.542820000000001,4.953008,28.067200000000014,7627.046944459664
2025-10-03 15:36:00,62.35532,0.6604169999999998,0.9335061628130958,4.456019,5.068749,31.828700000000026,7627.096944459664
2025-10-03 15:39:00,57.87037,0.8050920000000001,0.9706190953647781,4.890045,5.242365,29.224500000000035,7627.146944459664
2025-10-03 15:42:00,54.97685,0.7472219999999998,0.9499287724356114,4.774306,5.213430000000001,24.594899999999996,7627.196944459664
2025-10-03 15:45:00,59.49074,0.6893520000000004,0.9154739546436289,4.571758,5.068747999999999,31.5394,7627.2469444596645
2025-10-03 15:48:00,62.52894,0.5736110000000005,0.8886333170450758,4.3402780000000005,5.068754,30.38190000000003,7627.296944459665
2025-10-03 15:51:00,64.49653,0.5446759999999999,0.8800623624882284,4.195602,4.981944,33.27550000000002,7627.346944459665
2025-10-03 15:54:00,67.30324,0.4289359999999993,0.8371812183443968,3.8773150000000003,4.8951340000000005,40.50920000000002,7627.396944459665
2025-10-03 15:57:00,65.36458,0.48680599999999963,0.8286557190884547,3.906249999999999,4.721524,35.01159999999999,7627.446944459665
2025-10-03 16:00:00,70.19676,0.42893500000000007,0.8371804354996154,3.7615740000000004,4.779394,37.03709999999998,7627.496944459665
2025-10-03 16:03:00,69.41551,0.5736119999999998,0.8998044225932136,4.1666680000000005,4.924074000000001,42.24540000000002,7627.546944459666
2025-10-03 16:06:00,62.58681,0.5736119999999998,0.9219403778312183,4.3692139999999995,5.184489999999999,16.782399999999996,7627.596944459666
2025-10-03 16:09:00,54.51389,0.6314820000000001,0.9034817612278044,4.62963,5.242360000000001,24.594899999999996,7627.646944459666
2025-10-03 16:12:00,50.11574,0.7182870000000001,0.8570958413263159,4.513889000000001,4.80833,19.675900000000013,7627.696944459666
2025-10-03 16:15:00,51.0706,0.8050930000000003,0.8641043205956789,4.456018,4.576854,19.386599999999987,7627.746944459666
2025-10-03 16:18:00,50.28935,0.834028,0.865129645743008,4.571759,4.634724,18.807799999999986,7627.7969444596665
2025-10-03 16:21:00,50.28935,0.8918980000000003,0.8799251754757874,4.600694000000001,4.576854,18.807900000000018,7627.846944459667
2025-10-03 16:24:00,49.85532,0.9497689999999999,0.9231275190580053,4.774306,4.721524,16.20369999999997,7627.896944459667
2025-10-03 16:27:00,52.25694,0.9497689999999999,0.937797984276457,4.832177000000001,4.808333999999999,19.965300000000013,7627.946944459667
2025-10-03 16:30:00,51.47569,0.8918989999999996,0.9088073343297003,4.890047,4.924074000000001,19.965299999999957,7627.996944459667
2025-10-03 16:33:00,51.33102,0.8918989999999996,0.8944415880919993,4.774306,4.779394,21.41210000000001,7628.046944459667
2025-10-03 16:36:00,52.02546,0.920833,0.8793458586249487,4.658565,4.576854,20.254599999999982,7628.096944459668
2025-10-03 16:39:00,50.31829,0.834028,0.8930840151506937,4.629630000000001,4.750464000000001,19.097199999999987,7628.146944459668
2025-10-03 16:42:00,50.43403,0.834028,0.8651291576555483,4.62963,4.692594000000001,17.650500000000022,7628.196944459668
2025-10-03 16:45:00,48.40857,0.7761579999999997,0.8758780596097885,4.57176,4.779394,18.22919999999999,7628.246944459668
2025-10-03 16:48:00,46.81713,0.7761579999999997,0.8212521937743607,4.542824,4.634724,15.9144,7628.296944459668
2025-10-03 16:51:00,45.71759,0.7761579999999997,0.8351181152938776,4.484953,4.605784,10.995299999999986,7628.3469444596685
2025-10-03 16:54:00,44.27084,0.834028,0.8365739141546765,4.571759,4.576854000000001,12.152700000000038,7628.396944459669
2025-10-03 16:57:00,41.43518,0.8340269999999999,0.8509300870310439,4.629629,4.66366,8.680600000000027,7628.446944459669
2025-10-03 17:00:00,42.04282,0.9497689999999999,0.8314460953770338,4.745371,4.518984000000001,10.127300000000048,7628.496944459669
2025-10-03 17:03:00,42.59259,0.9787039999999996,0.8284652763324396,4.658565,4.374309,8.96980000000002,7628.546944459669
2025-10-03 17:06:00,41.34838,0.9208339999999993,0.818141727188623,4.716436,4.518984,8.96980000000002,7628.596944459669
2025-10-03 17:09:00,39.6412,0.9787039999999996,0.8120680809045135,4.774305999999999,4.461113999999999,5.786999999999978,7628.64694445967
2025-10-03 17:12:00,38.88889,0.9787039999999996,0.7954172402114612,4.687499,4.345374,3.761599999999987,7628.69694445967
2025-10-03 17:15:00,37.03704,0.8629629999999997,0.791123387450463,4.456019,4.31644,6.076400000000035,7628.74694445967
2025-10-03 17:18:00,37.38426,0.9497689999999999,0.7489807644115114,4.398148,4.027083999999999,2.314799999999991,7628.79694445967
2025-10-03 17:21:00,37.35532,0.9497689999999999,0.7489801705102048,4.2534730000000005,3.8824080000000007,2.893599999999992,7628.84694445967
2025-10-03 17:24:00,39.00463,1.0076389999999993,0.8079563606188357,4.427083,4.056019000000001,4.91900000000004,7628.8969444596705
2025-10-03 17:27:00,38.4838,0.8918989999999996,0.7890597232449921,4.398148,4.200694,3.182899999999961,7628.946944459671
2025-10-03 17:33:00,44.84954,1.2680550000000004,0.7779166891982153,4.224537000000001,3.39051,13.020899999999983,7628.946944459671
2025-10-03 17:36:00,37.93403,1.5863430000000003,0.76224447076031,4.224538,2.9275459999999995,3.761599999999987,7628.946944459671
2025-10-03 17:39:00,31.25,1.7599539999999996,0.7534837582759331,4.1666669999999995,2.6381940000000004,-3.182900000000018,7628.946944459671
2025-10-04 08:12:00,35.09838,0.8918990000000004,0.6541603041863546,3.211805,2.782869,-3.472200000000015,7628.946944459671
2025-10-04 08:15:00,35.59028,0.8918989999999996,0.6168068465722256,3.4722230000000005,2.9854160000000007,0.2892999999999972,7628.996944459671
2025-10-04 08:18:00,32.63889,0.8918979999999994,0.556690439353819,3.038193999999999,2.4645840000000003,-3.1828999999999894,7629.046944459671
2025-10-04 08:21:00,38.22338,1.0076390000000002,0.6198776133336391,2.8067130000000002,2.1462959999999995,3.4721999999999866,7629.096944459671
2025-10-04 08:24:00,41.92709,1.0944450000000003,0.7339790293889166,3.0671299999999997,2.4356479999999996,8.39119999999997,7629.146944459671
2025-10-04 08:27:00,48.06134,0.9787040000000005,0.743735289649846,3.645834,3.2168979999999996,11.863400000000013,7629.196944459672
2025-10-04 08:30:00,51.44676,0.7472219999999998,0.7205123724437393,3.819444,3.766667,17.650500000000022,7629.246944459672
2025-10-04 08:33:00,50.69444,0.6893519999999995,0.6918958771263861,3.3854169999999995,3.3905090000000007,15.046299999999974,7629.296944459672
2025-10-04 08:36:00,46.67245,0.5446759999999999,0.6030778013632254,3.0960649999999994,3.2168990000000006,12.731499999999983,7629.346944459672
2025-10-04 08:39:00,43.92361,0.7182870000000001,0.6459850552235328,3.240741,3.101158,10.416699999999992,7629.396944459672
2025-10-04 08:42:00,45.83334,0.8050930000000003,0.6005768198547835,3.0671289999999996,2.696063999999999,10.995299999999986,7629.4469444596725
2025-10-04 08:45:00,42.50579,0.9787040000000005,0.6698601994748106,3.2696760000000005,2.7249999999999996,8.970000000000027,7629.496944459673
2025-10-04 08:48:00,38.02084,1.123379,0.7248796348897719,3.4432869999999998,2.7539350000000002,3.182900000000018,7629.546944459673
2025-10-04 08:51:00,43.60532,0.834028,0.6651886099334581,3.3854169999999995,3.072223,10.127299999999991,7629.596944459673
2025-10-04 08:54:00,44.3287,0.7182870000000001,0.6302787361625548,3.2118059999999993,3.0432880000000004,9.548600000000022,7629.646944459673
2025-10-04 08:57:00,48.5243,0.6025460000000002,0.6194057169965601,2.9803239999999995,3.014353,16.203700000000026,7629.696944459673
2025-10-04 09:00:00,49.30555,0.5446759999999999,0.6165321739684804,3.0671300000000006,3.2168979999999996,16.782399999999996,7629.746944459674
2025-10-04 09:03:00,53.15394,0.6893520000000004,0.7062298834910657,3.5590280000000005,3.5930549999999997,17.071799999999996,7629.796944459674
2025-10-04 09:06:00,56.85764,0.6025460000000002,0.6474093088358672,3.240741,3.3326390000000004,17.650499999999965,7629.846944459674
2025-10-04 09:09:00,67.15856,0.6314810000000008,0.7435071167514121,3.5590280000000005,3.795602999999999,28.935299999999984,7629.896944459674
2025-10-04 09:12:00,74.76852,0.42893500000000007,0.6458725937612485,2.8935179999999994,3.3905089999999998,41.66669999999999,7629.946944459674
2025-10-04 09:15:00,83.50694,0.2842590000000005,0.6123111203968042,2.5752320000000006,3.4194439999999995,47.74309999999997,7629.9969444596745
2025-10-04 09:18:00,95.25463,0.1685180000000006,0.5785907832947833,2.2280100000000003,3.4483799999999993,63.36810000000003,7630.046944459675
2025-10-04 09:21:00,89.81481,0.3421289999999999,0.7471150442496632,2.719907,3.766667000000001,60.76380000000003,7630.096944459675
2025-10-04 09:24:00,63.68634,0.5446759999999999,0.778245295104523,3.4722220000000004,3.9981479999999996,36.747799999999984,7630.146944459675
2025-10-04 09:27:00,51.59144,0.7761569999999995,0.764174507241791,3.7615739999999995,3.737731,21.701400000000035,7630.196944459675
2025-10-04 09:30:00,48.61111,0.8629629999999997,0.7756553226525266,3.906251,3.737731,15.3356,7630.246944459675
2025-10-04 09:33:00,45.68866,1.12338,0.7646682850081394,4.050926,3.4194440000000004,11.284699999999987,7630.296944459676
2025-10-04 09:36:00,44.12616,1.2101859999999993,0.7137483757970563,3.90625,3.072222000000001,10.416699999999992,7630.346944459676
2025-10-04 09:39:00,39.46759,1.4706010000000003,0.7265729002133104,3.8483800000000006,2.6671300000000002,4.340300000000013,7630.396944459676
2025-10-04 09:42:00,33.36227,1.6731490000000004,0.8164245322110377,4.079862,2.7249999999999996,-2.0253999999999905,7630.446944459676
2025-10-04 09:45:00,33.7963,1.9335640000000005,0.8345569200951086,4.513889,2.8407419999999997,0.0,7630.496944459676
2025-10-04 09:48:00,33.62268,1.9625000000000004,0.8427459609604367,4.369212999999999,2.6671299999999993,-0.8680999999999699,7630.5469444596765
2025-10-04 09:51:00,35.79282,1.8756950000000003,0.8180902440761256,4.224537000000001,2.6092579999999996,0.28940000000000055,7630.596944459677
2025-10-04 09:54:00,36.86343,1.8178240000000008,0.8317099859897401,4.456018,2.9275469999999997,2.0255000000000223,7630.646944459677
2025-10-04 09:57:00,37.96296,1.8467590000000005,0.8693186490991153,4.62963,3.101152999999999,2.8934999999999604,7630.696944459677
2025-10-04 10:00:00,35.01157,1.8467590000000005,0.8402325077312562,4.7453710000000004,3.187963,1.446799999999996,7630.746944459677
2025-10-04 10:03:00,34.8669,1.7888890000000002,0.8231511044456838,4.62963,3.1300930000000005,0.8681000000000267,7630.796944459677
2025-10-04 10:06:00,39.00463,1.8178239999999999,0.8317038663914392,4.571759,3.0432819999999996,5.208300000000008,7630.846944459678
2025-10-04 10:09:00,41.78241,1.7020840000000002,0.7972709756035142,4.282407,2.869676,7.233799999999974,7630.896944459678
2025-10-04 10:12:00,44.8206,1.7020840000000002,0.825334109145062,4.3402780000000005,2.9564819999999994,8.68059999999997,7630.946944459678
2025-10-04 10:15:00,46.00695,1.6152770000000007,0.8749554085424486,4.4270830000000005,3.2169029999999994,11.284700000000043,7630.996944459678
2025-10-04 10:18:00,46.93287,1.6152770000000007,0.9221342683187452,4.97685,3.8245329999999997,13.888800000000003,7631.046944459678
2025-10-04 10:21:00,46.64352,1.615278,0.9221346117170747,5.063661,3.9113430000000005,10.706000000000017,7631.0969444596785
2025-10-04 10:24:00,46.35416,1.7888890000000002,0.9317013147471183,5.295141999999999,3.9113430000000005,14.46769999999998,7631.146944459679
2025-10-04 10:27:00,48.37963,1.9046290000000008,0.9943688347110708,5.410882000000001,3.940283,14.467600000000004,7631.196944459679
2025-10-04 10:30:00,47.07755,1.8756950000000003,0.9849914478701136,5.410882999999999,3.969207999999999,15.04630000000003,7631.246944459679
2025-10-04 10:33:00,45.19676,1.991435,0.9961444623095198,5.5844879999999995,3.9981530000000003,12.442199999999957,7631.296944459679
2025-10-04 10:36:00,47.10648,2.020371,1.0051998695249462,5.671298,4.056017,11.284699999999987,7631.346944459679
2025-10-04 10:39:00,48.66898,1.8467590000000005,0.9242153268617905,5.3530120000000005,3.882402999999999,13.599499999999978,7631.39694445968
2025-10-04 10:42:00,47.91666,1.8467590000000005,0.9755930164703238,5.497682000000001,4.0849530000000005,12.731499999999983,7631.44694445968
2025-10-04 10:45:00,46.90393,1.8756940000000002,0.9849997966503873,5.526617000000001,4.0849530000000005,13.020799999999952,7631.49694445968
2025-10-04 10:48:00,45.77546,1.9335649999999998,0.9513077407675156,5.497688,3.9402729999999995,13.310099999999977,7631.54694445968
2025-10-04 10:51:00,44.53125,2.0203700000000007,0.950073123822703,5.497688,3.8245379999999995,12.442099999999982,7631.59694445968
2025-10-04 10:54:00,43.31597,2.1071750000000007,1.0046012204942094,5.526618000000001,3.795602999999999,9.837999999999965,7631.6469444596805
2025-10-04 10:57:00,42.96875,1.9335649999999998,0.9238190981986394,5.3819479999999995,3.795603,10.127400000000023,7631.696944459681
2025-10-04 11:00:00,45.68866,1.9625000000000004,0.9602694162006186,5.208336999999999,3.621987,11.574099999999987,7631.746944459681
2025-10-04 11:03:00,47.51157,1.9046290000000008,0.9150025592168156,5.295142,3.7377329999999995,14.757000000000005,7631.796944459681
2025-10-04 11:06:00,47.22222,1.9046290000000008,0.9150025592168156,5.266202,3.708792999999999,15.3356,7631.846944459681
2025-10-04 11:09:00,45.13889,1.7599540000000005,0.9471375794372142,5.179397,3.8534729999999993,10.706099999999992,7631.896944459681
2025-10-04 11:12:00,46.67245,1.817825,0.915113367359002,5.295142,3.8534669999999993,13.310200000000009,7631.946944459682
2025-10-04 11:15:00,47.25116,1.7599530000000003,0.9471372495344846,5.266206,3.940283,14.756999999999948,7631.996944459682
2025-10-04 11:18:00,47.62732,1.7888890000000002,0.9566628063370903,5.295142,3.940283,13.020800000000008,7632.046944459682
2025-10-04 11:21:00,46.32523,1.8756940000000002,0.9332812905959392,5.439817000000001,3.9402729999999995,14.467600000000004,7632.096944459682
2025-10-04 11:24:00,43.40278,1.8756950000000003,0.9850001210937916,5.526623,4.084957999999999,9.259299999999996,7632.146944459682
2025-10-04 11:27:00,46.32523,2.020371,1.0052090884329876,5.526617999999999,3.911347,14.178299999999979,7632.1969444596825
2025-10-04 11:30:00,45.48611,2.0203699999999998,1.0051995568358698,5.526622999999999,3.9113430000000005,9.259299999999996,7632.246944459683
2025-10-04 11:33:00,48.03241,2.0782410000000002,1.0232301263445145,5.7291680000000005,4.056017,15.04630000000003,7632.296944459683
2025-10-04 11:36:00,48.17709,2.07824,1.0232298158889577,5.642363,3.969212999999999,13.02090000000004,7632.346944459683
2025-10-04 11:39:00,44.67593,1.991435,1.0222578267723006,5.758103,4.200698,10.416600000000017,7632.396944459683
2025-10-04 11:42:00,44.01041,1.9335649999999998,0.9513170805803851,5.642358,4.0849530000000005,11.863399999999956,7632.446944459683
2025-10-04 11:45:00,44.84954,1.8467590000000005,0.9503031986814467,5.497682000000001,4.056023,9.838000000000022,7632.496944459684
2025-10-04 11:48:00,44.27084,1.9046290000000008,0.9687374307601878,5.468752,3.969212999999999,10.416700000000048,7632.546944459684
2025-10-04 11:51:00,46.875,1.9625000000000004,0.960269416200617,5.439817000000001,3.8534669999999993,10.995399999999961,7632.596944459684
2025-10-04 11:54:00,44.79166,1.90463,0.9150028644844128,5.324072999999999,3.7666629999999994,8.969899999999996,7632.646944459684
2025-10-04 11:57:00,41.92709,1.9625000000000004,0.9602788162527259,5.468748000000001,3.882407999999999,7.233800000000031,7632.696944459684
2025-10-04 12:00:00,41.37732,1.991435,0.9124591419595742,5.439818,3.7666629999999994,6.654999999999973,7632.7469444596845
2025-10-04 12:03:00,41.75347,2.0493050000000004,0.9295086211173113,5.295138000000001,3.5641229999999995,8.68059999999997,7632.796944459685
2025-10-04 12:06:00,42.59259,1.9335640000000005,0.923828464685921,5.034717,3.448382999999999,6.6551000000000045,7632.846944459685
2025-10-04 12:09:00,47.74305,2.020371,0.9500734246350552,5.237272,3.564121,12.731499999999983,7632.896944459685
2025-10-04 12:12:00,49.68171,1.90463,1.0192797191686631,5.410882,3.9692120000000006,14.178200000000004,7632.946944459685
2025-10-04 12:15:00,49.9132,1.9335640000000005,1.0037009465866127,5.642357,4.142822999999999,15.9144,7632.996944459685
2025-10-04 12:18:00,49.5081,1.9335649999999998,1.0287703339996683,5.787037999999999,4.316433,17.939900000000023,7633.046944459686
2025-10-04 12:21:00,49.47916,1.9335640000000005,1.0287785562531542,5.642357,4.171762999999999,13.020800000000008,7633.096944459686
2025-10-04 12:24:00,47.8588,1.7888890000000002,0.9566628063370903,5.439812000000001,4.0849530000000005,14.178200000000004,7633.146944459686
2025-10-04 12:27:00,47.51157,1.8467590000000005,0.9755843998020735,5.295141999999999,3.882402999999999,13.310299999999984,7633.196944459686
2025-10-04 12:30:00,48.81366,1.8467590000000005,0.9755930164703238,5.439812,4.027082999999999,13.888800000000003,7633.246944459686
2025-10-04 12:33:00,47.42477,1.991435,0.9413535554431739,5.439818,3.795603,13.888999999999953,7633.2969444596865
2025-10-04 12:36:00,47.97454,2.0782410000000002,1.0498347897021207,5.7580979999999995,4.113886999999999,13.020800000000008,7633.346944459687
2025-10-04 12:39:00,49.27662,1.991435,1.0222578267723006,5.526617999999999,3.969212999999999,16.493100000000027,7633.396944459687
2025-10-04 12:42:00,47.74305,1.8178240000000008,0.9410169821967403,5.324072000000001,3.9113379999999998,15.625,7633.446944459687
2025-10-04 12:45:00,46.12268,1.8467590000000005,0.9242244836418417,5.266202,3.795603,12.442099999999982,7633.496944459687
2025-10-04 12:48:00,42.44791,1.7888890000000002,0.9317013147471183,5.208336999999999,3.8245380000000004,8.68059999999997,7633.546944459687
2025-10-04 12:51:00,41.95602,1.9625000000000004,0.9326024336640026,5.121533,3.506253,5.786999999999978,7633.596944459688
2025-10-04 12:54:00,37.32639,1.8467599999999997,0.9242247975884591,5.092593,3.6219930000000007,3.761599999999987,7633.646944459688
2025-10-04 12:57:00,37.5,1.9335640000000005,0.9238187940801333,5.237267,3.6509229999999997,3.7615000000000123,7633.696944459688
2025-10-04 13:00:00,36.22685,1.7888890000000002,0.8518277395920932,5.121531999999999,3.6509230000000006,3.4722999999999615,7633.746944459688
2025-10-04 13:03:00,34.49074,1.8178240000000008,0.8883492276177356,4.918982,3.448377999999999,1.446799999999996,7633.796944459688
2025-10-04 13:06:00,37.18171,2.020371,0.8256977096989968,4.890047,3.1011620000000004,2.8935000000000173,7633.8469444596885
2025-10-04 13:09:00,37.38426,1.90463,0.8571859909394948,4.774305999999999,3.159028,2.8935000000000173,7633.896944459689
2025-10-04 13:12:00,37.38426,1.9335640000000005,0.8656188735458143,4.861111,3.2169029999999994,2.314899999999966,7633.946944459689
2025-10-04 13:15:00,38.0787,1.8178240000000008,0.8606012574968966,4.774305,3.274772999999999,2.0254999999999654,7633.996944459689
2025-10-04 13:18:00,39.17824,1.8178240000000008,0.8605993018251442,4.947917,3.448382999999999,4.340300000000013,7634.046944459689
2025-10-04 13:21:00,39.84375,1.9046290000000008,0.8866801227237193,4.976852000000001,3.3905129999999994,4.918900000000008,7634.096944459689
2025-10-04 13:24:00,38.4838,1.90463,0.8571901565538781,4.890047,3.2747729999999997,5.497799999999984,7634.14694445969
2025-10-04 13:27:00,36.19791,1.991435,0.9124693227189495,4.976848,3.3037029999999996,2.6041000000000167,7634.19694445969
2025-10-04 13:30:00,36.48727,2.020371,0.9500734246350552,5.150468,3.477317,1.7361999999999966,7634.24694445969
2025-10-04 13:33:00,38.77315,1.991435,0.8823798765299438,5.0925970000000005,3.3905119999999993,4.050900000000013,7634.29694445969
2025-10-04 13:36:00,40.42245,1.9335650000000006,0.8656128734745969,5.121532,3.477317,6.076399999999978,7634.34694445969
2025-10-04 13:39:00,37.70255,1.8178240000000008,0.8883548761005989,4.774306000000001,3.3037079999999994,3.182900000000018,7634.3969444596905
2025-10-04 13:42:00,35.56134,1.90463,0.9150028644844128,4.976852999999999,3.4194429999999993,1.736099999999965,7634.446944459691
2025-10-04 13:45:00,34.80903,1.9625000000000004,0.8740218741609188,5.1504579999999995,3.4773179999999995,0.8681000000000267,7634.496944459691
2025-10-04 13:48:00,34.72222,2.107176,0.9155673748392789,5.208338,3.3905119999999993,0.5787000000000262,7634.546944459691
2025-10-04 13:51:00,30.90278,1.7888890000000002,0.8231490790863802,4.918982,3.4194430000000002,-3.182899999999961,7634.596944459691
2025-10-04 13:54:00,31.07639,1.7888890000000002,0.7931615868809679,4.658565,3.1300930000000005,-2.8935000000000173,7634.646944459691
2025-10-04 14:03:00,31.48148,1.9625000000000004,0.8098425706622423,4.658565,2.9275449999999994,-3.7615000000000123,7634.646944459691
2025-10-04 14:06:00,33.15972,1.9046290000000008,0.7938875154159603,4.340277,2.6671299999999993,-1.736099999999965,7634.646944459691
2025-10-04 14:09:00,33.8831,1.7888890000000002,0.7931562789740113,4.57176,3.0432830000000006,-1.1573999999999955,7634.646944459691
2025-10-04 14:12:00,32.03125,1.90463,0.8571807838852155,4.774306,3.1590229999999995,-2.0255000000000223,7634.646944459691
2025-10-04 15:54:00,30.38194,1.9335640000000005,0.7672458532343533,4.311342000000001,2.5803249999999993,-4.91900000000004,7634.646944459691
2025-10-05 13:27:00,30.90278,2.4543980000000003,0.8158310488081588,3.038194,0.7284729999999993,-2.893599999999992,7634.646944459691
2025-10-06 13:12:00,66.84028,0.8918980000000003,1.1470498125431978,5.497682000000001,6.052544,37.037000000000035,7634.646944459691
2025-10-06 13:15:00,68.11343,0.9497680000000006,1.1554562929374248,5.642362,6.081484,34.72219999999999,7634.696944459692
2025-10-06 13:18:00,66.78241,0.8340269999999999,1.136545925976307,5.584487,6.255090000000001,37.32639999999998,7634.746944459692
2025-10-06 13:21:00,63.10764,0.8629629999999997,1.1175331683716092,5.526617999999999,6.081485,34.14349999999996,7634.796944459692
2025-10-06 13:24:00,60.99537,0.8918989999999996,1.084088075450746,5.410882999999999,5.821064,30.382000000000005,7634.846944459692
2025-10-06 13:27:00,60.82176,0.9787039999999996,1.0792006699945844,5.497682999999999,5.705329000000001,30.09250000000003,7634.896944459692
2025-10-06 13:30:00,63.10764,0.9497680000000006,1.0903721594955336,5.353012,5.647454,31.53929999999997,7634.9469444596925
2025-10-06 13:33:00,66.34838,0.7761579999999997,1.0649695948996993,5.150462,5.792134000000001,36.45830000000001,7634.996944459693
2025-10-06 13:36:00,65.1331,0.8050920000000001,1.094763538817058,5.295142,5.9368099999999995,34.14359999999999,7635.046944459693
2025-10-06 13:39:00,64.29398,0.834028,1.06323591054316,5.237272,5.7342640000000005,36.16899999999998,7635.096944459693
2025-10-06 13:42:00,67.01389,0.8050920000000001,1.1304810300849133,5.208332,5.9368099999999995,40.21999999999997,7635.146944459693
2025-10-06 13:45:00,65.33565,0.834028,1.1124110656232433,5.353012,5.965744000000001,34.432799999999986,7635.196944459693
2025-10-06 13:48:00,66.49306,0.8918980000000003,1.1346219141887215,5.439812,5.965744,37.615700000000004,7635.246944459694
2025-10-06 13:51:00,67.7662,0.920833,1.1261599987041817,5.584492000000001,6.023609,38.7731,7635.296944459694
2025-10-06 13:54:00,66.34838,0.8918989999999996,1.1095245208900073,5.497682999999999,5.965744000000001,35.87959999999998,7635.346944459694
2025-10-06 13:57:00,64.93056,0.8340269999999999,1.1245119454985744,5.497687,6.13935,33.275499999999965,7635.396944459694
2025-10-06 14:00:00,61.5162,0.747223,1.0587534921420707,5.266203,5.965739999999999,28.356499999999983,7635.446944459694
2025-10-06 14:03:00,59.66435,0.8050920000000001,1.0087731076327147,5.150467,5.5895850000000005,28.356499999999983,7635.4969444596945
2025-10-06 14:06:00,60.21412,0.9497679999999997,1.0228233040172832,5.0925970000000005,5.242359,29.803200000000004,7635.546944459695
2025-10-06 14:09:00,62.55787,0.9497679999999997,1.0228280686540843,5.063657,5.213429,32.98610000000002,7635.596944459695
2025-10-06 14:12:00,61.86343,0.8918989999999996,1.0321302534598962,5.237272999999999,5.531714000000001,30.67130000000003,7635.646944459695
2025-10-06 14:15:00,62.06597,0.834028,1.0381575661326898,5.150462000000001,5.589584,32.11809999999997,7635.696944459695
2025-10-06 14:18:00,60.38773,0.8050920000000001,0.9961512609979232,5.005782,5.41597,30.96070000000003,7635.746944459695
2025-10-06 14:21:00,59.9537,0.7761579999999997,1.0042417005972764,4.861111999999999,5.358104000000001,28.64579999999995,7635.796944459696
2025-10-06 14:24:00,60.64815,0.834028,0.9869009773094412,5.0057920000000005,5.329164,27.488399999999956,7635.846944459696
2025-10-06 14:27:00,62.29745,0.8050930000000003,0.9834317377770231,4.890047000000001,5.271294,31.82869999999997,7635.896944459696
2025-10-06 14:30:00,62.67361,0.834028,0.9998657243513519,4.947912,5.300234000000001,30.092600000000004,7635.946944459696
2025-10-06 14:33:00,67.6794,1.0365739999999999,1.0246067602110256,5.150462,5.126618,17.361099999999965,7635.996944459696
2025-10-06 14:36:00,63.5706,0.834028,1.0254839721584894,4.976852,5.387034000000001,33.56479999999999,7636.0469444596965
2025-10-06 14:39:00,60.76389,0.6893520000000004,0.9634650722067857,4.803237000000001,5.415975,30.38190000000003,7636.096944459697
2025-10-06 14:42:00,56.7419,0.8050920000000001,0.9706182061309166,4.976852000000001,5.3291699999999995,24.594899999999996,7636.146944459697
2025-10-06 14:45:00,57.00231,0.920833,0.9660550949675201,4.890045,4.9819439999999995,25.46289999999999,7636.196944459697
2025-10-06 14:48:00,58.82523,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,29.224500000000035,7636.246944459697
2025-10-06 14:51:00,58.13079,0.747223,0.9374059494699144,4.7453710000000004,5.155554,26.331000000000017,7636.296944459697
2025-10-06 14:54:00,57.06019,0.7761579999999997,0.9413569289865124,4.832172000000001,5.184494000000001,26.620400000000018,7636.346944459698
2025-10-06 14:57:00,55.58449,0.7761579999999997,0.9284812228456147,4.716436000000001,5.039814,24.594899999999996,7636.396944459698
2025-10-06 15:00:00,59.31713,0.9497680000000006,0.9666861494928491,4.86111,4.895144,26.909699999999987,7636.446944459698
2025-10-06 15:03:00,60.70602,0.9787030000000003,1.0098603436899516,5.063657,5.126624,28.356499999999983,7636.496944459698
2025-10-06 15:06:00,63.74421,0.8050920000000001,1.0461153433306656,4.976852000000001,5.50278,19.386500000000012,7636.546944459698
2025-10-06 15:09:00,63.22338,0.7761579999999997,1.0042417005972757,4.976852,5.473844,33.275499999999965,7636.5969444596985
2025-10-06 15:12:00,59.89583,0.7182870000000001,0.9933563762228692,4.832172000000001,5.444904999999999,29.22460000000001,7636.646944459699
2025-10-06 15:15:00,60.70602,0.8050930000000003,0.9961518373156943,4.918977,5.329164,29.513900000000035,7636.696944459699
2025-10-06 15:18:00,64.67014,0.9787040000000005,0.922277117708113,5.063657000000001,4.953013,17.071799999999996,7636.746944459699
2025-10-06 15:21:00,63.45486,0.8050930000000003,1.008778035863868,4.803237000000001,5.242363999999999,31.25,7636.796944459699
2025-10-06 15:24:00,62.64468,0.747223,0.9869423984484834,4.803237000000001,5.3291640000000005,32.696799999999996,7636.846944459699
2025-10-06 15:27:00,61.25579,0.7182870000000001,0.9328253344896464,4.890047000000001,5.3581,16.492999999999995,7636.8969444597
2025-10-06 15:30:00,57.37847,0.6314820000000001,0.9381834906963994,4.687501,5.38704,26.04169999999999,7636.9469444597
2025-10-06 15:33:00,54.16667,0.7761579999999997,0.9155029835194337,4.80324,5.097684000000001,21.70150000000001,7636.9969444597
2025-10-06 15:36:00,50.17361,0.7761570000000004,0.9155042270859014,4.8321760000000005,5.126625,19.097199999999987,7637.0469444597
2025-10-06 15:39:00,46.81713,0.7761570000000004,0.8624268910892892,4.6875,4.866205,14.757000000000005,7637.0969444597
2025-10-06 15:42:00,46.49884,0.834028,0.8509305937635724,4.600694000000001,4.634724,14.467600000000004,7637.1469444597005
2025-10-06 15:45:00,45.51505,0.920833,0.849129682052429,4.74537,4.605784000000001,12.152799999999957,7637.196944459701
2025-10-06 15:48:00,44.06829,0.834028,0.8220513862422075,4.484954,4.461114,12.442100000000039,7637.246944459701
2025-10-06 15:51:00,43.95255,0.8918980000000003,0.8201282145797936,4.456018,4.316434,11.284699999999987,7637.296944459701
2025-10-06 15:54:00,44.47338,0.9497679999999997,0.8154559069772651,4.484953,4.229629000000001,12.442100000000039,7637.346944459701
2025-10-06 15:57:00,42.91088,0.834028,0.7773904229170489,4.282407000000001,4.171754,7.8125,7637.396944459701
2025-10-06 16:00:00,42.65046,0.8918980000000003,0.7890581735635692,4.166667,3.9692119999999997,9.548699999999997,7637.446944459702
2025-10-06 16:03:00,44.50232,0.9497680000000006,0.7992326895893102,4.253472,3.969213999999999,10.416699999999992,7637.496944459702
2025-10-06 16:06:00,43.98148,0.8629629999999997,0.7756563991833273,4.369212,4.200694,8.969899999999996,7637.546944459702
2025-10-06 16:09:00,45.08102,0.9497679999999997,0.7660132874552149,4.3402769999999995,3.9981489999999997,11.284699999999987,7637.596944459702
2025-10-06 16:12:00,42.7662,0.8629629999999997,0.7756563991833273,4.195602,4.027084,8.68059999999997,7637.646944459702
2025-10-06 16:15:00,43.98148,0.9787039999999996,0.8284652763324396,4.542825,4.258569,10.995400000000018,7637.6969444597025
2025-10-06 16:18:00,41.55093,0.8629629999999997,0.7756537078543174,4.3402769999999995,4.171754,10.127400000000023,7637.746944459703
2025-10-06 16:21:00,44.38657,0.920833,0.7862749145756797,4.166667,3.9113430000000005,10.995300000000043,7637.796944459703
2025-10-06 16:24:00,44.44445,0.8918980000000003,0.789056540205365,4.311342,4.113884,9.837999999999965,7637.846944459703
2025-10-06 16:27:00,43.6632,0.834028,0.7621056008908255,4.195602000000001,4.056014000000001,11.574000000000012,7637.896944459703
2025-10-06 16:30:00,41.05903,0.8629629999999997,0.7599671517228623,4.311343,4.11389,6.6551000000000045,7637.946944459703
2025-10-06 16:33:00,42.04282,0.9497679999999997,0.8154536808195226,4.3402769999999995,4.084949,8.1019,7637.996944459704
2025-10-06 16:36:00,41.14584,0.8629629999999997,0.7756537078543174,4.224537000000001,4.056014000000001,8.101800000000026,7638.046944459704
2025-10-06 16:39:00,39.26505,0.834028,0.7621082607748828,4.224537000000001,4.084954000000001,5.20840000000004,7638.096944459704
2025-10-06 16:42:00,36.86343,0.834028,0.7308625014052379,4.282407000000001,4.084954,4.051000000000045,7638.146944459704
2025-10-06 16:45:00,38.04977,0.9497679999999997,0.7139546913418034,4.195602,3.766667,6.944399999999973,7638.196944459704
2025-10-06 16:48:00,36.31366,0.8918989999999996,0.6898129367579756,4.021992,3.650926,2.0255000000000223,7638.2469444597045
2025-10-06 16:51:00,33.47801,0.834028,0.6986074711646637,4.050927000000001,3.7956019999999997,1.446799999999996,7638.296944459705
2025-10-06 16:54:00,35.9375,0.920833,0.7019416777699973,4.137731,3.7377320000000003,0.867999999999995,7638.346944459705
2025-10-06 16:57:00,38.39699,0.8918980000000003,0.6721791105299011,3.993056000000001,3.593056,4.050900000000013,7638.396944459705
2025-10-06 17:00:00,35.41666,0.834028,0.6820548766884623,3.90625,3.6219900000000003,0.28930000000002565,7638.446944459705
2025-10-06 17:03:00,32.84143,0.8340269999999999,0.6820544394763925,3.9351849999999997,3.650926,0.0,7638.496944459705
2025-10-08 07:12:00,32.66782,1.5574069999999995,0.725186111362057,4.166666,2.869675,-2.6042000000000485,7638.496944459705
2025-10-08 07:15:00,32.52315,1.2680550000000004,0.662363089763862,3.703703000000001,2.7249999999999996,-2.8935000000000173,7638.546944459706
2025-10-08 07:18:00,36.74768,1.325926,0.6809612519838215,3.530093,2.493518,0.0,7638.596944459706
2025-10-08 07:21:00,33.7963,1.5574080000000006,0.7251864101404689,3.7905100000000003,2.493517999999999,-0.8680999999999699,7638.646944459706
2025-10-08 07:24:00,35.01157,2.0493050000000004,0.8990297408782856,5.353008,3.5930530000000003,-2.314899999999966,7638.696944459706
2025-10-08 07:27:00,32.60995,2.0782410000000002,0.875220563545635,4.6875,2.869676,-2.8934999999999604,7638.746944459706
2025-10-08 07:30:00,36.34259,2.1361109999999996,0.8570825248895216,4.976852,3.0722270000000007,0.2892999999999688,7638.7969444597065
2025-10-08 07:33:00,31.30787,0.9497679999999997,0.9082974133142921,5.381946999999999,5.300229,-3.7615000000000123,7638.846944459707
2025-10-08 07:36:00,31.19213,0.8340269999999999,0.777392568775097,4.9479169999999995,4.83727,-5.208300000000008,7638.896944459707
2025-10-08 07:39:00,32.60995,0.9497680000000006,0.7992326895893113,5.179402,4.895144,-2.6041999999999916,7638.946944459707
2025-10-08 07:42:00,33.47801,0.6893519999999995,0.647637056092337,4.195603,4.113889,-1.446799999999996,7638.996944459707
2025-10-08 07:45:00,39.12037,0.5446759999999999,0.6298091568989191,3.2696759999999996,3.4483800000000002,5.7871000000000095,7639.046944459707
2025-10-08 07:48:00,33.24653,0.8629629999999997,0.7113930910360855,4.021992,3.737731,-0.28940000000000055,7639.096944459708
2025-10-08 07:51:00,34.66435,0.834028,0.7148705089814182,4.2534719999999995,4.027083999999999,-1.446799999999996,7639.146944459708
2025-10-08 07:54:00,34.57755,0.6314819999999992,0.6340250934243801,3.703703999999999,3.7087950000000003,-0.8680999999999699,7639.196944459708
2025-10-08 07:57:00,39.0625,0.7761569999999995,0.7345446743494102,3.90625,3.8245380000000004,3.761599999999987,7639.246944459708
2025-10-08 08:00:00,35.38773,0.9787039999999996,0.9222771177081124,5.410877999999999,5.300234,0.28940000000000055,7639.296944459708
2025-10-08 08:03:00,45.71759,1.412731,0.7592816627300707,4.716435,3.6509269999999994,5.787099999999981,7639.3469444597085
2025-10-08 08:06:00,62.52894,1.325926,1.193716457748865,5.410882999999999,5.155557,20.254599999999982,7639.396944459709
2025-10-08 08:09:00,75.9838,1.2680559999999996,1.4236327581425694,7.031248,7.3546320000000005,37.905100000000004,7639.446944459709
2025-10-08 08:12:00,81.39468,1.036575,1.3193137045404606,6.336803000000001,6.949538,45.13890000000001,7639.496944459709
2025-10-08 08:15:00,81.59722,0.7182870000000001,1.1969153013032763,5.410881,6.544444,52.66199999999998,7639.546944459709
2025-10-08 08:18:00,80.20833,0.6893519999999995,1.1763941775480151,5.208335999999999,6.370834,52.66210000000001,7639.596944459709
2025-10-08 08:21:00,75.46296,0.7182870000000001,1.1532983894468114,5.150462,6.168285,46.585699999999974,7639.64694445971
2025-10-08 08:24:00,71.93287,0.747223,1.1280307213647172,5.4687470000000005,6.341894,44.56020000000001,7639.69694445971
2025-10-08 08:27:00,91.05903,0.48680599999999963,1.0216835288970392,4.195602999999999,5.560647,50.34719999999999,7639.74694445971
2025-10-08 08:30:00,96.46991,0.5157400000000001,1.1132494502509598,4.4270819999999995,5.965743999999999,66.84029999999998,7639.79694445971
2025-10-08 08:33:00,87.26852,0.6604159999999997,1.2487482262444183,5.353007000000001,6.804861,57.00229999999996,7639.84694445971
2025-10-08 08:36:00,74.76852,0.7761569999999995,1.2259484450432812,5.439812999999999,6.4865759999999995,50.925899999999984,7639.8969444597105
2025-10-08 08:39:00,71.09375,0.8918989999999996,1.1716841672780778,5.613423,6.226154000000001,43.69210000000001,7639.946944459711
2025-10-08 08:42:00,71.55671,0.8629629999999997,1.1542226764973873,5.468747,6.1104140000000005,45.42830000000001,7639.996944459711
2025-10-08 08:45:00,70.74653,0.834028,1.1604032921981928,5.295141999999999,6.023613999999999,41.95599999999999,7640.046944459711
2025-10-08 08:48:00,67.53472,0.7472219999999998,1.0936832622532424,5.2083319999999995,5.994680000000001,40.219900000000024,7640.096944459711
2025-10-08 08:51:00,66.49306,0.7761579999999997,1.076882799120792,5.237272,5.907874,38.7731,7640.146944459711
2025-10-08 08:54:00,65.16204,0.834028,1.07564638788687,5.208332,5.734254,37.037000000000035,7640.196944459712
2025-10-08 08:57:00,63.5706,0.8629629999999997,1.0675123583678436,5.150467,5.589584,34.43290000000002,7640.246944459712
2025-10-08 09:00:00,62.44213,0.9787029999999994,1.1327140842939885,5.613422999999999,5.9368099999999995,32.69679999999997,7640.296944459712
2025-10-08 09:03:00,59.20139,1.007638,1.052921629157276,5.410878,5.50278,30.671300000000002,7640.346944459712
2025-10-08 09:06:00,60.3588,1.0655089999999996,1.0535405112266407,5.324077999999999,5.300229,28.645899999999983,7640.396944459712
2025-10-08 09:09:00,68.34491,1.3548609999999996,1.0418713034889373,5.5844879999999995,5.010877,18.51849999999996,7640.4469444597125
2025-10-08 09:12:00,61.86343,0.9208339999999993,1.0744245175820277,5.266207999999999,5.589584,34.14350000000002,7640.496944459713
2025-10-08 09:15:00,62.78935,0.920833,1.0479879868481816,5.150467,5.415973999999999,31.8288,7640.546944459713
2025-10-08 09:18:00,64.32292,0.920833,1.034618426869133,5.034717,5.271294,33.85409999999999,7640.596944459713
2025-10-08 09:21:00,66.46412,1.0944450000000003,1.0381409745675751,5.266203,5.155558,35.01159999999999,7640.646944459713
2025-10-08 09:24:00,62.81829,0.920833,1.0479925900373852,5.034718000000001,5.300235,32.98610000000002,7640.696944459713
2025-10-08 09:27:00,58.70949,0.9497679999999997,1.0365539173030442,5.208333,5.387035,31.25,7640.746944459714
2025-10-08 09:30:00,59.28819,0.9787039999999996,1.037946164482106,5.150468,5.271294,27.77770000000004,7640.796944459714
2025-10-08 09:33:00,61.60301,0.8918980000000003,1.0055511606764052,4.918982,5.1555539999999995,30.9606,7640.846944459714
2025-10-08 09:36:00,63.85995,0.834028,0.9869054731527048,4.832172000000001,5.1555539999999995,33.564899999999994,7640.896944459714
2025-10-08 09:39:00,63.22338,0.834028,0.9869054731527048,4.890042000000001,5.213424,34.432800000000015,7640.946944459714
2025-10-08 09:42:00,62.84722,0.8340269999999999,0.9738451672364242,4.74537,5.039820000000001,31.5394,7640.9969444597145
2025-10-08 09:45:00,64.00463,0.9497679999999997,1.0228280686540856,4.9479169999999995,5.097689000000001,34.14359999999999,7641.046944459715
2025-10-08 09:48:00,63.83102,0.834028,1.0127225688134287,4.918982000000001,5.300234000000001,35.59030000000001,7641.096944459715
2025-10-08 09:51:00,63.88889,0.8629629999999997,1.0419890087913897,4.9479169999999995,5.3291640000000005,34.43290000000002,7641.146944459715
2025-10-08 09:54:00,62.38426,0.8629629999999997,1.0290905464137914,4.976852999999999,5.3291699999999995,32.986099999999965,7641.196944459715
2025-10-08 09:57:00,62.81829,0.8629629999999997,0.9764789248572917,4.861111,5.097684000000001,32.40749999999997,7641.246944459715
2025-10-08 10:00:00,65.19097,0.8918980000000003,1.0188957449910347,4.918982,5.184494,34.43290000000002,7641.296944459716
2025-10-08 10:03:00,67.27431,0.9497680000000006,1.0770715826317634,5.063662000000001,5.3291640000000005,35.87959999999998,7641.346944459716
2025-10-08 10:06:00,66.78241,0.920833,1.0744239634057051,5.0925970000000005,5.415973999999999,26.331099999999992,7641.396944459716
2025-10-08 10:09:00,67.33218,0.920833,1.0744239634057065,5.063657,5.387034000000001,37.905100000000004,7641.446944459716
2025-10-08 10:12:00,66.17477,0.8918989999999996,1.084088075450746,5.237272999999999,5.647454,37.61579999999998,7641.496944459716
2025-10-08 10:15:00,65.21991,0.8629629999999997,1.054798184251826,5.237267,5.647454,37.905100000000004,7641.5469444597165
2025-10-08 10:18:00,63.39699,0.8629629999999997,1.0160905516391865,5.063657,5.387034,34.43289999999999,7641.596944459717
2025-10-08 10:21:00,69.93634,1.2391199999999998,1.074932540629701,5.7291669999999995,5.415977000000001,39.0625,7641.646944459717
2025-10-08 10:24:00,65.625,0.8918980000000003,1.045266004579937,5.150462000000001,5.473844000000001,34.722200000000015,7641.696944459717
2025-10-08 10:27:00,79.28241,0.5736110000000005,0.9654355817621717,4.3402780000000005,5.271293,50.926000000000016,7641.746944459717
2025-10-08 10:30:00,77.08333,0.6604170000000007,1.0585523761306612,4.542825000000001,5.473839999999999,41.377399999999994,7641.796944459717
2025-10-08 10:33:00,66.75347,0.7472219999999998,1.011189828560865,4.832177,5.415976,37.90510000000003,7641.846944459718
2025-10-08 10:36:00,64.14931,0.8050920000000001,1.0087757158604387,4.861111,5.300235,33.56479999999999,7641.896944459718
2025-10-08 10:39:00,62.09491,0.8050920000000001,1.0213095070651421,4.86111,5.3291699999999995,35.590299999999985,7641.946944459718
2025-10-08 10:42:00,59.92477,0.8918989999999996,1.0055563322100936,4.947913000000001,5.184494000000001,31.25,7641.996944459718
2025-10-08 10:45:00,59.92477,0.9787039999999996,1.023965823629221,5.063658,5.1555539999999995,30.382000000000005,7642.046944459718
2025-10-08 10:48:00,60.99537,0.9497689999999999,1.0501714774839856,5.0636529999999995,5.271294,30.9606,7642.0969444597185
2025-10-08 10:51:00,60.01157,0.834028,1.012720797839411,4.918982,5.300229999999999,31.25,7642.146944459719
2025-10-08 10:54:00,58.24653,0.9787039999999996,1.023965823629221,5.1215280000000005,5.213424,26.909700000000043,7642.196944459719
2025-10-08 10:57:00,55.09259,1.0076389999999993,1.0101833619170495,5.150463,5.155554,23.14820000000003,7642.246944459719
2025-10-08 11:00:00,57.40741,1.0944439999999993,1.0078357994746514,5.2951429999999995,5.126619,28.356499999999983,7642.296944459719
2025-10-08 11:03:00,64.23611,1.0076390000000002,1.024559328176324,4.890047,4.924073999999999,34.14350000000002,7642.346944459719
2025-10-08 11:06:00,63.51273,0.920833,1.0211365285017295,4.918982,5.126619,33.85410000000002,7642.39694445972
2025-10-08 11:09:00,61.4294,0.8918989999999996,1.0188962914057949,5.0636529999999995,5.3291640000000005,30.671300000000002,7642.44694445972
2025-10-08 11:12:00,70.13889,1.1812500000000004,1.0640450635781242,5.179402,4.953011999999999,37.61570000000003,7642.49694445972
2025-10-08 11:15:00,61.37153,0.8629629999999997,0.9764789248572917,4.861111,5.097684000000001,32.69670000000002,7642.54694445972
2025-10-08 11:18:00,59.72222,0.9497689999999999,0.9809166916811161,4.890047,4.9530140000000005,27.488400000000013,7642.59694445972
2025-10-08 11:21:00,59.49074,0.9787039999999996,0.9812487980055886,4.832177000000001,4.837269000000001,30.381899999999973,7642.6469444597205
2025-10-08 11:24:00,61.48727,0.9497689999999999,1.0228285939790873,5.0347230000000005,5.184494,31.828700000000026,7642.696944459721
2025-10-08 11:27:00,62.23958,0.9497689999999999,1.0501714774839845,5.2083330000000005,5.415973999999999,29.513999999999953,7642.746944459721
2025-10-08 11:30:00,59.72222,0.9208339999999993,1.0211370641867719,5.121528,5.3291640000000005,29.51389999999998,7642.796944459721
2025-10-08 11:33:00,60.01157,1.0655089999999996,1.0680534777642474,5.208338,5.213429,27.488499999999988,7642.846944459721
2025-10-08 11:36:00,62.55787,0.9497689999999999,1.036559171949046,5.0636529999999995,5.242363999999999,33.27539999999999,7642.896944459721
2025-10-08 11:39:00,65.1331,0.8629629999999997,1.054798184251826,5.063657,5.473844,34.722200000000015,7642.946944459722
2025-10-08 11:42:00,63.39699,0.8918989999999996,1.0582997272385224,5.179403,5.531714000000001,36.45830000000001,7642.996944459722
