Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-08 11:45:00,61.34259,0.920833,1.0346184268691325,5.034718000000001,5.271294999999999,32.40750000000003,7643.046944459722
2025-10-08 11:48:00,64.90162,1.2391199999999998,0.9926482949830777,5.208338,4.750468000000001,18.22919999999999,7643.096944459722
2025-10-08 11:51:00,61.66088,0.920833,0.9800121578190057,4.890045,5.010884,29.803200000000004,7643.146944459722
2025-10-08 11:54:00,65.79861,0.9787039999999996,1.0518124730983753,4.918981,5.068749,36.16899999999998,7643.1969444597225
2025-10-08 11:57:00,60.27199,0.8340269999999999,0.9606733838272997,4.716435,4.98194,30.960699999999974,7643.246944459723
2025-10-08 12:00:00,57.3206,0.8629629999999997,0.9220593992904518,4.687501,4.80833,25.463000000000022,7643.296944459723
2025-10-08 12:03:00,58.91204,0.9497689999999999,0.9666841844922761,4.774306,4.808333999999999,15.046299999999974,7643.346944459723
2025-10-08 12:06:00,60.12731,0.9497689999999999,0.980912286437051,4.774306,4.837264,29.803200000000004,7643.396944459723
2025-10-08 12:09:00,63.94676,1.3548609999999996,1.024221333258934,5.295138000000001,4.692597,15.914300000000026,7643.446944459723
2025-10-08 12:12:00,63.45486,0.9787039999999996,1.023970677343042,5.1504579999999995,5.242364,32.696799999999996,7643.496944459724
2025-10-08 12:15:00,66.40625,0.9497689999999999,1.0228266881254062,4.890047,5.039814000000001,37.3263,7643.546944459724
2025-10-08 12:18:00,65.76968,0.920833,0.9800073571355988,4.716435,4.837264,30.9606,7643.596944459724
2025-10-08 12:21:00,66.75347,0.920833,0.9800097574791834,4.716435000000001,4.837269000000001,36.45830000000001,7643.646944459724
2025-10-08 12:24:00,64.72801,0.7761579999999997,0.9413516124116208,4.542824,4.8951340000000005,37.326400000000035,7643.696944459724
2025-10-08 12:27:00,63.36806,0.834028,0.9340059025533294,4.542823,4.750464000000001,34.14349999999996,7643.746944459725
2025-10-08 12:30:00,62.55787,0.8918989999999996,0.9230221488681324,4.600694,4.663654000000001,32.696699999999964,7643.796944459725
2025-10-08 12:33:00,61.34259,0.9497689999999999,0.9523122337694914,4.542825,4.547914,27.777800000000013,7643.846944459725
2025-10-08 12:36:00,59.43287,0.8918989999999996,0.9088088157821405,4.600694,4.634724,29.513800000000003,7643.896944459725
2025-10-08 12:39:00,61.22685,0.920833,0.9233791572451516,4.513889,4.518984000000001,29.51389999999998,7643.946944459725
2025-10-08 12:42:00,60.9375,0.8918989999999996,0.9230216600452509,4.542825,4.605784,29.513900000000035,7643.9969444597255
2025-10-08 12:45:00,62.38426,0.8629629999999997,0.9358500987743975,4.513889,4.663654000000001,31.828700000000026,7644.046944459726
2025-10-08 12:48:00,65.76968,0.920833,0.9938383931874761,4.658565,4.808333999999999,36.45830000000001,7644.096944459726
2025-10-08 12:51:00,67.01389,0.920833,1.0346193548137543,4.890045,5.1266240000000005,36.74770000000001,7644.146944459726
2025-10-08 12:54:00,68.95255,0.920833,1.0479925900373852,4.918977000000001,5.184494,37.905100000000004,7644.196944459726
2025-10-08 12:57:00,69.8206,0.9497689999999999,1.0636744798188458,5.092593,5.329164,38.483799999999974,7644.246944459726
2025-10-08 13:00:00,69.56019,0.8918989999999996,1.0452665603909603,5.0636529999999995,5.387034,37.32650000000001,7644.296944459727
2025-10-08 13:03:00,67.30324,0.8918989999999996,1.0321302534598955,5.0347230000000005,5.3291640000000005,37.615700000000004,7644.346944459727
2025-10-08 13:06:00,69.50231,0.9497689999999999,1.0501714774839856,5.0636529999999995,5.271294,41.08789999999999,7644.396944459727
2025-10-08 13:09:00,70.16782,0.9497679999999997,1.0636739405942781,5.063657,5.300229,39.0625,7644.446944459727
2025-10-08 13:12:00,73.66898,0.920833,1.087497406377576,5.034722,5.387039,43.113500000000045,7644.496944459727
2025-10-08 13:15:00,74.62384,0.9497680000000006,1.0903721594955331,5.063662000000001,5.358103999999999,41.087999999999965,7644.5469444597275
2025-10-08 13:18:00,75.28935,0.920833,1.1004728770086023,5.0925970000000005,5.473844000000001,39.93059999999997,7644.596944459728
2025-10-08 13:21:00,71.75926,0.8629629999999997,1.0675123583678436,4.976852999999999,5.41597,43.69219999999996,7644.646944459728
2025-10-08 13:24:00,70.25463,0.9208339999999993,1.0479885318888165,5.063658,5.3291640000000005,41.08790000000005,7644.696944459728
2025-10-08 13:27:00,69.15509,0.9497689999999999,1.0636791288574399,5.0636529999999995,5.300234000000001,38.19440000000003,7644.746944459728
2025-10-08 13:30:00,69.53125,0.8918989999999996,1.0712421498231712,5.092593,5.473844,43.69219999999996,7644.796944459728
2025-10-08 13:33:00,68.83681,0.9497689999999999,1.0636791288574399,5.0636529999999995,5.300234000000001,45.428200000000004,7644.846944459729
2025-10-08 13:36:00,69.35764,0.920833,1.0211374640318138,4.890045,5.097684,37.615700000000004,7644.896944459729
2025-10-08 13:39:00,70.68866,0.920833,1.0612583381925875,4.9479169999999995,5.242363999999999,40.50920000000002,7644.946944459729
2025-10-08 13:42:00,73.4375,0.920833,1.0612583381925875,4.976852000000001,5.271299000000001,29.513900000000035,7644.996944459729
2025-10-08 13:45:00,70.94907,0.8050920000000001,1.0583963610421676,5.005782,5.560650000000001,45.13889999999998,7645.046944459729
2025-10-08 13:48:00,71.55671,0.834028,1.0632359105431595,4.918982000000001,5.415973999999999,42.82400000000001,7645.0969444597295
2025-10-08 13:51:00,70.77546,0.834028,1.0381584388704754,4.80324,5.242363999999999,41.95600000000002,7645.14694445973
2025-10-08 13:54:00,69.99421,0.920833,1.0346165709783475,4.803241000000001,5.039814000000001,39.351800000000026,7645.19694445973
2025-10-08 13:57:00,67.41898,0.8629629999999997,0.9897927150132249,4.74537,5.010884000000001,37.905100000000004,7645.24694445973
2025-10-08 14:00:00,64.61227,0.8340269999999999,0.9738410884588002,4.629629,4.92407,37.32639999999998,7645.29694445973
2025-10-08 14:03:00,64.93056,0.834028,0.947398678395477,4.513889,4.750464,36.45839999999998,7645.34694445973
2025-10-08 14:06:00,65.56713,0.8050930000000003,0.9315489557054447,4.340279000000001,4.605784000000001,35.59030000000001,7645.396944459731
2025-10-08 14:09:00,66.43519,0.834028,0.9340059025533294,4.484953,4.692594000000001,36.45839999999998,7645.446944459731
2025-10-08 14:12:00,65.50926,0.8918989999999996,0.9785319868118674,4.600694,4.779394,36.16890000000001,7645.496944459731
2025-10-08 14:15:00,65.16204,0.8629629999999997,0.9358524705824399,4.600694,4.750464000000001,37.3263,7645.546944459731
2025-10-08 14:18:00,65.85648,1.0076390000000002,0.9512442202678765,4.745371,4.634724,36.45839999999998,7645.596944459731
2025-10-08 14:21:00,63.80208,0.8629629999999997,0.9495130155395223,4.600694,4.779394,35.01159999999999,7645.6469444597315
2025-10-08 14:24:00,65.59606,0.834028,0.9204902782882962,4.484953,4.663654,36.168900000000036,7645.696944459732
2025-10-08 14:27:00,66.46412,0.8918980000000003,0.9510350458556559,4.427084000000001,4.547914,36.168900000000036,7645.746944459732
2025-10-08 14:30:00,65.50926,0.834028,0.9738434556938332,4.629630000000001,4.924074000000001,19.386599999999987,7645.796944459732
2025-10-08 14:33:00,66.6956,0.834028,0.9473959132615537,4.658565,4.895134,36.45830000000004,7645.846944459732
2025-10-08 14:36:00,64.84375,0.920833,0.9519689844685801,4.716435000000001,4.779399,34.72219999999999,7645.896944459732
2025-10-08 14:39:00,62.9919,0.8340269999999999,0.9340030387511324,4.484953,4.692590000000001,33.564899999999966,7645.946944459733
2025-10-08 14:42:00,59.9537,0.8050920000000001,0.8914612525029938,4.340277,4.518980000000001,31.82869999999997,7645.996944459733
2025-10-08 14:45:00,62.03704,0.7761579999999997,0.8892052908448607,4.369214,4.605784,34.14359999999999,7646.046944459733
2025-10-08 14:48:00,62.32639,0.7761570000000004,0.9155037766429267,4.282407000000001,4.576854999999999,31.25,7646.096944459733
2025-10-08 14:51:00,61.74769,0.8918980000000003,0.9088078156652962,4.427084000000001,4.461113999999999,15.914300000000026,7646.146944459733
2025-10-08 14:54:00,62.44213,0.8629629999999997,0.9220622724279964,4.513889,4.634724,34.43290000000002,7646.1969444597335
2025-10-08 14:57:00,61.31366,0.834028,0.9606766749681497,4.600694000000001,4.866204,30.38190000000003,7646.246944459734
2025-10-08 15:00:00,59.69329,0.8629629999999997,0.9220622724279964,4.513889,4.634724,29.803300000000036,7646.296944459734
2025-10-08 15:03:00,60.30093,0.920833,0.8941849096665404,4.484953,4.432174000000001,28.35650000000004,7646.346944459734
2025-10-08 15:06:00,59.9537,0.8918980000000003,0.9230211484803468,4.484954,4.547914,30.382000000000005,7646.396944459734
2025-10-08 15:09:00,60.73495,0.8918980000000003,0.9230240814140092,4.456018,4.518984000000001,29.224499999999978,7646.446944459734
2025-10-08 15:12:00,60.12731,0.8629629999999997,0.8940770068878668,4.456019,4.518984,30.9606,7646.496944459735
2025-10-08 15:15:00,60.3588,0.9497689999999999,0.9377959672170793,4.745371,4.721524,30.9606,7646.546944459735
2025-10-08 15:18:00,63.02083,0.8918980000000003,0.9510369637771087,4.6875,4.808333999999999,33.85410000000002,7646.596944459735
2025-10-08 15:21:00,63.68634,0.920833,0.9660550949675201,4.716435,4.808333999999999,32.98610000000002,7646.646944459735
2025-10-08 15:24:00,62.03704,0.8918989999999996,0.9510355677207719,4.658565,4.779394,32.696799999999996,7646.696944459735
2025-10-08 15:27:00,60.47454,0.8918989999999996,0.9370956899441768,4.687501,4.779394,32.9862,7646.7469444597355
2025-10-08 15:30:00,68.72106,1.1523140000000005,0.938143701322988,4.774306,4.374303,39.0625,7646.796944459736
2025-10-08 15:33:00,58.50694,0.8050920000000001,0.9315506831039115,4.571759,4.83727,29.51389999999998,7646.846944459736
2025-10-08 15:36:00,58.50694,0.7472220000000007,0.912066210199976,4.456018,4.80833,29.80329999999998,7646.896944459736
2025-10-08 15:39:00,55.23727,0.8050920000000001,0.8641014090200613,4.398148000000001,4.518980000000001,22.85889999999995,7646.946944459736
2025-10-08 15:42:00,52.98032,0.8629629999999997,0.85098683117818,4.3402769999999995,4.316434000000001,22.569499999999948,7646.996944459736
2025-10-08 15:45:00,50.46296,0.8629629999999997,0.8362969432894525,4.4270830000000005,4.374304,20.543900000000008,7647.046944459737
2025-10-08 15:48:00,49.10301,0.8629629999999997,0.8509858217726382,4.456019,4.432174,17.650499999999965,7647.096944459737
2025-10-08 15:51:00,47.3669,0.834028,0.8365714192197347,4.427084000000001,4.432174,15.625,7647.146944459737
2025-10-08 15:54:00,49.73959,0.920833,0.849130210614191,4.456019,4.316434,19.386499999999955,7647.196944459737
2025-10-08 15:57:00,46.12268,0.8340269999999999,0.822046852086177,4.224537000000001,4.20069,15.914300000000026,7647.246944459737
2025-10-08 16:00:00,49.36343,0.9497679999999997,0.847210521048005,4.4270830000000005,4.229629000000001,17.650500000000022,7647.2969444597375
2025-10-08 16:03:00,49.10301,0.9497689999999999,0.8472109843657265,4.456019,4.258564000000001,17.650499999999965,7647.346944459738
2025-10-08 16:06:00,46.81713,0.8629629999999997,0.8063777873804718,4.369212999999999,4.258570000000001,16.49309999999997,7647.396944459738
2025-10-08 16:09:00,46.64352,0.9787039999999996,0.8284607767446507,4.398147999999999,4.113884,15.046299999999974,7647.446944459738
2025-10-08 16:12:00,48.69791,1.0076390000000002,0.7908496080123868,4.3402780000000005,3.9402740000000005,17.071799999999996,7647.496944459738
2025-10-08 16:15:00,46.67245,0.8629629999999997,0.8362969432894525,4.4270830000000005,4.374304,14.75690000000003,7647.546944459738
2025-10-08 16:18:00,45.42824,0.8340269999999999,0.822046852086177,4.224537000000001,4.20069,14.75690000000003,7647.596944459739
2025-10-08 16:21:00,46.61459,0.9497679999999997,0.8314467351187674,4.484953,4.258569,15.335700000000031,7647.646944459739
2025-10-08 16:24:00,46.06482,0.8629629999999997,0.7911212644509276,4.224537000000001,4.084954,14.178200000000004,7647.696944459739
2025-10-08 16:27:00,45.48611,0.8629629999999997,0.7756563991833273,4.166666,3.9981480000000005,15.9144,7647.746944459739
2025-10-08 16:30:00,44.06829,0.8629629999999997,0.7756563991833273,4.166666,3.9981480000000005,11.863400000000013,7647.796944459739
2025-10-08 16:33:00,42.36111,0.8629629999999997,0.7599671517228623,4.079861,3.882408,10.416600000000017,7647.8469444597395
2025-10-08 16:36:00,46.49884,0.7182880000000003,0.6915638654809345,3.645834,3.5930549999999997,12.731599999999958,7647.89694445974
2025-10-08 16:39:00,56.85764,0.42893500000000007,0.6458725937612485,3.125,3.6219910000000004,24.594899999999996,7647.94694445974
2025-10-08 16:42:00,62.67361,0.42893500000000007,0.7123930019138753,3.211804999999999,3.882408,30.38190000000003,7647.99694445974
2025-10-08 16:45:00,53.44329,0.5446759999999999,0.7782456991943251,3.616897,4.142824,23.4375,7648.04694445974
2025-10-08 16:48:00,46.35416,0.7761570000000004,0.7641745072417915,3.993056,3.969213,15.046299999999974,7648.09694445974
2025-10-08 16:51:00,43.20023,0.8629629999999997,0.7756563991833273,4.108797,3.9402790000000003,10.127399999999966,7648.146944459741
2025-10-08 16:54:00,44.53125,0.7472219999999998,0.6904224428034433,3.906249999999999,3.795603,10.416699999999992,7648.196944459741
2025-10-08 16:57:00,50.72338,0.5446760000000008,0.668669448395921,3.2696750000000003,3.5351849999999994,18.518500000000017,7648.246944459741
2025-10-08 17:00:00,50.0,0.4578709999999999,0.6530076255547754,3.0671299999999997,3.5062490000000004,17.361199999999997,7648.296944459741
2025-10-08 17:03:00,43.60532,0.6314820000000001,0.7037127994178898,3.501158,3.650926,13.888900000000035,7648.346944459741
2025-10-08 17:06:00,40.59607,0.8629629999999997,0.7113942386739015,3.906251,3.6219920000000005,8.68059999999997,7648.3969444597415
2025-10-08 17:09:00,36.4294,0.8629629999999997,0.6946385343257715,3.906251,3.5930560000000007,5.208300000000008,7648.446944459742
2025-10-08 17:12:00,35.4456,0.9787039999999996,0.725859535164942,3.9641199999999994,3.5062500000000005,2.8934999999999604,7648.496944459742
2025-10-08 17:15:00,35.90857,0.9497689999999999,0.6774650888022304,3.7905089999999992,3.3037040000000006,2.8935000000000173,7648.546944459742
2025-10-08 17:18:00,33.62268,0.8918989999999996,0.6721795245092171,3.7615749999999997,3.361574000000001,0.5786999999999694,7648.596944459742
2025-10-08 17:21:00,31.51042,0.8629629999999997,0.6241218563203712,3.6458330000000005,3.2168980000000005,-1.7360000000000468,7648.646944459742
2025-10-08 17:24:00,32.37847,0.920833,0.6083933395832788,3.5590269999999995,3.0143519999999997,-0.5786999999999694,7648.696944459743
2025-10-08 17:27:00,33.62268,0.8918980000000003,0.6721797264107994,3.4722220000000004,3.072223,0.867999999999995,7648.746944459743
2025-10-08 17:30:00,32.78357,0.7182870000000001,0.6302787361625538,3.6747680000000003,3.5062499999999996,1.1573999999999955,7648.796944459743
2025-10-08 17:51:00,37.61574,1.2969909999999993,0.6716887668792028,3.3564819999999997,2.3488420000000003,4.629599999999982,7648.796944459743
2025-10-08 17:54:00,40.07523,1.0944440000000002,0.6284437830043309,3.2696759999999996,2.493518999999999,3.7615000000000123,7648.846944459743
2025-10-08 17:57:00,38.42593,0.9787030000000003,0.6301339524850564,3.2407400000000006,2.6381950000000005,4.050899999999956,7648.896944459743
2025-10-08 18:00:00,38.4838,1.0944439999999993,0.6284445720028649,3.2696749999999994,2.493519000000001,4.918999999999983,7648.9469444597435
2025-10-08 18:03:00,39.93055,0.9787039999999996,0.5879395535231328,3.038194,2.377777,5.787000000000035,7648.996944459744
2025-10-08 18:06:00,43.92361,0.9787040000000005,0.6502699887412604,3.2696760000000005,2.696064,11.284700000000043,7649.046944459744
2025-10-08 18:09:00,50.40509,0.5736110000000005,0.5761547483147553,2.7777779999999996,2.782870999999999,17.650500000000022,7649.096944459744
2025-10-08 18:12:00,48.26389,0.5446759999999999,0.6165330976826657,3.038194,3.187964000000001,16.20369999999997,7649.146944459744
2025-10-08 18:15:00,43.86574,0.7182870000000001,0.6302781884553309,3.240741,3.072222,10.127300000000048,7649.196944459744
2025-10-08 18:18:00,45.3993,0.8050930000000003,0.6183335898500774,3.0671300000000006,2.7250000000000005,10.995300000000043,7649.246944459745
2025-10-08 18:21:00,42.1875,0.7472219999999998,0.5937966716132878,3.0671299999999997,2.782871,9.838000000000022,7649.296944459745
2025-10-08 18:24:00,39.26505,0.8050920000000001,0.6183331706030492,3.125,2.782871,6.654999999999973,7649.346944459745
2025-10-08 18:27:00,37.4132,0.7761570000000004,0.6232613842115382,3.1828710000000004,2.898611,4.629599999999982,7649.396944459745
2025-10-08 18:30:00,39.6412,0.920833,0.628061579044905,3.1828710000000004,2.6671300000000002,6.365799999999979,7649.446944459745
2025-10-08 18:33:00,38.19445,0.8629629999999997,0.5664957627456855,2.9803229999999994,2.464582,5.208399999999983,7649.4969444597455
2025-10-08 18:36:00,38.31018,0.9497689999999999,0.5776120428636683,3.038194,2.4067119999999997,3.182900000000018,7649.546944459746
2025-10-08 18:39:00,38.83102,0.8918980000000003,0.5566904393538188,2.8645830000000005,2.290973,6.076399999999978,7649.596944459746
2025-10-08 18:42:00,34.23032,0.7182870000000001,0.5289084191609729,2.6909720000000004,2.3488429999999996,1.1573999999999955,7649.646944459746
2025-10-08 18:45:00,37.12384,0.834028,0.5555244467119268,2.8935180000000003,2.406713,4.629599999999982,7649.696944459746
2025-10-08 18:48:00,36.86343,0.747223,0.5219234836860266,2.8067130000000002,2.4067120000000006,2.8935000000000173,7649.746944459746
2025-10-08 18:51:00,35.18518,0.834028,0.5555237621246065,2.9513879999999997,2.464582,1.7361999999999966,7649.796944459747
2025-10-08 18:54:00,34.11459,0.834028,0.5555237621246065,2.9513879999999997,2.464582,0.0,7649.846944459747
2025-10-08 18:57:00,32.92824,0.834028,0.5145147453825903,2.7488420000000007,2.2041660000000007,0.2892999999999688,7649.896944459747
2025-10-08 19:00:00,31.56828,0.8050920000000001,0.5245729962837379,2.6620370000000007,2.175231,-0.8681000000000267,7649.946944459747
2025-10-08 19:03:00,30.12153,0.834028,0.5145140103163107,2.633102,2.088425,-3.182899999999961,7649.996944459747
2025-10-09 07:03:00,32.92824,1.7310189999999999,0.8059284310150233,4.253472,2.811801000000001,-1.446799999999996,7649.996944459747
2025-10-09 07:06:00,32.69676,1.5284720000000007,0.7712773085068352,4.079861,2.8696770000000003,-1.7361000000000217,7649.996944459747
2025-10-09 07:09:00,34.2882,1.3837960000000002,0.6993515695629158,4.050926,2.9564809999999992,0.28930000000002565,7649.996944459747
2025-10-09 07:12:00,34.08565,1.2680550000000004,0.6623630897638636,3.7326379999999997,2.7539350000000002,-2.893599999999992,7649.996944459747
2025-10-09 07:15:00,30.06366,1.5574079999999997,0.7251874080247832,3.90625,2.6092590000000007,-3.7615000000000123,7649.996944459747
2025-10-09 07:27:00,34.83796,2.193981,0.940178454979377,4.976852000000001,3.0722270000000007,0.8680999999999983,7649.996944459747
2025-10-09 07:30:00,34.63541,1.991435,0.8177798362000912,4.774306,3.0143509999999996,0.5786999999999694,7650.0469444597475
2025-10-09 07:33:00,33.8831,1.991435,0.8509060761769958,4.600694,2.869676,-1.4467000000000212,7650.096944459748
2025-10-09 07:36:00,36.74768,1.991435,0.8823820015083599,4.571759999999999,2.8696770000000003,1.4467000000000212,7650.146944459748
2025-10-09 07:39:00,38.42593,1.9625000000000004,0.874021874160917,4.918977000000001,3.245836999999999,0.28940000000000055,7650.196944459748
2025-10-09 07:42:00,39.78588,1.8467600000000006,0.8402338289107587,4.600695,3.0432870000000003,3.182900000000018,7650.246944459748
2025-10-09 07:45:00,41.49305,1.702083,0.7972647318196519,4.513889,3.101152999999999,5.497700000000009,7650.296944459748
2025-10-09 07:48:00,47.9456,1.3837970000000004,0.7735761266437359,4.224533000000001,3.2168959999999993,12.152800000000013,7650.346944459749
2025-10-09 07:51:00,44.7338,1.4416670000000007,0.7930584316781343,4.224537000000001,3.159028,11.863400000000013,7650.396944459749
2025-10-09 07:54:00,41.17477,1.7310190000000008,0.8613780790799188,4.7453710000000004,3.361577999999999,8.391200000000026,7650.446944459749
2025-10-09 07:57:00,41.03009,1.7599540000000005,0.8145591877954923,4.774305,3.3037030000000005,5.787000000000035,7650.496944459749
2025-10-09 08:00:00,45.8044,1.90463,0.9150124715841184,4.8611059999999995,3.303705999999999,12.442199999999957,7650.546944459749
2025-10-09 08:03:00,61.40046,2.4254629999999997,1.473098842995069,5.844908,4.2296249999999995,20.543900000000008,7650.5969444597495
2025-10-09 08:06:00,84.40394,1.90463,1.1784438119961587,5.700228999999999,4.461109,46.585699999999974,7650.64694445975
2025-10-09 08:09:00,100.0,2.107176,1.6552923214647537,7.494216000000001,6.66019,57.58100000000002,7650.69694445975
2025-10-09 08:12:00,100.0,2.4543980000000003,1.7628487224141565,8.796292999999999,7.557174999999999,64.52540000000002,7650.74694445975
2025-10-09 08:15:00,66.23264,1.5574070000000004,1.5454588618332281,8.072912,8.049074999999998,37.615800000000036,7650.79694445975
2025-10-09 08:18:00,62.35532,1.615278,1.437430074265085,7.581022,7.238884,29.51389999999998,7650.84694445975
2025-10-09 08:21:00,62.70255,1.7310189999999999,1.408327516159254,7.667821999999999,7.0652729999999995,30.67130000000003,7650.896944459751
2025-10-09 08:24:00,62.44213,1.6442130000000006,1.370203481162123,7.262735999999999,6.746992999999999,28.356499999999983,7650.946944459751
2025-10-09 08:27:00,61.5162,1.8178239999999999,1.2849685875649839,7.3495360000000005,6.3997720000000005,15.9144,7650.996944459751
2025-10-09 08:30:00,56.85764,1.7020840000000002,1.2386175456989619,6.973382,6.139348,22.85880000000003,7651.046944459751
2025-10-09 08:33:00,55.15046,1.8467590000000005,1.2773791815340716,7.089122,6.081483,21.122600000000034,7651.096944459751
2025-10-09 08:36:00,56.39468,1.7888890000000002,1.1967027921581972,6.770832,5.734262999999999,23.4375,7651.1469444597515
2025-10-09 08:39:00,57.60995,1.6731480000000003,1.1711364149212549,6.4814810000000005,5.589583,26.041699999999963,7651.196944459752
2025-10-09 08:42:00,66.23264,1.991435,1.120079581302366,6.62616,5.184495,16.20369999999997,7651.246944459752
2025-10-09 08:45:00,57.43634,1.615278,1.1851403983014799,6.365736,5.5895779999999995,25.173699999999997,7651.296944459752
2025-10-09 08:48:00,52.57523,1.7599540000000005,1.1658590671648619,6.5104120000000005,5.473838000000001,19.386500000000012,7651.346944459752
2025-10-09 08:51:00,50.40509,1.8467590000000005,1.157369158753264,6.5104169999999995,5.329168,17.071799999999996,7651.396944459752
2025-10-09 08:54:00,48.87153,1.8756940000000002,1.1679290625830938,6.6840269999999995,5.4738430000000005,15.625,7651.446944459753
2025-10-09 08:57:00,47.3669,1.8756940000000002,1.0804177486564475,6.249997,4.924073,13.310200000000009,7651.496944459753
2025-10-09 09:00:00,47.48264,1.8467590000000005,1.0241501175645382,5.931712,4.576852999999999,13.020800000000008,7651.546944459753
2025-10-09 09:03:00,48.29282,1.9046290000000008,1.0435551289147291,5.931712000000001,4.5189829999999995,13.599500000000035,7651.596944459753
2025-10-09 09:06:00,47.3669,1.8756940000000002,1.0338725400373003,6.018517,4.634722999999999,11.863499999999988,7651.646944459753
2025-10-09 09:09:00,46.06482,1.90463,1.0672380361385247,6.134263,4.750463,11.863399999999956,7651.6969444597535
2025-10-09 09:12:00,45.13889,1.8756940000000002,1.0338725400373017,5.9027769999999995,4.518983,11.284699999999987,7651.746944459754
2025-10-09 09:15:00,44.53125,1.7888890000000002,1.004582143254337,5.729162,4.432173000000001,11.574099999999987,7651.796944459754
2025-10-09 09:18:00,45.86227,1.7888890000000002,0.9809287348148603,5.700232000000001,4.374302999999999,11.863400000000013,7651.846944459754
2025-10-09 09:21:00,46.58565,1.8467590000000005,1.0001834316379494,5.7870420000000005,4.403242999999999,11.574099999999987,7651.896944459754
2025-10-09 09:24:00,46.35416,1.8467590000000005,1.0241501175645398,5.873842,4.518983,13.888899999999978,7651.946944459754
2025-10-09 09:27:00,44.03935,1.8178240000000008,1.0143869632088058,5.989582,4.663657999999999,12.152800000000013,7651.996944459755
2025-10-09 09:30:00,45.48611,1.8467590000000005,1.0241501175645398,5.729162,4.374303,10.706000000000017,7652.046944459755
2025-10-09 09:33:00,46.7882,1.7888890000000002,0.9809287348148603,5.642362,4.316432999999999,12.152799999999957,7652.096944459755
2025-10-09 09:36:00,46.75926,1.7310189999999999,0.9848435823526062,5.526622,4.287502999999999,13.020799999999952,7652.146944459755
2025-10-09 09:39:00,46.12268,1.7888890000000002,1.0045821432543354,5.584492,4.287502999999999,13.020899999999983,7652.196944459755
2025-10-09 09:42:00,44.44445,1.8467590000000005,1.0241501175645398,5.787032,4.432173000000001,10.995300000000043,7652.2469444597555
2025-10-09 09:45:00,45.28357,1.817825,0.9661479737634263,5.642362,4.258567,10.706000000000017,7652.296944459756
2025-10-09 09:48:00,47.10648,1.7310189999999999,0.9848435823526062,5.4398159999999995,4.200696999999999,12.73150000000004,7652.346944459756
2025-10-09 09:51:00,48.17709,1.7599530000000003,0.9947343454713607,5.497686,4.229632999999999,14.46769999999998,7652.396944459756
2025-10-09 09:54:00,47.68518,1.7599540000000005,1.0176624319439536,5.555557,4.316433,13.888899999999978,7652.446944459756
2025-10-09 09:57:00,46.41204,1.7888890000000002,1.0045740705209103,5.7870420000000005,4.490043,12.731499999999983,7652.496944459756
2025-10-09 10:00:00,48.11921,1.8756950000000003,1.0097511423769963,5.8159719999999995,4.403237,13.599499999999978,7652.546944459757
2025-10-09 10:03:00,50.43403,1.8178240000000008,1.0143869632088058,5.902777,4.576852999999999,16.49309999999997,7652.596944459757
2025-10-09 10:06:00,49.53704,1.8467590000000005,1.0927755178714846,6.076391999999999,4.808333,14.757000000000005,7652.646944459757
2025-10-09 10:09:00,50.34722,1.8178240000000008,1.0825730336183736,6.105327000000001,4.866203,16.492999999999995,7652.696944459757
2025-10-09 10:12:00,49.4213,1.7599540000000005,1.0620402774571247,6.076387,4.895142999999999,13.020899999999983,7652.746944459757
2025-10-09 10:15:00,49.33449,1.6152770000000007,0.9886305641676149,5.58449,4.5189829999999995,16.782399999999996,7652.7969444597575
2025-10-09 10:18:00,49.39236,1.5863430000000003,0.9992479780493165,5.613426,4.605783000000001,15.3356,7652.846944459758
2025-10-09 10:21:00,46.67245,1.615278,0.9886309241271454,5.526616,4.461108,12.731400000000008,7652.896944459758
2025-10-09 10:33:00,42.07176,1.991435,0.9413535554431739,5.526617999999999,3.882402999999999,8.1019,7653.096944459758
2025-10-09 10:36:00,42.30324,1.9625000000000004,0.9870373897759355,5.6423630000000005,4.084953,7.233799999999974,7653.146944459758
2025-10-09 10:39:00,44.53125,2.020371,0.9500734246350552,5.787037999999999,4.113886999999999,9.838000000000022,7653.196944459758
2025-10-09 10:42:00,44.96528,1.9335649999999998,1.0037012684774909,5.729168,4.229633,10.127299999999991,7653.246944459758
2025-10-09 10:45:00,43.92361,2.0203699999999998,1.0051995568358683,5.931713,4.316433,8.969899999999996,7653.296944459758
2025-10-09 10:48:00,43.98148,2.07824,1.0232391477747123,5.902773,4.229632999999999,8.101799999999969,7653.346944459759
2025-10-09 10:51:00,44.12616,2.07824,0.9957994108387727,5.873842999999999,4.171762999999999,9.548599999999965,7653.396944459759
2025-10-09 10:54:00,45.77546,1.9335640000000005,1.0037009465866127,5.9027769999999995,4.403242999999999,10.70599999999996,7653.446944459759
2025-10-09 10:57:00,45.28357,1.9046290000000008,0.9943688347110708,5.7291620000000005,4.258563,11.574099999999987,7653.496944459759
2025-10-09 11:00:00,43.57639,1.8756940000000002,0.9849997966503873,5.642357,4.200692999999999,6.6551000000000045,7653.546944459759
2025-10-09 11:03:00,43.46065,1.9335649999999998,0.9779051170464957,5.729168,4.200692999999999,9.548699999999997,7653.5969444597595
2025-10-09 11:06:00,43.40278,1.9335649999999998,1.0037012684774909,5.729168,4.229633,10.706099999999992,7653.64694445976
2025-10-09 11:09:00,42.79514,2.0203699999999998,1.0051995568358683,5.815973,4.200692999999999,8.39119999999997,7653.69694445976
2025-10-09 11:12:00,43.20023,2.1071750000000007,1.004601220494211,5.902778,4.171762999999999,7.5230999999999995,7653.74694445976
2025-10-09 11:15:00,44.12616,2.107176,1.058960901774179,5.960642999999999,4.287496999999999,7.233800000000031,7653.79694445976
2025-10-09 11:18:00,44.96528,2.0493050000000004,1.0406757514243503,5.9027780000000005,4.287503,10.995300000000043,7653.84694445976
2025-10-09 11:21:00,44.27084,2.0493050000000004,1.0406757514243503,5.873838,4.258563,10.995399999999961,7653.896944459761
2025-10-09 11:24:00,45.8044,2.0493050000000004,1.0406757514243503,5.9027780000000005,4.287503,9.259200000000021,7653.946944459761
2025-10-09 11:27:00,46.70139,2.07824,1.1008607693792734,6.163193,4.576852999999999,12.442099999999982,7653.996944459761
2025-10-09 11:30:00,48.84259,1.9914360000000002,1.1200799212515282,6.250003,4.808336999999999,17.36110000000002,7654.046944459761
2025-10-09 11:33:00,49.18982,1.9335649999999998,1.0770377242954772,6.365738,4.953013,14.178299999999979,7654.096944459761
2025-10-09 11:36:00,48.87153,1.991435,1.120079581302366,6.452547999999999,5.010883,13.888899999999978,7654.1469444597615
2025-10-09 11:39:00,48.75579,1.9625000000000004,1.086790227827104,6.336803000000001,4.895143,12.152800000000013,7654.196944459762
2025-10-09 11:42:00,46.49884,1.8467590000000005,1.0241419384068036,6.0474570000000005,4.692588,13.59960000000001,7654.246944459762
2025-10-09 11:45:00,46.03588,1.8467590000000005,1.0241501175645398,5.787032,4.432173000000001,10.995399999999961,7654.296944459762
2025-10-09 11:48:00,44.93634,1.8178240000000008,0.9905763749884112,5.700232,4.345368,11.574099999999987,7654.346944459762
2025-10-09 11:51:00,44.53125,1.9335640000000005,1.0037009465866127,5.671297,4.171762999999999,11.284699999999987,7654.396944459762
2025-10-09 11:54:00,43.34491,1.90463,0.994369157864376,5.787037999999999,4.316437999999999,9.548699999999997,7654.446944459763
2025-10-09 11:57:00,41.2037,2.0203699999999998,0.9500731238227028,5.758103,4.0849530000000005,8.1019,7654.496944459763
2025-10-09 12:00:00,40.625,2.0203699999999998,1.0052087757419441,5.671293,4.056023,6.94440000000003,7654.546944459763
2025-10-09 12:03:00,42.73727,2.020371,1.0052090884329858,5.584488,3.9692169999999996,10.127299999999991,7654.596944459763
2025-10-09 12:06:00,43.98148,1.991435,0.9961353004036911,5.5555579999999996,3.969212999999999,6.365700000000004,7654.646944459763
2025-10-09 12:09:00,36.22685,1.3837969999999995,0.9623188326048652,5.324072999999999,4.576856,2.60409999999996,7654.6969444597635
2025-10-09 12:12:00,44.2419,1.9625000000000004,1.0382237966348906,6.047453,4.547913,8.680600000000027,7654.746944459764
2025-10-09 12:15:00,44.38657,1.9625000000000004,1.0382237966348906,6.105322999999999,4.605783,10.706000000000017,7654.796944459764
2025-10-09 12:18:00,44.27084,1.8756940000000002,1.0338725400373003,5.960647000000001,4.576853,8.680499999999995,7654.846944459764
2025-10-09 12:21:00,44.70486,1.9046290000000008,1.0435468447727556,5.844912000000001,4.432173,10.416600000000017,7654.896944459764
2025-10-09 12:24:00,43.46065,1.90463,0.994369157864376,5.8159730000000005,4.345373,6.6551000000000045,7654.946944459764
2025-10-09 12:27:00,42.53472,1.9335649999999998,1.0037012684774909,5.815968,4.316433,8.1019,7654.996944459765
2025-10-09 12:30:00,42.39005,1.991435,0.9961444623095183,5.815968,4.229632999999999,6.655199999999979,7655.046944459765
2025-10-09 12:33:00,41.43518,1.8756940000000002,0.9595342030420637,5.671297,4.200692999999999,7.233799999999974,7655.096944459765
2025-10-09 12:36:00,42.24537,1.9046290000000008,0.9687464195286767,5.613422,4.113893,8.680600000000027,7655.146944459765
2025-10-09 12:39:00,42.2743,1.9335640000000005,1.0037009465866127,5.613427000000001,4.113893,6.94440000000003,7655.196944459765
2025-10-09 12:42:00,42.7662,1.9625000000000004,0.9870373897759355,5.6423630000000005,4.084953,9.548600000000022,7655.2469444597655
2025-10-09 12:45:00,42.82407,1.9625000000000004,0.9870464943311079,5.787033,4.229632999999999,7.8125,7655.296944459766
2025-10-09 12:48:00,44.12616,1.9335640000000005,1.0037009465866127,5.9027769999999995,4.403242999999999,9.259299999999996,7655.346944459766
2025-10-09 12:51:00,45.94907,1.9335650000000006,1.0531907454317095,6.018522000000001,4.576847,11.573999999999955,7655.396944459766
2025-10-09 12:54:00,47.77199,1.9625000000000004,1.1102238351628346,6.336806999999999,4.924077,13.310099999999977,7655.446944459766
2025-10-09 12:57:00,47.51157,1.9335640000000005,1.1231321661169271,6.365737,5.010882999999999,10.416600000000017,7655.496944459766
2025-10-09 13:00:00,47.48264,1.9335640000000005,1.1231321661169271,6.365737,5.010882999999999,12.152799999999957,7655.546944459767
2025-10-09 13:03:00,56.33681,1.991435,1.1200795813023645,7.754632000000001,6.3129669999999996,21.411999999999978,7655.596944459767
2025-10-09 13:06:00,47.97454,1.8178239999999999,1.0143788370788125,5.8738470000000005,4.547913,13.599500000000035,7655.646944459767
2025-10-09 13:09:00,47.19329,1.90463,1.0435554628688468,5.931712999999999,4.518983,15.046299999999974,7655.696944459767
2025-10-09 13:12:00,47.74305,1.90463,1.0435554628688453,6.047453,4.634722999999999,12.731400000000008,7655.746944459767
2025-10-09 13:15:00,49.65278,1.9335640000000005,1.0770292451933503,6.163196999999999,4.750462999999999,13.888900000000035,7655.7969444597675
2025-10-09 13:18:00,50.02894,1.9046290000000008,1.0435551289147307,6.134262,4.721533,15.9144,7655.846944459768
2025-10-09 13:21:00,49.88426,1.9046290000000008,1.090393609119866,6.047452,4.692593,15.625,7655.896944459768
2025-10-09 13:24:00,49.27662,1.8467590000000005,1.0704000725049962,6.076392,4.779403,12.152699999999982,7655.946944459768
2025-10-09 13:27:00,48.87153,1.8467590000000005,1.0927755178714833,6.076392,4.808332999999999,15.335699999999974,7655.996944459768
2025-10-09 13:30:00,50.17361,1.8467590000000005,1.0704000725049962,6.018522,4.721533,14.756899999999973,7656.046944459768
2025-10-09 13:33:00,50.28935,1.8467590000000005,1.092783173164718,6.047452,4.779403,15.04630000000003,7656.096944459769
2025-10-09 13:36:00,52.19907,1.8467590000000005,1.0927755178714833,6.1342620000000005,4.866203,16.4931,7656.146944459769
2025-10-09 13:39:00,52.11227,1.7888890000000002,1.1361086105793972,6.278932,5.155552999999999,17.650500000000022,7656.196944459769
2025-10-09 13:42:00,50.69444,1.8467590000000005,1.0927831731647166,6.278932000000001,5.010883,16.49309999999997,7656.246944459769
2025-10-09 13:45:00,50.54977,1.7599540000000005,1.0620402774571247,6.076387,4.895142999999999,17.939899999999966,7656.296944459769
2025-10-09 13:48:00,49.39236,1.7310190000000008,1.1349156815592671,6.134257,5.097687999999999,15.625,7656.3469444597695
2025-10-09 13:51:00,53.09606,1.817825,1.2077358670313612,6.770832,5.705327,18.22919999999999,7656.39694445977
2025-10-09 13:54:00,49.04514,1.8178239999999999,1.1674083643606379,6.6550970000000005,5.531713000000001,14.757000000000005,7656.44694445977
2025-10-09 13:57:00,45.97801,1.8756950000000003,1.1029423147986916,6.394673,5.097687999999999,11.574099999999987,7656.49694445977
2025-10-09 14:00:00,43.11343,1.8756950000000003,1.0574065406502804,6.105322999999999,4.750457999999999,8.680499999999995,7656.54694445977
2025-10-09 14:03:00,42.70834,1.8756940000000002,1.009750812401672,5.9027769999999995,4.490043,6.365700000000004,7656.59694445977
2025-10-09 14:06:00,43.77893,1.9335640000000005,1.0287700066484708,5.9027769999999995,4.432173,9.83789999999999,7656.646944459771
2025-10-09 14:09:00,43.86574,1.8756940000000002,1.009750812401672,5.931717,4.518983,10.127399999999966,7656.696944459771
2025-10-09 14:12:00,43.6632,1.90463,1.0435554628688453,5.9895830000000005,4.576853,9.259200000000021,7656.746944459771
2025-10-09 14:15:00,41.72454,1.9335649999999998,1.0036924832545306,5.9895879999999995,4.490043,7.233699999999999,7656.796944459771
2025-10-09 14:18:00,41.84028,1.9046290000000008,0.9943601053079675,5.844912000000001,4.374303,7.5230999999999995,7656.846944459771
2025-10-09 14:21:00,43.57639,1.8756950000000003,0.9850001210937916,5.642361999999999,4.200696999999999,7.523200000000031,7656.8969444597715
2025-10-09 14:24:00,43.75,1.9625000000000004,1.0129883982359458,5.902783,4.374303,9.259299999999996,7656.946944459772
2025-10-09 14:27:00,43.20023,1.9335649999999998,1.0287703339996683,5.9895879999999995,4.518983,6.6551000000000045,7656.996944459772
2025-10-09 14:30:00,43.20023,1.9335649999999998,1.0287703339996683,5.9895879999999995,4.518983,7.523199999999974,7657.046944459772
2025-10-09 14:33:00,42.65046,1.9625000000000004,0.9870464943311096,5.8449029999999995,4.287503,8.1019,7657.096944459772
2025-10-09 14:36:00,41.66666,1.90463,0.994369157864376,5.8159730000000005,4.345373,9.259299999999996,7657.146944459772
2025-10-09 14:39:00,41.55093,1.9335640000000005,1.0036921613655754,5.8738470000000005,4.374303,7.5230999999999995,7657.196944459773
2025-10-09 14:42:00,42.39005,1.9046290000000008,1.0435551289147307,5.787032,4.374303,7.523200000000031,7657.246944459773
2025-10-09 14:45:00,41.98495,1.9046290000000008,0.9687374307601878,5.758102000000001,4.258563,7.233799999999974,7657.296944459773
2025-10-09 14:48:00,42.1007,1.8467590000000005,0.9755930164703238,5.758102000000001,4.345373,7.233799999999974,7657.346944459773
2025-10-09 14:51:00,40.7118,1.8467590000000005,0.9502943271988825,5.671297,4.229627999999999,6.365700000000004,7657.396944459773
2025-10-09 14:54:00,40.45139,2.0493050000000004,1.0142401177297027,5.873838,4.229632999999999,5.208399999999983,7657.4469444597735
2025-10-09 14:57:00,41.49305,1.991435,0.9961353004036911,5.844908,4.258563,5.208399999999983,7657.496944459774
2025-10-09 15:00:00,40.91435,1.9335649999999998,1.0037012684774909,5.844908,4.345373,5.208300000000008,7657.546944459774
2025-10-09 15:03:00,40.56713,1.9335649999999998,0.9513170805803851,5.787037999999999,4.229633,5.787099999999953,7657.596944459774
2025-10-09 15:06:00,40.91435,1.9625000000000004,0.9870464943311096,5.6712929999999995,4.113893,7.233800000000031,7657.646944459774
2025-10-09 15:09:00,42.01389,1.9335640000000005,0.9779048008309503,5.671297,4.142822999999999,7.5230999999999995,7657.696944459774
2025-10-09 15:12:00,43.14236,1.9046290000000008,0.9943688347110708,5.642362,4.171762999999999,8.680499999999995,7657.746944459775
2025-10-09 15:15:00,43.51852,1.8756940000000002,1.0338725400373017,5.9027769999999995,4.518983,8.391200000000026,7657.796944459775
2025-10-09 15:18:00,43.95255,2.0493050000000004,1.0663689381442922,6.163198,4.576852999999999,9.548599999999965,7657.846944459775
2025-10-09 15:21:00,44.12616,1.991435,1.0723727138820902,6.018518,4.5189829999999995,8.680600000000027,7657.896944459775
2025-10-09 15:24:00,43.77893,1.90463,1.0192797191686618,5.902783,4.461112999999999,8.96999999999997,7657.946944459775
2025-10-09 15:27:00,42.39005,1.8756950000000003,1.0338728753529431,5.9895830000000005,4.6057879999999995,9.259299999999996,7657.9969444597755
2025-10-09 15:30:00,41.57986,1.90463,1.0192797191686631,5.960653,4.518983,4.918999999999983,7658.046944459776
2025-10-09 15:33:00,38.42593,1.8467590000000005,0.9755930164703238,5.815967,4.403237999999999,4.050900000000013,7658.096944459776
2025-10-09 15:36:00,37.12384,1.8467590000000005,0.9755930164703238,5.787032,4.374302999999999,3.182900000000018,7658.146944459776
2025-10-09 15:39:00,35.61921,1.8467590000000005,0.9242244836418417,5.671297,4.200698,1.446799999999996,7658.196944459776
2025-10-09 15:42:00,34.98264,1.9625000000000004,0.8740113191804776,5.497682999999999,3.8245329999999997,0.8681000000000267,7658.246944459776
2025-10-09 15:45:00,34.14352,1.9335640000000005,0.8952978913036694,5.208336999999999,3.5930530000000003,0.0,7658.296944459777
2025-10-09 15:48:00,34.9537,1.8467590000000005,0.8972685272438065,5.2083319999999995,3.708792999999999,0.8680999999999699,7658.346944459777
2025-10-09 15:51:00,36.97916,1.9046290000000008,0.8866801227237209,5.439812,3.853473,1.4467000000000212,7658.396944459777
2025-10-09 15:54:00,37.09491,1.9625000000000004,0.9870464943311079,5.555553000000001,3.9981529999999994,1.4467000000000212,7658.446944459777
2025-10-09 15:57:00,37.81829,1.9335640000000005,0.9513167702771405,5.497687,3.940283,2.60409999999996,7658.496944459777
2025-10-09 16:00:00,37.96296,1.9046290000000008,0.9150025592168156,5.439812,3.882402999999999,2.8935000000000173,7658.5469444597775
2025-10-09 16:03:00,38.71528,1.8756940000000002,0.9595342030420637,5.671297,4.200692999999999,3.761599999999987,7658.596944459778
2025-10-09 16:06:00,37.55787,1.90463,0.9150028644844128,5.6423630000000005,4.0849530000000005,3.182900000000018,7658.646944459778
2025-10-09 16:09:00,35.90857,1.8756950000000003,0.9332908214863544,5.555553000000001,4.056017999999999,0.5787000000000262,7658.696944459778
2025-10-09 16:12:00,36.25579,1.90463,0.9150028644844128,5.468753,3.9113430000000005,0.8681000000000267,7658.746944459778
2025-10-09 16:15:00,36.86343,1.9625000000000004,0.9602788162527259,5.555553000000001,3.969212999999999,1.446799999999996,7658.796944459778
2025-10-09 16:18:00,37.87616,1.9046290000000008,0.9150025592168156,5.584492000000001,4.027083,2.8935000000000173,7658.846944459779
2025-10-09 16:21:00,36.71875,1.8756940000000002,0.9595342030420637,5.497687,4.027082999999999,2.0253999999999905,7658.896944459779
2025-10-09 16:24:00,34.375,1.90463,0.9150124715841184,5.642358,4.084957999999999,0.5787000000000262,7658.946944459779
2025-10-09 16:27:00,35.96643,1.9914360000000002,0.9124696181977634,5.6712929999999995,3.9981470000000003,0.28940000000000055,7658.996944459779
2025-10-09 16:30:00,35.24305,1.8756940000000002,0.9061527159569407,5.468747,3.9402729999999995,0.0,7659.046944459779
2025-10-09 16:33:00,35.06945,1.9335640000000005,0.923828464685921,5.584487,3.9981529999999994,0.28940000000000055,7659.0969444597795
2025-10-09 16:36:00,35.04051,1.8467590000000005,0.8972685272438065,5.439817000000001,3.940278,0.5786999999999694,7659.14694445978
2025-10-09 16:39:00,36.05324,1.9625000000000004,0.9326024336640026,5.6423630000000005,4.027083,1.736099999999965,7659.19694445978
2025-10-09 16:42:00,33.96991,1.8756950000000003,0.8780102735456332,5.526623,3.969207999999999,-0.5788000000000011,7659.24694445978
2025-10-09 16:48:00,31.42361,2.0493050000000004,0.8990297408782856,5.613428,3.853473,-2.0254000000000474,7659.24694445978
2025-10-09 16:51:00,30.70023,1.9335649999999998,0.8656128734745948,5.237268,3.5930529999999994,-2.8935000000000173,7659.24694445978
2025-10-09 17:36:00,31.53935,1.7888890000000002,0.7931615868809679,4.340278,2.811806,-4.050900000000013,7659.24694445978
2025-10-09 17:39:00,31.25,1.7888890000000002,0.7931615868809679,4.427084,2.898612,-3.4721999999999866,7659.24694445978
2025-10-09 17:48:00,30.00578,1.8467590000000005,0.7076508272561968,4.166667,2.493518,-5.497700000000009,7659.24694445978
2025-10-09 17:54:00,30.49768,1.9625000000000004,0.8740144856918511,4.600694,2.9275469999999997,-4.91900000000004,7659.24694445978
2025-10-10 07:06:00,32.03125,1.7599539999999996,0.814563209294816,4.484954,3.0143560000000003,-3.761599999999987,7659.24694445978
2025-10-10 07:09:00,32.60995,1.5574080000000006,0.7533947707593888,4.398149000000001,3.130097,-4.918999999999983,7659.24694445978
2025-10-10 07:12:00,31.7419,1.4416669999999998,0.6616479103809378,4.137731,2.9275470000000006,-4.050900000000013,7659.24694445978
2025-10-10 07:15:00,30.72917,1.3548610000000005,0.6636344888385969,3.819444,2.7249999999999996,-4.629600000000039,7659.24694445978
2025-10-10 07:18:00,30.7581,1.1812500000000004,0.6340429845241331,3.5879630000000002,2.696064,-4.340300000000013,7659.24694445978
2025-10-10 07:21:00,32.8125,1.0365740000000008,0.5370239684730046,3.240741,2.4356479999999996,-2.8935000000000173,7659.24694445978
2025-10-10 07:30:00,30.1794,2.1650460000000002,1.077115974604413,4.484953000000001,2.7539350000000002,-6.365700000000004,7659.24694445978
2025-10-10 07:33:00,34.8669,2.07824,0.8056074298423744,4.716434,2.8407419999999997,-1.7360000000000468,7659.29694445978
2025-10-10 07:36:00,33.07291,1.991435,0.9961371327926278,5.005786,3.4194429999999993,-3.761599999999987,7659.34694445978
2025-10-10 07:39:00,35.79282,2.0493059999999996,0.7979905811466613,4.947915999999999,3.1011620000000004,1.1573999999999955,7659.396944459781
2025-10-10 07:42:00,37.0081,1.9335640000000005,0.8345558204102809,4.456019,2.782870999999999,0.28930000000002565,7659.446944459781
2025-10-10 07:45:00,45.42824,1.817825,0.915113367359002,4.803246000000001,3.3615709999999996,7.8125,7659.496944459781
2025-10-10 07:48:00,49.59491,1.817825,0.9905767077063468,5.353012,3.9981470000000003,13.310200000000009,7659.546944459781
2025-10-10 07:51:00,44.64699,1.991435,0.9413535554431739,5.5555579999999996,3.9113429999999996,8.68059999999997,7659.596944459781
2025-10-10 07:54:00,40.85648,1.8756950000000003,0.8780201877882349,5.0347230000000005,3.4773179999999995,4.340300000000013,7659.6469444597815
2025-10-10 07:57:00,40.5382,1.8467590000000005,0.8972685272438065,5.092592000000001,3.5930530000000003,3.182900000000018,7659.696944459782
2025-10-10 08:00:00,40.21991,1.7310190000000008,0.88758885428327,4.832177,3.4773179999999995,5.497700000000009,7659.746944459782
2025-10-10 08:03:00,80.20833,1.702083,0.951733962059113,4.716434,3.4773130000000005,42.53470000000004,7659.796944459782
2025-10-10 08:06:00,68.46065,1.123379,1.2105329517475025,6.0763929999999995,6.255094,35.01159999999999,7659.846944459782
2025-10-10 08:09:00,75.66551,0.8918980000000003,1.2908284806345196,6.510420999999999,7.412503,42.53469999999999,7659.896944459782
2025-10-10 08:12:00,93.40278,0.7761570000000004,1.3663050707080415,6.22106,7.6439829999999995,57.002399999999966,7659.946944459783
2025-10-10 08:15:00,86.40046,0.7472220000000007,1.313613107088022,5.989582,7.35463,58.15969999999999,7659.996944459783
2025-10-10 08:18:00,81.8287,0.6604169999999998,1.238553811609717,5.526622,6.949535,53.530100000000004,7660.046944459783
2025-10-10 08:21:00,77.11227,0.6314820000000001,1.1756399539327118,5.237271999999999,6.57338,49.76859999999999,7660.096944459783
2025-10-10 08:24:00,71.2963,0.6893520000000004,1.1332850419565705,5.150462,6.19722,43.40280000000001,7660.146944459783
2025-10-10 08:27:00,68.83681,0.7472219999999998,1.070465120437273,5.2083319999999995,5.9368099999999995,38.7731,7660.1969444597835
2025-10-10 08:30:00,71.32523,0.8050930000000003,1.1304816572794414,5.237267000000001,5.965744,41.95600000000002,7660.246944459784
2025-10-10 08:33:00,69.8206,0.7761579999999997,1.1583982000576802,5.584492,6.4576340000000005,41.95600000000002,7660.296944459784
2025-10-10 08:36:00,67.36111,0.834028,1.1002315829619664,5.584492000000001,6.168284,35.59030000000001,7660.346944459784
2025-10-10 08:39:00,67.56366,0.8050930000000003,1.0947641526753424,5.353007,5.994674000000001,35.59030000000001,7660.396944459784
2025-10-10 08:42:00,74.47917,0.6893520000000004,1.0331256197920535,4.803240000000001,5.589588,43.69210000000004,7660.446944459784
2025-10-10 08:45:00,72.10648,0.7182879999999994,1.1200387156496152,5.150461999999999,6.081484,42.53470000000004,7660.496944459785
2025-10-10 08:48:00,68.54745,0.7761570000000004,1.0887240611510645,5.150467,5.85,37.905100000000004,7660.546944459785
2025-10-10 08:51:00,65.01736,0.8918989999999996,1.0712421498231712,5.381943000000001,5.763194,24.884299999999996,7660.596944459785
2025-10-10 08:54:00,62.84722,0.8050920000000001,1.0827138889253727,5.179397000000001,5.7921249999999995,32.407399999999996,7660.646944459785
2025-10-10 08:57:00,57.49421,0.8050930000000003,1.0087736888181538,5.092593,5.53171,27.488400000000013,7660.696944459785
2025-10-10 09:00:00,55.70023,0.9497679999999997,0.9950127413020063,5.1215280000000005,5.213430000000001,22.56940000000003,7660.7469444597855
2025-10-10 09:03:00,54.83218,1.0655089999999996,0.9940878560088982,5.092592999999999,4.9530140000000005,22.280100000000004,7660.796944459786
2025-10-10 09:06:00,57.17593,1.0076389999999993,1.0101833619170495,5.121528,5.126619,24.594899999999996,7660.846944459786
2025-10-10 09:09:00,58.62269,1.0076389999999993,0.9956678963291051,5.266207999999999,5.242359,15.3356,7660.896944459786
2025-10-10 09:12:00,61.02431,0.920833,1.0075474705920526,5.034722,5.213429,27.777800000000013,7660.946944459786
