Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-10 09:15:00,61.40046,0.834028,1.0127181413749653,5.0057920000000005,5.387034000000001,26.331000000000017,7660.996944459786
2025-10-10 09:18:00,59.23032,0.7182870000000001,1.0052202546169242,5.034717,5.6763900000000005,27.77770000000004,7661.046944459787
2025-10-10 09:21:00,57.17593,0.9497679999999997,1.0365539173030442,5.439818,5.61852,24.594899999999996,7661.096944459787
2025-10-10 09:24:00,54.45602,0.9497679999999997,0.9950127413020063,5.208333,5.300235,20.83330000000001,7661.146944459787
2025-10-10 09:27:00,52.98032,0.9787039999999996,0.9520742381558951,5.1504579999999995,5.097684000000001,19.965300000000013,7661.196944459787
2025-10-10 09:30:00,54.57176,0.8918980000000003,0.9230226149479367,4.7453710000000004,4.808333999999999,21.990700000000004,7661.246944459787
2025-10-10 09:33:00,57.11806,0.8050920000000001,0.9049439085657293,4.571759,4.779394,23.4375,7661.2969444597875
2025-10-10 09:36:00,61.34259,0.834028,0.9606757610647786,4.629630000000001,4.895137999999999,30.092600000000004,7661.346944459788
2025-10-10 09:39:00,62.12384,0.8918980000000003,0.9921011017204885,4.890042000000001,5.097684,28.645899999999983,7661.396944459788
2025-10-10 09:42:00,61.16898,0.834028,0.9869036748168705,4.832177000000001,5.1555550000000006,28.06710000000004,7661.446944459788
2025-10-10 09:45:00,62.15278,0.8050920000000001,0.9706164276617504,4.774306000000001,5.126620000000001,30.092600000000004,7661.496944459788
2025-10-10 09:48:00,63.4838,0.8050929999999994,0.9706187725418037,4.7743020000000005,5.126619,31.25,7661.546944459788
2025-10-10 09:51:00,67.36111,0.7472219999999998,0.9374053678106695,4.57176,4.981944,35.87960000000004,7661.596944459789
2025-10-10 09:54:00,69.90741,0.834028,0.9869054731527054,4.8611059999999995,5.184488,33.85419999999999,7661.646944459789
2025-10-10 09:57:00,67.36111,0.7182879999999994,0.9814178108724255,4.716436,5.300234,35.59030000000001,7661.696944459789
2025-10-10 10:00:00,65.1331,0.6604159999999997,0.9799343522963693,4.629630000000001,5.3581,33.85419999999999,7661.746944459789
2025-10-10 10:03:00,61.60301,0.6314820000000001,0.9496008922138661,4.600695,5.3291699999999995,29.80329999999998,7661.796944459789
2025-10-10 10:06:00,59.57755,0.6893520000000004,0.9154739546436289,4.600695,5.097684999999999,27.488499999999988,7661.8469444597895
2025-10-10 10:09:00,59.51968,0.6893520000000004,0.9032596419764554,4.456018,4.924074999999999,26.909699999999987,7661.89694445979
2025-10-10 10:12:00,58.91204,0.7761579999999997,0.9284794361490916,4.57176,4.8951340000000005,26.04170000000005,7661.94694445979
2025-10-10 10:15:00,55.03472,0.8050920000000001,0.931547948917639,4.74537,5.0108749999999995,25.173500000000047,7661.99694445979
2025-10-10 10:18:00,51.76505,0.8050920000000001,0.9446817580628893,4.774306,5.068755,21.12270000000001,7662.04694445979
2025-10-10 10:21:00,50.02894,0.8629629999999997,0.8798683362513501,4.774306,4.808334,17.65039999999999,7662.09694445979
2025-10-10 10:24:00,54.89005,0.7761580000000006,0.8488425496306267,4.456019,4.6057879999999995,21.701499999999953,7662.146944459791
2025-10-10 10:27:00,56.59722,0.7761579999999997,0.8488430214766851,4.311344,4.461113999999999,24.594899999999996,7662.196944459791
2025-10-10 10:30:00,55.29514,0.9497689999999999,0.8933052282470593,4.62963,4.518984000000001,21.701400000000035,7662.246944459791
2025-10-10 10:33:00,50.66551,0.9787030000000003,0.9372523624084298,4.9189810000000005,4.8372649999999995,19.09729999999996,7662.296944459791
2025-10-10 10:36:00,50.17361,0.9787039999999996,0.9222729528289662,4.947915999999999,4.837264,17.650400000000047,7662.346944459791
2025-10-10 10:39:00,51.64931,0.920833,0.8941864396186852,4.716435000000001,4.663659000000001,17.071699999999964,7662.3969444597915
2025-10-10 10:42:00,54.51389,0.8918980000000003,0.8799251754757874,4.542824,4.518984,22.280100000000004,7662.446944459792
2025-10-10 10:45:00,58.24653,0.8629630000000006,0.9220617935721349,4.629630000000001,4.750463999999999,22.85880000000003,7662.496944459792
2025-10-10 10:48:00,57.87037,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,26.331099999999992,7662.546944459792
2025-10-10 10:51:00,55.70023,0.8340269999999999,0.9340039685898375,4.861111,5.06875,22.85880000000003,7662.596944459792
2025-10-10 10:54:00,51.64931,0.834028,0.920491216598393,4.803242,4.9819450000000005,19.386500000000012,7662.646944459792
2025-10-10 10:57:00,49.45023,0.9208339999999993,0.8941838700179857,4.832177,4.779394,16.492999999999995,7662.696944459793
2025-10-10 11:00:00,52.71991,1.0076389999999993,0.9053254609330403,4.774305999999999,4.576849000000001,17.65039999999999,7662.746944459793
2025-10-10 11:03:00,57.78356,1.0655090000000005,1.0091747112899934,5.0925970000000005,4.981948,24.30559999999997,7662.796944459793
2025-10-10 11:06:00,59.31713,0.9497679999999997,0.9950127413020063,5.063657,5.155559,26.620400000000018,7662.846944459793
2025-10-10 11:09:00,58.36227,0.9787039999999996,1.0379509759776966,5.179398,5.300234,25.463000000000022,7662.896944459793
2025-10-10 11:12:00,56.79977,0.9787039999999996,1.0518115189189783,5.3819479999999995,5.531714,23.4375,7662.9469444597935
2025-10-10 11:15:00,58.50694,0.9787039999999996,1.023965823629221,5.2083330000000005,5.300229,26.33099999999996,7662.996944459794
2025-10-10 11:18:00,61.5162,0.9787030000000003,1.023965308329894,5.2951369999999995,5.387034,28.935100000000034,7663.046944459794
2025-10-10 11:21:00,63.22338,0.9497689999999999,1.0636744798188458,5.381943000000001,5.618514,30.092600000000004,7663.096944459794
2025-10-10 11:24:00,62.23958,0.8050930000000003,1.0461159388069026,5.2083330000000005,5.734259999999999,30.382000000000005,7663.146944459794
2025-10-10 11:27:00,59.98264,0.8918979999999994,1.0321297023199818,5.353007999999999,5.647450000000001,30.382000000000005,7663.196944459794
2025-10-10 11:30:00,58.56481,0.9787039999999996,1.0655568636424537,5.439818,5.618514000000001,27.777800000000013,7663.246944459795
2025-10-10 11:33:00,55.72917,0.9497679999999997,1.0228280686540856,5.410877999999999,5.560650000000001,24.59499999999997,7663.296944459795
2025-10-10 11:36:00,54.42708,0.9208339999999993,0.9800117188831265,5.121528,5.242364,23.14820000000003,7663.346944459795
2025-10-10 11:39:00,53.76157,0.8918989999999996,0.9230206823989856,4.890047,4.953004,24.016200000000026,7663.396944459795
2025-10-10 11:42:00,54.60069,0.920833,0.9377426342552575,4.803241000000001,4.837264,20.543999999999983,7663.446944459795
2025-10-10 11:45:00,54.77431,0.9497689999999999,0.937797984276457,4.832177000000001,4.808333999999999,21.12270000000001,7663.4969444597955
2025-10-10 11:48:00,54.71644,0.9787039999999996,0.9812507945492,4.976848,4.9819439999999995,22.28000000000003,7663.546944459796
2025-10-10 11:51:00,54.54282,1.0365739999999999,0.9951640642069131,5.034718000000001,4.9530140000000005,21.70139999999998,7663.596944459796
2025-10-10 11:54:00,55.98958,0.9787039999999996,0.9520742381558949,5.0347230000000005,4.981949,21.70139999999998,7663.646944459796
2025-10-10 11:57:00,58.8831,0.9787030000000003,0.9812502936824222,4.9479169999999995,4.953014,26.620400000000018,7663.696944459796
2025-10-10 12:00:00,59.83796,1.0655089999999996,1.0388970656872154,5.295138000000001,5.242359,27.488400000000013,7663.746944459796
2025-10-10 12:03:00,58.76736,0.9208339999999993,1.0211370641867719,5.410878,5.618514000000001,24.88420000000002,7663.796944459797
2025-10-10 12:06:00,60.3588,0.9787039999999996,1.0518115189189783,5.295138,5.444904,27.199100000000044,7663.846944459797
2025-10-10 12:09:00,56.25,1.0655089999999996,1.0535455491613754,5.324073,5.300234000000001,23.7269,7663.896944459797
2025-10-10 12:12:00,58.3044,0.9787030000000003,1.0379504559965145,5.353007000000001,5.473844,25.75229999999999,7663.946944459797
2025-10-10 12:15:00,61.48727,0.8918989999999996,1.0321302534598955,5.353013,5.647454,29.80329999999998,7663.996944459797
2025-10-10 12:18:00,61.48727,0.8629629999999997,1.0290860713291532,5.0925970000000005,5.444904000000001,29.224499999999978,7664.0469444597975
2025-10-10 12:21:00,71.44097,1.210185,1.0296622012072032,5.324077,4.981942,37.326400000000035,7664.096944459798
2025-10-10 12:24:00,61.16898,0.8340269999999999,1.0127219996903187,4.9479169999999995,5.3291699999999995,28.64580000000001,7664.146944459798
2025-10-10 12:27:00,57.87037,0.8629629999999997,0.9897895080603115,4.976852999999999,5.24236,26.04169999999999,7664.196944459798
2025-10-10 12:30:00,56.94444,0.8918989999999996,0.9921016385072524,4.976852999999999,5.184494000000001,25.462900000000047,7664.246944459798
2025-10-10 12:33:00,59.60648,0.9497679999999997,0.9950127413020063,5.005787000000001,5.097689000000001,26.331000000000017,7664.296944459798
2025-10-10 12:36:00,62.47106,0.9497680000000006,0.9950078917422348,5.121532,5.213424,28.93520000000001,7664.346944459799
2025-10-10 12:39:00,64.84375,0.920833,1.0479879868481816,5.121532,5.387039,33.85410000000002,7664.396944459799
2025-10-10 12:42:00,65.74074,0.9497689999999999,1.103570528412755,5.353013,5.676384,34.72220000000004,7664.446944459799
2025-10-10 12:45:00,66.14583,0.920833,1.1004773463384532,5.353007000000001,5.7342640000000005,18.22919999999999,7664.496944459799
2025-10-10 12:48:00,67.10069,1.0076390000000002,1.1217756941768784,5.555553000000001,5.792133999999999,35.59030000000001,7664.546944459799
2025-10-10 12:51:00,69.61806,0.920833,1.1004728770086023,5.410882000000001,5.792129000000001,37.3263,7664.5969444597995
2025-10-10 12:54:00,72.19329,0.8918980000000003,1.1095239424927832,5.439812000000001,5.907874,37.615700000000004,7664.6469444598
2025-10-10 12:57:00,71.61458,0.9787039999999996,1.0927280987061208,5.6423630000000005,5.878939000000001,37.61579999999998,7664.6969444598
2025-10-10 13:00:00,66.84028,0.8340269999999999,1.1124104596479252,5.324077,5.9368099999999995,37.61579999999998,7664.7469444598
2025-10-10 13:03:00,65.625,0.8629629999999997,1.0801432855615363,5.324077,5.792134000000001,34.72229999999996,7664.7969444598
2025-10-10 13:06:00,67.50579,0.8918980000000003,1.0968488263904654,5.324072000000001,5.7631939999999995,36.74770000000001,7664.8469444598
2025-10-10 13:09:00,69.06829,0.920833,1.1133624112006701,5.295142,5.705329000000001,37.32639999999998,7664.896944459801
2025-10-10 13:12:00,66.46412,0.8629629999999997,1.0675123583678436,5.324077,5.763194,37.3263,7664.946944459801
2025-10-10 13:15:00,67.56366,0.8918980000000003,1.0968488263904654,5.324072000000001,5.7631939999999995,21.12270000000001,7664.996944459801
2025-10-10 13:18:00,68.75,0.8918980000000003,1.1095195772748723,5.410882000000001,5.878934,41.08800000000002,7665.046944459801
2025-10-10 13:21:00,68.60532,0.920833,1.1261599987041826,5.381946999999999,5.821064000000001,36.16899999999998,7665.096944459801
2025-10-10 13:24:00,70.60185,0.920833,1.1133624112006701,5.439812,5.849999,38.48380000000003,7665.1469444598015
2025-10-10 13:27:00,71.41204,0.8918980000000003,1.122111218052317,5.353012,5.850003999999999,20.25460000000004,7665.196944459802
2025-10-10 13:30:00,71.49884,0.834028,1.1124110656232427,5.324072000000001,5.936804,42.82409999999999,7665.246944459802
2025-10-10 13:33:00,72.04861,0.834028,1.1124110656232427,5.266202000000001,5.878934,42.53469999999999,7665.296944459802
2025-10-10 13:36:00,81.85764,1.0655090000000005,1.4104839812308614,6.5972219999999995,7.354632999999999,44.84960000000001,7665.346944459802
2025-10-10 13:39:00,87.78935,0.9208340000000002,1.273810495905049,5.9895819999999995,6.775928,37.61579999999998,7665.396944459802
2025-10-10 13:42:00,87.73148,0.834028,1.2646854058139747,5.700232,6.689124,57.00229999999999,7665.446944459803
2025-10-10 13:45:00,82.84144,0.8050930000000003,1.2566421815501956,5.6712929999999995,6.7180599999999995,54.3982,7665.496944459803
2025-10-10 13:48:00,77.98032,0.834028,1.2419106361683072,5.671298,6.602309999999999,50.925899999999984,7665.546944459803
2025-10-10 13:51:00,78.50116,0.8918980000000003,1.220103556861395,5.584492000000001,6.312964,48.321800000000025,7665.596944459803
2025-10-10 13:54:00,76.30208,0.7761579999999997,1.135426518765925,5.3530120000000005,6.168284,48.32170000000002,7665.646944459803
2025-10-10 13:57:00,74.91319,0.7761579999999997,1.1583982000576802,5.295141999999999,6.168284,42.824100000000016,7665.6969444598035
2025-10-10 14:00:00,72.71412,0.8050920000000001,1.1539549023783457,5.324072000000001,6.1104199999999995,46.5856,7665.746944459804
2025-10-10 14:03:00,71.81713,0.920833,1.1515079206926997,5.324077,5.821064000000001,42.82409999999999,7665.796944459804
2025-10-10 14:06:00,71.3831,0.9497679999999997,1.103574521177147,5.353007000000001,5.676389,40.79859999999999,7665.846944459804
2025-10-10 14:09:00,70.8044,0.834028,1.063231606444429,5.179402,5.6763840000000005,42.245299999999986,7665.896944459804
2025-10-10 14:12:00,69.12616,0.8918989999999996,1.0968494003659852,5.2083330000000005,5.647454,41.37730000000002,7665.946944459804
2025-10-10 14:15:00,68.98148,0.920833,1.1133624112006701,5.2951369999999995,5.705324,40.50920000000002,7665.996944459805
2025-10-10 14:18:00,69.61806,0.920833,1.1133579725999905,5.208336999999999,5.618514,40.219900000000024,7666.046944459805
2025-10-10 14:21:00,68.92361,0.8918980000000003,1.084087505943325,5.150462000000001,5.560644000000001,22.85880000000003,7666.096944459805
2025-10-10 14:24:00,71.2963,0.9497680000000006,1.0770761959060502,5.208332,5.473844,43.692200000000014,7666.146944459805
2025-10-10 14:27:00,71.93287,0.8918980000000003,1.1095195772748723,5.150462000000001,5.618514,42.82409999999999,7666.196944459805
2025-10-10 14:30:00,69.09722,0.8340269999999999,1.100230981432127,5.208336999999999,5.79213,40.79869999999997,7666.2469444598055
2025-10-10 14:33:00,66.17477,0.834028,1.100235804494288,5.266203,5.850005,38.773199999999974,7666.296944459806
2025-10-10 14:36:00,64.40972,0.8918989999999996,1.0582997272385224,5.266203,5.618514000000001,34.14359999999999,7666.346944459806
2025-10-10 14:39:00,64.20718,0.8629629999999997,1.0290860713291532,5.150467,5.5027740000000005,34.72219999999999,7666.396944459806
2025-10-10 14:42:00,60.04051,0.8050920000000001,1.0087731076327147,4.9479169999999995,5.387035,30.38190000000003,7666.446944459806
2025-10-10 14:45:00,60.99537,0.920833,1.0211374640318138,4.890045,5.097684,28.93520000000001,7666.496944459806
2025-10-10 14:48:00,58.15972,0.8629629999999997,0.9495120754291937,4.774306,4.953004,28.356499999999983,7666.546944459807
2025-10-10 14:51:00,61.02431,0.8629629999999997,0.949514425703922,4.774306,4.953009,29.513800000000003,7666.596944459807
2025-10-10 14:54:00,61.68981,0.8918980000000003,0.9921011017204885,4.976852000000001,5.184494,31.828700000000026,7666.646944459807
2025-10-10 14:57:00,67.82407,1.210185,0.9801252021121495,5.150462000000001,4.721527000000001,23.72679999999997,7666.696944459807
2025-10-10 15:00:00,60.04051,0.8629629999999997,0.9897940894196755,4.918977000000001,5.184494000000001,30.381899999999973,7666.746944459807
2025-10-10 15:03:00,56.85764,0.8629629999999997,0.9630575949524813,4.832177000000001,5.039820000000001,25.75229999999999,7666.7969444598075
2025-10-10 15:06:00,57.95718,0.9497689999999999,0.9809166916811161,4.890047,4.9530140000000005,27.199000000000012,7666.846944459808
2025-10-10 15:09:00,59.34606,0.920833,0.9800092774107674,4.861111,4.9819439999999995,28.06710000000004,7666.896944459808
2025-10-10 15:12:00,68.28704,1.2391200000000007,0.9926482949830782,5.295142,4.837272,37.905100000000004,7666.946944459808
2025-10-10 15:15:00,65.94329,1.123379,0.9902407146385211,5.034717,4.779398,33.85419999999999,7666.996944459808
2025-10-10 15:18:00,60.56134,0.9497679999999997,0.9523127310979458,4.9479169999999995,4.953009,17.361099999999965,7667.046944459808
2025-10-10 15:21:00,59.46181,0.9208339999999993,0.9660556112064547,4.947915999999999,5.039814,24.016200000000026,7667.096944459809
2025-10-10 15:24:00,59.02778,0.920833,1.0075474705920533,4.9479169999999995,5.1266240000000005,27.777800000000013,7667.146944459809
2025-10-10 15:27:00,57.49421,0.8629629999999997,0.949514425703922,4.861111,5.039814,26.04169999999999,7667.196944459809
2025-10-10 15:30:00,56.68403,0.920833,0.9660521878728389,4.803241000000001,4.895134,23.72679999999997,7667.246944459809
2025-10-10 15:33:00,56.36574,0.920833,0.9377451042905341,4.774306,4.808333999999999,22.858799999999974,7667.296944459809
2025-10-10 15:36:00,56.85764,0.9497689999999999,0.9666812193824167,4.803242,4.837264,25.462999999999965,7667.3469444598095
2025-10-10 15:39:00,53.41435,0.8918989999999996,0.9370976261403094,4.832177000000001,4.924074000000001,21.70139999999998,7667.39694445981
2025-10-10 15:42:00,53.24074,0.920833,0.9233761627520946,4.658565,4.663654,20.543999999999983,7667.44694445981
2025-10-10 15:45:00,52.69097,0.9208339999999993,0.8941843800030113,4.716436,4.663654000000001,20.254699999999957,7667.49694445981
2025-10-10 15:48:00,52.1412,0.920833,0.9088613847222017,4.716435,4.692594000000001,19.965300000000013,7667.54694445981
2025-10-10 15:51:00,53.64583,0.9497689999999999,0.9377959672170793,4.687501,4.663654,20.543900000000008,7667.59694445981
2025-10-10 15:54:00,52.57523,0.8918989999999996,0.8944440833560049,4.745371,4.750464000000001,20.83330000000001,7667.646944459811
2025-10-10 15:57:00,52.1412,0.9787039999999996,0.9372549076015143,4.832177,4.750464,19.675999999999988,7667.696944459811
2025-10-10 16:00:00,53.55903,0.9497689999999999,0.9523137311003557,4.803242,4.808333999999999,21.411999999999978,7667.746944459811
2025-10-10 16:03:00,51.12847,0.8918989999999996,0.9230231265133846,4.803242,4.866204,18.807800000000043,7667.796944459811
2025-10-10 16:06:00,51.47569,0.8918980000000003,0.9088048527588575,4.629630000000001,4.663654,18.22919999999999,7667.846944459811
2025-10-10 16:09:00,49.85532,0.8918989999999996,0.87992567099058,4.658565,4.634724,17.93979999999999,7667.8969444598115
2025-10-10 16:12:00,41.1169,0.747223,0.8333855971359183,4.542825,4.7215300000000004,7.233699999999999,7667.946944459812
2025-10-10 16:15:00,41.00116,0.9787039999999996,0.8605514897230245,4.774305999999999,4.547914,8.391200000000026,7667.996944459812
2025-10-10 16:18:00,39.38079,0.8918989999999996,0.773191717142299,4.456019,4.229634000000001,5.786999999999978,7668.046944459812
2025-10-10 16:21:00,39.17824,0.9497689999999999,0.7992353950124759,4.456019,4.1717640000000005,4.629699999999957,7668.096944459812
2025-10-10 16:24:00,38.28125,1.0076389999999993,0.8079581192337842,4.571759999999999,4.200699,3.7615000000000123,7668.146944459812
2025-10-10 16:27:00,34.75116,0.8918979999999994,0.7240468685574936,4.369213,4.056018,1.446799999999996,7668.196944459813
2025-10-10 16:30:00,32.8993,0.8918989999999996,0.7070934478637108,4.2534730000000005,3.9113430000000005,-1.446799999999996,7668.246944459813
2025-10-10 16:33:00,30.32407,0.9208339999999993,0.7194237516298807,4.224537,3.853472,-3.761599999999987,7668.296944459813
2025-10-10 17:54:00,30.38194,1.7888890000000002,0.7282218864583376,3.5590279999999996,1.9726849999999994,-5.787000000000035,7668.296944459813
2025-10-11 08:18:00,30.61343,2.0493050000000004,0.8335769645236037,4.74537,2.9275469999999997,-7.233800000000031,7668.296944459813
2025-10-11 08:24:00,30.98958,1.9046290000000008,0.826333455909397,4.629630000000001,2.9854130000000003,-5.787000000000035,7668.296944459813
2025-10-11 08:30:00,31.53935,1.6442130000000006,0.6541269284612873,3.7615740000000004,2.290973,-4.918999999999983,7668.296944459813
2025-10-11 08:33:00,30.96065,1.6442130000000006,0.6884601160121572,3.5879640000000004,2.1462969999999997,-4.918999999999983,7668.346944459813
2025-10-11 08:36:00,34.11459,1.7888889999999993,0.8231500917668081,4.542825,3.0432870000000003,-2.8934999999999604,7668.396944459813
2025-10-11 08:39:00,38.04977,1.7020840000000002,0.7679373344622775,4.369213,2.9275449999999994,2.8935000000000173,7668.4469444598135
2025-10-11 08:42:00,41.1169,1.6442129999999997,0.9086127975719385,4.542820000000001,3.332637000000001,2.6041999999999916,7668.496944459814
2025-10-11 08:45:00,41.6088,1.5863430000000003,0.81563325512528,4.600695,3.361577999999999,6.07650000000001,7668.546944459814
2025-10-11 08:48:00,36.66088,1.90463,0.9423213277427829,5.179398,3.6509280000000004,0.8681000000000267,7668.596944459814
2025-10-11 08:51:00,34.98264,2.0493050000000004,0.8990297408782856,5.324078,3.5641230000000004,-0.5787000000000262,7668.646944459814
2025-10-11 08:54:00,34.72222,2.0203699999999998,0.8590414968282648,5.063653,3.3037030000000005,-0.28940000000000055,7668.696944459814
2025-10-11 08:57:00,37.5,2.107176,0.9155739149730724,5.005787,3.1879669999999996,1.4466999999999643,7668.746944459815
2025-10-11 09:00:00,39.00463,1.991435,0.9124713588537462,4.947915999999999,3.274772999999999,2.6041000000000167,7668.796944459815
2025-10-11 09:03:00,43.98148,1.817825,0.8317174206336453,4.890041999999999,3.3615769999999996,5.208300000000008,7668.846944459815
2025-10-11 09:06:00,42.96875,1.7599530000000003,0.8704036274700307,4.716434,3.3037029999999996,7.5230999999999995,7668.896944459815
2025-10-11 09:09:00,45.45718,1.8467590000000005,0.8972742145750353,4.774306,3.274772999999999,9.259299999999996,7668.946944459815
2025-10-11 09:12:00,42.53472,1.8756950000000003,0.9332908214863544,4.947913000000001,3.448377999999999,5.7871000000000095,7668.9969444598155
2025-10-11 09:15:00,42.07176,1.90463,0.9150028644844128,5.179403,3.621993,6.07650000000001,7669.046944459816
2025-10-11 09:18:00,39.98843,1.8756950000000003,0.9332816032994027,5.121533,3.621987999999999,4.050999999999988,7669.096944459816
2025-10-11 09:21:00,40.74074,1.9335640000000005,0.8953079396237402,5.063657,3.448382999999999,6.076399999999978,7669.146944459816
2025-10-11 09:24:00,41.1169,1.9335640000000005,0.895307939623742,5.034717,3.4194430000000002,4.918999999999983,7669.196944459816
2025-10-11 09:27:00,40.5382,1.991435,0.9413633518943925,5.092587999999999,3.448382999999999,4.629600000000039,7669.246944459816
2025-10-11 09:30:00,40.36459,1.9335649999999998,0.8656128734745967,5.121528,3.4773130000000005,4.91900000000004,7669.296944459817
2025-10-11 09:33:00,42.01389,1.9914360000000002,0.9124696181977634,5.0636529999999995,3.3905070000000004,4.340299999999985,7669.346944459817
2025-10-11 09:36:00,42.62153,1.8178240000000008,0.9410169821967403,5.063657000000001,3.6509229999999997,8.96980000000002,7669.396944459817
2025-10-11 09:39:00,42.62153,1.7310189999999999,0.9129514270090149,5.179402,3.8534729999999993,8.101800000000026,7669.446944459817
2025-10-11 09:42:00,41.86921,1.7599540000000005,0.922346437484536,5.092597,3.7377330000000004,7.233800000000031,7669.496944459817
2025-10-11 09:45:00,42.12963,1.7599540000000005,0.896805207572547,5.121527,3.7377330000000004,6.6551000000000045,7669.5469444598175
2025-10-11 09:48:00,43.08449,1.8178239999999999,0.9410169821967401,5.1793960000000006,3.766662,10.416699999999992,7669.596944459818
2025-10-11 09:51:00,45.16782,1.6442130000000006,0.8596879461409409,4.803246000000001,3.535182999999999,10.416600000000017,7669.646944459818
2025-10-11 09:54:00,41.37732,1.7020840000000002,0.8783291477697137,4.774306,3.448378,6.365700000000004,7669.696944459818
2025-10-11 09:57:00,36.89236,2.020371,0.9500734246350552,5.1504639999999995,3.4773129999999997,0.2892999999999688,7669.746944459818
2025-10-11 10:00:00,35.15625,2.1361110000000005,0.9237952151704916,5.353014000000001,3.506252999999999,-0.2892999999999688,7669.796944459818
2025-10-11 10:03:00,38.19445,2.0782410000000002,0.9073124890159769,5.295138000000001,3.5062469999999992,1.7361999999999966,7669.846944459819
2025-10-11 10:06:00,38.83102,1.9335640000000005,0.9238187940801333,5.0925970000000005,3.506253,3.4721999999999866,7669.896944459819
2025-10-11 10:09:00,46.03588,2.0493060000000005,0.9295089145342624,5.034722,3.303705999999999,7.233800000000031,7669.946944459819
2025-10-11 10:12:00,46.9618,1.991435,1.0964962212035383,5.410882000000001,3.940277000000001,10.995399999999961,7669.996944459819
2025-10-11 10:15:00,49.0162,1.90463,1.0192882149793516,5.642358,4.200698,13.888900000000035,7670.046944459819
2025-10-11 10:18:00,47.42477,2.0203699999999998,1.0314837626226834,5.729163,4.142823,11.863399999999956,7670.0969444598195
2025-10-11 10:21:00,49.71065,1.9914360000000002,1.0476412123665806,5.8159730000000005,4.287496999999999,13.310200000000009,7670.14694445982
2025-10-11 10:24:00,49.30555,1.8467590000000005,1.0241501175645398,5.873842,4.518983,13.888800000000003,7670.19694445982
2025-10-11 10:27:00,50.92593,1.8467590000000005,1.000191818788184,5.671292,4.287503,17.071799999999996,7670.24694445982
2025-10-11 10:30:00,49.21875,1.8178240000000008,0.9905847072587162,5.7291620000000005,4.374308,13.599499999999978,7670.29694445982
2025-10-11 10:33:00,47.97454,1.8467590000000005,1.0241501175645382,5.642362,4.287502999999999,13.310200000000009,7670.34694445982
2025-10-11 10:36:00,46.06482,1.8467590000000005,1.000183431637951,5.700232,4.316433,10.995399999999961,7670.396944459821
2025-10-11 10:39:00,49.39236,1.8756950000000003,1.0338728753529431,5.584492,4.200696999999999,16.20369999999997,7670.446944459821
2025-10-11 10:42:00,49.5081,1.9046290000000008,0.9943688347110708,5.497682000000001,4.027083,13.020800000000008,7670.496944459821
2025-10-11 10:45:00,47.80093,1.7888890000000002,0.9566628063370903,5.555552,4.200692999999999,13.020800000000008,7670.546944459821
2025-10-11 10:48:00,47.28009,1.9335640000000005,1.0287785562531542,5.642357,4.171762999999999,12.152799999999957,7670.596944459821
2025-10-11 10:51:00,48.66898,1.8467590000000005,0.9502943271988825,5.468752,4.027082999999999,14.467600000000004,7670.6469444598215
2025-10-11 10:54:00,47.13541,1.8756940000000002,0.9849997966503873,5.526617000000001,4.0849530000000005,12.442099999999982,7670.696944459822
2025-10-11 10:57:00,46.20949,1.90463,0.994369157864376,5.526623,4.056023,11.863400000000013,7670.746944459822
2025-10-11 11:00:00,46.55671,1.9335649999999998,0.9779051170464973,5.439817999999999,3.9113430000000005,11.574100000000044,7670.796944459822
2025-10-11 11:03:00,46.7882,2.07824,0.9674201272831537,5.439812999999999,3.708792999999999,10.127299999999991,7670.846944459822
2025-10-11 11:06:00,44.58912,1.991435,1.0222578267723006,5.584493,4.027088,8.68059999999997,7670.896944459822
2025-10-11 11:09:00,47.62732,2.107176,1.0321974244091963,5.7291680000000005,4.027082,13.020800000000008,7670.946944459823
2025-10-11 11:12:00,48.95834,1.9625000000000004,0.987037389775937,5.410882999999999,3.853473,13.310200000000009,7670.996944459823
2025-10-11 11:15:00,49.71065,1.9046290000000008,0.9943688347110708,5.410882000000001,3.940283,14.756899999999973,7671.046944459823
2025-10-11 11:18:00,51.44676,1.9625000000000004,1.0628045643087822,5.7291669999999995,4.258567,18.80789999999996,7671.096944459823
2025-10-11 11:21:00,51.21528,1.991435,1.0476408875296188,6.047452999999999,4.518978,17.361199999999997,7671.146944459823
2025-10-11 11:24:00,48.84259,2.0203700000000007,1.0570223593076113,6.105328,4.547918,16.49309999999997,7671.1969444598235
2025-10-11 11:27:00,47.07755,2.0782410000000002,1.0498347897021207,6.018514,4.374302999999999,12.442100000000039,7671.246944459824
2025-10-11 11:30:00,47.62732,2.07824,1.0232298158889577,5.815973,4.142822999999999,11.574099999999987,7671.296944459824
2025-10-11 11:33:00,49.39236,1.9625000000000004,1.0129972389217237,5.613423,4.084953,14.75690000000003,7671.346944459824
2025-10-11 11:36:00,49.33449,1.8467590000000005,1.000191818788184,5.5555520000000005,4.171763,13.888999999999953,7671.396944459824
2025-10-11 11:39:00,49.65278,1.8756940000000002,1.0097592540618214,5.642357,4.229633,15.046299999999974,7671.446944459824
2025-10-11 11:42:00,46.64352,1.8756950000000003,1.0338728753529431,5.700233,4.316437999999999,12.73150000000004,7671.496944459825
2025-10-11 11:45:00,45.86227,2.0203699999999998,1.0052087757419441,5.671293,4.056023,11.284699999999987,7671.546944459825
2025-10-11 11:48:00,46.12268,2.1071750000000007,1.0589605869298173,5.758098,4.084953,11.574099999999987,7671.596944459825
2025-10-11 11:51:00,47.22222,1.991435,1.0222578267723006,5.787038,4.229633,13.310200000000009,7671.646944459825
2025-10-11 11:54:00,47.07755,2.0493050000000004,1.0406757514243503,5.844907999999999,4.229632999999999,13.020800000000008,7671.696944459825
2025-10-11 11:57:00,46.84607,2.07824,1.0232298158889577,5.815973,4.142822999999999,12.442100000000039,7671.7469444598255
2025-10-11 12:00:00,45.92014,1.991435,0.9961353004036911,5.671298,4.084953,11.284699999999987,7671.796944459826
2025-10-11 12:03:00,48.06134,1.9335640000000005,0.9779138476751021,5.526617000000001,3.9981529999999994,12.152799999999957,7671.846944459826
2025-10-11 12:06:00,47.59838,1.9625000000000004,0.9602788162527259,5.381943000000001,3.795602999999999,13.020800000000008,7671.896944459826
2025-10-11 12:09:00,50.95486,1.8756950000000003,0.9849914478701136,5.410882999999999,3.969207999999999,19.386500000000012,7671.946944459826
2025-10-11 12:12:00,50.02894,1.991435,1.0476495437015279,5.700227999999999,4.171762999999999,17.93979999999999,7671.996944459826
2025-10-11 12:15:00,50.72338,1.9335649999999998,1.0287703339996668,5.931718,4.461112999999999,17.36110000000002,7672.046944459827
2025-10-11 12:18:00,47.68518,1.9625000000000004,1.0129972389217237,5.700228,4.171758,14.75690000000003,7672.096944459827
2025-10-11 12:21:00,46.70139,1.8756950000000003,1.0097511423769963,5.526623,4.113888,13.310099999999977,7672.146944459827
2025-10-11 12:24:00,47.88773,1.9046290000000008,0.9687374307601878,5.295142,3.795602999999999,13.888900000000035,7672.196944459827
2025-10-11 12:27:00,49.36343,1.8756950000000003,0.9061530223986285,5.2083319999999995,3.6798569999999993,14.467600000000004,7672.246944459827
2025-10-11 12:30:00,46.9618,1.8467590000000005,0.9755930164703238,5.237267,3.8245379999999995,12.442100000000039,7672.2969444598275
2025-10-11 12:33:00,43.77893,1.90463,0.9423213277427829,5.353007999999999,3.8245379999999995,11.284799999999962,7672.346944459828
2025-10-11 12:36:00,42.01389,2.0493050000000004,0.9869573140348089,5.324077999999999,3.6509229999999997,9.838000000000022,7672.396944459828
2025-10-11 12:39:00,41.89815,1.991435,0.9124693227189495,5.295138000000001,3.621993,6.65500000000003,7672.446944459828
2025-10-11 12:42:00,41.86921,1.8467590000000005,0.9242244836418417,5.063657,3.593058,6.94440000000003,7672.496944459828
2025-10-11 12:45:00,41.72454,1.9046290000000008,0.9150025592168156,5.121532,3.5641229999999995,7.8125,7672.546944459828
2025-10-11 12:48:00,40.33565,1.7888890000000002,0.8793940216408634,4.976852000000001,3.535183000000001,7.5230999999999995,7672.596944459829
2025-10-11 12:51:00,59.60648,2.4543980000000003,1.608593505562147,7.349537000000001,5.878938999999999,21.990800000000036,7672.646944459829
2025-10-11 12:54:00,60.90856,1.7888890000000002,1.072333358209936,5.7291620000000005,4.5189829999999995,30.67130000000003,7672.696944459829
2025-10-11 12:57:00,57.2338,1.8467590000000005,1.047541855759791,5.526617000000001,4.200698,24.305499999999995,7672.746944459829
2025-10-11 13:00:00,56.94444,1.9625000000000004,1.1102238351628346,5.787033,4.374303,24.30559999999997,7672.796944459829
2025-10-11 13:03:00,57.66782,1.9335640000000005,1.0770292451933503,5.787037000000001,4.374303,25.173599999999965,7672.8469444598295
2025-10-11 13:06:00,56.13426,1.90463,1.0435554628688453,5.6423630000000005,4.229633,21.99079999999998,7672.89694445983
2025-10-11 13:09:00,57.26273,1.991435,1.0222578267723006,5.526617999999999,3.969212999999999,25.752399999999966,7672.94694445983
2025-10-11 13:12:00,55.06366,1.8756950000000003,0.9849914478701136,5.353013,3.9113379999999998,22.280100000000004,7672.99694445983
2025-10-11 13:15:00,57.66782,1.90463,1.0435554628688453,5.526622000000001,4.113892,24.594899999999996,7673.04694445983
2025-10-11 13:18:00,61.66088,1.8178240000000008,1.0603396341072349,5.497682000000001,4.229627999999999,26.620300000000043,7673.09694445983
2025-10-11 13:21:00,61.37153,1.7599540000000005,1.04008649513678,5.526622000000001,4.316437999999999,27.777799999999957,7673.146944459831
2025-10-11 13:24:00,58.68056,1.8467599999999997,1.0241504542721638,5.497682999999999,4.142823000000001,26.04170000000005,7673.196944459831
2025-10-11 13:27:00,56.25,1.90463,1.0903939531757993,5.671298,4.316437999999999,23.1481,7673.246944459831
2025-10-11 13:30:00,55.90278,1.9335649999999998,1.0287703339996668,5.671298,4.200692999999999,24.305499999999995,7673.296944459831
2025-10-11 13:33:00,58.65162,1.991435,1.0222578267723006,5.526617000000001,3.9692120000000006,26.331000000000017,7673.346944459831
2025-10-11 13:36:00,58.76736,1.8756940000000002,1.0097508124016707,5.439817000000001,4.027082999999999,26.04169999999999,7673.3969444598315
2025-10-11 13:39:00,56.85764,1.90463,1.0192797191686618,5.410878,3.969207999999999,24.884199999999964,7673.446944459832
2025-10-11 13:42:00,57.00231,1.991435,1.0965044622534363,5.700227999999999,4.229632999999999,25.463000000000022,7673.496944459832
2025-10-11 13:45:00,56.45255,1.90463,1.0672380361385247,5.526623,4.142823,24.594899999999996,7673.546944459832
2025-10-11 13:48:00,54.86111,1.8756940000000002,1.0097592540618214,5.468747,4.056023,24.594899999999996,7673.596944459832
2025-10-11 13:51:00,54.34028,1.9046290000000008,1.019279390519656,5.410882000000001,3.969212999999999,22.280100000000004,7673.646944459832
2025-10-11 13:54:00,42.33218,1.412731,0.8938181645348602,5.179402,4.287501,8.680499999999995,7673.696944459833
2025-10-11 13:57:00,39.20718,1.7888890000000002,0.8231511044456838,4.716435,3.2168980000000005,5.786999999999978,7673.746944459833
2025-10-11 14:00:00,36.57407,1.8467599999999997,0.8098129370317427,4.62963,3.0432870000000003,4.918999999999983,7673.796944459833
2025-10-11 14:03:00,36.83449,1.9335650000000006,0.895305222768712,4.716435000000001,3.1011569999999997,2.893599999999992,7673.846944459833
2025-10-11 14:06:00,35.41666,1.8178240000000008,0.8015019956626267,4.600694000000001,3.0432859999999993,2.6041999999999916,7673.896944459833
2025-10-11 14:09:00,32.75463,1.7888890000000002,0.7931615868809679,4.282407,2.7539350000000002,-1.7361000000000217,7673.9469444598335
2025-10-11 14:12:00,33.10185,1.7888890000000002,0.7616251359122646,4.108797,2.5513890000000004,-0.28940000000000055,7673.996944459834
2025-10-11 14:33:00,31.30787,2.0493050000000004,0.8335769645236037,4.3402780000000005,2.522455,-2.6041000000000167,7673.996944459834
2025-10-11 14:42:00,31.33681,1.9625000000000004,0.7749677122211286,4.456019,2.696065,-3.761599999999987,7673.996944459834
2025-10-13 07:06:00,32.7257,1.817825,0.8605996040338143,4.890046000000001,3.390511,-3.7615000000000123,7673.996944459834
2025-10-13 07:09:00,34.08565,1.6731490000000004,0.869026952358321,4.918985999999999,3.621987,-2.8934999999999604,7674.046944459834
2025-10-13 07:12:00,32.63889,1.5574070000000004,0.7533887471708063,4.62963,3.361573,-0.8680999999999699,7674.096944459834
2025-10-13 07:15:00,32.14699,1.6152770000000007,0.771059237123137,4.398148,3.072223,-2.6041999999999916,7674.146944459834
2025-10-13 07:18:00,30.78703,1.5574070000000004,0.7533916056099472,4.195601,2.9275469999999997,-5.208300000000008,7674.196944459834
2025-10-13 07:21:00,32.98611,1.5284720000000007,0.7444938057337366,4.050927000000001,2.811806,-2.0255000000000223,7674.246944459835
2025-10-13 07:24:00,33.18866,1.3259250000000007,0.680961821527849,3.8194440000000007,2.782870999999999,-2.314800000000048,7674.296944459835
2025-10-13 07:27:00,36.31366,1.0944440000000002,0.60517067817628,3.2986109999999993,2.493519,0.28940000000000055,7674.346944459835
2025-10-13 07:30:00,38.45486,1.6442130000000006,0.7798352848485713,4.253471,2.898611,3.1828999999999894,7674.396944459835
2025-10-13 07:33:00,33.62268,2.1650460000000002,1.1034203101199345,5.353009,3.6509230000000006,-2.0253999999999905,7674.446944459835
2025-10-13 07:36:00,34.9537,2.280787,0.9310546871899252,5.70023,3.679863,0.0,7674.4969444598355
2025-10-13 07:39:00,34.4618,2.193981000000001,0.9072751004439219,5.208334,3.274772999999999,0.0,7674.546944459836
2025-10-13 07:42:00,35.47454,2.107176,0.8492739252859487,5.005787,3.130097,-0.867999999999995,7674.596944459836
2025-10-13 07:45:00,39.12037,1.9335650000000006,0.8656128734745969,5.266202,3.621987,4.3402999999999565,7674.646944459836
2025-10-13 07:48:00,37.64468,1.7599540000000005,0.870402082207179,4.832177,3.4194429999999993,0.5787000000000262,7674.696944459836
2025-10-13 07:51:00,39.00463,1.5574070000000004,0.7803927073235997,4.542820000000001,3.3037029999999996,3.4722000000000435,7674.746944459836
2025-10-13 07:54:00,42.07176,1.4995370000000001,0.7876679639784793,4.513888,3.361573,7.523200000000031,7674.796944459837
2025-10-13 07:57:00,46.84607,1.8756949999999994,0.9332908214863558,5.497681999999999,3.9981470000000003,11.574099999999987,7674.846944459837
2025-10-13 08:00:00,45.60185,1.4706020000000004,0.8027245562692573,4.369214,3.2747729999999997,9.548599999999965,7674.896944459837
2025-10-13 08:03:00,65.27778,1.9046299999999992,1.1130505820287304,5.497685999999999,4.171756000000001,33.85419999999999,7674.946944459837
2025-10-13 08:06:00,98.95833,2.222917,1.595862932265213,8.24653,7.123143,57.581099999999964,7674.996944459837
2025-10-13 08:09:00,100.0,2.5122679999999997,1.9307610750322912,9.461808000000001,8.3963,65.10410000000002,7675.0469444598375
2025-10-13 08:12:00,100.0,2.6569450000000003,1.9729587900527097,9.924766,8.685650999999998,65.10420000000002,7675.096944459838
2025-10-13 08:15:00,100.0,2.3965270000000007,1.8818679325537875,9.346062,8.396295,60.763799999999975,7675.146944459838
2025-10-13 08:18:00,70.51505,1.2101859999999993,1.6557007427266597,8.246532,9.235416,43.40280000000001,7675.196944459838
2025-10-13 08:21:00,62.78935,1.5574080000000006,1.5454543334599258,8.275467,8.251619,33.275499999999965,7675.246944459838
2025-10-13 08:24:00,59.83796,1.7020840000000002,1.508956696122506,8.130787,7.759723,28.06710000000004,7675.296944459838
2025-10-13 08:27:00,59.08565,1.5574070000000004,1.3634748929720926,7.49421,7.123153,26.620299999999986,7675.346944459839
2025-10-13 08:30:00,71.73032,1.1523149999999998,1.3988394168265788,6.886575999999999,7.412501,41.66660000000002,7675.396944459839
2025-10-13 08:33:00,75.20255,1.0944440000000002,1.3656127554002981,6.7129579999999995,7.296764,38.7731,7675.446944459839
2025-10-13 08:36:00,79.62963,1.1812500000000004,1.3761724188094595,6.7129579999999995,7.123148,45.717599999999976,7675.496944459839
2025-10-13 08:39:00,75.02894,0.8918989999999996,1.2791905981614886,6.105322999999999,6.978474,43.69209999999998,7675.546944459839
2025-10-13 08:42:00,74.04514,0.8050930000000003,1.200158782941528,5.700227,6.602314000000001,44.84960000000001,7675.5969444598395
2025-10-13 08:45:00,74.76852,0.7761569999999995,1.146943903969724,5.410876,6.255089,45.71760000000003,7675.64694445984
2025-10-13 08:48:00,71.55671,0.7472219999999998,1.1166439404016786,5.2083319999999995,6.05255,43.402799999999985,7675.69694445984
2025-10-13 08:51:00,70.51505,0.6893519999999995,1.0782250067559256,5.092592,5.994680000000001,45.428199999999975,7675.74694445984
2025-10-13 08:54:00,64.61227,0.747223,1.070461720899521,5.237272999999999,5.965739999999999,35.59029999999996,7675.79694445984
2025-10-13 08:57:00,62.26852,0.8918989999999996,1.0840925002431732,5.381943000000001,5.792134000000001,30.381999999999948,7675.84694445984
2025-10-13 09:00:00,63.59954,0.8629629999999997,1.0926850391932224,5.237268,5.734255,34.14350000000002,7675.896944459841
2025-10-13 09:03:00,57.84144,0.8918980000000003,1.0712371287554023,5.324077999999999,5.70532,27.777800000000013,7675.946944459841
2025-10-13 09:06:00,56.79977,1.0365739999999999,1.0818725953590402,5.671298,5.763194,22.280100000000004,7675.996944459841
2025-10-13 09:09:00,54.83218,1.0365739999999999,1.0391159255293632,5.497688,5.5027740000000005,23.72679999999997,7676.046944459841
2025-10-13 09:12:00,54.91898,1.0944440000000002,1.0678355791055423,5.497688,5.444904,21.701400000000035,7676.096944459841
2025-10-13 09:15:00,56.07639,1.12338,1.052042998024593,5.410883999999999,5.271294,23.72679999999997,7676.1469444598415
2025-10-13 09:18:00,54.36921,1.0365739999999999,1.0099582076250286,5.353008000000001,5.300234,19.386599999999987,7676.196944459842
2025-10-13 09:21:00,55.84491,1.0365739999999999,0.9951589245074288,5.266208,5.184494,21.41210000000001,7676.246944459842
2025-10-13 09:24:00,56.97338,0.9497679999999997,0.9809132439815177,5.0925970000000005,5.155559,24.01619999999997,7676.296944459842
2025-10-13 09:27:00,62.09491,0.8918980000000003,1.0055511606764052,4.918982,5.1555539999999995,29.224499999999978,7676.346944459842
2025-10-13 09:30:00,67.15856,0.9497679999999997,1.050166256699507,5.0925970000000005,5.300229,35.30090000000001,7676.396944459842
2025-10-13 09:33:00,61.97917,0.7472219999999998,0.9991044206627718,5.121531999999999,5.67639,30.67130000000003,7676.446944459843
2025-10-13 09:36:00,60.3588,0.7761579999999997,0.9284785428000633,5.063662,5.387034,14.75690000000003,7676.496944459843
2025-10-13 09:39:00,59.78009,0.7761579999999997,0.9541243672248516,4.80324,5.184494000000001,26.620299999999986,7676.546944459843
2025-10-13 09:42:00,61.16898,0.834028,0.9606757610647786,4.716436000000001,4.9819439999999995,14.756899999999973,7676.596944459843
2025-10-13 09:45:00,62.29745,0.7761579999999997,0.9413529415570029,4.687501,5.039814,31.5394,7676.646944459843
2025-10-13 09:48:00,64.03356,0.834028,1.0127225688134287,4.832177,5.213429,33.27540000000005,7676.6969444598435
2025-10-13 09:51:00,62.21065,0.7182870000000001,0.9814147109950143,4.832177,5.41597,31.828700000000026,7676.746944459844
2025-10-13 09:54:00,58.76736,0.7182870000000001,0.9693977060400584,4.80324,5.358104999999999,26.62039999999996,7676.796944459844
2025-10-13 09:57:00,55.41088,0.9208339999999993,0.9519709631457215,4.976848,5.039814,24.305499999999995,7676.846944459844
2025-10-13 10:00:00,57.06019,1.0655089999999996,0.9940878560088972,5.1215280000000005,4.981949,21.701400000000035,7676.896944459844
2025-10-13 10:03:00,59.375,1.0944440000000002,1.0530596579953282,5.439818,5.358103999999999,26.041600000000017,7676.946944459844
2025-10-13 10:06:00,62.38426,0.8918989999999996,1.0321302534598955,5.353013,5.647454,29.224599999999953,7676.996944459845
2025-10-13 10:09:00,72.62731,1.2680559999999996,1.0880438577950187,5.787033,5.444907,36.16900000000004,7677.046944459845
2025-10-13 10:12:00,71.81713,1.1233790000000008,1.0967788563522374,5.584492000000001,5.531712999999999,26.331099999999992,7677.096944459845
2025-10-13 10:15:00,62.21065,0.8340269999999999,1.0254833982563158,5.0925970000000005,5.50278,30.382000000000005,7677.146944459845
2025-10-13 10:18:00,61.89236,0.8918980000000003,1.0840919307341996,5.439812,5.850003999999999,30.381899999999973,7677.196944459845
2025-10-13 10:21:00,60.3588,0.8050920000000001,1.0337522344345733,5.295142,5.79213,29.51389999999998,7677.2469444598455
2025-10-13 10:24:00,56.36574,0.8340269999999999,1.0127219996903187,5.179397000000001,5.560650000000001,24.01619999999997,7677.296944459846
2025-10-13 10:27:00,56.56829,0.8629629999999997,0.9897895080603115,5.063657,5.3291640000000005,26.620400000000018,7677.346944459846
2025-10-13 10:30:00,55.98958,0.834028,0.9606775888709921,4.976852000000001,5.242364,24.016200000000026,7677.396944459846
2025-10-13 10:33:00,56.62616,0.834028,0.9473982175401675,4.80324,5.039814000000001,26.04169999999999,7677.446944459846
2025-10-13 10:36:00,57.49421,0.920833,0.9660550949675201,4.86111,4.953009,26.04169999999999,7677.496944459846
2025-10-13 10:39:00,57.89931,0.7761579999999997,0.9284812228456157,4.774306,5.097684000000001,24.884299999999996,7677.546944459847
2025-10-13 10:42:00,55.1794,0.8340269999999999,0.9738465268266743,5.034717,5.3291699999999995,23.726800000000026,7677.596944459847
2025-10-13 10:45:00,53.44329,0.8918989999999996,0.9510374856429263,4.918981,5.039814,22.280100000000004,7677.646944459847
2025-10-13 10:48:00,55.12153,0.9787039999999996,0.9520742381558951,4.976852999999999,4.924079000000001,22.8587,7677.696944459847
2025-10-13 10:51:00,58.53588,0.8918980000000003,0.9785319258364361,4.861111999999999,5.039814,26.33099999999996,7677.746944459847
2025-10-13 10:54:00,61.60301,0.7472219999999998,1.02319515915671,4.947912,5.560650000000001,30.092600000000004,7677.7969444598475
2025-10-13 10:57:00,60.18519,0.834028,0.9869054731527054,5.034722,5.358104000000001,27.777800000000013,7677.846944459848
2025-10-13 11:00:00,57.87037,0.8340269999999999,0.9869049137567658,5.063657,5.387040000000001,29.224499999999978,7677.896944459848
2025-10-13 11:03:00,58.44907,0.9787039999999996,1.0379461644821073,5.237272999999999,5.358099000000001,26.331000000000017,7677.946944459848
2025-10-13 11:06:00,55.7581,0.8629629999999997,0.9897895080603115,5.121533,5.387040000000001,21.70139999999998,7677.996944459848
2025-10-13 11:09:00,52.1412,0.9497679999999997,0.9809132439815177,5.1215280000000005,5.18449,21.990700000000004,7678.046944459848
2025-10-13 11:12:00,53.81944,1.0365739999999999,0.9498225832461418,5.005787999999999,4.837263999999999,20.833399999999983,7678.096944459849
2025-10-13 11:15:00,56.36574,1.0076390000000002,0.9512431803405135,5.0347230000000005,4.924073999999999,26.33099999999996,7678.146944459849
2025-10-13 11:18:00,56.97338,0.9787039999999996,1.009855956556909,5.237272999999999,5.300229,23.148199999999974,7678.196944459849
2025-10-13 11:21:00,58.68056,1.0655089999999996,1.0388970656872165,5.324077999999999,5.271299000000001,24.305499999999995,7678.246944459849
2025-10-13 11:24:00,60.12731,1.0076389999999993,1.0529221440273817,5.295138,5.387039,26.04169999999999,7678.296944459849
2025-10-13 11:27:00,62.96296,0.9787030000000003,1.0655563344797692,5.439817000000001,5.618513999999999,17.071799999999996,7678.3469444598495
2025-10-13 11:30:00,64.61227,0.834028,1.0879802959646883,5.266203,5.821065,33.27550000000002,7678.39694445985
2025-10-13 11:33:00,62.93403,0.8918989999999996,1.084088075450746,5.410882999999999,5.821064,28.64580000000001,7678.44694445985
2025-10-13 11:36:00,64.58333,0.9787039999999996,1.1327100791871816,5.5555579999999996,5.878934,35.01159999999999,7678.49694445985
2025-10-13 11:39:00,62.76042,0.9208339999999993,1.1133629787035357,5.671298,6.081484,32.407399999999996,7678.54694445985
2025-10-13 11:42:00,65.76968,0.8918989999999996,1.0968494003659852,5.468753,5.907874,34.72219999999999,7678.59694445985
2025-10-13 11:45:00,61.34259,0.8918979999999994,1.0712415848303174,5.295138,5.67639,29.224599999999953,7678.646944459851
2025-10-13 11:48:00,58.76736,0.9497679999999997,1.0636739405942794,5.410877999999999,5.647450000000001,28.067099999999982,7678.696944459851
2025-10-13 11:51:00,58.07292,0.9787039999999996,1.02396582362922,5.353007999999999,5.444904,25.75229999999999,7678.746944459851
2025-10-13 11:54:00,59.69329,0.920833,1.0075427535424295,5.063662000000001,5.242359,27.488500000000045,7678.796944459851
2025-10-13 11:57:00,61.25579,0.8340269999999999,0.999865160062371,5.034717,5.387040000000001,30.67130000000003,7678.846944459851
2025-10-13 12:00:00,59.02778,0.8918989999999996,0.978537166742814,5.0636529999999995,5.242364,26.909699999999987,7678.8969444598515
2025-10-13 12:03:00,58.36227,0.9787039999999996,1.023965823629221,5.150468,5.242363999999999,27.488499999999988,7678.946944459852
2025-10-13 12:06:00,56.10532,1.0076389999999993,1.0529221440273817,5.381943,5.473844,24.88420000000002,7678.996944459852
2025-10-13 12:09:00,58.62269,1.2391199999999998,1.058859805593279,5.584493,5.242362999999999,25.17360000000002,7679.046944459852
2025-10-13 12:12:00,59.02778,1.12338,1.0671000423783021,5.700228,5.5895779999999995,29.224499999999978,7679.096944459852
2025-10-13 12:15:00,61.97917,1.0365739999999999,1.0818725953590402,5.5555579999999996,5.647454,29.22460000000001,7679.146944459852
2025-10-13 12:18:00,59.25926,0.9208339999999993,1.0479885318888165,5.410878,5.6763840000000005,27.488400000000013,7679.196944459853
2025-10-13 12:21:00,56.53935,0.8918979999999994,0.9920964330252545,5.2083379999999995,5.41597,23.14820000000003,7679.246944459853
2025-10-13 12:24:00,55.96065,0.9497689999999999,0.9523132319902082,5.0347230000000005,5.039814000000001,23.4375,7679.296944459853
2025-10-13 12:27:00,55.6713,0.8918989999999996,0.9510374856429263,4.918981,5.039814,22.56940000000003,7679.346944459853
