Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-13 12:30:00,56.53935,0.9787039999999996,0.9667390335104465,4.976848,4.9530140000000005,23.148199999999974,7679.396944459853
2025-10-13 12:33:00,53.73264,1.0076389999999993,0.9810138835332336,5.092592999999999,5.039814,21.701300000000003,7679.4469444598535
2025-10-13 12:36:00,51.67824,1.0076389999999993,0.951243180340513,5.150463,5.039814,18.229100000000017,7679.496944459854
2025-10-13 12:39:00,53.00926,1.0655089999999996,0.963415645853708,5.063653,4.866204000000001,21.701300000000003,7679.546944459854
2025-10-13 12:42:00,53.76157,1.0365739999999999,0.9650991330893933,4.976852,4.837264,20.83330000000001,7679.596944459854
2025-10-13 12:45:00,55.46875,0.9787039999999996,0.9667390335104465,4.947913000000001,4.924079000000001,22.56940000000003,7679.646944459854
2025-10-13 12:48:00,57.98611,1.0076390000000002,0.9956678963291028,5.121533,5.097683999999999,26.331099999999992,7679.696944459854
2025-10-13 12:51:00,61.19792,1.0365739999999999,1.0391209173738014,5.353007999999999,5.358103999999999,25.462999999999965,7679.746944459855
2025-10-13 12:54:00,68.28704,1.0655090000000005,1.13875446082628,5.526617000000001,5.676388,31.82869999999997,7679.796944459855
2025-10-13 12:57:00,71.3831,0.9208340000000002,1.1261649793913138,5.671292,6.110417999999999,25.75229999999999,7679.846944459855
2025-10-13 13:00:00,70.48611,0.834028,1.100235804494288,5.613422,6.197224,18.22909999999996,7679.896944459855
2025-10-13 13:03:00,66.57986,0.9208339999999993,1.1133629787035362,5.787037999999999,6.197224,33.564899999999966,7679.946944459855
2025-10-13 13:06:00,65.33565,0.9497689999999999,1.1166780112646126,5.526623,5.878934,33.56479999999999,7679.9969444598555
2025-10-13 13:09:00,63.83102,0.9208339999999993,1.1004779094481254,5.526617999999999,5.907874,32.696799999999996,7680.046944459856
2025-10-13 13:12:00,70.57292,1.2391199999999998,1.1978015375294544,5.9027780000000005,5.8210679999999995,39.930499999999995,7680.096944459856
2025-10-13 13:15:00,65.97222,0.9497689999999999,1.1166825244166394,5.6712929999999995,6.023613999999999,34.72220000000004,7680.146944459856
2025-10-13 13:18:00,64.00463,0.9497679999999997,1.168213659880102,5.7580979999999995,6.22616,35.01159999999999,7680.196944459856
2025-10-13 13:21:00,67.62153,1.0076389999999993,1.1750101874574528,5.642358,5.994679,37.61579999999998,7680.246944459856
2025-10-13 13:24:00,64.87269,0.834028,1.1124110656232427,5.5555520000000005,6.168284,33.275499999999965,7680.296944459857
2025-10-13 13:27:00,67.88194,0.8050930000000003,1.0827144982545474,5.266207,5.878934,36.16899999999998,7680.346944459857
2025-10-13 13:30:00,67.30324,0.7761579999999997,1.076882799120792,5.3530120000000005,6.023614,37.615700000000004,7680.396944459857
2025-10-13 13:33:00,66.29051,0.834028,1.100235804494288,5.439812,6.023614,34.43289999999996,7680.446944459857
2025-10-13 13:36:00,65.68287,0.920833,1.1133624112006701,5.468747,5.878934,35.87969999999996,7680.496944459857
2025-10-13 13:39:00,63.19444,0.8918989999999996,1.084088075450746,5.410882999999999,5.821064,33.85419999999999,7680.5469444598575
2025-10-13 13:42:00,64.49653,0.8629629999999997,1.0675123583678436,5.324077,5.763194,32.9862,7680.596944459858
2025-10-13 13:45:00,68.08449,0.8918980000000003,1.084087505943325,5.295142,5.705324,35.01150000000001,7680.646944459858
2025-10-13 13:48:00,70.42824,0.834028,1.1124110656232427,5.381947,5.994679,40.509299999999996,7680.696944459858
2025-10-13 13:51:00,71.18056,0.7761579999999997,1.1697969229769012,5.353012,6.255094000000001,41.66659999999996,7680.746944459858
2025-10-13 13:54:00,71.55671,0.7761579999999997,1.1238504427307774,5.237271999999999,6.023613999999999,43.11340000000001,7680.796944459858
2025-10-13 13:57:00,69.56019,0.7182879999999994,1.074886011474148,5.092592,5.907874,39.64119999999997,7680.846944459859
2025-10-13 14:00:00,69.09722,0.8050930000000003,1.0583927314472923,5.063657000000001,5.618514,36.74770000000001,7680.896944459859
2025-10-13 14:03:00,65.94329,0.7761570000000004,1.0768780714361998,5.121532,5.7921249999999995,33.85410000000002,7680.946944459859
2025-10-13 14:06:00,62.93403,0.8050920000000001,1.0213086438161423,5.150462000000001,5.61852,33.27550000000002,7680.996944459859
2025-10-13 14:09:00,62.18171,0.8050920000000001,0.9961512609979232,4.976852000000001,5.387040000000001,30.9606,7681.046944459859
2025-10-13 14:12:00,65.16204,0.9208340000000002,0.9519709631457229,4.976852,5.039818,32.407399999999996,7681.0969444598595
2025-10-13 14:15:00,65.79861,0.8050920000000001,0.9576998966488471,4.890046,5.213424,20.25460000000004,7681.14694445986
2025-10-13 14:18:00,67.01389,0.7472219999999998,1.0231910240595106,4.774305999999999,5.387034000000001,36.16900000000004,7681.19694445986
2025-10-13 14:21:00,66.34838,0.6893519999999995,0.9752562263363348,4.745366000000001,5.387034,35.59030000000001,7681.24694445986
2025-10-13 14:24:00,65.625,0.7182879999999994,0.9693983168125013,4.745369999999999,5.300234,33.27550000000002,7681.29694445986
2025-10-13 14:27:00,66.03009,0.8918980000000003,0.9785366348621511,4.947912,5.126624,33.564700000000016,7681.34694445986
2025-10-13 14:30:00,70.74653,1.1523140000000005,1.019329050413629,5.468747,5.213423,35.30090000000001,7681.396944459861
2025-10-13 14:33:00,64.00463,0.8050920000000001,1.0213043275648654,5.063662000000001,5.53171,33.275499999999965,7681.446944459861
2025-10-13 14:36:00,63.59954,0.8340269999999999,1.0254833982563163,5.063657,5.473840000000001,33.85419999999999,7681.496944459861
2025-10-13 14:39:00,61.95023,0.834028,0.9998612633347481,5.034722,5.387034,31.82869999999997,7681.546944459861
2025-10-13 14:42:00,63.4838,0.834028,0.9869054731527054,4.832177,5.155559,31.5394,7681.596944459861
2025-10-13 14:45:00,63.4838,0.747223,0.9623545929604989,4.7453710000000004,5.213424,33.564700000000016,7681.6469444598615
2025-10-13 14:48:00,70.51505,0.9787040000000005,1.0098608542459266,4.890047000000001,4.953013,39.93060000000003,7681.696944459862
2025-10-13 14:51:00,61.57407,0.6893520000000004,0.9634638454416196,4.629630000000001,5.242365,31.828700000000026,7681.746944459862
2025-10-13 14:54:00,61.48727,0.834028,0.9738434556938332,4.80324,5.097684,30.381899999999973,7681.796944459862
2025-10-13 14:57:00,61.40046,0.834028,0.9869054731527048,4.832172000000001,5.1555539999999995,30.092499999999973,7681.846944459862
2025-10-13 15:00:00,59.02778,0.7761579999999997,0.9541234881103774,4.832172000000001,5.213424,28.356499999999983,7681.896944459862
2025-10-13 15:03:00,61.48727,0.8629629999999997,0.9764807726689589,4.832172000000001,5.068749,29.513900000000035,7681.946944459863
2025-10-13 15:06:00,61.77662,0.8918980000000003,1.0188957449910347,5.034722,5.300234000000001,29.51389999999998,7681.996944459863
2025-10-13 15:09:00,61.05324,0.834028,0.9998657243513519,5.005782,5.358104000000001,28.356499999999983,7682.046944459863
2025-10-13 15:12:00,61.22685,0.8918980000000003,1.018891152416709,5.063662000000001,5.329164,30.092600000000004,7682.096944459863
2025-10-13 15:15:00,61.34259,0.920833,1.0346137871383105,5.0925970000000005,5.329164,30.092600000000004,7682.146944459863
2025-10-13 15:18:00,61.60301,0.920833,1.0211365285017295,5.063657,5.271294,30.382000000000005,7682.1969444598635
2025-10-13 15:21:00,63.51273,0.8629629999999997,1.0160905516391865,4.976852,5.300229,32.98610000000002,7682.246944459864
2025-10-13 15:24:00,64.87269,0.8050930000000003,1.0087736888181538,4.947917,5.387034000000001,32.98610000000002,7682.296944459864
2025-10-13 15:27:00,62.87616,0.7182870000000001,1.0170047049579156,4.947917,5.61852,31.539300000000026,7682.346944459864
2025-10-13 15:30:00,59.20139,0.8050920000000001,1.0337522344345733,5.063657,5.560645,30.09269999999998,7682.396944459864
2025-10-13 15:33:00,52.28588,0.8050930000000003,0.9577049397132307,5.0636529999999995,5.387039999999999,20.54400000000004,7682.446944459864
2025-10-13 15:36:00,52.02546,0.8918989999999996,0.9648488971625955,5.0347230000000005,5.184494000000001,21.12270000000001,7682.496944459865
2025-10-13 15:39:00,53.7037,0.920833,0.951970451937109,4.918977000000001,4.9819439999999995,21.412000000000035,7682.546944459865
2025-10-13 15:42:00,51.79398,0.920833,0.9938374415828588,4.9479169999999995,5.097684,18.807900000000018,7682.596944459865
2025-10-13 15:45:00,51.33102,0.8918980000000003,0.9088073218479993,4.716435000000001,4.750464,20.83330000000001,7682.646944459865
2025-10-13 15:48:00,48.95834,0.834028,0.879175726727938,4.6875,4.779394,16.493000000000052,7682.696944459865
2025-10-13 15:51:00,49.97107,0.9208340000000002,0.9519660715764705,5.0057920000000005,5.068747999999999,19.386500000000012,7682.7469444598655
2025-10-13 15:54:00,52.71991,0.8629629999999997,0.8940760299548309,4.774306,4.837269000000001,19.965300000000013,7682.796944459866
2025-10-13 15:57:00,55.38194,0.8629629999999997,0.935851521859678,4.687501,4.837269000000001,22.569499999999948,7682.846944459866
2025-10-13 16:00:00,54.51389,0.8918989999999996,0.9510413214798188,4.947913000000001,5.068754,22.858799999999974,7682.896944459866
2025-10-13 16:03:00,50.89699,0.9497679999999997,0.9231265187855392,4.976852,4.92407,19.386500000000012,7682.946944459866
2025-10-13 16:06:00,50.08681,0.9787039999999996,0.9071217211641239,4.861112,4.721524,19.09729999999996,7682.996944459866
2025-10-13 16:09:00,47.77199,0.8918989999999996,0.8799251664440063,4.774306,4.750464000000001,16.492999999999995,7683.046944459867
2025-10-13 16:12:00,47.9456,0.9497689999999999,0.908298413988998,4.803242,4.721524,13.888900000000035,7683.096944459867
2025-10-13 16:15:00,48.98727,0.9787039999999996,0.8917917762032305,4.716436,4.547914,16.203700000000026,7683.146944459867
2025-10-13 16:18:00,45.8044,0.8918979999999994,0.8503898395317467,4.6875,4.605790000000001,12.731400000000008,7683.196944459867
2025-10-13 16:21:00,45.3993,0.9497679999999997,0.9231290671199628,4.890047,4.83727,13.599500000000035,7683.246944459867
2025-10-13 16:24:00,43.46065,0.8918989999999996,0.8652432479768993,4.918981,4.866204,9.259200000000021,7683.2969444598675
2025-10-13 16:27:00,42.36111,0.9208339999999993,0.818141727188623,4.716436,4.518984,10.127400000000023,7683.346944459868
2025-10-13 16:30:00,42.39005,0.9497689999999999,0.8154558020954462,4.62963,4.3743039999999995,8.680600000000027,7683.396944459868
2025-10-13 16:33:00,39.75695,0.834028,0.8220493667658034,4.513889,4.490044999999999,6.365700000000004,7683.446944459868
2025-10-13 16:36:00,37.12384,0.8629629999999997,0.7756580139775185,4.571759999999999,4.403244999999999,3.182800000000043,7683.496944459868
2025-10-13 16:39:00,39.00463,1.036575,0.8031088884817986,4.745371,4.316438,4.629599999999982,7683.546944459868
2025-10-13 16:42:00,41.6088,1.0076390000000002,0.7908543770720057,4.62963,4.229633999999999,6.944399999999973,7683.596944459869
2025-10-13 16:45:00,42.62153,0.9497679999999997,0.8154581331305045,4.456019,4.200699,6.94440000000003,7683.646944459869
2025-10-13 16:48:00,42.59259,0.920833,0.8181390940061732,4.513889,4.316434,8.1019,7683.696944459869
2025-10-13 16:51:00,39.67014,0.8050920000000001,0.7635083923441993,4.311342,4.22963,4.91900000000004,7683.746944459869
2025-10-13 16:54:00,34.98264,0.7472219999999998,0.735235045618844,4.224537000000001,4.20069,1.446799999999996,7683.796944459869
2025-10-13 16:57:00,37.29745,0.8918980000000003,0.7406986078551251,4.224537000000001,3.9402740000000005,2.0254999999999654,7683.8469444598695
2025-10-13 17:00:00,35.87963,0.8918989999999996,0.7407007613935209,4.311343,4.027082,1.7361000000000217,7683.89694445987
2025-10-13 17:03:00,31.01852,0.8629629999999997,0.7113942386739015,4.253473,3.969214,-3.761600000000044,7683.94694445987
2025-10-13 17:06:00,34.375,1.0365739999999999,0.7307132443037049,4.282407,3.7377320000000003,-0.5787000000000262,7683.99694445987
2025-10-13 17:09:00,36.37153,1.0655089999999996,0.7228589818294522,4.2534719999999995,3.650926,1.1573999999999955,7684.04694445987
2025-10-13 17:12:00,34.8669,0.8918989999999996,0.7240478842475222,4.079861,3.7666660000000007,-0.8680999999999699,7684.09694445987
2025-10-13 17:15:00,33.07291,0.8629629999999997,0.7113942386739015,4.166666,3.8824070000000006,-2.0253999999999905,7684.146944459871
2025-10-13 17:18:00,32.2338,0.8629629999999997,0.6946391187668399,4.166666,3.853472,-1.1573999999999955,7684.196944459871
2025-10-13 17:21:00,35.99537,0.920833,0.6840999076495363,4.021991000000001,3.593056,1.4467000000000212,7684.246944459871
2025-10-13 17:24:00,34.31713,0.8629629999999997,0.67756350125528,3.993056,3.650926,0.0,7684.296944459871
2025-10-13 17:27:00,36.74768,0.8629629999999997,0.6946379498843204,3.9351860000000007,3.6219900000000003,2.314799999999991,7684.346944459871
2025-10-13 17:30:00,32.20486,0.6604170000000007,0.633663231609747,3.790509,3.7377319999999994,-2.8935000000000173,7684.3969444598715
2025-10-13 18:30:00,31.48148,1.3548609999999996,0.6357725126394863,3.530093,2.4067130000000008,-3.761599999999987,7684.3969444598715
2025-10-14 07:09:00,32.20486,1.4995380000000003,0.7621224688107313,4.195603,3.0143560000000003,-3.4721999999999866,7684.3969444598715
2025-10-14 07:12:00,33.21759,1.1812500000000004,0.6580608283334776,3.7037050000000002,2.8407419999999997,-3.182799999999986,7684.3969444598715
2025-10-14 07:36:00,30.12153,1.9625000000000004,0.6971597380706765,4.108797,2.290973,-5.497600000000034,7684.3969444598715
2025-10-14 07:39:00,31.71297,1.991435,0.88238093901998,4.282407,2.580323,-5.497700000000009,7684.3969444598715
2025-10-14 07:45:00,38.45486,1.3837959999999994,0.5487474681301189,3.616899,2.377778,2.8934999999999604,7684.3969444598715
2025-10-14 08:15:00,31.7419,1.9914360000000002,0.9413538573348776,6.076393,4.432177,-4.340300000000013,7684.3969444598715
2025-10-14 08:18:00,41.86921,1.0365740000000008,0.9498225832461418,5.613427,5.444902999999999,7.5230999999999995,7684.446944459872
2025-10-14 08:21:00,43.1713,0.7182869999999992,0.8177184901816908,4.62963,4.837269000000001,7.5230999999999995,7684.496944459872
2025-10-14 08:24:00,41.55093,0.7182879999999994,0.7633171933506696,4.3692139999999995,4.461114,4.918999999999983,7684.546944459872
2025-10-14 08:27:00,43.89468,0.6604160000000006,0.7462050919189381,4.137732000000001,4.316433999999999,8.1019,7684.596944459872
2025-10-14 08:30:00,51.90972,1.0076390000000002,0.8896493650911356,4.484953,4.2585630000000005,15.625000000000028,7684.646944459872
2025-10-14 08:33:00,63.25231,1.1233790000000008,0.9902407146385214,4.890042000000001,4.634723,24.305499999999967,7684.696944459873
2025-10-14 08:36:00,77.37269,1.12338,1.420136974459342,6.944442,7.586112,41.087999999999994,7684.746944459873
2025-10-14 08:39:00,79.65856,0.8629630000000006,1.2721948922848965,5.931717000000001,6.862734,47.74300000000002,7684.796944459873
2025-10-14 08:42:00,81.7419,0.8050929999999994,1.2001587829415272,5.758101999999999,6.660189000000001,46.0069,7684.846944459873
2025-10-14 08:45:00,78.03819,0.6893520000000004,1.1441350534797932,5.208337,6.284025000000001,50.92599999999999,7684.896944459873
2025-10-14 08:48:00,73.90046,0.6893520000000004,1.1223833089164899,5.063657000000001,6.081485,46.585699999999974,7684.9469444598735
2025-10-14 08:51:00,70.97801,0.6025459999999994,1.0288899753568386,4.774306,5.79213,43.40280000000001,7684.996944459874
2025-10-14 08:54:00,69.56019,0.6314820000000001,1.0166816729064672,4.6585659999999995,5.560644000000001,40.509299999999996,7685.046944459874
2025-10-14 08:57:00,65.74074,0.6893520000000004,0.9869719369123542,4.62963,5.300229999999999,36.747600000000034,7685.096944459874
2025-10-14 09:00:00,61.74769,1.0944439999999993,1.0381404918674337,5.497683,5.387039,13.599499999999978,7685.146944459874
2025-10-14 09:03:00,56.53935,0.9497680000000006,1.0365539173030447,5.353008000000001,5.53171,23.4375,7685.196944459874
2025-10-14 09:06:00,53.09606,1.0944440000000002,1.0530596579953282,5.3819490000000005,5.300235,21.701499999999953,7685.246944459875
2025-10-14 09:09:00,52.02546,1.1812499999999995,1.0166283883761893,5.4976840000000005,5.184494000000001,19.675999999999988,7685.296944459875
2025-10-14 09:12:00,53.44329,1.1523149999999998,1.003481940948381,5.353014,5.068749,19.386599999999987,7685.346944459875
2025-10-14 09:15:00,53.84838,1.0655089999999996,0.9940878560088982,5.179392999999999,5.039814000000001,20.543999999999983,7685.396944459875
2025-10-14 09:18:00,53.44329,1.0655089999999996,0.963415645853708,5.1215280000000005,4.924079000000001,20.83330000000001,7685.446944459875
2025-10-14 09:21:00,56.8287,0.9787039999999996,0.9520701632069271,4.918981,4.866199,22.85880000000003,7685.4969444598755
2025-10-14 09:24:00,57.8125,0.9497689999999999,0.9809186495632234,5.0636529999999995,5.1266240000000005,24.016200000000026,7685.546944459876
2025-10-14 09:27:00,54.51389,0.9787029999999994,1.009860343689949,5.208333,5.2713,23.14820000000003,7685.596944459876
2025-10-14 09:30:00,54.6875,1.0655089999999996,0.9788339653546909,5.150463,4.9819439999999995,21.412099999999953,7685.646944459876
2025-10-14 09:33:00,56.16319,0.9787039999999996,0.9520722006828927,4.890047,4.837269000000001,19.386500000000012,7685.696944459876
2025-10-14 09:36:00,57.8125,0.8629629999999997,0.9220641878498508,4.80324,4.924079000000001,24.594899999999996,7685.746944459876
2025-10-14 09:39:00,58.42014,0.8629629999999997,0.949517246028786,4.80324,4.981949,26.331000000000017,7685.796944459877
2025-10-14 09:42:00,58.94097,0.8918980000000003,0.9785328676427167,4.86111,5.039814000000001,25.752200000000016,7685.846944459877
2025-10-14 09:45:00,58.13079,0.834028,0.9474000609605808,4.716436000000001,4.9530140000000005,26.909699999999987,7685.896944459877
2025-10-14 09:48:00,57.46528,0.834028,0.9204916857532164,4.6875,4.866204,25.75229999999999,7685.946944459877
2025-10-14 09:51:00,55.03472,0.8629629999999997,0.8940765184214359,4.774306,4.83727,21.70139999999998,7685.996944459877
2025-10-14 09:54:00,53.32755,0.9787039999999996,0.9520701632069271,5.005786,4.953004,20.833399999999983,7686.0469444598775
2025-10-14 09:57:00,54.83218,1.0655089999999996,0.978839265070701,5.179392999999999,5.010884,19.675999999999988,7686.096944459878
2025-10-14 10:00:00,55.98958,1.0655089999999996,0.9788339653546909,5.1215280000000005,4.953009,21.412000000000035,7686.146944459878
2025-10-14 10:03:00,59.89583,0.9787040000000005,0.981250794549204,5.034722,5.039818,25.17360000000002,7686.196944459878
2025-10-14 10:06:00,60.64815,0.9497679999999997,1.0228233040172832,5.0925970000000005,5.242359,26.331000000000017,7686.246944459878
2025-10-14 10:09:00,61.48727,0.920833,1.0346137871383105,5.0925970000000005,5.329164,29.224599999999953,7686.296944459878
2025-10-14 10:12:00,62.23958,0.920833,1.034618426869133,5.063657,5.300234000000001,29.22460000000001,7686.346944459879
2025-10-14 10:15:00,61.45833,0.9497689999999999,1.0501667913470187,5.237272999999999,5.444904,28.067099999999982,7686.396944459879
2025-10-14 10:18:00,70.25463,1.2680559999999996,1.0388722844819527,5.439817999999999,5.0108820000000005,33.275499999999965,7686.446944459879
2025-10-14 10:21:00,59.02778,0.8340269999999999,0.9738429012501283,4.890045,5.18449,27.777799999999957,7686.496944459879
2025-10-14 10:24:00,61.19792,0.920833,0.9800111976835283,4.976852000000001,5.097689000000001,29.224499999999978,7686.546944459879
2025-10-14 10:27:00,62.73148,0.8629629999999997,0.9897940894196755,4.947912,5.213429,30.67130000000003,7686.5969444598795
2025-10-14 10:30:00,69.93634,1.1812500000000004,1.0166283883761895,5.208332,4.895142,36.16899999999998,7686.64694445988
2025-10-14 10:33:00,58.76736,0.834028,0.9869054731527048,4.947913000000001,5.271294999999999,24.884299999999996,7686.69694445988
2025-10-14 10:36:00,56.59722,0.8918989999999996,0.9510374856429263,4.918981,5.039814,24.595000000000027,7686.74694445988
2025-10-14 10:39:00,57.60995,0.920833,0.9660589710849695,4.918977000000001,5.010884,24.88420000000002,7686.79694445988
2025-10-14 10:42:00,57.11806,0.9497689999999999,1.0228285939790887,4.976852999999999,5.1266240000000005,24.594899999999996,7686.84694445988
2025-10-14 10:45:00,57.87037,0.9497689999999999,0.9950132570578092,5.0636529999999995,5.1555539999999995,24.884299999999996,7686.896944459881
2025-10-14 10:48:00,57.40741,0.9208339999999993,0.9660575492671267,4.918982,5.010884000000001,24.016200000000026,7686.946944459881
2025-10-14 10:51:00,56.25,0.9208339999999993,0.9800117188831265,5.092587999999999,5.213424,23.4375,7686.996944459881
2025-10-14 10:54:00,55.23727,0.9208339999999993,0.9519709631457214,5.005787999999999,5.068754,22.56940000000003,7687.046944459881
2025-10-14 10:57:00,57.3206,0.9787039999999996,0.9520722006828927,4.918982,4.866204000000001,24.01619999999997,7687.096944459881
2025-10-14 11:00:00,57.06019,0.9208339999999993,0.9938379676741709,5.063658,5.213424,25.75229999999999,7687.1469444598815
2025-10-14 11:03:00,59.20139,0.9787039999999996,0.981250794549208,5.0636529999999995,5.068749,25.46289999999999,7687.196944459882
2025-10-14 11:06:00,60.32986,0.9497689999999999,1.0089847452676484,5.0636529999999995,5.184494,26.33099999999996,7687.246944459882
2025-10-14 11:09:00,60.12731,0.920833,1.0211365285017295,4.9479169999999995,5.1555539999999995,27.777799999999957,7687.296944459882
2025-10-14 11:12:00,58.73843,0.8629629999999997,0.9897904243332194,4.890045,5.155554,26.909700000000043,7687.346944459882
2025-10-14 11:15:00,57.55208,0.8629629999999997,0.9764807726689589,4.947913000000001,5.18449,24.884199999999964,7687.396944459882
2025-10-14 11:18:00,66.72454,1.1523140000000005,1.0034814849986498,5.0925970000000005,4.808333,34.14349999999999,7687.446944459883
2025-10-14 11:21:00,58.62269,0.8629629999999997,0.949516305921081,4.918977000000001,5.097684000000001,26.041600000000017,7687.496944459883
2025-10-14 11:24:00,58.85417,0.8629629999999997,0.9764807726689589,5.005787000000001,5.242364,28.356499999999983,7687.546944459883
2025-10-14 11:27:00,59.78009,0.8918980000000003,1.0321297023199814,5.034722,5.329164,26.620299999999986,7687.596944459883
2025-10-14 11:30:00,58.76736,0.8918980000000003,1.01889115241671,5.121532,5.387034000000001,25.17360000000002,7687.646944459883
2025-10-14 11:33:00,61.48727,0.920833,1.0211365285017295,5.179402,5.387039,28.93520000000001,7687.6969444598835
2025-10-14 11:36:00,64.23611,1.036575,1.0534969255752904,5.497682999999999,5.531708,17.361199999999997,7687.746944459884
2025-10-14 11:39:00,63.85995,0.9787039999999996,1.0927280987061208,5.410877999999999,5.647454,15.046299999999974,7687.796944459884
2025-10-14 11:42:00,59.80903,0.9497679999999997,1.0903721594955325,5.497683,5.7921249999999995,28.067099999999982,7687.846944459884
2025-10-14 11:45:00,57.34954,0.8918979999999994,1.0055511606764045,5.237268,5.473840000000001,24.01619999999997,7687.896944459884
2025-10-14 11:48:00,55.61343,1.0365739999999999,1.0246067602110256,5.266208,5.242363999999999,21.70139999999998,7687.946944459884
2025-10-14 11:51:00,58.13079,1.0076389999999993,1.0101883535199165,5.092587999999999,5.097689000000001,26.909700000000043,7687.996944459885
2025-10-14 11:54:00,58.47801,0.9497689999999999,1.0089799390323806,5.179403,5.300234000000001,25.75229999999999,7688.046944459885
2025-10-14 11:57:00,58.50694,0.8629629999999997,0.949517246028786,4.890045,5.068754,28.06710000000004,7688.096944459885
2025-10-14 12:00:00,55.52662,0.8340269999999999,0.9869031154216115,4.803241000000001,5.126620000000001,24.016200000000026,7688.146944459885
2025-10-14 12:03:00,56.91551,0.920833,0.9660589710849695,4.918977000000001,5.010884,24.305600000000027,7688.196944459885
2025-10-14 12:06:00,64.12037,1.2680559999999996,0.9703743394465125,5.266203,4.721527000000001,14.757000000000005,7688.2469444598855
2025-10-14 12:09:00,62.44213,1.325926,1.0469732894807207,5.353008,4.8372720000000005,27.199099999999987,7688.296944459886
2025-10-14 12:12:00,64.26505,1.210185,1.0617241064119607,5.353008,5.068752999999999,26.62039999999996,7688.346944459886
2025-10-14 12:15:00,67.93981,1.0076390000000002,1.052922144027384,5.237267,5.329167999999999,32.11810000000003,7688.396944459886
2025-10-14 12:18:00,69.76273,0.920833,1.034618426869133,5.005782,5.242359,34.72219999999999,7688.446944459886
2025-10-14 12:21:00,67.24537,0.7761579999999997,0.9667913759846327,4.687501,5.097684000000001,34.14350000000002,7688.496944459886
2025-10-14 12:24:00,66.40625,0.8918980000000003,1.0321306136402897,4.86111,5.1555539999999995,36.747600000000034,7688.546944459887
2025-10-14 12:27:00,67.07176,0.920833,0.9800068770664302,4.774306,4.895134,33.27539999999999,7688.596944459887
2025-10-14 12:30:00,66.08796,0.8918979999999994,1.005553938619156,4.861112,5.09769,34.43280000000004,7688.646944459887
2025-10-14 12:33:00,64.87269,0.834028,0.9869036748168705,4.832177000000001,5.1555550000000006,33.56479999999999,7688.696944459887
2025-10-14 12:36:00,62.03704,0.8629629999999997,0.9897904243332194,4.918981,5.18449,31.25,7688.746944459887
2025-10-14 12:39:00,60.15625,0.834028,0.9340026481171066,4.6875,4.8951340000000005,30.38190000000003,7688.7969444598875
2025-10-14 12:42:00,60.06944,0.920833,0.9660526723890115,4.74537,4.837264,30.092600000000004,7688.846944459888
2025-10-14 12:45:00,61.74769,0.9497679999999997,0.9809117755659033,4.74537,4.8083290000000005,29.51389999999998,7688.896944459888
2025-10-14 12:48:00,68.02662,1.1812500000000004,0.9840892321668087,5.092593,4.721533,33.56479999999999,7688.946944459888
2025-10-14 12:51:00,66.89815,0.9497679999999997,1.0501709428348835,5.063657,5.271299000000001,37.615700000000004,7688.996944459888
2025-10-14 12:54:00,69.61806,1.0076390000000002,1.0807965146105962,5.2951369999999995,5.444908,37.03699999999998,7689.046944459888
2025-10-14 12:57:00,70.97801,0.9497679999999997,1.103574521177147,5.179397000000001,5.502779,40.509299999999996,7689.096944459889
2025-10-14 13:00:00,70.28356,0.9497689999999999,1.1166780112646126,5.324072999999999,5.676384,39.93059999999997,7689.146944459889
2025-10-14 13:03:00,71.03588,0.8918980000000003,1.084087505943325,5.179402,5.589583999999999,40.50920000000002,7689.196944459889
2025-10-14 13:06:00,69.8206,0.8918989999999996,1.09684500583411,5.179403,5.618514000000001,27.199100000000044,7689.246944459889
2025-10-14 13:09:00,69.93634,0.920833,1.0874929052780735,5.0925970000000005,5.444904,37.61579999999998,7689.296944459889
2025-10-14 13:12:00,69.61806,0.920833,1.0744239634057065,5.150467,5.473844000000001,41.08790000000005,7689.3469444598895
2025-10-14 13:15:00,67.1875,0.8629629999999997,1.054798184251826,5.179397000000001,5.589584,38.48380000000003,7689.39694445989
2025-10-14 13:18:00,67.93981,0.920833,1.0346137871383105,5.0925970000000005,5.329164,39.0625,7689.44694445989
2025-10-14 13:21:00,66.14583,0.9208339999999993,1.0612543198648814,5.150468,5.444904000000001,34.43290000000002,7689.49694445989
2025-10-14 13:24:00,66.66667,1.0076389999999993,1.0807965146105964,5.381943,5.531714000000001,34.72219999999999,7689.54694445989
2025-10-14 13:27:00,74.33449,1.210185,1.0774863186849581,5.584487,5.329162,40.79850000000005,7689.59694445989
2025-10-14 13:30:00,73.55324,0.9208340000000002,1.0612588878282947,5.150462,5.444908,41.66669999999999,7689.646944459891
2025-10-14 13:33:00,77.34375,0.8629630000000006,1.0801432855615367,5.179397,5.647454,43.692199999999985,7689.696944459891
2025-10-14 13:36:00,78.73264,0.834028,1.0879802959646883,5.121527,5.676389,32.696799999999996,7689.746944459891
2025-10-14 13:39:00,80.03472,0.8050930000000003,1.094760001669949,5.034727,5.676384,46.007000000000005,7689.796944459891
2025-10-14 13:42:00,79.83218,0.8050930000000003,1.094760001669949,4.976857000000001,5.618514,46.875,7689.846944459891
2025-10-14 13:45:00,78.29861,0.8050920000000001,1.094763538817058,4.976852000000001,5.61852,45.7175,7689.8969444598915
2025-10-14 13:48:00,75.11574,0.7182870000000001,1.0748814135877334,5.034727,5.85,46.296299999999974,7689.946944459892
2025-10-14 13:51:00,74.33449,0.7182879999999994,1.0748820681215439,4.918982,5.734254,46.29630000000003,7689.996944459892
2025-10-14 13:54:00,72.22222,0.7182879999999994,1.0287208029921033,4.7743020000000005,5.473844,43.692199999999985,7690.046944459892
2025-10-14 13:57:00,69.27083,0.7182870000000001,0.9933567874998663,4.658566,5.2713,41.95600000000002,7690.096944459892
2025-10-14 14:00:00,64.35185,0.7761570000000004,0.9918471001127918,4.658565,5.126619999999999,35.30090000000001,7690.146944459892
2025-10-14 14:03:00,61.60301,0.8340269999999999,0.9606761255379536,4.629629,4.89514,32.986099999999965,7690.196944459893
2025-10-14 14:06:00,61.11111,0.8918980000000003,0.9370956572409372,4.571759,4.663654,29.513800000000003,7690.246944459893
2025-10-14 14:09:00,61.9213,0.8918980000000003,0.9510369637771087,4.629630000000001,4.750464,33.564899999999994,7690.296944459893
2025-10-14 14:12:00,59.80903,0.834028,0.9204898091330238,4.600694000000001,4.779394,31.53929999999997,7690.346944459893
2025-10-14 14:15:00,57.52315,0.7761579999999997,0.902413463502073,4.542824,4.808334,26.909699999999987,7690.396944459893
2025-10-14 14:18:00,58.24653,0.8050930000000003,0.9049449129605204,4.398149,4.605784000000001,27.488499999999988,7690.4469444598935
2025-10-14 14:21:00,59.72222,0.8050929999999994,0.8778516242783597,4.224537,4.374309,28.356499999999983,7690.496944459894
2025-10-14 14:24:00,61.08218,0.8918980000000003,0.9370980774840042,4.427084000000001,4.518984000000001,30.67130000000003,7690.546944459894
2025-10-14 14:27:00,63.22338,0.920833,0.9519665386844207,4.629630000000001,4.692589,32.98609999999999,7690.596944459894
2025-10-14 14:30:00,63.74421,0.747223,0.924788216881835,4.484954,4.866204,32.986099999999965,7690.646944459894
2025-10-14 14:33:00,68.89468,0.8918980000000003,0.9510369637771087,4.57176,4.692594,37.905100000000004,7690.696944459894
2025-10-14 14:36:00,64.17824,0.834028,0.9606739332564495,4.57176,4.837264,34.14359999999999,7690.746944459895
2025-10-14 14:39:00,64.58333,0.8050930000000003,0.9315494114035392,4.456018,4.721524,35.30090000000001,7690.796944459895
2025-10-14 14:42:00,63.22338,0.747223,0.9374068182674449,4.513889000000001,4.924074000000001,33.27550000000002,7690.846944459895
2025-10-14 14:45:00,63.4838,0.834028,0.9473982175401671,4.57176,4.808333999999999,30.9606,7690.896944459895
2025-10-14 14:48:00,69.38657,1.1812500000000004,0.9507092088366745,4.86111,4.432172,38.77320000000003,7690.946944459895
2025-10-14 14:51:00,64.81481,0.8050920000000001,0.9446804024833725,4.484954,4.779400000000001,34.72229999999999,7690.9969444598955
2025-10-14 14:54:00,62.23958,0.8050920000000001,0.9183058441849118,4.456018,4.692590000000001,32.98609999999999,7691.046944459896
2025-10-14 14:57:00,60.09838,0.8918980000000003,0.9510369637771087,4.629630000000001,4.750464,28.935199999999952,7691.096944459896
2025-10-14 15:00:00,61.83449,0.8918980000000003,0.9370980774840042,4.600694000000001,4.692594000000001,31.25,7691.146944459896
2025-10-14 15:03:00,63.19444,0.920833,0.9800073571355988,4.6875,4.8083290000000005,33.27539999999999,7691.196944459896
2025-10-14 15:06:00,72.71412,1.0944440000000002,1.0230664583216214,4.976852000000001,4.837268000000001,40.509300000000025,7691.246944459896
2025-10-14 15:09:00,64.98843,0.7761579999999997,0.9667913759846327,4.687501,5.097684000000001,34.43289999999999,7691.296944459897
2025-10-14 15:12:00,64.00463,0.7472219999999998,0.9746908013452573,4.687501,5.18449,33.27550000000002,7691.346944459897
2025-10-14 15:15:00,63.77315,0.834028,0.9473982175401675,4.62963,4.866204000000001,33.564899999999994,7691.396944459897
2025-10-14 15:18:00,62.90509,0.834028,0.9869018764790748,4.629630000000001,4.953004,33.85410000000002,7691.446944459897
2025-10-14 15:21:00,61.83449,0.8629629999999997,0.976477077043472,4.716435,4.953004,32.11809999999997,7691.496944459897
2025-10-14 15:24:00,63.25231,0.9497679999999997,1.0089823022027875,4.803241000000001,4.924079000000001,33.85419999999999,7691.5469444598975
2025-10-14 15:27:00,64.26505,0.920833,1.0612565110092889,4.803241000000001,5.097684,33.85420000000002,7691.596944459898
2025-10-14 15:30:00,59.51968,0.7182870000000001,0.9572922715717923,4.687501,5.213425,27.77770000000004,7691.646944459898
2025-10-14 15:33:00,54.71644,0.6893520000000004,0.9276008630007514,4.57176,5.09769,26.331099999999992,7691.696944459898
2025-10-14 15:36:00,52.34375,0.8629629999999997,0.8940765184214359,4.74537,4.808334,20.83330000000001,7691.746944459898
2025-10-14 15:39:00,48.84259,0.834028,0.8651276933920916,4.600694,4.663654999999999,15.9144,7691.796944459898
2025-10-14 15:42:00,47.28009,0.9787039999999996,0.8917949744450291,4.74537,4.576854000000001,14.467600000000004,7691.846944459899
2025-10-14 15:45:00,48.58218,1.0076389999999993,0.8896510008500905,4.716436,4.490049000000001,15.9144,7691.896944459899
2025-10-14 15:48:00,49.33449,0.920833,0.8491307391757213,4.571758,4.432174000000001,16.78230000000002,7691.946944459899
2025-10-14 15:51:00,50.95486,0.9787039999999996,0.8762728393304176,4.600694,4.403239000000001,17.93979999999999,7691.996944459899
2025-10-14 15:54:00,53.93519,1.0076390000000002,0.8896493650911356,4.571758,4.345368000000001,22.569399999999973,7692.046944459899
2025-10-14 15:57:00,53.58796,0.920833,0.8941869496023365,4.456019,4.403244,22.8587,7692.0969444598995
2025-10-14 16:00:00,52.92245,0.9497689999999999,0.9231275190580053,4.774306,4.721524,19.386599999999987,7692.1469444599
2025-10-14 16:03:00,51.59144,0.8629629999999997,0.9220593992904518,4.687501,4.80833,19.386499999999955,7692.1969444599
2025-10-14 16:06:00,50.69444,0.920833,0.8941869496023365,4.629629,4.576854,17.361099999999965,7692.2469444599
2025-10-14 16:09:00,53.76157,0.9497679999999997,0.9083015360130222,4.629629,4.547919,22.569500000000005,7692.2969444599
2025-10-14 16:12:00,51.01273,0.8629629999999997,0.8940745645539775,4.600694,4.663654000000001,18.518599999999992,7692.3469444599
2025-10-14 16:15:00,51.09954,0.8918989999999996,0.8503908403013487,4.600694,4.518984,18.807900000000018,7692.396944459901
2025-10-14 16:18:00,51.38889,0.9497689999999999,0.8933052282470593,4.62963,4.518984000000001,18.22919999999999,7692.446944459901
2025-10-14 16:21:00,48.58218,0.9497679999999997,0.8933021417702919,4.57176,4.46111,15.914300000000026,7692.496944459901
2025-10-14 16:24:00,45.77546,1.007638,0.8896489049364578,4.745369,4.518980000000001,14.467600000000004,7692.546944459901
2025-10-14 16:27:00,45.19676,0.9787039999999996,0.8446197518560499,4.74537,4.490044000000001,11.863400000000013,7692.596944459901
2025-10-14 16:30:00,43.02662,0.8918979999999994,0.8353529748660317,4.51389,4.40324,9.259200000000021,7692.6469444599015
2025-10-14 16:33:00,43.86574,1.0655089999999996,0.8667795619089577,4.716435,4.345369,10.127399999999966,7692.696944459902
2025-10-14 16:36:00,46.81713,0.920833,0.8181423506421882,4.456018,4.258569,13.599500000000035,7692.746944459902
2025-10-14 16:39:00,43.46065,0.8340269999999999,0.777392568775097,4.137731,4.027084,10.70599999999996,7692.796944459902
2025-10-14 16:42:00,44.15509,0.9497680000000006,0.8314434432461683,4.484954,4.258564,9.259299999999996,7692.846944459902
2025-10-14 16:45:00,42.70834,0.8340269999999999,0.7773951917245882,4.369212,4.258570000000001,10.127299999999991,7692.896944459902
2025-10-14 16:48:00,38.45486,0.8050930000000003,0.7931147892902214,4.456019,4.432179999999999,3.761599999999987,7692.946944459903
2025-10-14 16:51:00,40.68287,0.9497679999999997,0.7827592117277228,4.456019,4.142829000000001,6.944500000000005,7692.996944459903
2025-10-14 16:54:00,42.62153,1.0076390000000002,0.7734509834676196,4.369212,3.9402779999999993,8.96999999999997,7693.046944459903
2025-10-14 16:57:00,43.92361,0.8918980000000003,0.8047039557258139,4.340277,4.1717640000000005,11.863400000000013,7693.096944459903
2025-10-14 17:00:00,43.95255,0.747223,0.7641136947629666,4.195602000000001,4.229634000000001,10.995400000000018,7693.146944459903
2025-10-14 17:03:00,41.84028,0.8050930000000003,0.7635088749743425,4.108797000000001,4.027083999999999,6.94440000000003,7693.1969444599035
2025-10-14 17:06:00,40.16204,0.834028,0.7621056008908255,4.137732000000001,3.998144000000001,6.365700000000004,7693.246944459904
2025-10-14 17:09:00,36.89236,0.834028,0.7308597601984266,4.253472,4.056014000000001,3.182800000000043,7693.296944459904
2025-10-14 17:12:00,37.03704,0.9497689999999999,0.7827573555018084,4.2534730000000005,3.940278,4.050900000000013,7693.346944459904
2025-10-14 17:15:00,35.06945,1.0365739999999999,0.7855208075919416,4.57176,4.113884,0.867999999999995,7693.396944459904
2025-10-14 17:18:00,36.16898,1.0365739999999999,0.7493557006258585,4.3402780000000005,3.8245370000000003,1.7360000000000468,7693.446944459904
2025-10-14 17:21:00,33.44907,0.9208339999999993,0.7194231533321537,4.137732,3.7666660000000007,2.0254999999999654,7693.496944459905
2025-10-14 17:24:00,34.98264,0.920833,0.7534180535961782,4.282407,3.9692119999999997,0.5787000000000262,7693.546944459905
2025-10-14 17:27:00,35.56134,0.834028,0.6820554540351225,4.0509260000000005,3.766667,1.1573999999999955,7693.596944459905
2025-10-14 17:30:00,32.03125,0.7472219999999998,0.6593783318970738,3.9351860000000007,3.766667,-2.6041999999999916,7693.646944459905
2025-10-14 17:36:00,30.78703,0.834028,0.6479805127476157,3.703703,3.361574,-4.050899999999956,7693.646944459905
2025-10-14 17:48:00,38.62847,2.020371,0.7114262298506945,3.501157,1.6254629999999999,4.629699999999957,7693.646944459905
2025-10-14 18:30:00,30.06366,1.5863430000000003,0.6723285886547844,3.7615739999999995,2.377776999999999,-6.365700000000004,7693.646944459905
2025-10-14 18:33:00,31.39468,1.6731480000000003,0.6964756843158533,3.73264,2.2620379999999995,-3.4722000000000435,7693.646944459905
2025-10-15 07:30:00,36.22685,2.1650469999999995,0.8648622176351317,3.4722219999999995,1.5386569999999997,-1.4467000000000212,7693.646944459905
2025-10-15 07:42:00,41.14584,3.293519,1.0075548987204794,4.947915999999999,1.7990689999999994,0.8680999999999699,7693.646944459905
2025-10-15 08:03:00,39.67014,2.3386579999999997,1.044085049446501,5.613423,3.621995,1.446799999999996,7693.646944459905
2025-10-15 08:06:00,44.84954,2.222917,1.0677621889089466,6.076388000000001,4.258561,8.680500000000023,7693.696944459905
2025-10-15 08:09:00,55.23727,2.222917,1.2685983331255082,7.870368,6.284031000000001,17.071799999999996,7693.7469444599055
2025-10-15 08:12:00,64.81481,1.0655090000000005,1.2332898977074784,6.105327,6.457638,17.071699999999993,7693.796944459906
2025-10-15 08:15:00,65.65394,0.7761579999999997,1.1354305093585921,5.497682,6.312964000000001,37.037000000000035,7693.846944459906
2025-10-15 08:18:00,65.07523,0.747223,1.0587534921420712,5.179397,5.878934000000001,34.14349999999999,7693.896944459906
2025-10-15 08:21:00,61.45833,0.6893520000000004,0.9869711296136999,4.832177,5.502775000000001,30.092600000000004,7693.946944459906
2025-10-15 08:24:00,58.44907,0.6893519999999995,0.9154739546436285,4.571759999999999,5.06875,28.935199999999952,7693.996944459906
2025-10-15 08:27:00,56.27894,0.747223,0.9247860277500913,4.513889000000001,4.8951340000000005,25.462999999999994,7694.046944459907
2025-10-15 08:30:00,58.56481,0.7761569999999995,0.9155001730943455,4.571759,4.866199,27.77770000000004,7694.096944459907
2025-10-15 08:33:00,63.68634,0.7182869999999992,0.9451060031405316,4.427084,4.924079000000001,32.696699999999964,7694.146944459907
2025-10-15 08:36:00,68.95255,0.6893520000000004,1.0216893328117123,4.745366,5.5027740000000005,37.905100000000004,7694.196944459907
2025-10-15 08:39:00,80.43981,0.7761570000000004,1.1122059958915325,5.1794,5.936802999999999,43.98139999999998,7694.246944459907
2025-10-15 08:42:00,75.92593,0.7472219999999998,1.105192921610204,4.976852,5.79213,46.5856,7694.2969444599075
2025-10-15 08:45:00,65.76968,0.834028,1.1002315829619669,5.121528,5.70532,37.905099999999976,7694.346944459908
2025-10-15 08:48:00,64.40972,0.8050920000000001,1.0337530917283733,4.86111,5.3581,35.30090000000001,7694.396944459908
2025-10-15 08:51:00,66.03009,0.7761579999999997,1.0165504273761798,4.832172000000001,5.358104000000001,34.72229999999996,7694.446944459908
2025-10-15 08:54:00,61.48727,0.6893520000000004,1.0216893328117123,4.918977,5.676385000000001,30.671299999999974,7694.496944459908
2025-10-15 08:57:00,65.59606,0.6893519999999995,0.9515922854219748,4.369212999999999,4.9530140000000005,35.87959999999998,7694.546944459908
2025-10-15 09:00:00,55.32407,0.7182870000000001,0.9204567952572605,4.542825,4.981946,22.569500000000005,7694.596944459909
2025-10-15 09:03:00,53.24074,1.0365739999999999,0.9498257688269948,4.976852000000001,4.808334,21.412099999999953,7694.646944459909
2025-10-15 09:06:00,53.35648,1.0655089999999996,0.9320270988622472,5.005787,4.750464,21.70139999999998,7694.696944459909
2025-10-15 09:09:00,51.70718,0.9787029999999994,0.9956255345945857,5.063653,5.09769,20.543999999999983,7694.746944459909
2025-10-15 09:12:00,54.97685,1.0655089999999996,1.0091747112899931,5.266208,5.155559,24.016200000000026,7694.796944459909
2025-10-15 09:15:00,55.49769,0.9497679999999997,0.9809142229244601,4.890045,4.953009,24.884299999999996,7694.8469444599095
2025-10-15 09:18:00,58.04398,0.920833,0.9519689844685801,4.74537,4.808333999999999,27.777800000000013,7694.89694445991
2025-10-15 09:21:00,57.60995,0.9208339999999993,0.9519665607341339,4.832177,4.8951340000000005,25.173699999999997,7694.94694445991
2025-10-15 09:24:00,53.90625,0.9497679999999997,0.966686149492845,5.034720999999999,5.068755,22.85880000000003,7694.99694445991
2025-10-15 09:27:00,50.95486,1.0365739999999999,0.9498278925433649,5.092588000000001,4.924074000000001,19.675900000000013,7695.04694445991
2025-10-15 09:30:00,52.69097,1.0076389999999993,0.9208102638574625,4.803241,4.6347190000000005,21.70139999999998,7695.09694445991
2025-10-15 09:33:00,55.1794,0.9497679999999997,0.9083010206763843,4.74537,4.663659000000001,24.305499999999995,7695.146944459911
2025-10-15 09:36:00,58.15972,0.8629629999999997,0.908136722186201,4.542824,4.6347190000000005,27.488500000000045,7695.196944459911
2025-10-15 09:39:00,55.7581,0.7761579999999997,0.87588083595746,4.369214,4.576854000000001,23.72679999999997,7695.246944459911
2025-10-15 09:42:00,56.39468,0.834028,0.9204898091330244,4.427084,4.605784000000001,24.594899999999996,7695.296944459911
2025-10-15 09:45:00,57.72569,0.7761579999999997,0.862426025942743,4.484953,4.663654000000001,25.752400000000023,7695.346944459911
2025-10-15 09:48:00,52.95139,0.7182870000000001,0.8699827511520268,4.398148,4.721525000000001,21.412099999999953,7695.3969444599115
2025-10-15 09:51:00,54.54282,0.9787040000000005,0.9071227744926482,4.600694000000001,4.461107999999999,22.280100000000004,7695.446944459912
2025-10-15 09:54:00,53.26968,0.9208339999999993,0.9088628891802206,4.5428239999999995,4.518984,22.85880000000003,7695.496944459912
2025-10-15 09:57:00,55.1794,0.9787039999999996,0.9222729528289662,4.716436,4.605784000000001,23.1481,7695.546944459912
2025-10-15 10:00:00,56.77083,1.0365739999999999,0.9951594384781955,4.890047,4.808333999999999,23.726800000000026,7695.596944459912
2025-10-15 10:03:00,58.27546,0.9497679999999997,0.9377974884869816,4.803241000000001,4.779399,27.199100000000044,7695.646944459912
2025-10-15 10:06:00,62.96296,0.834028,1.012720797839411,4.716436000000001,5.097684,33.56479999999999,7695.696944459913
2025-10-15 10:09:00,61.54514,0.834028,0.9998612633347481,4.918982000000001,5.271294,30.381899999999973,7695.746944459913
2025-10-15 10:12:00,61.05324,0.8629629999999997,0.9764789248572917,4.861111,5.097684000000001,28.93520000000001,7695.796944459913
2025-10-15 10:15:00,63.02083,0.9787039999999996,1.0098608542459275,4.947913000000001,5.010879000000001,32.117999999999995,7695.846944459913
2025-10-15 10:18:00,63.04977,0.834028,0.9998639399461283,4.8321760000000005,5.184494000000001,32.986099999999965,7695.896944459913
2025-10-15 10:21:00,60.50347,0.834028,1.0254839721584894,4.918982,5.3291640000000005,30.38190000000003,7695.9469444599135
2025-10-15 10:24:00,62.87616,1.0076390000000002,0.8896499103443628,4.918982000000001,4.6925930000000005,16.782399999999996,7695.996944459914
2025-10-15 10:27:00,54.51389,0.7182870000000001,0.8570985253777558,4.3402780000000005,4.634725,25.173599999999965,7696.046944459914
2025-10-15 10:30:00,57.72569,0.8918980000000003,0.908807815665297,4.427084,4.461114,26.04169999999999,7696.096944459914
2025-10-15 10:33:00,57.84144,0.7761579999999997,0.8892075831324794,4.513889,4.750464000000001,27.199100000000044,7696.146944459914
2025-10-15 10:36:00,57.40741,0.834028,0.9340031130369966,4.513889,4.721524,28.356499999999983,7696.196944459914
2025-10-15 10:39:00,53.35648,0.7761570000000004,0.8892070356769681,4.571759,4.8083350000000005,23.4375,7696.246944459915
2025-10-15 10:42:00,53.09606,0.920833,0.9088598715190249,4.571758,4.547914,23.7269,7696.296944459915
2025-10-15 10:45:00,51.24421,0.8918989999999996,0.8652442686226013,4.513889,4.461114,19.675999999999988,7696.346944459915
2025-10-15 10:48:00,46.93287,0.9497679999999997,0.9082989593278228,4.745369999999999,4.663654999999999,13.888899999999978,7696.396944459915
2025-10-15 10:51:00,47.25116,1.0655089999999996,0.883433278213164,4.745369999999999,4.403244,16.203700000000026,7696.446944459915
2025-10-15 10:54:00,47.48264,1.0655089999999996,0.8667824603509913,4.600695,4.229634,13.888900000000035,7696.4969444599155
2025-10-15 10:57:00,50.92593,1.123379,0.9419813688537602,4.890046,4.5479140000000005,19.09730000000002,7696.546944459916
2025-10-15 11:00:00,53.00926,0.9497689999999999,0.9377959672170793,4.687501,4.663654,20.254699999999957,7696.596944459916
2025-10-15 11:03:00,52.22801,0.920833,0.9233761627520946,4.658565,4.663654,21.411999999999978,7696.646944459916
2025-10-15 11:06:00,50.37616,0.8629629999999997,0.8940745645539775,4.600694,4.663654000000001,19.097200000000043,7696.696944459916
2025-10-15 11:09:00,48.58218,0.9497689999999999,0.8781313847240148,4.542825,4.403244,18.229100000000017,7696.746944459916
2025-10-15 11:12:00,51.62037,1.0365739999999999,0.8706113857517598,4.5428239999999995,4.229633999999999,18.22919999999999,7696.796944459917
2025-10-15 11:15:00,50.4919,1.0076389999999993,0.9361131430949019,4.745369999999999,4.605784,19.09729999999996,7696.846944459917
2025-10-15 11:18:00,48.64005,0.9787039999999996,0.9071222478284938,4.861111,4.7215240000000005,18.22919999999999,7696.896944459917
2025-10-15 11:21:00,47.33796,0.9208339999999993,0.8491333271126996,4.658564999999999,4.518984,15.3356,7696.946944459917
2025-10-15 11:24:00,48.20602,0.9497679999999997,0.8314467351187674,4.4270830000000005,4.200699,16.782399999999996,7696.996944459917
2025-10-15 11:27:00,53.55903,1.0076390000000002,0.8896515461025903,4.600694,4.374307999999999,21.412000000000035,7697.0469444599175
2025-10-15 11:30:00,54.74537,0.9497679999999997,0.9231270284528047,4.74537,4.692589,23.14820000000003,7697.096944459918
2025-10-15 11:33:00,56.53935,0.920833,0.9800111976835283,4.890042000000001,5.010879000000001,24.01619999999997,7697.146944459918
2025-10-15 11:36:00,57.29167,0.920833,0.9660589710849695,4.918977000000001,5.010884,25.752400000000023,7697.196944459918
2025-10-15 11:39:00,60.32986,0.9787039999999996,0.9372549076015143,4.803242,4.721529,25.463000000000022,7697.246944459918
2025-10-15 11:42:00,59.375,0.8050920000000001,0.9834302839955665,4.74537,5.126615999999999,30.67130000000003,7697.296944459918
2025-10-15 11:45:00,52.28588,0.8918980000000003,0.9370951731918397,4.8321760000000005,4.9240699999999995,20.833399999999983,7697.346944459919
2025-10-15 11:48:00,49.65278,1.007638,0.9208129847134389,4.774305,4.605790000000001,17.36110000000002,7697.396944459919
2025-10-15 11:51:00,50.78125,1.0655089999999996,0.8998495483181573,4.687499,4.374309,17.93979999999999,7697.446944459919
2025-10-15 11:54:00,52.43056,1.0076389999999993,0.8896493650911356,4.6296289999999996,4.403239000000001,18.807800000000043,7697.496944459919
2025-10-15 11:57:00,51.09954,0.8918989999999996,0.8503908403013487,4.600694,4.518984,19.097199999999987,7697.546944459919
2025-10-15 12:00:00,50.54977,0.9787039999999996,0.8917949744450291,4.571759999999999,4.403244,18.807900000000018,7697.5969444599195
2025-10-15 12:03:00,48.40857,0.9497679999999997,0.8627709354989871,4.542824,4.3743099999999995,15.9144,7697.64694445992
2025-10-15 12:06:00,48.84259,1.0365739999999999,0.918738054618467,4.74537,4.518984000000001,18.22919999999999,7697.69694445992
