Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-15 12:09:00,53.79051,1.4416669999999998,0.7930600815014162,5.063658,3.998150999999999,19.386599999999987,7697.74694445992
2025-10-15 12:12:00,50.26042,1.12338,0.9743476628326221,4.918982000000001,4.6347179999999994,17.939700000000016,7697.79694445992
2025-10-15 12:15:00,54.25347,1.0365739999999999,1.0099582076250286,5.237268,5.184493999999999,20.83330000000001,7697.84694445992
2025-10-15 12:18:00,54.22454,1.0365739999999999,1.0246067602110256,5.295138000000001,5.271294,21.12270000000001,7697.896944459921
2025-10-15 12:21:00,53.03819,0.9497679999999997,0.9523107346564673,4.976852,4.98194,24.016200000000026,7697.946944459921
2025-10-15 12:24:00,50.52083,0.9787029999999994,0.9372544218207238,4.918982,4.83727,19.386599999999987,7697.996944459921
2025-10-15 12:27:00,47.56945,0.9787029999999994,0.8917913062647793,4.861110999999999,4.692590000000001,13.599500000000035,7698.046944459921
2025-10-15 12:30:00,48.23495,1.0365739999999999,0.9343712326495678,4.976852000000001,4.779394,16.203700000000026,7698.096944459921
2025-10-15 12:33:00,45.16782,0.9787029999999994,0.9071244058355966,4.803241,4.66366,11.863400000000013,7698.1469444599215
2025-10-15 12:36:00,45.3993,0.9787039999999996,0.8605520366115881,4.658564999999999,4.432174000000001,13.020800000000008,7698.196944459922
2025-10-15 12:39:00,47.88773,1.0076389999999993,0.8737716921488202,4.6296289999999996,4.374309,16.203700000000026,7698.246944459922
2025-10-15 12:42:00,49.30555,1.0944439999999993,0.9127200036616157,4.774305,4.432179,15.914299999999969,7698.296944459922
2025-10-15 12:45:00,52.22801,1.123379,0.9582657221467179,4.918982,4.605784,17.071799999999996,7698.346944459922
2025-10-15 12:48:00,53.96412,1.12338,1.0059491770025109,5.237264,5.010884,21.701400000000035,7698.396944459922
2025-10-15 12:51:00,55.96065,1.0944439999999993,1.0230664583216214,5.2951429999999995,5.155559,24.01619999999997,7698.446944459923
2025-10-15 12:54:00,56.22106,1.0944440000000002,1.0678406625102939,5.353008000000001,5.300234000000001,25.462999999999965,7698.496944459923
2025-10-15 12:57:00,57.66782,1.0365739999999999,1.024611799215014,5.1504579999999995,5.1266240000000005,24.884299999999996,7698.546944459923
2025-10-15 13:00:00,59.78009,1.0365739999999999,1.0391209173738014,5.237268,5.242364,27.488499999999988,7698.596944459923
2025-10-15 13:03:00,60.38773,0.9497689999999999,1.022823829340654,5.179403,5.329164,28.35650000000004,7698.646944459923
2025-10-15 13:06:00,61.66088,0.920833,1.0075427535424295,5.121532,5.300229,27.199099999999987,7698.6969444599235
2025-10-15 13:09:00,63.33912,0.920833,1.0211365285017295,5.034722,5.242359,28.93520000000001,7698.746944459924
2025-10-15 13:12:00,63.13657,0.8340269999999999,1.0381569875028798,4.918977000000001,5.3581,30.38190000000003,7698.796944459924
2025-10-15 13:15:00,60.85069,0.920833,1.034613787138312,5.266208,5.502775000000001,16.493100000000027,7698.846944459924
2025-10-15 13:18:00,58.59375,0.920833,1.0612537702307532,5.208338,5.502775000000001,28.93520000000001,7698.896944459924
2025-10-15 13:21:00,56.48148,1.0076389999999993,1.0101833619170495,5.208333,5.213424,24.88420000000002,7698.946944459924
2025-10-15 13:24:00,58.33333,1.0365739999999999,1.0246117992150154,5.034718000000001,5.010884,25.752300000000048,7698.996944459925
2025-10-15 13:27:00,60.79282,1.0944440000000002,1.111371189025674,5.439818,5.473844,28.64580000000001,7699.046944459925
2025-10-15 13:30:00,63.4838,0.9787039999999996,1.1061523838026666,5.410882999999999,5.676389,17.071799999999996,7699.096944459925
2025-10-15 13:33:00,63.74421,0.8918989999999996,1.084088075450746,5.266203,5.6763840000000005,32.696799999999996,7699.146944459925
2025-10-15 13:36:00,67.01389,0.9497679999999997,1.0636739405942794,5.208336999999999,5.444909000000001,36.747799999999984,7699.196944459925
2025-10-15 13:39:00,67.10069,0.8918980000000003,1.0968444318601267,5.179402,5.618514,35.87969999999996,7699.2469444599255
2025-10-15 13:42:00,69.29977,0.8918980000000003,1.1095195772748723,5.208332,5.676384,37.03699999999998,7699.296944459926
2025-10-15 13:45:00,67.27431,0.834028,1.0879760477544762,5.179402,5.734254,35.300899999999956,7699.346944459926
2025-10-15 13:48:00,63.68634,0.8918979999999994,1.0840875059433241,5.295138,5.70532,33.85410000000002,7699.396944459926
2025-10-15 13:51:00,61.40046,0.9497679999999997,1.1166774542577107,5.439818,5.79213,30.671299999999974,7699.446944459926
2025-10-15 13:54:00,60.85069,0.9497689999999999,1.0770767396534033,5.324072999999999,5.589583999999999,28.356499999999983,7699.496944459926
2025-10-15 13:57:00,57.29167,0.834028,0.9869054731527054,5.005782,5.3291640000000005,26.331000000000017,7699.546944459927
2025-10-15 14:00:00,59.34606,0.8629629999999997,0.9764807726689589,4.832172000000001,5.068749,28.93520000000001,7699.596944459927
2025-10-15 14:03:00,60.18519,0.8918980000000003,0.9920992342440345,4.774306000000001,4.9819439999999995,30.092600000000004,7699.646944459927
2025-10-15 14:06:00,56.33681,0.8050920000000001,0.9961495094292663,4.803241000000001,5.213425,15.046299999999974,7699.696944459927
2025-10-15 14:09:00,54.22454,0.8340269999999999,0.9606770394404472,5.005787000000001,5.2713,23.1481,7699.746944459927
2025-10-15 14:12:00,51.76505,0.8050920000000001,0.904946227842653,4.629630000000001,4.83727,22.280100000000004,7699.7969444599275
2025-10-15 14:15:00,51.93866,0.920833,0.9233761627520946,4.658565,4.663654,19.386599999999987,7699.846944459928
2025-10-15 14:18:00,50.0,0.8629629999999997,0.9220622724279964,4.629629,4.750464000000001,19.386599999999987,7699.896944459928
2025-10-15 14:21:00,51.24421,0.9497689999999999,0.9083015060141473,4.774306,4.692594000000001,20.833399999999983,7699.946944459928
2025-10-15 14:24:00,52.89352,1.0076389999999993,0.9512437003042928,4.832177,4.721529,21.41210000000001,7699.996944459928
2025-10-15 14:27:00,54.86111,1.0076389999999993,0.9662076905195791,4.861112,4.779399,22.85880000000003,7700.046944459928
2025-10-15 14:30:00,53.67477,0.9208339999999993,0.9377431403573784,4.918982,4.953004,20.83330000000001,7700.096944459929
2025-10-15 14:33:00,53.35648,0.9208339999999993,0.9660556112064547,4.947915999999999,5.039814,20.83330000000001,7700.146944459929
2025-10-15 14:36:00,52.02546,0.9208339999999993,0.951971941457606,4.947915999999999,5.010884000000001,18.22909999999996,7700.196944459929
2025-10-15 14:39:00,50.28935,0.8629629999999997,0.935851521859678,4.803242,4.953010000000001,20.254699999999957,7700.246944459929
2025-10-15 14:42:00,47.8588,0.834028,0.865129645743008,4.571759,4.634724,17.93979999999999,7700.296944459929
2025-10-15 14:45:00,49.76852,0.920833,0.8793468903318248,4.456018,4.374309,16.492999999999995,7700.34694445993
2025-10-15 14:48:00,51.70718,0.920833,0.8941843996820977,4.571759,4.518979,19.097199999999987,7700.39694445993
2025-10-15 14:51:00,52.77778,0.9497689999999999,0.9666841844922761,4.774306,4.808333999999999,19.965300000000013,7700.44694445993
2025-10-15 14:54:00,52.57523,0.9208339999999993,0.9233786600019724,4.918982,4.924074000000001,20.543999999999983,7700.49694445993
2025-10-15 14:57:00,51.5625,0.9208339999999993,0.9377431403573784,4.861112,4.8951340000000005,19.386599999999987,7700.54694445993
2025-10-15 15:00:00,53.03819,0.9497679999999997,0.9523107346564673,4.803241000000001,4.8083290000000005,22.28019999999998,7700.5969444599305
2025-10-15 15:03:00,52.25694,0.8629629999999997,0.894074076086676,4.716435,4.779394,21.412000000000035,7700.646944459931
2025-10-15 15:06:00,49.21875,0.8629629999999997,0.894074076086676,4.687501,4.75046,17.361199999999997,7700.696944459931
2025-10-15 15:09:00,48.26389,1.0365739999999999,0.9187347922451881,4.774306,4.547914,14.757000000000005,7700.746944459931
2025-10-15 15:12:00,49.0162,0.9787039999999996,0.9071248811471191,4.716436,4.576854,17.939800000000048,7700.796944459931
2025-10-15 15:15:00,51.21528,0.9787039999999996,0.9222729528289662,4.687501,4.576849000000001,18.518500000000017,7700.846944459931
2025-10-15 15:18:00,52.22801,0.9497679999999997,0.9231295767862754,4.716435,4.663659000000001,21.12270000000001,7700.896944459932
2025-10-15 15:21:00,53.64583,0.9787039999999996,0.9372523333347714,4.890047,4.8083290000000005,20.833399999999983,7700.946944459932
2025-10-15 15:24:00,52.60417,0.9208339999999993,0.9233766636718276,4.774305999999999,4.779394,19.386599999999987,7700.996944459932
2025-10-15 15:27:00,52.69097,0.9787039999999996,0.9812517928199622,4.947915999999999,4.9530140000000005,20.833399999999983,7701.046944459932
2025-10-15 15:30:00,53.96412,0.9787039999999996,0.9667344962932013,4.832177,4.808333999999999,22.56940000000003,7701.096944459932
2025-10-15 15:33:00,51.12847,0.9787039999999996,0.9812517928199622,5.005786,5.010884000000001,17.65039999999999,7701.1469444599325
2025-10-15 15:36:00,47.39584,0.9208339999999993,0.951971941457606,4.947915999999999,5.010884000000001,16.493100000000027,7701.196944459933
2025-10-15 15:39:00,43.1713,0.8918979999999994,0.9230221261255747,5.005787999999999,5.06875,10.416699999999992,7701.246944459933
2025-10-15 15:42:00,42.93982,0.8918989999999996,0.8503872254512617,4.745371,4.663654000000001,11.284799999999962,7701.296944459933
2025-10-15 15:45:00,43.2581,0.920833,0.8491328534195242,4.600694,4.461113999999999,11.284700000000043,7701.346944459933
2025-10-15 15:48:00,42.88195,0.9787039999999996,0.8446230784480212,4.5428239999999995,4.287503999999999,10.706099999999992,7701.396944459933
2025-10-15 15:51:00,42.53472,1.0365739999999999,0.8541205756187182,4.484953,4.142824,9.83789999999999,7701.446944459934
2025-10-15 15:54:00,43.92361,1.0365739999999999,0.8541222976756546,4.57176,4.229634,11.863400000000013,7701.496944459934
2025-10-15 15:57:00,43.72107,1.0655089999999996,0.9320249030058311,4.803241,4.547914,11.284699999999987,7701.546944459934
2025-10-15 16:00:00,40.39352,0.9497679999999997,0.8472099798309201,4.745369999999999,4.547915000000001,9.259200000000021,7701.596944459934
2025-10-15 16:03:00,40.91435,1.0944440000000002,0.8793363881271556,4.803240000000001,4.403244,7.5230999999999995,7701.646944459934
2025-10-15 16:06:00,41.43518,1.12338,0.857058357316217,4.803241,4.316434,8.391200000000026,7701.6969444599345
2025-10-15 16:09:00,39.03357,0.9497679999999997,0.8314467351187674,4.571759,4.345375,6.076400000000035,7701.746944459935
2025-10-15 16:12:00,41.46412,1.0076390000000002,0.8247850108445597,4.513889,4.171764,6.6551000000000045,7701.796944459935
2025-10-15 16:15:00,41.81134,0.9497679999999997,0.8314434432461677,4.513889,4.287499,8.68059999999997,7701.846944459935
2025-10-15 16:18:00,40.07523,0.8918989999999996,0.8047017385324756,4.369212999999999,4.200694,6.076399999999978,7701.896944459935
2025-10-15 16:21:00,40.74074,1.0365739999999999,0.8373877425743471,4.600694,4.229634,5.787099999999953,7701.946944459935
2025-10-15 16:24:00,41.17477,1.0944440000000002,0.8093698383223398,4.513888,3.998144000000001,7.8125,7701.996944459936
2025-10-15 16:27:00,37.06597,1.0365739999999999,0.8031042507211557,4.484953000000001,4.056014000000001,5.497700000000009,7702.046944459936
2025-10-15 16:30:00,37.35532,1.0365739999999999,0.8031072621906883,4.456017999999999,4.027083999999999,2.893599999999992,7702.096944459936
2025-10-15 16:33:00,38.39699,0.9497689999999999,0.7660131370845673,4.224538,3.8824080000000007,4.918999999999983,7702.146944459936
2025-10-15 16:36:00,40.91435,0.9787030000000003,0.7784880515550332,4.282407,3.9113419999999994,7.233800000000031,7702.196944459936
2025-10-15 16:39:00,42.12963,0.8918980000000003,0.7890592624676767,4.1377310000000005,3.940278,8.39119999999997,7702.2469444599365
2025-10-15 16:42:00,39.26505,0.8629629999999997,0.7599671517228623,4.282407,4.084954,7.233800000000031,7702.296944459937
2025-10-15 16:45:00,41.03009,0.9497689999999999,0.7827579294300454,4.3402780000000005,4.027083999999999,6.655099999999948,7702.346944459937
2025-10-15 16:48:00,39.52546,0.9787039999999996,0.79541433966286,4.456019,4.113889,4.629599999999982,7702.396944459937
2025-10-15 16:51:00,42.7662,0.9497680000000006,0.815456463515997,4.340277,4.084954,7.5230999999999995,7702.446944459937
2025-10-15 16:54:00,42.24537,0.8629629999999997,0.8063751690035948,4.311342000000001,4.200694,9.259299999999996,7702.496944459937
2025-10-15 16:57:00,38.33912,0.8918979999999994,0.7890592624676762,4.369213,4.171760000000001,5.208300000000008,7702.546944459938
2025-10-15 17:00:00,39.52546,1.0365739999999999,0.8373854113070194,4.456017999999999,4.084954000000001,6.076399999999978,7702.596944459938
2025-10-15 17:03:00,37.84722,0.9208339999999993,0.7365744354291504,4.253473,3.9113430000000005,4.050899999999956,7702.646944459938
2025-10-15 17:06:00,38.10764,1.0076389999999993,0.7908496080123862,4.369213,3.969209000000001,4.050900000000013,7702.696944459938
2025-10-15 17:09:00,34.20139,0.8918979999999994,0.7570754448407784,4.369213,4.11389,1.446799999999996,7702.746944459938
2025-10-15 17:12:00,36.4294,1.0076389999999993,0.755727873633834,4.282408,3.8245380000000004,3.761599999999987,7702.7969444599385
2025-10-15 17:15:00,34.83796,0.9208339999999993,0.7365744354291504,4.195601999999999,3.853472,2.0255000000000223,7702.846944459939
2025-10-15 17:18:00,34.14352,1.8467599999999997,0.8402348560447357,4.427083,2.869676,-0.5787000000000262,7702.896944459939
2025-10-15 17:36:00,37.5868,2.2518520000000004,0.9231473043520555,4.195602000000001,2.204166,4.340300000000013,7702.896944459939
2025-10-15 17:42:00,30.58449,2.685879000000001,1.1749810077601315,3.5879630000000002,1.2782419999999997,-4.050899999999956,7702.896944459939
2025-10-15 17:51:00,38.74421,2.685879,1.0394203092232908,3.906249,1.4807870000000003,1.1573000000000206,7702.896944459939
2025-10-15 17:57:00,35.04051,2.483333,0.9099905629713032,3.7615740000000004,1.4807870000000003,1.7361000000000217,7702.896944459939
2025-10-15 18:03:00,36.71875,2.975232,1.256765677259197,4.02199,1.4229159999999998,-1.1573999999999955,7702.896944459939
2025-10-15 18:12:00,36.68982,2.7148149999999998,1.0086745957931502,3.645834,1.1625000000000005,0.867999999999995,7702.896944459939
2025-10-15 18:18:00,36.16898,2.6280090000000005,0.9864379185122945,3.6747680000000003,1.2782409999999995,-1.446799999999996,7702.896944459939
2025-10-15 18:33:00,33.01505,2.3386579999999997,0.9467862508943174,3.2696759999999996,1.1914339999999992,-2.8934000000000424,7702.896944459939
2025-10-15 18:48:00,35.12732,2.685879000000001,1.039420309223291,3.5879630000000002,1.1625009999999998,-0.5786999999999694,7702.896944459939
2025-10-16 07:06:00,32.8993,1.615278,0.7122848241149308,4.224537000000001,2.8407410000000004,-4.629600000000039,7702.896944459939
2025-10-16 07:09:00,33.91204,1.528473,0.744495058983859,4.224538,2.985416999999999,-3.4721999999999866,7702.896944459939
2025-10-16 07:12:00,33.94097,1.325926,0.627058929828716,3.8773150000000003,2.782871,-3.182800000000043,7702.896944459939
2025-10-16 07:15:00,36.45834,1.3548609999999996,0.6357735010809838,3.5590280000000005,2.4356490000000006,-3.182800000000043,7702.896944459939
2025-10-16 07:18:00,38.83102,1.1523149999999998,0.6244831475591225,3.1828710000000004,2.3199070000000006,-3.4721999999999866,7702.896944459939
2025-10-16 07:21:00,37.38426,1.3837969999999995,0.6444423774629371,3.2696759999999996,2.117361,-0.8680999999999983,7702.896944459939
2025-10-16 07:24:00,33.53588,1.8178239999999999,0.8317099859897399,4.369212,2.8407410000000004,-1.446799999999996,7702.896944459939
2025-10-16 07:33:00,35.67709,3.4092590000000005,1.3034959495985217,4.484953000000001,1.3939810000000001,-4.3402999999999565,7702.896944459939
2025-10-16 07:39:00,40.07523,2.0493059999999996,0.7598710726249575,5.092593,3.2168970000000003,4.340300000000013,7702.896944459939
2025-10-16 07:42:00,30.78703,1.0655090000000005,0.7421202092483999,4.427084,3.853473,-3.761599999999987,7702.946944459939
2025-10-16 07:45:00,38.85995,0.5736109999999996,0.6720965231126952,3.819444,4.027088,0.5787000000000262,7702.996944459939
2025-10-16 07:48:00,32.8125,0.9787030000000003,0.8284631415879896,4.484953000000001,4.2006950000000005,-1.4467000000000212,7703.046944459939
2025-10-16 07:51:00,36.48727,0.8918980000000003,0.7890603513706947,4.658565,4.461114,0.28930000000002565,7703.09694445994
2025-10-16 07:54:00,49.62384,0.42893500000000007,0.5994906308549208,3.5879630000000002,3.9692119999999997,8.969899999999996,7703.14694445994
2025-10-16 07:57:00,55.1794,0.3421289999999999,0.7471160336599212,3.327546,4.374309,17.65039999999999,7703.19694445994
2025-10-16 08:00:00,47.22222,0.4289360000000002,0.7863264954106484,3.993056,4.8662,15.625,7703.24694445994
2025-10-16 08:03:00,38.45486,0.6025470000000004,0.7012515174781864,3.790509,3.9981479999999996,4.629699999999957,7703.29694445994
2025-10-16 08:06:00,39.5544,0.7761579999999997,0.6564708031435745,3.645834,3.4194440000000004,5.208400000000012,7703.3469444599405
2025-10-16 08:09:00,39.35185,0.920833,0.6840992844778628,3.8773150000000003,3.448379,5.787099999999981,7703.396944459941
2025-10-16 08:12:00,40.24884,0.8918980000000003,0.707092428201237,3.5879630000000002,3.245833,5.787000000000006,7703.446944459941
2025-10-16 08:15:00,39.46759,0.7472219999999998,0.8061307342375513,4.1377310000000005,4.258564000000001,4.3402000000000385,7703.496944459941
2025-10-16 08:18:00,43.77893,0.5157400000000001,0.6643658267219139,3.4722219999999995,3.795603,9.838000000000022,7703.546944459941
2025-10-16 08:21:00,41.46412,0.6604159999999997,0.785711583228804,3.993055,4.258570000000001,7.523200000000031,7703.596944459941
2025-10-16 08:24:00,34.66435,0.7761570000000004,0.8072302882470468,4.3402769999999995,4.40324,1.1573999999999955,7703.646944459942
2025-10-16 08:27:00,45.34143,0.8050930000000003,0.717539375273565,4.021991000000001,3.853472,10.995400000000018,7703.696944459942
2025-10-16 08:30:00,55.58449,1.1523149999999998,0.886756714685627,4.484954,3.9981530000000003,17.36110000000002,7703.746944459942
2025-10-16 08:33:00,64.09144,1.3837960000000002,1.2977159466710626,6.4525440000000005,6.284028,26.04169999999999,7703.796944459942
2025-10-16 08:36:00,70.51505,1.1523140000000005,1.2804882724534388,6.539348,6.804864,32.407399999999996,7703.846944459942
2025-10-16 08:39:00,71.20949,1.0655089999999996,1.246432731490934,6.134258,6.515509,36.45840000000001,7703.8969444599425
2025-10-16 08:42:00,69.03935,0.8918989999999996,1.1470504039393379,5.6423630000000005,6.197224,35.87960000000001,7703.946944459943
2025-10-16 08:45:00,65.01736,0.7761570000000004,1.0887240611510645,5.208336999999999,5.907869999999999,19.675900000000013,7703.996944459943
2025-10-16 08:48:00,59.89583,0.6893520000000004,0.9986161610373216,4.861111999999999,5.560649999999999,30.092600000000004,7704.046944459943
2025-10-16 08:51:00,53.15394,0.6025470000000004,0.9078343483580966,4.658566,5.358099999999999,23.4375,7704.096944459943
2025-10-16 08:54:00,51.62037,0.747223,0.886308982122688,4.7453710000000004,5.039814,19.675900000000013,7704.146944459943
2025-10-16 08:57:00,54.97685,0.8629630000000006,0.9495163059210819,4.803237000000001,4.981944,21.701300000000003,7704.196944459944
2025-10-16 09:00:00,59.08565,0.8050920000000001,0.9577043783443402,4.745366000000001,5.068754,28.935100000000034,7704.246944459944
2025-10-16 09:03:00,60.15625,0.7761579999999997,0.9413551567968481,4.658566,5.010884,30.9606,7704.296944459944
2025-10-16 09:06:00,56.13426,0.7182870000000001,0.9204563661230298,4.629630000000001,5.06875,24.016200000000026,7704.346944459944
2025-10-16 09:09:00,54.16667,0.8918989999999996,0.923023615335757,4.745371,4.808334,19.96520000000004,7704.396944459944
2025-10-16 09:12:00,48.20602,1.123379,0.9902407146385211,5.324074,5.068755,16.203700000000026,7704.4469444599445
2025-10-16 09:15:00,46.99074,1.12338,0.9582712049249106,5.179394000000001,4.866204,15.914299999999969,7704.496944459945
2025-10-16 09:18:00,46.35416,1.123379,0.9254814755389593,5.063656,4.692589,13.310200000000009,7704.546944459945
2025-10-16 09:21:00,49.5081,1.123379,0.9419808023981994,4.947917,4.605784,17.650400000000047,7704.596944459945
2025-10-16 09:24:00,50.46296,1.0944440000000002,0.9452050100379992,5.092588000000001,4.808333999999999,17.36110000000002,7704.646944459945
2025-10-16 09:27:00,49.4213,1.1812500000000004,1.0004549755897403,5.208334,4.866204000000001,15.046299999999974,7704.696944459945
2025-10-16 09:30:00,48.90046,1.0655089999999996,0.9320270988622472,4.947917,4.692594000000001,14.757000000000005,7704.746944459946
2025-10-16 09:33:00,46.12268,0.9497679999999997,0.9082979286523362,4.890047,4.80833,14.467499999999973,7704.796944459946
2025-10-16 09:36:00,44.50232,0.8918989999999996,0.8503872254512617,4.745371,4.663654000000001,11.574099999999987,7704.846944459946
2025-10-16 09:39:00,46.64352,0.9497679999999997,0.8314461864739956,4.600694,4.374309,13.599500000000035,7704.896944459946
2025-10-16 09:42:00,49.62384,0.920833,0.849130210614191,4.484954,4.345369,15.9144,7704.946944459946
2025-10-16 09:45:00,52.5463,0.8918980000000003,0.8503903559380586,4.484953,4.403243999999999,19.96520000000004,7704.9969444599465
2025-10-16 09:48:00,53.67477,0.834028,0.8651276933920916,4.484953,4.547914,20.833399999999983,7705.046944459947
2025-10-16 09:51:00,51.24421,0.7761579999999997,0.8892052908448607,4.542824,4.779394,18.807799999999986,7705.096944459947
2025-10-16 09:54:00,49.39236,0.834028,0.8791762097532255,4.571759,4.663654000000001,17.071699999999964,7705.146944459947
2025-10-16 09:57:00,49.71065,0.920833,0.8941843996820977,4.600694,4.547914,18.518500000000017,7705.196944459947
2025-10-16 10:00:00,50.28935,0.920833,0.8793463744784905,4.600694,4.518984000000001,15.04630000000003,7705.246944459947
2025-10-16 10:03:00,47.74305,0.9497679999999997,0.8627704012922983,4.716435,4.5479199999999995,14.178299999999979,7705.296944459948
2025-10-16 10:06:00,49.62384,1.0655089999999996,0.9160426255433924,4.861110999999999,4.576854,17.93979999999999,7705.346944459948
2025-10-16 10:09:00,51.96759,1.0944440000000002,0.9452050100379992,5.034718000000001,4.750463999999999,21.122600000000034,7705.396944459948
2025-10-16 10:12:00,54.16667,1.0365739999999999,0.9651012331016724,5.121528,4.981944,20.83330000000001,7705.446944459948
2025-10-16 10:15:00,55.09259,0.9497689999999999,0.9809137548531731,5.0347230000000005,5.097684,24.0163,7705.496944459948
2025-10-16 10:18:00,50.17361,0.9497679999999997,0.9523127310979458,5.150463,5.1555550000000006,18.518599999999992,7705.5469444599485
2025-10-16 10:21:00,47.62732,1.0655099999999997,0.9478140829750769,5.2951440000000005,5.068754,14.756899999999973,7705.596944459949
2025-10-16 10:24:00,47.48264,1.0655089999999996,0.8834292790301149,4.918982000000001,4.576849000000001,14.467600000000004,7705.646944459949
2025-10-16 10:27:00,50.34722,0.9497679999999997,0.893304226967933,4.658565,4.547919,19.386599999999987,7705.696944459949
2025-10-16 10:30:00,52.22801,0.9787039999999996,0.9071248811471191,4.687501,4.547919,18.51849999999996,7705.746944459949
2025-10-16 10:33:00,51.88079,1.0365739999999999,0.9187347922451894,4.832176,4.605784000000001,17.93979999999999,7705.796944459949
2025-10-16 10:36:00,49.65278,0.9208339999999993,0.8941864199411335,4.861112,4.808334,17.939700000000016,7705.84694445995
2025-10-16 10:39:00,51.12847,0.9787039999999996,0.9222750352701704,4.890047,4.779399,19.09730000000002,7705.89694445995
2025-10-16 10:42:00,48.17709,0.9787039999999996,0.922272432218155,4.890047,4.779394,15.3356,7705.94694445995
2025-10-16 10:45:00,47.10648,1.0365739999999999,0.8868642167439152,4.832176,4.547914,12.442199999999957,7705.99694445995
2025-10-16 10:48:00,49.82639,1.0944440000000002,0.8961468241569804,4.832176,4.461114,18.22919999999999,7706.04694445995
2025-10-16 10:51:00,52.02546,0.9787039999999996,0.9520722006828904,4.832177000000001,4.779399,19.965300000000013,7706.0969444599505
2025-10-16 10:54:00,55.2662,0.8629629999999997,0.9220617935721347,4.658565,4.779399,20.83330000000001,7706.146944459951
2025-10-16 10:57:00,53.32755,0.8050920000000001,0.9183072232614765,4.716435000000001,4.953010000000001,22.28000000000003,7706.196944459951
2025-10-16 11:00:00,50.11574,0.8629629999999997,0.8655060064773339,4.716435,4.7215240000000005,17.361099999999965,7706.246944459951
2025-10-16 11:03:00,47.54051,0.8918989999999996,0.8503872254512617,4.745371,4.663654000000001,15.914299999999969,7706.296944459951
2025-10-16 11:06:00,48.29282,1.0655089999999996,0.9160426255433924,4.774306,4.490049000000001,13.599499999999978,7706.346944459951
2025-10-16 11:09:00,49.9132,1.0944440000000002,0.9127205724574913,4.745369,4.403244,15.9144,7706.396944459952
2025-10-16 11:12:00,48.55324,1.0944440000000002,0.9611379968655546,4.947917,4.692594000000001,15.9144,7706.446944459952
2025-10-16 11:15:00,48.84259,1.0655089999999996,0.9634102860210342,5.092592999999999,4.895134,15.625,7706.496944459952
2025-10-16 11:18:00,48.09028,0.8918989999999996,0.8944435843035883,4.803242,4.808334,13.599500000000035,7706.546944459952
2025-10-16 11:21:00,50.9838,1.0076390000000002,0.9361147205144299,4.890047,4.750463999999999,18.518500000000017,7706.596944459952
2025-10-16 11:24:00,54.02199,0.9787030000000003,0.9372518475548707,4.861111,4.779394,21.411999999999978,7706.6469444599525
2025-10-16 11:27:00,55.58449,0.9787039999999996,0.9667390335104465,4.947913000000001,4.924079000000001,22.280100000000004,7706.696944459953
2025-10-16 11:30:00,56.51042,1.0655089999999996,1.0535405112266407,5.2951429999999995,5.271294,23.14820000000003,7706.746944459953
2025-10-16 11:33:00,57.87037,1.0655089999999996,1.0388970656872154,5.2951429999999995,5.242363999999999,24.305500000000052,7706.796944459953
2025-10-16 11:36:00,60.3588,1.0365739999999999,1.0818774567385374,5.584488,5.676394,17.07170000000002,7706.846944459953
2025-10-16 11:39:00,66.23264,0.9787039999999996,1.119481664801944,5.295138,5.589583999999999,35.30090000000001,7706.896944459953
2025-10-16 11:42:00,62.81829,0.834028,1.0879760477544762,5.121533,5.676385000000001,33.27550000000002,7706.946944459954
2025-10-16 11:45:00,61.68981,0.834028,1.0127225688134287,5.005782,5.387034,31.828700000000026,7706.996944459954
2025-10-16 11:48:00,57.84144,0.7472219999999998,0.9623540010015954,4.716436000000001,5.18449,27.777800000000013,7707.046944459954
2025-10-16 11:51:00,57.34954,0.7761579999999997,0.9413551567968481,4.716436000000001,5.068754,25.752200000000016,7707.096944459954
2025-10-16 11:54:00,55.52662,0.920833,0.9660521878728389,4.803241000000001,4.895134,23.7269,7707.146944459954
2025-10-16 11:57:00,54.62963,0.9208339999999993,0.9800097986096847,4.918982,5.039814,20.543900000000008,7707.1969444599545
2025-10-16 12:00:00,52.51736,0.9787029999999994,0.9520717097953192,5.005787,4.953010000000001,20.83340000000004,7707.246944459955
2025-10-16 12:03:00,51.64931,0.9787039999999996,0.9222729528289662,4.947915999999999,4.837264,18.807900000000018,7707.296944459955
2025-10-16 12:06:00,52.5463,0.920833,0.9377426342552575,4.861111,4.895134,20.83330000000001,7707.346944459955
2025-10-16 12:09:00,56.22106,1.2391200000000007,0.9227924924623788,5.179402,4.605792,19.675999999999988,7707.396944459955
2025-10-16 12:12:00,60.79282,1.0944440000000002,0.9924464224930751,5.150467,4.953013,21.990700000000004,7707.446944459955
2025-10-16 12:15:00,64.20718,1.0655099999999997,1.0535460454112981,5.353007999999999,5.329167999999999,27.199099999999987,7707.496944459956
2025-10-16 12:18:00,60.15625,0.920833,1.087497406377576,5.381943,5.734259999999999,27.777800000000013,7707.546944459956
2025-10-16 12:21:00,54.91898,0.920833,1.0479879868481816,5.497683,5.76319,22.569399999999973,7707.596944459956
2025-10-16 12:24:00,52.28588,0.8918989999999996,0.9510365266821582,5.121533,5.242364,23.14820000000003,7707.646944459956
2025-10-16 12:27:00,55.43981,1.0076390000000002,0.9662097481111283,5.0347230000000005,4.953014,24.884299999999996,7707.696944459956
2025-10-16 12:30:00,57.89931,0.9497679999999997,0.9666851611255713,4.9479169999999995,4.981949,28.067099999999982,7707.7469444599565
2025-10-16 12:33:00,55.72917,0.8918989999999996,0.9648488971625955,5.0636529999999995,5.213424,23.4375,7707.796944459957
2025-10-16 12:36:00,54.65856,0.8629629999999997,0.9897895080603115,5.063657,5.3291640000000005,25.173699999999997,7707.846944459957
2025-10-16 12:39:00,55.96065,0.8918980000000003,0.9785319258364353,4.976852000000001,5.1555539999999995,26.331000000000017,7707.896944459957
2025-10-16 12:42:00,53.96412,0.834028,0.9340072973095602,4.86111,5.068754,22.858799999999974,7707.946944459957
2025-10-16 12:45:00,57.37847,0.920833,0.9660589710849695,4.890042000000001,4.981949,26.04169999999999,7707.996944459957
2025-10-16 12:48:00,58.13079,0.920833,0.9800111976835283,5.063657,5.184494,26.909699999999987,7708.046944459958
2025-10-16 12:51:00,59.8669,0.834028,0.9998657243513512,4.947913000000001,5.300235,29.51389999999998,7708.096944459958
2025-10-16 12:54:00,58.7963,0.8918989999999996,1.0188962914057937,5.2083330000000005,5.473844,28.356599999999958,7708.146944459958
2025-10-16 12:57:00,60.38773,0.9497689999999999,1.063674479818846,5.237272999999999,5.473844000000001,30.96070000000003,7708.196944459958
2025-10-16 13:00:00,60.56134,0.8629629999999997,1.0290905464137914,5.237267,5.589584,29.224599999999953,7708.246944459958
2025-10-16 13:03:00,61.28472,0.920833,1.0479879868481816,5.179397000000001,5.444904,30.092600000000004,7708.2969444599585
2025-10-16 13:06:00,63.22338,0.834028,1.050737675483143,5.208332,5.6763840000000005,32.98600000000005,7708.346944459959
2025-10-16 13:09:00,63.10764,0.8629629999999997,1.0926850391932224,5.266203,5.76319,33.56479999999999,7708.396944459959
2025-10-16 13:12:00,63.68634,0.920833,1.0874929052780735,5.324077,5.676384,33.56479999999999,7708.446944459959
2025-10-16 13:15:00,65.01736,0.920833,1.1133624112006701,5.324077,5.7342640000000005,27.199100000000044,7708.496944459959
2025-10-16 13:18:00,68.60532,0.9787030000000003,1.0927229026970655,5.324077,5.560644,36.74770000000001,7708.546944459959
2025-10-16 13:21:00,62.03704,0.8340269999999999,1.063231018514305,5.208336999999999,5.70532,32.696799999999996,7708.59694445996
2025-10-16 13:24:00,60.24306,0.8629629999999997,1.054798184251826,5.266203,5.67639,29.803200000000004,7708.64694445996
2025-10-16 13:27:00,61.80556,0.920833,1.0612583381925875,5.208332,5.502779,33.27550000000002,7708.69694445996
2025-10-16 13:30:00,65.68287,0.7761579999999997,1.0529746137959795,5.0057920000000005,5.618514000000001,35.01159999999999,7708.74694445996
2025-10-16 13:33:00,66.55093,0.834028,1.1002315829619669,5.237272,5.821064000000001,34.14359999999999,7708.79694445996
2025-10-16 13:36:00,65.68287,0.7761579999999997,1.0529787700987623,5.2083319999999995,5.821064,35.59030000000001,7708.8469444599605
2025-10-16 13:39:00,64.67014,0.747223,1.046971121147375,5.063657000000001,5.734254,35.01150000000001,7708.896944459961
2025-10-16 13:42:00,67.85301,0.9208340000000002,1.0346189672613515,5.266202000000001,5.502777999999999,37.03699999999998,7708.946944459961
2025-10-16 13:45:00,64.75694,0.8050920000000001,1.0461110856808045,5.121532,5.647450000000001,35.01159999999999,7708.996944459961
2025-10-16 13:48:00,65.01736,0.834028,1.0879802959646883,5.266202,5.821064,37.615699999999975,7709.046944459961
2025-10-16 13:51:00,64.43866,0.834028,1.06323591054316,5.237272,5.7342640000000005,35.30090000000001,7709.096944459961
2025-10-16 13:54:00,63.85995,0.747223,0.9991050276433922,4.976857000000001,5.531714000000001,35.87969999999996,7709.146944459962
2025-10-16 13:57:00,64.61227,0.747223,1.0111900242396064,4.947917,5.531714000000001,34.72230000000002,7709.196944459962
2025-10-16 14:00:00,61.68981,0.7472219999999998,1.0231910240595106,4.861111999999999,5.473840000000001,34.14350000000002,7709.246944459962
2025-10-16 14:03:00,59.63542,0.8050920000000001,1.0087774546767558,4.890042000000001,5.3291699999999995,29.803200000000004,7709.296944459962
2025-10-16 14:06:00,58.13079,0.834028,0.9474000609605808,4.8321760000000005,5.068754,26.909700000000043,7709.346944459962
2025-10-16 14:09:00,57.26273,0.8629629999999997,0.9358491500501153,4.803241000000001,4.953004,26.331099999999964,7709.3969444599625
2025-10-16 14:12:00,54.31134,0.8629629999999997,0.935851521859678,4.803242,4.953010000000001,25.462999999999994,7709.446944459963
2025-10-16 14:15:00,52.80671,0.8918989999999996,0.9230231265133846,4.803242,4.866204,21.701400000000035,7709.496944459963
2025-10-16 14:18:00,54.83218,0.9497680000000006,0.9377974884869846,4.8321760000000005,4.808334,24.594899999999996,7709.546944459963
2025-10-16 14:21:00,57.2338,0.8629630000000006,0.8940740760866764,4.600695,4.663653999999999,26.04159999999996,7709.596944459963
2025-10-16 14:24:00,59.57755,0.834028,0.9473959132615537,4.629630000000001,4.866199,29.513900000000035,7709.646944459963
2025-10-16 14:27:00,59.23032,0.747223,0.9374059494699144,4.7453710000000004,5.155554,29.80329999999998,7709.696944459964
2025-10-16 14:30:00,55.09259,0.8050920000000001,0.9706182061309166,4.890042000000001,5.24236,24.01619999999997,7709.746944459964
2025-10-16 14:33:00,54.77431,0.8918989999999996,0.9648488971625955,4.947913000000001,5.097684000000001,23.72679999999997,7709.796944459964
2025-10-16 14:36:00,53.58796,0.9497689999999999,0.9377979842764586,4.890047,4.866204000000001,22.280100000000004,7709.846944459964
2025-10-16 14:39:00,54.51389,0.9497689999999999,0.937797984276457,4.832177000000001,4.808333999999999,24.305500000000052,7709.896944459964
2025-10-16 14:42:00,56.33681,0.8629629999999997,0.9358491500501153,4.716436000000001,4.866199,26.04169999999999,7709.9469444599645
2025-10-16 14:45:00,58.10185,0.8629629999999997,0.9764807726689589,4.832172000000001,5.068749,28.93520000000001,7709.996944459965
2025-10-16 14:48:00,56.8287,0.834028,0.9606780458222148,4.687501,4.9530140000000005,24.0163,7710.046944459965
2025-10-16 14:51:00,56.16319,0.8918980000000003,0.9370946891425816,4.7453710000000004,4.837264,24.305499999999995,7710.096944459965
2025-10-16 14:54:00,53.64583,0.8629629999999997,0.9081386563970287,4.716435,4.808334,21.701300000000003,7710.146944459965
2025-10-16 14:57:00,50.17361,0.834028,0.90685036891731,4.803242,4.953005,21.122599999999977,7710.196944459965
2025-10-16 15:00:00,48.23495,0.9208339999999993,0.8941864199411335,4.861112,4.808334,17.939800000000048,7710.246944459966
2025-10-16 15:03:00,48.4375,1.0655089999999996,0.9160426255433924,4.832176,4.547919,14.75690000000003,7710.296944459966
2025-10-16 15:06:00,51.88079,0.9787030000000003,0.8917913062647795,4.716435,4.5479140000000005,19.675999999999988,7710.346944459966
2025-10-16 15:09:00,53.90625,0.9497680000000006,0.9231295767862757,4.6875,4.634724,20.254700000000014,7710.396944459966
2025-10-16 15:12:00,50.95486,0.8050920000000001,0.904946227842653,4.629630000000001,4.83727,20.25460000000004,7710.446944459966
2025-10-16 15:15:00,50.89699,0.8918980000000003,0.9088048527588575,4.6875,4.721524,19.09729999999996,7710.4969444599665
2025-10-16 15:18:00,51.93866,0.920833,0.8643320182048132,4.571758,4.461113999999999,20.254699999999957,7710.546944459967
2025-10-16 15:21:00,51.82292,0.9497689999999999,0.9083025366875896,4.600694,4.518984000000001,20.25460000000004,7710.596944459967
2025-10-16 15:24:00,50.14468,0.9787039999999996,0.9071227744926477,4.74537,4.605784,19.097199999999987,7710.646944459967
2025-10-16 15:27:00,51.09954,1.0365739999999999,0.9498257688269948,4.918982000000001,4.750464,20.83330000000001,7710.696944459967
2025-10-16 15:30:00,49.88426,0.9208339999999993,0.8941843800030113,4.774305999999999,4.7215240000000005,17.939899999999966,7710.746944459967
2025-10-16 15:33:00,44.99421,0.8629629999999997,0.8655090006027382,4.51389,4.518985,13.020800000000008,7710.796944459968
2025-10-16 15:36:00,41.95602,0.834028,0.7924720465960526,4.484955,4.403244999999999,11.574000000000012,7710.846944459968
2025-10-16 15:39:00,41.63773,0.9787039999999996,0.8446230784480212,4.5428239999999995,4.287503999999999,8.680499999999995,7710.896944459968
2025-10-16 15:42:00,42.59259,0.9787039999999996,0.8284624640922147,4.62963,4.345369,10.127299999999991,7710.946944459968
2025-10-16 15:45:00,43.51852,1.0076389999999993,0.8079563606188347,4.369213,3.9981489999999997,9.837999999999965,7710.996944459968
2025-10-16 15:48:00,45.25463,1.0076390000000002,0.8896510008500909,4.687501,4.461114,12.73150000000004,7711.0469444599685
2025-10-16 15:51:00,46.20949,0.9497689999999999,0.8314471926672443,4.456019,4.229634,13.310199999999952,7711.096944459969
2025-10-16 15:54:00,42.96875,0.8629629999999997,0.8063751690035948,4.369213,4.258565,9.548600000000022,7711.146944459969
2025-10-16 15:57:00,41.05903,0.9208339999999993,0.786278158655902,4.484954,4.229634000000001,9.259200000000021,7711.196944459969
2025-10-16 16:00:00,44.7338,1.0365739999999999,0.8706102542302465,4.716436,4.403243999999999,11.284699999999987,7711.246944459969
2025-10-16 16:03:00,45.45718,0.9497689999999999,0.8472136904484008,4.600694,4.403244,11.863400000000013,7711.296944459969
2025-10-16 16:06:00,44.09722,0.9497689999999999,0.8472104431484441,4.62963,4.432174000000001,11.574099999999987,7711.34694445997
2025-10-16 16:09:00,43.46065,0.9208339999999993,0.818143355505293,4.427083,4.229634000000001,10.706000000000017,7711.39694445997
2025-10-16 16:12:00,42.39005,0.9497689999999999,0.7992353950124759,4.456019,4.1717640000000005,10.416699999999992,7711.44694445997
2025-10-16 16:15:00,43.6632,0.8918980000000003,0.804701271681999,4.253472,4.084954000000001,11.574000000000012,7711.49694445997
2025-10-16 16:18:00,40.24884,0.7761579999999997,0.7641729811152339,4.195602,4.171754,7.523199999999974,7711.54694445997
2025-10-16 16:21:00,41.37732,0.834028,0.7621071968220494,4.108797,3.9692119999999997,7.523200000000031,7711.5969444599705
2025-10-16 16:24:00,43.72107,0.920833,0.7862754733917129,4.253472,3.9981489999999997,9.837999999999965,7711.646944459971
2025-10-16 16:27:00,43.60532,0.8918989999999996,0.8047017385324756,4.369212999999999,4.200694,10.995299999999986,7711.696944459971
2025-10-16 16:30:00,42.36111,0.9787029999999994,0.8446204075149223,4.484952999999999,4.22963,7.523199999999974,7711.746944459971
2025-10-16 16:33:00,40.10416,1.0076389999999993,0.8247798183545655,4.513888,4.171754,7.233800000000031,7711.796944459971
2025-10-16 16:36:00,41.23264,1.0655089999999996,0.8152550653939181,4.4270830000000005,3.969209000000001,6.944399999999973,7711.846944459971
2025-10-16 16:39:00,39.93055,0.9787039999999996,0.795414919773232,4.4270830000000005,4.084954,6.94440000000003,7711.896944459972
2025-10-16 16:42:00,43.08449,0.9787030000000003,0.7954144843705835,4.369212,4.027084,11.284699999999987,7711.946944459972
2025-10-16 16:45:00,42.47685,0.834028,0.7621082607748828,4.021990000000001,3.8824070000000006,8.680600000000027,7711.996944459972
2025-10-16 16:48:00,39.49653,0.8050920000000001,0.7330880720434061,3.9641210000000004,3.8245380000000004,7.233799999999974,7712.046944459972
2025-10-16 16:51:00,41.03009,0.834028,0.7308625014052389,4.021991,3.8245380000000004,7.523199999999974,7712.096944459972
2025-10-16 16:54:00,41.49305,0.7472219999999998,0.7205118600085277,3.8483800000000006,3.7956019999999997,8.969899999999996,7712.1469444599725
2025-10-16 16:57:00,38.5706,0.7182879999999994,0.6766098182156525,3.703704,3.6219900000000003,6.076499999999953,7712.196944459973
2025-10-16 17:00:00,35.15625,0.7182870000000001,0.6614216829922193,3.616899,3.5062499999999996,3.761599999999987,7712.246944459973
2025-10-16 17:03:00,33.15972,0.8050920000000001,0.685681505358513,3.7615730000000003,3.5351850000000002,0.867999999999995,7712.296944459973
2025-10-16 17:06:00,33.53588,0.8918980000000003,0.6721791105299011,3.8194440000000007,3.4194439999999995,2.0254999999999654,7712.346944459973
2025-10-16 17:09:00,34.20139,0.834028,0.6651886099334581,3.6747679999999994,3.361574,0.867999999999995,7712.396944459973
2025-10-16 17:12:00,33.82523,0.8629630000000006,0.6423400965678612,3.6458329999999997,3.2458340000000003,-1.7361999999999966,7712.446944459974
2025-10-16 17:15:00,35.61921,0.8629639999999998,0.6423398849314037,3.4432869999999998,3.043286,0.8681000000000267,7712.496944459974
2025-10-16 17:18:00,33.70949,0.6604169999999998,0.6336627174342262,3.414351999999999,3.361574,0.0,7712.546944459974
2025-10-16 17:21:00,30.52662,0.7761579999999997,0.6400309460318182,3.530093,3.274768,-2.0255000000000223,7712.596944459974
2025-10-16 17:27:00,30.49768,0.8050929999999994,0.5823767100445281,3.3564819999999997,2.956481,-2.6041999999999916,7712.596944459974
2025-10-16 18:57:00,33.62268,2.599075,0.9391010919570609,3.6747690000000004,1.2782400000000003,-0.5787000000000262,7712.596944459974
2025-10-17 07:09:00,31.07639,1.7020840000000002,0.8523063553233098,4.398149,3.0432870000000003,-3.7615000000000123,7712.596944459974
2025-10-17 07:27:00,34.43287,0.8918980000000003,0.6898131186771698,3.2986109999999993,2.9275469999999997,-0.5786999999999694,7712.596944459974
2025-10-17 07:42:00,30.78703,0.8050930000000003,0.5823767100445285,3.9641210000000004,3.56412,-4.629600000000039,7712.596944459974
2025-10-17 07:45:00,43.11343,0.3710640000000005,0.6809732345520703,2.8645829999999997,3.6219909999999995,5.208300000000008,7712.646944459974
2025-10-17 07:48:00,30.38194,0.631481,0.7171272928168853,3.616897,3.7956019999999997,-3.7615000000000123,7712.6969444599745
2025-10-17 07:51:00,30.98958,0.6893519999999995,0.7062298834910656,3.8483800000000006,3.8824070000000006,-3.761599999999987,7712.746944459975
2025-10-17 07:54:00,32.52315,0.4868049999999995,0.5449927135608178,3.385416,3.5062510000000007,-2.314799999999991,7712.796944459975
2025-10-17 07:57:00,38.68634,0.40000000000000036,0.5458175804402239,2.8935189999999995,3.2168989999999997,2.893599999999992,7712.846944459975
2025-10-17 08:00:00,39.38079,0.7472219999999998,1.0231922645896327,4.427083,5.039814000000001,4.629699999999957,7712.896944459975
2025-10-17 08:03:00,56.19213,1.2680559999999996,0.8196281151457376,4.513889,3.737736000000001,15.9144,7712.946944459975
2025-10-17 08:06:00,68.98148,1.0944449999999994,0.9924468909193456,5.034722,4.837267,30.382000000000005,7712.996944459976
2025-10-17 08:09:00,79.28241,1.0076390000000002,1.399097781181709,6.770832,7.6439829999999995,43.98150000000001,7713.046944459976
2025-10-17 08:12:00,77.40162,0.6893519999999995,1.197665240567314,5.497681999999999,6.7180599999999995,50.05790000000002,7713.096944459976
2025-10-17 08:15:00,76.18634,0.6893520000000004,1.089347033648363,5.208336,6.139353999999999,47.453700000000026,7713.146944459976
2025-10-17 08:18:00,77.25694,0.5446759999999999,1.068172532265813,4.571759999999999,5.878934,49.18980000000002,7713.196944459976
2025-10-17 08:21:00,68.22917,0.5736110000000005,1.0497068161383594,4.7453710000000004,5.907865999999999,39.0625,7713.2469444599765
2025-10-17 08:24:00,65.39352,0.6604169999999998,1.0140141061693333,4.7743020000000005,5.5895850000000005,37.037000000000035,7713.296944459977
2025-10-17 08:27:00,60.70602,0.8050920000000001,1.0827138889253731,5.208336999999999,5.821065,30.38190000000003,7713.346944459977
2025-10-17 08:30:00,60.06944,0.9208339999999993,1.061258887828294,5.353007999999999,5.647454,27.777799999999957,7713.396944459977
2025-10-17 08:33:00,59.40394,0.9497689999999999,1.0501714774839856,5.266203,5.473844000000001,28.356499999999983,7713.446944459977
2025-10-17 08:36:00,58.18866,0.8629629999999997,1.0160905516391865,5.179397000000001,5.5027740000000005,27.777800000000013,7713.496944459977
2025-10-17 08:39:00,55.78704,0.7472219999999998,0.9623557126387732,4.918982000000001,5.387040000000001,24.594899999999996,7713.546944459978
2025-10-17 08:42:00,57.75463,0.7761569999999995,0.9667903608937227,4.8321760000000005,5.242359,25.462999999999994,7713.596944459978
2025-10-17 08:45:00,58.70949,0.834028,1.0254839721584894,5.034722,5.444904000000001,28.067200000000014,7713.646944459978
2025-10-17 08:48:00,53.38542,0.920833,0.9660550949675201,5.034720999999999,5.126619999999999,23.148199999999974,7713.696944459978
2025-10-17 08:51:00,51.0706,0.9787039999999996,0.9372554224542805,5.005786,4.924074000000001,20.543999999999983,7713.746944459978
2025-10-17 08:54:00,52.22801,0.920833,0.9377426342552575,4.803241000000001,4.837264,19.675900000000013,7713.7969444599785
2025-10-17 08:57:00,49.59491,0.920833,0.9088608803213298,4.774306,4.750464,15.3356,7713.846944459979
2025-10-17 09:00:00,47.25116,0.8918989999999996,0.9088053590573029,4.687501,4.7215240000000005,16.20369999999997,7713.896944459979
2025-10-17 09:03:00,49.9132,1.0076390000000002,0.889648274583952,4.774306,4.5479140000000005,15.625,7713.946944459979
2025-10-17 09:06:00,48.64005,0.8918989999999996,0.8944415880919993,4.774306,4.779394,13.599499999999978,7713.996944459979
2025-10-17 09:09:00,51.76505,1.0365739999999999,0.8868670066969011,4.803241,4.518984,18.807900000000018,7714.046944459979
2025-10-17 09:12:00,51.73611,1.0076389999999993,0.951243180340513,4.976848,4.866199,17.650499999999965,7714.09694445998
2025-10-17 09:15:00,52.17014,1.0655089999999996,0.9940878560088982,5.1504579999999995,5.010879000000001,19.965300000000013,7714.14694445998
2025-10-17 09:18:00,53.09606,1.0655089999999996,1.0389021514367103,5.179392999999999,5.1266240000000005,20.833399999999983,7714.19694445998
2025-10-17 09:21:00,53.67477,0.9497689999999999,0.9378000013329153,5.0347230000000005,5.010884,20.543999999999983,7714.24694445998
2025-10-17 09:24:00,51.27315,0.8629629999999997,0.92205892043364,4.774306,4.8951340000000005,16.203700000000026,7714.29694445998
2025-10-17 09:27:00,52.22801,0.9497689999999999,0.9231300673923781,4.745371,4.692594000000001,17.361099999999965,7714.3469444599805
2025-10-17 09:30:00,52.45949,0.9497689999999999,0.9377959672170793,4.687501,4.663654,18.51849999999996,7714.396944459981
2025-10-17 09:33:00,50.78125,0.8629629999999997,0.8940765184214359,4.74537,4.808334,17.650500000000022,7714.446944459981
2025-10-17 09:36:00,51.47569,0.834028,0.8651272053039151,4.542824,4.605784000000001,19.965300000000013,7714.496944459981
2025-10-17 09:39:00,53.96412,0.920833,0.9088588627159668,4.716435000000001,4.692589,19.386500000000012,7714.546944459981
2025-10-17 09:42:00,54.6875,0.834028,0.865129645743008,4.513889,4.576854,19.675899999999956,7714.596944459981
2025-10-17 09:45:00,56.04745,0.8050929999999994,0.8502168533445893,4.340278,4.432179,21.990700000000004,7714.646944459982
2025-10-17 09:48:00,60.27199,0.834028,0.9204916857532164,4.484954,4.663658,26.909699999999987,7714.696944459982
2025-10-17 09:51:00,63.45486,0.8918980000000003,0.8944425843008699,4.8321760000000005,4.837267999999999,14.467499999999973,7714.746944459982
2025-10-17 09:54:00,67.36111,0.8629639999999998,0.9495168388223334,4.7743020000000005,4.9530080000000005,35.590299999999985,7714.796944459982
2025-10-17 09:57:00,64.03356,0.7182879999999994,0.9693983168125013,4.51389,5.068754,33.27540000000002,7714.846944459982
2025-10-17 10:00:00,65.07523,0.7761579999999997,0.9918472591740178,4.629631,5.097684,33.564899999999966,7714.8969444599825
2025-10-17 10:03:00,66.29051,0.7761579999999997,1.0042425541780997,4.745369999999999,5.242363999999999,33.85420000000002,7714.946944459983
2025-10-17 10:06:00,64.23611,0.747223,1.0111900242396055,4.890047000000001,5.473844,15.3356,7714.996944459983
2025-10-17 10:09:00,62.23958,0.6604169999999998,0.9335065692473312,4.484954,5.097684999999999,30.67130000000003,7715.046944459983
2025-10-17 10:12:00,60.4456,0.6893520000000004,0.9154739546436289,4.600695,5.097684999999999,16.782399999999996,7715.096944459983
2025-10-17 10:15:00,59.89583,0.6893520000000004,0.9275991929530311,4.427084,4.953009999999999,27.488499999999988,7715.146944459983
2025-10-17 10:18:00,55.81597,0.7761570000000004,0.9284815527168776,4.484954,4.8083350000000005,25.462999999999965,7715.196944459984
2025-10-17 10:21:00,54.48495,0.8918989999999996,0.8944445824082711,4.62963,4.634724,24.884299999999996,7715.246944459984
2025-10-17 10:24:00,54.65856,0.8918980000000003,0.9370951731918397,4.629630000000001,4.721524,22.858799999999974,7715.296944459984
2025-10-17 10:27:00,55.98958,0.8629629999999997,0.9081386563970287,4.57176,4.663659000000001,24.305500000000052,7715.346944459984
2025-10-17 10:30:00,65.24884,1.210185,0.9459995069246355,4.9479169999999995,4.461112,32.407399999999996,7715.396944459984
2025-10-17 10:33:00,55.23727,0.8629629999999997,0.9495148957584314,4.74537,4.924074000000001,25.17360000000002,7715.4469444599845
