Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-17 10:36:00,56.79977,0.8629629999999997,0.92205892043364,4.687501,4.8083290000000005,25.75229999999999,7715.496944459985
2025-10-17 10:39:00,58.73843,0.834028,0.9068536839418215,4.513889000000001,4.663659000000001,26.33099999999996,7715.546944459985
2025-10-17 10:42:00,55.70023,0.7472219999999998,0.912067975744168,4.542824,4.89514,25.462999999999965,7715.596944459985
2025-10-17 10:45:00,55.12153,0.8918980000000003,0.9088083094824172,4.542823,4.576854,24.88420000000002,7715.646944459985
2025-10-17 10:48:00,52.31481,0.7761570000000004,0.8758784430923497,4.456018,4.663654999999999,19.965299999999957,7715.696944459985
2025-10-17 10:51:00,50.40509,0.834028,0.8651276933920916,4.542823,4.605784,17.939700000000016,7715.746944459986
2025-10-17 10:54:00,48.58218,0.8918989999999996,0.8652442686226013,4.513889,4.461114,14.75690000000003,7715.796944459986
2025-10-17 10:57:00,51.01273,0.9787030000000003,0.8605543121572389,4.456019,4.229633999999999,20.25460000000004,7715.846944459986
2025-10-17 11:00:00,52.31481,0.8918980000000003,0.8944440814576081,4.513889,4.518984,18.518500000000017,7715.896944459986
2025-10-17 11:03:00,51.30208,0.747223,0.8468030929157332,4.398149,4.605784,21.122600000000034,7715.946944459986
2025-10-17 11:06:00,51.09954,0.8050930000000003,0.8361814285803043,4.340279000000001,4.403244,18.807799999999986,7715.9969444599865
2025-10-17 11:09:00,52.02546,0.834028,0.8651301338302887,4.398148,4.461113999999999,19.097199999999987,7716.046944459987
2025-10-17 11:12:00,50.72338,0.8918989999999996,0.87992567099058,4.658565,4.634724,18.807900000000018,7716.096944459987
2025-10-17 11:15:00,51.96759,0.9497689999999999,0.9231275190580053,4.774306,4.721524,20.25460000000004,7716.146944459987
2025-10-17 11:18:00,51.90972,0.9787039999999996,0.9372549076015143,4.832177,4.750464,19.675900000000013,7716.196944459987
2025-10-17 11:21:00,52.25694,1.0076389999999993,0.9361147205144296,4.918982,4.779399,20.25460000000004,7716.246944459987
2025-10-17 11:24:00,53.90625,0.9497679999999997,0.9231290671199628,4.774306,4.721529,23.1481,7716.296944459988
2025-10-17 11:27:00,55.90278,0.834028,0.9204916857532164,4.600695,4.779399,22.85880000000003,7716.346944459988
2025-10-17 11:30:00,54.1088,0.7761579999999997,0.9284834562133961,4.629631,4.9530140000000005,23.148199999999974,7716.396944459988
2025-10-17 11:33:00,54.80324,0.8050930000000003,0.9183054706497786,4.600695,4.837264,24.305499999999995,7716.446944459988
2025-10-17 11:36:00,53.64583,0.834028,0.8930840151506937,4.57176,4.692594000000001,21.70139999999998,7716.496944459988
2025-10-17 11:39:00,53.125,0.7761579999999997,0.8758794477843029,4.282407,4.490044000000001,22.280100000000004,7716.5469444599885
2025-10-17 11:42:00,56.07639,0.9497679999999997,0.9666831843890145,4.803241000000001,4.837269000000001,23.726800000000026,7716.596944459989
2025-10-17 11:45:00,56.04745,0.920833,0.9660541259365877,4.9479169999999995,5.039814000000001,23.1481,7716.646944459989
2025-10-17 11:48:00,55.15046,0.920833,0.9660521878728389,4.803241000000001,4.895134,23.1481,7716.696944459989
2025-10-17 11:51:00,56.36574,0.920833,0.951966049527097,4.774306,4.837264,26.62039999999996,7716.746944459989
2025-10-17 11:54:00,57.17593,0.834028,0.9340045077958078,4.7453710000000004,4.953009,24.595000000000027,7716.796944459989
2025-10-17 11:57:00,57.3206,0.7761579999999997,0.9541217298800105,4.658566,5.039814000000001,24.305499999999995,7716.84694445999
2025-10-17 12:00:00,58.24653,0.8050930000000003,0.9446823143253383,4.658566,4.9530140000000005,25.75229999999999,7716.89694445999
2025-10-17 12:03:00,59.34606,0.8340269999999999,0.9738451672364242,4.74537,5.039820000000001,28.067199999999957,7716.94694445999
2025-10-17 12:06:00,56.01852,0.8629629999999997,0.9764812346215406,4.803242,5.039820000000001,25.462999999999965,7716.99694445999
2025-10-17 12:09:00,57.69676,1.2969910000000002,0.9463964558074404,5.266203,4.634721999999999,19.675900000000013,7717.04694445999
2025-10-17 12:12:00,60.70602,1.0944440000000002,0.9768850430000096,5.063657,4.837273,23.7269,7717.0969444599905
2025-10-17 12:15:00,68.89468,1.2391200000000007,0.9582240225256619,5.063662000000001,4.547911999999999,32.98610000000002,7717.146944459991
2025-10-17 12:18:00,60.3588,0.7472219999999998,0.9247872026383844,4.57176,4.953010000000001,28.93520000000001,7717.196944459991
2025-10-17 12:21:00,59.34606,0.834028,0.9473982175401671,4.57176,4.808333999999999,29.224500000000035,7717.246944459991
2025-10-17 12:24:00,60.47454,0.8050929999999994,0.9049472322376335,4.4560189999999995,4.663659000000001,28.935100000000034,7717.296944459991
2025-10-17 12:27:00,61.31366,0.8050930000000003,0.9049449129605197,4.340279000000001,4.547914,30.382000000000005,7717.346944459991
2025-10-17 12:30:00,59.66435,0.7761579999999997,0.8892080415895696,4.398148,4.634724,29.224499999999978,7717.396944459992
2025-10-17 12:33:00,58.3044,0.8918980000000003,0.9370956572409372,4.571759,4.663654,25.75229999999999,7717.446944459992
2025-10-17 12:36:00,62.35532,0.8918980000000003,0.9230211484803468,4.542824,4.605784,31.828700000000026,7717.496944459992
2025-10-17 12:39:00,64.40972,0.8918980000000003,0.9648464698453302,4.774306,4.924073999999999,31.5394,7717.546944459992
2025-10-17 12:42:00,66.03009,0.7761579999999997,0.9918494082600006,4.716436000000001,5.184494000000001,35.87969999999996,7717.596944459992
2025-10-17 12:45:00,66.92708,0.834028,0.9998621555390143,4.80324,5.1555539999999995,36.16899999999998,7717.6469444599925
2025-10-17 12:48:00,65.16204,0.834028,1.0254883671713426,4.890042000000001,5.300234,35.30090000000001,7717.696944459993
2025-10-17 12:51:00,65.10417,0.8050920000000001,1.0337565208995223,4.890042000000001,5.387040000000001,35.59029999999996,7717.746944459993
2025-10-17 12:54:00,70.97801,1.12338,0.990235715369136,5.092597,4.837267,35.30099999999999,7717.796944459993
2025-10-17 12:57:00,68.48958,0.8050920000000001,0.9961521367815791,4.716434,5.126624,41.37729999999999,7717.846944459993
2025-10-17 13:00:00,67.6794,0.7182879999999994,1.0052176113481206,4.745369999999999,5.387034,38.77320000000003,7717.896944459993
2025-10-17 13:03:00,69.3287,0.8629629999999997,1.0419890087913888,4.918982000000001,5.300229,38.194500000000005,7717.946944459994
2025-10-17 13:06:00,66.72454,0.8050920000000001,1.0087774546767558,4.890042000000001,5.3291699999999995,37.326400000000035,7717.996944459994
2025-10-17 13:09:00,67.04282,0.8918980000000003,1.0582991668115709,5.208332,5.560644000000001,37.037000000000035,7718.046944459994
2025-10-17 13:12:00,67.33218,0.9497680000000006,1.0089794184608596,5.266202,5.387034,36.74770000000001,7718.096944459994
2025-10-17 13:15:00,68.1713,0.920833,1.0612537702307532,5.121532,5.4159690000000005,19.965299999999957,7718.146944459994
2025-10-17 13:18:00,71.35417,0.8629629999999997,1.0547937739643896,5.0057920000000005,5.4159690000000005,40.509299999999996,7718.1969444599945
2025-10-17 13:21:00,72.07755,0.834028,1.0381575661326905,4.947912,5.387034000000001,40.219899999999996,7718.246944459995
2025-10-17 13:24:00,73.40856,0.8629630000000006,1.0290905464137923,5.121527,5.473844,39.3519,7718.296944459995
2025-10-17 13:27:00,77.40162,0.7472219999999998,1.0469704948545846,4.861116,5.531713999999999,45.428200000000004,7718.346944459995
2025-10-17 13:30:00,80.09259,0.8050920000000001,1.0827138889253727,5.0057860000000005,5.618513999999999,47.453700000000026,7718.396944459995
2025-10-17 13:33:00,83.42014,0.8050920000000001,1.094763538817058,5.0057860000000005,5.647454,50.636600000000016,7718.446944459995
2025-10-17 13:36:00,82.98611,0.7761579999999997,1.1354305093585921,5.150462,5.965744000000001,52.662000000000006,7718.496944459996
2025-10-17 13:39:00,79.62963,0.7472219999999998,1.1393607459206163,5.2083319999999995,6.1104199999999995,53.240699999999975,7718.546944459996
2025-10-17 13:42:00,75.89699,0.7182870000000001,1.1200341822257494,5.0057920000000005,5.9368050000000006,49.18980000000002,7718.596944459996
2025-10-17 13:45:00,72.74306,0.7182870000000001,1.0519364831502234,4.918977,5.67639,46.87500000000003,7718.646944459996
2025-10-17 13:48:00,70.97801,0.6893519999999995,1.0101879106749674,4.658566,5.387040000000001,44.849500000000006,7718.696944459996
2025-10-17 13:51:00,72.62731,0.7761569999999995,1.0165460139611777,4.600695,5.126619,47.45369999999997,7718.7469444599965
2025-10-17 13:54:00,74.39236,0.7761569999999995,0.9918471001127919,4.5428239999999995,5.010879000000001,46.00689999999997,7718.796944459997
2025-10-17 13:57:00,74.53704,0.7472219999999998,1.0704618922706974,4.716434,5.444904,47.742999999999995,7718.846944459997
2025-10-17 14:00:00,70.54398,0.6893519999999995,1.0216877475005974,4.716436,5.473840000000001,41.95600000000002,7718.896944459997
2025-10-17 14:03:00,66.66667,0.7472220000000007,0.9991052586356827,4.629630000000001,5.18449,39.930499999999995,7718.946944459997
2025-10-17 14:06:00,67.36111,0.9497679999999997,0.995008376698899,4.774306,4.866199,38.77320000000003,7718.996944459997
2025-10-17 14:09:00,81.16319,1.1812500000000004,1.268508608874526,6.452542000000001,6.631252,50.636600000000016,7719.046944459998
2025-10-17 14:12:00,80.09259,0.8629629999999997,1.1298358607881867,5.150462,5.734259,49.47909999999999,7719.096944459998
2025-10-17 14:15:00,77.77778,0.834028,1.1485067219495206,5.179402,5.878934000000001,47.453700000000026,7719.146944459998
2025-10-17 14:18:00,78.41435,0.834028,1.07564638788687,5.092592000000001,5.618514,46.874900000000025,7719.196944459998
2025-10-17 14:21:00,79.39815,0.8629629999999997,1.0926850391932224,5.092592000000001,5.5895790000000005,48.900499999999994,7719.246944459998
2025-10-17 14:24:00,81.71296,0.920833,1.1640632674534104,5.266202,5.792129000000001,48.900499999999994,7719.2969444599985
2025-10-17 14:27:00,81.51042,0.7761579999999997,1.1005013627884856,5.063662,5.792134000000001,52.08329999999998,7719.346944459999
2025-10-17 14:30:00,83.53588,0.7761579999999997,1.1005013627884856,4.890041999999999,5.618514,48.32179999999997,7719.396944459999
2025-10-17 14:33:00,79.13773,0.6604169999999998,1.0695416482698774,4.745369999999999,5.705324999999999,51.50460000000001,7719.446944459999
2025-10-17 14:36:00,75.86806,0.7182870000000001,1.0403591168513682,4.7453710000000004,5.473840000000001,50.63659999999999,7719.496944459999
2025-10-17 14:39:00,71.2963,0.7182870000000001,1.017005111026539,4.687501,5.358104999999999,44.84949999999998,7719.546944459999
2025-10-17 14:42:00,68.34491,0.7182870000000001,1.017005111026539,4.687501,5.358104999999999,40.79860000000002,7719.59694446
2025-10-17 14:45:00,71.00694,1.0655090000000005,1.038897065687214,5.121532,5.068752999999999,43.11340000000001,7719.64694446
2025-10-17 14:48:00,64.90162,0.7761579999999997,0.9918494082600006,4.716436000000001,5.184494000000001,37.326400000000035,7719.69694446
2025-10-17 14:51:00,62.93403,0.7761579999999997,0.9541230485529634,4.484953,4.866204,32.40749999999997,7719.74694446
2025-10-17 14:54:00,65.27778,0.834028,0.9869045739850334,4.542824,4.866204000000001,37.03710000000001,7719.79694446
2025-10-17 14:57:00,63.85995,0.7761579999999997,0.9413516124116208,4.542824,4.8951340000000005,34.43290000000002,7719.8469444600005
2025-10-17 15:00:00,62.67361,0.834028,0.9869045739850334,4.600694000000001,4.924074000000001,33.27550000000002,7719.896944460001
2025-10-17 15:03:00,71.35417,1.0944450000000003,0.9924479606726069,4.774305,4.576852000000001,40.219899999999996,7719.946944460001
2025-10-17 15:06:00,65.74074,0.7761579999999997,0.9541243672248516,4.571759999999999,4.9530140000000005,37.905100000000004,7719.996944460001
2025-10-17 15:09:00,66.08796,0.8050930000000003,0.9834308553877358,4.513889000000001,4.895134,37.32639999999998,7720.046944460001
2025-10-17 15:12:00,64.58333,0.834028,0.9738434556938332,4.57176,4.866204000000001,34.43290000000002,7720.096944460001
2025-10-17 15:15:00,64.67014,0.8918980000000003,0.9785328676427167,4.6875,4.866204000000001,19.965300000000013,7720.146944460002
2025-10-17 15:18:00,64.17824,0.8340269999999999,0.9738410884588002,4.629629,4.92407,35.87969999999996,7720.196944460002
2025-10-17 15:21:00,63.65741,0.8918980000000003,0.9785305131259482,4.716435000000001,4.895134,34.72220000000004,7720.246944460002
2025-10-17 15:24:00,65.16204,0.8050930000000003,0.9706178833071157,4.513889000000001,4.866204000000001,34.43289999999996,7720.296944460002
2025-10-17 15:27:00,64.26505,0.7761579999999997,0.9541230485529634,4.427083,4.808333999999999,35.87959999999998,7720.346944460002
2025-10-17 15:30:00,65.01736,0.8050929999999994,0.9315494114035385,4.427083,4.692589,37.037000000000035,7720.3969444600025
2025-10-17 15:33:00,67.33218,0.7761569999999995,0.928481999390252,4.398147,4.721529,38.7731,7720.446944460003
2025-10-17 15:36:00,69.18403,0.7182869999999992,0.9451021982475192,4.369212999999999,4.866199,39.64119999999997,7720.496944460003
2025-10-17 15:39:00,70.63079,0.7472219999999998,0.9746937751763708,4.456018,4.9530140000000005,40.21980000000002,7720.546944460003
2025-10-17 15:42:00,68.08449,0.747223,0.9623558766890727,4.456018,4.924074000000001,39.641200000000026,7720.596944460003
2025-10-17 15:45:00,65.82755,0.7182870000000001,0.9328266121683233,4.484954,4.953010000000001,38.19449999999995,7720.646944460003
2025-10-17 15:48:00,66.29051,0.747223,0.9499259105096991,4.513889000000001,4.953004,36.74770000000001,7720.696944460004
2025-10-17 15:51:00,66.81134,0.7761579999999997,0.9541226089954313,4.484954,4.866204000000001,38.48380000000003,7720.746944460004
2025-10-17 15:54:00,69.09722,0.8629630000000006,0.9897899661968305,4.658566,4.924073999999999,38.19439999999997,7720.796944460004
2025-10-17 15:57:00,67.56366,0.747223,0.9991079605480604,4.629630000000001,5.184494000000001,39.0625,7720.846944460004
2025-10-17 16:00:00,64.32292,0.7472219999999998,0.9374066710062507,4.484953,4.89514,37.32639999999998,7720.896944460004
2025-10-17 16:03:00,60.4456,0.8340269999999999,0.9340030387511324,4.484953,4.692590000000001,32.11809999999997,7720.9469444600045
2025-10-17 16:06:00,58.3912,0.834028,0.879176692778342,4.398148000000001,4.490044000000001,28.935299999999984,7720.996944460005
2025-10-17 16:09:00,59.98264,0.834028,0.9204921549078909,4.484954,4.663659000000001,28.067099999999982,7721.046944460005
2025-10-17 16:12:00,63.65741,0.7472219999999998,0.9120662101999756,4.253472,4.605784000000001,35.30090000000001,7721.096944460005
2025-10-17 16:15:00,62.0081,0.8050930000000003,0.9183086884963733,4.456018,4.692594000000001,32.98610000000002,7721.146944460005
2025-10-17 16:18:00,59.66435,0.7761579999999997,0.9024116460303186,4.398148,4.663654000000001,29.51389999999998,7721.196944460005
2025-10-17 16:21:00,57.3206,0.834028,0.9204898091330244,4.484954,4.663654000000001,27.777799999999957,7721.246944460006
2025-10-17 16:24:00,66.81134,1.210185,0.892878564639732,4.918982000000001,4.3453669999999995,33.85419999999999,7721.296944460006
2025-10-17 16:27:00,64.58333,0.834028,0.947398678395477,4.513889,4.750464,32.98610000000002,7721.346944460006
2025-10-17 16:30:00,63.85995,0.7472219999999998,0.9499253236712032,4.542824,4.98194,34.72219999999999,7721.396944460006
2025-10-17 16:33:00,59.05671,0.6893520000000004,0.878542554030061,4.3402780000000005,4.75046,28.935100000000034,7721.446944460006
2025-10-17 16:36:00,55.78704,0.6893520000000004,0.8660379913077006,4.282407,4.66366,26.909699999999987,7721.4969444600065
2025-10-17 16:39:00,53.50116,0.834028,0.8791786248771007,4.427084000000001,4.518984,22.569399999999973,7721.546944460007
2025-10-17 16:42:00,52.31481,0.7761579999999997,0.8624283618545073,4.398148,4.576854000000001,21.701300000000003,7721.596944460007
2025-10-17 16:45:00,51.33102,0.834028,0.8509291135601527,4.282407,4.316434,20.83330000000001,7721.646944460007
2025-10-17 16:48:00,50.05787,0.8629629999999997,0.8655075035408974,4.311342000000001,4.316434000000001,19.386599999999987,7721.696944460007
2025-10-17 16:51:00,48.69791,0.8918989999999996,0.8503913567076411,4.369212999999999,4.287504,17.361199999999997,7721.746944460007
2025-10-17 16:54:00,50.9838,0.9497689999999999,0.8781292744055643,4.513889,4.3743039999999995,19.386599999999987,7721.796944460008
2025-10-17 16:57:00,52.51736,0.9497679999999997,0.9231275381198821,4.629629,4.576849000000001,22.858799999999974,7721.846944460008
2025-10-17 17:00:00,53.44329,0.834028,0.8365744131410655,4.369213,4.374309,22.569399999999973,7721.896944460008
2025-10-17 17:03:00,55.23727,0.834028,0.8651301338302887,4.369213,4.432179,23.14820000000003,7721.946944460008
2025-10-17 17:06:00,51.09954,0.7182870000000001,0.8440952205688701,4.369214,4.634725,21.701300000000003,7721.996944460008
2025-10-17 17:09:00,50.02894,0.7761579999999997,0.8351204989570638,4.398148,4.518984,17.361199999999997,7722.0469444600085
2025-10-17 17:12:00,47.74305,0.747223,0.8061312601844633,4.253472,4.374304,14.757000000000005,7722.096944460009
2025-10-17 17:15:00,49.5081,0.7761579999999997,0.821250748193811,4.166667,4.258564000000001,17.650400000000047,7722.146944460009
2025-10-17 17:18:00,47.39584,0.7761579999999997,0.821250748193811,4.224537000000001,4.316434000000001,14.75690000000003,7722.196944460009
2025-10-17 17:21:00,45.48611,0.8050920000000001,0.7931122740716049,4.253472,4.22963,12.731499999999983,7722.246944460009
2025-10-17 17:24:00,43.54745,0.834028,0.8073525048754174,4.2534730000000005,4.2006950000000005,12.152800000000013,7722.296944460009
2025-10-17 17:27:00,42.01389,0.8629629999999997,0.7911239181997176,4.369212,4.229634000000001,9.259299999999996,7722.34694446001
2025-10-17 17:30:00,40.7118,0.9497689999999999,0.7992303104926359,4.398148,4.113884,8.68059999999997,7722.39694446001
2025-10-17 17:33:00,39.23611,0.9208339999999993,0.7699795746441972,4.282408,3.9981480000000005,7.233799999999974,7722.44694446001
2025-10-17 17:36:00,45.28357,1.036575,0.8031064793089339,4.484955,4.056018,11.284700000000043,7722.49694446001
2025-10-17 17:39:00,49.45023,1.0365740000000008,0.803107262190689,4.1377310000000005,3.7087969999999997,16.782399999999996,7722.54694446001
2025-10-17 17:42:00,51.50463,0.9497680000000006,0.8472137683452825,4.311342,4.113894,17.939700000000016,7722.5969444600105
2025-10-17 17:45:00,46.52778,0.7182870000000001,0.882760201979768,4.398148,4.750466,13.020899999999983,7722.646944460011
2025-10-17 17:48:00,45.71759,0.9497689999999999,0.908298413988998,4.803242,4.721524,12.442099999999982,7722.696944460011
2025-10-17 17:51:00,46.9618,0.8050930000000003,0.7931147892902214,4.311343000000001,4.287503999999999,17.361000000000047,7722.746944460011
2025-10-17 17:54:00,48.4375,0.6893519999999995,0.7617829870813653,3.819445,3.969209000000001,14.467599999999948,7722.796944460011
2025-10-17 17:57:00,43.60532,0.6604159999999997,0.7726755243251491,3.9641199999999994,4.20069,11.284700000000043,7722.846944460011
2025-10-17 18:00:00,39.93055,0.7761570000000004,0.764175012482663,4.166667,4.142824999999999,7.5230999999999995,7722.896944460012
2025-10-17 18:03:00,38.13657,1.0365739999999999,0.8203871233382618,4.4270830000000005,4.027083999999999,4.91900000000004,7722.946944460012
2025-10-17 18:06:00,39.23611,0.9208339999999993,0.7534190680798241,4.253473,3.940278000000001,6.6551000000000045,7722.996944460012
2025-10-17 18:09:00,39.00463,0.8918980000000003,0.6898125155441723,3.9641210000000004,3.593056,6.076400000000035,7723.046944460012
2025-10-17 18:12:00,41.43518,0.920833,0.7534192078476292,4.021990000000001,3.7087970000000006,8.391200000000026,7723.096944460012
2025-10-17 18:15:00,42.47685,0.8918980000000003,0.7890592624676767,4.282407000000001,4.084954000000001,8.68059999999997,7723.1469444600125
2025-10-17 18:18:00,42.59259,0.920833,0.7534186307220736,4.137731,3.8245370000000003,8.96999999999997,7723.196944460013
2025-10-17 18:21:00,42.1875,0.8918989999999996,0.7240478842475222,3.9351849999999997,3.6219900000000003,8.969899999999996,7723.246944460013
2025-10-17 18:24:00,43.02662,0.9497689999999999,0.7992331352288813,4.311343,4.027083999999999,8.680499999999995,7723.296944460013
2025-10-17 18:27:00,41.78241,0.8918989999999996,0.7570758930690471,4.3402780000000005,4.084954,9.548500000000047,7723.346944460013
2025-10-17 18:39:00,30.98958,1.8467600000000006,0.8402286932171064,4.629630000000001,3.0722169999999993,-2.314799999999991,7723.346944460013
2025-10-17 18:42:00,32.14699,1.8467600000000006,0.8693268273616946,4.918977,3.3905070000000004,-1.1573999999999955,7723.346944460013
2025-10-17 18:45:00,32.60995,1.9335640000000005,0.8953079396237402,5.005787000000001,3.3905129999999994,-1.7360000000000468,7723.346944460013
2025-10-17 18:48:00,31.19213,1.8756940000000002,0.8487234754190309,4.9479169999999995,3.361573,-2.314799999999991,7723.346944460013
2025-10-17 18:54:00,30.81597,1.8467590000000005,0.8098158812770005,4.976852,3.3905129999999994,-2.314799999999991,7723.346944460013
2025-10-17 18:57:00,31.56828,1.7888890000000002,0.8518277395920915,5.005792,3.535182999999999,-2.0255000000000223,7723.346944460013
2025-10-17 19:00:00,31.13426,1.7888890000000002,0.8518374494601133,4.976852,3.506252999999999,-3.4722000000000435,7723.346944460013
2025-10-17 19:03:00,30.87384,1.8756940000000002,0.8487234754190291,5.005787000000001,3.4194429999999993,-2.8935000000000173,7723.346944460013
2025-10-17 19:06:00,31.39468,1.9625000000000004,0.8740113191804776,5.179403,3.506253,-2.314799999999991,7723.346944460013
2025-10-17 19:09:00,31.39468,1.7888890000000002,0.8518374494601133,5.092592000000001,3.621993,-1.4467000000000212,7723.346944460013
2025-10-17 19:12:00,32.03125,1.8178240000000008,0.8883492276177356,4.976857000000001,3.506253,-1.1573999999999955,7723.346944460013
2025-10-17 19:15:00,32.92824,1.8178240000000008,0.860589523385445,5.034727,3.535182999999999,-0.867999999999995,7723.346944460013
2025-10-17 19:18:00,31.13426,1.8178240000000008,0.8317069261976529,5.034722,3.5062480000000003,-2.8935000000000173,7723.346944460013
2025-10-17 19:27:00,30.32407,1.9046290000000008,0.8571836162808416,4.918982,3.3037029999999996,-3.4722000000000435,7723.346944460013
2025-10-17 19:30:00,30.93172,1.7888890000000002,0.8231490790863785,5.0057920000000005,3.506252999999999,-2.8934999999999604,7723.346944460013
2025-10-17 19:33:00,32.11805,1.8178240000000008,0.8317069261976511,4.976857000000001,3.448382999999999,-1.1573999999999955,7723.346944460013
2025-10-17 19:42:00,30.72917,1.8756950000000003,0.848723768349802,4.918982000000001,3.332636999999999,-4.050899999999956,7723.346944460013
2025-10-17 19:45:00,31.59722,1.7888890000000002,0.8518374494601133,4.918982000000001,3.4483829999999998,-2.0253999999999905,7723.346944460013
2025-10-17 19:48:00,33.3044,1.8756950000000003,0.848723768349802,4.976857000000001,3.3905119999999993,-1.1573999999999955,7723.346944460013
2025-10-17 19:51:00,30.00578,1.7310190000000008,0.8059404073160374,4.918977,3.4773179999999995,-4.050900000000013,7723.346944460013
2025-10-17 20:06:00,31.39468,1.2969910000000002,0.6966668781594212,4.224536,3.245836999999999,-3.182900000000018,7723.346944460013
2025-10-17 20:09:00,30.81597,1.4416669999999998,0.7930600815014176,4.513889999999999,3.4483829999999998,-2.6041999999999916,7723.346944460013
2025-10-17 21:12:00,32.34954,2.483334,0.8681438885420366,3.4722219999999995,1.1624999999999996,-0.8681000000000267,7723.346944460013
2025-10-18 08:06:00,31.25,1.7310189999999999,0.7124107047649281,4.224538,2.696065,-4.050900000000013,7723.346944460013
2025-10-18 08:12:00,30.29514,1.5574070000000004,0.6307323859205362,3.530092,2.1462969999999997,-4.918999999999983,7723.346944460013
2025-10-18 08:15:00,38.54166,1.412731,0.70847247633592,3.5879630000000002,2.464583,2.60409999999996,7723.396944460013
2025-10-18 08:18:00,35.21412,1.8756940000000002,0.9061546246037131,4.513889,2.985417,-0.5786999999999694,7723.446944460014
2025-10-18 08:21:00,34.98264,1.991435,0.8509049615731011,4.947917,3.2168979999999996,0.28930000000002565,7723.496944460014
2025-10-18 08:24:00,35.12732,1.9625000000000004,0.8427404251080712,4.774306,3.0722180000000003,0.28940000000000055,7723.546944460014
2025-10-18 08:27:00,36.22685,1.9046290000000008,0.8571867405029933,4.340277,2.725001,1.4466999999999928,7723.596944460014
2025-10-18 08:30:00,40.33565,1.90463,0.9150028644844128,4.976857000000001,3.419447000000001,3.4722000000000435,7723.646944460014
2025-10-18 08:33:00,38.88889,1.7599540000000005,0.8430324612579451,4.600695,3.1590229999999995,6.076399999999978,7723.6969444600145
2025-10-18 08:36:00,37.29745,1.7599540000000005,0.8145591877954905,4.542825000000001,3.0722229999999993,0.867999999999995,7723.746944460015
2025-10-18 08:39:00,35.27199,1.7310190000000008,0.8059334211671295,4.456018,3.0143519999999997,1.1573999999999955,7723.796944460015
2025-10-18 08:42:00,34.60648,1.7599540000000005,0.7847874885516708,4.398149,2.898612,-1.4467000000000212,7723.846944460015
2025-10-18 08:45:00,32.52315,1.7310190000000008,0.7763800130763238,4.398149,2.9275469999999997,-2.314700000000016,7723.896944460015
2025-10-18 08:48:00,32.92824,1.6442130000000006,0.7509479618988706,4.137732000000001,2.7539349999999994,-0.5786999999999694,7723.946944460015
2025-10-18 08:51:00,34.49074,1.5574070000000004,0.7251871092460885,3.790509,2.493519,-1.4467000000000212,7723.996944460016
2025-10-18 08:54:00,37.09491,1.6442130000000006,0.7205931429494641,3.9641200000000003,2.5513889999999995,2.0254999999999654,7724.046944460016
2025-10-18 08:57:00,39.38079,1.6731480000000003,0.7885707120693669,4.195602,2.8118060000000007,2.893599999999992,7724.096944460016
2025-10-18 09:00:00,45.97801,1.8467599999999997,0.9755933422325618,4.9189810000000005,3.5062510000000007,7.8125,7724.146944460016
2025-10-18 09:03:00,47.07755,1.5863430000000003,0.8408895210418708,4.803241,3.593058,10.995399999999961,7724.196944460016
2025-10-18 09:06:00,42.59259,1.8467599999999997,0.950294647173664,5.121528,3.6798579999999994,8.680499999999995,7724.2469444600165
2025-10-18 09:09:00,40.1331,2.107176000000001,0.9464312456788191,5.295134,3.5062480000000003,6.365700000000004,7724.296944460017
2025-10-18 09:12:00,38.4838,1.991435,0.9124693227189513,5.1504579999999995,3.4773130000000005,5.7871000000000095,7724.346944460017
2025-10-18 09:15:00,38.13657,1.9335649999999998,0.923828768806615,5.092587999999999,3.506252999999999,4.340300000000013,7724.396944460017
2025-10-18 09:18:00,39.61227,1.991435,0.9124693227189495,5.121528,3.448382999999999,6.076300000000003,7724.446944460017
2025-10-18 09:21:00,39.6412,2.020371,0.921004180468148,5.2083330000000005,3.506252,4.3402999999999565,7724.496944460017
2025-10-18 09:24:00,69.06829,2.4254630000000006,1.3132719545984544,7.8993020000000005,6.081479,30.38190000000003,7724.546944460018
2025-10-18 09:27:00,69.56019,2.2518520000000004,1.1569260211128372,6.452547,4.692594999999999,16.492999999999995,7724.596944460018
2025-10-18 09:30:00,72.9456,2.193981999999999,1.2120481714843447,6.394677999999999,4.779396000000001,39.9306,7724.646944460018
2025-10-18 09:33:00,63.28125,2.0493050000000004,1.2083404793446253,6.423608,5.010883,33.275499999999994,7724.696944460018
2025-10-18 09:36:00,62.0081,1.90463,1.1784438119961573,6.278938,5.0398179999999995,33.275499999999994,7724.746944460018
2025-10-18 09:39:00,60.85069,1.8467599999999997,1.1573695245042184,6.192132999999999,5.010883000000001,32.696699999999964,7724.7969444600185
2025-10-18 09:42:00,61.60301,1.8467590000000005,1.1362294695480057,6.018522,4.808333,29.513900000000035,7724.846944460019
2025-10-18 09:45:00,62.87616,1.8178240000000008,1.125754257493759,6.047457,4.866203,31.828700000000026,7724.896944460019
2025-10-18 09:48:00,64.17824,1.8178240000000008,1.1674154420120384,6.076387,4.953012999999999,35.59029999999996,7724.946944460019
2025-10-18 09:51:00,72.68519,2.0493049999999995,1.1396767623873272,6.076385999999999,4.5768510000000004,40.79860000000002,7724.996944460019
2025-10-18 09:54:00,65.39352,1.4995380000000003,1.1016407896740936,5.613426,4.895137999999999,35.59030000000001,7725.046944460019
2025-10-18 09:57:00,58.53588,1.7599539999999996,1.125398660370746,5.960653,4.866199,28.067099999999982,7725.09694446002
2025-10-18 10:00:00,54.91898,2.020371,1.129897300130544,6.1053239999999995,4.634723,24.01619999999997,7725.14694446002
2025-10-18 10:03:00,55.43981,1.9335649999999998,1.1003289076736584,5.960647999999999,4.576853,24.884299999999996,7725.19694446002
2025-10-18 10:06:00,57.26273,1.9625000000000004,1.1102158237292177,5.960653,4.547913,26.909699999999987,7725.24694446002
2025-10-18 10:09:00,58.68056,1.9625000000000004,1.1102158237292177,5.931717,4.5189770000000005,13.599499999999978,7725.29694446002
2025-10-18 10:12:00,57.87037,1.991435,1.1431510318832083,6.018517999999999,4.605783000000001,24.884299999999996,7725.3469444600205
2025-10-18 10:15:00,56.8287,2.1361110000000005,1.119679954816006,6.1053239999999995,4.461113,25.462999999999965,7725.396944460021
2025-10-18 10:18:00,56.56829,2.0203699999999998,1.1298888540044063,6.0763929999999995,4.605783000000001,25.46289999999999,7725.446944460021
2025-10-18 10:21:00,56.39468,2.0493050000000004,1.0914000825276355,6.076388,4.518983,26.041600000000017,7725.496944460021
2025-10-18 10:24:00,63.71528,2.1361110000000005,1.119679954816006,6.076388,4.432177,32.117999999999995,7725.546944460021
2025-10-18 10:27:00,82.26273,1.4995369999999992,1.172574952837179,5.613422999999999,5.0108760000000006,48.321799999999996,7725.596944460021
2025-10-18 10:30:00,96.18056,1.325926,1.2091987540183853,5.497687999999999,5.271292000000001,60.76389999999998,7725.646944460022
2025-10-18 10:33:00,100.0,1.0655099999999997,1.1387501956596997,5.2083379999999995,5.358098,64.52539999999999,7725.696944460022
2025-10-18 10:36:00,100.0,1.1523149999999998,1.1976808573523097,5.613423,5.705328000000001,67.12969999999996,7725.746944460022
2025-10-18 10:39:00,100.0,1.12338,1.2242677013350132,5.410878,5.618517999999999,65.68289999999996,7725.796944460022
2025-10-18 10:42:00,100.0,1.036575,1.1372361111223326,5.324072999999999,5.531708,63.657399999999996,7725.846944460022
2025-10-18 10:45:00,100.0,1.0076390000000002,1.1485773142743254,5.063657,5.358098,63.657399999999996,7725.8969444600225
2025-10-18 10:48:00,100.0,1.036575,1.123560877195996,5.0636529999999995,5.242357999999999,69.4445,7725.946944460023
2025-10-18 10:51:00,100.0,0.9497679999999997,1.1166819674082349,4.918977000000001,5.271299000000001,67.12959999999998,7725.996944460023
2025-10-18 10:54:00,100.0,0.9208340000000002,1.0874979650451384,4.861111999999999,5.213428,64.81489999999997,7726.046944460023
2025-10-18 10:57:00,100.0,0.8918990000000004,1.0712421498231717,4.803237000000001,5.184488,69.1551,7726.096944460023
2025-10-18 11:00:00,100.0,0.9787030000000003,1.106154614986442,4.803241000000001,5.068754,59.02770000000004,7726.146944460023
2025-10-18 11:03:00,100.0,0.9208339999999993,1.0874961646060581,4.861112,5.213424,66.26159999999999,7726.196944460024
2025-10-18 11:06:00,95.86227,0.8918980000000003,1.109520450319252,4.832176,5.300229999999999,63.65749999999997,7726.246944460024
2025-10-18 11:09:00,91.05903,0.9497679999999997,1.1296917876647183,4.890046,5.271294999999999,64.81479999999999,7726.296944460024
2025-10-18 11:12:00,88.45486,1.0076389999999993,1.080794603878825,4.947917,5.097684000000001,55.84490000000005,7726.346944460024
2025-10-18 11:15:00,88.77315,1.0944440000000002,1.0969915264661054,4.947917,4.9530140000000005,61.342600000000004,7726.396944460024
2025-10-18 11:18:00,89.0625,1.0655089999999996,1.0966897908731128,4.890047,4.953009,58.449100000000044,7726.4469444600245
2025-10-18 11:21:00,92.53472,0.9787039999999996,1.079196445235094,4.803242,5.010879000000001,63.078700000000026,7726.496944460025
2025-10-18 11:24:00,91.57986,0.9497689999999999,1.1166784625803081,4.803242,5.1555539999999995,61.632000000000005,7726.546944460025
2025-10-18 11:27:00,89.81481,0.8918989999999996,1.0321311647805285,4.745371,5.039814,62.2106,7726.596944460025
2025-10-18 11:30:00,89.23611,1.0076389999999993,1.0807969922932028,4.918982,5.068754,62.2106,7726.646944460025
2025-10-18 11:33:00,91.98495,1.0944439999999993,1.1113716839617165,4.918982,4.953009,61.342600000000004,7726.696944460025
2025-10-18 11:36:00,93.08449,1.0944439999999993,1.1113761383795324,5.063653,5.097689000000001,63.07869999999997,7726.746944460026
2025-10-18 11:39:00,93.60532,1.0655089999999996,1.1248488925525524,5.034718000000001,5.155559,65.39350000000002,7726.796944460026
2025-10-18 11:42:00,93.86574,0.9787039999999996,1.0791992617425699,4.861111,5.068754,62.789300000000026,7726.846944460026
2025-10-18 11:45:00,92.82407,0.9497689999999999,1.0501681971894796,4.62963,4.837264,64.81479999999999,7726.896944460026
2025-10-18 11:48:00,97.28009,1.0076390000000002,1.0945650489780836,4.918977000000001,5.097688,65.10419999999999,7726.946944460026
2025-10-18 11:51:00,100.0,0.9787040000000005,1.0791969146533258,4.86111,5.068747999999999,64.81489999999997,7726.9969444600265
2025-10-18 11:54:00,100.0,0.9497680000000006,1.103574521177147,4.890042000000001,5.213424,68.57640000000004,7727.046944460027
2025-10-18 11:57:00,100.0,0.9787039999999996,1.1061551575124229,4.861112,5.1266240000000005,67.70830000000001,7727.096944460027
2025-10-18 12:00:00,96.99074,0.9208339999999993,1.0612598014195411,4.716436,5.010884000000001,65.39359999999999,7727.146944460027
2025-10-18 12:03:00,96.26736,1.0076389999999993,1.0388034981941523,4.774305999999999,4.837269000000001,65.39350000000002,7727.196944460027
2025-10-18 12:06:00,92.82407,0.9497679999999997,1.050168131155224,4.600694,4.80833,65.68289999999996,7727.246944460027
2025-10-18 12:09:00,88.19444,1.0076389999999993,1.1082203516659257,5.092587999999999,5.300229,59.31719999999996,7727.296944460028
2025-10-18 12:12:00,91.23264,0.9208339999999993,1.0346180393158928,4.6875,4.924074000000001,55.55559999999997,7727.346944460028
2025-10-18 12:15:00,93.48958,1.0076390000000002,1.010184360238946,4.658565,4.663658,61.92130000000003,7727.396944460028
2025-10-18 12:18:00,100.0,1.0655090000000005,1.1108269757071678,4.9479169999999995,5.0398179999999995,69.1551,7727.446944460028
2025-10-18 12:21:00,100.0,1.0655090000000005,1.2200661167706732,5.381946999999999,5.705327999999999,65.39349999999996,7727.496944460028
2025-10-18 12:24:00,100.0,1.1523149999999998,1.1692459906809267,5.3819479999999995,5.415972999999999,65.10419999999999,7727.5469444600285
2025-10-18 12:27:00,100.0,1.1812500000000004,1.1546650343601843,5.1504579999999995,5.097687999999999,61.63190000000003,7727.596944460029
2025-10-18 12:30:00,100.0,1.2680549999999995,1.2706017974591326,5.613422999999999,5.618518000000001,61.34259999999995,7727.646944460029
2025-10-18 12:33:00,100.0,1.412731,1.280833003065838,5.960642999999999,5.705322,65.39359999999999,7727.696944460029
2025-10-18 12:36:00,100.0,1.325926,1.2245468634060657,5.5844879999999995,5.387032,67.70830000000001,7727.746944460029
2025-10-18 12:39:00,100.0,1.0944440000000002,1.153803787339577,5.266208,5.387034,61.342600000000004,7727.796944460029
2025-10-18 12:42:00,100.0,1.0944450000000003,1.153804305259449,5.179403,5.300228,64.81470000000002,7727.84694446003
2025-10-18 12:45:00,100.0,0.920833,1.138877231326649,4.9479169999999995,5.415973999999999,68.28699999999998,7727.89694446003
2025-10-18 12:48:00,100.0,0.9497680000000006,1.103574521177147,4.890042000000001,5.213424,69.4445,7727.94694446003
2025-10-18 12:51:00,100.0,0.9497680000000006,1.050170005608853,4.600694000000001,4.808334,67.70830000000001,7727.99694446003
2025-10-18 12:54:00,100.0,0.9787039999999996,1.0379471267823692,4.745371,4.866199,63.946799999999996,7728.04694446003
2025-10-18 12:57:00,98.52431,0.8340269999999999,1.050740992239826,4.571758,5.039820000000001,66.26150000000001,7728.0969444600305
2025-10-18 13:00:00,94.27083,0.834028,1.0127216833266477,4.484955,4.866205,65.68279999999999,7728.146944460031
2025-10-18 13:03:00,89.12037,0.8050930000000003,1.0213070716919084,4.3402780000000005,4.80833,62.7894,7728.196944460031
2025-10-18 13:06:00,85.85069,0.8629629999999997,0.9897917987416108,4.398148,4.66366,60.185299999999984,7728.246944460031
2025-10-18 13:09:00,85.47454,0.920833,0.966053156905027,4.427084000000001,4.518979,60.474500000000035,7728.296944460031
2025-10-18 13:12:00,84.51968,0.7761579999999997,0.9284830095400949,4.195602,4.518984,60.185299999999984,7728.346944460031
2025-10-18 13:15:00,81.94444,0.7182870000000001,1.0052182114571542,4.282407,4.924074999999999,59.60650000000004,7728.396944460032
2025-10-18 13:18:00,80.06366,0.7472219999999998,0.9746899516782844,4.484953,4.98194,56.42360000000002,7728.446944460032
2025-10-18 13:21:00,78.38542,0.834028,0.9738448152865092,4.340277,4.634724,52.08330000000001,7728.496944460032
2025-10-18 13:24:00,78.21181,0.920833,0.9660541259365877,4.3402769999999995,4.432174000000001,52.66209999999995,7728.546944460032
2025-10-18 13:27:00,73.84259,0.8629629999999997,0.9358534193045916,4.311342000000001,4.461114,47.453700000000026,7728.596944460032
2025-10-18 13:30:00,72.42477,0.8918989999999996,0.9230226376908415,4.311343,4.374304,45.42829999999998,7728.6469444600325
2025-10-18 13:33:00,72.65625,0.9497679999999997,0.923128557453462,4.282407,4.229629000000001,44.56020000000001,7728.696944460033
2025-10-18 13:36:00,71.41204,0.8918989999999996,0.9088093095992704,4.311343,4.345374,43.40270000000004,7728.746944460033
2025-10-18 13:39:00,73.06134,0.9497689999999999,0.9666831961229909,4.398148,4.432174000000001,48.032399999999996,7728.796944460033
2025-10-18 13:42:00,74.79745,0.8918980000000003,1.0188948264771827,4.600694000000001,4.866204000000001,47.453700000000026,7728.846944460033
2025-10-18 13:45:00,72.97454,0.7761579999999997,0.9413516124116208,4.369214,4.7215240000000005,43.69219999999996,7728.896944460033
2025-10-18 13:48:00,71.06481,0.7761579999999997,0.9155043348497045,4.282407,4.576854000000001,45.138900000000035,7728.946944460034
2025-10-18 13:51:00,69.38657,0.834028,0.9204930932167912,4.340277,4.518984,45.1388,7728.996944460034
2025-10-18 13:54:00,69.67593,0.920833,0.9519704519371089,4.3402769999999995,4.403244,40.219899999999996,7729.046944460034
2025-10-18 13:57:00,71.00694,0.9497689999999999,0.9378000013329153,4.2534730000000005,4.229634,42.53469999999999,7729.096944460034
2025-10-18 14:00:00,68.05556,0.8629629999999997,0.8798683362513501,4.195602,4.22963,33.85410000000002,7729.146944460034
2025-10-18 14:03:00,53.99306,0.40000000000000036,0.7844428745330434,3.530093,4.490047,26.331000000000017,7729.1969444600345
2025-10-18 14:06:00,48.00347,0.8050920000000001,0.7017427330305097,3.703703,3.5062500000000005,15.3356,7729.246944460035
2025-10-18 14:09:00,47.19329,0.7761579999999997,0.6232629872024057,3.501157,3.2168980000000005,14.178200000000004,7729.296944460035
2025-10-18 14:12:00,50.31829,0.9787040000000005,0.8120657969546216,4.137732000000001,3.8245359999999993,15.914299999999969,7729.346944460035
2025-10-18 14:15:00,49.16088,0.7761579999999997,0.7040624053404724,3.7905100000000003,3.650926,16.782399999999996,7729.396944460035
2025-10-18 14:18:00,45.8912,0.7761570000000004,0.7040619368080387,3.616898000000001,3.477315,12.442100000000039,7729.446944460035
2025-10-18 14:21:00,43.75,0.8918989999999996,0.7240473036313312,3.7615749999999997,3.448379000000001,9.259299999999996,7729.496944460036
2025-10-18 14:24:00,38.31018,0.8629629999999997,0.67756350125528,3.6747690000000004,3.3326390000000004,4.918999999999983,7729.546944460036
2025-10-18 14:27:00,36.57407,1.0655089999999996,0.6620755335562813,3.703702999999999,3.0143519999999997,2.314899999999966,7729.596944460036
2025-10-18 14:30:00,35.79282,1.0365739999999999,0.6721042231673169,3.6458329999999997,3.0143520000000006,2.0254999999999654,7729.646944460036
2025-10-18 14:33:00,36.31366,1.0365739999999999,0.5855834605529484,3.298611,2.5513889999999995,1.4466999999999643,7729.696944460036
2025-10-18 14:36:00,36.11111,0.9787039999999996,0.6093846137145156,3.125,2.493519,2.6041000000000167,7729.7469444600365
2025-10-18 14:39:00,37.15278,1.0076389999999993,0.6198783503749414,3.327546,2.6671300000000002,5.20840000000004,7729.796944460037
2025-10-18 14:42:00,37.70255,0.9787039999999996,0.6502699887412602,3.2696769999999997,2.696065,4.629699999999957,7729.846944460037
2025-10-18 14:45:00,31.77083,0.8629629999999997,0.6054442085828334,3.240742,2.782871,-1.1573999999999955,7729.896944460037
2025-10-18 14:48:00,33.56482,1.0944440000000002,0.6725582670113232,3.4722219999999995,2.7539359999999995,-1.1573999999999955,7729.946944460037
2025-10-18 14:51:00,34.02778,1.0365739999999999,0.5855834605529484,3.385416,2.6381939999999995,-0.28930000000002565,7729.996944460037
2025-10-18 14:54:00,32.11805,0.8918979999999994,0.5352607757808328,2.8067129999999993,2.204167,-1.1575000000000273,7730.046944460038
2025-10-18 15:00:00,32.14699,1.0076389999999993,0.5981831414823996,3.2118059999999993,2.5224539999999998,-2.314799999999991,7730.046944460038
2025-10-18 15:03:00,35.8507,0.9497679999999997,0.5556377001073419,3.038194,2.377777,0.2892999999999688,7730.096944460038
2025-10-18 15:06:00,34.43287,0.834028,0.5353840998605048,2.9513879999999997,2.4356480000000005,0.5786999999999694,7730.146944460038
2025-10-18 15:09:00,36.25579,0.920833,0.5881304370483212,2.922453,2.3488420000000003,1.446799999999996,7730.196944460038
2025-10-18 15:12:00,34.375,0.8629629999999997,0.6241218563203712,3.124999,2.696064,-1.446799999999996,7730.246944460038
2025-10-18 15:15:00,35.4456,0.9787039999999996,0.6698608677083298,3.7905089999999992,3.2458340000000003,0.0,7730.2969444600385
2025-10-18 15:18:00,37.47107,0.9787039999999996,0.6502706748615222,3.5011579999999993,2.9275470000000006,2.6041999999999916,7730.346944460039
2025-10-18 15:21:00,41.40625,0.9787039999999996,0.6093838851145404,3.1828709999999996,2.5513890000000004,7.233800000000031,7730.396944460039
2025-10-18 15:24:00,42.04282,1.0076389999999993,0.7192115716829702,3.5590279999999996,3.0432880000000004,5.786999999999978,7730.446944460039
2025-10-18 15:27:00,41.81134,0.9208339999999993,0.7019414847126321,3.90625,3.5062490000000004,7.233799999999974,7730.496944460039
2025-10-18 15:30:00,37.96296,0.8629629999999997,0.6946391187668399,3.819444,3.5062499999999996,2.893599999999992,7730.546944460039
2025-10-18 15:33:00,37.78935,0.8918980000000003,0.6357166401788742,3.5879630000000002,3.1300920000000003,2.6041999999999916,7730.59694446004
2025-10-18 15:36:00,37.90509,0.8629629999999997,0.605445516552917,3.3275449999999998,2.869676,3.4722999999999615,7730.64694446004
2025-10-18 15:39:00,37.35532,0.9787039999999996,0.6093846137145156,3.2407399999999997,2.6092589999999998,3.182799999999986,7730.69694446004
2025-10-18 15:42:00,37.26852,0.9787039999999996,0.5879403077410117,3.2407399999999997,2.580324000000001,2.314899999999966,7730.74694446004
2025-10-18 15:45:00,40.33565,1.0944440000000002,0.6935926294503802,3.5590280000000005,2.869676,5.787000000000035,7730.79694446004
2025-10-18 15:48:00,40.7118,1.0365739999999999,0.6721035216334785,3.4722219999999995,2.8407399999999994,5.497700000000009,7730.8469444600405
2025-10-18 15:51:00,42.85301,1.0365739999999999,0.785524486372099,3.9930559999999993,3.5351859999999995,7.233799999999974,7730.896944460041
2025-10-18 15:54:00,46.35416,0.920833,0.6472027705280043,3.587962,3.1011580000000007,11.573999999999955,7730.946944460041
2025-10-18 15:57:00,43.05555,0.8340269999999999,0.6651881799748521,3.3564809999999996,3.0432880000000004,9.548699999999997,7730.996944460041
2025-10-18 16:00:00,39.5544,0.8340269999999999,0.6820550168228064,3.4722219999999995,3.187964000000001,3.182900000000018,7731.046944460041
2025-10-18 16:03:00,41.23264,0.9497689999999999,0.6774644440224906,3.616898,3.1300920000000003,6.365700000000004,7731.096944460041
2025-10-18 16:06:00,40.5382,0.8918989999999996,0.6357176841625392,3.4722230000000005,3.0143520000000006,4.340199999999982,7731.146944460042
2025-10-18 16:09:00,42.99768,1.0365739999999999,0.6721035216334785,3.5590279999999996,2.9275459999999995,8.68059999999997,7731.196944460042
2025-10-18 16:12:00,40.65393,0.8918979999999994,0.6357172853634017,3.3564819999999997,2.898612,6.076499999999953,7731.246944460042
2025-10-18 16:15:00,38.42593,0.8918979999999994,0.6168077801621121,3.3854159999999993,2.898612,3.182899999999961,7731.296944460042
2025-10-18 16:18:00,40.19097,0.9787039999999996,0.6502699887412602,3.4722230000000005,2.8986110000000007,4.629599999999982,7731.346944460042
2025-10-18 16:21:00,41.14584,0.9787039999999996,0.6301329127560993,3.4722229999999996,2.869675,7.233799999999974,7731.3969444600425
2025-10-18 16:24:00,39.6412,0.9208339999999993,0.6472025126167085,3.501158,3.0143520000000006,6.076399999999978,7731.446944460043
2025-10-18 16:27:00,38.36805,0.9208339999999993,0.6280619662306125,3.501158,2.9854160000000007,2.8935000000000173,7731.496944460043
2025-10-18 16:30:00,36.34259,0.9497679999999997,0.6193101905030785,3.298611,2.7249999999999996,2.0253999999999905,7731.546944460043
2025-10-18 16:33:00,35.47454,1.0365739999999999,0.651511397003999,3.327547,2.667129,0.8680000000000518,7731.596944460043
2025-10-18 16:36:00,36.45834,1.0365739999999999,0.6302884451181088,3.385416,2.696065,1.1575000000000273,7731.646944460043
2025-10-18 16:39:00,38.16551,1.0076389999999993,0.6198776133336394,3.3564819999999997,2.696065000000001,2.6041000000000167,7731.696944460044
2025-10-18 16:42:00,39.67014,0.9787039999999996,0.6502713609811311,3.3854159999999993,2.811806,5.497700000000009,7731.746944460044
2025-10-18 16:45:00,40.91435,0.9208339999999993,0.6083923393609492,3.2696769999999997,2.7249990000000004,7.233800000000031,7731.796944460044
2025-10-18 16:48:00,37.73148,0.9497679999999997,0.6392158155524187,3.4432859999999996,2.898612,2.314700000000016,7731.846944460044
2025-10-18 16:51:00,37.5868,1.0365739999999999,0.6302869543674307,3.530093,2.8407399999999994,4.050899999999956,7731.896944460044
2025-10-18 16:54:00,37.61574,1.0365739999999999,0.6302869543674307,3.530093,2.8407399999999994,3.761599999999987,7731.9469444600445
2025-10-18 16:57:00,41.14584,1.0365739999999999,0.6515128412977272,3.3854159999999993,2.7249999999999996,5.208399999999983,7731.996944460045
2025-10-18 17:00:00,42.50579,0.9497689999999999,0.6392148427701276,3.211806,2.667129,8.391200000000026,7732.046944460045
2025-10-18 17:03:00,42.33218,0.9497679999999997,0.6585814032302225,3.3275449999999998,2.8118049999999997,7.8125,7732.096944460045
2025-10-18 17:06:00,41.03009,0.8629629999999997,0.6423394743817828,3.414352,3.0143520000000006,6.076400000000035,7732.146944460045
2025-10-18 17:09:00,38.10764,0.8629629999999997,0.6241218563203712,3.4722230000000005,3.0432880000000004,3.4721999999999866,7732.196944460045
2025-10-18 17:12:00,37.38426,1.0365739999999999,0.6515128412977272,3.4432859999999996,2.78287,2.8935000000000173,7732.246944460046
2025-10-18 17:15:00,39.69907,1.0076389999999993,0.6612315865747285,3.3564819999999997,2.7539350000000002,3.761599999999987,7732.296944460046
2025-10-18 17:18:00,37.67361,0.9497679999999997,0.6392144590379852,3.414352,2.869676,2.314899999999966,7732.346944460046
2025-10-18 17:21:00,35.79282,1.0365739999999999,0.6721035216334785,3.5590280000000005,2.9275460000000004,0.5786999999999694,7732.396944460046
2025-10-18 17:24:00,34.92477,1.0076389999999993,0.6408669348454932,3.414351999999999,2.782871,-1.446799999999996,7732.446944460046
2025-10-18 17:27:00,36.89236,0.9787039999999996,0.6301336188519693,3.211806,2.6092589999999998,0.8681000000000267,7732.4969444600465
2025-10-18 17:30:00,38.02084,0.9497689999999999,0.5776120428636683,3.1828709999999996,2.5513889999999995,0.8681000000000267,7732.546944460047
2025-10-18 17:33:00,39.90162,0.9497679999999997,0.6193101905030785,3.1828700000000003,2.6092589999999998,3.4721999999999866,7732.596944460047
2025-10-18 17:36:00,40.74074,0.9497689999999999,0.6392148427701276,3.3854169999999995,2.8407399999999994,5.787000000000035,7732.646944460047
2025-10-18 17:39:00,36.14005,0.8918979999999994,0.6541592678397885,3.501158,3.072222,0.0,7732.696944460047
2025-10-18 17:42:00,33.36227,0.8918979999999994,0.6168064557708713,3.414351999999999,2.9275459999999995,-0.28940000000000055,7732.746944460047
2025-10-18 17:45:00,32.98611,0.9787039999999996,0.5879395535231328,3.327546,2.667129,-2.0254999999999654,7732.796944460048
2025-10-18 17:48:00,34.14352,1.0076389999999993,0.5981831414823996,3.0960649999999994,2.406713,-1.446799999999996,7732.846944460048
