Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-18 17:54:00,31.79977,0.9787039999999996,0.5879395535231328,3.327547,2.6671300000000002,-3.4721999999999866,7732.846944460048
2025-10-18 17:57:00,31.59722,0.9787039999999996,0.5656997280681033,3.2118059999999993,2.5224540000000006,-3.761599999999987,7732.846944460048
2025-10-20 16:21:00,38.9757,0.747223,0.6750284194526313,3.6458329999999997,3.5062490000000004,3.761599999999987,7732.846944460048
2025-10-20 16:24:00,39.1493,0.834028,0.6986080380758474,3.7615730000000003,3.5062490000000004,4.91900000000004,7732.896944460048
2025-10-20 16:27:00,36.22685,0.8629629999999997,0.7113942386739015,3.8483790000000004,3.564120000000001,2.60409999999996,7732.946944460048
2025-10-20 16:30:00,34.2882,0.8918989999999996,0.7070928564407022,3.906251,3.564120000000001,1.7361000000000217,7732.996944460048
2025-10-20 16:33:00,39.29398,0.9497679999999997,0.677464045026339,3.703703,3.2168980000000005,4.629700000000014,7733.0469444600485
2025-10-20 16:36:00,35.90857,0.7761579999999997,0.640031519716542,3.616898,3.361574000000001,2.314799999999991,7733.096944460049
2025-10-20 16:39:00,37.26852,0.834028,0.6820560313814084,3.790509,3.5062510000000007,4.340300000000013,7733.146944460049
2025-10-20 16:42:00,35.87963,0.8050930000000003,0.6856819545888033,3.7615750000000006,3.5351860000000004,2.6041999999999916,7733.196944460049
2025-10-20 16:45:00,33.91204,0.7761579999999997,0.640031519716542,3.616898,3.361574000000001,0.867999999999995,7733.246944460049
2025-10-20 16:48:00,34.31713,0.7761579999999997,0.6564713659376892,3.703703,3.477314,0.867999999999995,7733.296944460049
2025-10-20 16:51:00,36.97916,0.834028,0.6651886099334581,3.6458329999999997,3.3326390000000004,3.182899999999961,7733.34694446005
2025-10-20 16:54:00,34.78009,0.834028,0.6303994226450992,3.5590270000000004,3.1879620000000006,1.1574000000000524,7733.39694446005
2025-10-20 16:57:00,33.21759,0.8050920000000001,0.6693348697041069,3.587962,3.3326389999999995,1.1573999999999955,7733.44694446005
2025-10-20 17:00:00,30.52662,0.834028,0.6479805127476157,3.616898,3.274769,-1.736099999999965,7733.49694446005
2025-10-20 17:03:00,31.65509,0.9208339999999993,0.6658667520382906,3.6747689999999995,3.2168980000000005,-1.4466999999999643,7733.54694446005
2025-10-20 17:06:00,31.7419,0.9787039999999996,0.6502699887412602,3.7615749999999997,3.187963,-1.7360000000000468,7733.5969444600505
2025-10-21 07:48:00,35.21412,0.6893520000000004,0.5850840079906792,3.125,2.9275469999999997,-1.4467000000000212,7733.5969444600505
2025-10-21 08:33:00,36.97916,0.8050930000000003,0.5245740701417123,2.633102,2.1462959999999995,1.1573999999999955,7733.5969444600505
2025-10-21 08:36:00,46.35416,0.8629629999999997,0.6946391187668404,2.633102,2.3199080000000007,6.076400000000035,7733.5969444600505
2025-10-21 08:39:00,56.7419,0.9497689999999999,1.0501714774839856,5.439812,5.6474530000000005,17.071799999999996,7733.5969444600505
2025-10-21 08:42:00,50.89699,0.6025460000000002,0.8142788304538815,3.9641199999999994,4.432179999999999,17.650499999999965,7733.5969444600505
2025-10-21 08:45:00,42.39005,0.6893519999999995,0.761785330994173,3.819444,3.9692130000000008,6.365799999999979,7733.5969444600505
2025-10-21 08:48:00,35.06945,1.0944440000000002,0.7910995225889307,4.3402780000000005,3.7956009999999996,0.28940000000000055,7733.5969444600505
2025-10-21 08:54:00,30.98958,1.0365739999999999,0.6921313769282795,3.7615739999999995,3.1590279999999993,-4.3402999999999565,7733.5969444600505
2025-10-21 08:57:00,34.8669,1.0365739999999999,0.6302876997431976,3.616897999999999,2.9275459999999995,-1.4467000000000212,7733.5969444600505
2025-10-21 09:00:00,35.06945,1.0365739999999999,0.820387123338263,4.282407,3.8824080000000007,-0.867999999999995,7733.5969444600505
2025-10-21 09:03:00,35.87963,1.0944440000000002,0.7140464463849222,4.108796,3.448379,0.0,7733.5969444600505
2025-10-21 09:06:00,34.20139,1.12338,0.7450142050516386,3.9641200000000003,3.3037030000000005,-0.5787000000000262,7733.5969444600505
2025-10-21 09:09:00,32.03125,1.12338,0.7042166964481084,3.7615740000000004,3.043286,-1.7361000000000217,7733.5969444600505
2025-10-21 09:15:00,33.27546,1.0655089999999996,0.6828901202129387,3.7615739999999995,3.1011580000000007,-1.446799999999996,7733.5969444600505
2025-10-21 09:18:00,31.19213,1.0076389999999993,0.6810413780951289,3.7615739999999995,3.1879620000000006,-3.182800000000043,7733.5969444600505
2025-10-21 09:21:00,33.62268,1.0365739999999999,0.6921313769282795,3.616898,3.0143519999999997,-2.314700000000016,7733.5969444600505
2025-10-21 09:24:00,30.58449,1.007638,0.6612325970639397,3.501156,2.898612,-5.787000000000035,7733.5969444600505
2025-10-21 09:27:00,32.7257,1.1523149999999998,0.71476456247833,3.616897999999999,2.869676,-2.0255000000000223,7733.5969444600505
2025-10-21 09:30:00,33.65162,1.0655089999999996,0.703131910307642,3.6458329999999997,3.0143519999999997,-1.4467000000000212,7733.5969444600505
2025-10-21 09:36:00,32.06018,1.1523140000000005,0.7147641992573404,3.790509,3.0432880000000004,-3.182899999999961,7733.5969444600505
2025-10-21 09:39:00,32.52315,0.9787039999999996,0.6698608677083298,3.616897999999999,3.072223,-1.7361999999999966,7733.646944460051
2025-10-21 09:42:00,33.01505,0.9497689999999999,0.6585811340718184,3.5011579999999993,2.985416,-2.0255000000000223,7733.696944460051
2025-10-21 09:45:00,32.14699,0.920833,0.6472021175502297,3.4432870000000007,2.9564820000000003,-2.0254000000000474,7733.746944460051
2025-10-21 09:48:00,31.13426,0.9787039999999996,0.6301329127560993,3.443288,2.8407400000000003,-2.0254999999999654,7733.796944460051
2025-10-21 09:51:00,32.8125,1.0076389999999993,0.6810420538011777,3.327546,2.7539350000000002,-2.0254999999999654,7733.846944460051
2025-10-21 09:54:00,36.40046,0.9497689999999999,0.6585824553911085,3.616898,3.1011580000000007,1.446799999999996,7733.896944460052
2025-10-21 09:57:00,32.98611,0.8918989999999996,0.6721795245092171,3.3854169999999995,2.9854160000000007,-0.867999999999995,7733.946944460052
2025-10-21 10:00:00,33.56482,0.9787039999999996,0.6698595312407057,3.530092999999999,2.985416,-1.1574999999999704,7733.996944460052
2025-10-21 10:03:00,32.37847,0.9787039999999996,0.6698595312407057,3.530092999999999,2.985416,-2.314700000000016,7734.046944460052
2025-10-21 10:06:00,33.13079,0.920833,0.6472021175502297,3.298611,2.811806,-1.1575000000000273,7734.096944460052
2025-10-21 10:09:00,36.0243,0.8918990000000004,0.6357176841625395,3.327547000000001,2.869676,0.28940000000000055,7734.1469444600525
2025-10-21 10:12:00,37.23959,0.834028,0.6479799117896741,3.327547000000001,2.985417,3.182899999999961,7734.196944460053
2025-10-21 10:15:00,37.52893,0.834028,0.6479793108312893,3.1828710000000004,2.8407400000000003,4.91900000000004,7734.246944460053
2025-10-21 10:18:00,36.74768,0.8918989999999996,0.7070934478637108,3.4722230000000005,3.1300930000000005,1.1573999999999955,7734.296944460053
2025-10-21 10:21:00,37.61574,0.920833,0.6658669867286069,3.5590269999999995,3.1011580000000007,2.893599999999992,7734.346944460053
2025-10-21 10:24:00,36.71875,0.834028,0.6303994226450992,3.2407399999999997,2.869675,1.1573999999999955,7734.396944460053
2025-10-21 10:27:00,38.13657,0.8629629999999997,0.6601404474854824,3.125001,2.7539350000000002,1.446799999999996,7734.446944460054
2025-10-21 10:30:00,38.4838,0.8050930000000003,0.63568992740098,3.009259,2.696065,3.4722999999999615,7734.496944460054
2025-10-21 10:33:00,35.90857,0.7761579999999997,0.640031519716542,3.2407399999999997,2.9854160000000007,1.7360000000000468,7734.546944460054
2025-10-21 10:36:00,36.34259,0.8050930000000003,0.6526801260383788,3.240741,2.9564820000000003,1.1573000000000206,7734.596944460054
2025-10-21 10:39:00,34.8669,0.834028,0.6124103533093325,3.096064,2.696064,0.0,7734.646944460054
2025-10-21 10:42:00,35.04051,0.8629629999999997,0.6241218563203712,3.124999,2.696064,0.8681000000000267,7734.6969444600545
2025-10-21 10:45:00,35.90857,0.920833,0.6472021175502297,3.2696750000000003,2.78287,1.4466999999999643,7734.746944460055
2025-10-21 10:48:00,34.69329,0.834028,0.6651886099334581,3.29861,2.9854160000000007,-1.446799999999996,7734.796944460055
2025-10-21 10:51:00,35.41666,0.8629629999999997,0.7113942386739015,3.327547,3.0432880000000004,-0.28940000000000055,7734.846944460055
2025-10-21 10:54:00,36.89236,0.747223,0.5937971005301366,3.0671300000000006,2.782870000000001,0.28930000000002565,7734.896944460055
2025-10-21 10:57:00,36.86343,0.8050930000000003,0.6183335898500774,3.009259,2.667129,2.8935000000000173,7734.946944460055
2025-10-21 11:00:00,38.9757,0.8629629999999997,0.6241212190479254,3.0671299999999997,2.6381940000000004,2.314899999999966,7734.996944460056
2025-10-21 11:03:00,41.1169,0.8918980000000003,0.6357166401788742,3.125001,2.6671300000000002,5.208300000000008,7735.046944460056
2025-10-21 11:06:00,38.39699,0.7182870000000001,0.6459850552235328,3.2407399999999997,3.1011569999999997,3.4722000000000435,7735.096944460056
2025-10-21 11:09:00,38.10764,0.747223,0.6434561520627623,3.211805,3.0143520000000006,3.4721999999999866,7735.146944460056
2025-10-21 11:12:00,35.3588,0.6893520000000004,0.6169314412028433,3.1828710000000004,3.0432870000000003,0.5786999999999694,7735.196944460056
2025-10-21 11:15:00,31.07639,0.6893520000000004,0.5686677302064675,3.038195,2.811806,-3.4721999999999866,7735.2469444600565
2025-10-21 11:18:00,31.39468,0.8050930000000003,0.5636856909748537,2.8645829999999997,2.4356479999999996,-3.182899999999961,7735.296944460057
2025-10-21 11:21:00,34.57755,0.834028,0.5939695450120791,2.748843,2.3199070000000006,-1.4467000000000212,7735.346944460057
2025-10-21 11:24:00,36.77662,0.8918980000000003,0.6541598976706758,3.0671299999999997,2.6381949999999996,2.0254999999999654,7735.396944460057
2025-10-21 11:27:00,34.20139,0.834028,0.6820560313814084,3.29861,3.0143520000000006,2.0255000000000223,7735.446944460057
2025-10-21 11:30:00,33.62268,0.8629629999999997,0.6601404474854824,3.414352,3.043286,-2.0254000000000474,7735.496944460057
2025-10-21 11:33:00,33.13079,0.8918980000000003,0.6357166401788742,3.4432869999999998,2.985416,-1.446799999999996,7735.546944460058
2025-10-21 11:36:00,33.76736,0.834028,0.6124097240735313,3.1828710000000004,2.782870000000001,-0.8681000000000267,7735.596944460058
2025-10-21 11:39:00,34.14352,0.834028,0.6124103533093325,3.1539350000000006,2.7539350000000002,-1.1573999999999955,7735.646944460058
2025-10-21 11:42:00,33.18866,0.8050920000000001,0.6356883136955286,3.3854170000000003,3.072222,-1.7360000000000468,7735.696944460058
2025-10-21 11:45:00,31.91551,0.834028,0.6479799117896752,3.327546,2.9854160000000007,-2.0255000000000223,7735.746944460058
2025-10-21 11:48:00,34.92477,0.8629630000000006,0.6423394743817833,3.211805,2.8118049999999997,0.5786999999999694,7735.7969444600585
2025-10-21 11:51:00,38.9757,0.8918990000000004,0.6541609340169985,3.4432869999999998,3.0143520000000006,4.629700000000014,7735.846944460059
2025-10-21 11:54:00,38.42593,0.7761579999999997,0.6726084661064108,3.2696759999999996,3.072222,2.314799999999991,7735.896944460059
2025-10-21 11:57:00,37.70255,0.7182879999999994,0.6766098182156525,3.501158,3.4194440000000004,3.761599999999987,7735.946944460059
2025-10-21 12:00:00,36.05324,0.7472219999999998,0.6434545888696427,3.4432869999999998,3.245833,0.5786999999999694,7735.996944460059
2025-10-21 12:03:00,39.12037,0.7182880000000003,0.6459855210747343,3.211806,3.072222,2.8935000000000173,7736.046944460059
2025-10-21 12:06:00,37.4132,0.6893520000000004,0.6773615623500795,3.3564819999999997,3.3326389999999995,1.7361000000000217,7736.09694446006
2025-10-21 12:12:00,34.80903,1.0944439999999993,0.7724658986472108,3.790509,3.2168980000000005,0.0,7736.09694446006
2025-10-21 12:15:00,33.01505,1.0655099999999997,0.7421206019163916,4.0509260000000005,3.477314,-2.6041999999999916,7736.09694446006
2025-10-21 12:18:00,34.63541,1.12338,0.7646676135301262,4.079862,3.448379,1.7361000000000217,7736.09694446006
2025-10-21 12:21:00,34.11459,1.0655099999999997,0.760958222907219,3.993055,3.448379000000001,-1.1573999999999955,7736.09694446006
2025-10-21 12:24:00,35.47454,1.0944440000000002,0.7724665492681797,3.964119,3.3905090000000007,0.8681000000000267,7736.09694446006
2025-10-21 12:27:00,31.33681,1.007638,0.737657236950397,4.021990000000001,3.5351850000000002,-2.8935000000000173,7736.09694446006
2025-10-21 12:36:00,31.19213,1.1523140000000005,0.6932958364047611,3.7326379999999997,2.9564819999999994,-3.7615000000000123,7736.09694446006
2025-10-21 12:39:00,34.57755,1.1812500000000004,0.7463130107362649,3.8483800000000006,3.101158,-0.8680999999999699,7736.09694446006
2025-10-21 12:42:00,35.04051,1.0944440000000002,0.7534374881298627,3.90625,3.3037040000000006,0.8681000000000267,7736.09694446006
2025-10-21 12:45:00,35.21412,0.9787039999999996,0.7076118692706493,3.819444,3.3326390000000004,1.1573999999999955,7736.09694446006
2025-10-21 12:48:00,32.87037,0.9787039999999996,0.6889582013479081,3.819444,3.3037030000000005,-1.736099999999965,7736.09694446006
2025-10-21 12:54:00,31.30787,1.0944439999999993,0.6935933460123265,3.7615739999999995,3.072223000000001,-4.3402999999999565,7736.09694446006
2025-10-21 12:57:00,33.07291,1.123379,0.7248796348897719,3.8773149999999994,3.187963,-2.314900000000023,7736.14694446006
2025-10-21 13:00:00,32.20486,1.0944440000000002,0.7140464463849222,3.790509,3.1300920000000003,-1.4467000000000212,7736.19694446006
2025-10-21 13:03:00,31.79977,1.0076389999999993,0.6810413780951289,3.7615739999999995,3.1879620000000006,-2.0254999999999654,7736.24694446006
2025-10-21 13:06:00,30.41088,0.9787039999999996,0.6698595312407057,3.5879629999999993,3.043286,-5.208300000000008,7736.29694446006
2025-10-21 13:09:00,30.38194,1.0076389999999993,0.6612315865747285,3.5590279999999996,2.956481,-4.340300000000013,7736.3469444600605
2025-10-21 13:12:00,33.01505,1.0655089999999996,0.7031312199464672,3.530093,2.8986110000000007,-0.8680999999999699,7736.396944460061
2025-10-21 13:15:00,36.54514,1.123379,0.7248810442052664,3.703702999999999,3.014353,0.8680999999999699,7736.446944460061
2025-10-21 13:18:00,36.28472,1.12338,0.8027042800558184,3.9641199999999994,3.3905090000000007,-0.28930000000002565,7736.496944460061
2025-10-21 13:21:00,36.45834,1.12338,0.857058357316217,4.137732,3.650925,2.8934999999999604,7736.546944460061
2025-10-21 13:24:00,35.53241,1.1812500000000004,0.7668428087337845,4.137732000000001,3.4194439999999995,1.1573000000000206,7736.596944460061
2025-10-21 13:27:00,35.96643,1.1812500000000004,0.7868812807357018,4.108796000000001,3.4194439999999995,1.1573999999999955,7736.646944460062
2025-10-21 13:30:00,37.81829,1.12338,0.7450135177843261,4.079862,3.4194439999999995,2.8935000000000173,7736.696944460062
2025-10-21 13:33:00,36.25579,1.0365739999999999,0.7493563381319259,3.9351839999999996,3.4194440000000004,0.8680999999999699,7736.746944460062
2025-10-21 13:36:00,35.15625,1.0655089999999996,0.7609578235815191,3.906248999999999,3.361574,0.0,7736.796944460062
2025-10-21 13:39:00,35.09838,1.0655089999999996,0.7421202092483995,3.8773149999999994,3.3037040000000006,0.28940000000000055,7736.846944460062
2025-10-21 13:42:00,35.38773,1.0655089999999996,0.7031326006682042,3.7326379999999997,3.1011580000000007,-0.28940000000000055,7736.8969444600625
2025-10-21 13:45:00,35.8507,1.1523140000000005,0.7356352627824284,3.7615730000000003,3.0432880000000004,0.0,7736.946944460063
2025-10-21 13:48:00,35.61921,1.123379,0.7248796348897719,3.90625,3.2168980000000005,0.0,7736.996944460063
2025-10-21 13:51:00,34.20139,1.0076389999999993,0.7376576429531454,3.790509,3.3037030000000005,-0.5786999999999694,7737.046944460063
2025-10-21 13:54:00,36.05324,1.0365739999999999,0.767615964346959,3.6747689999999995,3.187963,0.0,7737.096944460063
2025-10-21 13:57:00,35.90857,0.9787039999999996,0.6889582013479081,3.5879629999999993,3.072222,0.5786999999999694,7737.146944460063
2025-10-21 14:00:00,35.3588,1.0365739999999999,0.6921313769282795,3.616898,3.0143519999999997,-1.7361999999999966,7737.196944460064
2025-10-21 14:03:00,32.75463,1.0076389999999993,0.6810413780951289,3.616897999999999,3.043286,-0.2892999999999688,7737.246944460064
2025-10-21 14:06:00,33.04398,1.0655089999999996,0.7031312199464672,3.616897999999999,2.985416,-2.314799999999991,7737.296944460064
2025-10-21 14:09:00,31.39468,1.0944440000000002,0.7140464463849222,3.5879630000000002,2.9275460000000004,-1.7361000000000217,7737.346944460064
2025-10-21 14:12:00,35.06945,1.0365739999999999,0.6721035216334785,3.414351999999999,2.782869999999999,1.1573999999999955,7737.396944460064
2025-10-21 14:15:00,37.21065,0.920833,0.6658663493689682,3.4722219999999995,3.0143519999999997,4.050900000000013,7737.4469444600645
2025-10-21 14:18:00,36.4294,0.7761579999999997,0.6400309460318182,3.327547,3.072222,2.314799999999991,7737.496944460065
2025-10-21 14:21:00,34.54861,0.747223,0.6272349910252222,3.211805,2.9854160000000007,0.28940000000000055,7737.546944460065
2025-10-21 14:24:00,34.375,0.8050930000000003,0.6356887407749979,3.0960660000000004,2.78287,0.0,7737.596944460065
2025-10-21 14:27:00,36.45834,0.920833,0.6658663493689682,3.29861,2.8407400000000003,2.6041000000000167,7737.646944460065
2025-10-21 14:30:00,37.93403,0.920833,0.7019416777699973,3.530092,3.1300930000000005,2.8934999999999604,7737.696944460065
2025-10-21 14:33:00,34.75116,0.8340269999999999,0.6820550168228064,3.4722219999999995,3.187964000000001,0.0,7737.746944460066
2025-10-21 14:36:00,32.63889,0.8918989999999996,0.672179524509216,3.4722230000000005,3.072222,-1.446799999999996,7737.796944460066
2025-10-21 14:39:00,31.59722,0.8918989999999996,0.6357170389777399,3.5011579999999993,3.043286,-2.314799999999991,7737.846944460066
2025-10-21 14:42:00,31.07639,0.9497689999999999,0.6585811340718184,3.3854169999999995,2.869675,-2.8934999999999604,7737.896944460066
2025-10-21 14:45:00,35.09838,0.9787040000000005,0.6502699887412604,3.327546,2.753933999999999,-0.8680000000000518,7737.946944460066
2025-10-21 14:48:00,35.06945,0.8918980000000003,0.6541592678397892,3.2696760000000005,2.8407399999999994,1.446799999999996,7737.9969444600665
2025-10-21 14:51:00,32.95718,0.8629629999999997,0.660141055964407,3.3564809999999996,2.9854160000000007,-2.6041999999999916,7738.046944460067
2025-10-21 14:54:00,32.2338,0.9787039999999996,0.6698601994748102,3.3564819999999997,2.811806,-1.446799999999996,7738.096944460067
2025-10-21 14:57:00,31.77083,0.9208339999999993,0.6472025126167085,3.3854159999999993,2.8986099999999997,-2.314799999999991,7738.146944460067
2025-10-21 15:00:00,31.45255,1.0365739999999999,0.6921313769282795,3.5590280000000005,2.9564820000000003,-1.1573999999999955,7738.196944460067
2025-10-21 15:03:00,33.01505,1.0655089999999996,0.6620740735141323,3.530093,2.8407400000000003,-2.314900000000023,7738.246944460067
2025-10-21 15:06:00,33.62268,1.0365739999999999,0.6921313769282795,3.5590280000000005,2.9564820000000003,-0.2892999999999688,7738.296944460068
2025-10-21 15:09:00,35.76389,0.9497689999999999,0.6774644440224906,3.443288,2.9564820000000003,1.446799999999996,7738.346944460068
2025-10-21 15:12:00,36.68982,0.9787039999999996,0.6889575492520107,3.4722230000000005,2.956481,2.314899999999966,7738.396944460068
2025-10-21 15:15:00,33.99884,0.8629629999999997,0.642338852195209,3.4432870000000007,3.043286,-0.5788000000000011,7738.446944460068
2025-10-21 15:18:00,33.24653,0.9497689999999999,0.6585817947317513,3.4722230000000005,2.9564820000000003,-0.867999999999995,7738.496944460068
2025-10-21 15:21:00,32.8993,0.9208339999999993,0.6472025126167085,3.3854159999999993,2.8986099999999997,-1.1574000000000524,7738.5469444600685
2025-10-21 15:24:00,34.80903,0.9787039999999996,0.6698595312407057,3.4722229999999996,2.9275460000000004,-1.1573000000000206,7738.596944460069
2025-10-21 15:27:00,34.31713,0.9497689999999999,0.7139557217847894,3.3564809999999996,2.9275460000000004,0.0,7738.646944460069
2025-10-21 15:42:00,31.62616,1.0076390000000002,0.640865506499151,3.443288,2.8118049999999997,-1.446799999999996,7738.646944460069
2025-10-21 15:45:00,31.27893,0.9208339999999993,0.6280619662306125,3.5590279999999996,3.043286,-4.050899999999956,7738.646944460069
2025-10-21 15:48:00,30.12153,0.9787039999999996,0.7076118692706493,3.5590279999999996,3.072223,-4.918999999999983,7738.646944460069
2025-10-21 15:51:00,30.72917,0.9497689999999999,0.7489801705102048,3.530093,3.159028,-3.4721999999999866,7738.646944460069
2025-10-21 15:54:00,32.8125,0.9497689999999999,0.6585811340718184,3.5011579999999993,2.985416,-2.6041999999999916,7738.646944460069
2025-10-21 16:06:00,31.30787,1.0944440000000002,0.6935926294503802,3.414352,2.7249999999999996,-2.8935000000000173,7738.646944460069
2025-10-21 16:33:00,30.12153,1.0365739999999999,0.6721035216334785,3.414352,2.78287,-3.4722999999999615,7738.646944460069
2025-10-21 16:39:00,30.12153,0.9787039999999996,0.6502706748615222,3.530092999999999,2.9564820000000003,-4.050999999999988,7738.646944460069
2025-10-21 16:57:00,30.06366,0.9497680000000006,0.6585807425705537,3.5879630000000002,3.072222,-4.050999999999988,7738.646944460069
2025-10-22 08:39:00,34.60648,2.6280090000000005,1.1583772901041156,3.414352,1.1625009999999998,-1.4467000000000212,7738.646944460069
2025-10-22 08:57:00,30.64236,2.0782410000000002,1.0232319927300193,3.993056,2.3199069999999997,-4.91900000000004,7738.646944460069
2025-10-22 09:00:00,30.35301,2.1361110000000005,0.9237974087974768,4.311342000000001,2.4645829999999993,-5.208300000000008,7738.646944460069
2025-10-22 11:30:00,30.64236,1.991435,0.8177821899896885,4.340278,2.5803249999999993,-4.340300000000013,7738.646944460069
2025-10-22 11:39:00,31.25,2.0782410000000002,0.937982337031893,4.456017999999999,2.696065,-4.629700000000014,7738.646944460069
2025-10-22 11:42:00,31.79977,2.1071750000000007,0.8832714501651261,4.340277,2.493519,-4.050900000000013,7738.646944460069
2025-10-22 12:03:00,30.64236,1.90463,0.85718703234551,4.079861,2.4645840000000003,-4.050900000000013,7738.646944460069
2025-10-22 12:06:00,31.13426,1.9335640000000005,0.8345558204102809,4.021991000000001,2.3488429999999996,-4.340300000000013,7738.646944460069
2025-10-22 12:24:00,30.15047,2.0782410000000002,0.8752194268852216,4.195602,2.377776999999999,-3.761599999999987,7738.646944460069
2025-10-22 12:45:00,30.61343,2.1361109999999996,0.857076444206071,4.195602,2.290972000000001,-3.4721999999999866,7738.646944460069
2025-10-23 08:00:00,31.56828,2.599075,1.0521379159263289,3.153936,0.8442119999999997,-5.497700000000009,7738.646944460069
2025-10-23 08:48:00,32.92824,2.685879,1.075583118592035,3.298611,0.9020830000000002,-3.182900000000018,7738.646944460069
2025-10-23 08:54:00,31.22107,2.107176,0.9155684648658614,3.3854170000000003,1.5675920000000003,-4.3402999999999565,7738.646944460069
2025-10-23 09:06:00,39.87268,2.7148149999999998,1.0833596215865962,3.530093,1.104629,3.4721999999999866,7738.646944460069
2025-10-23 09:30:00,30.46875,1.991435,0.9692044065070593,4.195602000000001,2.580324,-5.497700000000009,7738.646944460069
2025-10-23 12:51:00,30.64236,2.107176,0.9155695548907308,3.8773149999999994,2.0594910000000004,-5.208300000000008,7738.646944460069
2025-10-23 12:57:00,30.29514,2.0493050000000004,0.8990318935503501,3.9641200000000003,2.204166999999999,-5.497600000000034,7738.646944460069
2025-10-23 13:33:00,30.64236,2.107176,0.8832717279642793,4.282407,2.4356480000000005,-4.918999999999983,7738.646944460069
2025-10-23 13:51:00,30.55556,2.193981,0.9401740138845481,3.9351839999999996,2.0305550000000006,-4.050900000000013,7738.646944460069
2025-10-23 15:33:00,31.13426,2.0493059999999996,0.9587640599374061,4.195601999999999,2.493518,-5.208300000000008,7738.646944460069
2025-10-24 10:06:00,33.42014,2.107176,0.8832705840339896,4.57176,2.7249999999999996,-3.4723000000000184,7738.646944460069
2025-10-24 10:09:00,37.18171,2.0493059999999996,0.9587650520195132,4.62963,2.9275469999999997,2.0254999999999654,7738.646944460069
2025-10-24 10:12:00,32.46528,1.8467599999999997,0.8098129370317427,3.7615749999999997,2.1752320000000003,-1.7361000000000217,7738.646944460069
2025-10-24 11:24:00,37.64468,2.309722,1.0356630087946597,4.745369,2.782866000000001,1.1573999999999955,7738.646944460069
2025-10-24 11:27:00,32.00232,1.9625000000000004,0.8427448537938479,4.195602000000001,2.493518,-4.050900000000013,7738.646944460069
2025-10-24 12:36:00,32.60995,2.107176,0.8832705840339896,4.4270830000000005,2.580323,-2.8934000000000424,7738.646944460069
2025-10-24 12:39:00,32.08912,1.90463,0.9150038251998176,4.282408,2.7249989999999995,-2.314800000000048,7738.646944460069
2025-10-24 13:09:00,30.46875,2.0493050000000004,0.867142686350288,4.02199,2.2331019999999997,-4.918999999999983,7738.646944460069
2025-10-24 13:15:00,32.60995,2.222917,0.9483240224286271,4.282406999999999,2.3488420000000003,-3.182900000000018,7738.646944460069
2025-10-24 13:21:00,31.42361,2.0493050000000004,0.899031893550352,4.456017999999999,2.696065,-2.8935000000000173,7738.646944460069
2025-10-24 13:24:00,32.20486,2.0493050000000004,0.867142686350288,4.311343,2.522455,-2.8934999999999604,7738.696944460069
2025-10-24 13:27:00,32.7257,2.0782410000000002,0.907314655416479,4.166666,2.377776999999999,-2.0254999999999654,7738.746944460069
2025-10-24 13:30:00,33.70949,2.0782409999999993,0.9073135722170783,4.137732,2.3488420000000003,-2.0253999999999905,7738.796944460069
2025-10-24 13:33:00,39.26505,2.0493059999999996,0.9295058210610307,4.311343,2.580324,2.314799999999991,7738.84694446007
2025-10-24 13:36:00,41.1169,2.020371,0.9210011065671552,4.51389,2.811806,4.050999999999988,7738.89694446007
2025-10-24 13:39:00,39.52546,1.991435,0.9124621962023326,4.658564999999999,2.9854130000000003,4.340300000000013,7738.94694446007
2025-10-24 13:42:00,40.56713,1.991435,0.88238093901998,4.51389,2.811806,6.944399999999973,7738.99694446007
2025-10-24 13:45:00,36.5162,1.9335649999999998,1.0287694790347568,4.687499,3.216893,1.1573999999999955,7739.04694446007
2025-10-24 13:48:00,41.17477,1.9625000000000004,0.9326092472824461,4.774306,3.159033,4.629599999999982,7739.0969444600705
2025-10-24 13:51:00,39.87268,1.90463,0.8866734344288992,4.62963,3.0432830000000006,4.050899999999956,7739.146944460071
2025-10-24 13:54:00,37.76041,1.90463,0.8866774270259251,4.6296289999999996,3.0432859999999993,1.736099999999965,7739.196944460071
2025-10-24 13:57:00,41.86921,2.136112,0.9846589826511323,5.092587999999999,3.303705999999999,6.6551000000000045,7739.246944460071
2025-10-24 14:00:00,33.94097,1.817825,0.8605966705153608,4.484955,2.985417,0.28940000000000055,7739.296944460071
2025-10-24 14:03:00,34.89584,1.90463,0.8571849495318647,4.484955,2.869676,0.867999999999995,7739.346944460071
2025-10-24 14:06:00,34.51968,1.90463,0.857185990939493,4.2534730000000005,2.6381949999999996,0.2892999999999688,7739.396944460072
2025-10-24 14:09:00,36.60301,2.020371,0.890721581078411,4.282408,2.5513889999999995,2.0254000000000474,7739.446944460072
2025-10-24 14:12:00,38.51273,1.991435,0.912467286578462,4.398147999999999,2.725001,4.629599999999982,7739.496944460072
2025-10-24 14:15:00,38.28125,1.991435,0.9413555147433348,4.57176,2.9275470000000006,4.629599999999982,7739.546944460072
2025-10-24 14:18:00,33.76736,1.8756949999999994,0.8780172135298815,4.51389,2.9564820000000003,-0.2892999999999688,7739.596944460072
2025-10-24 14:21:00,31.65509,2.0493059999999996,0.9295068522202232,4.5428239999999995,2.8118060000000007,-3.761600000000044,7739.6469444600725
2025-10-24 14:24:00,34.89584,2.0493059999999996,0.8990321802773132,4.369213,2.6092589999999998,-0.8681000000000267,7739.696944460073
2025-10-24 14:27:00,36.0243,2.0493059999999996,0.8990311039418856,4.253473,2.493518,0.0,7739.746944460073
2025-10-24 14:30:00,38.0787,1.9914360000000002,0.8823822902186205,4.369212999999999,2.667129,3.7614999999999554,7739.796944460073
2025-10-24 14:33:00,35.04051,1.8756950000000003,0.9332889778574035,4.398148,2.898611,1.736099999999965,7739.846944460073
2025-10-24 14:36:00,33.8831,1.90463,0.8866784251717152,4.658565,3.0722229999999993,0.8680999999999699,7739.896944460073
2025-10-24 14:39:00,36.0243,1.9914360000000002,0.8509063577041858,4.369212999999999,2.6381939999999995,1.736099999999965,7739.946944460074
2025-10-24 14:42:00,32.11805,1.7599539999999996,0.8145591877954902,4.079861,2.6092589999999998,-2.314799999999991,7739.996944460074
2025-10-24 14:48:00,34.98264,2.0782409999999993,0.9379823370318909,4.6875,2.9275469999999997,0.28940000000000055,7739.996944460074
2025-10-24 14:51:00,37.52893,2.020371,0.921002131202256,4.5428239999999995,2.8407410000000004,3.761599999999987,7740.046944460074
2025-10-24 14:54:00,35.38773,1.991435,0.8509060761769958,4.484953,2.7539350000000002,1.736099999999965,7740.096944460074
2025-10-24 14:57:00,35.73495,2.020371,0.8907205116462912,4.340278,2.6092579999999996,0.28940000000000055,7740.146944460074
2025-10-24 15:00:00,34.23032,1.8756950000000003,0.8780172135298817,4.456019,2.898611,0.867999999999995,7740.1969444600745
2025-10-24 15:03:00,32.34954,1.9625000000000004,0.8740144856918511,4.513889,2.8407419999999997,-3.182900000000018,7740.246944460075
2025-10-24 15:06:00,35.76389,2.020371,0.8907226505088623,4.5428239999999995,2.811806,2.314799999999991,7740.296944460075
2025-10-24 15:09:00,39.1493,2.020371,0.9780995488691844,4.571759999999999,2.9275449999999994,2.8935000000000173,7740.346944460075
2025-10-24 15:12:00,41.34838,2.0782410000000002,0.9674224224937139,4.832176,3.1011569999999997,6.655199999999979,7740.396944460075
2025-10-24 15:15:00,42.24537,1.9335649999999998,0.8656139219534184,4.51389,2.869676,7.5230999999999995,7740.446944460075
2025-10-24 15:18:00,39.84375,1.90463,0.9687440403509509,4.774306,3.2747729999999997,5.787099999999953,7740.496944460076
2025-10-24 15:21:00,36.16898,1.90463,0.9150124715841184,5.092587999999999,3.535187999999999,0.5787000000000262,7740.546944460076
2025-10-24 15:24:00,34.66435,1.9335649999999998,0.923824900578045,4.861112,3.2747729999999997,0.0,7740.596944460076
2025-10-24 15:27:00,39.1493,2.0493059999999996,0.929501696409791,4.658564999999999,2.9275420000000008,3.761599999999987,7740.646944460076
2025-10-24 15:30:00,43.77893,2.136112,0.9846508989733447,4.716436,2.9275460000000004,8.1019,7740.696944460076
2025-10-24 15:33:00,40.39352,1.8756949999999994,0.9332834469452312,4.716436,3.216893,4.918999999999983,7740.7469444600765
2025-10-24 15:36:00,37.47107,1.8756950000000003,0.9061549310458441,4.484955,2.9564820000000003,2.8935000000000173,7740.796944460077
2025-10-24 15:39:00,39.52546,2.020371,0.9210062297283003,4.918981,3.2169019999999993,4.629699999999957,7740.846944460077
2025-10-24 15:42:00,41.43518,1.90463,0.9150019037678003,4.600694,3.0432830000000006,5.497700000000009,7740.896944460077
2025-10-24 15:45:00,37.52893,1.817825,0.8883485950683283,4.600694,3.1300880000000006,3.182900000000018,7740.946944460077
2025-10-24 15:48:00,37.76041,1.90463,0.9150047859140161,4.687501,3.1300930000000005,4.629699999999957,7740.996944460077
2025-10-24 15:51:00,37.47107,1.9335649999999998,0.923825867637016,4.803241,3.2169030000000003,2.0254999999999654,7741.046944460078
2025-10-24 15:54:00,36.4294,1.9335649999999998,0.8953062275974535,4.5428239999999995,2.9275470000000006,2.8935000000000173,7741.096944460078
2025-10-24 15:57:00,31.56828,1.8756949999999994,0.8487268712320942,4.427083,2.8407410000000004,-2.8935000000000173,7741.146944460078
2025-10-24 16:00:00,32.46528,1.8756950000000003,0.9061549310458441,4.542825,3.0143519999999997,-2.314799999999991,7741.196944460078
2025-10-24 16:03:00,30.46875,1.9625000000000004,0.8740134301897008,4.456019,2.782870999999999,-3.4722999999999615,7741.246944460078
2025-10-24 16:06:00,31.62616,1.9914360000000002,0.8509063577041858,4.369212999999999,2.6381939999999995,-2.314799999999991,7741.2969444600785
2025-10-24 16:09:00,32.49421,1.9914360000000002,0.941355816635471,4.484955,2.8407410000000004,-2.0254000000000474,7741.346944460079
2025-10-24 16:12:00,32.08912,1.90463,0.8571859909394948,4.542825,2.9275470000000006,-2.8935000000000173,7741.396944460079
2025-10-24 16:18:00,31.88657,1.9914360000000002,0.8823822902186187,4.456019,2.7539349999999994,-2.8934999999999604,7741.396944460079
2025-10-24 16:27:00,34.17245,2.0782409999999993,0.9073146554164788,4.484954,2.696065,0.28940000000000055,7741.396944460079
2025-10-24 16:30:00,33.01505,2.0493050000000004,0.8990318935503501,4.542824,2.782870999999999,-0.5788000000000011,7741.396944460079
2025-10-24 16:33:00,34.17245,2.1361109999999996,0.9548457653217599,5.005787,3.1879620000000006,-0.28940000000000055,7741.396944460079
2025-10-24 16:36:00,30.46875,1.9624999999999995,0.8740092081646839,4.774305,3.101153000000001,-3.761599999999987,7741.396944460079
2025-10-25 12:27:00,33.47801,2.1361109999999996,0.8912969656333847,4.745369999999999,2.869676,-2.893599999999992,7741.396944460079
2025-10-25 12:30:00,33.01505,2.07824,0.9073154528493723,4.716434,2.9275469999999997,-1.7361000000000217,7741.396944460079
2025-10-25 12:33:00,31.97338,2.1361110000000005,0.8570776603476992,4.918982,3.014352999999999,-3.4723000000000184,7741.396944460079
2025-10-25 12:54:00,30.87384,2.020371,0.9500724387476095,4.6296289999999996,2.9564770000000005,-4.3402999999999565,7741.396944460079
2025-10-27 10:30:00,31.45255,0.0817129999999997,0.3098489364028701,1.851852,2.5513890000000004,-3.761600000000044,7741.396944460079
2025-10-27 11:21:00,36.4294,2.483334,1.0205930887847783,3.3564819999999997,1.1624989999999995,-0.28930000000002565,7741.396944460079
2025-10-27 12:15:00,35.38773,2.5412030000000003,1.0364090966999537,3.587962,1.336112,0.2892999999999688,7741.396944460079
2025-10-27 12:21:00,31.27893,2.7437500000000004,1.0160520142879126,3.443288,0.931019,-3.4722000000000435,7741.396944460079
2025-10-27 12:42:00,31.16319,2.4254629999999997,0.8953244234855074,2.9803240000000004,0.7574070000000006,-4.340300000000013,7741.396944460079
2025-10-27 12:51:00,37.09491,2.888427,1.12962846535482,3.6747689999999995,1.0756929999999993,0.8680999999999699,7741.396944460079
2025-10-27 13:00:00,36.71875,1.9046290000000008,0.8571836162808398,5.410882000000001,3.795602999999999,3.761599999999987,7741.396944460079
2025-10-27 13:18:00,33.44907,2.5412030000000003,0.9245818382698674,3.530093,1.1914359999999995,-2.6042000000000485,7741.396944460079
2025-10-27 13:33:00,32.03125,2.309723,0.9726235808545618,3.443288,1.4229159999999998,-2.314800000000048,7741.396944460079
2025-10-27 13:42:00,30.43982,2.7148149999999998,1.0833608472624783,3.298611,0.8731479999999996,-5.787000000000035,7741.396944460079
2025-10-27 13:51:00,32.58102,2.107177,0.8132062034615726,3.819444,1.914815,-1.4467000000000212,7741.396944460079
2025-10-27 14:00:00,33.76736,2.7148149999999998,1.0470113285976168,3.414352,0.9599529999999996,-0.2892999999999688,7741.396944460079
2025-10-27 14:09:00,35.50347,2.801619999999999,1.1065767928600936,3.211806,0.6995380000000004,0.0,7741.396944460079
2025-10-27 14:18:00,30.90278,1.9914359999999993,0.8823812277299997,3.3564819999999997,1.6543970000000003,-4.050999999999988,7741.396944460079
2025-10-27 14:27:00,34.57755,2.222917,0.8037272308625922,3.2986120000000003,1.2493059999999998,0.0,7741.396944460079
2025-10-27 14:30:00,33.56482,2.4543989999999996,0.9026672562233168,3.153936,0.9020830000000002,-1.73599999999999,7741.396944460079
2025-10-27 14:42:00,35.15625,2.8305560000000005,1.1142802692649896,3.6747680000000003,1.133565,-2.6041000000000167,7741.396944460079
2025-10-27 14:57:00,32.49421,2.1361109999999996,0.8912958144729002,3.5590280000000005,1.6833330000000002,-1.446799999999996,7741.396944460079
2025-10-27 15:03:00,35.21412,2.570139,0.9318503896210589,3.414352,1.0467589999999998,-2.314799999999991,7741.396944460079
2025-10-27 15:18:00,31.04745,2.280787,0.8957653713919016,3.0960650000000003,1.04676,-4.629599999999982,7741.396944460079
2025-10-27 15:27:00,34.66435,2.685881,0.9607483050262886,3.153936,0.6706009999999996,-2.0254999999999654,7741.396944460079
2025-10-27 15:36:00,37.90509,2.772686,1.0988581706882263,3.6747680000000003,1.1914350000000002,-0.867999999999995,7741.396944460079
2025-10-27 15:57:00,31.39468,2.4254629999999997,0.9702231173863218,3.125001,0.9599539999999998,-3.761599999999987,7741.396944460079
2025-10-27 16:06:00,37.03704,2.6280100000000006,1.0599752457566947,3.5879630000000002,1.2493059999999998,0.8680000000000518,7741.396944460079
2025-10-27 16:42:00,31.36574,2.7148149999999998,1.1180324146284597,3.501157,1.104629,-3.761599999999987,7741.396944460079
2025-10-27 16:48:00,31.77083,2.714816000000001,1.1832511924345577,3.6747680000000003,1.3361099999999997,-3.4722000000000435,7741.396944460079
2025-10-28 09:15:00,31.53935,2.7148149999999998,1.0833596215865962,3.2696769999999997,0.8442129999999999,-4.340300000000013,7741.396944460079
2025-10-28 10:09:00,32.60995,2.888426,1.165324805863997,3.5879630000000002,1.017822999999999,-2.893599999999992,7741.396944460079
2025-10-28 10:15:00,31.79977,2.4254629999999997,0.970224338832413,3.4722209999999993,1.307175,-3.182900000000018,7741.396944460079
2025-10-28 10:27:00,30.81597,2.309723,0.9389296357528024,3.3564819999999997,1.307174999999999,-3.182799999999986,7741.396944460079
2025-10-28 11:27:00,32.11805,2.4543980000000003,0.9779935410849501,3.3564809999999996,1.1624999999999996,-2.8935000000000173,7741.396944460079
2025-10-28 12:09:00,35.90857,2.4543980000000003,2.7628247016605902,0.23148199999999974,0.8731489999999997,0.0,7741.396944460079
2025-10-28 12:18:00,32.34954,2.6280099999999997,0.9864381756231165,3.298611,0.9020830000000002,-2.8935000000000173,7741.396944460079
2025-10-28 14:54:00,34.72222,2.4543980000000003,1.0457391287238256,3.501157,1.3650459999999995,-0.5786999999999694,7741.396944460079
2025-10-28 14:57:00,31.01852,2.0782410000000002,0.805605135311165,3.4722219999999995,1.5965269999999991,-1.4467000000000212,7741.396944460079
2025-10-28 15:39:00,34.9537,2.0782410000000002,0.805605135311165,3.906251,2.030556,0.0,7741.396944460079
2025-10-28 15:42:00,30.78703,1.9625000000000004,0.8740123746859103,3.9641210000000004,2.290972,-5.208300000000008,7741.396944460079
2025-10-30 07:45:00,30.61343,1.7310189999999999,0.8875852915006571,3.935186,2.580323,-4.629700000000014,7741.396944460079
2025-10-30 07:48:00,31.07639,1.5574070000000004,0.7533906527983342,3.616898,2.3488430000000005,-4.340199999999982,7741.396944460079
2025-10-30 07:51:00,32.87037,1.12338,0.614860500538061,2.8935179999999994,2.0594900000000003,-3.4722000000000435,7741.396944460079
2025-10-30 08:03:00,31.30787,1.7310189999999999,0.8613734704556801,3.993056,2.6092579999999996,-4.340300000000013,7741.396944460079
2025-10-30 08:06:00,33.3912,1.7599530000000003,0.7534834763623773,3.819445,2.290973,-2.0254000000000474,7741.446944460079
2025-10-30 08:09:00,32.40741,1.6731480000000003,0.7594604225990053,3.9641210000000004,2.5513889999999995,-1.446799999999996,7741.496944460079
2025-10-30 08:12:00,31.59722,1.7310189999999999,0.8059324231397584,3.7905099999999994,2.3488430000000005,-3.182899999999961,7741.546944460079
2025-10-30 08:15:00,32.75463,1.817825,0.9151206433434419,4.340278,2.898611,-3.4722000000000435,7741.59694446008
2025-10-30 08:18:00,33.42014,1.702083,0.8523032960339625,4.398147,3.0432830000000006,0.0,7741.64694446008
2025-10-30 08:21:00,35.27199,1.7599530000000003,0.8145588902594133,4.340278,2.8696770000000003,0.2892999999999688,7741.69694446008
2025-10-30 08:24:00,34.63541,1.5863430000000003,0.76224447076031,3.906251,2.6092589999999998,-0.5786999999999694,7741.74694446008
2025-10-30 08:27:00,34.31713,1.4127310000000008,0.7592799714132294,3.703704000000001,2.6381939999999995,-2.8935000000000173,7741.79694446008
2025-10-30 08:30:00,33.7963,1.702083,0.7972706756012106,3.9351849999999997,2.522455,-1.446799999999996,7741.8469444600805
2025-10-30 08:33:00,30.38194,1.7888890000000002,0.7931615868809679,3.877314,2.3488420000000003,-4.340300000000013,7741.896944460081
2025-10-30 08:36:00,36.05324,1.933566,0.7672451522228477,3.4432869999999998,1.7122669999999998,0.2892999999999688,7741.946944460081
2025-10-30 08:39:00,52.02546,2.1361109999999996,1.0133732196256926,4.8321760000000005,3.0722249999999995,16.492999999999995,7741.996944460081
2025-10-30 08:42:00,63.28125,2.1650469999999995,1.336492749838291,6.192131999999999,4.779395000000001,28.356400000000008,7742.046944460081
2025-10-30 08:45:00,77.28588,1.8467599999999997,1.2187113028226486,6.423616,5.329166,44.84959999999998,7742.096944460081
2025-10-30 08:48:00,68.14236,1.4416669999999998,1.0598867961940368,5.237271,4.547914,40.219899999999996,7742.146944460082
2025-10-30 08:51:00,69.58912,1.6731480000000003,1.0308747358591699,5.0925910000000005,3.9981529999999994,40.21989999999997,7742.196944460082
2025-10-30 08:54:00,56.13426,1.3548609999999996,0.9696881065149828,4.86111,4.171759,25.17360000000002,7742.246944460082
2025-10-30 08:57:00,53.55903,1.3548610000000005,0.9124125233155745,4.571764000000001,3.795603,23.1481,7742.296944460082
2025-10-30 09:00:00,53.84838,1.4127310000000008,0.85132627339003,4.2534730000000005,3.3037029999999996,20.543999999999983,7742.346944460082
2025-10-30 09:03:00,58.04398,1.5574069999999995,0.9463409602201306,4.832173999999999,3.795597,26.620400000000018,7742.3969444600825
2025-10-30 09:06:00,59.11458,1.4706020000000004,0.9358752856803876,4.513885000000001,3.5930529999999994,28.64580000000001,7742.446944460083
2025-10-30 09:09:00,52.43056,1.7310179999999997,1.0076245823757088,4.918977000000001,3.708799000000001,21.412099999999953,7742.496944460083
2025-10-30 09:12:00,48.03241,1.8756949999999994,1.0097595840390228,5.092587999999999,3.679863,14.467600000000004,7742.546944460083
2025-10-30 09:15:00,46.18055,1.8467590000000005,0.9755930164703238,5.005787000000001,3.593058,12.731400000000008,7742.596944460083
2025-10-30 09:18:00,45.13889,1.9625000000000004,1.0129972389217237,5.092593,3.5641229999999995,12.442099999999982,7742.646944460083
2025-10-30 09:21:00,48.66898,1.9625000000000004,0.9870428525205965,4.803241000000001,3.245836999999999,13.310200000000009,7742.696944460084
2025-10-30 09:24:00,47.04861,1.991435,0.969205352496367,4.74537,3.1300930000000005,13.888900000000035,7742.746944460084
2025-10-30 09:27:00,51.09954,2.1361109999999996,1.0680458735507228,5.237273,3.5351820000000007,16.492999999999995,7742.796944460084
2025-10-30 09:30:00,51.35995,2.0493050000000004,1.0914000825276342,5.787038000000001,4.229633,15.9144,7742.846944460084
2025-10-30 09:33:00,51.44676,1.991435,0.969197784551334,5.497688,3.882402999999999,17.361199999999997,7742.896944460084
2025-10-30 09:36:00,49.4213,1.8467590000000005,1.0241419384068036,5.063662000000001,3.708793,16.493100000000027,7742.9469444600845
2025-10-30 09:39:00,49.27662,1.7310189999999999,0.9615078895245335,5.034722,3.7666629999999994,16.20369999999997,7742.996944460085
2025-10-30 09:42:00,52.89352,1.8178239999999999,0.9661476466524981,4.8611059999999995,3.4773119999999995,18.518500000000017,7743.046944460085
2025-10-30 09:45:00,51.50463,1.7310189999999999,0.961512788723592,4.716436,3.4483829999999998,18.22909999999996,7743.096944460085
2025-10-30 09:48:00,52.95139,1.817825,0.9905767077063468,4.918982,3.5641170000000004,21.12270000000001,7743.146944460085
2025-10-30 09:51:00,52.83565,1.6731480000000003,0.9649179754147764,4.918986,3.7377279999999997,20.83330000000001,7743.196944460085
2025-10-30 09:54:00,49.39236,1.6731480000000003,0.9419205808069214,4.745366000000001,3.535187999999999,15.04630000000003,7743.246944460086
2025-10-30 09:57:00,53.99306,1.817825,0.9661479737634263,4.7743009999999995,3.3905059999999994,21.12270000000001,7743.296944460086
2025-10-30 10:00:00,54.1088,1.7599530000000003,0.9471380939981323,4.600695,3.274772999999999,19.96520000000004,7743.346944460086
2025-10-30 10:03:00,55.93171,1.7888890000000002,0.9809287348148619,4.976856,3.6509270000000003,23.4375,7743.396944460086
2025-10-30 10:06:00,56.59722,1.8178239999999999,1.0376197728734473,5.034725999999999,3.7377319999999994,24.305499999999995,7743.446944460086
2025-10-30 10:09:00,53.81944,1.5863429999999994,0.9346945428141006,4.774306,3.679863,21.701300000000003,7743.4969444600865
2025-10-30 10:12:00,57.55208,1.7888889999999993,1.050235449488971,5.150465999999999,3.911347,23.726800000000026,7743.546944460087
2025-10-30 10:15:00,60.67708,1.8178239999999999,1.0825730336183732,5.6134260000000005,4.374302,29.224499999999978,7743.596944460087
2025-10-30 10:18:00,66.17477,2.136112,1.094206846653208,5.787042,4.1138900000000005,12.73150000000004,7743.646944460087
2025-10-30 10:21:00,56.36574,1.6731490000000004,1.030875097436006,5.179397,4.084958,25.173599999999965,7743.696944460087
2025-10-30 10:24:00,54.16667,1.8756940000000002,1.009750812401672,5.2951369999999995,3.882403,21.12270000000001,7743.746944460087
2025-10-30 10:27:00,52.28588,1.8467590000000005,1.0704000725049962,5.324077,4.027088,19.675899999999956,7743.796944460088
2025-10-30 10:30:00,48.69791,1.7599540000000005,0.9947346865499638,5.381942,4.113888,16.782399999999996,7743.846944460088
2025-10-30 10:33:00,47.77199,1.7310190000000008,0.9848435823526066,5.121527,3.882407999999999,15.914299999999969,7743.896944460088
2025-10-30 10:36:00,48.95834,1.8467599999999997,0.9503035186582681,4.7743020000000005,3.332642,16.203700000000026,7743.946944460088
2025-10-30 10:39:00,52.71991,1.8467589999999996,0.9755930164703235,4.8611059999999995,3.448377,19.965300000000013,7743.996944460088
2025-10-30 10:42:00,54.57176,1.7888890000000002,1.0045740705209103,4.918986,3.621987,20.54400000000004,7744.0469444600885
2025-10-30 10:45:00,56.68403,1.7888890000000002,1.0276629606184509,5.063656,3.795597,24.59480000000002,7744.096944460089
2025-10-30 10:48:00,60.12731,1.8467589999999996,1.0475418557597904,5.410876,4.084957,26.909699999999987,7744.146944460089
2025-10-30 10:51:00,64.58333,1.7020840000000002,1.0413048985310205,5.295142,4.171758,32.117999999999995,7744.196944460089
2025-10-30 10:54:00,56.94444,1.7599530000000003,1.0176620855561787,5.121525999999999,3.882402999999999,24.016200000000026,7744.246944460089
2025-10-30 10:57:00,56.10532,1.615278,0.988630924127144,5.0925910000000005,4.027082999999999,23.148199999999974,7744.296944460089
2025-10-30 11:00:00,50.54977,1.7020840000000002,1.0196499716198568,5.266207,4.113893,18.807900000000018,7744.34694446009
2025-10-30 11:03:00,48.20602,1.6731489999999996,0.9183098463326612,4.918982,3.679863,17.071799999999996,7744.39694446009
2025-10-30 11:06:00,48.69791,1.8178240000000008,1.014378837078813,4.976857000000001,3.6509229999999997,14.757000000000005,7744.44694446009
2025-10-30 11:09:00,52.57523,1.8756950000000003,0.9850001210937916,4.861111999999999,3.419446999999999,18.22919999999999,7744.49694446009
2025-10-30 11:12:00,53.47222,1.8178240000000008,1.0376197728734475,5.324077000000001,4.027083,21.12270000000001,7744.54694446009
2025-10-30 11:15:00,56.16319,1.702083,0.9975334082476115,5.1793960000000006,3.9981530000000003,23.1481,7744.5969444600905
2025-10-30 11:18:00,71.44097,0.8340270000000007,0.9340044335089763,4.4270830000000005,4.634723,35.59030000000001,7744.646944460091
2025-10-30 11:21:00,70.71759,0.7761579999999997,0.9667900674015371,4.542824,4.953004,38.19440000000003,7744.696944460091
2025-10-30 11:24:00,70.39931,1.007638,0.9956714324197196,4.6875,4.66366,37.61579999999998,7744.746944460091
2025-10-30 11:27:00,66.05903,1.0365740000000008,1.009955154678444,4.74537,4.692589999999999,34.43289999999996,7744.796944460091
2025-10-30 11:30:00,69.47338,1.1812500000000004,1.016627277264385,4.8321760000000005,4.518984,36.45830000000001,7744.846944460091
2025-10-30 11:33:00,80.20833,1.2680550000000004,1.0388706936475938,4.74537,4.316432999999999,42.53469999999999,7744.896944460092
2025-10-30 11:36:00,84.34606,1.12338,1.036840564270852,4.716436,4.547918,49.76850000000002,7744.946944460092
2025-10-30 11:39:00,87.78935,1.0944450000000003,1.007837859954506,4.62963,4.461108,51.79399999999998,7744.996944460092
2025-10-30 11:42:00,90.85648,1.036575,1.0677481176049306,4.658565,4.721527999999999,53.530100000000004,7745.046944460092
2025-10-30 11:45:00,88.91782,0.8918979999999994,1.018894826477182,4.51389,4.779400000000001,56.13420000000002,7745.096944460092
2025-10-30 11:48:00,81.51042,0.920833,0.980008797342201,4.4270830000000005,4.547915000000001,50.34720000000004,7745.1469444600925
