Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-10-30 11:51:00,76.44676,0.9497679999999997,0.9666856553092897,4.311342,4.345375,49.18979999999999,7745.196944460093
2025-10-30 11:54:00,71.90394,0.9787030000000003,0.9071233525091582,4.195602000000001,4.056019,44.27089999999998,7745.246944460093
2025-10-30 11:57:00,68.83681,1.0655090000000005,0.9478136205161872,4.282408000000001,4.056019,40.79860000000002,7745.296944460093
2025-10-30 12:00:00,64.49653,1.0365740000000008,0.9498231141768088,4.4270830000000005,4.258559999999999,35.87959999999998,7745.346944460093
2025-10-30 12:03:00,64.23611,1.1812500000000004,0.9336792061079192,4.3402780000000005,3.8824080000000007,32.98610000000002,7745.396944460093
2025-10-30 12:06:00,64.90162,1.12338,0.925481340811945,4.4270830000000005,4.056014000000001,32.69670000000002,7745.446944460094
2025-10-30 12:09:00,64.6412,1.1812500000000004,2.7607703007515085,-0.2025459999999999,3.9692119999999997,37.037000000000035,7745.496944460094
2025-10-30 12:12:00,63.39699,1.0944439999999993,0.8961456705777995,4.282406999999999,3.9113430000000005,32.11810000000003,7745.546944460094
2025-10-30 12:15:00,63.10764,1.0655089999999996,0.9160420695503187,4.282407,3.9981489999999997,32.407399999999996,7745.596944460094
2025-10-30 12:18:00,61.66088,1.0365739999999999,0.9029042763221122,4.195602,3.940278,31.828700000000026,7745.646944460094
2025-10-30 12:21:00,63.10764,1.0365739999999999,0.9187337047855643,4.3402780000000005,4.113884,32.11809999999997,7745.6969444600945
2025-10-30 12:24:00,61.45833,0.8050920000000001,0.8914598479044633,4.166666,4.345365999999999,31.828700000000026,7745.746944460095
2025-10-30 12:27:00,59.11458,1.0944440000000002,0.9127177284754363,4.427083,4.084953,26.620400000000018,7745.796944460095
2025-10-30 12:30:00,58.15972,1.1812499999999995,0.916399336113022,4.369212,3.8824070000000006,28.06710000000004,7745.846944460095
2025-10-30 12:33:00,57.14699,1.2391199999999998,0.9406466823636185,4.484953,3.940278,24.305499999999995,7745.896944460095
2025-10-30 12:36:00,65.59606,1.5574070000000004,0.9245159140611764,4.513889000000001,3.4483799999999993,16.78249999999997,7745.946944460095
2025-10-30 12:39:00,58.85417,1.1523149999999998,0.9212629521021742,4.484954,4.056014000000001,27.199000000000012,7745.996944460096
2025-10-30 12:42:00,58.27546,1.210185,0.9459995069246355,4.571759,4.084954000000001,27.777799999999957,7746.046944460096
2025-10-30 12:45:00,56.45255,1.12338,0.9087560888568329,4.398148,3.9981480000000005,26.04169999999999,7746.096944460096
2025-10-30 12:48:00,62.32639,1.2680560000000005,0.9163323876546103,4.484954,3.8534680000000003,31.828700000000026,7746.146944460096
2025-10-30 12:51:00,64.93056,1.2101860000000002,0.8928814797235086,4.224538000000001,3.650926,15.9144,7746.196944460096
2025-10-30 12:54:00,66.72454,1.210185,0.9801252021121495,4.513889000000001,4.084954000000001,36.45839999999998,7746.2469444600965
2025-10-30 12:57:00,65.19097,1.0944440000000002,0.9924485619980997,4.687500000000001,4.49005,34.14350000000002,7746.296944460097
2025-10-30 13:00:00,65.65394,1.12338,0.9743498723853576,4.600694,4.316434000000001,36.45830000000001,7746.346944460097
2025-10-30 13:03:00,68.22917,1.1523149999999998,0.9547991697373185,4.513889000000001,4.142829000000001,37.90519999999998,7746.396944460097
2025-10-30 13:06:00,69.96528,1.0944440000000002,0.9768850430000096,4.456018,4.229634,40.219899999999996,7746.446944460097
2025-10-30 13:09:00,66.84028,1.0365739999999999,0.9651033331107525,4.600694000000001,4.461114,36.74769999999995,7746.496944460097
2025-10-30 13:12:00,63.94676,1.0365739999999999,0.9651012331016724,4.5428239999999995,4.40324,33.85420000000005,7746.546944460098
2025-10-30 13:15:00,65.94329,1.12338,0.9582656126168555,4.484954000000001,4.171754,36.74770000000001,7746.596944460098
2025-10-30 13:18:00,67.15856,1.123379,0.9087556548061376,4.456018,4.056019000000001,35.30090000000001,7746.646944460098
2025-10-30 13:21:00,69.2419,1.0655089999999996,0.9320238050762049,4.3402780000000005,4.084949,30.67130000000003,7746.696944460098
2025-10-30 13:24:00,71.2963,1.0944439999999993,0.9924485619980993,4.6296289999999996,4.432179,41.95600000000002,7746.746944460098
2025-10-30 13:27:00,74.4213,1.0655089999999996,0.9940868075153405,4.600695,4.461113999999999,45.428200000000004,7746.7969444600985
2025-10-30 13:30:00,75.69444,1.123379,1.0059449344770828,4.774305,4.547919,46.00689999999997,7746.846944460099
2025-10-30 13:33:00,84.72222,1.1812499999999995,1.032607664854909,4.6296289999999996,4.345368,50.92590000000001,7746.896944460099
2025-10-30 13:36:00,87.78935,1.036575,1.0534954415936482,4.774306,4.8083279999999995,52.37270000000001,7746.946944460099
2025-10-30 13:39:00,85.53241,0.834028,1.0632372017708358,4.658564999999999,5.1555599999999995,56.4237,7746.996944460099
2025-10-30 13:42:00,81.94444,0.9208339999999993,1.0211361286558263,4.6875,4.8951340000000005,55.555499999999995,7747.046944460099
2025-10-30 13:45:00,85.06944,1.0076390000000002,1.0101853585601848,4.513889,4.518984,56.42360000000002,7747.0969444601
2025-10-30 13:48:00,91.03009,1.0944440000000002,1.0824802396655366,4.658565,4.634722999999999,56.13420000000002,7747.1469444601
2025-10-30 13:51:00,97.54051,0.9787030000000003,1.0655572808457303,4.658565,4.837263999999999,63.65750000000003,7747.1969444601
2025-10-30 13:54:00,98.17708,1.0076389999999993,1.1082212920300474,4.947915999999999,5.155559,63.367999999999995,7747.2469444601
2025-10-30 13:57:00,98.95833,0.9787039999999996,1.119482123702485,4.832177,5.1266240000000005,64.23609999999996,7747.2969444601
2025-10-30 14:00:00,97.80093,0.9787039999999996,1.1458499361368621,5.092587999999999,5.444904,59.89590000000004,7747.3469444601005
2025-10-30 14:03:00,90.53819,0.834028,1.050738975504996,4.658564999999999,5.126619999999999,60.47449999999998,7747.396944460101
2025-10-30 14:06:00,85.04051,0.8629629999999997,1.0029917493129255,4.484954,4.779395,58.73849999999999,7747.446944460101
2025-10-30 14:09:00,81.45255,0.8918979999999994,1.018894826477182,4.571759999999999,4.83727,46.875,7747.496944460101
2025-10-30 14:12:00,82.95718,0.920833,1.007544640363945,4.4270830000000005,4.605784000000001,50.92599999999999,7747.546944460101
2025-10-30 14:15:00,84.34606,0.920833,0.9800102375474488,4.427084000000001,4.547919,53.52999999999997,7747.596944460101
2025-10-30 14:18:00,83.42014,0.920833,1.007544640363945,4.456018,4.6347190000000005,56.13420000000002,7747.646944460102
2025-10-30 14:21:00,82.66782,0.834028,0.947399600105683,4.282407000000001,4.518984,55.555499999999995,7747.696944460102
2025-10-30 14:24:00,81.36574,0.8918980000000003,0.9648459947424706,4.282407000000001,4.432174000000001,52.95139999999998,7747.746944460102
2025-10-30 14:27:00,85.32986,0.9208340000000002,0.9233806563292428,4.195602,4.200697999999999,57.00230000000005,7747.796944460102
2025-10-30 14:30:00,87.18171,0.8918980000000003,0.9785342803510698,4.282407000000001,4.461113999999999,56.134299999999996,7747.846944460102
2025-10-30 14:33:00,90.33565,0.9787040000000005,1.0655597027396877,4.774306000000001,4.9530080000000005,60.185100000000034,7747.8969444601025
2025-10-30 14:36:00,90.97222,0.8918989999999996,1.0452661082001693,4.600694,4.924074000000001,62.5,7747.946944460103
2025-10-30 14:39:00,87.64468,0.8340269999999999,1.0127197859733428,4.369212,4.75046,59.31710000000001,7747.996944460103
2025-10-30 14:42:00,88.10764,0.920833,0.993836489977662,4.456019,4.605784000000001,58.15979999999996,7748.046944460103
2025-10-30 14:45:00,88.04977,0.8918980000000003,0.9785319258364361,4.253472,4.432174000000001,56.71300000000002,7748.096944460103
2025-10-30 14:48:00,91.63773,0.8918980000000003,1.0055534756290272,4.282407,4.518984,61.921299999999974,7748.146944460103
2025-10-30 14:51:00,93.92361,0.8629629999999997,1.0029935671629118,4.369214,4.663659000000001,63.657399999999996,7748.196944460104
2025-10-30 14:54:00,91.23264,0.8340269999999999,1.012719343229605,4.4270830000000005,4.80833,63.36809999999997,7748.246944460104
2025-10-30 14:57:00,89.67014,0.8918979999999994,1.0321287909991843,4.51389,4.80833,60.18520000000001,7748.296944460104
2025-10-30 15:00:00,84.75116,0.920833,1.007544640363945,4.542824,4.721525000000001,58.15969999999999,7748.346944460104
2025-10-30 15:03:00,86.83449,1.0076389999999993,0.981015919886425,4.484954,4.432179,59.60659999999996,7748.396944460104
2025-10-30 15:06:00,88.10764,0.9497679999999997,0.9950127413020063,4.3402769999999995,4.432179,56.71300000000002,7748.4469444601045
2025-10-30 15:09:00,88.42593,0.9497689999999999,1.0089823421518465,4.3402780000000005,4.461113999999999,60.18520000000001,7748.496944460105
2025-10-30 15:12:00,84.02778,0.834028,0.986903225232606,4.224538,4.547915000000001,55.844899999999996,7748.546944460105
2025-10-30 15:15:00,79.1088,0.834028,0.9606775888709921,4.311343,4.576854999999999,54.10880000000003,7748.596944460105
2025-10-30 15:18:00,81.91551,0.920833,0.9519709410929573,4.166666,4.229634,55.844899999999996,7748.646944460105
2025-10-30 15:21:00,84.69329,0.9787030000000003,0.9812477980033667,4.369212,4.374304,41.66669999999999,7748.696944460105
2025-10-30 15:24:00,85.01157,0.8629629999999997,0.9764807726689589,4.282407,4.518984,57.87040000000002,7748.746944460106
2025-10-30 15:27:00,79.57176,0.834028,0.9473977566847199,4.224537,4.46111,53.81939999999997,7748.796944460106
2025-10-30 15:30:00,69.79167,0.6604169999999998,0.9335081949833213,4.079861,4.692596,45.717600000000004,7748.846944460106
2025-10-30 15:33:00,68.46065,0.9787039999999996,0.8917960405238178,4.311343,4.142829000000001,41.37729999999999,7748.896944460106
2025-10-30 15:36:00,63.42593,0.834028,0.8509291135601527,3.935186,3.969213,38.194500000000005,7748.946944460106
2025-10-30 15:39:00,58.3912,0.834028,0.8791776588280641,4.1666669999999995,4.258565,31.25,7748.9969444601065
2025-10-30 15:42:00,55.29514,0.834028,0.8220498716352185,3.9641209999999996,3.940278,24.884299999999996,7749.046944460107
2025-10-30 15:45:00,58.15972,1.0076390000000002,0.8247821261309914,3.9351849999999997,3.5930549999999997,25.462999999999965,7749.096944460107
2025-10-30 15:48:00,59.89583,0.9787039999999996,0.812067509917498,3.819444,3.5062510000000007,17.36110000000002,7749.146944460107
2025-10-30 15:51:00,64.23611,1.0076389999999993,0.8737694822393001,4.079862,3.8245380000000004,35.30090000000001,7749.196944460107
2025-10-30 15:54:00,63.04977,0.8918989999999996,0.8652422273303783,4.050927000000001,3.9981480000000005,35.59029999999996,7749.246944460107
2025-10-30 15:57:00,57.52315,0.747223,0.8061317361112664,3.8773150000000003,3.9981479999999996,27.777800000000013,7749.296944460108
2025-10-30 16:00:00,53.90625,0.8050920000000001,0.7931122740716049,3.9641210000000004,3.9402790000000003,23.726800000000026,7749.346944460108
2025-10-30 16:03:00,54.54282,0.920833,0.7699791308898278,3.8483790000000004,3.56412,25.173599999999965,7749.396944460108
2025-10-30 16:06:00,56.30787,0.9497679999999997,0.7660127039027175,3.703703,3.361574000000001,24.59480000000002,7749.446944460108
2025-10-30 16:09:00,53.24074,0.9208339999999993,0.8023242685206797,3.8483789999999996,3.6219900000000003,21.411999999999978,7749.496944460108
2025-10-30 16:12:00,51.33102,0.9497679999999997,0.8154570200544479,3.906248999999999,3.6509270000000003,21.701400000000035,7749.5469444601085
2025-10-30 16:15:00,49.9132,0.9497679999999997,0.8314445405380927,4.079860999999999,3.853473,19.675999999999988,7749.596944460109
2025-10-30 16:18:00,51.47569,1.0944440000000002,0.8273080219602469,4.166667,3.679861,21.411999999999978,7749.646944460109
2025-10-30 16:21:00,46.75926,0.920833,0.8023227113264646,3.993056,3.766666,13.310299999999984,7749.696944460109
2025-10-30 16:24:00,49.36343,1.0655089999999996,0.7609578235815191,3.819444,3.274769000000001,18.22920000000005,7749.746944460109
2025-10-30 16:27:00,51.09954,1.0076389999999993,0.7734503766603783,3.6458329999999997,3.2168980000000005,19.675999999999988,7749.796944460109
2025-10-30 16:30:00,49.16088,1.0655089999999996,0.8152581072636347,4.02199,3.564121,17.07170000000002,7749.84694446011
2025-10-30 16:33:00,47.56945,1.0365739999999999,0.820387123338263,3.964119,3.564120000000001,15.046299999999974,7749.89694446011
2025-10-30 16:36:00,50.81019,1.1523140000000005,0.8328452494418511,4.0509260000000005,3.477316,19.386599999999987,7749.94694446011
2025-10-30 16:39:00,52.17014,1.0365739999999999,0.8203859389019873,4.050926,3.650925,20.254700000000014,7749.99694446011
2025-10-30 16:42:00,50.31829,1.0365739999999999,0.8031072621906883,4.021990000000001,3.5930560000000007,19.386500000000012,7750.04694446011
2025-10-30 16:45:00,48.87153,0.9787029999999994,0.8284620166914471,4.021991,3.737731,17.071799999999996,7750.0969444601105
2025-10-30 16:48:00,46.55671,0.9208339999999993,0.7534190680798241,3.819443999999999,3.5062490000000004,15.9144,7750.146944460111
2025-10-30 16:51:00,44.01041,0.9208339999999993,0.6841009408432529,3.6458329999999997,3.2168980000000005,12.152799999999957,7750.196944460111
2025-10-30 16:54:00,42.33218,0.8918989999999996,0.6541596743552056,3.4722230000000005,3.043286,9.837999999999965,7750.246944460111
2025-10-30 16:57:00,41.75347,1.0655089999999996,0.7228589818294522,3.5879629999999993,2.985417,9.83789999999999,7750.296944460111
2025-10-30 17:00:00,45.74653,1.12338,0.7646689564856307,3.616898,2.985417,13.020899999999983,7750.346944460111
2025-10-30 17:03:00,45.3125,1.0076389999999993,0.755727873633834,3.7326379999999997,3.274768,12.152799999999957,7750.396944460112
2025-10-30 17:06:00,44.41551,0.9787039999999996,0.7437359013967171,3.7615740000000004,3.3326390000000004,12.442099999999982,7750.446944460112
2025-10-30 17:09:00,46.00695,1.0655089999999996,0.7421208673679598,3.616898,3.0432880000000004,12.152700000000038,7750.496944460112
2025-10-30 17:12:00,41.6956,0.8629629999999997,0.7113942386739015,3.616897999999999,3.3326389999999995,7.523199999999974,7750.546944460112
2025-10-30 17:15:00,41.6956,1.0365739999999999,0.7307125929883919,3.8483799999999997,3.3037040000000006,8.680499999999995,7750.596944460112
2025-10-30 17:18:00,43.51852,1.0076389999999993,0.7003524916255534,3.530092999999999,2.985417,10.127299999999991,7750.6469444601125
2025-10-31 08:00:00,36.40046,1.325926,0.6546588183814345,2.922453,1.8569440000000004,-0.867999999999995,7750.6469444601125
2025-10-31 08:03:00,46.67245,2.0782409999999993,0.9674304084138332,5.3819420000000004,3.650931000000001,10.70599999999996,7750.696944460113
2025-10-31 08:06:00,45.63079,1.8178240000000008,0.8317079461299173,3.9641210000000004,2.4356479999999996,10.127299999999991,7750.746944460113
2025-10-31 08:09:00,55.61343,2.107176,1.134994526878653,5.4687470000000005,3.8824110000000003,21.12269999999998,7750.796944460113
2025-10-31 08:12:00,66.08796,2.193982,1.1634966384021936,6.221062000000001,4.54792,28.935100000000006,7750.846944460113
2025-10-31 08:15:00,66.75347,2.0493060000000005,1.2942687635652088,6.307872,5.0108760000000006,31.539299999999997,7750.896944460113
2025-10-31 08:18:00,68.37384,1.8756940000000002,1.2093994917856894,6.018517,4.8662030000000005,40.509299999999996,7750.946944460114
2025-10-31 08:21:00,50.78125,0.5157410000000002,0.9443564085244642,4.832177,5.8789359999999995,18.807800000000015,7750.996944460114
2025-10-31 08:24:00,47.62732,0.6604159999999997,0.8978526184769373,4.890046,5.41597,13.888800000000003,7751.046944460114
2025-10-31 08:27:00,50.78125,0.7182870000000001,0.8699840813610658,4.484954,4.808334,17.071799999999996,7751.096944460114
2025-10-31 08:30:00,51.64931,0.6025460000000002,0.8849456562878323,4.311342000000001,4.9530140000000005,18.807900000000018,7751.146944460114
2025-10-31 08:33:00,56.16319,0.5157410000000002,0.8161456730126972,4.195602,4.895138,23.14809999999997,7751.1969444601145
2025-10-31 08:36:00,60.79282,0.48680599999999963,0.9325500369651774,4.1666669999999995,5.271294,30.382000000000005,7751.246944460115
2025-10-31 08:39:00,49.71065,0.5446759999999999,0.8129163235653556,4.224537,4.837271,18.22919999999999,7751.296944460115
2025-10-31 08:42:00,43.6632,0.6604170000000007,0.7726783427603496,4.0509260000000005,4.2875,11.284699999999987,7751.346944460115
2025-10-31 08:45:00,44.47338,0.631481,0.7435089204793716,3.906250000000001,4.142829000000001,12.152800000000013,7751.396944460115
2025-10-31 08:48:00,45.48611,0.6025460000000002,0.7143171237529752,3.587962,3.8245370000000003,14.467600000000004,7751.446944460115
2025-10-31 08:51:00,45.2257,0.5157409999999993,0.6393342047810813,3.2986119999999994,3.564121,11.284700000000043,7751.496944460116
2025-10-31 08:54:00,47.19329,0.39999999999999947,0.6154078404862844,3.0671299999999997,3.564121,13.310100000000034,7751.546944460116
2025-10-31 08:57:00,45.19676,0.6604170000000007,0.7327528398691823,3.6458329999999997,3.7956009999999996,11.574099999999987,7751.596944460116
2025-10-31 09:00:00,37.06597,0.9497680000000006,0.7660121203498746,4.166667,3.8245369999999994,2.6041999999999916,7751.646944460116
2025-10-31 09:03:00,33.44907,1.0365739999999999,0.785524486372099,4.2245360000000005,3.7666660000000007,-1.446799999999996,7751.696944460116
2025-10-31 09:06:00,34.83796,1.0944440000000002,0.7724658986472112,4.195602,3.6219909999999995,0.28930000000002565,7751.7469444601165
2025-10-31 09:09:00,39.78588,1.0076390000000002,0.7003524916255537,3.8483790000000004,3.3037030000000005,4.340300000000013,7751.796944460117
2025-10-31 09:12:00,45.8044,0.9208340000000002,0.7699790069888711,3.7905099999999994,3.5062489999999995,10.70599999999996,7751.846944460117
2025-10-31 09:15:00,45.8044,0.7182879999999994,0.7493291893928619,3.8773160000000004,3.940278000000001,12.731400000000008,7751.896944460117
2025-10-31 09:18:00,40.85648,0.8050920000000001,0.8219896149288471,4.3402769999999995,4.3743050000000006,6.6551000000000045,7751.946944460117
2025-10-31 09:21:00,39.0625,0.9787029999999994,0.8284648289306581,4.600695,4.31644,6.365700000000004,7751.996944460117
2025-10-31 09:24:00,35.3588,0.9497680000000006,0.7489785559862789,4.166667,3.7956009999999996,1.1573999999999955,7752.046944460118
2025-10-31 09:27:00,35.82176,1.0944439999999993,0.7534368232903002,4.137732,3.5351850000000002,1.7361000000000217,7752.096944460118
2025-10-31 09:30:00,39.26505,0.9787030000000003,0.6889578058646344,3.8483790000000004,3.3326390000000004,4.918900000000008,7752.146944460118
2025-10-31 09:33:00,42.44791,0.8918990000000004,0.6721801403903686,3.5879630000000002,3.187963,8.101800000000026,7752.196944460118
2025-10-31 09:36:00,43.6632,0.7472219999999998,0.7055791173966393,3.5590269999999995,3.477316,10.706000000000017,7752.246944460118
2025-10-31 09:39:00,43.8368,0.6025469999999995,0.7012515174781859,3.530092,3.737731,9.548599999999965,7752.2969444601185
2025-10-31 09:42:00,43.46065,0.5736119999999998,0.6589307320768857,3.5590280000000005,3.737731,9.259300000000025,7752.346944460119
2025-10-31 09:45:00,41.63773,0.6893519999999995,0.6626137176361939,3.530092,3.477314,6.076400000000007,7752.396944460119
2025-10-31 09:48:00,42.96875,0.8918980000000003,0.7407014608638356,3.819444,3.5351859999999995,6.6551000000000045,7752.446944460119
2025-10-31 09:51:00,44.35764,0.8918980000000003,0.7890587180157588,3.993056000000001,3.7956019999999997,10.995300000000015,7752.496944460119
2025-10-31 09:54:00,44.47338,0.8918980000000003,0.7570748835548864,3.8483800000000006,3.593056,10.99539999999999,7752.546944460119
2025-10-31 09:57:00,45.25463,0.8629630000000006,0.7440374874769518,3.819445,3.5930549999999997,8.969899999999996,7752.59694446012
2025-10-31 10:00:00,47.01968,0.834028,0.7621077287985982,3.819445,3.6798610000000007,12.152800000000013,7752.64694446012
2025-10-31 10:03:00,45.08102,0.7472219999999998,0.7497666170329986,3.8483800000000006,3.853473,11.863500000000016,7752.69694446012
2025-10-31 10:06:00,31.19213,0.8918979999999994,0.7570748835548858,3.993056,3.7377320000000003,-5.786999999999978,7752.74694446012
2025-10-31 10:09:00,33.53588,1.5863429999999994,0.7894607199400332,4.195602,2.9275460000000004,0.0,7752.79694446012
2025-10-31 10:12:00,32.46528,1.7888890000000002,0.8231511044456838,4.80324,3.3037030000000005,-1.4467000000000212,7752.8469444601205
2025-10-31 10:15:00,30.29514,1.8467590000000005,0.8693235723826175,4.484953,2.9564809999999992,-4.050999999999988,7752.896944460121
2025-10-31 10:24:00,30.98958,1.7599530000000003,0.8430331206889639,4.427083,2.9854130000000003,-1.1573999999999955,7752.896944460121
2025-10-31 10:27:00,32.26273,1.7888890000000002,0.905982674339933,4.7743020000000005,3.361572999999999,-0.5787000000000262,7752.896944460121
2025-10-31 10:30:00,31.25,1.7310190000000008,0.8342066477211297,4.947917,3.535187999999999,-2.314799999999991,7752.896944460121
2025-10-31 10:39:00,32.98611,1.7888890000000002,0.8518374494601133,4.745366000000001,3.2747669999999998,0.0,7752.896944460121
2025-10-31 10:42:00,33.99884,1.7888890000000002,0.9317100673696068,4.8611059999999995,3.477317,-0.5786999999999694,7752.896944460121
2025-10-31 10:45:00,34.375,1.8178240000000008,0.915113052145531,5.092597,3.6509229999999997,0.0,7752.896944460121
2025-10-31 10:48:00,33.73843,1.5574070000000004,0.8556810803808801,4.6875,3.535182999999999,2.0255000000000223,7752.896944460121
2025-10-31 10:51:00,34.31713,1.5863430000000003,0.889073387455244,4.77431,3.621987,0.0,7752.896944460121
2025-10-31 10:54:00,34.05671,1.6442129999999997,0.8074794582477867,4.774306,3.4483829999999998,-0.867999999999995,7752.896944460121
2025-10-31 10:57:00,32.46528,1.615278,0.8248596587315725,4.7453710000000004,3.4773130000000005,-0.8680999999999699,7752.896944460121
2025-10-31 11:00:00,32.14699,1.702083,0.8783235211005961,4.861116,3.535182999999999,-1.446799999999996,7752.896944460121
2025-10-31 11:09:00,32.63889,1.7888889999999993,0.8518335655289422,4.62963,3.159027000000001,-0.8681000000000267,7752.896944460121
2025-10-31 11:12:00,33.13079,1.702083,0.8523042111084957,4.774306,3.4194430000000002,0.0,7752.946944460121
2025-10-31 11:15:00,32.03125,1.702083,0.9035235661493811,4.8611059999999995,3.5641230000000004,-1.4467000000000212,7752.996944460121
2025-10-31 11:18:00,33.47801,1.8467599999999997,0.8693268273616944,4.890041999999999,3.3615720000000007,0.5787000000000262,7753.046944460121
2025-10-31 11:21:00,34.9537,1.8756950000000003,0.9061530223986285,5.063662,3.5351869999999996,1.1574000000000524,7753.096944460121
2025-10-31 11:24:00,36.45834,1.7599530000000003,0.8704017707991683,5.121525999999999,3.708792999999999,1.446799999999996,7753.146944460122
2025-10-31 11:27:00,37.90509,1.817825,0.9151224623291938,5.150461999999999,3.7087969999999997,2.6041999999999916,7753.196944460122
2025-10-31 11:30:00,35.90857,1.7310189999999999,0.9375626260660406,5.237271999999999,3.9402729999999995,1.736099999999965,7753.246944460122
2025-10-31 11:33:00,35.41666,1.702083,0.9035149949453936,5.034725999999999,3.7377330000000004,1.446799999999996,7753.296944460122
2025-10-31 11:36:00,35.9375,1.702083,0.903514994945392,5.0925959999999995,3.795602999999999,1.446799999999996,7753.346944460122
2025-10-31 11:39:00,34.25926,1.6731480000000003,0.8690266303394888,4.976856,3.6798580000000003,1.1573999999999955,7753.3969444601225
2025-10-31 11:42:00,33.15972,1.7020840000000002,0.8523045251771744,5.005792,3.6509279999999995,0.2892999999999688,7753.446944460123
2025-10-31 11:45:00,33.15972,1.8467590000000005,0.9242153268617905,5.0057920000000005,3.535182999999999,-0.28930000000002565,7753.496944460123
2025-10-31 11:48:00,34.78009,1.8467600000000006,0.9242156408062807,5.092597,3.621987,0.0,7753.546944460123
2025-10-31 11:51:00,35.59028,1.7888890000000002,0.905973641601096,5.063661999999999,3.6509229999999997,1.1573999999999955,7753.596944460123
2025-10-31 11:54:00,35.67709,1.7888890000000002,0.9317013147471183,5.063661999999999,3.679863,1.1573999999999955,7753.646944460123
2025-10-31 11:57:00,34.14352,1.7310189999999999,0.9129514270090149,4.947922,3.621993,0.0,7753.696944460124
2025-10-31 12:00:00,35.59028,1.702083,0.903514994945392,4.861116,3.5641229999999995,2.314900000000023,7753.746944460124
2025-10-31 12:03:00,34.57755,1.6731480000000003,0.8940367915456333,4.918986,3.6509279999999995,1.7361000000000217,7753.796944460124
2025-10-31 12:06:00,36.57407,1.702083,0.852313361791607,4.803235999999999,3.448382999999999,1.446799999999996,7753.846944460124
2025-10-31 12:09:00,34.23032,1.702083,3.165865457907264,0.11573999999999973,3.708793,-0.5786999999999694,7753.896944460124
2025-10-31 12:12:00,34.69329,1.4706010000000003,0.914999635127328,5.063656,4.113885,0.5787000000000262,7753.9469444601245
2025-10-31 12:15:00,35.06945,1.615278,0.8749498698618775,5.0925959999999995,3.882407999999999,1.446799999999996,7753.996944460125
2025-10-31 12:18:00,36.37153,1.7888890000000002,0.9317013147471168,5.150466,3.766666999999999,2.0254000000000474,7754.046944460125
2025-10-31 12:21:00,35.79282,1.7888890000000002,0.9059826743399345,5.092592,3.679863,0.5786999999999694,7754.096944460125
2025-10-31 12:24:00,33.91204,1.702083,0.8783323645400838,5.121525999999999,3.795603,-0.8680999999999699,7754.146944460125
2025-10-31 12:27:00,33.73843,1.7310189999999999,0.8613725487274057,5.005792,3.621993,0.0,7754.196944460125
2025-10-31 12:30:00,35.64815,1.817825,0.8605996040338143,4.918982,3.419446999999999,0.0,7754.246944460126
2025-10-31 12:33:00,35.32986,1.817825,0.9410173034810178,4.947922,3.5351869999999996,1.1574999999999704,7754.296944460126
2025-10-31 12:36:00,34.31713,1.7310189999999999,0.8613725487274057,5.034722,3.6509230000000006,-0.867999999999995,7754.346944460126
2025-10-31 12:39:00,36.45834,1.8178240000000008,0.8883492276177356,5.063657000000001,3.5930530000000003,1.7361000000000217,7754.396944460126
2025-10-31 12:42:00,38.68634,1.8467600000000006,0.9242247975884594,5.179397,3.7087969999999997,4.050900000000013,7754.446944460126
2025-10-31 12:45:00,39.6412,1.8178240000000008,0.9410257944508257,5.353007,3.940283,3.4723000000000184,7754.4969444601265
2025-10-31 12:48:00,40.33565,1.7888890000000002,1.0045821432543354,5.3819420000000004,4.084953,6.6551000000000045,7754.546944460127
2025-10-31 12:51:00,40.82755,1.7599540000000005,0.9471375794372142,5.410877000000001,4.0849530000000005,4.918999999999983,7754.596944460127
2025-10-31 12:54:00,39.29398,1.7599540000000005,0.9471375794372142,5.4687470000000005,4.142823,4.050900000000013,7754.646944460127
2025-10-31 12:57:00,39.09143,1.7310189999999999,0.9615078895245347,5.584491999999999,4.316433,5.208300000000008,7754.696944460127
2025-10-31 13:00:00,40.85648,1.7599530000000003,0.9471372495344846,5.353006000000001,4.027083,5.786999999999978,7754.746944460127
2025-10-31 13:03:00,39.90162,1.702083,0.9517404491414073,5.295135999999999,4.056023,4.050900000000013,7754.796944460128
2025-10-31 13:06:00,39.52546,1.7310189999999999,0.9375710126132885,5.3819420000000004,4.0849530000000005,5.497699999999952,7754.846944460128
2025-10-31 13:09:00,39.98843,1.702083,0.8783235211005961,5.266206,3.9402729999999995,5.497799999999984,7754.896944460128
2025-10-31 13:12:00,41.03009,1.8178239999999999,1.0376197728734473,5.6134260000000005,4.316432000000001,4.340300000000013,7754.946944460128
2025-10-31 13:15:00,42.79514,1.7888890000000002,0.9566628063370903,5.555555999999999,4.200696999999999,4.629599999999982,7754.996944460128
2025-10-31 13:18:00,42.39005,1.7599540000000005,0.9947346865499638,5.613427,4.345373,7.233799999999974,7755.0469444601285
2025-10-31 13:21:00,43.02662,1.8178240000000008,1.0376197728734475,5.758107000000001,4.461113,8.1019,7755.096944460129
2025-10-31 13:24:00,42.93982,1.7599540000000005,0.9947346865499638,5.613427,4.345373,7.5230999999999995,7755.146944460129
2025-10-31 13:27:00,40.7118,1.7020840000000002,0.9975260288101253,5.642362,4.461108,7.5230999999999995,7755.196944460129
2025-10-31 13:30:00,39.35185,1.7310189999999999,0.9615160548417607,5.613422,4.345373,4.629600000000039,7755.246944460129
2025-10-31 13:33:00,42.56366,1.7888890000000002,0.9566628063370903,5.410876,4.056017,8.39119999999997,7755.296944460129
2025-10-31 13:36:00,43.46065,1.702083,0.9975334082476115,5.353006000000001,4.171763,9.548599999999965,7755.34694446013
2025-10-31 13:39:00,43.86574,1.702083,0.9975334082476115,5.6423559999999995,4.461112999999999,10.127299999999991,7755.39694446013
2025-10-31 13:42:00,42.79514,1.7599530000000003,0.9947343454713607,5.584486,4.316432999999999,8.391200000000026,7755.44694446013
2025-10-31 13:45:00,42.85301,1.7599530000000003,0.9471372495344846,5.468745999999999,4.142822999999999,6.6551000000000045,7755.49694446013
2025-10-31 13:48:00,43.08449,1.702083,0.9749074338391429,5.497686,4.287502999999999,7.5230999999999995,7755.54694446013
2025-10-31 13:51:00,39.52546,1.6731480000000003,0.9649258306803556,5.410876,4.229627999999999,5.497700000000009,7755.5969444601305
2025-10-31 13:54:00,38.91782,1.7310189999999999,0.9375710126132885,5.324071999999999,4.027082999999999,4.050900000000013,7755.646944460131
2025-10-31 13:57:00,40.0463,1.7888890000000002,0.9566543039285557,5.237271999999999,3.882402999999999,6.944500000000005,7755.696944460131
2025-10-31 14:00:00,38.9757,1.7310189999999999,0.9375710126132885,5.324071999999999,4.027082999999999,5.787000000000035,7755.746944460131
2025-10-31 14:03:00,40.0463,1.702083,0.9517404491414073,5.295135999999999,4.056023,5.787000000000035,7755.796944460131
2025-10-31 14:06:00,41.63773,1.702083,0.9279617802654302,5.208336,3.940283,8.391200000000026,7755.846944460131
2025-10-31 14:09:00,40.68287,1.702083,0.9279617802654302,5.353006000000001,4.0849530000000005,6.365799999999979,7755.896944460132
2025-10-31 14:12:00,39.5544,1.6442129999999997,0.9086127975719385,5.237265999999999,4.027082999999999,5.497700000000009,7755.946944460132
2025-10-31 14:15:00,38.71528,1.6442129999999997,0.9086127975719385,5.237265999999999,4.027082999999999,4.050900000000013,7755.996944460132
2025-10-31 14:18:00,40.5382,1.7599530000000003,0.9471372495344846,5.1793960000000006,3.853473,6.944500000000005,7756.046944460132
2025-10-31 14:21:00,40.27778,1.702083,0.9279617802654302,5.1793960000000006,3.9113430000000005,7.233800000000031,7756.096944460132
2025-10-31 14:24:00,38.45486,1.6442129999999997,0.9086127975719385,5.2662059999999995,4.056023,4.919099999999958,7756.1469444601325
2025-10-31 14:27:00,37.81829,1.7310189999999999,0.9375626260660406,5.237271999999999,3.9402729999999995,2.6041999999999916,7756.196944460133
2025-10-31 14:30:00,34.83796,1.7888890000000002,0.9059736416010943,5.295142,3.882402999999999,0.5787000000000262,7756.246944460133
2025-10-31 14:33:00,34.78009,1.7888890000000002,0.8793940216408634,5.295142,3.853473,-0.8681000000000267,7756.296944460133
2025-10-31 14:36:00,34.51968,1.7310189999999999,0.8875799472965293,5.063661999999999,3.708793,1.1573999999999955,7756.346944460133
2025-10-31 14:39:00,36.74768,1.7888890000000002,0.8793940216408634,5.295142,3.853473,1.7361999999999966,7756.396944460133
2025-10-31 14:42:00,33.7963,1.7599540000000005,0.896805207572547,5.381947,3.9981530000000003,0.0,7756.446944460134
2025-10-31 14:45:00,32.49421,1.7888890000000002,0.8518374494601152,5.150461999999999,3.679863,-0.867999999999995,7756.496944460134
2025-10-31 14:48:00,32.29166,1.7888890000000002,0.8518374494601133,4.918982,3.448382999999999,-1.446799999999996,7756.546944460134
2025-10-31 14:51:00,32.95718,1.7888890000000002,0.8794033705753178,4.8611059999999995,3.419446999999999,-1.1573999999999955,7756.596944460134
2025-10-31 14:54:00,31.39468,1.6442129999999997,0.8340579331004678,4.8611059999999995,3.5641229999999995,-1.7361000000000217,7756.646944460134
2025-10-31 14:57:00,34.40393,1.817825,0.9151133673590035,5.063661999999999,3.621987,-0.28930000000002565,7756.696944460135
2025-10-31 15:00:00,33.18866,1.7599540000000005,0.870402082207179,5.063657000000001,3.6509230000000006,-0.867999999999995,7756.746944460135
2025-10-31 15:03:00,32.78357,1.8178240000000008,0.8883492276177356,5.034727,3.5641229999999995,-1.446799999999996,7756.796944460135
2025-10-31 15:06:00,33.13079,1.7599540000000005,0.896805207572547,5.121527,3.7377330000000004,0.0,7756.846944460135
2025-10-31 15:09:00,31.33681,1.7020840000000002,0.8783238416927324,5.063661999999999,3.7377279999999997,-2.0253999999999905,7756.896944460135
2025-10-31 15:12:00,31.85764,1.8467599999999997,0.8402317746380501,5.063661999999999,3.506252,-2.0255000000000223,7756.9469444601355
2025-10-31 15:15:00,32.8993,1.817825,0.8883495364864767,5.005792,3.5351869999999996,-1.7361999999999966,7756.996944460136
2025-10-31 15:18:00,34.05671,1.7888890000000002,0.8793940216408634,5.179402,3.7377329999999995,0.28930000000002565,7757.046944460136
2025-10-31 15:21:00,30.81597,1.7310189999999999,0.8341970763952771,5.005792,3.5930529999999994,-3.182900000000018,7757.096944460136
2025-10-31 15:30:00,30.98958,1.7888890000000002,0.8231592058207143,4.890041999999999,3.3905129999999994,-4.050899999999956,7757.096944460136
2025-10-31 15:51:00,30.15047,1.6442129999999997,0.8074813301985753,4.658563999999999,3.332642999999999,-4.050999999999988,7757.096944460136
2025-10-31 15:54:00,30.78703,1.7888890000000002,0.8518277395920915,4.976856,3.5062469999999992,-3.182899999999961,7757.096944460136
2025-10-31 15:57:00,30.55556,1.817825,0.8317174206336453,4.890041999999999,3.3615769999999996,-3.182900000000018,7757.096944460136
2025-10-31 17:24:00,36.08218,3.062037,1.3135510097929353,4.0509260000000005,1.3939810000000001,0.8680999999999699,7757.096944460136
2025-11-01 09:00:00,30.12153,1.9625000000000004,1.0129945867250625,4.137731,2.6092579999999996,-5.787099999999953,7757.096944460136
2025-11-01 09:03:00,31.39468,1.8467590000000005,0.8693245570352344,4.484953,2.9564820000000003,-3.4722000000000435,7757.096944460136
2025-11-01 09:06:00,30.61343,1.8178240000000008,0.8015019956626267,4.600694000000001,3.0432859999999993,-5.208300000000008,7757.096944460136
2025-11-01 09:18:00,30.32407,1.991435,0.912467286578462,4.484953,2.8118060000000007,-6.365799999999979,7757.096944460136
2025-11-01 09:27:00,30.12153,1.8467590000000005,0.77781639910241,3.819444,2.204166999999999,-3.182899999999961,7757.096944460136
2025-11-01 09:36:00,30.98958,1.90463,0.8571849495318647,4.195602,2.580323,-6.076400000000035,7757.096944460136
2025-11-01 09:39:00,30.7581,1.8178240000000008,0.8015030649587441,4.166667,2.60926,-4.3402999999999565,7757.096944460136
2025-11-01 09:48:00,30.03472,1.8467599999999997,0.8402338289107585,3.7905099999999994,2.2331020000000006,-4.918900000000008,7757.096944460136
2025-11-01 10:06:00,31.04745,1.6731490000000004,0.7288678203385098,3.4722219999999995,2.030556,-4.3402999999999565,7757.096944460136
2025-11-01 10:51:00,31.48148,2.107176,0.9155684648658614,4.427083,2.6092579999999996,-4.91900000000004,7757.096944460136
2025-11-01 10:54:00,31.91551,2.0782410000000002,0.9073135722170785,4.398148,2.6092579999999996,-4.340199999999982,7757.096944460136
2025-11-01 11:12:00,30.00578,2.107176,0.8832705840339896,3.993056,2.1462959999999995,-4.918999999999983,7757.096944460136
2025-11-01 11:30:00,33.94097,2.1650459999999994,0.9319987297907835,4.571759,2.696065,-1.1573999999999955,7757.096944460136
2025-11-01 11:33:00,32.40741,1.991435,0.8823820015083599,4.456017999999999,2.7539350000000002,-2.6041999999999916,7757.096944460136
2025-11-01 11:36:00,30.90278,1.9625000000000004,0.8740123746859103,4.57176,2.898611,-3.182900000000018,7757.096944460136
2025-11-01 11:42:00,31.68403,2.07824,0.8752202848417947,4.513888,2.696065,-3.761599999999987,7757.096944460136
2025-11-01 11:45:00,30.72917,2.1071750000000007,0.8132031046103207,4.311342,2.406712999999999,-4.3402999999999565,7757.096944460136
2025-11-01 11:48:00,31.65509,2.1650470000000004,0.9319979092138172,4.484954,2.6092579999999996,-2.8935000000000173,7757.096944460136
2025-11-01 11:51:00,31.39468,2.1071750000000007,0.8832714501651261,4.513888,2.6671299999999993,-3.4721999999999866,7757.096944460136
2025-11-01 11:54:00,31.19213,2.0493050000000004,0.867142686350288,4.2245360000000005,2.4356480000000005,-2.6042000000000485,7757.096944460136
2025-11-01 12:09:00,30.58449,2.0782410000000002,2.9085837384932547,0.5497680000000003,2.4067119999999997,-3.4721999999999866,7757.096944460136
2025-11-01 12:15:00,30.98958,2.0493050000000004,0.8335757718002571,4.108797,2.290973,-1.7360000000000468,7757.096944460136
2025-11-01 12:24:00,30.46875,2.0493050000000004,0.899031893550352,4.311342,2.5513890000000004,-2.0253999999999905,7757.096944460136
2025-11-01 12:33:00,30.46875,2.1071750000000007,0.849268821507861,4.456018,2.5803249999999993,-4.3402999999999565,7757.096944460136
2025-11-01 12:36:00,30.2662,2.0493050000000004,0.8335757718002571,4.253472,2.4356480000000005,-1.736099999999965,7757.096944460136
2025-11-01 12:42:00,31.07639,2.1361109999999996,0.8912958144729002,4.456018,2.580323,-2.6041000000000167,7757.096944460136
2025-11-01 12:45:00,30.64236,1.9335649999999998,0.7672448848660205,4.224537,2.493518,-2.8934999999999604,7757.096944460136
2025-11-01 12:54:00,33.27546,1.8756950000000003,0.8180913286615545,3.9641200000000003,2.3488420000000003,-1.446799999999996,7757.096944460136
2025-11-01 12:57:00,31.56828,1.7888890000000002,0.8231500917668084,3.9641210000000004,2.464583,-4.629599999999982,7757.096944460136
2025-11-01 13:03:00,30.58449,1.8756950000000003,0.8487258369395951,4.2534730000000005,2.6671299999999993,-4.918900000000008,7757.096944460136
2025-11-01 13:06:00,31.22107,1.9335640000000005,0.8345569200951086,4.195602,2.522455,-4.91900000000004,7757.096944460136
2025-11-01 13:09:00,30.93172,1.90463,0.8263392012475713,4.542825,2.898612,-2.0255000000000223,7757.096944460136
2025-11-01 14:03:00,31.77083,2.020371,0.8256929703982683,4.108796,2.3199069999999997,-2.314799999999991,7757.096944460136
2025-11-01 14:33:00,30.55556,2.020371,1.0314778154858306,4.62963,3.0432819999999996,-4.629600000000039,7757.096944460136
2025-11-01 23:00:00,30.03472,0.37106499999999976,0.3878307471141223,1.765047,1.799074,-4.629600000000039,7757.096944460136
2025-11-03 07:42:00,30.12153,1.7888890000000002,0.7616262559028024,3.703704,2.1462969999999997,-4.3402000000000385,7757.096944460136
2025-11-03 07:48:00,34.9537,1.7310189999999999,0.7453105550912991,3.8483799999999997,2.3488420000000003,-0.5786999999999694,7757.096944460136
2025-11-03 07:51:00,32.20486,1.4706020000000004,0.7529151971373146,3.4722220000000004,2.3199069999999997,-1.4467000000000212,7757.096944460136
2025-11-03 07:57:00,30.87384,1.0655090000000005,0.5954126715860453,2.9513879999999997,2.175231,-3.182900000000018,7757.096944460136
2025-11-03 08:03:00,34.9537,1.9046299999999992,0.8263392012475711,3.3854169999999995,1.7412040000000006,-0.5787000000000262,7757.096944460136
2025-11-03 08:06:00,51.04167,2.020371,1.0570279083109275,4.57176,3.014355,15.625,7757.146944460136
2025-11-03 08:09:00,57.63889,1.7599539999999996,0.9471316681675448,4.340278,3.014347,19.675900000000013,7757.196944460136
2025-11-03 08:12:00,75.46296,1.1812500000000004,1.4536652103811967,6.3368020000000005,6.920602000000001,41.37729999999999,7757.246944460137
2025-11-03 08:15:00,48.55324,0.6604159999999997,0.9568709443664896,5.063657,5.734261000000001,15.625,7757.296944460137
2025-11-03 08:18:00,41.2037,0.6893520000000004,0.8407000269865028,4.716436000000001,5.039809999999999,7.523199999999974,7757.346944460137
2025-11-03 08:21:00,38.71528,0.6025469999999995,0.7526961075505642,4.253473,4.576854000000001,4.629600000000039,7757.396944460137
2025-11-03 08:24:00,43.14236,0.5446759999999999,0.6938542983934877,3.7615740000000004,4.084958,8.101800000000026,7757.446944460137
2025-11-03 08:27:00,42.65046,0.6314820000000001,0.7946655175146596,3.906251,4.258564000000001,8.391300000000001,7757.4969444601375
2025-11-03 08:30:00,40.48032,0.834028,0.7621082607748828,4.1377310000000005,3.9981480000000005,5.497700000000009,7757.546944460138
2025-11-03 08:33:00,36.63195,0.7761570000000004,0.73454467434941,3.877314,3.7956019999999997,2.314799999999991,7757.596944460138
2025-11-03 08:36:00,34.72222,0.8918979999999994,0.6898125155441718,3.90625,3.5351850000000002,1.446799999999996,7757.646944460138
2025-11-03 08:39:00,32.00232,0.8918979999999994,0.7070936110463873,3.9641199999999994,3.6219920000000005,-2.0254999999999654,7757.696944460138
2025-11-03 08:45:00,36.68982,0.7761580000000006,0.6400315197165424,3.1828709999999996,2.9275469999999997,1.7361000000000217,7757.696944460138
2025-11-03 08:48:00,39.26505,0.6314820000000001,0.6047096699058986,3.0960649999999994,3.043286,3.7615000000000123,7757.746944460138
2025-11-03 08:51:00,37.78935,0.42893500000000007,0.5510716435896276,2.8935190000000004,3.1590290000000003,3.182899999999961,7757.796944460139
2025-11-03 08:54:00,36.74768,0.4289359999999993,0.5633933259838592,2.8935179999999994,3.1879620000000006,1.7361000000000217,7757.846944460139
2025-11-03 08:57:00,35.76389,0.4578709999999999,0.5552352707892237,3.0092600000000003,3.2168980000000005,0.8681000000000267,7757.896944460139
2025-11-03 09:00:00,34.14352,0.6604169999999998,0.5720273367219306,3.009259,2.8407399999999994,-0.28940000000000055,7757.946944460139
2025-11-03 09:03:00,31.16319,0.6314819999999992,0.5896837379964547,3.0960639999999993,3.0143520000000006,-3.7615000000000123,7757.996944460139
2025-11-03 09:06:00,32.66782,0.6893520000000004,0.5686671566891681,3.0092600000000003,2.782869999999999,-1.4467000000000212,7758.0469444601395
2025-11-03 09:09:00,34.98264,0.5446759999999999,0.5178403358578498,2.6909719999999995,2.6381949999999996,0.0,7758.09694446014
2025-11-03 09:12:00,37.52893,0.42893500000000007,0.5131114986516405,2.633102,2.8118049999999997,1.736099999999965,7758.14694446014
2025-11-03 09:15:00,37.23959,0.4578699999999998,0.55523470217012,2.748843,2.9564820000000003,2.60409999999996,7758.19694446014
2025-11-03 09:18:00,37.29745,0.48680599999999963,0.5449932526563117,2.6909719999999995,2.811806,0.8680999999999699,7758.24694446014
2025-11-03 09:21:00,37.26852,0.5446759999999999,0.5755841738377286,2.8645830000000005,2.9275450000000003,2.8935000000000173,7758.29694446014
2025-11-03 09:24:00,34.60648,0.6604169999999998,0.5558582277663414,3.0671289999999996,2.869675,-0.5786999999999694,7758.346944460141
2025-11-03 09:30:00,31.65509,0.6604169999999998,0.539326962982376,2.864584,2.6381940000000004,-3.4722999999999615,7758.346944460141
2025-11-03 09:33:00,31.71297,0.5736109999999996,0.5163134859282925,2.6620369999999998,2.5513890000000004,-1.7360000000000468,7758.346944460141
2025-11-03 09:36:00,34.69329,0.5736119999999998,0.5317104438718877,2.6909719999999995,2.6092589999999998,-1.736099999999965,7758.346944460141
2025-11-03 09:39:00,36.16898,0.42893500000000007,0.5000882765913927,2.604166,2.7539350000000002,1.1573999999999955,7758.346944460141
2025-11-03 09:42:00,31.65509,0.6604169999999998,0.6186623728254276,3.0092599999999994,2.9275469999999997,-1.1573999999999955,7758.346944460141
2025-11-03 09:45:00,30.32407,0.631481,0.47526826322735316,2.6620359999999996,2.377777,-2.8935000000000173,7758.346944460141
2025-11-03 09:57:00,30.81597,0.8629629999999997,0.6054442085828334,3.125001,2.6671300000000002,-2.8935000000000173,7758.346944460141
2025-11-03 14:03:00,30.87384,1.8467590000000005,0.8693235723826175,4.658565,3.1300929999999996,-6.076300000000003,7758.346944460141
2025-11-03 15:42:00,33.13079,2.4543980000000003,0.9779923127971287,4.050927000000001,1.8569449999999996,-1.1573999999999955,7758.346944460141
2025-11-03 15:45:00,41.63773,2.888427,1.0526871007011864,4.108797,1.4518510000000004,4.629699999999957,7758.346944460141
2025-11-03 15:54:00,43.11343,2.685879000000001,1.0394190272916484,4.0509260000000005,1.625462999999999,7.5230999999999995,7758.346944460141
2025-11-03 16:03:00,36.83449,2.2518519999999995,0.9564475334792231,4.108797,2.1462960000000004,2.314799999999991,7758.346944460141
2025-11-03 16:06:00,37.52893,3.0331020000000004,1.129378677064904,4.079861,1.3071760000000001,1.4466999999999643,7758.346944460141
2025-11-03 16:24:00,31.68403,3.0041660000000006,1.2971790280532287,3.819444,1.2203719999999993,-4.340300000000013,7758.346944460141
2025-11-03 16:33:00,33.99884,1.9335649999999998,0.8345572036022126,4.253473,2.580325,-2.0253999999999905,7758.346944460141
2025-11-03 16:36:00,30.84491,3.1488429999999994,1.369956764132718,3.9641199999999994,1.2493049999999997,-4.3402999999999565,7758.346944460141
2025-11-03 16:45:00,34.17245,3.0331020000000004,1.204238842910909,3.7905089999999992,1.0756949999999996,-3.4721999999999866,7758.346944460141
2025-11-03 16:54:00,30.90278,3.090971999999999,1.2196823187038937,4.021991,1.2493060000000007,-4.340300000000013,7758.346944460141
2025-11-03 17:00:00,42.36111,2.685879,1.0012808678896101,4.021990000000001,1.5675930000000005,6.65500000000003,7758.346944460141
2025-11-03 17:09:00,30.32407,2.888427,1.2642012436241066,3.703704,1.2203689999999998,-4.629600000000039,7758.346944460141
2025-11-03 17:15:00,36.60301,2.8305559999999996,1.1142777690841001,3.645834,1.104629,0.0,7758.346944460141
2025-11-03 17:21:00,37.4132,2.8016199999999998,1.1754868625652326,3.7615740000000004,1.3071770000000003,1.446799999999996,7758.346944460141
2025-11-04 10:36:00,32.2338,1.7020840000000002,0.8253322088839524,3.7615750000000006,2.377776999999999,-2.6041999999999916,7758.346944460141
2025-11-04 10:39:00,31.97338,1.6442129999999997,0.7798333335125338,3.7615749999999997,2.406713,-3.4721999999999866,7758.346944460141
2025-11-04 10:45:00,30.55556,1.7310189999999999,0.8059334211671293,3.6458329999999997,2.204167,-4.918900000000008,7758.346944460141
2025-11-04 10:48:00,30.55556,1.4706020000000004,0.778254716148744,3.4722230000000005,2.3488430000000005,-3.4721999999999866,7758.346944460141
2025-11-04 10:51:00,32.98611,1.3548610000000005,0.7156206426018081,3.819444,2.782871,-2.314799999999991,7758.346944460141
2025-11-04 10:54:00,31.45255,1.210185,0.6678027259494477,3.29861,2.4067130000000008,-2.8935000000000173,7758.346944460141
2025-11-04 10:57:00,32.46528,1.2680560000000005,0.6623625405838613,3.1828710000000004,2.204166,-1.4467000000000212,7758.346944460141
2025-11-04 11:00:00,37.55787,1.210185,0.6911662432080471,2.835648000000001,1.9726860000000004,2.0253999999999905,7758.346944460141
2025-11-04 11:03:00,40.0463,1.0944450000000003,0.6725586279508006,2.9513890000000007,2.2331020000000006,3.4721999999999866,7758.346944460141
2025-11-04 11:06:00,38.68634,0.8050930000000003,0.6005768198547835,2.8645830000000005,2.493518,2.893599999999992,7758.346944460141
2025-11-04 11:09:00,37.70255,0.920833,0.6280622493295834,2.9513879999999997,2.4356480000000005,2.6041000000000167,7758.346944460141
2025-11-04 11:15:00,49.47916,0.1106480000000003,0.48327052347670696,1.5625,2.7539350000000002,13.599499999999978,7758.346944460141
2025-11-04 11:18:00,77.48843,0.1106480000000003,0.5904244455349542,1.1574080000000002,2.78287,39.930499999999995,7758.346944460141
2025-11-04 11:21:00,60.50347,0.16851899999999986,0.7541452086691194,2.054398,3.940276999999999,30.960600000000028,7758.346944460141
2025-11-04 11:24:00,36.0243,0.34213000000000005,0.5863754257447604,3.125,3.7087969999999997,2.0254000000000474,7758.346944460141
2025-11-04 11:54:00,30.87384,2.6569449999999994,0.9938699675550852,3.038193999999999,0.6127320000000003,-5.787099999999953,7758.346944460141
2025-11-04 11:57:00,30.81597,2.68588,1.1100828685684672,3.0671299999999997,0.6995369999999994,-4.629699999999957,7758.346944460141
2025-11-04 12:06:00,41.6956,2.570139,1.0088631355136417,3.8773160000000004,1.5675929999999996,6.076400000000035,7758.346944460141
2025-11-04 12:15:00,34.05671,2.107176,0.915569554890729,3.8483790000000004,2.0305549999999997,-0.8680999999999699,7758.346944460141
2025-11-04 12:18:00,32.58102,1.991435,0.8823820015083599,3.90625,2.204167000000001,-0.28940000000000055,7758.346944460141
2025-11-04 12:42:00,34.25926,2.1650459999999994,0.9319987297907854,3.8773149999999994,2.001621000000001,-0.5786999999999694,7758.346944460141
2025-11-04 13:06:00,35.76389,3.0331009999999994,1.088923046423809,3.703703,0.9020840000000003,-1.4467000000000212,7758.346944460141
2025-11-04 13:12:00,31.42361,2.3386570000000004,0.9806775894196823,3.616898,1.5675939999999997,-4.050999999999988,7758.346944460141
2025-11-04 13:24:00,34.51968,2.0203699999999998,0.8907212933697787,3.8483790000000004,2.117361,-0.8680000000000518,7758.346944460141
2025-11-04 13:27:00,38.4838,2.8305559999999996,1.0772015150165672,3.616898,1.0467590000000007,1.4466999999999643,7758.346944460141
