Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-04 13:30:00,39.00463,2.68588,1.1100840349495154,3.732639,1.3650470000000006,3.182899999999961,7758.346944460141
2025-11-04 13:33:00,39.84375,2.7437499999999995,1.0545877405212707,3.819443999999999,1.3361120000000009,2.8934999999999604,7758.346944460141
2025-11-04 15:54:00,31.48148,1.9046290000000008,0.8866761301442568,3.9641210000000004,2.377778,-3.182799999999986,7758.346944460141
2025-11-04 15:57:00,40.36459,2.483333,1.0205939903662922,4.021990000000001,1.8280089999999998,4.3402999999999565,7758.346944460141
2025-11-04 16:00:00,38.28125,2.5412030000000003,1.0364067201573879,4.021991000000001,1.7701390000000004,1.4466999999999643,7758.346944460141
2025-11-04 16:03:00,36.60301,3.0331009999999994,1.1677049446646575,4.224537000000001,1.4807880000000004,0.8680999999999699,7758.346944460141
2025-11-04 16:12:00,31.56828,3.1199070000000004,1.3298526823218608,3.7615729999999994,1.0467589999999998,-4.629700000000014,7758.346944460141
2025-11-04 16:27:00,40.76968,2.917362,1.1372799755607659,3.9351849999999997,1.3071760000000001,4.340300000000013,7758.346944460141
2025-11-04 16:36:00,40.19097,2.888426,1.1653272191203632,3.906249,1.3361110000000007,3.4722000000000435,7758.346944460141
2025-11-04 16:54:00,38.02084,2.5412039999999996,1.0364093692394942,3.819444,1.5675930000000005,2.6041000000000167,7758.346944460141
2025-11-04 17:03:00,34.49074,2.107176,0.915569554890729,3.6458330000000005,1.8280089999999998,0.5787000000000262,7758.346944460141
2025-11-04 17:18:00,36.05324,2.5412039999999996,1.0700285855466198,3.616898,1.3939810000000001,0.0,7758.346944460141
2025-11-04 17:30:00,31.13426,2.2518520000000004,0.9564486570811217,3.4432870000000007,1.4807869999999994,-3.182899999999961,7758.346944460141
2025-11-05 08:06:00,33.59375,1.528473,0.8219002475416222,2.633101999999999,1.4807869999999994,-3.4721999999999866,7758.346944460141
2025-11-05 08:09:00,35.90857,1.7888890000000002,0.7931615868809679,3.5879630000000002,2.0594910000000004,-0.28940000000000055,7758.346944460141
2025-11-05 08:12:00,38.19445,2.1361109999999996,1.238635920919728,5.034717,3.5351860000000004,2.8935000000000173,7758.346944460141
2025-11-05 08:15:00,37.26852,1.8178240000000008,0.9151130521455294,5.063662000000001,3.621987999999999,0.28930000000002565,7758.346944460141
2025-11-05 08:18:00,32.60995,1.7888890000000002,0.8518355074972016,4.3402769999999995,2.869676,-1.446799999999996,7758.346944460141
2025-11-05 08:21:00,31.01852,1.8467590000000005,0.8693235723826175,4.021990000000001,2.493518,-4.629699999999957,7758.346944460141
2025-11-05 08:30:00,35.01157,1.933566,0.8953055203949802,3.90625,2.290971,-0.2892999999999688,7758.346944460141
2025-11-05 08:33:00,43.08449,1.8756949999999994,1.009751142376996,4.803241,3.390506000000001,7.233799999999974,7758.396944460141
2025-11-05 08:36:00,43.02662,1.6731480000000003,0.8690336538936597,4.311342,3.0143519999999997,8.969899999999996,7758.446944460141
2025-11-05 08:39:00,35.90857,1.6442129999999997,0.908609513754938,4.282408,3.072221,0.8680999999999699,7758.496944460141
2025-11-05 08:42:00,33.07291,1.6731480000000003,0.8690336538936597,4.195601,2.898611,-0.5786999999999694,7758.546944460141
2025-11-05 08:45:00,36.19791,1.7599539999999996,0.8145591877954902,4.195602,2.7249999999999996,0.867999999999995,7758.5969444601415
2025-11-05 08:48:00,38.51273,1.7888890000000002,0.8793958914370704,4.5428239999999995,3.1011569999999997,3.4723000000000184,7758.646944460142
2025-11-05 08:51:00,41.6956,1.8467600000000006,0.8693238734072263,4.456018,2.9275449999999994,6.365700000000004,7758.696944460142
2025-11-05 08:54:00,38.33912,1.6731480000000003,0.8431985792884842,4.108796,2.78287,3.4721999999999866,7758.746944460142
2025-11-05 08:57:00,37.12384,1.5574080000000006,0.8314171759084236,4.050926,2.8696759999999992,2.314799999999991,7758.796944460142
2025-11-05 09:00:00,36.4294,1.4706020000000004,0.8027203976112604,3.819445,2.7249989999999995,1.736099999999965,7758.846944460142
2025-11-05 09:03:00,33.10185,1.4995370000000001,0.8123337516453184,3.8773150000000003,2.753934,-0.5787000000000262,7758.896944460143
2025-11-05 09:06:00,38.04977,1.7599540000000005,0.8430382457583245,4.02199,2.580324,2.314799999999991,7758.946944460143
2025-11-05 09:09:00,42.07176,1.7020840000000002,0.8253331590151571,3.8773150000000003,2.493518,5.7871000000000095,7758.996944460143
2025-11-05 09:12:00,40.19097,1.5284720000000007,0.7970348607550586,3.993055000000001,2.811806,4.629699999999957,7759.046944460143
2025-11-05 09:15:00,37.26852,1.5574079999999997,0.8314171759084233,4.108796,2.9275460000000004,3.4722000000000435,7759.096944460143
2025-11-05 09:18:00,33.47801,1.5574079999999997,0.806354376720417,3.819445,2.6092590000000007,-1.736099999999965,7759.1469444601435
2025-11-05 09:21:00,37.64468,1.6731480000000003,0.8164242236594281,3.8773150000000003,2.5224539999999998,2.8934999999999604,7759.196944460144
2025-11-05 09:24:00,40.76968,1.615278,0.8749523856018442,3.9351850000000006,2.7249999999999996,6.076499999999953,7759.246944460144
2025-11-05 09:27:00,41.05903,1.4706020000000004,0.8264196716115912,3.9641200000000003,2.898612,5.786999999999978,7759.296944460144
2025-11-05 09:30:00,42.47685,1.4706010000000003,0.8494309297623954,4.108795,3.072223,5.787000000000035,7759.346944460144
2025-11-05 09:33:00,42.24537,1.615278,0.8749515470227174,3.993056,2.78287,5.7871000000000095,7759.396944460144
2025-11-05 09:36:00,40.1331,1.9335640000000005,0.9779066102074208,4.456019,2.9275469999999997,4.91900000000004,7759.446944460145
2025-11-05 09:39:00,38.04977,1.7020840000000002,0.9035170360291659,4.340279000000001,3.0432870000000003,3.4722999999999615,7759.496944460145
2025-11-05 09:42:00,39.67014,1.7310189999999999,0.8342037763371394,4.050927,2.6381949999999996,4.629600000000039,7759.546944460145
2025-11-05 09:45:00,35.70602,1.8178240000000008,0.9151185091387883,4.166667,2.7249989999999995,1.446799999999996,7759.596944460145
2025-11-05 09:48:00,36.95023,1.8756950000000003,0.8780182049507079,4.2534719999999995,2.696065,2.314800000000048,7759.646944460145
2025-11-05 09:51:00,36.45834,1.7599530000000003,0.8430369770215911,4.108796,2.6671299999999993,0.2892999999999688,7759.6969444601455
2025-11-05 09:54:00,38.4838,1.5574070000000004,0.7803899642577425,3.790509,2.5513889999999995,3.182900000000018,7759.746944460146
2025-11-05 09:57:00,38.04977,1.4706020000000004,0.7782555761430049,3.7615740000000004,2.6381949999999996,3.4722000000000435,7759.796944460146
2025-11-05 10:00:00,42.44791,1.615278,0.8248614483642265,3.819444,2.551388,7.233799999999974,7759.846944460146
2025-11-05 10:03:00,44.50232,1.5574069999999995,0.8314168478084031,3.6747679999999994,2.493519,11.284699999999987,7759.896944460146
2025-11-05 10:06:00,49.5081,1.5863429999999994,0.8408878041460907,3.8483799999999997,2.6381950000000005,13.599500000000006,7759.946944460146
2025-11-05 10:09:00,52.86458,1.4127310000000008,0.8292903082088106,3.993056,3.014352999999999,17.361099999999993,7759.996944460147
2025-11-05 10:12:00,52.71991,1.325926,0.8201379560212486,3.9351849999999997,3.0722229999999993,19.097200000000015,7760.046944460147
2025-11-05 10:15:00,53.24074,1.2969910000000002,0.8303961876956332,3.993055,3.187963,18.51849999999999,7760.096944460147
2025-11-05 10:18:00,51.50463,1.1523150000000006,0.8328443767323255,4.195601,3.621987999999999,17.93980000000002,7760.146944460147
2025-11-05 10:21:00,56.77083,1.4416670000000007,0.8832723316145357,4.3402780000000005,3.3905070000000004,26.041699999999963,7760.196944460147
2025-11-05 10:24:00,59.80903,1.0076390000000002,0.773449769852755,3.616898,3.1879620000000006,27.488400000000013,7760.2469444601475
2025-11-05 10:27:00,48.95834,1.5284720000000007,0.9359552662064283,4.513889000000001,3.5062549999999995,16.493100000000027,7760.296944460148
2025-11-05 10:30:00,43.72107,1.7888890000000002,0.9566602556231338,4.74537,3.3905080000000005,10.416699999999992,7760.346944460148
2025-11-05 10:33:00,45.08102,1.8467590000000005,0.950299650099581,4.716436000000001,3.274772999999999,10.416699999999992,7760.396944460148
2025-11-05 10:36:00,42.56366,1.702083,0.9279634458535152,4.484954,3.2169030000000003,8.39119999999997,7760.446944460148
2025-11-05 10:39:00,46.00695,1.702083,0.8783288271762565,4.282407999999999,2.9564809999999992,11.574000000000012,7760.496944460148
2025-11-05 10:42:00,46.90393,1.8756950000000003,0.959540772969865,4.629630000000001,3.159032,10.995399999999961,7760.546944460149
2025-11-05 10:45:00,45.86227,1.9046290000000008,1.0192810896875613,4.6875,3.245833,9.548699999999997,7760.596944460149
2025-11-05 10:48:00,47.62732,1.90463,0.994366539051782,4.774306,3.3037030000000005,11.574099999999987,7760.646944460149
2025-11-05 10:51:00,48.32176,2.0203699999999998,1.031485552727719,5.034720999999999,3.4483829999999998,13.888899999999978,7760.696944460149
2025-11-05 10:54:00,45.42824,2.0203700000000007,1.0314837626226836,5.208328,3.621987999999999,11.284699999999987,7760.746944460149
2025-11-05 10:57:00,42.59259,2.0493060000000005,1.0142311537272353,5.1504639999999995,3.5062480000000003,8.101799999999969,7760.7969444601495
2025-11-05 11:00:00,45.13889,2.193981,1.0308295421333622,4.947917,3.130097,9.259200000000021,7760.84694446015
2025-11-05 11:03:00,46.93287,2.1650459999999994,1.0771178185216028,5.150463,3.419447000000001,11.863500000000045,7760.89694446015
2025-11-05 11:06:00,48.17709,2.0493050000000004,1.0142364075161183,4.918982000000001,3.274772999999999,12.731499999999983,7760.94694446015
2025-11-05 11:09:00,45.3125,1.8756949999999994,0.985001855728425,4.947915999999999,3.506253,11.863400000000013,7760.99694446015
2025-11-05 11:12:00,45.57291,2.0493050000000004,1.0142317697269192,4.890047,3.245833,11.574099999999987,7761.04694446015
2025-11-05 11:15:00,48.69791,2.0782410000000002,0.9957977880909508,4.74537,3.0432870000000003,13.599499999999978,7761.096944460151
2025-11-05 11:18:00,50.02894,2.1361110000000005,0.9846546441172572,5.034722,3.245836999999999,15.046299999999974,7761.146944460151
2025-11-05 11:21:00,47.82986,1.991435,0.996136216598646,4.947917,3.361573000000001,15.046299999999974,7761.196944460151
2025-11-05 11:24:00,44.2419,1.9625000000000004,1.0129972389217237,5.1215280000000005,3.593058,10.416699999999992,7761.246944460151
2025-11-05 11:27:00,43.60532,1.90463,0.994369157864376,5.0347230000000005,3.5641230000000004,9.838000000000022,7761.296944460151
2025-11-05 11:30:00,30.52662,1.702083,0.9279559506820432,4.600694,3.3326339999999997,-5.497700000000009,7761.3469444601515
2025-11-05 13:03:00,30.32407,2.0782410000000002,1.0232301263445145,5.179398,3.5062469999999992,-4.340300000000013,7761.3469444601515
2025-11-05 13:06:00,30.72917,1.9335649999999998,0.923824900578045,4.918982,3.332642999999999,-3.182799999999986,7761.3469444601515
2025-11-05 13:09:00,31.68403,1.9914360000000002,0.9692037685166701,4.832177000000001,3.2168970000000003,-2.8935000000000173,7761.3469444601515
2025-11-05 13:33:00,30.23727,1.9625000000000004,0.9326043804182748,4.745371,3.1300929999999996,-4.050900000000013,7761.3469444601515
2025-11-05 13:36:00,31.65509,1.9625000000000004,0.9602788162527259,4.918977000000001,3.332636999999999,-3.182900000000018,7761.3469444601515
2025-11-05 13:39:00,31.42361,1.8756940000000002,0.9061546246037131,4.890045,3.361573,-4.340300000000013,7761.3469444601515
2025-11-05 13:42:00,30.00578,1.8756940000000002,0.9061546246037131,4.890045,3.361573,-4.3402999999999565,7761.3469444601515
2025-11-05 13:45:00,31.07639,1.9335640000000005,0.9238207282110387,4.890045,3.3037029999999996,-4.3402999999999565,7761.3469444601515
2025-11-05 13:48:00,30.58449,1.9046290000000008,0.91500832348981,4.8321760000000005,3.274772999999999,-4.340300000000013,7761.3469444601515
2025-11-05 13:51:00,32.60995,1.9625000000000004,0.9326082739120688,4.774306000000001,3.159032,-2.6041999999999916,7761.3469444601515
2025-11-05 13:54:00,34.20139,1.9625000000000004,0.9870373897759355,5.063662000000001,3.506252,0.0,7761.3469444601515
2025-11-05 13:57:00,31.04745,1.8467590000000005,0.9242244836418402,4.918977000000001,3.448377999999999,-2.8935000000000173,7761.3469444601515
2025-11-05 16:27:00,46.52778,2.9462969999999995,1.1449117883834117,4.5428239999999995,1.8858800000000002,10.416600000000017,7761.3469444601515
2025-11-05 16:33:00,40.16204,2.2518519999999995,0.9564475334792231,4.311343,2.3488420000000003,5.497700000000009,7761.3469444601515
2025-11-05 16:36:00,38.68634,2.3386569999999995,0.9467871804832922,4.484953,2.4067130000000008,5.497700000000009,7761.3469444601515
2025-11-05 16:39:00,40.21991,2.5701389999999993,0.9318503896210588,4.484954,2.1173610000000007,5.497799999999984,7761.3469444601515
2025-11-05 16:48:00,44.06829,2.483334,1.0205895620259244,4.658565,2.4645790000000005,9.548600000000022,7761.3469444601515
2025-11-05 17:00:00,33.94097,1.8467599999999997,0.869323873407226,4.369213,2.8407400000000003,-0.28930000000002565,7761.3469444601515
2025-11-05 17:24:00,34.40393,1.991435,0.969205352496367,4.3402769999999995,2.7249999999999996,-0.8680000000000518,7761.3469444601515
2025-11-05 17:36:00,36.16898,2.599074,1.1500425216726997,3.7615729999999994,1.5386569999999997,-0.28940000000000055,7761.3469444601515
2025-11-06 08:36:00,35.06945,2.020371,0.8907226505088623,3.5879630000000002,1.8569450000000005,-1.7360000000000468,7761.3469444601515
2025-11-06 08:39:00,54.16667,1.123379,0.6610493466939001,3.0671290000000004,2.290973,20.254699999999957,7761.396944460152
2025-11-06 08:42:00,51.62037,1.6442130000000006,1.0618862712972021,4.57176,3.5641229999999995,17.361099999999965,7761.446944460152
2025-11-06 08:45:00,51.76505,1.7310190000000008,1.0516928469498807,5.381947,4.229627999999999,17.36110000000002,7761.496944460152
2025-11-06 08:48:00,50.43403,1.8756940000000002,1.0338725400373003,5.237267,3.8534729999999993,14.467600000000004,7761.546944460152
2025-11-06 08:51:00,48.3507,1.7888890000000002,0.9809287348148603,5.092592000000001,3.7666629999999994,13.888800000000003,7761.596944460152
2025-11-06 08:54:00,45.8044,1.6442129999999997,0.9320486050701684,4.716434,3.535183000000001,10.995299999999986,7761.646944460153
2025-11-06 08:57:00,46.81713,1.7599530000000003,0.9471372495344846,4.774305999999999,3.448382999999999,11.284699999999987,7761.696944460153
2025-11-06 09:00:00,44.61805,1.7599530000000003,0.9712474529067802,4.8611059999999995,3.5641229999999995,9.548500000000047,7761.746944460153
2025-11-06 09:03:00,44.3287,1.7599540000000005,0.9471392683640993,4.600695,3.2747729999999997,8.39119999999997,7761.796944460153
2025-11-06 09:06:00,44.56018,1.7888890000000002,0.9317100673696068,4.947912,3.5641230000000004,8.680499999999995,7761.846944460153
2025-11-06 09:09:00,43.75,1.8467590000000005,0.9502961015028362,4.57176,3.1300929999999996,9.259299999999996,7761.8969444601535
2025-11-06 09:12:00,45.68866,1.8756950000000003,0.9850001210937916,4.832172000000001,3.3905070000000004,11.574099999999987,7761.946944460154
2025-11-06 09:15:00,47.68518,1.9046290000000008,1.0192793905196575,5.034722,3.5930530000000003,12.442099999999982,7761.996944460154
2025-11-06 09:18:00,48.29282,1.9046290000000008,0.9687464195286767,5.005782,3.506253,13.020800000000008,7762.046944460154
2025-11-06 09:21:00,39.93055,0.7761579999999997,0.7787022252502583,4.195602,4.200694,4.629699999999957,7762.096944460154
2025-11-06 09:24:00,39.75695,0.834028,0.7773951442347474,4.311343000000001,4.200699,4.91900000000004,7762.146944460154
2025-11-06 09:27:00,36.86343,0.7761570000000004,0.8072327244935934,4.282407000000001,4.345375,1.4466999999999643,7762.196944460155
2025-11-06 09:30:00,38.4838,0.9787039999999996,0.8762744586410003,4.918981,4.721529,4.3402999999999565,7762.246944460155
2025-11-06 09:33:00,34.89584,0.8050930000000003,0.7635062833472478,4.224538,4.14282,0.5787000000000262,7762.296944460155
2025-11-06 09:36:00,31.48148,0.7182870000000001,0.7208320001315204,4.050925,4.056019,-1.736099999999965,7762.346944460155
2025-11-06 09:39:00,30.72917,0.8050930000000003,0.6693353117559697,3.9351850000000006,3.679861,-3.182900000000018,7762.396944460155
2025-11-06 09:42:00,32.92824,0.7761579999999997,0.6061346657171884,3.153936,2.8407399999999994,-1.7360000000000468,7762.4469444601555
2025-11-06 09:45:00,33.27546,0.7472219999999998,0.6272345461218453,3.1828699999999994,2.9564820000000003,-1.1573999999999955,7762.496944460156
2025-11-06 09:57:00,34.02778,0.8050920000000001,0.6183325640756081,3.2696760000000005,2.9275459999999995,0.0,7762.6969444601555
2025-11-06 10:06:00,34.83796,1.0076390000000002,0.6810413780951292,3.3564809999999996,2.782869,0.0,7762.6969444601555
2025-11-06 10:09:00,37.38426,0.9497680000000006,0.8154559069772652,3.90625,3.650926,0.8680999999999699,7762.746944460156
2025-11-06 10:12:00,39.58334,0.920833,0.7534180535961782,3.9641210000000004,3.650926,4.629599999999982,7762.796944460156
2025-11-06 10:15:00,40.16204,0.8918980000000003,0.7407008902627613,3.7326379999999997,3.448379,3.4721999999999866,7762.846944460156
2025-11-06 10:18:00,35.50347,0.7472220000000007,0.7641107239602606,3.8194440000000007,3.853472,1.1573999999999955,7762.896944460156
2025-11-06 10:21:00,34.9537,1.123379,0.7646685698230802,4.484953000000001,3.853473000000001,0.867999999999995,7762.946944460156
2025-11-06 10:24:00,34.20139,1.1523149999999998,0.7559673523929507,4.166667,3.477314,-1.446799999999996,7762.996944460157
2025-11-06 10:27:00,33.73843,1.210185,0.7776433709545288,4.166666,3.4194440000000004,0.0,7763.046944460157
2025-11-06 10:30:00,33.33334,1.0655089999999996,0.703131910307642,3.790509,3.159028,-1.1573999999999955,7763.096944460157
2025-11-06 10:33:00,30.87384,1.0365739999999999,0.7307125929883906,3.7615740000000004,3.2168979999999996,-3.4721999999999866,7763.146944460157
2025-11-06 10:36:00,30.09259,0.8918979999999994,0.6721791105299019,3.7905099999999994,3.390510000000001,-5.208300000000008,7763.196944460157
2025-11-06 10:39:00,33.59375,1.0365739999999999,0.6921320600080034,3.616897999999999,3.014353,-2.0254000000000474,7763.2469444601575
2025-11-06 10:42:00,35.24305,1.0076390000000002,0.7192115716829707,3.530093,3.014353,-0.5786000000000513,7763.296944460158
2025-11-06 10:45:00,35.27199,0.920833,0.7194227292631665,3.616898,3.245833,-0.5788000000000011,7763.346944460158
2025-11-06 10:48:00,37.12384,0.8629629999999997,0.7113942386739015,3.819444,3.5351850000000002,1.7361000000000217,7763.396944460158
2025-11-06 10:51:00,35.53241,0.7761579999999997,0.6884649506010893,3.645834,3.477314,0.5788000000000011,7763.446944460158
2025-11-06 10:54:00,34.60648,0.7472219999999998,0.6593788773591502,3.5590280000000005,3.390510000000001,0.28940000000000055,7763.496944460158
2025-11-06 10:57:00,36.0243,0.8629629999999997,0.6946391187668399,3.5590280000000005,3.2458340000000003,1.1573999999999955,7763.546944460159
2025-11-06 11:00:00,35.64815,0.8918989999999996,0.7240478842475222,3.8773150000000003,3.564120000000001,1.1573999999999955,7763.596944460159
2025-11-06 11:03:00,32.06018,0.9208339999999993,0.7194237516298807,3.8483789999999996,3.477314,-3.4722000000000435,7763.646944460159
2025-11-06 11:09:00,32.00232,1.123379,0.7838860836683023,3.906248999999999,3.3037039999999998,-2.0255000000000223,7763.646944460159
2025-11-06 11:12:00,37.44213,1.12338,0.7838864768277529,3.8483789999999996,3.245833,2.6041999999999916,7763.696944460159
2025-11-06 11:15:00,35.06945,0.9208339999999993,0.7365744354291504,3.9930559999999993,3.650926,1.7361999999999966,7763.746944460159
2025-11-06 11:18:00,35.70602,1.0076390000000002,0.7557284919640483,3.9351849999999997,3.477316,0.5786999999999694,7763.7969444601595
2025-11-06 11:21:00,30.46875,0.834028,0.6820548766884623,3.645834,3.361574,-4.629599999999982,7763.84694446016
2025-11-06 11:24:00,30.81597,0.9787039999999996,0.725859535164942,3.7905089999999992,3.3326390000000004,-4.3402999999999565,7763.89694446016
2025-11-06 11:27:00,34.02778,1.0076390000000002,0.7192109272604076,3.732639,3.2168980000000005,-2.6041000000000167,7763.94694446016
2025-11-06 11:30:00,34.51968,0.9787039999999996,0.7437359013967171,3.6747690000000004,3.2458340000000003,-0.2892999999999688,7763.99694446016
2025-11-06 11:33:00,36.74768,1.0655089999999996,0.7421208673679598,3.8483789999999996,3.274769,0.5786999999999694,7764.04694446016
2025-11-06 11:36:00,36.71875,1.1812500000000004,0.7868819652586216,3.90625,3.2168989999999997,0.2892999999999688,7764.096944460161
2025-11-06 11:39:00,40.65393,1.1523149999999998,0.8690900169714335,4.311342,3.7956020000000006,5.787099999999953,7764.146944460161
2025-11-06 11:42:00,37.12384,0.9208339999999993,0.7862753645776197,4.137732,3.8824070000000006,0.5787000000000262,7764.196944460161
2025-11-06 11:45:00,38.71528,1.0365739999999999,0.785524486372099,4.224537,3.766667,3.7615000000000123,7764.246944460161
2025-11-06 11:48:00,36.97916,0.920833,0.7365740046287125,3.9351849999999997,3.593056,2.314700000000016,7764.296944460161
2025-11-06 11:51:00,38.62847,0.920833,0.7534186307220736,4.108796,3.7956020000000006,3.761599999999987,7764.3469444601615
2025-11-06 11:54:00,37.78935,0.834028,0.7308614049234148,3.90625,3.7087950000000003,2.6041999999999916,7764.396944460162
2025-11-06 11:57:00,38.80209,0.920833,0.7365740046287125,3.8773150000000003,3.5351860000000004,3.182800000000043,7764.446944460162
2025-11-06 12:00:00,39.26505,0.9497679999999997,0.7827563420892178,3.9351849999999997,3.6219900000000003,2.8934999999999604,7764.496944460162
2025-11-06 12:03:00,34.17245,0.834028,0.7466024229505362,4.021992,3.853473,-0.5786999999999694,7764.546944460162
2025-11-06 12:06:00,32.3206,0.9787039999999996,0.725858911119484,4.108797,3.650926,-1.446799999999996,7764.596944460162
2025-11-06 12:09:00,37.52893,1.12338,2.008985604180193,1.3020829999999997,3.4483800000000002,1.1573999999999955,7764.646944460163
2025-11-06 12:12:00,40.79861,1.1812500000000004,0.8064711194647962,3.906249,3.245833,6.6551000000000045,7764.696944460163
2025-11-06 12:15:00,40.50926,1.0365739999999999,0.820387123338263,4.282407,3.8824080000000007,5.786999999999978,7764.746944460163
2025-11-06 12:18:00,34.4618,0.7472219999999998,0.7641107239602586,4.137732,4.17176,0.0,7764.796944460163
2025-11-06 12:21:00,35.41666,0.8918989999999996,0.7570753317829325,4.108797,3.853472,0.28940000000000055,7764.846944460163
2025-11-06 12:24:00,35.27199,0.7761579999999997,0.6564708031435745,3.645834,3.4194440000000004,-0.5786999999999694,7764.8969444601635
2025-11-06 12:27:00,37.38426,0.8918980000000003,0.7240474491734529,3.7615740000000004,3.4483800000000002,2.8935000000000173,7764.946944460164
2025-11-06 12:30:00,36.54514,0.8918980000000003,0.7407014608638356,3.877314,3.593056,1.736099999999965,7764.996944460164
2025-11-06 12:33:00,37.73148,0.9497679999999997,0.7139546913418034,3.993056,3.564121,2.6041999999999916,7765.046944460164
2025-11-06 12:36:00,38.59954,0.9787039999999996,0.725859535164942,3.7905089999999992,3.3326390000000004,3.182899999999961,7765.096944460164
2025-11-06 12:39:00,36.71875,0.8629629999999997,0.6946385343257715,3.645834,3.3326390000000004,2.0254999999999654,7765.146944460164
2025-11-06 12:42:00,36.57407,0.8918989999999996,0.7070928564407022,3.906251,3.564120000000001,1.7361999999999966,7765.196944460165
2025-11-06 12:45:00,37.23959,0.9497689999999999,0.7489801705102048,3.9351849999999997,3.56412,2.6041000000000167,7765.246944460165
2025-11-06 12:48:00,40.59607,0.920833,0.7534192078476292,4.050925,3.7377320000000003,4.91900000000004,7765.296944460165
2025-11-06 12:51:00,39.95949,0.920833,0.7534186307220736,3.7326379999999997,3.4194440000000004,4.3402999999999565,7765.346944460165
2025-11-06 12:54:00,38.9757,0.8629629999999997,0.7599666054543002,4.108797,3.9113430000000005,4.051000000000045,7765.396944460165
2025-11-06 12:57:00,38.10764,0.834028,0.7621077287985975,3.993056000000001,3.853472,2.0253999999999905,7765.4469444601655
2025-11-06 13:00:00,40.24884,0.9497679999999997,0.7660132874552149,4.050925,3.7087970000000006,5.787099999999953,7765.496944460166
2025-11-06 13:03:00,41.75347,1.0076389999999993,0.807955188207214,3.9930559999999993,3.6219900000000003,6.6551000000000045,7765.546944460166
2025-11-06 13:06:00,36.9213,0.8629629999999997,0.7599666054543002,3.9930559999999993,3.7956019999999997,3.4722000000000435,7765.596944460166
2025-11-06 13:09:00,40.0463,1.0365739999999999,0.767615964346959,4.137732,3.650926,5.208399999999983,7765.646944460166
2025-11-06 13:12:00,42.39005,1.0365739999999999,0.820384162245054,4.340278,3.9402740000000005,7.523199999999974,7765.696944460166
2025-11-06 13:15:00,43.20023,0.9787039999999996,0.8284607767446507,4.398147999999999,4.113884,7.5230999999999995,7765.746944460167
2025-11-06 13:18:00,44.29977,0.9787039999999996,0.8284607767446507,4.2534730000000005,3.969209000000001,7.233799999999974,7765.796944460167
2025-11-06 13:21:00,44.79166,0.8918980000000003,0.7890592624676767,4.021990000000001,3.8245370000000003,9.259200000000021,7765.846944460167
2025-11-06 13:24:00,43.2581,0.8918980000000003,0.7731884996128021,3.9641210000000004,3.7377320000000003,8.969999999999999,7765.896944460167
2025-11-06 13:27:00,45.25463,0.920833,0.8023238124096832,4.0509260000000005,3.8245380000000004,9.259300000000025,7765.946944460167
2025-11-06 13:30:00,45.83334,0.8629629999999997,0.8214302347932388,4.137732000000001,4.056019000000001,10.41670000000002,7765.9969444601675
2025-11-06 13:33:00,44.64699,0.7472219999999998,0.7782825036993708,4.195602,4.258570000000001,9.548599999999965,7766.046944460168
2025-11-06 13:36:00,42.2743,0.7761579999999997,0.7494597888519201,4.079861,4.027082,7.8125,7766.096944460168
2025-11-06 13:39:00,43.43171,0.834028,0.7773925212829461,3.9351860000000007,3.8245370000000003,9.548500000000047,7766.146944460168
2025-11-06 13:42:00,45.51505,0.8918980000000003,0.75707544484078,4.079861,3.8245380000000004,9.259199999999964,7766.196944460168
2025-11-06 13:45:00,45.45718,0.834028,0.8220523959791588,4.195602,4.1717640000000005,11.574000000000012,7766.246944460168
2025-11-06 13:48:00,44.47338,0.8918980000000003,0.804701271681999,4.108796,3.940278,10.127399999999966,7766.296944460169
2025-11-06 13:51:00,44.3287,0.920833,0.8337363373234133,4.166666,3.998144000000001,10.706000000000017,7766.346944460169
2025-11-06 13:54:00,46.90393,0.9497679999999997,0.8314467351187674,4.4270830000000005,4.200699,14.178200000000004,7766.396944460169
2025-11-06 13:57:00,44.7338,0.8340269999999999,0.8073520155948447,4.079861,4.027084,9.838000000000022,7766.446944460169
2025-11-06 14:00:00,40.76968,0.8340269999999999,0.7621077899523752,4.079861,3.9402790000000003,6.076499999999953,7766.496944460169
2025-11-06 14:03:00,39.6412,0.8918989999999996,0.7731895067775222,4.079861,3.853472,6.655199999999979,7766.5469444601695
2025-11-06 14:06:00,41.72454,1.0076389999999993,0.7734491630447469,4.050927,3.6219900000000003,7.233699999999999,7766.59694446017
2025-11-06 14:09:00,41.6956,0.9497679999999997,0.7827569160175607,4.079861,3.766667,7.233799999999974,7766.64694446017
2025-11-06 14:12:00,52.28588,1.0076390000000002,0.8576738347152627,5.063657,4.7793980000000005,19.097200000000043,7766.69694446017
2025-11-06 14:15:00,47.97454,0.8918989999999996,0.8047017385324756,4.108797,3.940278000000001,15.335700000000031,7766.74694446017
2025-11-06 14:18:00,48.29282,0.9787039999999996,0.8446214151532441,4.108796,3.853473,14.467599999999976,7766.79694446017
2025-11-06 14:21:00,48.46643,1.0365739999999999,0.8541205756187182,4.282407,3.940278,14.467600000000004,7766.846944460171
2025-11-06 14:24:00,46.41204,1.0076389999999993,0.8576732745788737,4.311342,4.027082,11.573999999999984,7766.896944460171
2025-11-06 14:27:00,44.87847,0.9208339999999993,0.7862753645776197,4.050927,3.7956020000000006,10.706000000000017,7766.946944460171
2025-11-06 14:30:00,48.3507,1.0076390000000002,0.7908525886773148,3.9351849999999997,3.5351859999999995,13.310199999999952,7766.996944460171
2025-11-06 14:33:00,50.43403,0.9787030000000003,0.8762729146326443,4.224537000000001,4.027084,13.599500000000035,7767.046944460171
2025-11-06 14:36:00,51.12847,0.834028,0.8220493667658034,3.993056,3.9692119999999997,17.65039999999999,7767.0969444601715
2025-11-06 14:39:00,40.59607,0.6025460000000002,0.7526968339506598,4.079861,4.403246,8.68059999999997,7767.146944460172
2025-11-06 14:42:00,38.31018,0.7182870000000001,0.7062994276614435,3.906251000000001,3.882408,6.6551000000000045,7767.196944460172
2025-11-06 14:45:00,40.19097,0.920833,0.7365740046287125,3.7326379999999997,3.3905089999999998,4.629699999999957,7767.246944460172
2025-11-06 14:48:00,39.93055,0.9497689999999999,0.7660125535315039,3.906251,3.56412,5.208300000000008,7767.296944460172
2025-11-06 14:51:00,38.45486,0.9497689999999999,0.7660137206372855,3.8773150000000003,3.5351860000000004,4.918900000000008,7767.346944460172
2025-11-06 14:54:00,39.26505,0.9497689999999999,0.7489801705102048,3.8773150000000003,3.5062500000000005,6.65500000000003,7767.396944460173
2025-11-06 14:57:00,39.0625,0.9497689999999999,0.7827567815732508,3.9641209999999996,3.650925,5.787099999999953,7767.446944460173
2025-11-06 15:00:00,37.12384,0.8629629999999997,0.7440385971099631,3.790508,3.564120000000001,5.208399999999983,7767.496944460173
2025-11-06 15:03:00,37.96296,0.8629629999999997,0.7113942386739015,3.819444,3.5351850000000002,2.8935000000000173,7767.546944460173
2025-11-06 15:06:00,36.77662,0.7761579999999997,0.7040629400877115,3.703703,3.564120000000001,1.7361000000000217,7767.596944460173
2025-11-06 15:09:00,36.28472,0.834028,0.6986080380758474,3.7326379999999997,3.477314,2.314799999999991,7767.6469444601735
2025-11-06 15:12:00,36.83449,0.9497689999999999,0.7316361506374944,3.7905089999999992,3.3905090000000007,2.0255000000000223,7767.696944460174
2025-11-06 15:15:00,40.59607,0.9787030000000003,0.7612700620906523,3.790508,3.3905089999999998,5.497700000000009,7767.746944460174
2025-11-06 15:18:00,38.22338,0.8340269999999999,0.7621072579763101,3.9351849999999997,3.7956020000000006,4.050999999999988,7767.796944460174
2025-11-06 15:21:00,34.80903,0.834028,0.7148693945034876,3.8483800000000006,3.6219900000000003,1.446799999999996,7767.846944460174
2025-11-06 15:24:00,32.3206,0.8629629999999997,0.6775640972056858,3.703703,3.361574000000001,-1.7361999999999966,7767.896944460174
2025-11-06 15:27:00,34.98264,0.920833,0.7365740046287125,3.790508,3.448379,1.1573999999999955,7767.946944460175
2025-11-06 15:30:00,37.81829,0.9497680000000006,0.7316351254794066,3.703704,3.3037039999999998,3.761600000000044,7767.996944460175
2025-11-06 15:33:00,34.72222,0.8050920000000001,0.7330886053472637,3.7326379999999997,3.5930560000000007,-0.5786999999999694,7768.046944460175
2025-11-06 15:36:00,33.56482,0.8340269999999999,0.6986070268951354,3.732639,3.477315000000001,-0.5786999999999694,7768.096944460175
2025-11-06 15:39:00,33.99884,0.920833,0.6840999076495373,3.732639,3.3037040000000006,-0.2892999999999688,7768.146944460175
2025-11-06 15:42:00,33.70949,0.9497689999999999,0.7489801705102048,3.9641209999999996,3.593056,-0.28930000000002565,7768.1969444601755
2025-11-06 15:45:00,31.79977,0.9787039999999996,0.7076105943955937,3.935186,3.448379,-1.7361999999999966,7768.246944460176
2025-11-06 15:48:00,33.7963,0.9787039999999996,0.7437352896498455,3.9641209999999996,3.5351850000000002,-0.5787000000000262,7768.296944460176
2025-11-06 15:51:00,33.01505,1.0944440000000002,0.7534368232903004,4.166667,3.56412,-1.1573999999999955,7768.346944460176
2025-11-06 15:54:00,34.54861,1.0655089999999996,0.7228589818294522,4.050924999999999,3.448379,-0.28940000000000055,7768.396944460176
2025-11-06 15:57:00,32.60995,0.9787039999999996,0.725858911119484,3.9641200000000003,3.5062490000000004,-1.736099999999965,7768.446944460176
2025-11-06 16:00:00,30.52662,1.123379,0.764667898345817,4.108796,3.477315000000001,-3.4722999999999615,7768.496944460177
2025-11-06 16:06:00,34.20139,1.0655099999999997,0.760958222907219,3.8483789999999996,3.3037030000000005,-0.8680999999999699,7768.496944460177
2025-11-06 16:09:00,34.17245,0.8629629999999997,0.7278540599021599,3.8483790000000004,3.5930560000000007,1.446799999999996,7768.496944460177
2025-11-06 16:12:00,36.31366,0.8918980000000003,0.7240474491734529,3.90625,3.593056,1.4466999999999643,7768.496944460177
2025-11-06 16:15:00,38.19445,0.8918980000000003,0.7240474491734529,3.9641200000000003,3.650926,2.0254000000000474,7768.496944460177
2025-11-06 16:18:00,37.67361,0.834028,0.7148693945034876,3.7905100000000003,3.56412,2.0255000000000223,7768.496944460177
2025-11-06 16:21:00,34.05671,0.834028,0.7148693945034876,3.9641210000000004,3.737731,-1.7361000000000217,7768.496944460177
2025-11-06 16:24:00,35.27199,0.9497689999999999,0.7316367557078246,3.9351849999999997,3.5351860000000004,0.5787000000000262,7768.496944460177
2025-11-06 16:27:00,34.08565,0.9497679999999997,0.6959094543352525,3.703703,3.2458340000000003,0.28940000000000055,7768.496944460177
2025-11-06 16:30:00,32.03125,1.0076389999999993,0.7557272553032067,4.021991,3.564120000000001,-1.4467000000000212,7768.496944460177
2025-11-06 16:36:00,30.81597,1.0076389999999993,0.700353150937129,3.819443999999999,3.274769000000001,-3.761599999999987,7768.496944460177
2025-11-06 16:39:00,32.2338,1.036575,0.7116518532269505,3.645834,3.072222,-1.7361000000000217,7768.496944460177
2025-11-06 16:42:00,35.3588,0.9787040000000005,0.6698608677083301,3.530092,2.985417,-1.1573999999999955,7768.496944460177
2025-11-06 16:45:00,30.81597,0.8050920000000001,0.6356883136955286,3.298611,2.985416,-3.182900000000018,7768.496944460177
2025-11-07 08:00:00,36.57407,1.9914360000000002,0.9413567962839072,4.253472,2.6092589999999998,0.28940000000000055,7768.496944460177
2025-11-07 08:03:00,46.84607,2.193982,1.0861501430885339,5.410877000000001,3.650925000000001,8.969899999999996,7768.496944460177
2025-11-07 08:06:00,52.69097,1.9625009999999996,1.0382327257752249,5.439812,3.9402810000000006,15.625,7768.496944460177
2025-11-07 08:09:00,48.90046,1.7020840000000002,0.8523109306688478,4.629630000000001,3.2747730000000006,14.75690000000003,7768.496944460177
2025-11-07 08:12:00,46.20949,1.7599530000000003,1.0835521824824788,5.150466,3.9981529999999994,12.442100000000039,7768.496944460177
2025-11-07 08:15:00,44.12616,1.528473,0.97790524060069,5.063656000000001,4.113893,9.259299999999996,7768.496944460177
2025-11-07 08:24:00,35.70602,1.8756949999999994,0.8780182049507077,4.832176,3.274769000000001,0.2892999999999688,7768.496944460177
2025-11-07 08:27:00,30.52662,1.210185,0.7776440783327644,4.484952999999999,3.7377320000000003,-5.2082999999999515,7768.546944460177
2025-11-07 08:30:00,32.37847,1.0076390000000002,0.8079563606188351,4.3402780000000005,3.969213999999999,-2.6041000000000167,7768.596944460177
2025-11-07 08:33:00,34.63541,1.0944439999999993,0.8273055644518776,4.571759,4.084949,0.0,7768.646944460177
2025-11-07 08:36:00,34.98264,1.123379,0.821153872651894,4.571759,4.027084,-0.2892999999999972,7768.696944460177
2025-11-07 08:39:00,51.21528,0.6604160000000006,0.6629602395451114,3.964119,3.9692119999999997,15.046399999999977,7768.7469444601775
2025-11-07 08:42:00,52.66204,0.48680599999999963,0.7407548584519436,3.501158,4.084954,20.54400000000001,7768.796944460178
2025-11-07 08:45:00,45.08102,0.6893520000000004,0.7062303755565569,3.5590270000000004,3.5930550000000006,10.995299999999986,7768.846944460178
2025-11-07 08:48:00,41.37732,0.8629629999999997,0.7278540599021599,3.8483790000000004,3.5930560000000007,7.523200000000031,7768.896944460178
2025-11-07 08:51:00,43.60532,0.834028,0.7466024229505362,3.819444,3.650925,9.548699999999997,7768.946944460178
2025-11-07 08:54:00,42.7662,0.8050930000000003,0.748407270264333,3.790509,3.679861,6.6551000000000045,7768.996944460178
2025-11-07 08:57:00,40.85648,0.834028,0.7308619531644762,3.8483800000000006,3.650926,6.6551000000000045,7769.046944460179
2025-11-07 09:00:00,37.21065,0.8918979999999994,0.7070924282012367,3.7905099999999994,3.4483800000000002,2.314700000000016,7769.096944460179
2025-11-07 09:03:00,38.5706,1.0944439999999993,0.7339786465695749,3.8773149999999994,3.2458340000000003,4.3402000000000385,7769.146944460179
2025-11-07 09:06:00,38.71528,1.0655089999999996,0.7421202092483995,3.8773149999999994,3.3037040000000006,2.8934000000000424,7769.196944460179
2025-11-07 09:09:00,41.05903,1.1523140000000005,0.8328452494418511,4.0509260000000005,3.477316,6.6551000000000045,7769.246944460179
2025-11-07 09:12:00,42.79514,1.0944440000000002,0.8793334617055574,4.311343,3.9113419999999994,6.076300000000003,7769.2969444601795
2025-11-07 09:15:00,45.60185,1.0076389999999993,0.8413486412461395,4.253473,3.940277,9.83789999999999,7769.34694446018
2025-11-07 09:18:00,42.24537,1.0076389999999993,0.7908525886773146,4.195601,3.7956020000000006,6.365700000000004,7769.39694446018
2025-11-07 09:21:00,41.81134,1.0365739999999999,0.8031066598975037,4.311342,3.8824070000000006,7.523200000000031,7769.44694446018
2025-11-07 09:24:00,38.9757,1.007638,0.7734487439590602,4.166667,3.737731,3.182799999999986,7769.49694446018
2025-11-07 09:27:00,35.9375,1.007638,0.7557268426675506,3.90625,3.4483800000000002,2.314800000000048,7769.54694446018
2025-11-07 09:30:00,36.34259,1.0944440000000002,0.7724658986472112,3.8194440000000007,3.245833,2.6041999999999916,7769.596944460181
2025-11-07 09:33:00,39.49653,1.1812500000000004,0.8064711194647962,3.9641199999999994,3.3037039999999998,4.629599999999982,7769.646944460181
2025-11-07 09:36:00,39.67014,1.12338,0.7646676135301262,4.079862,3.448379,4.629600000000039,7769.696944460181
2025-11-07 09:39:00,39.93055,1.0655099999999997,0.7794060304770013,3.935186,3.4194440000000004,6.076300000000003,7769.746944460181
2025-11-07 09:42:00,40.0463,1.0655089999999996,0.7974971321865271,3.9351839999999996,3.448379,6.076300000000003,7769.796944460181
2025-11-07 09:45:00,41.49305,0.9787039999999996,0.7437359013967171,3.703704,3.274769,8.1019,7769.8469444601815
2025-11-07 09:48:00,36.9213,0.8629629999999997,0.6775640972056858,3.5879629999999993,3.2458340000000003,2.314799999999991,7769.896944460182
2025-11-07 09:51:00,38.85995,0.9497679999999997,0.731635730549905,3.587962,3.187963,3.761599999999987,7769.946944460182
2025-11-07 09:54:00,43.08449,0.9787040000000005,0.7612704849108701,3.8194440000000007,3.4194440000000004,8.39119999999997,7769.996944460182
2025-11-07 09:57:00,43.46065,0.7761579999999997,0.7494603007985069,3.819444,3.7666660000000007,8.1019,7770.046944460182
2025-11-07 10:00:00,40.21991,0.8050920000000001,0.7330886053472637,3.7326379999999997,3.5930560000000007,6.076399999999978,7770.096944460182
2025-11-07 10:03:00,38.45486,0.8918989999999996,0.7240473036313312,3.7615749999999997,3.448379000000001,3.182799999999986,7770.146944460183
2025-11-07 10:06:00,40.85648,1.0076390000000002,0.7192109272604076,3.7615749999999997,3.2458340000000003,4.629700000000014,7770.196944460183
2025-11-07 10:09:00,42.30324,0.9497679999999997,0.7489791498881024,3.732639,3.361574000000001,6.944499999999948,7770.246944460183
2025-11-07 10:12:00,45.10995,0.9787040000000005,0.7612704849108701,3.90625,3.5062499999999996,10.416699999999992,7770.296944460183
2025-11-07 10:15:00,45.37037,0.8629629999999997,0.7440380422936097,3.7615740000000004,3.5351850000000002,8.1019,7770.346944460183
2025-11-07 10:18:00,43.2581,0.7761579999999997,0.7345456753810607,3.6747679999999994,3.5930560000000007,10.706099999999992,7770.3969444601835
2025-11-07 10:21:00,40.21991,0.7761579999999997,0.7040624053404724,3.7615740000000004,3.6219900000000003,6.944500000000005,7770.446944460184
2025-11-07 10:24:00,39.69907,0.747223,0.6904223893143632,3.5879630000000002,3.477314,6.076400000000035,7770.496944460184
2025-11-07 10:27:00,38.9757,0.8050930000000003,0.6856819545888033,3.530093000000001,3.3037040000000006,5.7871000000000095,7770.546944460184
2025-11-07 10:30:00,41.34838,0.8050929999999994,0.6856819545888028,3.414351999999999,3.187963,8.391200000000026,7770.596944460184
2025-11-07 10:33:00,44.03935,0.7761579999999997,0.672607913366387,3.5011579999999993,3.3037030000000005,11.284699999999987,7770.646944460184
2025-11-07 10:36:00,44.38657,0.6025469999999995,0.6611251493597163,3.240741,3.361574000000001,9.259299999999996,7770.696944460185
2025-11-07 10:39:00,47.25116,0.6893520000000004,0.7062308676218203,3.501157,3.5351859999999995,11.574099999999987,7770.746944460185
2025-11-07 10:42:00,43.86574,0.834028,0.7773925212829461,3.8773150000000003,3.766666,10.995399999999961,7770.796944460185
2025-11-07 10:45:00,40.88541,1.007638,0.7734493507668478,3.90625,3.477315000000001,6.94440000000003,7770.846944460185
2025-11-07 10:48:00,41.05903,1.0655089999999996,0.7794062559266659,3.906248999999999,3.3905090000000007,6.365799999999979,7770.896944460185
2025-11-07 10:51:00,39.95949,1.0365739999999999,0.785524486372099,3.993056,3.5351860000000004,3.182800000000043,7770.9469444601855
2025-11-07 10:54:00,37.73148,0.9787039999999996,0.7612704849108697,3.9641199999999994,3.56412,3.182900000000018,7770.996944460186
2025-11-07 10:57:00,37.76041,0.9208339999999993,0.7365744354291504,3.90625,3.564120000000001,3.182799999999986,7771.046944460186
2025-11-07 11:00:00,37.73148,0.9787039999999996,0.7437359013967171,3.906249,3.477314,3.7615000000000123,7771.096944460186
2025-11-07 11:03:00,38.33912,0.9787039999999996,0.725858911119484,3.732639,3.274768,4.340300000000013,7771.146944460186
2025-11-07 11:06:00,36.83449,0.9208339999999993,0.7365744354291504,3.7615739999999995,3.4194440000000004,3.4722000000000435,7771.196944460186
2025-11-07 11:09:00,36.34259,0.9787039999999996,0.725858911119484,3.90625,3.448379,1.1573999999999955,7771.246944460187
2025-11-07 11:12:00,37.55787,1.0655089999999996,0.7794062559266648,3.906249,3.3905089999999998,2.314799999999991,7771.296944460187
2025-11-07 11:15:00,38.16551,1.0655089999999996,0.7228589818294522,3.8483789999999996,3.245833,4.3402999999999565,7771.346944460187
2025-11-07 11:18:00,40.1331,1.123379,0.8027038805910119,3.906248999999999,3.3326390000000004,4.91900000000004,7771.396944460187
2025-11-07 11:21:00,39.1493,0.9787039999999996,0.8762733791008505,4.195602,3.9981480000000005,4.340300000000013,7771.446944460187
2025-11-07 11:24:00,38.19445,1.0076389999999993,0.7734497698527535,4.166667,3.737731,2.8935000000000173,7771.4969444601875
2025-11-07 11:27:00,38.16551,0.9787039999999996,0.7437359013967171,3.8483789999999996,3.4194439999999995,3.4721999999999866,7771.546944460188
2025-11-07 11:30:00,39.98843,0.920833,0.7194233275606587,3.7326379999999997,3.361574000000001,4.3402999999999565,7771.596944460188
2025-11-07 11:33:00,42.85301,0.8918980000000003,0.7240474491734529,3.6747679999999994,3.361573999999999,9.548599999999965,7771.646944460188
2025-11-07 11:36:00,45.42824,0.8629629999999997,0.7599666054543002,3.906251,3.7087970000000006,10.127300000000048,7771.696944460188
2025-11-07 11:39:00,45.42824,0.8918980000000003,0.7731884996128021,3.90625,3.679861,11.284799999999962,7771.746944460188
2025-11-07 11:42:00,42.1007,0.8050920000000001,0.7635078740194843,3.8194440000000007,3.737731,11.284700000000043,7771.796944460189
2025-11-07 11:45:00,35.8507,0.7761570000000004,0.7040619368080387,3.8194440000000007,3.679861,0.5787000000000262,7771.846944460189
2025-11-07 11:48:00,38.80209,0.9497680000000006,0.6959088239803555,3.703704,3.2458340000000003,4.050999999999988,7771.896944460189
2025-11-07 11:51:00,40.45139,1.0076390000000002,0.7734503766603789,3.7615729999999994,3.3326379999999993,6.076400000000035,7771.946944460189
2025-11-07 11:54:00,44.06829,0.9787030000000003,0.7612700620906523,3.906249,3.5062499999999996,10.995299999999986,7771.996944460189
2025-11-07 11:57:00,43.92361,0.834028,0.7466024229505362,3.906251,3.7377320000000003,9.259200000000021,7772.0469444601895
2025-11-07 12:00:00,42.2743,0.7761579999999997,0.7040618705929446,3.906251,3.7666660000000007,6.944500000000005,7772.09694446019
2025-11-07 12:03:00,41.2037,0.8918989999999996,0.7240478842475222,3.906251,3.5930560000000007,8.680499999999995,7772.14694446019
2025-11-07 12:06:00,42.53472,1.0944439999999993,0.8273092507122035,4.050924999999999,3.564121,7.233799999999974,7772.19694446019
2025-11-07 12:09:00,41.72454,1.12338,2.101966508388311,1.3888890000000007,3.7956020000000006,6.365799999999979,7772.24694446019
2025-11-07 12:12:00,43.57639,1.3259260000000008,0.8615826822087389,4.74537,3.940278,9.259299999999996,7772.29694446019
2025-11-07 12:15:00,41.05903,1.12338,0.8211542782466811,4.4270830000000005,3.8824070000000006,6.6551000000000045,7772.346944460191
2025-11-07 12:18:00,45.97801,1.1523149999999998,0.832845651979096,4.079860999999999,3.5062499999999996,11.284800000000018,7772.396944460191
2025-11-07 12:21:00,47.68518,1.0365739999999999,0.8541205756187182,4.195602,3.853473,13.310200000000009,7772.446944460191
2025-11-07 12:24:00,45.3125,0.9497679999999997,0.7827563420892178,4.108797,3.7956020000000006,13.020799999999952,7772.496944460191
2025-11-07 12:27:00,42.04282,0.9497679999999997,0.7827563420892178,4.137732,3.8245370000000003,9.259299999999996,7772.546944460191
2025-11-07 12:30:00,40.33565,1.0655089999999996,0.7794056246893878,4.021991,3.5062500000000005,6.076400000000035,7772.5969444601915
2025-11-07 12:33:00,42.1007,1.0655089999999996,0.7609578235815191,3.8483789999999996,3.3037040000000006,7.8125,7772.646944460192
2025-11-07 12:36:00,44.53125,1.0365739999999999,0.785524486372099,3.90625,3.4483800000000002,9.548599999999965,7772.696944460192
2025-11-07 12:39:00,45.92014,0.9497679999999997,0.7827563420892178,3.9351849999999997,3.6219900000000003,12.442099999999982,7772.746944460192
2025-11-07 12:42:00,46.15162,0.8629629999999997,0.7756558609180613,3.9351849999999997,3.7666660000000007,10.995300000000043,7772.796944460192
2025-11-07 12:45:00,45.51505,0.834028,0.7621082607748828,3.703703,3.56412,10.706099999999992,7772.846944460192
2025-11-07 12:48:00,48.58218,0.8629629999999997,0.7911207337004141,3.9351860000000007,3.7956020000000006,13.310200000000009,7772.896944460193
2025-11-07 12:51:00,50.69444,0.920833,0.8181407223253522,4.021990000000001,3.8245380000000004,16.78230000000002,7772.946944460193
2025-11-07 12:54:00,49.21875,0.8629629999999997,0.8063746453275076,3.993056,3.8824070000000006,15.04630000000003,7772.996944460193
2025-11-07 12:57:00,48.66898,1.0365739999999999,0.8541205756187182,4.195602,3.853473,14.757000000000005,7773.046944460193
2025-11-07 13:00:00,46.18055,0.9787039999999996,0.778488480744639,4.108797,3.737731,11.574100000000044,7773.096944460193
2025-11-07 13:03:00,46.55671,1.0655089999999996,0.8152568905168461,4.166667,3.7087960000000004,11.863499999999988,7773.1469444601935
2025-11-07 13:06:00,47.56945,1.0944439999999993,0.8449338325606381,4.224537,3.766667,14.46750000000003,7773.196944460194
2025-11-07 13:09:00,44.50232,0.9787029999999994,0.7954139042604219,4.166667,3.8245380000000004,8.969900000000052,7773.246944460194
2025-11-07 13:12:00,41.37732,1.0076389999999993,0.7734497698527535,4.166667,3.737731,6.6551000000000045,7773.296944460194
2025-11-07 13:15:00,44.35764,1.036575,0.7676169983147235,4.079861,3.5930549999999997,9.837999999999965,7773.346944460194
2025-11-07 13:18:00,48.26389,0.9787040000000005,0.7954137595521622,3.90625,3.564119,12.731400000000008,7773.396944460194
2025-11-07 13:21:00,52.95139,0.9497680000000006,0.815456463515997,4.0509260000000005,3.795603,19.96520000000004,7773.446944460195
2025-11-07 13:24:00,53.50116,0.9497689999999999,0.8472093607131308,4.195602,3.998144000000001,19.965300000000013,7773.496944460195
2025-11-07 13:27:00,52.69097,1.0655089999999996,0.8998501117460203,4.484952999999999,4.1717640000000005,19.097200000000015,7773.546944460195
2025-11-07 13:30:00,50.0,1.007638,0.8576733856640293,4.398148000000001,4.11389,17.36110000000002,7773.596944460195
2025-11-07 13:33:00,49.76852,1.0655089999999996,0.8834304216552467,4.600695,4.258564000000001,16.493100000000027,7773.646944460195
2025-11-07 13:36:00,51.47569,1.123379,0.8745600230885082,4.484952999999999,4.027084,19.097199999999987,7773.6969444601955
2025-11-07 13:39:00,53.35648,1.0944440000000002,0.8793346322751053,4.484953,4.084954,18.807800000000015,7773.746944460196
2025-11-07 13:42:00,52.57523,0.8629629999999997,0.836297964661958,4.137731,4.084954,19.097200000000043,7773.796944460196
2025-11-07 13:45:00,52.34375,0.7761579999999997,0.7787022252502583,3.9351860000000007,3.940278000000001,18.807900000000018,7773.846944460196
