Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-07 13:48:00,53.35648,0.834028,0.7773930458738021,3.819445,3.7087970000000006,19.676000000000016,7773.896944460196
2025-11-07 13:51:00,53.67477,0.8050930000000003,0.7784068157445566,3.906251000000001,3.853473,18.80789999999999,7773.946944460196
2025-11-07 13:54:00,52.77778,0.834028,0.7924704936843512,3.9351860000000007,3.853473,17.361099999999993,7773.996944460197
2025-11-07 13:57:00,53.67477,0.8918980000000003,0.8353540205202883,3.90625,3.7956019999999997,18.80789999999999,7774.046944460197
2025-11-07 14:00:00,53.125,0.920833,0.8181396367794928,3.993056,3.7956019999999997,20.254599999999982,7774.096944460197
2025-11-07 14:03:00,50.0,0.834028,0.7924704936843512,3.993056000000001,3.9113430000000005,16.49309999999997,7774.146944460197
2025-11-07 14:06:00,51.0706,0.834028,0.7621082607748828,3.6747680000000003,3.5351850000000002,18.51849999999996,7774.196944460197
2025-11-07 14:09:00,53.64583,0.8050920000000001,0.778406326855908,3.6747680000000003,3.6219909999999995,20.25460000000004,7774.2469444601975
2025-11-07 14:12:00,54.39815,0.7472219999999998,0.7497671159026669,3.530092,3.5351860000000004,20.54400000000001,7774.296944460198
2025-11-07 14:15:00,49.18982,0.7182870000000001,0.7351702610824448,3.645834,3.679861,15.914300000000026,7774.346944460198
2025-11-07 14:18:00,48.72685,0.9787039999999996,0.79541433966286,3.935186,3.593056,15.914400000000029,7774.396944460198
2025-11-07 14:21:00,48.40857,1.0655089999999996,0.8327105438799448,4.137732,3.7087960000000004,15.046299999999974,7774.446944460198
2025-11-07 14:24:00,47.51157,1.0655089999999996,0.8152581072636347,4.050924999999999,3.593056,13.59960000000001,7774.496944460198
2025-11-07 14:27:00,45.28357,0.9787029999999994,0.7954139042604219,4.021991,3.679862,13.020800000000008,7774.546944460199
2025-11-07 14:30:00,45.71759,0.9787039999999996,0.7612704849108697,3.90625,3.5062500000000005,11.284700000000043,7774.596944460199
2025-11-07 14:33:00,47.68518,0.9787039999999996,0.79541433966286,4.050927000000001,3.7087970000000006,13.020800000000008,7774.646944460199
2025-11-07 14:36:00,49.76852,1.0076389999999993,0.8247821261309913,4.050927,3.7087970000000006,16.782399999999996,7774.696944460199
2025-11-07 14:39:00,47.33796,0.9208339999999993,0.7699795746441972,4.079862,3.7956020000000006,15.04630000000003,7774.746944460199
2025-11-07 14:42:00,46.26736,0.9787039999999996,0.79541433966286,4.079862,3.7377320000000003,12.442199999999985,7774.7969444601995
2025-11-07 14:45:00,43.51852,0.9787039999999996,0.7612704849108697,3.9641200000000003,3.564120000000001,10.995400000000018,7774.8469444602
2025-11-07 14:48:00,42.1007,1.0365739999999999,0.785524486372099,3.9641200000000003,3.5062500000000005,6.655100000000033,7774.8969444602
2025-11-07 14:51:00,44.58912,1.0365739999999999,0.785524486372099,3.9641199999999994,3.5062499999999996,10.127299999999991,7774.9469444602
2025-11-07 14:54:00,46.32523,0.9787039999999996,0.812066367942552,3.9930559999999993,3.679861,12.15270000000001,7774.9969444602
2025-11-07 14:57:00,47.33796,0.9497679999999997,0.7660132874552149,3.906249,3.564121,11.863499999999988,7775.0469444602
2025-11-07 15:00:00,46.9618,0.7761579999999997,0.7494603007985069,3.819444,3.7666660000000007,12.152799999999985,7775.096944460201
2025-11-07 15:03:00,48.29282,0.8050930000000003,0.7635083566494099,3.7326390000000007,3.650925,16.203699999999998,7775.146944460201
2025-11-07 15:06:00,47.74305,0.834028,0.7621082607748828,3.790509,3.650926,13.020800000000037,7775.196944460201
2025-11-07 15:09:00,48.98727,0.8629629999999997,0.8063756926794452,3.819444,3.7087970000000006,14.178300000000007,7775.246944460201
2025-11-07 15:12:00,49.33449,0.8050930000000003,0.7484067446850721,3.819445,3.7087960000000004,15.046299999999974,7775.296944460201
2025-11-07 15:15:00,48.46643,0.8050930000000003,0.748407270264333,3.790509,3.679861,14.467600000000004,7775.3469444602015
2025-11-07 15:18:00,49.07407,0.834028,0.7773925212829461,3.7615740000000004,3.650925,15.335700000000003,7775.396944460202
2025-11-07 15:21:00,46.55671,0.8050920000000001,0.7931122740716049,3.7615730000000003,3.737731,15.046299999999974,7775.446944460202
2025-11-07 15:24:00,47.3669,0.9497679999999997,0.815455906977264,4.021991000000001,3.766667,10.995299999999986,7775.496944460202
2025-11-07 15:27:00,47.07755,0.920833,0.8023238124096832,3.906249,3.679861,13.02090000000004,7775.546944460202
2025-11-07 15:30:00,49.10301,0.9497679999999997,0.8154559069772651,3.9351849999999997,3.6798610000000007,15.04630000000003,7775.596944460202
2025-11-07 15:33:00,48.06134,0.920833,0.8337390146285777,4.050925,3.8824080000000007,14.756899999999973,7775.646944460203
2025-11-07 15:36:00,45.57291,0.8918989999999996,0.7890591787928628,3.9641209999999996,3.7666660000000007,9.837900000000047,7775.696944460203
2025-11-07 15:39:00,44.79166,0.9787039999999996,0.7612704849108697,3.90625,3.5062500000000005,11.863400000000013,7775.746944460203
2025-11-07 15:42:00,41.49305,0.9497679999999997,0.7660121203498742,4.021991,3.679861,9.837999999999965,7775.796944460203
2025-11-07 15:45:00,41.95602,1.0655089999999996,0.7974971321865271,4.02199,3.5351850000000002,8.1019,7775.846944460203
2025-11-07 15:48:00,43.51852,0.9497689999999999,0.7827579294300465,3.819444,3.5062500000000005,9.548599999999965,7775.8969444602035
2025-11-07 15:51:00,43.14236,0.920833,0.7534180535961782,3.8773150000000003,3.56412,9.259299999999996,7775.946944460204
2025-11-07 15:54:00,42.56366,0.8629629999999997,0.7599676979911395,3.790508,3.5930560000000007,7.8125,7775.996944460204
2025-11-07 15:57:00,43.72107,0.834028,0.6986074711646646,3.703704,3.448379000000001,9.259200000000021,7776.046944460204
2025-11-07 16:00:00,41.72454,0.7761579999999997,0.6884654940208693,3.530093,3.361574000000001,8.1019,7776.096944460204
2025-11-07 16:03:00,44.61805,0.834028,0.7308619531644762,3.5590280000000005,3.361574,12.442199999999957,7776.146944460204
2025-11-07 16:06:00,41.40625,0.7182870000000001,0.6915633779615142,3.530093,3.477315,8.680600000000027,7776.196944460205
2025-11-07 16:09:00,39.75695,0.920833,0.7365740046287125,3.7615729999999994,3.4194439999999995,4.3402999999999565,7776.246944460205
2025-11-07 16:12:00,40.33565,0.9787039999999996,0.7612704849108697,3.819444,3.4194440000000004,6.365700000000004,7776.296944460205
2025-11-07 16:15:00,38.85995,0.8629629999999997,0.6946391187668399,3.6458330000000005,3.3326390000000004,5.786999999999978,7776.346944460205
2025-11-07 16:18:00,40.82755,0.920833,0.7365740046287125,3.6458330000000005,3.3037040000000006,6.365700000000004,7776.396944460205
2025-11-07 16:21:00,41.52199,0.9497689999999999,0.7316361506374944,3.7905089999999992,3.3905090000000007,6.6551000000000045,7776.4469444602055
2025-11-07 16:24:00,37.0081,0.920833,0.7194233275606587,3.5879629999999993,3.2168990000000006,4.050900000000013,7776.496944460206
2025-11-07 16:27:00,35.38773,0.9787039999999996,0.7076112318333639,3.8483799999999997,3.361574000000001,3.182899999999961,7776.546944460206
2025-11-07 16:30:00,35.53241,1.0076389999999993,0.681042729506632,3.616897999999999,3.0432880000000004,0.8680999999999699,7776.596944460206
2025-11-07 16:33:00,36.5162,0.9787039999999996,0.7076118692706493,3.530093,3.0432880000000004,2.314899999999966,7776.646944460206
2025-11-07 16:57:00,30.55556,2.280787,0.8957653713919016,4.021990000000001,1.9726850000000002,-4.050900000000013,7776.646944460206
2025-11-07 17:00:00,35.90857,2.1650459999999994,0.8992956079720394,4.166667,2.2620370000000003,2.0254999999999654,7776.646944460206
2025-11-07 17:03:00,36.95023,1.991435,0.882382001508358,4.108796,2.406712999999999,2.0255000000000223,7776.646944460206
2025-11-07 17:06:00,39.69907,1.8756950000000003,0.8780172135298817,4.108797,2.5513889999999995,4.3402999999999565,7776.646944460206
2025-11-07 17:09:00,40.85648,1.8178240000000008,0.9151203281282546,4.224537,2.782870999999999,4.050900000000013,7776.646944460206
2025-11-07 17:12:00,42.65046,1.8467590000000005,0.8693235723826175,4.195602,2.6671299999999993,8.969899999999996,7776.646944460206
2025-11-07 17:15:00,40.82755,1.9046290000000008,0.8571846576898381,4.0509260000000005,2.4356479999999996,5.208300000000008,7776.646944460206
2025-11-07 17:18:00,31.53935,1.702083,0.8253338019227704,4.108796,2.7250010000000007,-3.182800000000043,7776.646944460206
2025-11-08 07:48:00,42.99768,2.396528,1.6836550905470564,6.684030999999999,5.415972999999999,6.365700000000004,7776.646944460206
2025-11-08 07:51:00,45.16782,1.6731480000000003,0.9183095119864738,4.803241,3.5641229999999995,10.416600000000017,7776.696944460206
2025-11-08 07:54:00,45.77546,1.6731480000000003,0.9183095119864738,4.687500999999999,3.448382999999999,10.706099999999992,7776.746944460207
2025-11-08 07:57:00,43.72107,1.5863430000000003,0.8890782410560256,4.513890000000001,3.361573,9.548699999999997,7776.796944460207
2025-11-08 08:00:00,45.37037,1.6442130000000006,0.9086144394757525,4.369214,3.159033,9.548599999999965,7776.846944460207
2025-11-08 08:03:00,46.35416,1.5863430000000003,0.8653414195753741,4.311343,3.1300930000000005,10.706000000000017,7776.896944460207
2025-11-08 08:06:00,48.5243,1.6442130000000006,0.9086136185242353,4.484955,3.274772999999999,14.178200000000004,7776.946944460207
2025-11-08 08:09:00,47.4537,1.5863430000000003,0.8890830946292536,4.427084,3.2747729999999997,13.310099999999977,7776.9969444602075
2025-11-08 08:12:00,46.23843,1.4706020000000004,0.8718255544371781,4.398149,3.3905079999999996,11.284700000000015,7777.046944460208
2025-11-08 08:15:00,45.3993,1.5284720000000007,0.8693586455939905,4.456019,3.361577999999999,9.837900000000019,7777.096944460208
2025-11-08 08:18:00,44.21296,1.6442129999999997,0.8845171362298699,4.427084,3.187963,10.416699999999992,7777.146944460208
2025-11-08 08:21:00,42.93982,1.615278,0.8248614483642265,4.195603,2.9275470000000006,6.655099999999976,7777.196944460208
2025-11-08 08:24:00,44.79166,1.6442130000000006,0.859694918110583,4.050926,2.782870999999999,8.1019,7777.246944460208
2025-11-08 08:27:00,45.05209,1.5574070000000004,0.8314168478084033,4.02199,2.8407409999999995,8.1019,7777.296944460209
2025-11-08 08:30:00,42.21643,1.7888890000000002,0.9317039405434533,4.513889,3.1300930000000005,7.5230999999999995,7777.346944460209
2025-11-08 08:33:00,45.34143,1.817825,0.9410155410187301,4.484954,3.0722169999999993,9.837999999999994,7777.396944460209
2025-11-08 08:36:00,45.71759,1.702083,0.8783288271762565,4.340278,3.0143509999999996,12.152799999999985,7777.446944460209
2025-11-08 08:39:00,44.27084,1.7310189999999999,0.8613753139088033,4.282408,2.898612,11.284700000000043,7777.496944460209
2025-11-08 08:42:00,45.57291,1.817825,0.9151188243535469,4.716436,3.2747669999999998,10.416699999999992,7777.5469444602095
2025-11-08 08:45:00,43.69213,1.5863430000000003,0.8408912379338189,4.427084,3.2169030000000003,9.548599999999965,7777.59694446021
2025-11-08 08:48:00,45.19676,1.4995370000000001,0.8594154305766166,4.1666669999999995,3.101152999999999,10.127299999999991,7777.64694446021
2025-11-08 08:51:00,45.19676,1.5863430000000003,0.8653414195753741,4.050926,2.869676,11.284699999999987,7777.69694446021
2025-11-08 08:54:00,41.03009,1.991435,0.969205352496367,4.542823,2.9275460000000004,6.076399999999978,7777.74694446021
2025-11-08 08:57:00,38.04977,2.107176,0.9760510784472551,4.7453710000000004,2.985417000000001,4.918999999999983,7777.79694446021
2025-11-08 09:00:00,40.21991,2.193981000000001,1.030820659808246,4.918982000000001,3.101152999999999,5.497700000000009,7777.846944460211
2025-11-08 09:03:00,39.90162,2.193981000000001,1.0308246075198542,5.063658000000001,3.245833,5.786999999999978,7777.896944460211
2025-11-08 09:06:00,39.46759,2.1361110000000005,0.9846506022688705,4.918982000000001,3.1300930000000005,5.497600000000034,7777.946944460211
2025-11-08 09:09:00,39.23611,2.2229160000000006,1.0395053501394822,4.947917,3.101152999999999,3.761599999999987,7777.996944460211
2025-11-08 09:12:00,39.00463,2.1361110000000005,1.0133654164535315,4.918982000000001,3.1590229999999995,2.8935000000000173,7778.046944460211
2025-11-08 09:15:00,39.95949,2.193981000000001,1.0308295421333624,5.0347230000000005,3.2169029999999994,5.786999999999978,7778.0969444602115
2025-11-08 09:18:00,42.01389,2.0493050000000004,0.9295096522719364,4.890047,3.159033,6.6551000000000045,7778.146944460212
2025-11-08 09:21:00,43.48959,2.0493050000000004,1.0142373350709966,4.861111,3.2169029999999994,9.259299999999996,7778.196944460212
2025-11-08 09:24:00,42.04282,1.991435,0.9961444623095183,5.034718000000001,3.4483829999999998,7.523100000000028,7778.246944460212
2025-11-08 09:27:00,44.50232,1.9335640000000005,1.0037009465866127,5.005787000000001,3.506253,10.99539999999999,7778.296944460212
2025-11-08 09:30:00,45.8912,1.8178240000000008,0.9661476466524984,4.832177,3.448382999999999,12.442199999999985,7778.346944460212
2025-11-08 09:33:00,46.84607,1.8467590000000005,1.000191818788184,4.947912,3.5641229999999995,14.178299999999979,7778.396944460213
2025-11-08 09:36:00,45.34143,1.9335649999999998,1.0287703339996683,5.2083379999999995,3.7377330000000004,11.284699999999987,7778.446944460213
2025-11-08 09:39:00,44.90741,1.991435,1.0222489309707883,5.266208,3.708793,10.705999999999989,7778.496944460213
2025-11-08 09:42:00,45.74653,1.90463,0.9687377482016596,5.121533,3.621993,12.442199999999957,7778.546944460213
2025-11-08 09:45:00,35.53241,0.5157410000000002,0.8050191505158294,4.253472,4.924071,2.8935000000000173,7778.596944460213
2025-11-08 09:48:00,37.78935,0.7472219999999998,0.8198273302154232,4.542824,4.692590000000001,3.4721999999999866,7778.6469444602135
2025-11-08 09:51:00,36.08218,0.834028,0.7773919966918436,4.600694000000001,4.490044000000001,3.7615000000000123,7778.696944460214
2025-11-08 09:54:00,32.87037,0.8050920000000001,0.7484067940205381,4.282407000000001,4.171760000000001,-1.1573999999999955,7778.746944460214
2025-11-08 09:57:00,33.73843,0.8918980000000003,0.7731879470208073,4.195602000000001,3.9692119999999997,0.5786999999999694,7778.796944460214
2025-11-08 10:00:00,38.88889,0.6893520000000004,0.6476380995100792,3.790509,3.7087969999999997,5.786999999999978,7778.846944460214
2025-11-08 10:03:00,43.43171,0.6604160000000006,0.732751836383023,3.7615740000000004,3.9113419999999994,8.680600000000027,7778.896944460214
2025-11-08 10:06:00,32.8993,0.8340269999999999,0.7773920441844555,4.311342,4.2006939999999995,-0.867999999999995,7778.946944460215
2025-11-08 10:09:00,31.77083,1.0365739999999999,0.7493563381319259,4.340278,3.8245380000000004,-0.8680999999999699,7778.996944460215
2025-11-08 10:12:00,32.63889,1.0655089999999996,0.7794062559266648,4.195601,3.679861,0.0,7779.046944460215
2025-11-08 10:15:00,33.27546,1.0655089999999996,0.7794062559266648,4.166666,3.650926,-1.446799999999996,7779.096944460215
2025-11-08 10:18:00,34.57755,1.0655089999999996,0.7421195511283321,4.108797,3.5351850000000002,0.0,7779.146944460215
2025-11-08 10:21:00,33.76736,1.0365739999999999,0.7855238732430438,4.137732000000001,3.679861,-0.5788000000000011,7779.1969444602155
2025-11-08 10:24:00,33.18866,0.8918979999999994,0.6898125155441718,4.050927,3.679862,0.0,7779.246944460216
2025-11-08 10:27:00,32.66782,0.9787039999999996,0.6889575492520107,3.935186,3.4194439999999995,-1.446799999999996,7779.296944460216
2025-11-08 10:30:00,32.14699,0.8918979999999994,0.6721791105299019,3.7905099999999994,3.390510000000001,-0.5787000000000262,7779.346944460216
2025-11-08 10:39:00,32.3206,1.123379,0.7248810442052664,3.906248999999999,3.2168989999999997,-1.446799999999996,7779.346944460216
2025-11-08 10:42:00,33.3044,1.0944439999999993,0.7339786465695749,3.8773149999999994,3.2458340000000003,-1.446799999999996,7779.346944460216
2025-11-08 10:45:00,31.68403,1.0076389999999993,0.7557284919640481,4.050924999999999,3.5930560000000007,-2.0253999999999905,7779.346944460216
2025-11-08 10:48:00,31.48148,1.0655089999999996,0.7228583083656996,4.021991,3.4194439999999995,-2.6041999999999916,7779.346944460216
2025-11-08 10:54:00,30.55556,0.9497689999999999,0.6774644440224906,3.732639,3.245833,-4.629700000000014,7779.346944460216
2025-11-08 10:57:00,31.68403,1.0076390000000002,0.6810420538011779,3.6747690000000004,3.101158,-3.182799999999986,7779.396944460216
2025-11-08 11:00:00,33.3912,1.0076390000000002,0.6810420538011779,3.6747690000000004,3.101158,-1.4466999999999643,7779.446944460216
2025-11-08 11:03:00,34.92477,0.9787039999999996,0.725859535164942,3.819444,3.361574000000001,0.0,7779.496944460217
2025-11-08 11:06:00,33.50695,0.8629629999999997,0.7113942386739015,3.790508,3.5062490000000004,-1.1573999999999955,7779.546944460217
2025-11-08 11:09:00,32.95718,0.834028,0.6820548766884623,3.8483800000000006,3.564120000000001,-1.1573999999999955,7779.596944460217
2025-11-08 11:12:00,30.98958,0.8340269999999999,0.6820550168228064,3.7615729999999994,3.477315000000001,-3.182799999999986,7779.646944460217
2025-11-08 11:15:00,31.30787,0.920833,0.6840999076495373,3.732639,3.3037040000000006,-2.893599999999992,7779.696944460217
2025-11-08 11:18:00,33.73843,0.920833,0.6472027705280043,3.530092,3.0432880000000004,-1.4467000000000212,7779.7469444602175
2025-11-08 11:21:00,35.09838,0.834028,0.6651880212809357,3.530093,3.2168979999999996,1.1573999999999955,7779.796944460218
2025-11-08 11:24:00,33.50695,0.7761579999999997,0.6564708031435745,3.645834,3.4194440000000004,0.0,7779.846944460218
2025-11-08 11:27:00,31.07639,0.8050920000000001,0.6693348697041069,3.7615730000000003,3.5062499999999996,-2.8935000000000173,7779.896944460218
2025-11-08 11:30:00,30.58449,0.834028,0.6479799117896752,3.703704,3.361574000000001,-3.182800000000043,7779.946944460218
2025-11-08 11:33:00,33.56482,0.9787030000000003,0.6889578058646344,3.8483790000000004,3.3326390000000004,-0.867999999999995,7779.996944460218
2025-11-08 11:36:00,33.10185,0.9497689999999999,0.6585811340718184,3.5011579999999993,2.985416,-1.7361999999999966,7780.046944460219
2025-11-08 11:39:00,33.42014,1.0365739999999999,0.692130693847952,3.5879629999999993,2.985416,-0.8680999999999699,7780.096944460219
2025-11-08 11:42:00,31.30787,1.0076389999999993,0.681042729506632,3.7326379999999997,3.159028000000001,-2.0254999999999654,7780.146944460219
2025-11-08 11:45:00,31.07639,1.0365739999999999,0.7116521307666456,3.7326379999999997,3.159028000000001,-2.6041999999999916,7780.196944460219
2025-11-08 11:54:00,30.43982,1.0365739999999999,0.692130693847952,3.5879629999999993,2.985416,-2.314799999999991,7780.196944460219
2025-11-08 11:57:00,31.45255,1.0655089999999996,0.7031326006682042,3.6747679999999994,3.0432880000000004,-2.6041999999999916,7780.196944460219
2025-11-08 12:00:00,31.16319,0.9787039999999996,0.6698608677083298,3.6747679999999994,3.1300930000000005,-1.1573999999999955,7780.196944460219
2025-11-08 12:03:00,30.6713,1.0655089999999996,0.703131910307642,3.8483789999999996,3.2168979999999996,-4.050899999999956,7780.196944460219
2025-11-08 12:06:00,31.8287,1.0655089999999996,0.703131910307642,3.6458329999999997,3.0143519999999997,-3.4721999999999866,7780.196944460219
2025-11-08 12:12:00,34.69329,2.136112,1.1445240374762813,3.8483789999999996,2.2331010000000004,1.1573999999999955,7780.196944460219
2025-11-08 12:15:00,31.7419,1.9914360000000002,0.9692047145072762,3.9641209999999996,2.3488420000000003,-2.0254999999999654,7780.196944460219
2025-11-08 13:24:00,32.08912,2.136112,1.1196802788500595,6.249998,4.605785999999999,-2.6041999999999916,7780.196944460219
2025-11-08 17:27:00,30.70023,2.599074,0.9391022666621677,3.414351,1.0178239999999992,-4.3402999999999565,7780.196944460219
2025-11-08 17:51:00,31.62616,0.5736109999999996,0.46796263791583925,2.3148150000000003,2.1173610000000007,-4.050999999999988,7780.196944460219
2025-11-10 07:39:00,39.12037,2.6569449999999994,0.9535495374136062,3.4722219999999995,1.017823,3.7615000000000123,7780.196944460219
2025-11-10 07:48:00,38.5706,2.599075,1.0861129823317164,3.616898,1.3361099999999997,1.736099999999965,7780.196944460219
2025-11-10 07:54:00,38.36805,2.1650470000000004,,6.192127000000001,3.7955999999999994,2.6041999999999916,7780.196944460219
2025-11-10 08:03:00,31.07639,2.0493059999999996,0.8990311039418856,3.9351860000000007,2.175231000000001,-5.208400000000012,7780.196944460219
2025-11-10 08:06:00,42.12963,2.136112,1.1925444739545308,5.815972,4.25856,3.4721999999999866,7780.246944460219
2025-11-10 08:09:00,39.78588,1.7599540000000005,1.185611776581736,5.931717000000001,4.924073,4.6296999999999855,7780.2969444602195
2025-11-10 08:12:00,46.61459,1.2391199999999998,0.9582300545319319,5.324077,4.808337000000001,10.99539999999999,7780.34694446022
2025-11-10 08:15:00,49.04514,0.9787030000000003,0.8917913062647788,4.658565,4.490043999999999,15.046300000000002,7780.39694446022
2025-11-10 08:18:00,49.9132,0.8050929999999994,0.8641024106506172,4.224537,4.345369,15.335599999999971,7780.44694446022
2025-11-10 08:21:00,50.02894,0.6025469999999995,0.789970597671808,3.90625,4.316434000000001,16.203700000000026,7780.49694446022
2025-11-10 08:24:00,52.95139,0.4868060000000005,0.7179499451125093,3.616898,4.142828,20.83330000000001,7780.54694446022
2025-11-10 08:27:00,66.86921,0.2842590000000005,0.659541033974003,2.4884259999999996,3.477315,35.300899999999984,7780.596944460221
2025-11-10 08:30:00,52.74884,0.4289359999999993,0.7123937039325214,3.1828699999999994,3.853472000000001,20.83340000000001,7780.646944460221
2025-11-10 08:33:00,40.5382,0.6893519999999995,0.6773615623500808,3.443288,3.4194450000000005,6.944399999999973,7780.696944460221
2025-11-10 08:36:00,40.19097,1.0365739999999999,0.7676165891731052,3.703703,3.2168979999999996,6.365700000000004,7780.746944460221
2025-11-10 08:39:00,41.66666,1.0655089999999996,0.7609578235815191,3.8483789999999996,3.3037040000000006,7.233799999999974,7780.796944460221
2025-11-10 08:42:00,40.16204,0.9787039999999996,0.7612704849108697,3.993056,3.5930560000000007,5.787000000000035,7780.8469444602215
2025-11-10 08:45:00,38.85995,1.0365739999999999,0.8031072621906883,4.166666,3.7377320000000003,5.786999999999978,7780.896944460222
2025-11-10 08:48:00,39.0625,1.0365739999999999,0.7676165891731052,3.7615740000000004,3.274769,5.208300000000008,7780.946944460222
2025-11-10 08:51:00,40.85648,1.0655089999999996,0.7974971321865271,3.8773139999999993,3.3905089999999998,4.918900000000008,7780.996944460222
2025-11-10 08:54:00,43.1713,1.0655089999999996,0.7974971321865271,4.02199,3.5351850000000002,7.233800000000031,7781.046944460222
2025-11-10 08:57:00,41.14584,0.9787039999999996,0.7784896605185523,4.02199,3.650926,7.233799999999974,7781.096944460222
2025-11-10 09:00:00,39.12037,0.9208339999999993,0.7365744354291504,3.819443999999999,3.477314,4.340300000000013,7781.146944460223
2025-11-10 09:03:00,37.52893,0.920833,0.7019410675638482,3.6458330000000005,3.245833,1.7361000000000217,7781.196944460223
2025-11-10 09:06:00,40.88541,0.9497680000000006,0.7139553085170428,3.6747680000000003,3.2458340000000003,6.6551000000000045,7781.246944460223
2025-11-10 09:09:00,44.70486,0.8918980000000003,0.7070930196240062,3.5590280000000005,3.2168989999999997,9.548600000000022,7781.296944460223
2025-11-10 09:12:00,42.04282,0.8340269999999999,0.7148695005960257,3.7615729999999994,3.5351850000000002,7.523199999999974,7781.346944460223
2025-11-10 09:15:00,40.19097,0.9787039999999996,0.7612704849108697,3.8773139999999993,3.477314,4.629600000000039,7781.3969444602235
2025-11-10 09:18:00,37.5868,1.007638,0.7192105280900184,3.7326379999999997,3.2168980000000005,2.893599999999992,7781.446944460224
2025-11-10 09:21:00,35.79282,1.12338,0.7248800079052388,3.6747689999999995,2.985416,-1.4467000000000212,7781.496944460224
2025-11-10 09:24:00,38.77315,1.1523149999999998,0.7559680464401041,3.7326379999999997,3.043286,4.3402999999999565,7781.546944460224
2025-11-10 09:27:00,41.26157,1.0076390000000002,0.7734503766603789,3.7905089999999992,3.361573999999999,6.6551000000000045,7781.596944460224
2025-11-10 09:30:00,40.97222,0.834028,0.7148699517426145,3.5879630000000002,3.361574000000001,5.7871000000000095,7781.646944460224
2025-11-10 09:33:00,39.40972,0.834028,0.6986080380758474,3.4722220000000004,3.2168980000000005,4.050999999999988,7781.696944460225
2025-11-10 09:36:00,40.39352,0.9497679999999997,0.7139553085170427,3.501157,3.072223000000001,5.497600000000034,7781.746944460225
2025-11-10 09:39:00,40.33565,0.8629629999999997,0.7113942386739015,3.501157,3.2168980000000005,5.208399999999983,7781.796944460225
2025-11-10 09:42:00,42.6794,0.9497689999999999,0.7660125535315039,3.7615749999999997,3.4194439999999995,7.523199999999974,7781.846944460225
2025-11-10 09:45:00,43.60532,1.0076390000000002,0.7734503766603789,3.819444,3.3905089999999998,8.391200000000026,7781.896944460225
2025-11-10 09:48:00,41.81134,0.8918989999999996,0.7240478842475222,3.6747690000000004,3.361574000000001,6.655099999999948,7781.9469444602255
2025-11-10 09:51:00,43.08449,0.9497679999999997,0.7489797437895539,3.703703,3.3326390000000004,7.233800000000031,7781.996944460226
2025-11-10 09:54:00,45.19676,0.9787039999999996,0.812066367942552,3.9351849999999997,3.6219900000000003,10.127299999999991,7782.046944460226
2025-11-10 09:57:00,39.5544,0.920833,0.786275473391714,3.8773139999999993,3.6219910000000004,4.629700000000014,7782.096944460226
2025-11-10 10:00:00,40.10416,0.9787039999999996,0.7437352896498455,3.6747689999999995,3.245833,4.918999999999983,7782.146944460226
2025-11-10 10:03:00,41.6088,1.0944439999999993,0.7534374881298624,3.8773149999999994,3.274769000000001,6.944399999999973,7782.196944460226
2025-11-10 10:06:00,44.21296,1.0944440000000002,0.7534381529689104,3.819444,3.2168989999999997,8.391300000000001,7782.246944460227
2025-11-10 10:09:00,45.65972,1.0365739999999999,0.8031072621906883,3.90625,3.477316,10.127299999999991,7782.296944460227
2025-11-10 10:12:00,46.70139,0.9497679999999997,0.815455906977264,4.021991000000001,3.766667,11.574099999999987,7782.346944460227
2025-11-10 10:15:00,48.81366,0.834028,0.7621082607748828,3.703703,3.56412,14.467600000000004,7782.396944460227
2025-11-10 10:18:00,51.44676,0.834028,0.8509291135601527,4.166667,4.200694,15.625,7782.446944460227
2025-11-10 10:21:00,52.95139,0.8050930000000003,0.7635083566494099,3.7326390000000007,3.650925,17.071799999999996,7782.4969444602275
2025-11-10 10:24:00,49.62384,0.7761579999999997,0.7345446372454376,3.645834,3.564120000000001,14.467600000000004,7782.546944460228
2025-11-10 10:27:00,47.71412,0.834028,0.7773930458738021,3.90625,3.7956020000000006,12.731499999999983,7782.596944460228
2025-11-10 10:30:00,46.9618,0.8629629999999997,0.7756558609180605,4.021991000000001,3.853472,13.020800000000008,7782.646944460228
2025-11-10 10:33:00,44.03935,0.834028,0.7621082607748828,3.7615730000000003,3.6219900000000003,9.259299999999996,7782.696944460228
2025-11-10 10:36:00,44.8206,0.834028,0.7466035026328389,3.703703,3.5351860000000004,9.548599999999965,7782.746944460228
2025-11-10 10:39:00,47.07755,0.9208340000000002,0.7699801422992091,3.703703,3.4194440000000004,13.599500000000035,7782.796944460229
2025-11-10 10:42:00,49.85532,0.834028,0.7466024229505362,3.530093000000001,3.361574000000001,15.046299999999974,7782.846944460229
2025-11-10 10:45:00,51.90972,0.8629629999999997,0.8063751690035948,3.9351860000000007,3.8245380000000004,19.09730000000002,7782.896944460229
2025-11-10 10:48:00,49.4213,0.8050920000000001,0.7931122740716049,3.993056000000001,3.969214000000001,14.467499999999973,7782.946944460229
2025-11-10 10:51:00,46.81713,0.9208339999999993,0.8643304093894647,4.253473,4.142824000000001,14.467600000000004,7782.996944460229
2025-11-10 10:54:00,46.75926,0.9787039999999996,0.79541433966286,4.137732000000001,3.7956020000000006,13.020800000000008,7783.0469444602295
2025-11-10 10:57:00,47.4537,0.9497689999999999,0.7827567815732508,3.9641209999999996,3.650925,12.731499999999983,7783.09694446023
2025-11-10 11:00:00,47.01968,0.9497689999999999,0.7827573555018084,3.8773150000000003,3.56412,14.178200000000004,7783.14694446023
2025-11-10 11:03:00,46.7882,0.9787039999999996,0.79541433966286,3.8773150000000003,3.5351850000000002,12.152800000000013,7783.19694446023
2025-11-10 11:06:00,48.20602,0.920833,0.8023238124096832,3.906249,3.679861,14.178200000000004,7783.24694446023
2025-11-10 11:09:00,47.22222,0.834028,0.7621077287985975,3.993056000000001,3.853472,14.467600000000004,7783.29694446023
2025-11-10 11:12:00,45.05209,0.8629629999999997,0.7599676979911395,3.790508,3.5930560000000007,9.548599999999965,7783.346944460231
2025-11-10 11:15:00,43.8368,0.8918989999999996,0.7731895067775232,3.7905089999999992,3.564120000000001,10.127299999999991,7783.396944460231
2025-11-10 11:18:00,44.67593,0.920833,0.7365740046287125,3.7615729999999994,3.4194439999999995,12.442099999999982,7783.446944460231
2025-11-10 11:21:00,48.90046,0.747223,0.6904223893143632,3.4432869999999998,3.3326379999999993,15.04630000000003,7783.496944460231
2025-11-10 11:24:00,45.57291,0.920833,0.8337379437072477,3.993056,3.8245370000000003,11.863399999999956,7783.546944460231
2025-11-10 11:27:00,40.27778,0.9497680000000006,0.7827574899455837,3.964119,3.650926,6.6551000000000045,7783.5969444602315
2025-11-10 11:30:00,40.39352,1.123379,0.7646678983458159,4.021990000000001,3.3905089999999998,4.629599999999982,7783.646944460232
2025-11-10 11:33:00,44.12616,1.1523149999999998,0.8142186824514027,4.079860999999999,3.477314,10.127299999999991,7783.696944460232
2025-11-10 11:36:00,45.86227,1.123379,0.8392633070836196,4.195602000000001,3.6798610000000007,10.705900000000042,7783.746944460232
2025-11-10 11:39:00,47.39584,1.0655089999999996,0.8667795619089577,4.340278,3.9692119999999997,10.416699999999992,7783.796944460232
2025-11-10 11:42:00,48.29282,0.9787039999999996,0.844620860721115,4.340278,4.084954000000001,14.467600000000004,7783.846944460232
2025-11-10 11:45:00,47.04861,0.9497689999999999,0.8472093607131308,4.195602,3.998144000000001,13.020800000000008,7783.896944460233
2025-11-10 11:48:00,47.3669,0.920833,0.8181401795525534,4.137731,3.940278,13.020800000000008,7783.946944460233
2025-11-10 11:51:00,48.20602,0.9787039999999996,0.8605525834998984,4.1666669999999995,3.940277,13.310200000000009,7783.996944460233
2025-11-10 11:54:00,49.5081,0.9787039999999996,0.8446203062887164,4.224537,3.9692119999999997,15.335699999999974,7784.046944460233
2025-11-10 11:57:00,48.69791,1.0076389999999993,0.8247827030743246,4.282406999999999,3.940278000000001,13.888999999999953,7784.096944460233
2025-11-10 12:00:00,47.30903,1.0365739999999999,0.8541177055179359,4.398148000000001,4.056014000000001,13.599499999999978,7784.1469444602335
2025-11-10 12:03:00,45.57291,1.0655099999999997,0.849878952798853,4.427084000000001,4.027082,10.416699999999992,7784.196944460234
2025-11-10 12:06:00,45.2257,1.12338,0.8392649592559162,4.369213,3.853473,10.995400000000018,7784.246944460234
2025-11-10 12:09:00,44.47338,1.0944440000000002,1.275588387547822,3.327546,3.7087960000000004,9.838000000000022,7784.296944460234
2025-11-10 12:12:00,47.01968,1.1812500000000004,0.8629022142600737,4.456017999999999,3.882407999999999,11.284700000000043,7784.346944460234
2025-11-10 12:15:00,50.17361,1.0944440000000002,0.8793346322751053,4.4270830000000005,4.027084,16.20369999999997,7784.396944460234
2025-11-10 12:18:00,49.27662,0.9208339999999993,0.8337384116554265,4.195601999999999,4.027082,16.20369999999997,7784.446944460235
2025-11-10 12:21:00,48.49537,0.9497689999999999,0.8314449980857639,4.108797,3.8824080000000007,14.46769999999998,7784.496944460235
2025-11-10 12:24:00,46.93287,0.9208339999999993,0.7699790069888708,4.050927,3.7666660000000007,14.757000000000005,7784.546944460235
2025-11-10 12:27:00,45.08102,1.0655089999999996,0.8152568905168461,4.137732,3.679861,12.731499999999983,7784.596944460235
2025-11-10 12:30:00,41.2037,0.9787029999999994,0.7437348733693786,4.021991,3.5930560000000007,7.8125,7784.646944460235
2025-11-10 12:33:00,45.42824,1.12338,0.8027036362351544,3.993056,3.4194440000000004,12.73150000000004,7784.6969444602355
2025-11-10 12:36:00,48.00347,1.123379,0.821153872651894,4.021991,3.477316,12.442100000000039,7784.746944460236
2025-11-10 12:39:00,46.41204,0.9787039999999996,0.7954137595521616,4.108797,3.7666660000000007,12.442099999999982,7784.796944460236
2025-11-10 12:42:00,45.37037,0.9208339999999993,0.7699795746441972,3.90625,3.6219900000000003,13.020899999999983,7784.846944460236
2025-11-10 12:45:00,46.41204,0.9787039999999996,0.7784896605185523,3.90625,3.5351860000000004,13.020800000000008,7784.896944460236
2025-11-10 12:48:00,48.06134,1.0365739999999999,0.8373848284894015,4.02199,3.650925,14.467600000000004,7784.946944460236
2025-11-10 12:51:00,49.88426,1.0655089999999996,0.8498791114311544,4.195602,3.7956020000000006,13.59960000000001,7784.996944460237
2025-11-10 12:54:00,52.17014,1.0655089999999996,0.8834315642792558,4.224537,3.8824080000000007,17.650500000000022,7785.046944460237
2025-11-10 12:57:00,50.63657,1.0076389999999993,0.8737689297612783,4.282406999999999,4.027082,15.046299999999974,7785.096944460237
2025-11-10 13:00:00,51.64931,0.9497689999999999,0.8314444494397318,4.195602,3.9692119999999997,17.071799999999996,7785.146944460237
2025-11-10 13:03:00,53.21181,0.9787039999999996,0.844620860721115,4.108797,3.853473000000001,19.96519999999998,7785.196944460237
2025-11-10 13:06:00,52.08333,0.9208339999999993,0.8337384116554265,4.195601999999999,4.027082,18.51849999999996,7785.2469444602375
2025-11-10 13:09:00,49.21875,0.9787039999999996,0.8284630265408307,4.137732000000001,3.853472,14.467600000000004,7785.296944460238
2025-11-10 13:12:00,50.14468,1.0655089999999996,0.8498797000452035,4.282406999999999,3.8824080000000007,16.782500000000027,7785.346944460238
2025-11-10 13:15:00,49.47916,1.0365739999999999,0.8706091227076271,4.311342,3.9981480000000005,15.914300000000026,7785.396944460238
2025-11-10 13:18:00,48.75579,1.0655089999999996,0.8667807212866673,4.224537,3.853473,15.046299999999974,7785.446944460238
2025-11-10 13:21:00,51.21528,1.0944440000000002,0.8793346322751053,4.166666,3.766667,16.20369999999997,7785.496944460238
2025-11-10 13:24:00,53.00926,1.0655089999999996,0.8667807212866673,4.195601,3.8245370000000003,19.09729999999996,7785.546944460239
2025-11-10 13:27:00,51.18634,1.0076389999999993,0.8576732745788737,4.311342,4.027082,16.493100000000027,7785.596944460239
2025-11-10 13:30:00,53.79051,1.0944440000000002,0.8961456705778001,4.398148,4.027084,20.254700000000014,7785.646944460239
2025-11-10 13:33:00,53.79051,0.920833,0.8181407223253522,4.050925,3.853473,22.569500000000005,7785.696944460239
2025-11-10 13:36:00,53.58796,0.8918980000000003,0.8047007348724671,3.993056000000001,3.8245370000000003,21.990700000000004,7785.746944460239
2025-11-10 13:39:00,54.6875,0.920833,0.8181401795525534,3.90625,3.7087970000000006,21.411999999999978,7785.7969444602395
2025-11-10 13:42:00,56.36574,0.9787039999999996,0.8917939083653346,4.1666669999999995,3.9981489999999997,22.569500000000005,7785.84694446024
2025-11-10 13:45:00,55.70023,0.8918989999999996,0.8503892910811781,4.1666669999999995,4.084954,22.280100000000004,7785.89694446024
2025-11-10 13:48:00,53.32755,0.9787039999999996,0.8762733791008505,4.195602,3.9981480000000005,19.965300000000013,7785.94694446024
2025-11-10 13:51:00,53.76157,0.9787039999999996,0.8446203062887164,4.224537,3.9692119999999997,19.965300000000013,7785.99694446024
2025-11-10 13:54:00,54.16667,0.9497689999999999,0.8627671308137954,4.1666669999999995,3.998144000000001,19.675999999999988,7786.04694446024
2025-11-10 13:57:00,54.1956,0.8918980000000003,0.8201292738104025,4.021990000000001,3.8824080000000007,21.70139999999998,7786.096944460241
2025-11-10 14:00:00,55.2662,0.834028,0.7924704936843512,3.9351860000000007,3.853473,22.85889999999995,7786.146944460241
2025-11-10 14:03:00,53.35648,0.7472219999999998,0.7782805565618051,3.703703,3.766667,20.25460000000004,7786.196944460241
2025-11-10 14:06:00,52.48843,0.834028,0.8073525048754174,3.90625,3.853472,20.254599999999982,7786.246944460241
2025-11-10 14:09:00,52.69097,0.8629629999999997,0.791121264450928,3.9351849999999997,3.7956020000000006,20.254599999999982,7786.296944460241
2025-11-10 14:12:00,52.31481,0.920833,0.8181396367794928,4.021991000000001,3.8245370000000003,16.492999999999995,7786.3469444602415
2025-11-10 14:15:00,52.95139,0.8918980000000003,0.8353540205202883,3.90625,3.7956019999999997,18.518500000000017,7786.396944460242
2025-11-10 14:18:00,52.80671,0.7761579999999997,0.7641760125637828,3.819444,3.7956020000000006,21.412000000000035,7786.446944460242
2025-11-10 14:21:00,53.7037,0.8918980000000003,0.804701271681999,3.90625,3.7377320000000003,20.83330000000001,7786.496944460242
2025-11-10 14:24:00,55.7581,0.8629629999999997,0.8063751690035948,3.9351860000000007,3.8245380000000004,21.70139999999998,7786.546944460242
2025-11-10 14:27:00,56.13426,0.920833,0.8491312677370197,4.021991000000001,3.8824080000000007,22.858799999999974,7786.596944460242
2025-11-10 14:30:00,56.27894,0.920833,0.8491312677370197,4.021991000000001,3.8824080000000007,23.148199999999974,7786.646944460243
2025-11-10 14:33:00,53.35648,0.8629629999999997,0.8509873358806498,4.195602,4.171760000000001,19.965300000000013,7786.696944460243
2025-11-10 14:36:00,52.34375,0.8918989999999996,0.804701201722736,4.050927000000001,3.8824070000000006,18.807900000000018,7786.746944460243
2025-11-10 14:39:00,52.66204,0.8918980000000003,0.8353540205202883,3.90625,3.7956019999999997,19.386599999999987,7786.796944460243
2025-11-10 14:42:00,52.11227,0.747223,0.7497666192968082,3.7615750000000006,3.7666660000000007,18.22909999999996,7786.846944460243
2025-11-10 14:45:00,53.38542,0.8050930000000003,0.7635083566494099,3.7326390000000007,3.650925,21.41210000000001,7786.8969444602435
2025-11-10 14:48:00,53.64583,0.834028,0.7773935704644089,3.703703,3.593056,20.54400000000004,7786.946944460244
2025-11-10 14:51:00,51.90972,0.8629629999999997,0.791121264450928,3.906249,3.7666660000000007,18.80789999999996,7786.996944460244
2025-11-10 14:54:00,50.52083,0.8918979999999994,0.8047012716819985,3.9641199999999994,3.7956020000000006,17.65039999999999,7787.046944460244
2025-11-10 14:57:00,50.23148,0.8918989999999996,0.7890586343404602,3.906251,3.7087950000000003,17.650500000000022,7787.096944460244
2025-11-10 15:00:00,49.71065,0.9497689999999999,0.7992331352288813,3.8773150000000003,3.593056,18.51849999999996,7787.146944460244
2025-11-10 15:03:00,49.18982,0.9497689999999999,0.7992337001752308,3.819444,3.5351860000000004,16.20369999999997,7787.196944460245
2025-11-10 15:06:00,52.83565,0.8918980000000003,0.7890592624676767,3.819444,3.6219909999999995,19.96520000000004,7787.246944460245
2025-11-10 15:09:00,54.97685,0.8629629999999997,0.8509868311781811,3.9641200000000003,3.940277,22.858799999999974,7787.296944460245
2025-11-10 15:12:00,54.97685,0.834028,0.8365704212443823,3.993056,3.998144000000001,22.280100000000004,7787.346944460245
2025-11-10 15:15:00,51.35995,0.8050920000000001,0.8076368236081041,3.90625,3.9113430000000005,18.518500000000017,7787.396944460245
2025-11-10 15:18:00,48.72685,0.8629629999999997,0.7911207337004141,3.8773150000000003,3.737731,15.625,7787.4469444602455
2025-11-10 15:21:00,49.13195,0.9497689999999999,0.7660131370845673,3.7905089999999992,3.448379,16.782399999999996,7787.496944460246
2025-11-10 15:24:00,52.08333,0.9787030000000003,0.8284625791398609,4.021991000000001,3.7377319999999994,18.22919999999999,7787.546944460246
2025-11-10 15:27:00,53.125,0.9787039999999996,0.8605509428342084,4.195602,3.969209000000001,20.254700000000014,7787.596944460246
2025-11-10 15:30:00,49.62384,0.920833,0.8491312677370197,4.195602,4.056019,17.36110000000002,7787.646944460246
2025-11-10 15:33:00,47.4537,0.9208339999999993,0.7699795746441972,3.935186,3.650926,14.467499999999973,7787.696944460246
2025-11-10 15:36:00,46.73032,0.920833,0.7699785632347199,3.732639,3.448379,12.152800000000013,7787.746944460247
2025-11-10 15:39:00,43.57639,0.7761570000000004,0.7194163977340564,3.616898000000001,3.5062500000000005,9.259200000000021,7787.796944460247
2025-11-10 15:42:00,41.75347,0.747223,0.6750278831308227,3.327547000000001,3.1879620000000006,9.259199999999964,7787.846944460247
2025-11-10 15:45:00,41.23264,0.7761579999999997,0.6726084661064108,3.2696759999999996,3.072222,8.969899999999996,7787.896944460247
2025-11-10 15:48:00,41.43518,0.7761579999999997,0.6564713659376892,3.0960650000000003,2.869676,8.1019,7787.946944460247
2025-11-10 15:51:00,38.71528,0.834028,0.630400037065692,3.2407400000000006,2.869676,4.629599999999982,7787.9969444602475
2025-11-10 15:54:00,38.4838,0.9497679999999997,0.6774646898058231,3.2696750000000003,2.782871,2.0255000000000223,7788.046944460248
2025-11-10 15:57:00,39.87268,0.9497679999999997,0.6959088239803551,3.3564809999999996,2.8986110000000007,5.497799999999984,7788.096944460248
2025-11-10 16:00:00,39.58334,0.834028,0.6303994226450992,3.29861,2.9275450000000003,6.076300000000003,7788.146944460248
2025-11-10 16:03:00,38.80209,0.834028,0.6651886099334581,3.29861,2.9854160000000007,5.497600000000034,7788.196944460248
2025-11-10 16:06:00,40.19097,0.9497689999999999,0.6774644440224906,3.443288,2.9564820000000003,4.340300000000013,7788.246944460248
2025-11-10 16:09:00,40.45139,0.9497689999999999,0.6959092302240862,3.3854169999999995,2.9275460000000004,5.208300000000008,7788.296944460249
2025-11-10 16:12:00,37.0081,1.007638,0.7003520995064434,3.501156,2.956481,2.8935000000000173,7788.346944460249
2025-11-10 16:15:00,38.9757,1.123379,0.7450131378294368,3.616898000000001,2.956481,3.182800000000043,7788.396944460249
2025-11-10 16:18:00,39.03357,1.0944440000000002,0.7724665492681797,3.6747680000000003,3.1011580000000007,3.761599999999987,7788.446944460249
2025-11-10 16:21:00,39.43866,1.0655089999999996,0.7228589818294522,3.7615739999999995,3.159028,5.497599999999977,7788.496944460249
2025-11-10 16:24:00,37.90509,1.0944440000000002,0.7339786465695753,3.790509,3.159028,3.4721999999999866,7788.5469444602495
2025-11-10 16:27:00,38.5706,1.0944439999999993,0.7339786465695749,3.616897999999999,2.985417,3.761599999999987,7788.59694446025
2025-11-10 16:30:00,36.97916,0.9787039999999996,0.6698601994748102,3.385416,2.8407400000000003,2.314700000000016,7788.64694446025
2025-11-10 16:33:00,38.9757,0.9787039999999996,0.7076112318333639,3.3854169999999995,2.8986110000000007,4.340300000000013,7788.69694446025
2025-11-10 16:36:00,39.52546,1.0076389999999993,0.6810420538011777,3.3564819999999997,2.782871,4.050999999999988,7788.74694446025
2025-11-10 16:39:00,39.84375,1.0365739999999999,0.7116514643338345,3.4432859999999996,2.869675,6.365700000000004,7788.79694446025
2025-11-10 16:42:00,37.52893,0.9787029999999994,0.7437354851160211,3.5879630000000002,3.1590290000000003,3.7614999999999554,7788.846944460251
2025-11-10 16:45:00,37.87616,1.0365739999999999,0.7307125929883919,3.6747679999999994,3.1300920000000003,2.6041999999999916,7788.896944460251
2025-11-10 16:48:00,38.68634,0.9497689999999999,0.6585817947317513,3.3564809999999996,2.8407399999999994,2.8935000000000173,7788.946944460251
2025-11-10 16:51:00,39.46759,0.9497689999999999,0.6774644440224906,3.1828709999999996,2.696065,4.340300000000013,7788.996944460251
2025-11-10 16:54:00,36.63195,0.8918989999999996,0.654160934016997,3.298611,2.869676,2.6041999999999916,7789.046944460251
2025-11-10 16:57:00,37.21065,0.920833,0.6658669867286056,3.2696750000000003,2.811806,4.629599999999982,7789.0969444602515
2025-11-10 17:00:00,34.92477,0.8629629999999997,0.6423400965678596,3.2696750000000003,2.869676,0.8681000000000267,7789.146944460252
2025-11-10 17:03:00,36.16898,0.8918980000000003,0.6541598976706758,3.1539350000000006,2.7250000000000005,2.8935000000000173,7789.196944460252
2025-11-10 17:06:00,37.47107,0.920833,0.6280622493295834,3.009259,2.493519000000001,2.893599999999992,7789.246944460252
2025-11-10 17:09:00,37.06597,0.9497689999999999,0.6585811340718184,3.1828709999999996,2.667129,2.8935000000000173,7789.296944460252
2025-11-10 17:12:00,37.12384,0.9497689999999999,0.6774644440224906,3.1539349999999997,2.667129,1.736099999999965,7789.346944460252
2025-11-10 17:15:00,34.89584,0.8629629999999997,0.6241218563203712,3.0671299999999997,2.6381949999999996,0.867999999999995,7789.396944460253
2025-11-10 17:18:00,34.98264,1.0076389999999993,0.6408669348454932,3.327546,2.696065000000001,-0.28930000000002565,7789.446944460253
2025-11-10 17:21:00,35.47454,1.0365739999999999,0.6515128412977272,3.2407399999999997,2.580324,0.0,7789.496944460253
2025-11-10 17:24:00,32.20486,0.9787039999999996,0.650270674861521,3.1828700000000003,2.6092589999999998,-2.893599999999992,7789.546944460253
2025-11-10 17:27:00,31.01852,1.0076389999999993,0.6612322804521009,3.211805,2.6092589999999998,-3.182800000000043,7789.596944460253
2025-11-10 17:30:00,30.98958,0.9787039999999996,0.6093846137145156,3.0671289999999996,2.4356479999999996,-2.8935000000000173,7789.6469444602535
2025-11-10 17:33:00,31.88657,0.920833,0.5881304370483212,2.9803229999999994,2.4067119999999997,-2.314799999999991,7789.696944460254
2025-11-10 17:36:00,31.88657,0.920833,0.6083926499754042,2.8935180000000003,2.3488420000000003,-2.8935000000000173,7789.746944460254
2025-11-10 18:18:00,31.45255,1.702083,0.7679370421178348,3.0671299999999997,1.625462999999999,-4.050900000000013,7789.746944460254
2025-11-10 18:21:00,30.87384,1.7888890000000002,0.7931615868809679,3.1828699999999994,1.6543979999999996,-3.7615000000000123,7789.746944460254
2025-11-10 18:24:00,30.81597,1.8467590000000005,0.8098126503936194,3.29861,1.712268,-4.3402999999999565,7789.746944460254
2025-11-10 18:27:00,31.01852,1.9046290000000008,0.8263389167190816,3.29861,1.6543979999999996,-2.8935000000000173,7789.746944460254
2025-11-10 18:30:00,30.81597,1.90463,0.7938866393246858,3.443288,1.7701390000000004,-2.8935000000000173,7789.746944460254
2025-11-10 18:33:00,30.35301,1.991435,0.8509049615731011,3.616898,1.8858789999999992,-4.918999999999983,7789.746944460254
2025-11-11 07:09:00,34.375,1.8756949999999994,0.8487258369395967,3.7905099999999994,2.204167000000001,-2.314799999999991,7789.746944460254
2025-11-11 07:12:00,32.37847,1.7310189999999999,0.8059314251108609,3.4722229999999996,2.0305549999999997,-3.182900000000018,7789.746944460254
2025-11-11 07:33:00,30.32407,1.6442129999999997,0.7205931429494637,3.038194,1.6254629999999999,-5.787000000000035,7789.746944460254
2025-11-11 07:39:00,34.43287,0.8918990000000004,0.6357170389777403,3.3564819999999997,2.8986099999999997,-2.314899999999966,7789.746944460254
2025-11-11 07:42:00,33.47801,0.7761579999999997,0.588614758856015,3.038195,2.696065,-1.446799999999996,7789.796944460254
2025-11-11 07:45:00,32.26273,0.7182879999999994,0.5813116146779446,2.8645829999999997,2.6092589999999998,-4.050999999999988,7789.846944460254
2025-11-11 07:48:00,31.25,0.6314819999999992,0.5587889158957836,2.6909719999999995,2.5513890000000004,-2.8934999999999604,7789.896944460254
2025-11-11 07:51:00,31.39468,0.6604169999999998,0.5558582277663414,2.5752319999999997,2.377778,-4.050999999999988,7789.946944460255
2025-11-11 07:54:00,33.76736,0.6893519999999995,0.6011625628874724,3.0960639999999993,2.9275460000000004,-3.4722999999999615,7789.996944460255
2025-11-11 07:57:00,33.94097,0.6604169999999998,0.5720267837816188,2.9224550000000002,2.7539350000000002,-2.314800000000048,7790.046944460255
2025-11-11 08:00:00,40.33565,0.5446760000000008,0.5178403358578505,2.4594899999999997,2.406712999999999,4.3402000000000385,7790.096944460255
2025-11-11 08:03:00,36.54514,0.7182879999999994,0.6459855210747338,3.125,2.9854160000000007,1.446799999999996,7790.146944460255
2025-11-11 08:06:00,35.53241,0.7472219999999998,0.627233980121978,3.009259,2.78287,0.28940000000000055,7790.1969444602555
2025-11-11 08:09:00,34.9537,0.7182879999999994,0.6142814144599827,3.125,2.9275450000000003,-0.5786999999999978,7790.246944460256
2025-11-11 08:12:00,31.56828,0.8050920000000001,0.6183331706030492,3.1539350000000006,2.8118060000000007,-4.050900000000013,7790.296944460256
2025-11-11 08:30:00,35.73495,0.9787040000000005,0.5879395535231331,2.430556,1.7701389999999995,-0.28930000000002565,7790.296944460256
2025-11-11 08:33:00,41.00116,0.834028,0.7773925212829461,3.501158,3.3905089999999998,5.497700000000009,7790.296944460256
