Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-11 08:36:00,37.35532,0.5736119999999998,0.7845067583774638,4.311344,4.7794,2.8934999999999604,7790.296944460256
2025-11-11 08:39:00,34.11459,0.6893519999999995,0.6918938820217687,4.166665999999999,4.171754,-3.182900000000018,7790.296944460256
2025-11-11 08:42:00,30.81597,0.48680599999999963,0.558347262213908,3.2696760000000005,3.4194440000000004,-3.761600000000044,7790.296944460256
2025-11-11 08:45:00,36.60301,0.2553239999999999,0.5007121793389139,2.1990740000000004,2.8118049999999997,1.736099999999965,7790.296944460256
2025-11-11 08:54:00,31.16319,0.9787040000000005,0.587940307741012,2.8935179999999994,2.2331019999999997,-4.629599999999982,7790.296944460256
2025-11-11 08:57:00,35.18518,0.8918980000000003,0.6541605275010561,3.1828700000000003,2.7539359999999995,-0.5787000000000262,7790.296944460256
2025-11-11 09:00:00,39.6412,0.9787040000000005,0.7258595351649423,3.819444,3.361574,3.182800000000043,7790.296944460256
2025-11-11 09:03:00,30.09259,0.6314820000000001,0.6194850286047215,3.4722219999999995,3.448379,-4.340300000000013,7790.296944460256
2025-11-11 09:30:00,30.6713,0.8050929999999994,0.6183335898500768,3.1828699999999994,2.8407400000000003,-4.050900000000013,7790.296944460256
2025-11-11 09:33:00,32.40741,0.834028,0.6479799117896752,3.240741,2.8986110000000007,-1.7361000000000217,7790.296944460256
2025-11-11 09:51:00,36.34259,0.9497690000000008,0.6585811340718187,3.0960660000000004,2.580324,0.5786000000000513,7790.296944460256
2025-11-11 09:54:00,31.48148,0.6604169999999998,0.6336622032584184,3.2986120000000003,3.245833,-3.4721999999999866,7790.296944460256
2025-11-11 10:09:00,31.25,1.0365739999999999,0.7493557006258585,3.790509,3.274768,-4.050999999999988,7790.296944460256
2025-11-11 10:12:00,33.96991,0.9787039999999996,0.6889582013479081,3.703703,3.1879620000000006,-2.314799999999991,7790.296944460256
2025-11-11 10:15:00,30.58449,0.9497679999999997,0.6774634002463314,3.5590280000000005,3.072222,-3.761599999999987,7790.296944460256
2025-11-11 10:21:00,30.72917,1.1523149999999998,0.7147652937138218,3.4722209999999993,2.7249999999999996,-3.7615000000000123,7790.296944460256
2025-11-11 10:24:00,30.90278,1.12338,0.6829644430444158,3.90625,3.159028,-4.91900000000004,7790.296944460256
2025-11-11 10:45:00,31.19213,0.8050930000000003,0.5823767100445285,3.038195,2.6381939999999995,-3.761600000000044,7790.296944460256
2025-11-11 12:51:00,30.90278,0.920833,0.6472021175502297,3.298611,2.811806,-3.182800000000043,7790.296944460256
2025-11-11 12:54:00,30.09259,0.9208339999999993,0.6841009408432529,3.5590279999999996,3.1300930000000005,-4.919099999999958,7790.296944460256
2025-11-11 13:42:00,34.40393,1.2391199999999998,0.7459727327027793,3.5879630000000002,2.7539350000000002,-2.6041999999999916,7790.296944460256
2025-11-11 13:45:00,36.19791,1.1523140000000005,0.8328452494418511,3.7615730000000003,3.187963,0.0,7790.296944460256
2025-11-11 13:48:00,34.83796,1.0365739999999999,0.7493557006258585,4.2245360000000005,3.7087950000000003,-0.8681000000000267,7790.296944460256
2025-11-11 13:51:00,31.45255,0.9497679999999997,0.7139546913418034,3.732639,3.3037039999999998,-3.761599999999987,7790.296944460256
2025-11-11 13:54:00,32.7257,0.9787039999999996,0.6698601994748102,3.530093,2.985417,-1.7361000000000217,7790.296944460256
2025-11-11 13:57:00,30.55556,0.8050920000000001,0.6526796913638818,3.3275449999999998,3.0432870000000003,-4.629599999999982,7790.296944460256
2025-11-11 14:03:00,30.06366,0.8918980000000003,0.6357172853634022,3.1539350000000006,2.696065,-4.3402999999999565,7790.296944460256
2025-11-11 14:15:00,30.49768,1.0076389999999993,0.6612315865747285,3.3564819999999997,2.7539350000000002,-4.340300000000013,7790.296944460256
2025-11-11 14:33:00,31.62616,1.0076390000000002,0.6408669348454935,3.124999,2.493518,-4.050900000000013,7790.296944460256
2025-11-11 14:36:00,31.16319,0.8629629999999997,0.6423394743817828,3.038194,2.6381940000000004,-3.761599999999987,7790.296944460256
2025-11-11 14:39:00,33.47801,1.0365739999999999,0.7307125929883919,3.616897999999999,3.072222,-2.8934999999999604,7790.296944460256
2025-11-11 14:42:00,31.25,0.9787039999999996,0.6889582013479081,3.6458329999999997,3.1300920000000003,-3.4723000000000184,7790.296944460256
2025-11-11 15:00:00,31.51042,0.920833,0.647201464571889,3.125,2.6381940000000004,-4.3402999999999565,7790.296944460256
2025-11-11 15:03:00,32.14699,0.920833,0.6658657120088156,3.2696760000000005,2.8118049999999997,-2.6041999999999916,7790.296944460256
2025-11-11 15:06:00,30.41088,0.920833,0.6658663493689682,3.414352,2.9564820000000003,-4.629599999999982,7790.296944460256
2025-11-11 15:09:00,33.27546,1.0076389999999993,0.6810420538011777,3.3564819999999997,2.782871,-1.7361000000000217,7790.296944460256
2025-11-11 15:12:00,31.88657,1.0655089999999996,0.7228589818294522,3.703703,3.1011570000000006,-2.8934000000000424,7790.296944460256
2025-11-11 15:18:00,31.7419,1.0365739999999999,0.6721035216334785,3.414351999999999,2.782869999999999,-2.314700000000016,7790.296944460256
2025-11-11 15:24:00,30.81597,1.0076389999999993,0.681042729506632,3.6458329999999997,3.072223000000001,-5.2082999999999515,7790.296944460256
2025-11-11 15:36:00,30.87384,1.0076390000000002,0.7192102828373522,3.443288,2.9275459999999995,-2.893599999999992,7790.296944460256
2025-11-11 15:39:00,32.75463,0.9497689999999999,0.7139557217847894,3.5011579999999993,3.072223,-2.0254000000000474,7790.296944460256
2025-11-11 15:42:00,30.98958,0.8918979999999994,0.635716640178874,3.4722229999999996,3.0143520000000006,-3.761599999999987,7790.296944460256
2025-11-11 15:45:00,33.70949,1.0365739999999999,0.6721042231673169,3.530092999999999,2.898612,-0.5787000000000262,7790.296944460256
2025-11-11 15:48:00,31.77083,0.9787039999999996,0.6889582013479081,3.530093,3.0143520000000006,-2.6041000000000167,7790.296944460256
2025-11-11 15:51:00,31.48148,0.9208339999999993,0.6658667520382906,3.6458329999999997,3.1879620000000006,-3.4722000000000435,7790.296944460256
2025-11-11 15:54:00,32.26273,0.9787039999999996,0.6698601994748102,3.4722230000000005,2.9275470000000006,-2.8934999999999604,7790.296944460256
2025-11-11 16:00:00,33.56482,0.9787040000000005,0.6698601994748106,3.4722220000000004,2.9275459999999995,-2.0253999999999905,7790.296944460256
2025-11-11 16:03:00,34.78009,0.920833,0.6658657120088156,3.4432870000000007,2.985416,-1.446799999999996,7790.296944460256
2025-11-11 16:06:00,33.36227,0.8918989999999996,0.6541603041863544,3.443288,3.0143520000000006,-1.4466999999999643,7790.296944460256
2025-11-11 16:09:00,30.09259,0.9497679999999997,0.6959088239803551,3.4722219999999995,3.0143520000000006,-5.208300000000008,7790.296944460256
2025-11-11 16:18:00,33.04398,1.1812500000000004,0.7035550276042305,3.530093,2.7249989999999995,-2.6041999999999916,7790.296944460256
2025-11-11 16:21:00,32.84143,1.0076389999999993,0.661232974328812,3.3854159999999993,2.782871,-1.736099999999965,7790.296944460256
2025-11-11 16:24:00,32.3206,0.9787039999999996,0.7437359013967183,3.530092999999999,3.1011580000000007,-3.4721999999999866,7790.296944460256
2025-11-11 16:27:00,30.78703,0.8918989999999996,0.6168068465722256,3.3854169999999995,2.8986099999999997,-4.050899999999956,7790.296944460256
2025-11-12 07:54:00,44.27084,2.0493049999999995,0.7979877768133951,5.555555999999999,3.7088010000000002,7.5230999999999995,7790.296944460256
2025-11-12 07:57:00,40.59607,1.702083,0.8783305958601647,4.137731,2.811806,3.182900000000018,7790.346944460256
2025-11-12 08:00:00,39.43866,1.6442129999999997,0.8340516218131813,3.9351849999999997,2.6381949999999996,4.340300000000013,7790.396944460256
2025-11-12 08:03:00,44.15509,1.8467589999999996,0.9242208209423647,4.021991,2.551388,8.101800000000026,7790.446944460256
2025-11-12 08:06:00,50.72338,1.7020840000000002,0.9279612802990165,4.166666,2.8986110000000007,14.467600000000004,7790.496944460257
2025-11-12 08:09:00,53.67477,1.6442129999999997,0.9772013708432962,4.774306,3.6509230000000006,17.65039999999999,7790.546944460257
2025-11-12 08:12:00,46.12268,1.7599539999999996,0.9223481760073129,4.484955,3.1300930000000005,10.705999999999989,7790.596944460257
2025-11-12 08:15:00,42.79514,1.9335649999999998,0.9779069264233664,4.282408,2.7539350000000002,6.076300000000003,7790.646944460257
2025-11-12 08:18:00,42.59259,1.8756950000000003,0.9850018557284254,4.687501,3.245838,8.680499999999995,7790.696944460257
2025-11-12 08:21:00,43.08449,1.9335640000000005,0.9779029914506615,4.513889,2.9854130000000003,7.8125,7790.7469444602575
2025-11-12 08:24:00,42.33218,1.9335640000000005,0.9238216952746626,4.311342000000001,2.725001,7.233699999999999,7790.796944460258
2025-11-12 08:27:00,42.44791,1.8467590000000005,0.924220820942365,4.166667,2.696064,5.787000000000035,7790.846944460258
2025-11-12 08:30:00,44.2419,1.8467590000000005,0.9502925528912104,4.427084,2.9854130000000003,8.68059999999997,7790.896944460258
2025-11-12 08:33:00,45.48611,1.8178240000000008,0.9151203281282546,4.311343000000001,2.8696770000000003,10.127299999999991,7790.946944460258
2025-11-12 08:36:00,46.20949,1.8178240000000008,0.9410196258826424,4.195602000000001,2.782870999999999,10.127299999999991,7790.996944460258
2025-11-12 08:39:00,44.87847,1.7310189999999999,0.9129548798634598,4.282407,2.9564820000000003,10.706099999999964,7791.046944460259
2025-11-12 08:42:00,44.3287,1.7310189999999999,0.9129548798634598,4.224537,2.898612,7.8125,7791.096944460259
2025-11-12 08:45:00,42.59259,1.8467590000000005,0.9502969886534185,4.311342,2.869676,8.101799999999969,7791.146944460259
2025-11-12 08:48:00,42.44791,1.9625000000000004,0.9602769362509678,4.369212999999999,2.782870999999999,7.233799999999974,7791.196944460259
2025-11-12 08:51:00,42.73727,1.9625000000000004,0.9602769362509678,4.369212999999999,2.782870999999999,8.1019,7791.246944460259
2025-11-12 08:54:00,46.23843,2.0203699999999998,0.9500760814768964,4.600694,2.9275469999999997,10.995400000000018,7791.2969444602595
2025-11-12 08:57:00,47.77199,1.8467600000000006,0.9502928728655842,4.398149,2.9564770000000005,12.152799999999957,7791.34694446026
2025-11-12 09:00:00,47.28009,1.7599540000000005,0.947132512637077,4.369213,3.0432830000000006,11.284699999999987,7791.39694446026
2025-11-12 09:03:00,46.84607,1.7020840000000002,0.9035187502739367,4.253472,2.9564820000000003,11.863400000000013,7791.44694446026
2025-11-12 09:06:00,42.33218,1.7599540000000005,0.8968025165586153,4.195602000000001,2.8118049999999997,7.5230999999999995,7791.49694446026
2025-11-12 09:09:00,40.59607,1.8756940000000002,0.9061546246037131,4.137731,2.6092589999999998,7.233799999999974,7791.54694446026
2025-11-12 09:12:00,39.26505,1.90463,0.9150047859140161,4.1666669999999995,2.6092589999999998,4.918999999999983,7791.596944460261
2025-11-12 09:15:00,41.34838,1.9335640000000005,0.9513130343657099,4.195602,2.6381939999999995,5.20840000000004,7791.646944460261
2025-11-12 09:18:00,42.12963,1.9046290000000008,0.9687392285214592,4.1377310000000005,2.6381939999999995,7.233799999999974,7791.696944460261
2025-11-12 09:21:00,41.46412,1.7599540000000005,0.8430372816782363,4.079861,2.6381939999999995,7.8125,7791.746944460261
2025-11-12 09:24:00,39.98843,1.7599540000000005,0.8968034135642763,3.9641200000000003,2.580324,6.076399999999978,7791.796944460261
2025-11-12 09:27:00,41.98495,1.9046290000000008,0.9150044806459786,4.108796,2.5513889999999995,7.8125,7791.8469444602615
2025-11-12 09:30:00,41.52199,1.8467590000000005,0.9242217366188014,4.137732000000001,2.6671299999999993,8.39119999999997,7791.896944460262
2025-11-12 09:33:00,44.58912,1.8178240000000008,0.8883511104500588,3.9641210000000004,2.493519,7.5230999999999995,7791.946944460262
2025-11-12 09:36:00,41.29051,1.7310190000000008,0.8613734704556804,3.8773160000000004,2.493517999999999,6.654999999999973,7791.996944460262
2025-11-12 09:39:00,39.78588,1.7599540000000005,0.8704030105434136,3.906251000000001,2.493518,6.076400000000035,7792.046944460262
2025-11-12 09:42:00,40.65393,1.8467600000000006,0.8693238734072263,3.9351850000000006,2.4067119999999997,5.787099999999953,7792.096944460262
2025-11-12 09:45:00,42.96875,1.7310189999999999,0.8613743921828139,3.703703999999999,2.3199069999999997,6.65500000000003,7792.146944460263
2025-11-12 09:48:00,40.85648,1.9625000000000004,0.9602769362509678,4.166666,2.580324,4.340300000000013,7792.196944460263
2025-11-12 09:51:00,37.90509,2.193982,0.9716033584987896,4.484953999999999,2.60926,5.208300000000008,7792.246944460263
2025-11-12 09:54:00,36.16898,2.107176000000001,0.9464270693000295,4.2534730000000005,2.464583,1.7361000000000217,7792.296944460263
2025-11-12 09:57:00,37.87616,2.107176,1.0045995850028457,4.224537,2.493519,2.314899999999966,7792.346944460263
2025-11-12 10:00:00,38.77315,1.991435,0.9124662685060815,4.224537,2.5513889999999995,3.4721999999999866,7792.3969444602635
2025-11-12 10:03:00,41.66666,1.9914360000000002,0.9692056604967887,4.513889,2.898611,6.944500000000005,7792.446944460264
2025-11-12 10:06:00,43.51852,2.020371,0.9500763822898933,4.369213,2.696065,8.680500000000052,7792.496944460264
2025-11-12 10:09:00,44.76273,2.020371,0.950075396406198,4.340278,2.667129,8.68059999999997,7792.546944460264
2025-11-12 10:12:00,45.86227,1.991435,0.9961371327926278,4.5428239999999995,2.9564809999999992,11.284699999999987,7792.596944460264
2025-11-12 10:15:00,43.20023,1.90463,0.9687395459633338,4.51389,3.0143519999999997,8.39119999999997,7792.646944460264
2025-11-12 10:18:00,44.70486,1.991435,0.969205352496367,4.5428239999999995,2.9275469999999997,10.127300000000048,7792.696944460265
2025-11-12 10:21:00,45.92014,2.0782410000000002,0.9957977880909508,4.484953,2.78287,11.574099999999987,7792.746944460265
2025-11-12 10:24:00,46.67245,2.0493050000000004,1.0142345524034022,4.484953,2.8407419999999997,11.863399999999984,7792.796944460265
2025-11-12 10:27:00,48.03241,1.9914360000000002,0.9961383628264634,4.62963,3.0432870000000003,11.863400000000013,7792.846944460265
2025-11-12 10:30:00,49.07407,1.9335640000000005,1.0037018251040042,4.774306,3.274772999999999,14.467599999999976,7792.896944460265
2025-11-12 10:33:00,46.84607,1.90463,0.9943656661125511,4.861112,3.3905079999999996,12.442100000000039,7792.9469444602655
2025-11-12 10:36:00,44.56018,1.9335649999999998,0.9779069264233664,4.51389,2.985417,10.12730000000002,7792.996944460266
2025-11-12 10:39:00,44.99421,1.9335649999999998,0.9779078311103699,4.398147999999999,2.869676,10.416699999999992,7793.046944460266
2025-11-12 10:42:00,47.25116,2.0782410000000002,0.9674224224937139,4.57176,2.8407410000000004,13.310100000000034,7793.096944460266
2025-11-12 10:45:00,46.67245,1.991435,0.9961371327926278,4.57176,2.985417,12.152799999999957,7793.146944460266
2025-11-12 10:48:00,44.56018,2.0203699999999998,1.0052023225179771,4.484952999999999,2.869676,10.127399999999966,7793.196944460266
2025-11-12 10:51:00,44.58912,1.991435,0.9413564943915551,4.4270830000000005,2.782871,11.574099999999987,7793.246944460267
2025-11-12 10:54:00,48.69791,2.107176,1.032195546820824,4.74537,3.0432819999999996,12.442099999999982,7793.296944460267
2025-11-12 10:57:00,47.62732,1.9335649999999998,0.9779069264233664,4.5428239999999995,3.0143509999999996,14.178200000000004,7793.346944460267
2025-11-12 11:00:00,45.2257,1.8756949999999994,0.9332889778574032,4.484954,2.985417000000001,11.284699999999987,7793.396944460267
2025-11-12 11:03:00,43.98148,1.991435,0.9413555147433348,4.398148,2.7539350000000002,10.12730000000002,7793.446944460267
2025-11-12 11:06:00,43.1713,1.991435,0.9124662685060815,4.398148,2.7249999999999996,9.548500000000018,7793.4969444602675
2025-11-12 11:09:00,45.08102,2.020371,0.9781014527503641,4.398147999999999,2.7539349999999994,10.70599999999996,7793.546944460268
2025-11-12 11:12:00,49.16088,2.0493059999999996,0.9869691141051877,4.774305999999999,3.1011620000000004,14.178200000000004,7793.596944460268
2025-11-12 11:15:00,50.75231,1.991435,1.0476495437015279,5.092587999999999,3.5641229999999995,15.625,7793.646944460268
2025-11-12 11:18:00,48.98727,1.90463,0.9943709037351929,4.745371,3.2747729999999997,13.888900000000035,7793.696944460268
2025-11-12 11:21:00,49.56597,1.9335640000000005,0.9779066102074208,4.658565,3.1300929999999996,13.59960000000001,7793.746944460268
2025-11-12 11:24:00,49.88426,1.9625000000000004,1.0129945867250625,4.774306,3.245833,16.203700000000026,7793.796944460269
2025-11-12 11:27:00,48.06134,1.9625000000000004,0.987038300235788,4.890047,3.332638,15.335699999999974,7793.846944460269
2025-11-12 11:30:00,47.77199,1.991435,0.9961334680108688,4.6875,3.101152999999999,11.863499999999988,7793.896944460269
2025-11-12 11:33:00,50.95486,1.90463,1.019284816664284,4.774306,3.332642,15.3356,7793.946944460269
2025-11-12 11:36:00,52.19907,1.9335640000000005,1.0036974325084767,4.803241000000001,3.3037029999999996,17.939700000000016,7793.996944460269
2025-11-12 11:39:00,54.31134,1.9625000000000004,1.038232399692567,5.034717,3.5351869999999996,19.09729999999996,7794.0469444602695
2025-11-12 11:42:00,54.1088,1.90463,0.9943700308002084,4.803242,3.332642999999999,20.83330000000001,7794.09694446027
2025-11-12 11:45:00,54.07986,1.9335649999999998,1.0287754637728774,4.918982,3.4483829999999998,20.54400000000004,7794.14694446027
2025-11-12 11:48:00,52.86458,1.9335649999999998,1.0287788836062048,5.092587999999999,3.621993,20.254700000000014,7794.19694446027
2025-11-12 11:51:00,51.76505,1.991435,1.0476408875296188,5.179398,3.6509230000000006,17.071799999999996,7794.24694446027
2025-11-12 11:54:00,52.1412,1.9335640000000005,1.0531987489268118,4.9479169999999995,3.506253,19.386599999999987,7794.29694446027
2025-11-12 11:57:00,51.67824,1.8467590000000005,0.9755938781325592,4.7453710000000004,3.332642999999999,16.492999999999995,7794.346944460271
2025-11-12 12:00:00,50.92593,1.8756940000000002,0.9849971946927081,4.74537,3.3037030000000005,17.071799999999996,7794.396944460271
2025-11-12 12:03:00,53.38542,1.9335640000000005,1.0037018251040042,4.774306,3.274772999999999,21.412000000000035,7794.446944460271
2025-11-12 12:06:00,54.80324,1.991435,1.0222578267723006,4.976848,3.4194430000000002,21.12270000000001,7794.496944460271
2025-11-12 12:09:00,53.67477,1.991435,1.1431526103805945,5.034720999999999,3.621987999999999,22.858799999999974,7794.546944460271
2025-11-12 12:12:00,53.24074,2.0782409999999993,1.0756816463176206,5.121528,3.506247000000001,19.097199999999987,7794.5969444602715
2025-11-12 12:15:00,51.09954,1.90463,0.994369157864376,4.947913000000001,3.4773130000000005,16.782399999999996,7794.646944460272
2025-11-12 12:18:00,50.5787,1.8756950000000003,1.0097595840390214,4.947913000000001,3.535187999999999,16.20369999999997,7794.696944460272
2025-11-12 12:21:00,50.83912,1.991435,1.0222542684621503,4.918982,3.361572999999999,15.625,7794.746944460272
2025-11-12 12:24:00,48.58218,1.9335649999999998,1.0037030255118038,4.774305999999999,3.2747729999999997,15.914300000000026,7794.796944460272
2025-11-12 12:27:00,50.20255,1.991435,1.0222596059221483,4.774305999999999,3.2169029999999994,15.335699999999974,7794.846944460272
2025-11-12 12:30:00,48.66898,1.90463,0.9687395459633338,4.687501,3.187963,14.75690000000003,7794.896944460273
2025-11-12 12:33:00,50.14468,1.9335650000000006,1.003699511439752,4.600694000000001,3.1011569999999997,15.914299999999969,7794.946944460273
2025-11-12 12:36:00,50.20255,1.8467590000000005,0.9502961015028362,4.629630000000001,3.187963,16.20360000000005,7794.996944460273
2025-11-12 12:39:00,47.80093,1.8178240000000008,0.9661416548476276,4.571759,3.187957999999999,15.04630000000003,7795.046944460273
2025-11-12 12:42:00,45.77546,1.8467590000000005,0.9755912931433487,4.600694000000001,3.187963,13.599500000000035,7795.096944460273
2025-11-12 12:45:00,48.5243,2.020371,1.0051980257315836,4.658565,3.0432819999999996,15.046299999999974,7795.1469444602735
2025-11-12 12:48:00,52.92245,2.0493059999999996,1.0913918693597933,5.121533,3.5641170000000004,16.203700000000026,7795.196944460274
2025-11-12 12:51:00,54.77431,1.9625000000000004,1.038232399692567,5.0636529999999995,3.5641229999999995,20.254700000000014,7795.246944460274
2025-11-12 12:54:00,53.76157,1.9625000000000004,1.0382237966348906,5.179403,3.679863,20.254599999999982,7795.296944460274
2025-11-12 12:57:00,54.71644,1.9625000000000004,1.086782036450304,5.121533,3.679863,22.280100000000004,7795.346944460274
2025-11-12 13:00:00,58.65162,2.020371,1.129897300130544,5.353013,3.8824120000000004,24.30559999999997,7795.396944460274
2025-11-12 13:03:00,57.60995,1.8756940000000002,1.080417748656446,5.179397000000001,3.8534729999999993,23.7269,7795.446944460275
2025-11-12 13:06:00,56.53935,1.8467590000000005,1.0475338663452634,5.063662000000001,3.7377330000000004,24.305499999999995,7795.496944460275
2025-11-12 13:09:00,63.51273,2.1361109999999996,1.0942065276695478,5.2951369999999995,3.6219860000000006,16.20369999999997,7795.546944460275
2025-11-12 13:12:00,58.99884,1.8756940000000002,1.0338643082117531,5.150467,3.7666629999999994,27.199099999999987,7795.596944460275
2025-11-12 13:15:00,56.91551,1.90463,1.0672380361385247,5.005787999999999,3.621987999999999,25.462999999999965,7795.646944460275
2025-11-12 13:18:00,56.8287,1.9625000000000004,1.1102238351628333,5.2083330000000005,3.795602999999999,22.569500000000005,7795.6969444602755
2025-11-12 13:21:00,54.77431,1.8467590000000005,1.0241419384068036,5.150467,3.795597999999999,21.990700000000004,7795.746944460276
2025-11-12 13:24:00,52.19907,1.8756940000000002,1.0338643082117531,5.0925970000000005,3.708793,19.675900000000013,7795.796944460276
2025-11-12 13:27:00,56.22106,1.9625000000000004,1.0382323996925658,4.890042000000001,3.3905119999999993,21.412099999999953,7795.846944460276
2025-11-12 13:30:00,57.52315,1.8467590000000005,1.00018510907403,4.80324,3.4194430000000002,25.463000000000022,7795.896944460276
2025-11-12 13:33:00,58.3912,1.9046290000000008,1.0672376970551805,5.121532,3.7377329999999995,25.462999999999965,7795.946944460276
2025-11-12 13:36:00,57.92824,1.7888890000000002,1.0502354494889714,5.005782,3.7666630000000003,24.59499999999997,7795.996944460277
2025-11-12 13:39:00,56.07639,1.8178240000000008,1.0143869632088072,5.005782,3.6798580000000003,23.7269,7796.046944460277
2025-11-12 13:42:00,56.01852,1.9335640000000005,1.0531987489268118,5.034717,3.5930530000000003,23.4375,7796.096944460277
2025-11-12 13:45:00,58.13079,1.8756950000000003,1.0097528307154877,4.80324,3.3905070000000004,24.595,7796.146944460277
2025-11-12 13:48:00,59.375,1.8467590000000005,1.0475338663452634,4.976852000000001,3.6509230000000006,27.488399999999984,7796.196944460277
2025-11-12 13:51:00,57.3206,1.8178240000000008,1.0603396341072349,5.150462000000001,3.882407999999999,23.148199999999974,7796.2469444602775
2025-11-12 13:54:00,58.27546,1.9335650000000006,1.053199081548726,5.150462000000001,3.7087969999999997,24.884299999999996,7796.296944460278
2025-11-12 13:57:00,58.56481,1.8467590000000005,1.0241517533878572,4.86111,3.506252999999999,24.594899999999996,7796.346944460278
2025-11-12 14:00:00,59.54861,1.8756950000000003,1.080418094141597,5.092592000000001,3.766666999999999,25.75229999999999,7796.396944460278
2025-11-12 14:03:00,60.24306,1.8756950000000003,1.0574065406502804,5.063662,3.7087969999999997,28.93520000000001,7796.446944460278
2025-11-12 14:06:00,60.12731,1.8467590000000005,1.0475338663452634,5.034722,3.708793,27.777800000000013,7796.496944460278
2025-11-12 14:09:00,56.8287,1.8178239999999999,1.014386963208807,5.034717,3.708793000000001,24.01619999999997,7796.546944460279
2025-11-12 14:12:00,52.31481,1.8467599999999997,1.0241471826165671,4.890047,3.535183000000001,20.25460000000004,7796.596944460279
2025-11-12 14:15:00,54.48495,1.9335640000000005,1.0036974325084767,4.861111,3.361572999999999,21.990700000000004,7796.646944460279
2025-11-12 14:18:00,53.53009,1.8467590000000005,1.0475386600015038,4.803241000000001,3.4773179999999995,19.675900000000013,7796.696944460279
2025-11-12 14:21:00,52.17014,1.8756940000000002,0.9849971946927081,4.74537,3.3037030000000005,20.25460000000004,7796.746944460279
2025-11-12 14:24:00,52.71991,1.9335640000000005,1.0287717165755996,4.890045,3.4194430000000002,18.51849999999996,7796.7969444602795
2025-11-12 14:27:00,53.09606,1.9046290000000008,0.9943705805815007,4.86111,3.3905129999999994,18.518599999999992,7796.84694446028
2025-11-12 14:30:00,53.44329,1.8467590000000005,1.0001842703563668,4.687501,3.3037029999999996,16.782399999999996,7796.89694446028
2025-11-12 14:33:00,50.95486,1.8467590000000005,0.9755947397939614,4.6875,3.2747729999999997,15.625,7796.94694446028
2025-11-12 14:36:00,50.83912,1.8756940000000002,1.0097567215717627,4.74537,3.332642999999999,16.782399999999996,7796.99694446028
2025-11-12 14:39:00,49.85532,1.90463,1.01928141833694,4.918981,3.4773130000000005,17.650500000000022,7797.04694446028
2025-11-12 14:42:00,51.38889,1.9625000000000004,1.012998122985549,4.803242,3.274772999999999,18.518500000000017,7797.096944460281
2025-11-12 14:45:00,48.9294,1.8756950000000003,0.9849983864557906,4.658565,3.2168979999999996,16.203700000000026,7797.146944460281
2025-11-12 14:48:00,46.99074,1.8756940000000002,0.9595368821471987,4.600694,3.1300930000000005,14.756999999999948,7797.196944460281
2025-11-12 14:51:00,46.93287,1.9335640000000005,0.9779066102074208,4.484953,2.9564809999999992,12.442100000000039,7797.246944460281
2025-11-12 14:54:00,48.4375,1.9625000000000004,0.9602806962501563,4.745371,3.159033,13.599500000000035,7797.296944460281
2025-11-12 14:57:00,50.05787,1.9046290000000008,0.9943653429600202,4.8321760000000005,3.361572999999999,17.071799999999996,7797.3469444602815
2025-11-12 15:00:00,52.86458,1.8756950000000003,0.9849966518144221,4.774306,3.332636999999999,20.254700000000014,7797.396944460282
2025-11-12 15:03:00,53.81944,1.9335640000000005,1.0036974325084767,4.803241000000001,3.3037029999999996,20.544099999999958,7797.446944460282
2025-11-12 15:06:00,52.28588,1.8756940000000002,1.009752500739788,4.890045,3.4773130000000005,17.071799999999996,7797.496944460282
2025-11-12 15:09:00,50.31829,1.8467590000000005,1.0001884639371381,4.861111,3.4773179999999995,17.36110000000002,7797.546944460282
2025-11-12 15:12:00,51.70718,1.9335640000000005,1.0287700066484693,5.005787000000001,3.535182999999999,18.22919999999999,7797.596944460282
2025-11-12 15:15:00,53.125,1.9625000000000004,1.0129937026577795,4.832177000000001,3.3037029999999996,19.09730000000002,7797.646944460283
2025-11-12 15:18:00,51.70718,1.90463,0.9943709037351929,4.687501,3.2169030000000003,18.22919999999999,7797.696944460283
2025-11-12 15:21:00,50.02894,1.8467590000000005,0.9755904314786102,4.74537,3.332638,16.49309999999997,7797.746944460283
2025-11-12 15:24:00,48.61111,1.7888890000000002,0.9566602556231338,4.658565,3.3037030000000005,15.046299999999974,7797.796944460283
2025-11-12 15:27:00,45.97801,1.7599540000000005,0.9223446989581368,4.542824,3.187957999999999,13.310299999999984,7797.846944460283
2025-11-12 15:30:00,45.10995,1.8467590000000005,0.924222652294194,4.2534719999999995,2.782870999999999,12.442100000000039,7797.8969444602835
2025-11-12 15:33:00,45.13889,1.9046290000000008,0.9423173045872987,4.166667,2.6381939999999995,10.127399999999966,7797.946944460284
2025-11-12 15:36:00,46.26736,1.9625000000000004,0.9602769362509678,4.456019,2.8696770000000003,11.574000000000012,7797.996944460284
2025-11-12 15:39:00,48.61111,1.991435,0.9413525757912348,4.6296289999999996,2.9854130000000003,17.071799999999996,7798.046944460284
2025-11-12 15:42:00,47.19329,1.90463,0.9150057466270054,4.456019,2.898612,15.046299999999974,7798.096944460284
2025-11-12 15:45:00,46.64352,1.9335640000000005,0.9779066102074208,4.456019,2.9275469999999997,13.310200000000009,7798.146944460284
2025-11-12 15:48:00,46.49884,1.8756940000000002,0.9595359891130915,4.484953,3.0143509999999996,11.863499999999988,7798.196944460285
2025-11-12 15:51:00,46.90393,1.8467590000000005,0.9502969886534185,4.2534719999999995,2.811806,13.310199999999952,7798.246944460285
2025-11-12 15:54:00,47.74305,1.8467590000000005,0.9502978758030695,4.282407,2.8407419999999997,13.888800000000003,7798.296944460285
2025-11-12 15:57:00,46.23843,1.8178240000000008,0.9410205071094342,4.253472,2.8407419999999997,12.152799999999957,7798.346944460285
2025-11-12 16:00:00,44.7338,1.7599540000000005,0.9223490452673462,4.224537,2.869676,11.284699999999987,7798.396944460285
2025-11-12 16:03:00,43.28704,1.7888890000000002,0.9317039405434518,4.224537000000001,2.8407409999999995,11.284699999999987,7798.4469444602855
2025-11-12 16:06:00,42.01389,1.8756940000000002,0.9332877433364003,4.224537000000001,2.7249999999999996,9.837999999999965,7798.496944460286
2025-11-12 16:09:00,41.49305,1.90463,0.9150057466270054,4.3402780000000005,2.782871,9.259200000000021,7798.546944460286
2025-11-12 16:12:00,46.55671,1.991435,0.9961334680108703,4.513889,2.9275420000000008,12.442099999999982,7798.596944460286
2025-11-12 16:15:00,47.04861,1.9625000000000004,1.0129990070485118,4.687501,3.159033,13.310200000000009,7798.646944460286
2025-11-12 16:18:00,47.3669,1.9625000000000004,1.0129972389217237,4.918977000000001,3.3905070000000004,12.152799999999957,7798.696944460286
2025-11-12 16:21:00,47.39584,1.9046290000000008,0.9687392285214592,4.629630000000001,3.1300929999999996,11.574099999999987,7798.746944460287
2025-11-12 16:24:00,46.2963,1.8756940000000002,0.9332895869670393,4.571758,3.0722229999999993,12.442099999999982,7798.796944460287
2025-11-12 16:27:00,45.10995,1.8756940000000002,0.9332895869670393,4.571758,3.0722229999999993,9.548600000000022,7798.846944460287
2025-11-12 16:30:00,48.09028,1.9625000000000004,0.9326014602850238,4.571758,2.9564770000000005,13.599499999999978,7798.896944460287
2025-11-12 16:33:00,47.30903,1.8756940000000002,0.9850015312846313,4.658565,3.2169030000000003,13.02090000000004,7798.946944460287
2025-11-12 16:36:00,46.875,1.8756940000000002,0.9849971946927081,4.74537,3.3037030000000005,11.863499999999988,7798.9969444602875
2025-11-12 16:39:00,42.91088,1.8178239999999999,0.9410152197348647,4.513889,3.101153000000001,8.101800000000026,7799.046944460288
2025-11-12 16:42:00,40.39352,1.8467590000000005,0.8693245570352344,4.3402769999999995,2.811806,6.944399999999973,7799.096944460288
2025-11-12 16:45:00,39.67014,1.8756940000000002,0.8780179050832893,4.137731,2.580325,4.918900000000008,7799.146944460288
2025-11-12 16:48:00,41.6956,1.9625000000000004,0.9326043804182748,4.079861,2.464583,8.680499999999995,7799.196944460288
2025-11-12 16:51:00,39.35185,1.8467590000000005,0.8693235723826175,4.166666,2.6381939999999995,5.786999999999978,7799.246944460288
2025-11-12 16:54:00,36.5162,1.90463,0.9150047859140161,4.137732,2.580324,3.182900000000018,7799.296944460289
2025-11-12 16:57:00,34.57755,1.90463,0.886676428878747,4.050927000000001,2.4645829999999993,1.4467000000000212,7799.346944460289
2025-11-12 17:00:00,34.20139,1.991435,0.9413555147433348,4.050926,2.406713,1.1573999999999955,7799.396944460289
2025-11-12 17:03:00,33.21759,1.991435,0.8823830639950814,4.02199,2.319908,-1.446799999999996,7799.446944460289
2025-11-12 17:06:00,33.65162,1.991435,0.9124662685060815,3.935186,2.2620379999999995,-0.5787000000000262,7799.496944460289
2025-11-12 17:09:00,31.42361,1.7310189999999999,0.8059324231397584,3.7905089999999992,2.3488420000000003,-2.314799999999991,7799.5469444602895
2025-11-13 07:39:00,37.26852,2.3386569999999995,1.3986757346605287,4.456018,2.8696789999999996,-1.1573999999999955,7799.5469444602895
2025-11-13 07:42:00,41.57986,1.7599530000000003,0.8704036274700307,4.108796,2.696065,4.918999999999983,7799.59694446029
2025-11-13 07:45:00,39.26505,1.7020840000000002,0.8523072703946795,4.021991,2.6671299999999993,2.6041999999999916,7799.64694446029
2025-11-13 07:48:00,38.13657,1.7888890000000002,0.9317030652789204,4.079862,2.696065,1.1573999999999955,7799.69694446029
2025-11-13 07:51:00,40.1331,1.817825,0.9151206433434419,3.935186,2.493519,5.497700000000009,7799.74694446029
2025-11-13 07:54:00,40.65393,1.7599530000000003,0.8704026991351754,3.8483800000000006,2.4356479999999996,4.918999999999983,7799.79694446029
2025-11-13 07:57:00,42.1875,1.7310189999999999,0.961511155660148,4.108795999999999,2.8407410000000004,5.208300000000008,7799.846944460291
2025-11-13 08:00:00,41.66666,1.615278,0.8503133349344548,4.021991,2.782871,6.365700000000004,7799.896944460291
2025-11-13 08:03:00,38.80209,1.6731480000000003,0.8431976709187494,3.8483800000000006,2.5224529999999996,1.7360000000000468,7799.946944460291
2025-11-13 08:06:00,38.45486,1.5863430000000003,0.7894607199400335,3.5590280000000005,2.290972,2.6041999999999916,7799.996944460291
2025-11-13 08:09:00,39.5544,1.6152770000000007,0.7984897730254918,3.4432859999999996,2.1462969999999997,4.629599999999982,7800.046944460291
2025-11-13 08:12:00,38.28125,1.5574070000000004,0.8063549364495426,3.2696760000000005,2.0594919999999997,4.340300000000013,7800.0969444602915
2025-11-13 08:15:00,36.14005,1.5863430000000003,0.8156297032896368,3.4722229999999996,2.2331019999999997,-0.5787000000000262,7800.146944460292
2025-11-13 08:18:00,31.88657,1.8756950000000003,0.9061549310458441,3.906251,2.377778,-3.4723000000000184,7800.196944460292
2025-11-13 08:21:00,31.13426,1.9335649999999998,0.8656149704306124,3.90625,2.2620369999999994,-4.629599999999982,7800.246944460292
2025-11-13 08:24:00,33.47801,2.020371,0.9500763822898933,3.703704,2.030556,-0.8680999999999699,7800.296944460292
2025-11-13 08:27:00,35.64815,1.9625000000000004,0.9326043804182748,3.530093,1.914815,-0.28930000000002565,7800.346944460292
2025-11-13 08:30:00,39.35185,2.0493060000000005,0.9869652826959645,4.253472,2.580324,2.0253999999999905,7800.396944460293
2025-11-13 08:33:00,37.0081,1.7888890000000002,0.8231511044456838,3.6747679999999994,2.175231,1.4467000000000212,7800.446944460293
2025-11-13 08:36:00,37.78935,1.8756950000000003,0.9332880560413459,3.8483799999999997,2.3488420000000003,4.3402999999999565,7800.496944460293
2025-11-13 08:39:00,35.64815,1.8756940000000002,0.933288665152248,3.7615729999999994,2.2620369999999994,0.8681000000000267,7800.546944460293
2025-11-13 08:42:00,38.74421,1.9625000000000004,0.9039012837718768,4.050925,2.4067119999999997,1.446799999999996,7800.596944460293
2025-11-13 08:45:00,37.70255,1.8756940000000002,0.933288665152248,3.906249,2.406713,2.6041999999999916,7800.6469444602935
2025-11-13 08:48:00,39.35185,1.9046290000000008,0.8866771282912016,3.8194440000000007,2.2331019999999997,4.340199999999982,7800.696944460294
2025-11-13 08:51:00,38.59954,1.8467590000000005,0.8693235723826175,3.8483800000000006,2.319908,2.8935000000000173,7800.746944460294
2025-11-13 08:54:00,39.52546,1.8467590000000005,0.8693225877286409,3.906251,2.377778,3.4722000000000435,7800.796944460294
2025-11-13 08:57:00,42.85301,1.8467600000000006,0.9242229662403858,4.166667,2.696065,8.39119999999997,7800.846944460294
2025-11-13 09:00:00,45.74653,1.817825,0.9661462618229169,4.282408,2.898611,11.863400000000013,7800.896944460294
2025-11-13 09:03:00,45.37037,1.7888890000000002,0.9317030652789204,4.050927,2.6671299999999993,10.995399999999961,7800.946944460295
2025-11-13 09:06:00,45.16782,1.7310190000000008,0.9129540166511939,4.224537,2.898611,10.706099999999992,7800.996944460295
2025-11-13 09:09:00,42.07176,1.8178240000000008,0.9151203281282546,4.0509260000000005,2.60926,5.787099999999981,7801.046944460295
2025-11-13 09:12:00,40.19097,1.8756940000000002,0.9061536702809245,4.021991000000001,2.493518,4.629600000000011,7801.096944460295
2025-11-13 09:15:00,40.24884,1.9914360000000002,0.9692056604967887,4.108797,2.493519,3.1828999999999894,7801.146944460295
2025-11-13 09:18:00,40.7118,1.991435,0.9961371327926278,4.253473,2.6671299999999993,6.94440000000003,7801.1969444602955
2025-11-13 09:21:00,40.94329,1.90463,0.9423194719124746,4.079861,2.5513890000000004,5.497700000000009,7801.246944460296
2025-11-13 09:24:00,41.1169,1.90463,0.8866764288787488,4.021992,2.4356480000000005,7.233800000000031,7801.296944460296
2025-11-13 09:27:00,40.7118,1.8467590000000005,0.8972694751353096,3.9641210000000004,2.4645829999999993,5.7871000000000095,7801.346944460296
2025-11-13 09:30:00,41.81134,1.7599540000000005,0.9223490452673446,4.195602000000001,2.8407409999999995,8.39119999999997,7801.396944460296
2025-11-13 09:33:00,42.44791,1.8467590000000005,0.924222652294194,4.3402780000000005,2.8696770000000003,6.944399999999973,7801.446944460296
2025-11-13 09:36:00,45.3993,1.8756950000000003,0.906152068073226,4.484953,2.9564770000000005,11.284699999999987,7801.496944460297
2025-11-13 09:39:00,44.56018,1.7310189999999999,0.8875852915006571,4.050927,2.696064,8.680600000000027,7801.546944460297
2025-11-13 09:42:00,43.34491,1.7310189999999999,0.8613743921828139,3.9930559999999993,2.6092589999999998,8.680600000000027,7801.596944460297
2025-11-13 09:45:00,40.7118,1.7310189999999999,0.8875870728939775,3.935186,2.580325,6.365700000000004,7801.646944460297
2025-11-13 09:48:00,41.92709,1.7599530000000003,0.8968030957226875,3.877314,2.493519,6.076399999999978,7801.696944460297
2025-11-13 09:51:00,41.1169,1.7599540000000005,0.9223481760073132,3.9641210000000004,2.6092589999999998,5.497600000000034,7801.7469444602975
2025-11-13 09:54:00,42.88195,1.9335640000000005,0.9513149023235722,4.079861,2.522455,6.076399999999978,7801.796944460298
2025-11-13 09:57:00,40.91435,1.8467590000000005,0.8972694751353096,3.993056000000001,2.493518,6.944499999999948,7801.846944460298
2025-11-13 10:00:00,42.53472,1.8467590000000005,0.924222652294194,3.993056,2.522455,6.6551000000000045,7801.896944460298
2025-11-13 10:03:00,43.51852,1.7888890000000002,0.9059808678003767,3.935186,2.522455,7.8125,7801.946944460298
2025-11-13 10:06:00,43.77893,1.7310189999999999,0.8875852915006571,4.050927,2.696064,8.68059999999997,7801.996944460298
2025-11-13 10:09:00,39.29398,2.0782410000000002,0.9957977880909508,4.3402780000000005,2.6381950000000005,4.3402000000000385,7802.046944460299
2025-11-13 10:12:00,40.48032,2.280787,1.0272313980189758,4.629629,2.696065,5.786999999999978,7802.096944460299
2025-11-13 10:15:00,41.23264,2.0782410000000002,0.9957977880909508,4.5428239999999995,2.8407409999999995,6.944399999999973,7802.146944460299
2025-11-13 10:18:00,42.59259,2.107176,1.0045995850028457,4.484952999999999,2.7539349999999994,7.8125,7802.196944460299
2025-11-13 10:21:00,43.46065,2.07824,1.02323261546514,4.484952999999999,2.811806,9.83789999999999,7802.246944460299
2025-11-13 10:24:00,41.81134,2.0493050000000004,0.929506558803722,4.513888,2.782871,5.787099999999953,7802.2969444602995
2025-11-13 10:27:00,42.85301,2.1071750000000007,0.9760507807456394,4.456018,2.696065,7.233800000000031,7802.3469444603
2025-11-13 10:30:00,40.59607,2.0203700000000007,0.9781011458658474,4.600694000000001,2.9564820000000003,5.208300000000008,7802.3969444603
2025-11-13 10:33:00,39.81482,2.0493050000000004,0.929506558803722,4.513888,2.782871,4.629700000000014,7802.4469444603
2025-11-13 10:36:00,39.87268,2.07824,0.9379810069703249,4.311342,2.5513889999999995,4.3402000000000385,7802.4969444603
2025-11-13 10:39:00,41.31945,2.07824,0.9674221237754695,4.224537,2.493519,6.076300000000003,7802.5469444603
2025-11-13 10:42:00,41.1169,2.07824,0.9674231220197201,4.311342,2.5803249999999993,5.497700000000009,7802.596944460301
2025-11-13 10:45:00,44.06829,2.107176,1.0589554340175054,4.6296289999999996,2.9564770000000005,10.127399999999966,7802.646944460301
2025-11-13 10:48:00,43.98148,2.0493050000000004,1.014232697286734,4.8321760000000005,3.187963,8.969899999999996,7802.696944460301
2025-11-13 10:51:00,42.70834,2.0782410000000002,0.9957977880909508,4.5428239999999995,2.8407409999999995,7.8125,7802.746944460301
2025-11-13 10:54:00,44.03935,2.2229170000000007,1.067764110659481,4.716436000000001,2.898611,9.548500000000047,7802.796944460301
2025-11-13 10:57:00,43.34491,2.1361110000000005,0.9846506022688705,4.716436000000001,2.9275470000000006,8.96980000000002,7802.8469444603015
2025-11-13 11:00:00,40.01736,2.107176000000001,0.9760510784472554,4.542824,2.78287,4.918999999999983,7802.896944460302
2025-11-13 11:03:00,39.84375,2.0782410000000002,1.0232329259212791,4.5428239999999995,2.869676,5.7871000000000095,7802.946944460302
2025-11-13 11:06:00,39.87268,2.0493050000000004,0.9869649769049238,4.542823,2.869676,5.208300000000008,7802.996944460302
2025-11-13 11:09:00,39.6412,2.1071750000000007,0.976049776373041,4.398148000000001,2.6381939999999995,4.629599999999982,7803.046944460302
2025-11-13 11:12:00,42.12963,2.107176,1.0045995850028457,4.224537,2.493519,6.365700000000004,7803.096944460302
2025-11-13 11:15:00,43.8368,2.107176,1.0045976458382262,4.340278,2.6092579999999996,7.5230999999999995,7803.146944460303
2025-11-13 11:18:00,46.75926,2.07824,0.9674221237754695,4.600695,2.8696770000000003,11.284799999999962,7803.196944460303
2025-11-13 11:21:00,43.46065,1.991435,0.9961389651776791,4.513888,2.9275469999999997,10.127400000000023,7803.246944460303
2025-11-13 11:24:00,41.66666,2.020371,1.0052026352076442,4.5428239999999995,2.9275460000000004,6.94440000000003,7803.296944460303
2025-11-13 11:27:00,39.95949,2.0493050000000004,0.9869649769049238,4.542823,2.869676,6.365799999999979,7803.346944460303
2025-11-13 11:30:00,42.2743,2.107176,0.9464281133969331,4.311342,2.5224529999999996,6.6551000000000045,7803.3969444603035
2025-11-13 11:33:00,44.3287,2.1650470000000004,1.0500435458899973,4.571759,2.811806,8.969899999999996,7803.446944460304
2025-11-13 11:36:00,45.74653,2.1361110000000005,1.013372244233155,4.774305,3.014352999999999,9.83789999999999,7803.496944460304
2025-11-13 11:39:00,45.19676,2.1361110000000005,0.9846506022688705,4.716436000000001,2.9275470000000006,11.284699999999987,7803.546944460304
2025-11-13 11:42:00,46.20949,2.1650470000000004,1.0771144433594464,4.658566,2.9275449999999994,11.284700000000043,7803.596944460304
2025-11-13 11:45:00,46.18055,2.0203700000000007,0.9500721379354722,4.745369,3.0722180000000003,11.574099999999987,7803.646944460304
2025-11-13 11:48:00,45.86227,2.0493050000000004,1.0142373350709966,4.9189810000000005,3.2747729999999997,10.995399999999961,7803.696944460305
2025-11-13 11:51:00,42.91088,1.9625000000000004,0.9870392106946758,4.600694,3.0432859999999993,9.548599999999965,7803.746944460305
2025-11-13 11:54:00,42.04282,1.9335649999999998,0.9513152126263993,4.398147999999999,2.8407409999999995,7.5230999999999995,7803.796944460305
2025-11-13 11:57:00,43.20023,2.07824,0.9957974833717262,4.513888,2.811806,7.523199999999974,7803.846944460305
2025-11-13 12:00:00,45.65972,2.107176,1.032195546820824,4.774305,3.0722169999999993,11.284700000000043,7803.896944460305
2025-11-13 12:03:00,46.7882,2.1071750000000007,1.0321999314120134,4.774305,3.072223,11.574099999999987,7803.9469444603055
2025-11-13 12:06:00,47.80093,2.0493050000000004,1.0406775524181906,4.8321760000000005,3.2169030000000003,12.731400000000008,7803.996944460306
2025-11-13 12:09:00,46.49884,2.0782410000000002,1.049832071968321,4.947917,3.3037030000000005,10.995299999999986,7804.046944460306
2025-11-13 12:12:00,46.55671,2.193981,1.138363868693466,4.9189810000000005,3.2168970000000003,13.020899999999983,7804.096944460306
2025-11-13 12:15:00,49.47916,2.107176,1.0589618130638072,4.918982,3.245836999999999,15.625,7804.146944460306
2025-11-13 12:18:00,49.76852,2.07824,1.0498362855595782,4.803241,3.159033,17.36110000000002,7804.196944460306
2025-11-13 12:21:00,50.92593,2.0493050000000004,1.014232697286734,4.600694,2.9564809999999992,16.49309999999997,7804.246944460307
2025-11-13 12:24:00,49.65278,1.991435,1.0222596059221483,4.774306,3.2169030000000003,18.80789999999996,7804.296944460307
2025-11-13 12:27:00,47.30903,1.90463,0.9687404448427516,4.62963,3.1300930000000005,13.020899999999983,7804.346944460307
2025-11-13 12:30:00,47.19329,1.991435,0.9961371327926278,4.51389,2.9275469999999997,13.888899999999978,7804.396944460307
2025-11-13 12:33:00,44.70486,1.9335649999999998,0.9513152126263993,4.340278,2.782871,13.310200000000009,7804.446944460307
2025-11-13 12:36:00,46.67245,2.020371,1.0052026352076442,4.398147999999999,2.78287,12.731499999999983,7804.4969444603075
2025-11-13 12:39:00,46.55671,1.991435,0.9961380489856383,4.4270830000000005,2.8407409999999995,11.574100000000044,7804.546944460308
2025-11-13 12:42:00,46.99074,2.1071750000000007,1.0045983117529642,4.398148000000001,2.6671299999999993,12.73150000000004,7804.596944460308
2025-11-13 12:45:00,44.2419,1.991435,0.9961380489856383,4.456018,2.8696759999999992,10.416699999999992,7804.646944460308
2025-11-13 12:48:00,43.98148,2.0493050000000004,0.9869630611940572,4.311343,2.6381939999999995,9.837999999999965,7804.696944460308
2025-11-13 12:51:00,45.05209,2.107176,1.032201179573896,4.513888,2.811806,11.284700000000043,7804.746944460308
2025-11-13 12:54:00,46.23843,2.07824,0.9957974833717262,4.571759,2.8696770000000003,11.574099999999987,7804.796944460309
2025-11-13 12:57:00,47.88773,2.0493050000000004,0.9869649769049238,4.484953,2.811806,13.888800000000003,7804.846944460309
2025-11-13 13:00:00,48.58218,1.991435,0.9961380489856383,4.369213,2.782870999999999,14.178200000000004,7804.896944460309
2025-11-13 13:03:00,48.69791,1.991435,0.9961371327926278,4.716436,3.1300929999999996,14.46750000000003,7804.946944460309
2025-11-13 13:06:00,46.23843,1.9335649999999998,0.9779069264233664,4.5428239999999995,3.0143509999999996,11.574099999999987,7804.996944460309
2025-11-13 13:09:00,46.2963,2.0493050000000004,1.0142345524034022,4.484953,2.8407419999999997,11.574099999999987,7805.0469444603095
2025-11-13 13:12:00,48.78472,2.020371,0.9781014527503641,4.484954,2.8407410000000004,16.20369999999997,7805.09694446031
2025-11-13 13:15:00,46.58565,1.9335649999999998,0.9779078311103699,4.398147999999999,2.869676,12.442200000000014,7805.14694446031
2025-11-13 13:18:00,47.59838,2.0493050000000004,0.9869659347586907,4.687499,3.014352999999999,13.888899999999978,7805.19694446031
2025-11-13 13:21:00,50.95486,2.107176,1.0589581678998927,4.861111,3.1879620000000006,18.807900000000018,7805.24694446031
2025-11-13 13:24:00,51.50463,2.0493059999999996,1.0406760685227958,5.005787999999999,3.3905119999999993,16.782399999999996,7805.29694446031
2025-11-13 13:27:00,53.125,2.0493050000000004,1.040672149426041,4.976852,3.361572999999999,20.254599999999982,7805.346944460311
2025-11-13 13:30:00,52.0544,1.991435,1.0222587163476593,4.890047,3.332642999999999,18.22919999999999,7805.396944460311
2025-11-13 13:33:00,51.12847,1.991435,1.0222560476189682,4.74537,3.187963,16.492999999999995,7805.446944460311
2025-11-13 13:36:00,50.17361,1.9335649999999998,1.0287763187323695,4.803241,3.332642999999999,19.675999999999988,7805.496944460311
2025-11-13 13:39:00,52.51736,1.991435,1.0222542684621503,4.861112,3.3037029999999996,19.675999999999988,7805.546944460311
2025-11-13 13:42:00,50.28935,1.90463,0.9687404448427516,4.658564999999999,3.159028,16.782500000000027,7805.5969444603115
2025-11-13 13:45:00,50.20255,1.9335649999999998,1.0036995114397516,4.6875,3.187963,17.071799999999996,7805.646944460312
2025-11-13 13:48:00,49.53704,1.9335649999999998,1.0036995114397516,4.571759999999999,3.0722229999999993,15.625,7805.696944460312
2025-11-13 13:51:00,47.3669,1.991435,0.9961334680108703,4.62963,3.0432830000000006,15.625,7805.746944460312
2025-11-13 13:54:00,49.45023,1.9335649999999998,1.0037030255118038,4.716436,3.2169030000000003,16.49309999999997,7805.796944460312
2025-11-13 13:57:00,47.88773,1.90463,0.9943682849276944,4.6296289999999996,3.159028,14.467600000000004,7805.846944460312
2025-11-13 14:00:00,47.62732,1.9335649999999998,0.9779069264233664,4.5428239999999995,3.0143509999999996,13.310200000000009,7805.896944460313
2025-11-13 14:03:00,49.94213,2.0782410000000002,0.9674234207381768,4.542824,2.811806,16.203699999999998,7805.946944460313
2025-11-13 14:06:00,52.02546,2.020371,1.0052017133143905,4.716436,3.1011569999999997,16.782399999999996,7805.996944460313
2025-11-13 14:09:00,51.21528,1.991435,0.9961334680108703,4.571759999999999,2.9854130000000003,18.22920000000002,7806.046944460313
2025-11-13 14:12:00,52.51736,1.991435,1.0222596059221483,4.832176,3.2747729999999997,20.25460000000001,7806.096944460313
2025-11-13 14:15:00,49.76852,1.90463,0.9943709037351929,4.716436,3.245838,15.914300000000026,7806.1469444603135
