Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-13 14:18:00,48.81366,1.90463,0.9687395459633338,4.513889,3.0143509999999996,16.782399999999996,7806.196944460314
2025-11-13 14:21:00,48.61111,1.9625000000000004,0.9602769362509678,4.456019,2.8696770000000003,14.178200000000004,7806.246944460314
2025-11-13 14:24:00,50.89699,1.9914360000000002,1.0222563670636087,4.542825,2.985416999999999,17.071699999999964,7806.296944460314
2025-11-13 14:27:00,49.9132,1.90463,0.9423203998281601,4.600694,3.0722229999999993,16.203700000000026,7806.346944460314
2025-11-13 14:30:00,48.20602,1.90463,0.9943639202315446,4.5428239999999995,3.0722180000000003,14.467600000000004,7806.396944460314
2025-11-13 14:33:00,47.62732,1.9335649999999998,0.9779069264233664,4.5428239999999995,3.0143509999999996,13.310200000000009,7806.446944460315
2025-11-13 14:36:00,46.67245,2.07824,1.02323261546514,4.484952999999999,2.811806,13.310200000000009,7806.496944460315
2025-11-13 14:39:00,45.48611,1.9335649999999998,0.9238219993938251,4.369213,2.782871,13.020800000000008,7806.546944460315
2025-11-13 14:42:00,44.18403,1.90463,0.9687395459633338,4.224538,2.7249999999999996,9.838000000000022,7806.596944460315
2025-11-13 14:45:00,47.56945,2.107176,1.0321993019935534,4.600694,2.8986099999999997,15.625,7806.646944460315
2025-11-13 14:48:00,47.19329,1.991435,0.9961371327926278,4.57176,2.985417,13.888999999999953,7806.6969444603155
2025-11-13 14:51:00,47.33796,1.9625000000000004,0.9870392106946758,4.484955,2.9275469999999997,12.731499999999983,7806.746944460316
2025-11-13 14:54:00,47.48264,1.90463,0.9943656661125511,4.484955,3.0143509999999996,14.178200000000004,7806.796944460316
2025-11-13 14:57:00,48.66898,1.9625000000000004,1.0129990070485118,4.687501,3.159033,15.046299999999974,7806.846944460316
2025-11-13 15:00:00,48.11921,1.9625000000000004,0.9602778762523883,4.600694,3.014352999999999,14.467600000000004,7806.896944460316
2025-11-13 15:03:00,47.25116,1.9335649999999998,0.9779078311103699,4.398147999999999,2.869676,12.442099999999982,7806.946944460316
2025-11-13 15:06:00,46.41204,1.991435,0.969205352496367,4.542824,2.9275470000000006,13.599599999999953,7806.996944460317
2025-11-13 15:09:00,45.83334,2.07824,0.9674231220197201,4.571759,2.8407419999999997,13.020800000000008,7807.046944460317
2025-11-13 15:12:00,44.8206,2.07824,0.9957974833717262,4.484952999999999,2.782870999999999,11.284699999999987,7807.096944460317
2025-11-13 15:15:00,46.41204,2.0782410000000002,0.9957977880909508,4.456017999999999,2.7539349999999994,13.020899999999983,7807.146944460317
2025-11-13 15:18:00,46.2963,2.0493050000000004,0.9869649769049238,4.456017999999999,2.782870999999999,12.152799999999957,7807.196944460317
2025-11-13 15:21:00,44.67593,1.9625000000000004,0.9326043804182748,4.398148,2.78287,11.284800000000018,7807.2469444603175
2025-11-13 15:24:00,44.93634,1.991435,0.9413564943915551,4.4270830000000005,2.782871,11.574099999999987,7807.296944460318
2025-11-13 15:27:00,44.03935,1.991435,0.9413555147433348,4.340278,2.696065,9.259299999999996,7807.346944460318
2025-11-13 15:30:00,44.84954,1.9046290000000008,0.9687392285214592,4.195602000000001,2.696065,12.442100000000039,7807.396944460318
2025-11-13 15:33:00,43.08449,1.8756950000000003,0.8780182049507079,4.1666669999999995,2.60926,11.863400000000013,7807.446944460318
2025-11-13 15:36:00,42.24537,1.991435,0.9413564943915551,4.224537,2.5803249999999993,9.259299999999996,7807.496944460318
2025-11-13 15:39:00,42.07176,1.9335649999999998,0.9238210323299823,4.195601999999999,2.6092589999999998,8.969899999999996,7807.546944460319
2025-11-13 15:42:00,34.31713,1.8467589999999996,0.9755912931433485,4.4270830000000005,3.0143520000000006,0.5786999999999694,7807.596944460319
2025-11-13 15:45:00,30.72917,1.9335649999999998,1.0036995114397516,4.74537,3.245833,-2.314799999999991,7807.646944460319
2025-11-13 15:54:00,30.09259,2.0782410000000002,0.9379812993861872,3.993056,2.2331019999999997,-2.8935000000000173,7807.646944460319
2025-11-13 15:57:00,30.98958,2.0782410000000002,0.9674214242479783,4.108797,2.377776999999999,-3.182900000000018,7807.696944460319
2025-11-13 16:00:00,31.56828,1.8756940000000002,0.8780169136626963,4.050925,2.493518,-2.0254000000000474,7807.746944460319
2025-11-13 16:03:00,31.85764,1.9625000000000004,0.8427459609604367,3.9641209999999996,2.2620379999999995,-2.314900000000023,7807.7969444603195
2025-11-13 16:06:00,31.13426,1.90463,0.8866774270259251,3.616898,2.0305549999999997,-2.6041000000000167,7807.84694446032
2025-11-13 16:09:00,31.07639,1.9335640000000005,0.9238216952746626,4.311342000000001,2.725001,-4.629700000000014,7807.89694446032
2025-11-13 16:12:00,30.2662,1.8467599999999997,0.8402328017751954,4.108797,2.551388,-2.6041999999999916,7807.94694446032
2025-11-13 16:15:00,31.79977,2.020371,0.9781014527503641,4.079861,2.4356480000000005,-2.6041000000000167,7807.99694446032
2025-11-13 16:18:00,33.33334,2.0493050000000004,0.9295044964843391,4.137732000000001,2.406712999999999,-1.1573999999999955,7808.04694446032
2025-11-13 16:21:00,30.52662,1.991435,0.912467286578462,4.02199,2.3488430000000005,-4.918900000000008,7808.096944460321
2025-11-13 16:27:00,32.55209,1.991435,0.882382001508358,4.166666,2.4645829999999993,-0.8681000000000267,7808.096944460321
2025-11-14 08:06:00,35.04051,1.9335649999999998,1.0770320253331163,3.877314,2.464582,-0.867999999999995,7808.096944460321
2025-11-14 08:12:00,31.51042,1.817825,0.8605966705153608,3.993056,2.493518,-3.182800000000043,7808.096944460321
2025-11-14 08:21:00,36.54514,1.4995370000000001,0.8123337516453184,3.530093,2.4067119999999997,2.314799999999991,7808.096944460321
2025-11-14 08:24:00,34.23032,1.12338,0.783885819769755,4.3402780000000005,3.737731,-1.4466999999999643,7808.146944460321
2025-11-14 08:27:00,37.61574,0.9787039999999996,0.79541433966286,3.906251,3.564121,1.4467000000000212,7808.196944460321
2025-11-14 08:30:00,40.19097,0.9787039999999996,0.812066367942552,3.9641209999999996,3.650926,4.629699999999957,7808.246944460321
2025-11-14 08:33:00,33.13079,0.7761570000000004,0.7641745072417915,3.993056,3.969213,-1.7361999999999966,7808.296944460321
2025-11-14 08:36:00,32.11805,0.8340269999999999,0.6820550168228054,3.6458330000000005,3.361575,-2.8935000000000173,7808.3469444603215
2025-11-14 08:39:00,33.44907,0.9497689999999999,0.7139557217847894,3.3854169999999995,2.9564820000000003,-2.314799999999991,7808.396944460322
2025-11-14 08:42:00,31.04745,0.8629629999999997,0.67756350125528,3.240742,2.898612,-2.8935000000000173,7808.446944460322
2025-11-14 08:45:00,33.76736,0.9497689999999999,0.6585811340718184,3.240742,2.7250000000000005,-2.314700000000016,7808.496944460322
2025-11-14 08:48:00,31.88657,0.8918989999999996,0.635718329346782,3.038194,2.580324000000001,-2.893599999999992,7808.546944460322
2025-11-14 08:54:00,30.29514,0.920833,0.6658663493689682,3.124999,2.667129,-5.497700000000009,7808.546944460322
2025-11-14 08:57:00,31.71297,0.920833,0.628061579044905,2.922453,2.4067119999999997,-4.918999999999983,7808.546944460322
2025-11-14 09:00:00,30.72917,0.7761579999999997,0.6061346657171889,2.7777779999999996,2.464582,-5.208400000000012,7808.546944460322
2025-11-14 09:03:00,31.51042,0.834028,0.5353833918115095,2.459491,1.9437499999999996,-4.3402999999999565,7808.546944460322
2025-11-14 09:06:00,31.04745,0.920833,0.5881311484217873,2.2569440000000007,1.6833340000000003,-4.050900000000013,7808.546944460322
2025-11-14 09:12:00,30.1794,0.8918980000000003,0.7070918367780784,3.1828710000000004,2.8407399999999994,-4.629699999999957,7808.546944460322
2025-11-14 09:15:00,30.90278,0.834028,0.5750284552051973,2.748843,2.290973,-3.4722999999999615,7808.546944460322
2025-11-14 09:33:00,31.25,0.9787030000000003,0.6502696083126359,2.5752310000000005,2.001619999999999,-3.4721999999999866,7808.546944460322
2025-11-14 09:36:00,30.72917,0.920833,0.6472021175502297,2.4884250000000003,2.00162,-4.629600000000039,7808.546944460322
2025-11-14 09:57:00,31.45255,0.834028,0.5939695450120787,2.3148160000000004,1.8858800000000002,-4.340300000000013,7808.546944460322
2025-11-14 10:00:00,33.33334,0.8050920000000001,0.6005764087033014,2.5752309999999996,2.204167,-2.314799999999991,7808.546944460322
2025-11-14 10:03:00,36.95023,0.8629630000000006,0.6775640972056856,2.7777780000000005,2.4356489999999997,0.5787000000000262,7808.546944460322
2025-11-14 10:06:00,33.3044,1.1812499999999995,0.7463122921108712,3.240741,2.493518,-1.4467000000000212,7808.546944460322
2025-11-14 10:09:00,31.56828,1.2680559999999996,0.7339340011910074,3.530092,2.6381940000000004,-2.8934999999999604,7808.546944460322
2025-11-14 11:36:00,30.55556,2.07824,1.0498335678316955,4.513888,2.8696770000000003,-4.3402999999999565,7808.546944460322
2025-11-14 11:54:00,30.12153,1.9625000000000004,0.9326043804182748,4.1666669999999995,2.5513889999999995,-3.761599999999987,7808.546944460322
2025-11-14 11:57:00,30.12153,1.9335649999999998,0.9513152126263993,4.398147999999999,2.8407409999999995,-4.340300000000013,7808.546944460322
2025-11-14 12:03:00,31.51042,2.07824,0.9379810069703249,4.311342,2.5513889999999995,-3.4721999999999866,7808.546944460322
2025-11-14 12:06:00,33.07291,2.07824,0.9957984471058083,4.716434,3.014352999999999,-2.8935000000000173,7808.546944460322
2025-11-14 13:21:00,30.52662,2.020371,0.9500763822898933,4.224537,2.5513889999999995,-5.497600000000034,7808.546944460322
2025-11-14 13:24:00,31.8287,1.991435,0.969205352496367,4.6875,3.072223,-3.761599999999987,7808.546944460322
2025-11-14 13:33:00,30.06366,1.9914360000000002,1.0476429436076276,4.745371,3.2168970000000003,-4.91900000000004,7808.546944460322
2025-11-14 13:36:00,31.91551,1.991435,0.9692034605166612,4.918982000000001,3.3037030000000005,-2.893599999999992,7808.546944460322
2025-11-14 13:39:00,33.73843,2.0493050000000004,1.0142401177297027,5.034718000000001,3.3905129999999994,-0.5787000000000262,7808.546944460322
2025-11-14 13:42:00,33.59375,1.9625000000000004,0.960275056244877,4.832177000000001,3.245833,-0.867999999999995,7808.546944460322
2025-11-14 13:45:00,32.3206,1.90463,0.9423222556563402,4.803242,3.2747729999999997,-2.893599999999992,7808.546944460322
2025-11-14 13:48:00,32.11805,1.9625000000000004,0.9326053537935665,4.62963,3.014352999999999,-2.8934999999999604,7808.546944460322
2025-11-14 13:51:00,31.07639,1.9335649999999998,0.9513096087386775,4.716436,3.1590229999999995,-3.761599999999987,7808.546944460322
2025-11-14 13:54:00,31.30787,1.8756940000000002,0.9061555789253029,4.4270830000000005,2.898612,-2.893599999999992,7808.546944460322
2025-11-14 13:57:00,31.07639,1.90463,0.9150047859140161,4.484955,2.9275470000000006,-2.8934999999999604,7808.546944460322
2025-11-14 14:06:00,30.03472,1.9335640000000005,0.9238207282110387,4.282407,2.696065,-4.340300000000013,7808.546944460322
2025-11-14 14:09:00,30.38194,1.8756940000000002,0.9061555789253029,4.4270830000000005,2.898612,-3.4722000000000435,7808.546944460322
2025-11-14 14:12:00,30.87384,1.9625000000000004,0.9326053537935665,4.456019,2.8407419999999997,-4.3402999999999565,7808.546944460322
2025-11-14 14:15:00,30.72917,1.9335640000000005,0.8953059299709172,4.3402769999999995,2.725001,-4.050899999999956,7808.546944460322
2025-11-14 14:24:00,30.70023,1.9625000000000004,0.960275056244877,4.513889,2.9275449999999994,-3.182799999999986,7808.546944460322
2025-11-14 14:27:00,31.13426,1.9335640000000005,0.9238207282110387,4.456019,2.8696770000000003,-4.050900000000013,7808.546944460322
2025-11-14 14:30:00,31.07639,1.9335640000000005,0.9513149023235722,4.3402769999999995,2.782870999999999,-3.4721999999999866,7808.546944460322
2025-11-14 14:33:00,32.60995,1.9625000000000004,0.9326053537935665,4.4270830000000005,2.811806,-4.629700000000014,7808.546944460322
2025-11-14 14:36:00,30.6713,1.90463,0.9150047859140161,4.484955,2.9275470000000006,-4.629599999999982,7808.546944460322
2025-11-14 14:45:00,30.90278,1.9625000000000004,0.9326043804182748,4.513889,2.898611,-3.761599999999987,7808.546944460322
2025-11-14 16:09:00,44.41551,3.1488419999999993,1.2350612366017995,4.311342000000001,1.4807870000000012,9.548599999999965,7808.546944460322
2025-11-14 16:21:00,36.28472,2.0493060000000005,0.929505821061031,4.021990000000001,2.290971,1.1573999999999955,7808.546944460322
2025-11-14 16:36:00,40.24884,2.599074,1.1186860503413456,4.137732,1.8858800000000002,5.208300000000008,7808.546944460322
2025-11-14 16:42:00,36.40046,2.801621,1.2079337571903608,3.530092999999999,1.104629,0.0,7808.546944460322
2025-11-14 17:06:00,31.19213,1.90463,0.9150047859140161,3.7615749999999997,2.204167,-2.8935000000000173,7808.546944460322
2025-11-14 17:15:00,31.79977,1.90463,0.9150038251998176,4.021992,2.4645829999999993,-3.182899999999961,7808.546944460322
2025-11-14 17:24:00,36.16898,2.685879,1.110081427103913,3.732639,1.3650460000000004,-0.28940000000000055,7808.546944460322
2025-11-15 09:21:00,37.5,2.599075,1.0861129823317164,3.211806,0.9310179999999999,0.5786000000000513,7808.546944460322
2025-11-15 12:15:00,33.56482,1.5574069999999995,0.8063540553967584,4.2534719999999995,3.0432870000000003,-4.050900000000013,7808.546944460322
2025-11-15 12:48:00,30.09259,1.6731479999999994,0.7885716952430332,3.1539339999999996,1.7701390000000004,-5.2082999999999515,7808.546944460322
2025-11-15 12:54:00,30.87384,1.5574069999999995,0.8063531743428981,3.530093,2.3199069999999997,-4.629699999999957,7808.546944460322
2025-11-17 08:00:00,32.63889,0.7761579999999997,0.6061352642163416,2.951389,2.6381940000000004,-2.3148000000000195,7808.546944460322
2025-11-17 08:03:00,51.59144,1.1812500000000004,0.7035565488098598,2.806712,2.00162,16.492999999999995,7808.596944460322
2025-11-17 08:06:00,75.72338,1.0944449999999994,1.111373178975736,4.1666669999999995,4.200695,26.909699999999987,7808.646944460323
2025-11-17 08:09:00,89.46759,1.1812500000000004,1.2685038356298717,5.758102999999999,5.936803,54.6875,7808.696944460323
2025-11-17 08:12:00,75.43403,0.6025469999999995,0.9857354329487218,4.1666669999999995,5.068746,41.66669999999999,7808.746944460323
2025-11-17 08:15:00,56.85764,0.4868050000000004,0.86044439976469,3.9351849999999997,4.837272,26.331000000000017,7808.796944460323
2025-11-17 08:18:00,39.03357,0.5446759999999999,0.7306806081475014,3.9641210000000004,4.374306,5.497700000000009,7808.846944460323
2025-11-17 08:21:00,38.94676,0.7761579999999997,0.7040618705929446,3.848381,3.7087960000000004,0.867999999999995,7808.8969444603235
2025-11-17 08:24:00,50.46296,0.8629629999999997,0.6601404474854824,3.153936,2.78287,15.914300000000026,7808.946944460324
2025-11-17 08:27:00,62.78935,0.7182870000000001,0.6459850552235328,2.8935179999999994,2.7539349999999994,30.9606,7808.996944460324
2025-11-17 08:30:00,70.10995,0.6604169999999998,0.7053690705574621,2.7199079999999993,2.8118049999999997,38.7732,7809.046944460324
2025-11-17 08:33:00,60.53241,0.7761569999999995,0.8351190204789105,3.4432859999999996,3.564121000000001,30.092600000000004,7809.096944460324
2025-11-17 08:36:00,52.34375,0.9787040000000005,0.8762733791008511,4.137732000000001,3.940278,22.5694,7809.146944460324
2025-11-17 08:39:00,49.0162,1.007638,0.7908515671767201,3.9351839999999996,3.5351850000000002,16.493000000000023,7809.196944460325
2025-11-17 08:42:00,43.37384,0.8918980000000003,0.7731884996128021,3.790509,3.56412,10.416600000000017,7809.246944460325
2025-11-17 08:45:00,45.3993,1.1812500000000004,0.7868819652586216,3.703704,3.014353,12.442100000000039,7809.296944460325
2025-11-17 08:48:00,45.86227,1.0365739999999999,0.7307132443037049,3.29861,2.7539350000000002,10.995400000000018,7809.346944460325
2025-11-17 08:51:00,48.66898,1.123379,0.821153872651894,3.9351839999999996,3.3905089999999998,14.757000000000005,7809.396944460325
2025-11-17 08:54:00,51.93866,1.0365739999999999,0.8203865311202925,3.7615740000000004,3.361574,19.386599999999987,7809.4469444603255
2025-11-17 08:57:00,57.75463,1.3837960000000002,0.8831382254860651,3.9641200000000003,3.1011569999999997,24.594899999999996,7809.496944460326
2025-11-17 09:00:00,82.3206,1.0944449999999994,1.0530601453095054,5.266201000000001,5.184486000000001,52.662000000000035,7809.546944460326
2025-11-17 09:03:00,100.0,0.6893520000000004,0.8278645822878881,3.3564819999999997,3.6509220000000004,60.47459999999998,7809.596944460326
2025-11-17 09:06:00,91.40625,0.8050919999999993,0.9706173168965743,3.8483789999999996,4.2006950000000005,65.39349999999999,7809.646944460326
2025-11-17 09:09:00,79.28241,1.0076389999999993,0.9662082049177485,4.195602,4.1138900000000005,51.79400000000001,7809.696944460326
2025-11-17 09:12:00,74.45023,1.0944440000000002,1.007838973915425,4.2534719999999995,4.084954,46.58559999999997,7809.746944460327
2025-11-17 09:15:00,76.12847,1.1812500000000004,0.9840863859461153,4.2534730000000005,3.8824080000000007,47.45360000000002,7809.796944460327
2025-11-17 09:18:00,77.6331,1.123379,0.9902385310698982,4.311342,4.056019000000001,46.2963,7809.846944460327
2025-11-17 09:21:00,80.81597,1.123379,1.052046702357637,4.600695,4.461114,47.74300000000002,7809.896944460327
2025-11-17 09:24:00,83.04398,1.0365739999999999,1.0099582076250286,4.3402780000000005,4.287503999999999,53.81939999999997,7809.946944460327
2025-11-17 09:27:00,76.47569,0.9497680000000006,0.9809142229244621,4.2245360000000005,4.2875,49.47920000000002,7809.9969444603275
2025-11-17 09:30:00,74.18981,1.0076389999999993,0.9361152463205255,4.050924999999999,3.9113430000000005,48.03239999999997,7810.046944460328
2025-11-17 09:33:00,75.92593,1.0655089999999996,0.9160415135569964,3.993056,3.7087970000000006,47.45380000000003,7810.096944460328
2025-11-17 09:36:00,77.92245,1.0655089999999996,0.9320265498984982,3.8773139999999993,3.6219900000000003,49.47910000000002,7810.146944460328
2025-11-17 09:39:00,75.92593,0.9787039999999996,0.9222755558799628,3.906249,3.7956020000000006,46.58559999999997,7810.196944460328
2025-11-17 09:42:00,74.56597,0.9497679999999997,0.9231290671199628,3.9641200000000003,3.9113430000000005,47.74300000000002,7810.246944460328
2025-11-17 09:45:00,72.97454,0.8629629999999997,0.8798683362513501,3.8773150000000003,3.9113430000000005,45.717599999999976,7810.296944460329
2025-11-17 09:48:00,72.88773,0.9787039999999996,0.9222745146601757,3.906251,3.7956020000000006,45.717600000000004,7810.346944460329
2025-11-17 09:51:00,75.86806,0.9787039999999996,0.8917939083653346,3.819444,3.650926,47.1643,7810.396944460329
2025-11-17 09:54:00,78.21181,1.0076390000000002,0.8737700347170664,3.732639,3.477316,49.47909999999999,7810.446944460329
2025-11-17 09:57:00,80.78704,1.0076390000000002,0.9053270762004524,3.645834,3.4483800000000002,53.24080000000001,7810.496944460329
2025-11-17 10:00:00,86.57407,0.9787040000000005,0.9222745146601764,3.8483800000000006,3.737731,59.027799999999985,7810.5469444603295
2025-11-17 10:03:00,82.52315,0.8050930000000003,0.9315489557054447,3.8773150000000003,4.14282,55.844899999999996,7810.59694446033
2025-11-17 10:06:00,83.10185,1.0076390000000002,0.9053276146224631,3.8773150000000003,3.679862,47.45379999999997,7810.64694446033
2025-11-17 10:09:00,84.60648,0.9497689999999999,0.9231295577258867,3.8773150000000003,3.8245370000000003,59.027799999999985,7810.69694446033
2025-11-17 10:12:00,87.84722,1.036575,0.9187374285030887,3.8773150000000003,3.650926,60.763900000000035,7810.74694446033
2025-11-17 10:15:00,92.70833,1.0944440000000002,1.007838973915425,4.079861,3.9113430000000005,53.8194,7810.79694446033
2025-11-17 10:18:00,94.93634,0.9497680000000006,1.022828068654085,4.253472,4.403243999999999,66.55100000000002,7810.846944460331
2025-11-17 10:21:00,94.58912,0.834028,0.9474000609605808,4.0509260000000005,4.287504,63.94679999999997,7810.896944460331
2025-11-17 10:24:00,88.33912,0.7761570000000004,0.9413528159258545,3.7615729999999994,4.113887999999999,60.76389999999998,7810.946944460331
2025-11-17 10:27:00,81.7419,0.834028,0.9068532103673601,3.7905089999999992,3.940278,55.844899999999996,7810.996944460331
2025-11-17 10:30:00,80.2662,0.9208339999999993,0.8793458276370323,3.6458329999999997,3.564120000000001,54.9769,7811.046944460331
2025-11-17 10:33:00,80.7581,1.0365739999999999,0.9187369671616398,3.819444,3.593056,55.2662,7811.0969444603315
2025-11-17 10:36:00,77.0544,0.9497679999999997,0.8781293274579074,3.616898,3.477315000000001,49.47919999999996,7811.146944460332
2025-11-17 10:39:00,76.5625,1.0944439999999993,0.8961450937877822,3.790509,3.4194440000000004,42.245300000000015,7811.196944460332
2025-11-17 10:42:00,77.40162,1.0076389999999993,0.9208118597087894,3.935186,3.766667,54.39810000000003,7811.246944460332
2025-11-17 10:45:00,78.53009,0.9497689999999999,0.9083009906771248,3.7905089999999992,3.7087960000000004,51.215299999999985,7811.296944460332
2025-11-17 10:48:00,73.64005,0.8340269999999999,0.836571916178221,3.501157,3.5062499999999996,46.8749,7811.346944460332
2025-11-17 10:51:00,67.1875,0.7472220000000007,0.8061307342375514,3.4432869999999998,3.564119999999999,40.219900000000024,7811.396944460333
2025-11-17 10:54:00,63.22338,0.8050920000000001,0.7784068383501886,3.2696750000000003,3.2168990000000006,34.43289999999999,7811.446944460333
2025-11-17 10:57:00,64.98843,1.0076390000000002,0.841349209520377,3.5011579999999993,3.187963,36.16900000000001,7811.496944460333
2025-11-17 11:00:00,65.39352,1.0365739999999999,0.9187364234328769,3.8773139999999993,3.650925,34.722200000000015,7811.546944460333
2025-11-17 11:03:00,62.12384,0.8918980000000003,0.8047007348724671,3.5590280000000005,3.3905089999999998,34.14350000000002,7811.596944460333
2025-11-17 11:06:00,57.87037,0.9497679999999997,0.7827569160175607,3.5590280000000005,3.2458340000000003,27.199099999999987,7811.6469444603335
2025-11-17 11:09:00,58.24653,0.9208339999999993,0.7534184909537046,3.3564819999999997,3.043286,29.224500000000035,7811.696944460334
2025-11-17 11:12:00,57.17593,0.9208339999999993,0.7365744354291504,3.2118059999999993,2.869676,26.909700000000043,7811.746944460334
2025-11-17 11:15:00,57.08912,0.9497679999999997,0.731635125479406,3.298611,2.8986110000000007,26.620400000000018,7811.796944460334
2025-11-17 11:18:00,58.7963,0.9497680000000006,0.7660121203498746,3.2696760000000005,2.9275459999999995,27.77770000000004,7811.846944460334
2025-11-17 11:21:00,63.13657,0.8050930000000003,0.7484067446850711,3.1828710000000004,3.072221999999999,32.40740000000005,7811.896944460334
2025-11-17 11:24:00,68.89468,0.834028,0.7466029627918284,3.1828699999999994,3.0143520000000006,40.79860000000002,7811.946944460335
2025-11-17 11:27:00,64.32292,1.007638,0.8247828425387382,3.501156,3.1590290000000003,33.275499999999965,7811.996944460335
2025-11-17 11:30:00,60.24306,1.1523139999999996,0.9041399888052153,3.906249,3.4483800000000002,29.803200000000004,7812.046944460335
2025-11-17 11:33:00,59.63542,1.123379,0.8745600230885071,4.166666,3.7087969999999997,27.488400000000013,7812.096944460335
2025-11-17 11:36:00,60.38773,1.1812500000000004,0.9163993361130224,4.050925,3.56412,29.224500000000035,7812.146944460335
2025-11-17 11:39:00,61.71875,1.210185,0.9285658130963322,4.137732000000001,3.6219900000000003,30.381899999999973,7812.1969444603355
2025-11-17 11:42:00,61.60301,1.0365739999999999,0.9029042763221122,3.993055,3.737731,31.25,7812.246944460336
2025-11-17 11:45:00,59.34606,1.007638,0.8079559291233736,3.7615730000000003,3.390510000000001,28.067200000000014,7812.296944460336
2025-11-17 11:48:00,61.37153,0.9787029999999994,0.8446204075149223,3.7326379999999997,3.477315000000001,30.38190000000003,7812.346944460336
2025-11-17 11:51:00,57.00231,0.9497680000000006,0.8314445405380929,3.6458329999999997,3.4194449999999996,25.462999999999965,7812.396944460336
2025-11-17 11:54:00,57.26273,1.123379,0.8211532410401787,3.6458329999999997,3.1011570000000006,25.75229999999999,7812.446944460336
2025-11-17 11:57:00,58.96991,1.123379,0.8392639273881302,3.7326379999999997,3.2168980000000005,27.199099999999987,7812.496944460337
2025-11-17 12:00:00,62.93403,1.0944439999999993,0.8273092507122035,3.7326379999999997,3.2458340000000003,32.696799999999996,7812.546944460337
2025-11-17 12:03:00,65.01736,1.0944439999999993,0.8793340469904831,3.7615739999999995,3.361574000000001,32.98600000000005,7812.596944460337
2025-11-17 12:06:00,60.38773,0.8918980000000003,0.8503882903115181,3.732639,3.650926,30.381899999999973,7812.646944460337
2025-11-17 12:09:00,62.64468,0.9787039999999996,0.8284630265408307,3.6747690000000004,3.3905089999999998,32.69670000000002,7812.696944460337
2025-11-17 12:12:00,65.97222,1.1523149999999998,0.8511273884811598,3.819443999999999,3.274768,30.9606,7812.7469444603375
2025-11-17 12:15:00,66.43519,0.9497679999999997,0.8627687986708188,3.8483790000000004,3.6798610000000007,35.87969999999996,7812.796944460338
2025-11-17 12:18:00,70.68866,0.9497679999999997,0.8933037056688401,3.790508,3.6798610000000007,41.95600000000002,7812.846944460338
2025-11-17 12:21:00,69.90741,0.8629629999999997,0.9220593992904518,4.050925,4.171754,39.3519,7812.896944460338
2025-11-17 12:24:00,65.59606,0.8629629999999997,0.8940760299548309,3.9641209999999996,4.027084,35.87959999999998,7812.946944460338
2025-11-17 12:27:00,66.95602,0.9787039999999996,0.8762733791008505,3.935186,3.7377320000000003,37.905100000000004,7812.996944460338
2025-11-17 12:30:00,65.19097,0.8050930000000003,0.8641033656234842,3.8773150000000003,3.9981489999999997,35.30090000000001,7813.046944460339
2025-11-17 12:33:00,61.97917,0.8050920000000001,0.7931122740716049,3.6458330000000005,3.6219910000000004,31.82869999999997,7813.096944460339
2025-11-17 12:36:00,63.88889,0.9787039999999996,0.8120669389301778,3.5879629999999993,3.274769000000001,32.696799999999996,7813.146944460339
2025-11-17 12:39:00,64.00463,0.9208339999999993,0.8181406416428765,3.5590279999999996,3.361574000000001,34.43290000000002,7813.196944460339
2025-11-17 12:42:00,66.55093,0.9787039999999996,0.844620860721115,3.7615739999999995,3.5062500000000005,37.90499999999997,7813.246944460339
2025-11-17 12:45:00,65.91435,0.9208339999999993,0.8793458276370323,3.819443999999999,3.737731,18.807900000000018,7813.29694446034
2025-11-17 12:48:00,69.03935,0.9787039999999996,0.8917939083653346,3.9351849999999997,3.766667,38.48369999999997,7813.34694446034
2025-11-17 12:51:00,69.3287,0.920833,0.8793448269172404,3.8773150000000003,3.7956019999999997,36.45830000000001,7813.39694446034
2025-11-17 12:54:00,74.76852,1.0076390000000002,0.9053270762004524,3.9351849999999997,3.737731,44.27089999999998,7813.44694446034
2025-11-17 12:57:00,76.5625,1.0076389999999993,0.9361141947081277,4.050927,3.9113430000000005,45.42829999999998,7813.49694446034
2025-11-17 13:00:00,73.14815,0.9497679999999997,0.9523137293176602,4.166666,4.171760000000001,46.8751,7813.5469444603405
2025-11-17 13:03:00,75.72338,1.0365739999999999,0.9951609803894045,4.484954,4.403243999999999,46.87499999999997,7813.596944460341
2025-11-17 13:06:00,79.42708,0.9497689999999999,0.9666856670449585,4.2534730000000005,4.287503999999999,51.504699999999985,7813.646944460341
2025-11-17 13:09:00,80.98958,1.0365739999999999,0.9951589245074288,4.282408,4.200694,49.47920000000002,7813.696944460341
2025-11-17 13:12:00,88.39699,1.0944440000000002,0.9768823381525348,4.311342000000001,4.0849530000000005,56.712999999999994,7813.746944460341
2025-11-17 13:15:00,88.19444,0.920833,0.9800116777513421,4.166666,4.287503999999999,55.55559999999997,7813.796944460341
2025-11-17 13:18:00,90.94329,0.9497680000000006,1.0089794184608583,4.195602000000001,4.316433999999999,59.027799999999985,7813.846944460342
2025-11-17 13:21:00,87.18171,0.9208339999999993,0.9938379676741709,4.282408,4.432174,58.449100000000016,7813.896944460342
2025-11-17 13:24:00,88.77315,1.0365739999999999,0.9651012331016724,4.340278,4.200694,61.92130000000003,7813.946944460342
2025-11-17 13:27:00,84.51968,0.8629629999999997,0.976481696573986,4.108796,4.345375,58.73840000000001,7813.996944460342
2025-11-17 13:30:00,80.38194,0.8918979999999994,0.9370971093872597,4.137732,4.22963,54.10870000000003,7814.046944460342
2025-11-17 13:33:00,79.80324,0.8918989999999996,0.9088073343296996,4.050927000000001,4.084954,54.9769,7814.0969444603425
2025-11-17 13:36:00,81.65509,0.9787030000000003,0.981250293682414,4.224537000000001,4.229633999999999,53.530100000000004,7814.146944460343
2025-11-17 13:39:00,100.0,0.6025460000000002,0.7899699986223967,3.211805,3.6219900000000003,65.97219999999999,7814.196944460343
2025-11-17 13:42:00,100.0,0.6893519999999995,0.8018340887324639,3.1539349999999997,3.3905140000000005,67.12969999999999,7814.246944460343
2025-11-17 13:45:00,100.0,0.8629629999999997,0.9220608358599389,3.819445,3.940277000000001,65.10419999999999,7814.296944460343
2025-11-17 13:48:00,100.0,0.834028,0.9869059227363572,4.021991,4.345374,61.6319,7814.346944460343
2025-11-17 13:51:00,100.0,0.9497679999999997,1.036552972375664,4.340278,4.518978,66.55089999999998,7814.396944460344
2025-11-17 13:54:00,100.0,0.834028,1.0632372017708358,4.369212999999999,4.866207999999999,70.0232,7814.446944460344
2025-11-17 13:57:00,100.0,0.8050920000000001,1.021307780566724,4.282408,4.750463999999999,68.28699999999998,7814.496944460344
2025-11-17 14:00:00,100.0,0.8050920000000001,0.9706159830441575,4.021991,4.374304,70.02309999999997,7814.546944460344
2025-11-17 14:03:00,100.0,0.7761569999999995,0.9793648532553041,3.90625,4.345369,70.31250000000003,7814.596944460344
2025-11-17 14:06:00,96.26736,0.6604169999999998,0.9799350031171209,3.935186,4.663654999999999,61.05330000000001,7814.6469444603445
2025-11-17 14:09:00,92.1875,0.7182870000000001,0.9204559369886856,3.906251000000001,4.345370000000001,68.287,7814.696944460345
2025-11-17 14:12:00,87.55787,0.7182870000000001,0.8570976306944983,3.7326390000000007,4.027084,60.474500000000035,7814.746944460345
2025-11-17 14:15:00,86.68981,0.7761569999999995,0.8892065772199209,3.6747680000000003,3.9113430000000005,59.60639999999998,7814.796944460345
2025-11-17 14:18:00,95.86227,0.6893520000000004,0.8534222267191905,3.501158,3.8534680000000003,67.99769999999998,7814.846944460345
2025-11-17 14:21:00,100.0,0.7761569999999995,0.9413528159258542,3.7615739999999995,4.113889,70.02319999999997,7814.896944460345
2025-11-17 14:24:00,95.16782,0.6604169999999998,0.9335065692473319,3.7615739999999995,4.3743050000000006,62.210699999999974,7814.946944460346
2025-11-17 14:27:00,91.84028,0.747223,0.886308982122688,3.7326390000000007,4.027082,65.39359999999999,7814.996944460346
2025-11-17 14:30:00,91.37731,0.834028,0.9340021831970728,3.906251,4.113884,65.68289999999999,7815.046944460346
2025-11-17 14:33:00,92.41898,0.8918980000000003,0.9785347512535707,4.0509260000000005,4.229634,64.52539999999999,7815.096944460346
2025-11-17 14:36:00,89.78588,0.834028,0.9869036748168705,4.108796,4.432174,64.81479999999999,7815.146944460346
2025-11-17 14:39:00,89.26505,0.7761579999999997,0.9541217298800105,3.993056,4.374304,65.10409999999999,7815.1969444603465
2025-11-17 14:42:00,88.91782,0.7761579999999997,0.9155025330757435,3.848381,4.142824,63.0787,7815.246944460347
2025-11-17 14:45:00,91.92708,0.7182870000000001,0.8827588831122576,3.616899,3.969213999999999,65.97219999999999,7815.296944460347
2025-11-17 14:48:00,94.47338,0.6604169999999998,0.8857974378292116,3.5590280000000005,4.056019000000001,60.76390000000001,7815.346944460347
2025-11-17 14:51:00,96.26736,0.6893519999999995,0.8909486653068122,3.5590269999999995,3.998144000000001,68.287,7815.396944460347
2025-11-17 14:54:00,93.57639,0.6314819999999992,0.8195381161894456,3.4722219999999995,3.8824070000000006,69.4445,7815.446944460347
2025-11-17 14:57:00,87.70255,0.5736119999999998,0.8660690285111081,3.327546999999999,3.9981479999999996,63.36800000000002,7815.496944460348
2025-11-17 15:00:00,84.46181,0.7182870000000001,0.8699845247638124,3.6458329999999997,3.969214000000001,60.474500000000006,7815.546944460348
2025-11-17 15:03:00,83.91204,0.834028,0.8791776588280641,3.7615750000000006,3.853473000000001,43.98149999999998,7815.596944460348
2025-11-17 15:06:00,84.51968,0.8629630000000006,0.9220613147161171,3.906251000000001,4.027084,52.66199999999998,7815.646944460348
2025-11-17 15:09:00,76.53356,0.6893520000000004,0.9154722723272936,3.8194440000000007,4.3164299999999995,53.81950000000003,7815.696944460348
2025-11-17 15:12:00,66.95602,0.631481,0.8318141057637858,3.6747680000000003,4.1138900000000005,40.509299999999996,7815.7469444603485
2025-11-17 15:15:00,70.02315,0.920833,0.8643299300598187,3.7326379999999997,3.6219900000000003,43.113500000000016,7815.796944460349
2025-11-17 15:18:00,68.48958,0.7761579999999997,0.8212512300541759,3.5590280000000005,3.650926,42.82400000000001,7815.846944460349
2025-11-17 15:21:00,67.15856,0.8050920000000001,0.8502153699092225,3.7326379999999997,3.8245380000000004,39.93050000000002,7815.896944460349
2025-11-17 15:24:00,68.34491,0.9497680000000006,0.893303705668841,3.877314,3.766667,40.79859999999999,7815.946944460349
2025-11-17 15:27:00,67.53472,0.8340269999999999,0.8791776239662358,3.790508,3.882408,39.35190000000003,7815.996944460349
2025-11-17 15:30:00,65.27778,0.8340269999999999,0.8220498813033267,3.703703,3.679862,38.48389999999995,7816.04694446035
2025-11-17 15:33:00,63.31019,0.8629629999999997,0.8509873358806498,3.7905089999999992,3.766667,33.85419999999999,7816.09694446035
2025-11-17 15:36:00,59.34606,0.834028,0.8509296069614831,3.7905089999999992,3.8245370000000003,30.092600000000004,7816.14694446035
2025-11-17 15:39:00,52.71991,0.7761579999999997,0.821251711914359,3.9641199999999994,4.056019,22.280100000000004,7816.19694446035
2025-11-17 15:42:00,51.50463,0.8918989999999996,0.8047017385324756,3.732639,3.564120000000001,22.280100000000004,7816.24694446035
2025-11-17 15:45:00,49.0162,0.920833,0.7534192078476292,3.587962,3.274769,15.914299999999969,7816.2969444603505
2025-11-17 15:48:00,52.43056,1.036575,0.8031070816026918,3.645834,3.2168980000000005,17.939900000000023,7816.346944460351
2025-11-17 15:51:00,54.71644,0.9497679999999997,0.7827574899455831,3.5590269999999995,3.2458340000000003,22.85880000000003,7816.396944460351
2025-11-17 15:54:00,52.95139,0.8918989999999996,0.8047017385324756,3.7615749999999997,3.5930560000000007,20.25460000000004,7816.446944460351
2025-11-17 15:57:00,47.77199,0.7761570000000004,0.7494598123315379,3.4722219999999995,3.4194449999999996,15.3356,7816.496944460351
2025-11-17 16:00:00,45.13889,0.920833,0.7194239258577552,3.3275449999999998,2.9564820000000003,12.442099999999982,7816.546944460351
2025-11-17 16:03:00,46.41204,0.834028,0.6986080380758474,3.0671299999999997,2.811806,14.178200000000004,7816.596944460352
2025-11-17 16:06:00,53.38542,1.0076390000000002,0.7376582737740541,3.240741,2.7539360000000004,21.412099999999953,7816.646944460352
2025-11-17 16:09:00,61.14005,1.0365740000000008,0.8706085569459018,3.616898000000001,3.3037029999999996,29.803200000000004,7816.696944460352
2025-11-17 16:12:00,64.81481,0.834028,0.8365729161812854,3.7615730000000003,3.7666660000000007,33.85419999999999,7816.746944460352
2025-11-17 16:15:00,61.5162,0.6893510000000003,0.7886218343439652,3.5590269999999995,3.766668,32.986099999999965,7816.796944460352
2025-11-17 16:18:00,55.58449,0.8050930000000003,0.8219896287286622,3.7615749999999997,3.7956009999999996,23.726800000000026,7816.8469444603525
2025-11-17 16:21:00,54.57176,0.9497689999999999,0.8154563586346658,3.7615749999999997,3.5062500000000005,22.569500000000005,7816.896944460353
2025-11-17 16:24:00,52.34375,0.8629629999999997,0.7911207337004141,3.6747690000000004,3.5351850000000002,21.12270000000001,7816.946944460353
2025-11-17 16:27:00,49.36343,0.8050920000000001,0.7635083923441993,3.6747680000000003,3.5930560000000007,18.22919999999999,7816.996944460353
2025-11-17 16:30:00,48.4375,0.7472219999999998,0.7205118600085294,3.3854169999999995,3.3326390000000004,16.203700000000026,7817.046944460353
2025-11-17 16:33:00,50.43403,0.8050930000000003,0.7635088749743435,3.6458329999999997,3.56412,17.36110000000002,7817.096944460353
2025-11-17 16:36:00,48.4375,0.747223,0.7055785588941383,3.3854170000000003,3.3037030000000005,15.624999999999972,7817.146944460354
2025-11-17 16:39:00,50.52083,0.8050929999999994,0.6856808348140934,3.067131,2.8407400000000003,15.624999999999972,7817.196944460354
2025-11-17 16:42:00,49.56597,0.7182879999999994,0.6614221562386282,3.0092599999999994,2.8986099999999997,15.914399999999972,7817.246944460354
2025-11-17 16:45:00,50.86806,0.8918980000000003,0.7240474491734529,3.2696759999999996,2.9564819999999994,17.07170000000002,7817.296944460354
2025-11-17 16:48:00,53.41435,0.9497680000000006,0.7489797437895543,3.3854170000000003,3.014353,19.96520000000004,7817.346944460354
2025-11-17 16:51:00,53.09606,0.8629629999999997,0.7440380422936097,3.3564820000000006,3.1300930000000005,19.386599999999987,7817.3969444603545
2025-11-17 16:54:00,53.50116,0.7182879999999994,0.6766098182156525,3.153936,3.072222,21.70139999999998,7817.446944460355
2025-11-17 16:57:00,50.43403,0.6893519999999995,0.7062298834910656,3.2696769999999997,3.3037039999999998,17.361200000000025,7817.496944460355
2025-11-17 17:00:00,47.91666,0.6893519999999995,0.6918958771263861,3.327546999999999,3.3326390000000004,15.625,7817.546944460355
2025-11-17 17:03:00,47.71412,0.7761579999999997,0.6884649506010893,3.2986120000000003,3.1300920000000003,15.335699999999974,7817.596944460355
2025-11-17 17:06:00,43.20023,0.6893520000000004,0.6476380995100792,3.211805,3.1300929999999996,11.284799999999962,7817.646944460355
2025-11-17 17:09:00,39.52546,0.6893519999999995,0.6324165688316556,3.125,3.0143520000000006,4.91900000000004,7817.696944460356
2025-11-17 17:12:00,44.56018,0.9208340000000002,0.6658673893981867,3.125,2.6671299999999993,8.680499999999995,7817.746944460356
2025-11-17 17:15:00,43.05555,0.7182879999999994,0.5813110326749645,2.748843,2.493518,9.259299999999996,7817.796944460356
2025-11-17 17:18:00,44.8206,0.7761569999999995,0.6232625552830546,2.806711999999999,2.5224539999999998,8.680499999999995,7817.846944460356
2025-11-17 17:21:00,41.1169,0.6893519999999995,0.6011625628874724,2.7777779999999996,2.609260000000001,6.655199999999979,7817.896944460356
2025-11-17 17:24:00,38.36805,0.6893519999999995,0.6169319811451446,2.8645829999999997,2.7249999999999996,4.051000000000045,7817.9469444603565
2025-11-17 17:27:00,39.12037,0.7182879999999994,0.6302780990115434,3.067131,2.8986099999999997,4.340300000000013,7817.996944460357
2025-11-17 17:30:00,38.51273,0.7182879999999994,0.6142814144599827,2.922454,2.7249990000000004,4.050900000000013,7818.046944460357
2025-11-17 17:33:00,35.06945,0.6893520000000004,0.5686677302064675,2.719908,2.493519,0.0,7818.096944460357
2025-11-17 17:36:00,33.18866,0.747223,0.5765164565484591,2.5752320000000006,2.262036,-1.446799999999996,7818.146944460357
2025-11-17 17:39:00,30.1794,0.7472219999999998,0.5937960812862263,2.7777779999999996,2.493518,-3.4723000000000184,7818.196944460357
2025-11-17 17:42:00,30.72917,0.834028,0.6124103533093325,3.0960650000000003,2.696065,-3.4721999999999866,7818.246944460358
2025-11-17 17:45:00,32.75463,0.834028,0.5750277912420222,2.8067130000000002,2.3488420000000003,-3.182800000000043,7818.296944460358
2025-11-17 17:48:00,32.00232,0.8918980000000003,0.5773630189623447,2.517361,1.9726850000000002,-2.8935000000000173,7818.346944460358
2025-11-17 17:57:00,32.55209,0.6314820000000001,0.5099398158374784,1.9965289999999998,1.7701389999999995,-2.60409999999996,7818.346944460358
2025-11-17 18:00:00,34.40393,0.4578699999999998,0.4458432478668897,1.8807869999999998,1.8569440000000004,-1.4467000000000212,7818.346944460358
2025-11-17 18:03:00,34.57755,0.631481,0.5266001922416914,2.1701380000000006,1.9726850000000002,-1.446799999999996,7818.346944460358
2025-11-17 18:06:00,31.77083,0.6604159999999997,0.5223975258953948,2.314814,2.0594910000000004,-2.6041000000000167,7818.346944460358
2025-11-17 18:21:00,31.13426,0.834028,0.5353840998605043,2.1990740000000004,1.6833340000000003,-4.340199999999982,7818.346944460358
2025-11-17 23:12:00,30.29514,0.4868050000000004,0.45991239192211114,2.170139,2.117361,-6.365799999999979,7818.346944460358
2025-11-17 23:15:00,30.29514,0.31319500000000033,0.42044790295979795,2.083334,2.3199069999999997,-6.365700000000004,7818.396944460358
2025-11-17 23:18:00,30.29514,0.31319500000000033,0.42044790295979795,2.083334,2.3199069999999997,-6.6551000000000045,7818.446944460358
2025-11-17 23:21:00,30.29514,0.31319500000000033,0.43245067916457786,2.054398,2.3199069999999997,-5.208300000000008,7818.4969444603585
2025-11-17 23:24:00,30.29514,0.31319500000000033,0.43245067916457786,2.054398,2.3199069999999997,-5.787000000000035,7818.546944460359
2025-11-17 23:27:00,30.29514,0.31319500000000033,0.43245067916457786,2.054398,2.3199069999999997,-6.365700000000004,7818.596944460359
2025-11-17 23:30:00,30.29514,0.37106499999999976,0.4545782394508102,2.083334,2.2620370000000003,-5.786999999999978,7818.646944460359
2025-11-17 23:33:00,30.29514,0.40000000000000036,0.44436737017566597,2.1122680000000003,2.204166,-5.497600000000034,7818.696944460359
2025-11-17 23:36:00,30.29514,0.2842590000000005,0.39068136696164985,1.9675919999999998,2.204166,-6.365700000000004,7818.746944460359
2025-11-17 23:39:00,30.29514,0.2842590000000005,0.42567178711490217,1.9675919999999998,2.290972,-7.523199999999974,7818.79694446036
2025-11-17 23:42:00,30.29514,0.28425999999999974,0.4025259405289517,1.9097229999999996,2.1752320000000003,-6.365700000000004,7818.84694446036
2025-11-17 23:45:00,30.29514,0.22638900000000017,0.31902635886962377,1.5625,1.7701389999999995,-6.6551000000000045,7818.89694446036
2025-11-17 23:48:00,30.29514,0.22638900000000017,0.3306922934444368,1.3310189999999995,1.5675929999999996,-7.233800000000031,7818.94694446036
2025-11-17 23:51:00,30.29514,0.1685180000000006,0.29135639086043624,1.1284720000000004,1.422917,-6.365700000000004,7818.99694446036
2025-11-17 23:54:00,30.29514,0.02384300000000028,0.1277204936358547,0.694445,1.0467589999999998,-5.786999999999978,7819.0469444603605
2025-11-17 23:57:00,30.29514,0.1106480000000003,0.22688777785998798,0.6076389999999998,0.9020839999999994,-6.076400000000035,7819.096944460361
2025-11-18 00:00:00,30.29514,0.11064799999999941,0.22688777785998726,0.6655089999999992,0.9599539999999998,-6.654999999999973,7819.146944460361
2025-11-18 00:03:00,30.29514,0.11064899999999955,0.22688824836571644,0.694445,0.9888880000000002,-5.497599999999977,7819.196944460361
2025-11-18 00:06:00,30.29514,0.13958400000000015,0.2386406943752607,0.7233799999999997,0.9599529999999996,-5.497599999999977,7819.246944460361
2025-11-18 00:09:00,30.29514,0.1685180000000006,0.2697331210587736,0.7233790000000004,0.9599539999999998,-4.918999999999983,7819.296944460361
2025-11-18 00:12:00,30.29514,0.1106480000000003,0.23660537533661874,0.6944440000000007,1.017824,-4.91900000000004,7819.346944460362
2025-11-18 00:15:00,30.29514,0.1106480000000003,0.23660537533661904,0.6655090000000001,0.9888890000000004,-6.076399999999978,7819.396944460362
2025-11-18 00:18:00,30.29514,0.1106480000000003,0.2169821756595053,0.6365740000000004,0.9020839999999994,-4.91900000000004,7819.446944460362
2025-11-18 00:21:00,30.29514,0.13958400000000015,0.24920000493942412,0.6365740000000004,0.9020830000000002,-6.076399999999978,7819.496944460362
2025-11-18 00:24:00,30.29514,0.08171300000000059,0.21098146739631418,0.6365740000000004,0.9888889999999995,-6.944500000000005,7819.546944460362
2025-11-18 00:27:00,30.29514,0.11064899999999955,0.24615356998755608,0.8680560000000002,1.22037,-5.208300000000008,7819.5969444603625
2025-11-18 00:30:00,30.29514,0.11064899999999955,0.21698261518814288,0.8101859999999999,1.0756940000000004,-4.918999999999983,7819.646944460363
2025-11-18 00:33:00,30.29514,0.11064899999999955,0.2169829610102695,0.6076389999999998,0.8731480000000005,-5.786999999999978,7819.696944460363
2025-11-18 00:36:00,30.29514,0.08171399999999984,0.20200057831259566,0.5497689999999995,0.8731479999999996,-7.8125,7819.746944460363
2025-11-18 00:39:00,30.29514,0.08171399999999984,0.18352288667000108,0.5497689999999995,0.815277,-4.91900000000004,7819.796944460363
2025-11-18 00:42:00,30.29514,0.08171399999999984,0.19285332772338695,0.5208339999999998,0.815277,-5.208300000000008,7819.846944460363
2025-11-18 00:45:00,30.29514,0.08171300000000059,0.18352202549111366,0.5497690000000004,0.8152780000000002,-5.497599999999977,7819.896944460364
2025-11-18 00:48:00,30.29514,0.08171300000000059,0.20199934563877467,0.4918990000000001,0.8152780000000002,-5.497700000000009,7819.946944460364
2025-11-18 00:51:00,30.29514,0.08171300000000059,0.20199934563877467,0.4918990000000001,0.8152780000000002,-5.787000000000035,7819.996944460364
2025-11-18 00:54:00,30.29514,0.1106480000000003,0.22688743887995796,0.5208339999999998,0.8152780000000002,-4.629600000000039,7820.046944460364
2025-11-18 00:57:00,30.29514,0.1106480000000003,0.22688743887995796,0.5208339999999998,0.8152780000000002,-6.6551000000000045,7820.096944460364
2025-11-18 01:00:00,30.29514,0.1106480000000003,0.22688743887995796,0.5208339999999998,0.8152780000000002,-6.655000000000001,7820.1469444603645
2025-11-18 01:03:00,30.29514,0.08171300000000059,0.20199934563877467,0.4918990000000001,0.8152780000000002,-5.7871000000000095,7820.196944460365
2025-11-18 01:06:00,30.29514,0.08171300000000059,0.20199934563877467,0.4918990000000001,0.8152780000000002,-6.6551000000000045,7820.246944460365
2025-11-18 01:09:00,30.29514,0.08171300000000059,0.20199934563877467,0.4918990000000001,0.8152780000000002,-5.7871000000000095,7820.296944460365
2025-11-18 01:12:00,30.29514,0.1106480000000003,0.22688743887995796,0.5208339999999998,0.8152780000000002,-6.365700000000004,7820.346944460365
2025-11-18 01:15:00,30.29514,0.13958400000000015,0.2278497566899206,0.5787040000000001,0.7863420000000003,-5.787099999999953,7820.396944460365
2025-11-18 01:18:00,30.29514,0.05277799999999999,0.17287214520777008,0.5208339999999998,0.8731480000000005,-5.497700000000009,7820.446944460366
2025-11-18 01:21:00,30.29514,0.1106480000000003,0.23660504252999953,0.7233799999999997,1.0467589999999998,-5.2082999999999515,7820.496944460366
2025-11-18 01:24:00,30.29514,0.11064900000000044,0.23660620821827452,0.78125,1.104629,-5.497599999999977,7820.546944460366
2025-11-18 01:27:00,30.29514,0.08171300000000059,0.18352202549111366,0.5787040000000001,0.8442129999999999,-5.208300000000008,7820.596944460366
2025-11-18 01:30:00,30.29514,0.08171300000000059,0.20199934563877467,0.4918990000000001,0.8152780000000002,-6.654999999999973,7820.646944460366
2025-11-18 01:33:00,30.29514,0.08171300000000059,0.1928524369051371,0.4918990000000001,0.7863429999999996,-6.365700000000004,7820.6969444603665
2025-11-18 01:36:00,30.29514,0.08171300000000059,0.20199965880839624,0.46296300000000024,0.7863429999999996,-6.365799999999979,7820.746944460367
2025-11-18 01:39:00,30.29514,0.05277799999999999,0.17287242648946702,0.49189799999999995,0.8442129999999999,-6.365700000000004,7820.796944460367
2025-11-18 01:42:00,30.29514,0.05277799999999999,0.17287242648946702,0.49189799999999995,0.8442129999999999,-4.918900000000008,7820.846944460367
2025-11-18 01:45:00,30.29514,0.05277799999999999,0.17287242648946702,0.49189799999999995,0.8442129999999999,-6.365700000000004,7820.896944460367
2025-11-18 01:48:00,30.29514,0.05277799999999999,0.17287242648946702,0.49189799999999995,0.8442129999999999,-5.786999999999978,7820.946944460367
2025-11-18 01:51:00,30.29514,0.1106480000000003,0.21698182983822692,0.5208339999999998,0.7863429999999996,-6.076399999999978,7820.996944460368
2025-11-18 01:54:00,30.29514,0.1106480000000003,0.22688777785998798,0.49189799999999995,0.7863429999999996,-5.787000000000035,7821.046944460368
2025-11-18 01:57:00,30.29514,0.05277799999999999,0.17287214520777008,0.5208339999999998,0.8731480000000005,-5.497700000000009,7821.096944460368
2025-11-18 02:00:00,30.29514,0.1106480000000003,0.23660537533661874,0.7523150000000003,1.0756949999999996,-4.340300000000013,7821.146944460368
2025-11-18 02:03:00,30.29514,0.1106480000000003,0.22688777785998798,0.6655090000000001,0.9599539999999998,-4.629699999999957,7821.196944460368
2025-11-18 02:06:00,30.29514,0.05277799999999999,0.1646619877896921,0.5208339999999998,0.8442129999999999,-7.233800000000002,7821.2469444603685
2025-11-18 02:09:00,30.29514,0.08171399999999984,0.20200057831259566,0.43402799999999964,0.7574069999999997,-4.629599999999982,7821.296944460369
