Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-18 02:12:00,30.29514,0.08171399999999984,0.19285364689847478,0.43402799999999964,0.728472,-4.340199999999982,7821.346944460369
2025-11-18 02:15:00,30.29514,0.08171300000000059,0.1928527560792177,0.46296300000000024,0.7574079999999999,-5.787099999999953,7821.396944460369
2025-11-18 02:18:00,30.29514,0.05277799999999999,0.17287242648946702,0.46296300000000024,0.8152780000000002,-6.365799999999979,7821.446944460369
2025-11-18 02:21:00,30.29514,0.08171300000000059,0.20199965880839624,0.5208330000000005,0.8442129999999999,-4.629600000000039,7821.496944460369
2025-11-18 02:24:00,30.29514,0.0817129999999997,0.20199965880839543,0.5497680000000003,0.8731480000000005,-4.918999999999983,7821.54694446037
2025-11-18 02:27:00,30.29514,0.11064899999999955,0.2366062082182738,0.5497689999999995,0.8731480000000005,-6.6551000000000045,7821.59694446037
2025-11-18 02:30:00,30.29514,0.0817129999999997,0.2109814673963136,0.5497689999999995,0.9020840000000003,-5.787000000000035,7821.64694446037
2025-11-18 02:33:00,30.29514,0.0817129999999997,0.2109814673963136,0.5497689999999995,0.9020840000000003,-6.365700000000004,7821.69694446037
2025-11-18 02:36:00,30.29514,0.0817129999999997,0.2109814673963136,0.5497689999999995,0.9020840000000003,-6.365700000000004,7821.74694446037
2025-11-18 02:39:00,30.29514,0.11064799999999941,0.2366053753366183,0.5787039999999992,0.9020840000000003,-5.787099999999953,7821.7969444603705
2025-11-18 02:42:00,30.29514,0.11064799999999941,0.2366053753366183,0.5787039999999992,0.9020840000000003,-5.497700000000009,7821.846944460371
2025-11-18 02:45:00,30.29514,0.1106480000000003,0.23660537533661904,0.6365739999999995,0.9599539999999998,-4.629700000000014,7821.896944460371
2025-11-18 02:48:00,30.29514,0.11064799999999941,0.21698182983822623,0.6655089999999992,0.9310179999999999,-5.497699999999952,7821.946944460371
2025-11-18 02:51:00,30.29514,0.1106480000000003,0.23660504252999923,0.6365740000000004,0.9599529999999996,-5.787000000000035,7821.996944460371
2025-11-18 02:54:00,30.29514,0.1106480000000003,0.22688743887995766,0.6655100000000003,0.9599539999999998,-5.497799999999984,7822.046944460371
2025-11-18 02:57:00,30.29514,0.1106480000000003,0.23660537533661874,0.6944440000000007,1.017824,-6.076400000000035,7822.096944460372
2025-11-18 03:00:00,30.29514,0.1106480000000003,0.22688777785998798,0.6944440000000007,0.9888890000000004,-4.629599999999982,7822.146944460372
2025-11-18 03:03:00,30.29514,0.1106480000000003,0.23660537533661904,0.6944439999999998,1.017824,-5.7871000000000095,7822.196944460372
2025-11-18 03:06:00,30.29514,0.11064799999999941,0.2366053753366183,0.7233789999999996,1.0467590000000007,-5.787000000000035,7822.246944460372
2025-11-18 03:09:00,30.29514,0.13958399999999926,0.2595506314951506,0.7233799999999997,1.017824,-5.208300000000008,7822.296944460372
2025-11-18 03:12:00,30.29514,0.11064799999999941,0.23660537533661805,0.6944439999999998,1.017824,-5.786999999999978,7822.3469444603725
2025-11-18 03:15:00,30.29514,0.1106480000000003,0.23660537533661874,0.6655090000000001,0.9888889999999995,-5.497699999999952,7822.396944460373
2025-11-18 03:18:00,30.29514,0.08171300000000059,0.21098115965062694,0.5787040000000001,0.9310179999999999,-5.787000000000035,7822.446944460373
2025-11-18 03:21:00,30.29514,0.139583,0.2595495195410118,0.6076389999999998,0.9020830000000002,-6.076499999999953,7822.496944460373
2025-11-18 03:24:00,30.29514,0.1106480000000003,0.23660537533661904,0.578703,0.9020830000000002,-5.208300000000008,7822.546944460373
2025-11-18 03:27:00,30.29514,0.1106480000000003,0.22688777785998798,0.578703,0.8731479999999996,-4.918900000000008,7822.596944460373
2025-11-18 03:30:00,30.29514,0.08171300000000059,0.21098146739631418,0.5208330000000005,0.8731479999999996,-5.4976999999999805,7822.646944460374
2025-11-18 03:33:00,30.29514,0.1106480000000003,0.22688777785998798,0.5497680000000003,0.8442129999999999,-7.233800000000002,7822.696944460374
2025-11-18 03:36:00,30.29514,0.1106480000000003,0.2169821756595053,0.5208330000000005,0.7863429999999996,-6.076400000000007,7822.746944460374
2025-11-18 03:39:00,30.29514,0.1106480000000003,0.2169821756595053,0.5208330000000005,0.7863429999999996,-6.076400000000035,7822.796944460374
2025-11-18 03:42:00,30.29514,0.1106480000000003,0.23660537533661874,0.46296300000000024,0.7863429999999996,-4.918900000000036,7822.846944460374
2025-11-18 03:45:00,30.29514,0.1106480000000003,0.23660537533661874,0.46296300000000024,0.7863429999999996,-6.3656999999999755,7822.8969444603745
2025-11-18 03:48:00,30.29514,0.1106480000000003,0.23660537533661874,0.46296300000000024,0.7863429999999996,-5.20829999999998,7822.946944460375
2025-11-18 03:51:00,30.29514,0.0817129999999997,0.21098146739631332,0.46296300000000024,0.8152780000000002,-5.208400000000012,7822.996944460375
2025-11-18 03:54:00,30.29514,0.11064799999999941,0.23660537533661805,0.49189799999999995,0.8152780000000002,-4.919099999999986,7823.046944460375
2025-11-18 03:57:00,30.29514,0.11064799999999941,0.23660537533661805,0.49189799999999995,0.8152780000000002,-4.91900000000004,7823.096944460375
2025-11-18 04:00:00,30.29514,0.11064799999999941,0.23660537533661805,0.49189799999999995,0.8152780000000002,-7.233799999999974,7823.146944460375
2025-11-18 04:03:00,30.29514,0.0817129999999997,0.21098146739631332,0.49189799999999995,0.8442129999999999,-5.497700000000009,7823.196944460376
2025-11-18 04:06:00,30.29514,0.11064899999999955,0.2366062082182735,0.5208339999999998,0.8442129999999999,-4.919000000000011,7823.246944460376
2025-11-18 04:09:00,30.29514,0.11064899999999955,0.2366062082182735,0.5208339999999998,0.8442129999999999,-5.4976999999999805,7823.296944460376
2025-11-18 04:12:00,30.29514,0.1106480000000003,0.22688743887995766,0.5787040000000001,0.8731479999999996,-4.918900000000008,7823.346944460376
2025-11-18 04:15:00,30.29514,0.1106480000000003,0.22688743887995766,0.5787040000000001,0.8731479999999996,-5.786999999999978,7823.396944460376
2025-11-18 04:18:00,30.29514,0.1106480000000003,0.22688743887995766,0.5787040000000001,0.8731479999999996,-5.7871000000000095,7823.4469444603765
2025-11-18 04:21:00,30.29514,-0.1497679999999999,,0.02893599999999985,0.5837959999999995,-4.6296999999999855,7823.496944460377
2025-11-18 04:24:00,30.29514,-0.2944439999999995,,-0.9837959999999999,-0.4289360000000002,-4.919000000000011,7823.546944460377
2025-11-18 04:27:00,30.29514,-0.2655089999999998,,-1.4178240000000004,-0.9787040000000005,-4.340300000000013,7823.596944460377
2025-11-18 04:30:00,30.29514,-0.09189800000000048,,-1.1284720000000004,-0.8629629999999997,-4.918899999999979,7823.646944460377
2025-11-18 04:33:00,30.29514,0.02384200000000014,0.09134973807201459,-0.49189799999999995,-0.2842589999999996,-5.787099999999981,7823.696944460377
2025-11-18 04:36:00,30.29514,0.05277699999999985,0.1390347557354524,-0.20254700000000003,0.03402800000000017,-5.4976999999999805,7823.746944460378
2025-11-18 04:39:00,30.29514,0.02384300000000028,0.11362247078622272,-0.14467599999999958,0.1497679999999999,-6.076400000000007,7823.796944460378
2025-11-18 04:42:00,30.29514,0.05277799999999999,0.1477641414476503,-0.05786999999999942,0.20763900000000035,-5.787000000000006,7823.846944460378
2025-11-18 04:45:00,30.29514,0.023842999999999392,0.11362247078622142,0.0,0.29444400000000037,-5.4976999999999805,7823.896944460378
2025-11-18 04:48:00,30.29514,0.05277799999999999,0.16466227408437492,0.11573999999999973,0.43911999999999995,-6.076300000000003,7823.946944460378
2025-11-18 04:51:00,30.29514,0.05277799999999999,0.18094464533088658,0.2604160000000002,0.6416659999999998,-4.340299999999985,7823.9969444603785
2025-11-18 04:54:00,30.29514,0.0817129999999997,0.21098146739631332,0.49189799999999995,0.8442129999999999,-5.787099999999981,7824.046944460379
2025-11-18 04:57:00,30.29514,0.1106480000000003,0.24615271437651762,0.6365739999999995,0.9888889999999995,-4.340299999999985,7824.096944460379
2025-11-18 05:00:00,30.29514,0.1106480000000003,0.23660537533661874,0.6944439999999998,1.0178239999999992,-6.6551000000000045,7824.146944460379
2025-11-18 05:03:00,30.29514,0.16851799999999972,0.2806473166792049,0.6944439999999998,0.9599539999999998,-5.4976999999999805,7824.196944460379
2025-11-18 05:06:00,30.29514,0.1106480000000003,0.23660537533661874,0.6944439999999998,1.0178239999999992,-6.655000000000001,7824.246944460379
2025-11-18 05:09:00,30.29514,0.1106480000000003,0.23660537533661874,0.6944439999999998,1.0178239999999992,-5.787000000000006,7824.29694446038
2025-11-18 05:12:00,30.29514,0.1106480000000003,0.23660537533661874,0.6655090000000001,0.9888889999999995,-6.076300000000003,7824.34694446038
2025-11-18 05:15:00,30.29514,0.1106480000000003,0.21698182983822692,0.6365739999999995,0.9020829999999993,-5.7871000000000095,7824.39694446038
2025-11-18 05:18:00,30.29514,0.11064899999999955,0.2366062082182735,0.5787040000000001,0.9020830000000002,-6.365800000000007,7824.44694446038
2025-11-18 05:21:00,30.29514,0.11064899999999955,0.2366062082182738,0.5497689999999995,0.8731480000000005,-5.7871000000000095,7824.49694446038
2025-11-18 05:24:00,30.29514,0.11064899999999955,0.22688858734656767,0.5497689999999995,0.8442129999999999,-7.233799999999974,7824.5469444603805
2025-11-18 05:27:00,30.29514,0.08171399999999984,0.19285332772338695,0.5208339999999998,0.815277,-6.6551000000000045,7824.596944460381
2025-11-18 05:30:00,30.29514,0.08171399999999984,0.19285332772338695,0.5208339999999998,0.815277,-4.919000000000011,7824.646944460381
2025-11-18 08:39:00,31.79977,1.7888890000000002,0.9317030652789204,3.4722220000000004,2.088425,-5.208300000000008,7824.646944460381
2025-11-18 08:42:00,31.39468,1.8467590000000005,0.8972704230256283,4.6875,3.187963,-5.208399999999983,7824.646944460381
2025-11-18 08:45:00,30.81597,1.9335650000000006,0.9513096087386778,4.629630000000001,3.0722169999999993,-5.208300000000008,7824.646944460381
2025-11-18 08:48:00,30.32407,1.8467590000000005,0.897271370914759,4.3402780000000005,2.8407419999999997,-5.497700000000009,7824.646944460381
2025-11-18 08:57:00,30.52662,1.7599540000000005,0.8145601931726323,3.790509,2.319908,-5.787099999999953,7824.646944460381
2025-11-18 09:06:00,30.1794,1.7310189999999999,0.8342028192065214,3.5879639999999995,2.175231,-5.4976999999999805,7824.646944460381
2025-11-18 09:36:00,30.41088,1.7310189999999999,0.8059334211671293,3.4722219999999995,2.030556,-5.787099999999981,7824.646944460381
2025-11-18 09:57:00,33.01505,1.7599539999999996,0.8704048672124239,3.9351849999999997,2.5224539999999998,-4.340300000000013,7824.646944460381
2025-11-18 10:00:00,31.48148,1.615278,0.7984900843370336,3.6458329999999997,2.3488430000000005,-4.3402000000000385,7824.646944460381
2025-11-18 10:09:00,30.81597,1.702083,0.8523060412541694,3.4722219999999995,2.117361,-5.497799999999984,7824.646944460381
2025-11-18 10:12:00,30.32407,1.6731480000000003,0.8164232805777782,3.4722229999999996,2.117361,-5.208300000000008,7824.696944460381
2025-11-18 10:15:00,32.98611,1.7020840000000002,0.8783309164540629,4.137732000000001,2.8118060000000007,-3.4722999999999615,7824.746944460381
2025-11-18 10:18:00,34.34607,1.6442130000000006,0.8074757143309425,3.732640000000001,2.406712999999999,-3.4721999999999866,7824.796944460381
2025-11-18 10:21:00,34.20139,1.5284720000000007,0.7712764014702526,3.7326380000000006,2.5224529999999996,-1.1573999999999955,7824.846944460382
2025-11-18 10:24:00,36.19791,1.7599539999999996,0.8430382457583242,4.079860999999999,2.6381950000000005,0.28940000000000055,7824.896944460382
2025-11-18 10:27:00,35.53241,1.615278,0.7984891555103117,3.5879630000000002,2.290972,-0.5788000000000011,7824.946944460382
2025-11-18 10:30:00,31.51042,1.412732,0.7833430881524888,3.414351,2.377777,-4.340199999999982,7824.996944460382
2025-11-18 10:33:00,30.15047,1.4995370000000001,0.7621176532503043,3.6458340000000007,2.4645829999999993,-5.208300000000008,7825.046944460382
2025-11-18 10:36:00,32.03125,1.6442130000000006,0.7798352848485713,3.587962,2.2331019999999997,-3.182799999999986,7825.0969444603825
2025-11-18 10:39:00,31.51042,1.6731480000000003,0.7885707120693669,3.501156999999999,2.117361,-5.787099999999953,7825.146944460383
2025-11-18 10:42:00,32.78357,1.702083,0.8523069563253085,3.616897,2.2620369999999994,-5.208399999999983,7825.196944460383
2025-11-18 10:45:00,32.34954,1.7888890000000002,0.8793968263334263,3.6458329999999997,2.204166999999999,-3.4721999999999866,7825.246944460383
2025-11-18 10:48:00,33.44907,1.702083,0.8523060412541694,3.703704,2.3488430000000005,0.0,7825.296944460383
2025-11-18 10:51:00,34.23032,1.702083,0.8253338019227704,3.906249999999999,2.522455,-1.446799999999996,7825.346944460383
2025-11-18 10:54:00,34.49074,1.6442130000000006,0.8074757143309441,3.7037050000000002,2.377778,-2.314799999999991,7825.396944460384
2025-11-18 10:57:00,31.07639,1.5284720000000007,0.7444947508109364,3.414352,2.1752320000000003,-3.7615000000000123,7825.446944460384
2025-11-18 11:00:00,31.27893,1.5574070000000004,0.8556827323371428,3.5590279999999996,2.406712999999999,-5.208300000000008,7825.496944460384
2025-11-18 11:03:00,31.59722,1.4706020000000004,0.8027220610772119,3.9351849999999997,2.8407409999999995,-3.4722000000000435,7825.546944460384
2025-11-18 11:06:00,35.18518,1.5574079999999997,0.753391912332349,3.4722219999999995,2.204167,-1.7361000000000217,7825.596944460384
2025-11-18 11:09:00,35.59028,1.5284720000000007,0.7970348607550586,3.2407410000000008,2.0594919999999997,-0.28940000000000055,7825.6469444603845
2025-11-18 11:12:00,33.07291,1.412732,0.7592819923389937,3.4432870000000007,2.377778,-2.6041000000000167,7825.696944460385
2025-11-18 11:15:00,30.72917,1.412732,0.7592819923389937,3.4432870000000007,2.377778,-3.761599999999987,7825.746944460385
2025-11-18 11:24:00,30.00578,1.5863430000000003,0.7894616415595697,3.530092,2.2620370000000003,-6.6551000000000045,7825.746944460385
2025-11-18 11:27:00,35.09838,1.6442129999999997,0.8340516218131813,3.414351,2.117361,-2.314700000000016,7825.796944460385
2025-11-18 11:30:00,38.45486,1.5863430000000003,0.8156288153280088,3.616899000000001,2.377777,2.314899999999966,7825.846944460385
2025-11-18 11:33:00,41.1169,1.615278,0.9221369928035729,3.732639,2.580324,1.7361000000000217,7825.896944460385
2025-11-18 11:36:00,43.92361,1.0365739999999999,0.7116514643338345,3.327546,2.7539350000000002,6.076400000000007,7825.946944460386
2025-11-18 11:39:00,52.51736,0.6025459999999994,0.5905452813130413,2.6041670000000003,2.580324,17.361099999999993,7825.996944460386
2025-11-18 11:42:00,49.45023,0.5446760000000008,0.5472195499383483,2.4594899999999997,2.464583,14.178199999999975,7826.046944460386
2025-11-18 11:45:00,49.9132,0.7182870000000001,0.5813105984979585,2.5752319999999997,2.319908,14.467600000000004,7826.096944460386
2025-11-18 11:48:00,51.38889,0.5446759999999999,0.5615186793768321,2.459491,2.493518000000001,15.625,7826.146944460386
2025-11-18 11:51:00,41.84028,0.6893519999999995,0.6011625628874724,2.7777769999999995,2.6092590000000007,8.680599999999998,7826.1969444603865
2025-11-18 11:54:00,39.46759,1.1523149999999998,0.693296192223751,3.038193999999999,2.2620369999999994,4.050899999999984,7826.246944460387
2025-11-18 11:57:00,35.82176,1.3837969999999995,0.7735745044599752,3.3564809999999996,2.3488420000000003,2.6041000000000167,7826.296944460387
2025-11-18 12:00:00,32.49421,1.6442129999999997,0.8074757143309438,3.5590279999999996,2.2331010000000004,-2.893599999999992,7826.346944460387
2025-11-18 12:03:00,31.68403,1.7599540000000005,0.8145601931726323,3.4722220000000004,2.001621,-3.4722000000000435,7826.396944460387
2025-11-18 12:06:00,34.4618,1.7888890000000002,0.8518335655289424,3.5590279999999996,2.088425,-1.4467000000000212,7826.446944460387
2025-11-18 12:09:00,31.25,1.615278,0.7710595410551687,3.6747689999999995,2.3488430000000005,-3.4722000000000435,7826.496944460388
2025-11-18 12:21:00,30.93172,1.8756950000000003,0.8780182049507079,3.6747679999999994,2.117361,-6.365800000000007,7826.496944460388
2025-11-18 12:24:00,31.88657,1.9046290000000008,0.9150054413587477,3.7615730000000003,2.204166999999999,-2.8936000000000206,7826.496944460388
2025-11-18 12:27:00,33.94097,1.9046290000000008,0.9150054413587477,3.8194440000000007,2.2620379999999995,-0.8680999999999699,7826.496944460388
2025-11-18 12:30:00,30.6713,1.8178240000000008,0.8883511104500588,3.90625,2.4356479999999996,-4.340299999999985,7826.496944460388
2025-11-18 12:42:00,32.29166,1.9335649999999998,0.8953052227687117,3.703704,2.088426,-2.0255000000000223,7826.496944460388
2025-11-18 12:45:00,32.8125,1.7599530000000003,0.8145578848809848,3.703704,2.2331019999999997,-3.1828999999999894,7826.496944460388
2025-11-18 12:48:00,32.2338,1.6731480000000003,0.7885716952430335,3.530092,2.1462969999999997,-2.6041999999999916,7826.496944460388
2025-11-18 12:51:00,31.45255,1.7888890000000002,0.8518355074972016,3.587961999999999,2.117361,-4.051000000000016,7826.496944460388
2025-11-18 12:54:00,30.06366,1.702083,0.8523060412541694,3.5590279999999996,2.204167,-4.918899999999979,7826.496944460388
2025-11-18 12:57:00,31.8287,1.7888890000000002,0.8518345365137392,3.6747680000000003,2.204166,-3.7615000000000123,7826.496944460388
2025-11-18 13:15:00,30.1794,1.6731480000000003,0.8164232805777782,3.414352,2.0594900000000003,-5.208399999999983,7826.496944460388
2025-11-18 13:21:00,31.88657,1.7888890000000002,0.8231511044456838,3.5879639999999995,2.0884270000000003,-4.050900000000013,7826.496944460388
2025-11-18 13:24:00,32.8125,1.9625000000000004,1.0129954707914794,4.484954,2.9564819999999994,-2.8934000000000424,7826.496944460388
2025-11-18 14:00:00,30.00578,1.8178240000000008,0.8883511104500588,3.819445,2.3488429999999996,-5.497699999999952,7826.496944460388
2025-11-18 14:09:00,30.09259,1.8178240000000008,0.8605973461479978,3.6458329999999997,2.1462969999999997,-3.4722000000000435,7826.496944460388
2025-11-18 14:21:00,31.33681,1.7888890000000002,0.8793958914370704,3.7905099999999994,2.3488429999999996,-3.182900000000018,7826.496944460388
2025-11-18 14:39:00,30.72917,1.8467599999999997,0.869322888753013,3.8773160000000004,2.3488419999999994,-4.050999999999988,7826.496944460388
2025-11-18 14:42:00,30.1794,1.7310189999999999,0.8613753139088033,3.6458329999999997,2.2620369999999994,-6.076400000000035,7826.496944460388
2025-11-18 15:06:00,33.65162,1.991435,0.9124662685060815,3.8483800000000006,2.1752320000000003,-1.1573999999999955,7826.496944460388
2025-11-18 15:09:00,30.55556,1.8467590000000005,0.8972694751353096,3.9641210000000004,2.4645829999999993,-3.4723000000000184,7826.496944460388
2025-11-21 13:03:00,30.58449,2.4543979999999994,1.0457391287238254,2.6620369999999998,0.5259260000000001,-6.365700000000004,7826.496944460388
2025-11-21 14:24:00,46.41204,-0.03402800000000017,,0.7233799999999997,1.2782409999999995,6.655099999999976,7826.496944460388
2025-11-21 14:27:00,41.92709,0.1106480000000003,0.3676926437291094,1.2152770000000004,1.9726850000000002,7.233800000000002,7826.496944460388
2025-11-21 14:30:00,32.40741,0.28425999999999974,0.43700060360671805,1.6203709999999996,1.9726850000000002,-2.8935000000000173,7826.496944460388
2025-11-21 14:33:00,39.12037,0.02384200000000014,0.16759870624435722,0.7233799999999997,1.2493059999999998,2.60420000000002,7826.496944460388
2025-11-21 14:36:00,38.91782,0.1106480000000003,0.35136707578564597,0.9259259999999996,1.6254629999999999,3.1828000000000145,7826.496944460388
2025-11-22 04:36:00,30.46875,1.7310189999999999,0.861374392182813,2.4884260000000005,1.104629,-4.918900000000008,7826.496944460388
2025-11-22 04:39:00,39.32291,0.19745399999999957,0.37512658151409917,0.9548610000000002,1.3939810000000001,1.7361000000000217,7826.496944460388
2025-11-22 04:42:00,34.17245,0.13958399999999926,0.38132876661162274,1.3888889999999998,2.0594900000000003,-1.446799999999996,7826.496944460388
2025-11-22 15:09:00,37.73148,2.975232,1.4084331161712205,3.5879629999999993,1.133565,-1.446799999999996,7826.496944460388
2025-11-22 15:45:00,30.43982,2.8305550000000004,1.1496363952774027,2.8645829999999997,0.35231499999999993,-6.6551000000000045,7826.496944460388
2025-11-24 09:42:00,38.85995,1.0076389999999993,0.719210282837352,3.935186,3.4194440000000004,2.3148999999999944,7826.496944460388
2025-11-24 09:45:00,36.71875,0.9497679999999997,0.7992321246428716,3.703703,3.4194440000000004,-1.446799999999996,7826.546944460388
2025-11-24 09:48:00,36.25579,0.8629629999999997,0.7599666054543002,3.5590280000000005,3.361574000000001,-1.1572999999999922,7826.596944460388
2025-11-24 09:51:00,35.12732,0.7761579999999997,0.6884654940208693,3.3854169999999995,3.2168980000000005,-0.28940000000000055,7826.646944460388
2025-11-24 09:54:00,32.84143,0.834028,0.6986080380758474,3.2696759999999996,3.0143519999999997,-4.340299999999985,7826.696944460388
2025-11-24 09:57:00,33.04398,0.834028,0.6986080380758474,3.2696759999999996,3.0143519999999997,-1.7361999999999966,7826.7469444603885
2025-11-24 10:00:00,33.36227,0.834028,0.6986080380758474,3.211806,2.9564820000000003,-3.1828999999999894,7826.796944460389
2025-11-24 10:03:00,30.58449,0.7472219999999998,0.6593777864346704,3.125001,2.956481,-4.629600000000011,7826.846944460389
2025-11-24 10:06:00,32.29166,0.9497680000000006,0.7489797437895543,3.327546,2.9564819999999994,-3.761599999999987,7826.896944460389
2025-11-24 10:09:00,34.75116,0.8918980000000003,0.7570748835548864,3.8194440000000007,3.56412,-2.025499999999994,7826.946944460389
2025-11-24 10:12:00,34.11459,0.834028,0.7308619531644762,3.5590280000000005,3.361574,-2.0255000000000223,7826.996944460389
2025-11-24 10:15:00,31.07639,0.7472219999999998,0.6593777864346704,3.125001,2.956481,-4.629599999999982,7827.04694446039
2025-11-24 10:30:00,30.61343,0.7182879999999994,0.6459855210747338,2.922454,2.782870000000001,-4.340300000000013,7827.04694446039
2025-11-24 10:33:00,30.72917,0.834028,0.6651880212809357,2.951389,2.6381939999999995,-3.472200000000015,7827.04694446039
2025-11-24 10:36:00,31.56828,0.8918980000000003,0.6898125155441723,3.009259,2.6381939999999995,-3.472200000000015,7827.04694446039
2025-11-24 10:45:00,31.79977,0.6314820000000001,0.5428711553018496,2.748842,2.580323,-2.6041999999999916,7827.04694446039
2025-11-24 10:48:00,38.51273,0.5446759999999999,0.5894325041493522,2.3148150000000003,2.406713,3.1828999999999894,7827.04694446039
2025-11-24 10:51:00,31.68403,0.7761570000000004,0.6232613842115382,2.8067130000000002,2.5224529999999996,-5.20829999999998,7827.04694446039
2025-11-24 11:42:00,30.15047,0.8629630000000006,0.6775640972056856,2.6620370000000007,2.319908,-6.655099999999976,7827.04694446039
2025-11-24 11:45:00,32.03125,0.8629630000000006,0.6775635012552802,2.9513890000000007,2.6092589999999998,-4.34020000000001,7827.04694446039
2025-11-24 11:51:00,30.72917,0.8050930000000003,0.6526801260383788,2.8067130000000002,2.5224540000000006,-4.050900000000013,7827.04694446039
2025-11-24 11:54:00,31.27893,0.8050930000000003,0.6183335898500774,2.719908,2.377778,-4.050900000000013,7827.04694446039
2025-11-24 11:57:00,32.78357,0.834028,0.6479799117896747,2.748843,2.406713,-2.893599999999992,7827.04694446039
2025-11-24 12:00:00,31.7419,0.7182870000000001,0.6459850552235328,2.8067130000000002,2.6671300000000002,-3.472200000000015,7827.04694446039
2025-11-24 13:33:00,30.81597,0.8629629999999997,0.6601410559644059,2.9803240000000004,2.6092589999999998,-5.497700000000009,7827.04694446039
2025-11-24 13:36:00,30.90278,0.8050930000000003,0.6356893340882072,2.748843,2.4356479999999996,-5.4976999999999805,7827.04694446039
2025-11-24 13:42:00,32.14699,0.8918990000000004,0.7070934478637115,2.748843,2.406713,-4.340300000000013,7827.04694446039
2025-11-24 13:45:00,34.98264,0.8629630000000006,0.7113942386739021,3.1828710000000004,2.898612,-1.446799999999996,7827.04694446039
2025-11-24 13:48:00,33.99884,0.7182879999999994,0.5979689969878977,2.8645829999999997,2.6381940000000004,-2.893599999999992,7827.04694446039
2025-11-25 08:09:00,32.52315,0.31319500000000033,0.38321467657798514,1.273149,1.422917,-4.050900000000013,7827.04694446039
2025-11-25 08:12:00,34.57755,0.16851899999999986,0.380854916378781,1.5625,2.1173599999999997,-1.4468000000000245,7827.04694446039
2025-11-25 08:15:00,30.15047,0.22638800000000003,0.36447757806001124,1.4178230000000003,1.7412040000000006,-5.787099999999953,7827.04694446039
2025-11-25 08:27:00,31.07639,0.9497680000000006,0.639215137295523,2.2569440000000007,1.712269,-4.050899999999984,7827.04694446039
2025-11-25 08:30:00,30.55556,0.8629629999999997,0.6241212190479247,2.6909720000000004,2.262036,-5.20829999999998,7827.09694446039
2025-11-25 08:33:00,31.33681,0.9787030000000003,0.6301332463901974,2.604166,2.001619999999999,-4.340299999999985,7827.14694446039
2025-11-25 08:36:00,35.32986,0.834028,0.5750277912420222,2.054399,1.5965280000000002,-0.5785999999999945,7827.19694446039
2025-11-25 08:39:00,34.31713,0.8050930000000003,0.63568992740098,2.6041670000000003,2.290973,-0.5785999999999945,7827.24694446039
2025-11-25 08:42:00,58.24653,1.3548609999999996,1.0242151897735607,5.237272,4.634721,21.990800000000007,7827.2969444603905
2025-11-25 08:45:00,53.99306,0.834028,0.7148699517426139,2.8645830000000005,2.6381940000000004,20.254599999999982,7827.346944460391
2025-11-25 08:48:00,63.13657,0.42893500000000007,0.5131114986516405,1.9097220000000004,2.088425,27.77770000000001,7827.396944460391
2025-11-25 08:51:00,85.76389,0.11064799999999941,0.32634256655973476,1.1284719999999995,1.7412040000000006,37.03709999999998,7827.446944460391
2025-11-25 08:54:00,100.0,0.08171300000000059,0.3175500316904105,0.9837959999999999,1.712268,67.99770000000001,7827.496944460391
2025-11-25 08:57:00,100.0,0.22638900000000017,0.48707725021420867,1.5335650000000003,2.204167,64.5255,7827.546944460391
2025-11-25 09:00:00,86.05324,0.31319499999999945,0.5960716550334144,2.054398,2.7539350000000002,61.053200000000004,7827.596944460392
2025-11-25 09:03:00,69.56019,0.5446759999999999,0.6558682828359111,2.4016200000000003,2.6381940000000004,40.219900000000024,7827.646944460392
2025-11-25 09:06:00,57.60995,0.631481,0.6624653741229773,2.4594899999999997,2.5224539999999998,26.620300000000015,7827.696944460392
2025-11-25 09:09:00,48.17709,0.8050920000000001,0.6693342995710669,2.6909720000000004,2.4356479999999996,13.020900000000012,7827.746944460392
2025-11-25 09:12:00,45.2257,1.0365739999999999,0.7307132443037049,2.8935180000000003,2.3488430000000005,10.41670000000002,7827.796944460392
2025-11-25 09:15:00,44.15509,1.0365739999999999,0.6921306938479515,2.7488420000000007,2.1462950000000003,8.969799999999992,7827.8469444603925
2025-11-25 09:18:00,41.34838,1.0365739999999999,0.7116514643338345,2.633101,2.0594900000000003,5.4976999999999805,7827.896944460393
2025-11-25 09:21:00,43.98148,1.0944440000000002,0.6935933460123261,2.4884250000000003,1.799074,8.680599999999998,7827.946944460393
2025-11-25 09:24:00,40.30671,1.0076389999999993,0.6612315865747285,2.34375,1.7412030000000005,4.918900000000008,7827.996944460393
2025-11-25 09:27:00,41.2037,1.0365739999999999,0.6721042231673161,2.4016200000000003,1.7701390000000004,6.6551000000000045,7828.046944460393
2025-11-25 09:30:00,40.07523,0.9208339999999993,0.6472025126167085,2.256945,1.7701390000000004,3.761599999999987,7828.096944460393
2025-11-25 09:33:00,39.12037,1.0655089999999996,0.6828894111189268,2.34375,1.6833330000000002,1.7360999999999933,7828.146944460394
2025-11-25 09:36:00,37.0081,0.9787029999999994,0.6301339524850561,2.1990739999999995,1.5965290000000003,0.28940000000000055,7828.196944460394
2025-11-25 09:39:00,36.83449,1.123379,0.6383839931883694,2.1701380000000006,1.3650460000000004,0.8680000000000234,7828.246944460394
2025-11-25 09:42:00,36.86343,1.1812500000000004,0.6811939046744637,2.228009,1.3939810000000001,0.5786999999999978,7828.296944460394
2025-11-25 09:45:00,39.6412,1.123379,0.6610485769196227,2.256944,1.4807869999999994,2.60420000000002,7828.346944460394
2025-11-25 09:48:00,42.91088,0.9497680000000006,0.6193108884114626,2.228009,1.6543989999999997,7.8125,7828.3969444603945
2025-11-25 09:51:00,41.78241,0.8629629999999997,0.6241218563203718,2.256944,1.8280090000000007,4.629599999999982,7828.446944460395
2025-11-25 09:54:00,40.30671,0.8629629999999997,0.6054442085828339,2.170139,1.7122680000000008,4.6296999999999855,7828.496944460395
2025-11-25 09:57:00,40.97222,0.920833,0.5881311484217873,1.9965270000000004,1.422917,4.629700000000014,7828.546944460395
2025-11-25 10:00:00,43.57639,0.9787030000000003,0.6301339524850564,2.025462,1.422917,5.787000000000006,7828.596944460395
2025-11-25 10:03:00,46.75926,1.0076390000000002,0.6810413780951292,2.372686,1.799074,8.969899999999996,7828.646944460395
2025-11-25 10:06:00,49.73959,1.0076390000000002,0.7376576429531457,2.864584,2.3777779999999993,13.020800000000008,7828.696944460396
2025-11-25 10:09:00,48.40857,0.9208339999999993,0.6658667520382899,2.633102,2.175231,10.127299999999991,7828.746944460396
2025-11-25 10:12:00,45.77546,0.8918979999999994,0.6168064557708713,2.256945,1.7701390000000004,10.12730000000002,7828.796944460396
2025-11-25 10:15:00,42.70834,0.8629629999999997,0.5862563545068,2.1122680000000003,1.6254620000000006,6.076400000000007,7828.846944460396
2025-11-25 10:18:00,41.52199,0.834028,0.6124103533093331,2.1122680000000003,1.7122680000000008,4.918999999999983,7828.896944460396
2025-11-25 10:21:00,42.65046,0.8918980000000003,0.6357166401788742,2.141204,1.6833330000000002,6.944400000000002,7828.9469444603965
2025-11-25 10:24:00,41.63773,0.834028,0.5939695450120787,2.0254630000000002,1.596527,5.786999999999978,7828.996944460397
2025-11-25 10:27:00,43.6632,0.8629629999999997,0.6241218563203712,1.938657,1.509722,7.8125,7829.046944460397
2025-11-25 10:30:00,44.53125,0.7761579999999997,0.588614758856015,1.8807869999999998,1.5386569999999997,8.391300000000001,7829.096944460397
2025-11-25 10:33:00,44.87847,0.7472219999999998,0.5765166403241575,1.9675919999999998,1.6543980000000005,8.680599999999998,7829.146944460397
2025-11-25 10:36:00,47.25116,0.6604169999999998,0.5393275409467388,1.8229170000000003,1.5965280000000002,10.995400000000018,7829.196944460397
2025-11-25 10:39:00,49.79745,0.5736110000000005,0.5163134859282931,1.6203700000000003,1.509722,14.467600000000004,7829.246944460398
2025-11-25 10:42:00,54.05093,0.6604170000000007,0.555858227766342,1.851852,1.6543979999999996,18.807900000000018,7829.296944460398
2025-11-25 10:45:00,57.11806,0.5736109999999996,0.5467985467778821,1.8807869999999998,1.8280090000000007,21.12269999999998,7829.346944460398
2025-11-25 10:48:00,66.17477,0.139583,0.2992234744138431,1.070602,1.4807870000000003,16.203699999999998,7829.396944460398
2025-11-25 10:51:00,73.20602,0.22638900000000017,0.42782206409374585,1.1284720000000004,1.6254629999999999,43.98150000000001,7829.446944460398
2025-11-25 10:54:00,59.23032,0.4868049999999995,0.5176494616970977,1.7361110000000002,1.799074,13.888900000000007,7829.4969444603985
2025-11-25 10:57:00,48.78472,0.631481,0.5428707032605483,1.8229160000000002,1.6543980000000005,13.599500000000006,7829.546944460399
2025-11-25 11:00:00,44.8206,0.834028,0.6124103533093325,2.054398,1.6543979999999996,8.969899999999996,7829.596944460399
2025-11-25 11:03:00,42.07176,0.8340269999999999,0.6124099464842165,2.141203,1.7412040000000006,5.787099999999981,7829.646944460399
2025-11-25 11:06:00,40.97222,0.834028,0.593970190658533,2.1122680000000003,1.6833330000000002,4.918900000000008,7829.696944460399
2025-11-25 11:09:00,42.33218,0.9497679999999997,0.6392151372955227,2.2858790000000004,1.7412040000000006,5.497700000000009,7829.746944460399
2025-11-25 11:12:00,44.01041,0.8918980000000003,0.6357172853634027,2.1122680000000003,1.6543980000000005,7.233800000000002,7829.7969444604
2025-11-25 11:15:00,41.78241,0.8918989999999996,0.5973766557721786,2.141204,1.6254620000000006,5.497700000000009,7829.8469444604
2025-11-25 11:18:00,40.21991,0.920833,0.6083926499754042,2.1122680000000003,1.5675920000000003,4.340300000000013,7829.8969444604
2025-11-25 11:21:00,41.49305,0.920833,0.628062249329583,2.141203,1.6254629999999999,6.365799999999979,7829.9469444604
2025-11-25 11:24:00,41.57986,0.920833,0.6083926499754042,2.1122680000000003,1.5675920000000003,5.208300000000008,7829.9969444604
2025-11-25 11:27:00,43.28704,0.920833,0.628062249329583,1.9675920000000007,1.4518520000000006,6.944400000000002,7830.0469444604005
2025-11-25 11:30:00,43.98148,0.920833,0.6472021175502297,2.1990740000000004,1.712269,6.6551000000000045,7830.096944460401
2025-11-25 11:33:00,42.91088,0.9208339999999993,0.6472018596381003,2.2280099999999994,1.7412030000000005,8.1019,7830.146944460401
2025-11-25 11:36:00,41.00116,0.8629629999999997,0.6241218563203718,2.141203,1.7122680000000008,4.629700000000014,7830.196944460401
2025-11-25 11:39:00,41.81134,0.920833,0.62806291961363,2.025462,1.5097230000000001,4.629599999999982,7830.246944460401
2025-11-25 11:42:00,40.33565,0.9787039999999996,0.6502713609811311,2.0833329999999997,1.5097230000000001,3.761599999999987,7830.296944460401
2025-11-25 11:45:00,39.90162,0.9787039999999996,0.6093838851145398,2.170139,1.5386569999999997,1.7361000000000217,7830.346944460402
2025-11-25 11:48:00,41.31945,0.9497689999999999,0.6392148427701276,2.083334,1.5386569999999997,5.20829999999998,7830.396944460402
2025-11-25 11:51:00,39.90162,0.8629629999999997,0.6241218563203712,2.1122680000000003,1.6833330000000002,1.7360999999999933,7830.446944460402
2025-11-25 11:54:00,40.45139,0.920833,0.6083926499754042,2.1122680000000003,1.5675920000000003,2.893499999999989,7830.496944460402
2025-11-25 11:57:00,40.59607,0.9497689999999999,0.6392161992851083,2.054398,1.5097230000000001,3.4723000000000184,7830.546944460402
2025-11-25 12:00:00,40.76968,0.9497689999999999,0.6193112640674909,2.083334,1.5097230000000001,3.1828000000000145,7830.5969444604025
2025-11-25 12:03:00,42.91088,0.9497689999999999,0.6392148427701276,2.083334,1.5386569999999997,5.7871000000000095,7830.646944460403
2025-11-25 12:06:00,41.00116,0.8918989999999996,0.6357176841625397,2.170139,1.7122680000000008,3.182900000000018,7830.696944460403
2025-11-25 12:09:00,43.92361,1.0076389999999993,0.6612322804521016,2.1990739999999995,1.5965280000000002,8.391199999999998,7830.746944460403
2025-11-25 12:12:00,45.08102,1.3837959999999994,0.6993524749998447,2.6041659999999993,1.509722,6.944400000000002,7830.796944460403
2025-11-25 12:15:00,40.45139,1.007638,0.6612319031874954,2.314814,1.712269,4.918900000000008,7830.846944460403
2025-11-25 12:18:00,42.24537,1.0655089999999996,0.682890120212938,2.4594899999999997,1.799074,4.340300000000013,7830.896944460404
2025-11-25 12:21:00,42.47685,1.0365739999999999,0.6721035216334791,2.2858799999999997,1.6543980000000005,7.8125,7830.946944460404
2025-11-25 12:24:00,40.07523,0.9787029999999994,0.6093835209628055,2.256944,1.6254629999999999,4.340299999999985,7830.996944460404
2025-11-25 12:27:00,38.91782,0.9497689999999999,0.5776127881059907,2.054398,1.422917,2.0253999999999905,7831.046944460404
2025-11-25 12:30:00,39.23611,0.920833,0.5671965269912044,1.8229160000000002,1.22037,3.7616000000000156,7831.096944460404
2025-11-25 12:33:00,40.39352,0.920833,0.6280615790449056,1.851852,1.3361110000000007,3.4723000000000184,7831.1469444604045
2025-11-25 12:36:00,40.7118,0.8918989999999996,0.6168068465722256,1.9386580000000002,1.4518510000000004,3.472200000000015,7831.196944460405
2025-11-25 12:39:00,39.20718,1.12338,0.704216696448109,2.430556,1.7122680000000008,2.893499999999989,7831.246944460405
2025-11-25 12:42:00,40.16204,1.210185,0.7137480247400615,2.34375,1.5097230000000001,4.340300000000013,7831.296944460405
2025-11-25 12:45:00,39.84375,1.12338,0.6829644430444158,2.228009,1.4807870000000003,0.2892999999999972,7831.346944460405
2025-11-25 12:48:00,39.38079,1.0944440000000002,0.6935933460123261,2.314814,1.6254629999999999,2.314799999999991,7831.396944460405
2025-11-25 12:51:00,38.74421,1.0076389999999993,0.6198776133336394,2.1122679999999994,1.4518510000000004,2.8935000000000173,7831.446944460406
2025-11-25 12:54:00,37.78935,1.0944440000000002,0.6508701510576982,2.141203,1.3939810000000001,1.446799999999996,7831.496944460406
2025-11-25 12:57:00,36.86343,1.0365739999999999,0.6302876997431976,2.0254630000000002,1.3361110000000007,-0.28940000000000055,7831.546944460406
2025-11-25 13:00:00,36.34259,1.0944440000000002,0.6725575292117314,2.0833330000000005,1.3650460000000004,-0.28940000000000055,7831.596944460406
2025-11-25 13:03:00,39.72801,1.1523140000000005,0.6482554058860823,2.314814,1.4807869999999994,3.182900000000018,7831.646944460406
2025-11-25 13:06:00,39.03357,1.0365739999999999,0.630287699743197,2.2858790000000004,1.596527,0.8680000000000234,7831.6969444604065
2025-11-25 13:09:00,38.13657,1.0365739999999999,0.630287699743197,2.2858790000000004,1.596527,1.1573999999999955,7831.746944460407
2025-11-25 13:12:00,38.28125,1.0655099999999997,0.6406178571396187,2.256945,1.5386570000000006,2.0253999999999905,7831.796944460407
2025-11-25 13:15:00,38.28125,1.12338,0.6829644430444158,2.3148150000000003,1.5675930000000005,0.5786999999999978,7831.846944460407
2025-11-25 13:18:00,38.9757,1.1812500000000004,0.7035557882074509,2.430556,1.6254629999999999,1.1572999999999922,7831.896944460407
2025-11-25 13:21:00,40.0463,1.1812500000000004,0.6811939046744637,2.4016200000000003,1.5675920000000003,6.944500000000005,7831.946944460407
2025-11-25 13:24:00,38.28125,1.12338,0.7042174203897797,2.34375,1.6254629999999999,2.0253999999999905,7831.996944460408
2025-11-25 13:27:00,38.51273,1.0655099999999997,0.6406178571396187,2.34375,1.6254620000000006,2.025499999999994,7832.046944460408
2025-11-25 13:30:00,39.43866,1.1523149999999998,0.6482565516646928,2.3148150000000003,1.4807880000000004,2.6041999999999916,7832.096944460408
2025-11-25 13:33:00,37.73148,1.0655099999999997,0.662075167184439,2.1122690000000004,1.4229160000000007,0.867999999999995,7832.146944460408
2025-11-25 13:36:00,38.59954,1.123379,0.7042163306301873,2.228009,1.509722,2.893499999999989,7832.196944460408
2025-11-25 13:39:00,39.87268,1.0944439999999993,0.650870151057698,2.2858789999999996,1.5386570000000006,4.050899999999984,7832.2469444604085
2025-11-25 13:42:00,40.48032,1.0944439999999993,0.6725575292117311,2.3148149999999994,1.5965280000000002,3.472200000000015,7832.296944460409
2025-11-25 13:45:00,44.8206,1.210185,0.7776426635756983,2.5752319999999997,1.8280089999999998,6.365800000000007,7832.346944460409
2025-11-25 13:48:00,42.96875,1.0076389999999993,0.6198776133336387,2.256944,1.596527,7.8125,7832.396944460409
2025-11-25 13:51:00,41.89815,1.0365739999999999,0.6921313769282795,2.3726850000000006,1.7701390000000004,3.182799999999986,7832.446944460409
2025-11-25 13:54:00,39.67014,1.007638,0.6612312093103893,2.34375,1.7412040000000006,4.629600000000011,7832.496944460409
2025-11-25 13:57:00,38.94676,1.0365739999999999,0.630287699743197,2.2858790000000004,1.596527,3.761499999999984,7832.54694446041
2025-11-25 14:00:00,36.89236,1.0655099999999997,0.640618610745347,2.1990740000000004,1.4807870000000003,0.28940000000000055,7832.59694446041
2025-11-25 14:03:00,38.85995,1.0944439999999993,0.6935926294503799,2.1990739999999995,1.509722,2.60420000000002,7832.64694446041
2025-11-25 14:06:00,40.36459,1.0944440000000002,0.6935933460123261,2.256944,1.5675929999999996,2.314799999999991,7832.69694446041
2025-11-25 14:09:00,42.1875,1.0365739999999999,0.6721042231673161,2.256944,1.6254629999999999,5.786999999999978,7832.74694446041
2025-11-25 14:12:00,43.72107,1.0365739999999999,0.6721035216334791,2.2858799999999997,1.6543980000000005,10.416699999999992,7832.7969444604105
2025-11-25 14:15:00,38.94676,0.9497679999999997,0.6392144590379852,2.3148150000000003,1.7701390000000004,3.761599999999987,7832.846944460411
2025-11-25 14:18:00,38.88889,1.0655089999999996,0.6406182550955085,2.141203,1.422917,3.47229999999999,7832.896944460411
2025-11-25 14:21:00,37.90509,1.0944440000000002,0.6284437830043309,2.0254630000000002,1.2493059999999998,1.7360999999999933,7832.946944460411
2025-11-25 14:24:00,36.08218,1.0365739999999999,0.6515128412977272,2.1990730000000003,1.5386570000000006,0.5786999999999978,7832.996944460411
2025-11-25 14:27:00,36.22685,1.0944440000000002,0.6508709127949234,2.1701380000000006,1.422917,0.0,7833.046944460411
2025-11-25 14:30:00,36.37153,1.0655089999999996,0.6406175014900625,2.054398,1.3361109999999998,-0.28940000000000055,7833.096944460412
2025-11-25 14:33:00,41.46412,0.7472220000000007,0.540631778462271,1.5914350000000006,1.22037,4.34020000000001,7833.146944460412
2025-11-25 14:36:00,60.24306,0.22638900000000017,0.3306922934444368,0.7233799999999997,0.9599539999999998,20.54400000000001,7833.196944460412
2025-11-25 14:39:00,68.43171,0.2553240000000008,0.4063397569688289,1.1863420000000007,1.5386569999999997,25.173599999999993,7833.246944460412
2025-11-25 14:42:00,63.36806,0.2842590000000005,0.41418378257969857,1.359954,1.6543979999999996,29.80329999999998,7833.296944460412
2025-11-25 14:45:00,53.93519,0.40000000000000036,0.4709224343118055,1.4467600000000003,1.5965280000000002,19.965300000000013,7833.3469444604125
2025-11-25 14:48:00,50.72338,0.3710639999999996,0.4153217895990698,1.244212,1.336112,16.4931,7833.396944460413
2025-11-25 14:51:00,47.88773,0.6893520000000004,0.5518823006811082,1.9097220000000004,1.6543979999999996,10.995400000000018,7833.446944460413
2025-11-25 14:54:00,42.01389,0.9497680000000006,0.6392144590379856,2.228009,1.6833329999999993,5.497600000000006,7833.496944460413
2025-11-25 14:57:00,37.87616,1.0076390000000002,0.6408669348454935,2.256945,1.625464,0.867999999999995,7833.546944460413
2025-11-25 15:00:00,37.5,1.0365739999999999,0.630287699743197,2.228009,1.5386569999999997,2.314799999999991,7833.596944460413
2025-11-25 15:03:00,37.76041,1.0076389999999993,0.6198776133336394,2.0254629999999993,1.3650460000000004,1.7360999999999933,7833.646944460414
2025-11-25 15:06:00,36.74768,1.0365739999999999,0.6515121191512404,2.0254630000000002,1.3650460000000004,0.867999999999995,7833.696944460414
2025-11-25 15:09:00,38.77315,1.0076389999999993,0.6408669348454932,2.0833329999999997,1.4518520000000006,3.1828999999999894,7833.746944460414
2025-11-25 15:12:00,39.12037,0.9787039999999996,0.6502713609811311,2.0833329999999997,1.5097230000000001,3.182799999999986,7833.796944460414
2025-11-25 15:15:00,39.00463,0.9787039999999996,0.6093846137145156,2.054398,1.422917,2.314799999999991,7833.846944460414
2025-11-25 15:18:00,35.24305,0.8918979999999994,0.5973762732828026,1.9386579999999993,1.422917,0.0,7833.8969444604145
2025-11-25 15:21:00,37.55787,1.0944439999999993,0.650870151057698,2.1122679999999994,1.3650460000000004,2.314799999999991,7833.946944460415
2025-11-25 15:24:00,37.5,1.1523149999999998,0.693296192223751,2.228009,1.4518520000000006,2.3148999999999944,7833.996944460415
2025-11-25 15:27:00,38.74421,1.0944440000000002,0.6725582670113232,2.1990730000000003,1.4807870000000003,0.867999999999995,7834.046944460415
2025-11-25 15:30:00,37.64468,1.0365739999999999,0.6721049247004812,2.1990730000000003,1.5675930000000005,0.867999999999995,7834.096944460415
2025-11-25 15:33:00,37.87616,1.0655089999999996,0.640617501490063,2.2858789999999996,1.5675920000000003,0.2892999999999972,7834.146944460415
2025-11-25 15:36:00,39.00463,1.0365739999999999,0.6721049247004812,2.141203,1.5097230000000001,2.6041999999999916,7834.196944460416
2025-11-25 15:39:00,38.85995,0.9787039999999996,0.6093838851145404,2.0833329999999997,1.4518510000000004,2.8935000000000173,7834.246944460416
2025-11-25 15:42:00,38.62847,1.0076389999999993,0.6408669348454932,2.1990739999999995,1.5675930000000005,2.3148000000000195,7834.296944460416
2025-11-25 15:45:00,37.5,1.0944440000000002,0.6508709127949234,2.1701380000000006,1.422917,0.0,7834.346944460416
2025-11-25 15:48:00,36.57407,1.0944440000000002,0.6935926294503802,2.228009,1.5386569999999997,-1.1573999999999955,7834.396944460416
2025-11-25 15:51:00,38.10764,1.0655089999999996,0.6620755335562813,2.1990739999999995,1.5097230000000001,-0.5786999999999978,7834.4469444604165
2025-11-25 15:54:00,39.90162,0.9787039999999996,0.63013361885197,1.9097229999999996,1.3071760000000001,1.7360999999999933,7834.496944460417
2025-11-25 15:57:00,39.90162,0.920833,0.5881304370483212,1.851852,1.2782410000000004,1.7360999999999933,7834.546944460417
2025-11-25 16:00:00,40.97222,0.920833,0.6083933395832788,1.938657,1.3939820000000003,2.314799999999991,7834.596944460417
2025-11-25 16:03:00,41.23264,0.920833,0.628061579044905,2.054398,1.5386569999999997,4.050900000000013,7834.646944460417
2025-11-25 16:06:00,42.65046,0.8629629999999997,0.6054448625681798,1.9097220000000004,1.4518520000000006,5.787099999999981,7834.696944460417
2025-11-25 16:09:00,43.20023,0.8050930000000003,0.5444423587734043,1.8807870000000007,1.422917,6.365800000000007,7834.746944460418
2025-11-25 16:12:00,43.48959,0.8050930000000003,0.5823767100445285,1.9386580000000002,1.5386569999999997,7.233800000000002,7834.796944460418
2025-11-25 16:15:00,41.49305,0.7182870000000001,0.5468241804952481,1.9097220000000004,1.5965290000000003,4.340299999999985,7834.846944460418
2025-11-25 16:18:00,40.625,0.834028,0.555523762124606,1.8807870000000007,1.3939810000000001,4.34020000000001,7834.896944460418
2025-11-25 16:21:00,37.26852,0.8340269999999999,0.5750274012404011,1.7361110000000002,1.2782410000000004,0.5786999999999978,7834.946944460418
2025-11-25 16:24:00,37.4132,0.9497689999999999,0.6193105661588229,1.765047,1.1914350000000002,2.314799999999991,7834.9969444604185
2025-11-25 16:27:00,37.44213,0.9787039999999996,0.6301343249471093,2.0254629999999993,1.422917,0.0,7835.046944460419
2025-11-25 16:30:00,38.74421,1.0365739999999999,0.6721042231673161,2.256944,1.6254629999999999,2.60420000000002,7835.096944460419
2025-11-25 16:33:00,39.00463,1.0365739999999999,0.630287699743197,2.2858790000000004,1.596527,4.34020000000001,7835.146944460419
2025-11-25 16:36:00,36.16898,1.0944440000000002,0.6508709127949234,2.2569440000000007,1.5097230000000001,-0.867999999999995,7835.196944460419
2025-11-25 16:39:00,33.36227,1.12338,0.6383843355206875,2.0833330000000005,1.2782400000000003,-2.8935000000000173,7835.246944460419
2025-11-25 16:42:00,32.8993,1.12338,0.6610489274377382,1.8807869999999998,1.104629,-4.050900000000013,7835.29694446042
2025-11-25 16:45:00,36.0243,1.1523140000000005,0.7147634680213848,2.228009,1.4807869999999994,0.0,7835.34694446042
2025-11-25 16:48:00,36.95023,1.0944440000000002,0.6725582670113232,2.228009,1.5097230000000001,0.28940000000000055,7835.39694446042
2025-11-25 16:51:00,37.90509,1.1523149999999998,0.6711566476208924,2.1990740000000004,1.3939820000000003,2.60420000000002,7835.44694446042
2025-11-25 16:54:00,35.38773,1.0365739999999999,0.6515128412977272,2.141203,1.4807870000000003,-0.5787000000000262,7835.49694446042
2025-11-25 16:57:00,34.78009,1.12338,0.6610489274377382,2.34375,1.5675920000000003,-1.736099999999965,7835.5469444604205
2025-11-25 17:00:00,35.70602,1.0655089999999996,0.6184321434358198,2.0254629999999993,1.2782410000000004,-0.28930000000002565,7835.596944460421
2025-11-25 17:03:00,35.8507,1.0365739999999999,0.6515121191512404,1.851852,1.1914350000000002,-0.5786999999999978,7835.646944460421
2025-11-25 17:06:00,36.74768,1.0365739999999999,0.6302876997431976,2.0833329999999997,1.3939810000000001,0.8680999999999983,7835.696944460421
2025-11-26 08:36:00,35.32986,0.9787039999999996,0.6502699887412607,1.6203709999999996,1.0467590000000007,-2.893599999999992,7835.696944460421
2025-11-26 08:39:00,57.17593,0.8629629999999997,0.67756350125528,3.240741,2.898611,21.701400000000007,7835.746944460421
2025-11-26 08:42:00,67.50579,0.37106499999999976,0.5394208746229849,1.9386580000000002,2.3199080000000007,36.45830000000001,7835.796944460421
2025-11-26 08:45:00,58.13079,0.4868049999999995,0.5973054769618823,2.141203,2.377778,11.863400000000013,7835.846944460422
2025-11-26 08:48:00,48.17709,0.6893510000000003,0.6011615563220015,2.1990740000000004,2.030556,14.756900000000002,7835.896944460422
2025-11-26 08:51:00,44.53125,0.7761570000000004,0.5886149559033881,1.9675920000000007,1.625464,11.574000000000012,7835.946944460422
2025-11-26 08:54:00,45.13889,0.834028,0.6303994226450992,2.083334,1.712269,10.706099999999992,7835.996944460422
