Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-11-26 08:57:00,48.20602,0.8629630000000006,0.6775635012552802,2.3726850000000006,2.0305549999999997,13.310100000000006,7836.046944460422
2025-11-26 09:00:00,48.03241,0.8340269999999999,0.6986070268951351,2.748842,2.493518,14.757000000000005,7836.0969444604225
2025-11-26 09:03:00,45.86227,0.9208339999999993,0.7019414847126321,2.8935189999999995,2.493518,10.127299999999991,7836.146944460423
2025-11-26 09:06:00,44.58912,0.9208339999999993,0.6841003176717961,2.546296,2.1173599999999997,7.5230999999999995,7836.196944460423
2025-11-26 09:09:00,41.6956,0.8629629999999997,0.6241218563203712,2.025462,1.596527,4.919000000000011,7836.246944460423
2025-11-26 09:12:00,37.67361,0.8050920000000001,0.5444419738062564,1.7939810000000005,1.336112,4.340300000000013,7836.296944460423
2025-11-26 09:15:00,37.96296,0.920833,0.647201464571889,2.0254630000000002,1.5386570000000006,2.6041000000000167,7836.346944460423
2025-11-26 10:15:00,32.34954,1.6442139999999998,0.8596934986065479,2.7777789999999998,1.5097209999999999,-3.472200000000015,7836.346944460423
2025-11-26 10:18:00,70.25463,0.40000000000000036,0.43071576694866964,1.157407,1.22037,34.43289999999999,7836.346944460423
2025-11-26 10:21:00,82.69676,0.05277799999999999,0.37062240249328693,0.78125,1.9437499999999996,38.7731,7836.346944460423
2025-11-26 10:24:00,56.01852,0.1106480000000003,0.5765036718849702,1.5335640000000001,3.101158,25.75230000000002,7836.346944460423
2025-11-26 10:27:00,31.07639,0.34213000000000005,0.4622460523409115,2.054398,2.3199069999999997,-3.1828999999999894,7836.346944460423
2025-11-26 10:45:00,30.43982,0.7472219999999998,0.5406317784622706,2.228009,1.8569440000000004,-5.20829999999998,7836.346944460423
2025-11-26 11:30:00,32.03125,0.8629630000000006,0.6423388521952099,2.430556,2.0305549999999997,-5.497700000000009,7836.346944460423
2025-11-26 11:33:00,34.69329,0.5157400000000001,0.4737110173400077,1.8229160000000002,1.7412039999999998,-3.47229999999999,7836.346944460423
2025-11-26 11:36:00,32.55209,0.4578699999999998,0.4886771330277099,1.649305,1.712269,-5.787000000000006,7836.346944460423
2025-11-26 11:39:00,31.33681,0.6604159999999997,0.5558577820650089,1.9675919999999998,1.7701390000000004,-4.629599999999982,7836.346944460423
2025-11-26 11:42:00,30.87384,0.7182870000000001,0.5642754939258301,2.2858800000000006,2.001621,-4.629600000000011,7836.346944460423
2025-11-26 11:54:00,31.56828,0.9497680000000006,0.658580742570553,2.4016210000000004,1.8858799999999993,-5.787000000000006,7836.346944460423
2025-11-26 11:57:00,34.72222,0.920833,0.6658663493689675,2.546296000000001,2.088426,-3.182900000000018,7836.346944460423
2025-11-26 12:00:00,30.55556,0.8050920000000001,0.6005764087033014,2.430555,2.0594910000000004,-6.655000000000001,7836.346944460423
2025-11-26 12:15:00,30.7581,0.9208340000000002,0.60839302896982,2.1122690000000004,1.5675920000000003,-6.076399999999978,7836.346944460423
2025-11-26 12:33:00,33.91204,0.5157410000000002,0.47371148978914607,1.4756939999999998,1.3939809999999992,-2.6040999999999883,7836.346944460423
2025-11-26 12:36:00,50.02894,0.22638899999999929,0.40723533013432067,1.2152779999999996,1.6543970000000003,14.756900000000002,7836.346944460423
2025-11-26 12:39:00,50.78125,0.11064799999999941,0.34310080458318815,1.273148,1.9437500000000005,14.756900000000002,7836.346944460423
2025-11-26 12:42:00,42.79514,0.1685180000000006,0.39021048033734035,1.359954,1.9437509999999998,7.233800000000002,7836.346944460423
2025-11-26 12:45:00,31.62616,0.22638899999999929,0.39675750895948886,1.5335649999999994,1.9437500000000005,-3.1828999999999894,7836.346944460423
2025-11-27 08:45:00,33.01505,1.5863430000000003,0.8156288153280088,3.1539360000000007,1.9148139999999998,-4.919000000000011,7836.346944460423
2025-11-27 08:48:00,32.60995,1.5863430000000003,0.8156297032896368,3.0092600000000003,1.7701390000000004,-6.365700000000004,7836.346944460423
2025-11-27 11:51:00,30.09259,1.991435,0.9413555147433348,3.3564819999999997,1.712269,-5.786999999999978,7836.346944460423
2025-11-27 13:45:00,30.15047,1.991435,0.969204406507061,3.530092999999999,1.914815,-4.629600000000039,7836.346944460423
2025-11-27 13:48:00,32.34954,1.9625000000000004,0.9326034070417524,3.4722230000000005,1.8569439999999995,-2.6041999999999916,7836.346944460423
2025-11-27 13:51:00,30.87384,1.90463,0.9423194719124746,3.0960650000000003,1.5675930000000005,-3.761599999999987,7836.346944460423
2025-11-27 14:00:00,30.55556,1.9914360000000002,0.941355816635471,3.327547,1.6833330000000002,-4.050900000000013,7836.346944460423
2025-11-27 14:03:00,30.78703,1.9335640000000005,0.9513149023235722,3.0671290000000004,1.5097230000000001,-5.208399999999983,7836.346944460423
2025-11-27 14:06:00,32.92824,2.020371,1.0052026352076442,3.5011579999999993,1.8858800000000002,-2.025499999999994,7836.346944460423
2025-11-27 14:09:00,37.78935,2.0493059999999996,1.0406742675250373,3.8773150000000003,2.2620370000000003,0.8681000000000267,7836.346944460423
2025-11-27 14:12:00,34.49074,1.8467599999999997,0.9242229662403856,3.616897999999999,2.1462959999999995,0.8680999999999983,7836.346944460423
2025-11-27 14:15:00,31.42361,1.8756949999999994,0.9061539767228336,3.4722229999999996,1.9437489999999995,-4.050899999999984,7836.346944460423
2025-11-27 14:18:00,30.03472,1.9335649999999998,0.9779078311103699,3.530092999999999,2.001621,-3.761599999999987,7836.346944460423
2025-11-27 14:21:00,33.53588,1.9914360000000002,0.9961374466332538,3.4722230000000005,1.885879,-2.025499999999994,7836.346944460423
2025-11-27 14:24:00,32.08912,1.90463,0.9423176160779095,3.240742,1.712268,-2.3148000000000195,7836.346944460423
2025-11-27 14:30:00,32.03125,1.991435,0.969205352496367,3.3564809999999996,1.7412039999999998,-3.7615000000000123,7836.346944460423
2025-11-27 14:33:00,32.7257,1.9335640000000005,0.9238207282110387,3.298611,1.712269,-2.893499999999989,7836.346944460423
2025-11-27 14:36:00,31.30787,1.90463,0.9687395459633338,3.327547,1.8280089999999998,-4.050900000000013,7836.346944460423
2025-11-27 14:42:00,32.03125,1.9046290000000008,0.9150044806459786,3.2696760000000005,1.712269,-2.893599999999992,7836.346944460423
2025-11-27 14:54:00,30.1794,1.9335640000000005,0.8953049251424057,3.1539349999999997,1.538657999999999,-4.919000000000011,7836.346944460423
2025-11-27 14:57:00,30.35301,1.8756940000000002,0.9595359891130915,3.1828700000000003,1.712268,-3.761599999999987,7836.346944460423
2025-11-27 15:09:00,30.12153,1.9914360000000002,0.9692047145072745,3.211806,1.5965269999999991,-4.340300000000013,7836.346944460423
2025-11-27 15:12:00,31.8287,1.9625000000000004,0.960275056244877,3.211806,1.6254619999999997,-4.340299999999985,7836.346944460423
2025-11-27 15:15:00,31.94444,1.9046290000000008,0.9687392285214592,3.1828710000000004,1.6833339999999994,-4.050899999999984,7836.346944460423
2025-11-27 15:27:00,30.72917,1.9335640000000005,0.9238207282110387,3.1539349999999997,1.5675929999999996,-3.7616000000000156,7836.346944460423
2025-11-28 08:36:00,37.26852,2.1361110000000005,0.7396947404458663,4.774306000000001,2.782870999999999,2.0254000000000474,7836.346944460423
2025-11-28 08:54:00,32.40741,1.2680559999999996,0.7779170497220926,2.4016199999999994,1.5675919999999994,-2.6041999999999916,7836.346944460423
2025-11-28 10:33:00,33.7963,1.29699,0.7664424302352614,2.604166,1.712268,-1.7361000000000217,7836.346944460423
2025-11-28 10:36:00,37.18171,1.0076390000000002,0.6810420538011779,2.4016200000000003,1.8280089999999998,1.736099999999965,7836.396944460424
2025-11-28 10:39:00,37.0081,0.8918989999999996,0.6357170389777399,2.1990749999999997,1.7412030000000005,0.0,7836.446944460424
2025-11-28 10:42:00,35.53241,0.9208339999999993,0.6472025126167085,2.170139,1.6833330000000002,0.0,7836.496944460424
2025-11-28 10:45:00,35.9375,0.9787039999999996,0.6698601994748102,2.170139,1.6254629999999999,1.1573999999999955,7836.546944460424
2025-11-28 10:48:00,36.45834,1.0365739999999999,0.69213137692828,2.256944,1.6543980000000005,0.2892999999999972,7836.596944460424
2025-11-28 10:51:00,36.57407,1.0655089999999996,0.7421202092483989,2.1990739999999995,1.6254629999999999,2.0255000000000223,7836.6469444604245
2025-11-28 10:54:00,34.98264,1.0365739999999999,0.6921313769282795,2.2858790000000004,1.6833330000000002,0.0,7836.696944460425
2025-11-28 10:57:00,34.43287,1.0655089999999996,0.7228589818294522,2.256944,1.6543980000000005,-0.8680999999999983,7836.746944460425
2025-11-28 11:00:00,35.70602,0.9787039999999996,0.6502706748615216,2.1990739999999995,1.6254629999999999,0.28930000000002565,7836.796944460425
2025-11-28 11:03:00,33.10185,0.9787039999999996,0.6698601994748108,2.0254629999999993,1.4807870000000003,-2.0253999999999905,7836.846944460425
2025-11-28 11:06:00,33.15972,0.9208339999999993,0.6280619662306131,1.9386579999999993,1.4229160000000007,-2.0253999999999905,7836.896944460425
2025-11-28 11:09:00,32.20486,0.9208339999999993,0.647202512616709,1.8229169999999995,1.3361110000000007,-3.761599999999987,7836.946944460426
2025-11-28 11:12:00,30.55556,0.9787039999999996,0.6502699887412602,1.851852,1.2782400000000003,-4.918999999999983,7836.996944460426
2025-11-28 11:15:00,31.16319,1.0365739999999999,0.6721042231673161,1.8807869999999998,1.2493059999999998,-3.4722999999999615,7837.046944460426
2025-11-28 11:18:00,30.7581,1.0655089999999996,0.682890120212938,1.851851,1.1914350000000002,-4.050899999999956,7837.096944460426
2025-11-28 11:33:00,30.09259,1.0076389999999993,0.6408662206726934,1.6782409999999999,1.0467590000000007,-4.629599999999982,7837.096944460426
2025-11-28 11:36:00,30.46875,0.9497689999999999,0.5988029098435971,1.7071759999999996,1.104629,-4.340300000000013,7837.096944460426
2025-11-28 11:39:00,30.96065,0.9497689999999999,0.6585817947317513,1.7361110000000002,1.22037,-4.050900000000013,7837.096944460426
2025-11-28 11:42:00,31.51042,0.9497689999999999,0.6392155210279387,1.7361110000000002,1.1914350000000002,-4.050999999999988,7837.096944460426
2025-11-28 11:45:00,30.61343,0.9787039999999996,0.63013361885197,1.6782409999999999,1.0756940000000004,-4.3402000000000385,7837.096944460426
2025-11-28 11:51:00,30.29514,0.9787039999999996,0.6502699887412602,1.6782409999999999,1.104629,-5.497600000000006,7837.096944460426
2025-11-28 11:54:00,31.30787,0.920833,0.6280615790449056,1.5914349999999997,1.0756940000000004,-4.050900000000013,7837.096944460426
2025-11-28 11:57:00,30.98958,0.920833,0.6083926499754042,1.5914349999999997,1.0467589999999998,-4.340300000000013,7837.096944460426
2025-11-28 12:00:00,31.30787,0.920833,0.6083933395832788,1.6782399999999997,1.133565,-4.3402999999999565,7837.096944460426
2025-11-28 12:03:00,31.71297,0.8918980000000003,0.5973769544704837,1.649305,1.133565,-4.340300000000013,7837.096944460426
2025-11-28 12:06:00,32.06018,0.8050930000000003,0.5823767100445285,1.5046300000000006,1.104629,-3.761599999999987,7837.096944460426
2025-11-28 12:09:00,33.70949,0.7182869999999992,0.5289084191609731,1.3020829999999997,0.9599540000000006,-2.8935000000000173,7837.096944460426
2025-11-28 12:15:00,38.88889,0.631481,0.5099393822959191,1.273148,1.0467590000000007,2.8935000000000173,7837.096944460426
2025-11-28 12:18:00,33.96991,0.834028,0.6124103533093325,1.7939819999999997,1.3939819999999994,-1.446799999999996,7837.096944460426
2025-11-28 12:39:00,30.70023,1.0365739999999999,0.6302876997431976,1.7939809999999996,1.104629,-4.3402999999999565,7837.096944460426
2025-11-28 12:42:00,31.13426,1.0655089999999996,0.6828894111189274,1.7071759999999996,1.0467590000000007,-5.20840000000004,7837.096944460426
2025-11-28 12:45:00,30.81597,1.0365739999999999,0.6515121191512404,1.7071759999999996,1.0467589999999998,-4.629599999999982,7837.096944460426
2025-11-28 12:48:00,30.90278,1.0944439999999993,0.6725582670113229,1.8229159999999993,1.1046300000000002,-5.497700000000009,7837.096944460426
2025-11-28 12:51:00,31.33681,1.0655089999999996,0.682890120212938,1.851851,1.1914350000000002,-4.629599999999982,7837.096944460426
2025-11-28 12:54:00,31.22107,1.0365739999999999,0.6721035216334785,1.851852,1.22037,-4.340300000000013,7837.096944460426
2025-11-28 12:57:00,31.48148,1.0076389999999993,0.6612322804521016,1.851851,1.2493050000000006,-3.4721999999999866,7837.096944460426
2025-11-28 13:03:00,30.29514,0.9787039999999996,0.6502699887412607,1.6493059999999993,1.0756940000000004,-5.497700000000009,7837.096944460426
2025-11-28 13:06:00,30.90278,0.9787039999999996,0.6698601994748102,1.6782409999999999,1.133565,-5.497700000000009,7837.096944460426
2025-11-28 13:09:00,31.51042,0.9497689999999999,0.6392148427701276,1.765047,1.22037,-4.918999999999983,7837.096944460426
2025-11-28 13:12:00,31.53935,0.8918989999999996,0.6168068465722256,1.6493060000000002,1.1624990000000004,-5.208399999999983,7837.096944460426
2025-11-28 13:15:00,30.43982,0.8918989999999996,0.6168075087684377,1.5046299999999997,1.017824,-3.1828999999999894,7837.096944460426
2025-11-28 13:21:00,30.7581,1.0076389999999993,0.6612315865747291,1.6493059999999993,1.0467590000000007,-5.7871000000000095,7837.096944460426
2025-11-28 13:24:00,32.14699,1.0076389999999993,0.6612315865747285,1.6782409999999999,1.0756940000000004,-4.050899999999984,7837.146944460426
2025-11-28 13:27:00,34.63541,0.9787039999999996,0.6502699887412602,1.880788,1.3071760000000001,-1.1573999999999955,7837.1969444604265
2025-11-28 13:30:00,35.4456,1.0076389999999993,0.6810420538011777,1.8807869999999998,1.3071760000000001,-2.025400000000019,7837.246944460427
2025-11-28 13:33:00,36.68982,0.9497689999999999,0.6392148427701276,1.765047,1.22037,0.0,7837.296944460427
2025-11-28 13:36:00,37.78935,0.9497679999999997,0.6585814032302231,1.9675919999999998,1.4518520000000006,0.2892999999999972,7837.346944460427
2025-11-28 13:39:00,36.68982,0.8629629999999997,0.6241218563203718,1.9675919999999998,1.5386570000000006,0.5786999999999978,7837.396944460427
2025-11-28 13:42:00,37.64468,0.9497679999999997,0.6392144590379852,1.9097220000000004,1.3650460000000004,0.867999999999995,7837.446944460427
2025-11-28 13:45:00,34.9537,0.8340269999999999,0.5939691464376601,1.6203700000000003,1.1914350000000002,-0.28930000000002565,7837.496944460428
2025-11-28 13:48:00,31.68403,0.8629629999999997,0.5862570271484708,1.6782399999999997,1.1914350000000002,-3.182900000000018,7837.546944460428
2025-11-28 13:51:00,33.10185,0.9787039999999996,0.6502706748615216,1.8229169999999995,1.2493059999999998,-3.182799999999986,7837.596944460428
2025-11-28 13:54:00,32.84143,0.8918989999999996,0.5773633927847354,1.7071759999999996,1.1624990000000004,-2.8935000000000173,7837.646944460428
2025-11-28 13:57:00,33.13079,0.9497689999999999,0.6392148427701276,1.6493060000000002,1.104629,-2.893499999999989,7837.696944460428
2025-11-28 14:00:00,34.4618,0.9787039999999996,0.6502706748615216,1.7361110000000002,1.1625000000000005,-1.1573999999999955,7837.7469444604285
2025-11-28 14:03:00,35.73495,0.9497689999999999,0.6585817947317513,1.7361110000000002,1.22037,0.0,7837.796944460429
2025-11-28 14:06:00,32.75463,0.8918989999999996,0.6357176841625392,1.6493060000000002,1.1914350000000002,-3.4723000000000184,7837.846944460429
2025-11-28 14:09:00,30.96065,0.8918989999999996,0.6168068465722256,1.5914359999999999,1.104629,-4.629600000000011,7837.896944460429
2025-11-28 14:12:00,30.7581,0.9787039999999996,0.6698595312407057,1.6493059999999993,1.104629,-6.076399999999978,7837.946944460429
2025-11-28 14:15:00,32.55209,1.0655089999999996,0.7031319103076425,1.8807869999999998,1.2493060000000007,-2.6040999999999883,7837.996944460429
2025-11-28 14:18:00,34.05671,1.0655089999999996,0.703131910307642,1.938657,1.3071760000000001,-1.7361999999999966,7838.04694446043
2025-11-28 14:21:00,31.79977,1.0076389999999993,0.6612322804521016,1.851851,1.2493050000000006,-3.761599999999987,7838.09694446043
2025-11-28 14:24:00,31.79977,1.0076389999999993,0.6408662206726934,1.765046,1.1335640000000007,-3.7615000000000123,7838.14694446043
2025-11-28 14:27:00,30.06366,1.0076389999999993,0.6612315865747285,1.765046,1.1624990000000004,-3.7615000000000123,7838.19694446043
2025-11-28 14:30:00,30.7581,1.0365739999999999,0.6721035216334785,1.851852,1.22037,-4.629600000000011,7838.24694446043
2025-11-28 14:33:00,33.21759,1.0076389999999993,0.6612315865747291,1.6493059999999993,1.0467590000000007,-2.893499999999989,7838.2969444604305
2025-11-28 14:36:00,31.77083,0.9787039999999996,0.6698595312407057,1.6782409999999999,1.1335640000000007,-4.050899999999984,7838.346944460431
2025-11-28 14:39:00,33.18866,0.9787039999999996,0.6502706748615216,1.765046,1.1914350000000002,-2.025499999999994,7838.396944460431
2025-11-28 14:42:00,34.49074,0.9497689999999999,0.6392155210279387,1.7939819999999997,1.2493059999999998,-0.5786999999999978,7838.446944460431
2025-11-28 14:45:00,33.50695,0.8918989999999996,0.5973773369601525,1.7071759999999996,1.1914350000000002,-1.7360999999999933,7838.496944460431
2025-11-28 14:48:00,32.87037,0.9497689999999999,0.6193105661588229,1.6493060000000002,1.0756940000000004,-2.314799999999991,7838.546944460431
2025-11-28 14:51:00,32.08912,0.9497689999999999,0.6193112640674909,1.7071759999999996,1.133565,-2.8935000000000173,7838.596944460432
2025-11-28 14:54:00,33.01505,0.9787039999999996,0.6502706748615216,1.765046,1.1914350000000002,-3.182799999999986,7838.646944460432
2025-11-28 14:57:00,34.4618,1.0076389999999993,0.6612322804521016,1.765046,1.1625000000000005,-3.182799999999986,7838.696944460432
2025-11-28 15:00:00,35.01157,0.9497689999999999,0.6392148427701276,1.765047,1.22037,-2.893499999999989,7838.746944460432
2025-11-28 15:03:00,33.10185,0.9208339999999993,0.628062636515568,1.8229169999999995,1.3071760000000001,-1.1573999999999955,7838.796944460432
2025-11-28 15:06:00,33.21759,1.0365739999999999,0.6302884451181088,1.8229160000000002,1.133565,-3.761599999999987,7838.8469444604325
2025-11-28 15:09:00,32.00232,1.0365739999999999,0.6921313769282795,1.7361110000000002,1.133565,-3.1828000000000145,7838.896944460433
2025-11-28 15:12:00,33.3044,1.0655089999999996,0.7031319103076425,1.8807869999999998,1.2493060000000007,-4.34020000000001,7838.946944460433
2025-11-28 15:15:00,35.12732,1.0076389999999993,0.6612315865747285,1.9097229999999996,1.3071760000000001,-0.8680999999999983,7838.996944460433
2025-11-28 15:18:00,35.67709,0.9497689999999999,0.6585817947317518,1.7071759999999996,1.1914350000000002,-0.28940000000000055,7839.046944460433
2025-11-28 15:21:00,34.75116,0.8918989999999996,0.6168068465722256,1.6493060000000002,1.1624990000000004,-1.4466999999999928,7839.096944460433
2025-11-28 15:24:00,34.9537,0.9787039999999996,0.6698601994748108,2.0254629999999993,1.4807870000000003,-1.1574999999999989,7839.146944460434
2025-11-28 15:27:00,36.57407,0.9787039999999996,0.63013361885197,2.141204,1.5386570000000006,0.5786999999999978,7839.196944460434
2025-11-28 15:30:00,35.9375,0.9208339999999993,0.6280619662306125,1.967593,1.4518510000000004,-0.8680999999999983,7839.246944460434
2025-11-28 15:33:00,36.86343,1.0076389999999993,0.6612322804521016,1.8229169999999995,1.220371,0.0,7839.296944460434
2025-11-28 15:36:00,37.5,0.9787039999999996,0.6502706748615216,1.765046,1.1914350000000002,1.1573999999999955,7839.346944460434
2025-11-28 15:39:00,40.59607,1.036575,0.7307129888411378,2.430556,1.885879,2.6041999999999916,7839.3969444604345
2025-11-28 15:42:00,42.30324,0.9787039999999996,0.725858911119484,2.633102,2.175231,6.076400000000007,7839.446944460435
2025-11-28 15:45:00,40.5382,0.8340269999999999,0.6479794892992615,2.1990740000000004,1.8569450000000005,5.208300000000008,7839.496944460435
2025-11-28 15:48:00,38.16551,0.8629629999999997,0.6054448625681798,1.9965270000000004,1.5386570000000006,2.893499999999989,7839.546944460435
2025-11-28 15:51:00,35.8507,0.8918989999999996,0.6168068465722256,1.765047,1.2782400000000003,-0.5788000000000011,7839.596944460435
2025-11-28 15:54:00,33.96991,0.9208339999999993,0.647202512616709,1.7361109999999993,1.2493050000000006,0.0,7839.646944460435
2025-11-28 15:57:00,32.52315,1.0076389999999993,0.6612322804521016,1.9097219999999995,1.3071760000000001,-3.761599999999987,7839.696944460436
2025-11-28 16:00:00,32.37847,1.0655089999999996,0.6828894111189268,1.9965279999999996,1.3361109999999998,-2.893499999999989,7839.746944460436
2025-11-28 16:03:00,32.14699,1.0365739999999999,0.6302876997431976,2.0254630000000002,1.3361110000000007,-2.314799999999991,7839.796944460436
2025-11-28 16:06:00,30.09259,1.0365739999999999,0.6721035216334785,1.9097220000000004,1.2782400000000003,-6.365700000000004,7839.846944460436
2025-11-28 16:09:00,30.20833,1.0944440000000002,0.6508709127949234,1.8807860000000005,1.133565,-5.208300000000008,7839.896944460436
2025-11-28 16:12:00,30.41088,1.0944440000000002,0.6935926294503802,1.7939810000000005,1.104629,-4.050999999999988,7839.9469444604365
2025-11-28 16:15:00,31.27893,1.0944439999999993,0.7140471439374514,1.851851,1.1914350000000002,-3.182799999999986,7839.996944460437
2025-11-28 16:18:00,32.49421,1.0365739999999999,0.6515121191512404,1.8807869999999998,1.22037,-2.893599999999992,7840.046944460437
2025-11-28 16:21:00,32.29166,0.9787039999999996,0.6502706748615216,1.765046,1.1914350000000002,-3.47229999999999,7840.096944460437
2025-11-28 16:24:00,30.52662,0.9787039999999996,0.6502699887412607,1.7071759999999996,1.1335640000000007,-5.208399999999983,7840.146944460437
2025-11-29 08:36:00,39.93055,2.6280099999999997,1.3018973433303713,5.584485999999999,3.477315999999999,-2.6040999999999883,7840.146944460437
2025-12-01 08:36:00,32.03125,0.8050920000000001,0.6356889070084712,1.7361110000000002,1.422917,-4.050899999999984,7840.146944460437
2025-12-01 08:39:00,35.8507,0.6893520000000004,0.5850834466594421,1.9097230000000005,1.712269,0.8681000000000267,7840.196944460437
2025-12-01 08:42:00,57.06019,1.2969909999999993,1.3139330589237015,4.803235999999999,4.837265,20.254599999999982,7840.246944460438
2025-12-01 08:45:00,61.83449,0.8629629999999997,0.8509868311781811,3.5590280000000005,3.5351850000000002,29.224499999999978,7840.296944460438
2025-12-01 08:48:00,61.60301,0.9497679999999997,0.9082999900025046,3.732639,3.650926,26.04159999999999,7840.346944460438
2025-12-01 08:51:00,59.57755,0.834028,0.8365729161812854,3.3564809999999996,3.361574,28.06710000000001,7840.396944460438
2025-12-01 08:54:00,57.08912,0.8918989999999996,0.7890591787928618,3.0960650000000003,2.8986099999999997,24.884299999999996,7840.446944460438
2025-12-01 08:57:00,52.77778,0.8629629999999997,0.8063746453275076,3.1828709999999996,3.072222,20.83340000000001,7840.4969444604385
2025-12-01 09:00:00,58.24653,1.0365740000000008,0.8706091227076274,3.4432869999999998,3.1300929999999996,26.62039999999999,7840.546944460439
2025-12-01 09:03:00,58.3912,0.834028,0.7924699760466508,3.125,3.043286,14.178200000000004,7840.596944460439
2025-12-01 09:06:00,61.54514,0.920833,0.8643299300598187,3.327546,3.2168980000000005,28.93520000000001,7840.646944460439
2025-12-01 09:09:00,64.84375,0.7182880000000003,0.7771404961558367,3.038194,3.159027,32.407399999999996,7840.696944460439
2025-12-01 09:12:00,66.1169,0.48680599999999963,0.6947542034448911,2.6620369999999998,3.1300930000000005,36.16900000000001,7840.746944460439
2025-12-01 09:15:00,59.98264,0.8050930000000003,0.8219901219002602,3.0960650000000003,3.1300919999999994,30.092700000000008,7840.79694446044
2025-12-01 09:18:00,54.1088,1.0655090000000005,0.8498791114311547,3.4432870000000007,3.0432870000000003,21.990700000000004,7840.84694446044
2025-12-01 09:21:00,50.69444,1.123379,0.8745594231021112,3.4722220000000004,3.0143520000000006,15.914299999999997,7840.89694446044
2025-12-01 09:24:00,52.83565,1.1812500000000004,0.8444501712470301,3.327546000000001,2.7250000000000005,17.36110000000002,7840.94694446044
2025-12-01 09:27:00,49.71065,1.0365739999999999,0.785524486372099,3.1539339999999996,2.696064,16.4931,7840.99694446044
2025-12-01 09:30:00,49.5081,1.0944440000000002,0.8093723404355923,3.1539339999999996,2.6381939999999995,17.071699999999993,7841.0469444604405
2025-12-01 09:33:00,46.49884,1.0365739999999999,0.785524486372099,3.009259,2.5513890000000004,12.152800000000013,7841.096944460441
2025-12-01 09:36:00,45.97801,1.0365739999999999,0.7307119416725789,3.009259,2.464582,13.888900000000007,7841.146944460441
2025-12-01 09:39:00,48.40857,1.0944439999999993,0.7911007977245634,3.038194,2.493519000000001,15.335700000000003,7841.196944460441
2025-12-01 09:42:00,50.43403,1.036575,0.767616998314724,2.922454,2.4356480000000005,15.046300000000002,7841.246944460441
2025-12-01 09:45:00,52.5463,0.920833,0.736574004628713,2.835648,2.493519000000001,17.361099999999993,7841.296944460441
2025-12-01 09:48:00,55.06366,0.920833,0.736574004628713,2.835648,2.493519000000001,19.965299999999985,7841.346944460442
2025-12-01 09:51:00,50.72338,0.8629629999999997,0.7113936648551701,2.8067129999999993,2.5224529999999996,17.650499999999994,7841.396944460442
2025-12-01 09:54:00,47.71412,0.9787039999999996,0.7437359013967179,2.8645829999999997,2.4356480000000005,13.888899999999978,7841.446944460442
2025-12-01 09:57:00,51.85185,1.036575,0.7493561032216062,2.864584,2.3488419999999994,16.782299999999992,7841.496944460442
2025-12-01 10:00:00,54.89005,0.920833,0.7534186307220733,2.835648,2.5224539999999998,20.543900000000008,7841.546944460442
2025-12-01 10:03:00,56.27894,0.834028,0.7148699517426145,2.8645829999999997,2.6381940000000004,22.858799999999974,7841.5969444604425
2025-12-01 10:06:00,56.36574,0.7182879999999994,0.7063004277564117,2.6041669999999995,2.580324000000001,24.3056,7841.646944460443
2025-12-01 10:09:00,56.56829,0.8050930000000003,0.748407270264333,2.8067130000000002,2.696065,26.33099999999999,7841.696944460443
2025-12-01 10:12:00,60.38773,0.8918980000000003,0.7731884996128021,2.951389,2.7249999999999996,31.828699999999998,7841.746944460443
2025-12-01 10:15:00,61.68981,0.834028,0.7924710113218187,3.038194,2.9564820000000003,30.671299999999974,7841.796944460443
2025-12-01 10:18:00,69.64699,0.9208340000000002,0.9233786600019962,4.050926,4.056018,40.21989999999997,7841.846944460443
2025-12-01 10:21:00,68.20023,0.9787040000000005,0.8446208607211154,3.530092,3.274768,37.32639999999998,7841.896944460444
2025-12-01 10:24:00,65.27778,0.6893519999999995,0.7203759622683774,2.748842,2.8118049999999997,35.59030000000001,7841.946944460444
2025-12-01 10:27:00,62.58681,0.7761570000000004,0.7494593003851745,2.835648,2.78287,33.275499999999994,7841.996944460444
2025-12-01 10:30:00,57.37847,0.8629629999999997,0.791121264450928,3.038193999999999,2.898611,27.488400000000013,7842.046944460444
2025-12-01 10:33:00,54.48495,0.8918979999999994,0.7731884996128014,2.951389,2.7249999999999996,23.14809999999997,7842.096944460444
2025-12-01 10:36:00,51.15741,0.8629629999999997,0.7599666054543,2.922454,2.7249999999999996,19.675999999999988,7842.1469444604445
2025-12-01 10:39:00,49.97107,0.8918989999999996,0.7240478842475216,2.8067130000000002,2.493518,19.386599999999987,7842.196944460445
2025-12-01 10:42:00,51.85185,1.0076389999999993,0.7734503766603777,2.951389,2.5224539999999998,18.518500000000017,7842.246944460445
2025-12-01 10:45:00,52.69097,1.0365739999999999,0.820387123338263,3.124999,2.7250000000000005,20.833399999999983,7842.296944460445
2025-12-01 10:48:00,54.83218,1.0655089999999996,0.7974971321865271,3.0671289999999996,2.580324,21.990700000000004,7842.346944460445
2025-12-01 10:51:00,51.18634,1.0076389999999993,0.7908519925450402,3.124998999999999,2.7249990000000004,19.097199999999987,7842.396944460445
2025-12-01 10:54:00,50.28935,0.9208339999999993,0.7534190680798235,2.951389,2.6381940000000004,18.807800000000043,7842.446944460446
2025-12-01 10:57:00,49.5081,0.8629629999999997,0.7278534959281655,2.8935189999999995,2.6381949999999996,17.65039999999999,7842.496944460446
2025-12-01 11:00:00,49.71065,0.920833,0.7699791308898278,2.922453,2.6381939999999995,17.36110000000002,7842.546944460446
2025-12-01 11:03:00,47.39584,0.8918989999999996,0.7240478842475226,2.8935189999999995,2.580324000000001,14.46750000000003,7842.596944460446
2025-12-01 11:06:00,50.81019,1.0076390000000002,0.7376576429531463,2.7777779999999996,2.290972,17.650400000000047,7842.646944460446
2025-12-01 11:09:00,55.06366,0.9208340000000002,0.7534190680798238,2.7777779999999996,2.4645829999999993,21.990699999999975,7842.6969444604465
2025-12-01 11:12:00,59.9537,0.8629630000000006,0.7756563991833274,2.922454,2.7539359999999995,26.909700000000015,7842.746944460447
2025-12-01 11:15:00,61.5162,0.7182870000000001,0.7908097528789452,3.1828710000000004,3.3326390000000004,32.1181,7842.796944460447
2025-12-01 11:18:00,59.08565,0.747223,0.7352380675041064,2.8645829999999997,2.8407400000000003,26.909700000000015,7842.846944460447
2025-12-01 11:21:00,56.97338,0.7761579999999997,0.6884654940208687,2.6041669999999995,2.4356479999999996,25.17360000000002,7842.896944460447
2025-12-01 11:24:00,60.21412,0.834028,0.7308625014052386,2.633102,2.4356489999999997,29.803200000000004,7842.946944460447
2025-12-01 11:27:00,62.96296,0.7182870000000001,0.7908102227541757,3.038195,3.187964000000001,32.696799999999996,7842.996944460448
2025-12-01 11:30:00,67.15856,0.834028,0.8073525048754174,3.067131,3.014353,38.7732,7843.046944460448
2025-12-01 11:33:00,62.26852,0.6893519999999995,0.7062298834910656,2.6620369999999998,2.696064,31.828699999999998,7843.096944460448
2025-12-01 11:36:00,60.9375,0.6893519999999995,0.6918963759019271,2.5752309999999996,2.580324000000001,30.092600000000004,7843.146944460448
2025-12-01 11:39:00,67.47685,0.9787039999999996,0.7784890706317713,2.8935189999999995,2.5224540000000006,37.32640000000001,7843.196944460448
2025-12-01 11:42:00,65.53819,0.7761569999999995,0.7787017241585352,2.9803239999999995,2.985417,36.45840000000001,7843.2469444604485
2025-12-01 11:45:00,67.62153,0.7761579999999997,0.7641760125637828,2.9803239999999995,2.9564820000000003,35.590299999999985,7843.296944460449
2025-12-01 11:48:00,67.65046,0.9497689999999999,0.8154563586346658,3.0092599999999994,2.7539350000000002,35.59030000000001,7843.346944460449
2025-12-01 11:51:00,65.19097,0.747223,0.7782810703224409,2.9513890000000007,3.0143520000000006,36.16900000000001,7843.396944460449
2025-12-01 11:54:00,64.20718,0.747223,0.7782805835373419,2.922454,2.9854160000000007,30.960699999999974,7843.446944460449
2025-12-01 11:57:00,65.33565,0.834028,0.8073525048754174,3.1828710000000004,3.1300930000000005,34.722200000000015,7843.496944460449
2025-12-01 12:00:00,61.48727,0.7472219999999998,0.7782800697769183,3.125001,3.187964000000001,31.24999999999997,7843.54694446045
2025-12-01 12:03:00,59.31713,0.747223,0.7352375620550594,2.9513890000000007,2.9275450000000003,28.93520000000001,7843.59694446045
2025-12-01 12:06:00,62.81829,0.834028,0.7621077287985976,2.748843,2.6092589999999998,31.828699999999998,7843.64694446045
2025-12-01 12:09:00,66.23264,0.9497680000000006,0.8154559069772646,3.0381940000000007,2.782869999999999,34.722200000000015,7843.69694446045
2025-12-01 12:12:00,49.9132,0.1685180000000006,0.6491657874468422,2.228009,3.7087959999999995,15.9144,7843.74694446045
2025-12-01 12:15:00,67.39005,0.8629629999999997,0.8214302347932388,3.327547,3.2458340000000003,35.59030000000001,7843.7969444604505
2025-12-01 12:18:00,63.85995,0.834028,0.8509301003626218,3.29861,3.3326390000000004,33.27539999999999,7843.846944460451
2025-12-01 12:21:00,66.75347,0.9787030000000003,0.8605521246073083,3.414352,3.187963,37.905099999999976,7843.896944460451
2025-12-01 12:24:00,68.40278,0.8918980000000003,0.8047018084912739,2.9803230000000003,2.811806,38.7731,7843.946944460451
2025-12-01 12:27:00,69.56019,0.834028,0.7924704936843512,3.0671300000000006,2.985417,39.0625,7843.996944460451
2025-12-01 12:30:00,74.21875,0.8629639999999998,0.8509878312436021,3.1828699999999994,3.159027,43.98140000000001,7844.046944460451
2025-12-01 12:33:00,76.47569,0.834028,0.8651281814800889,3.327547,3.3905090000000007,51.79400000000001,7844.096944460452
2025-12-01 12:36:00,70.92014,0.7761570000000004,0.8351185437464725,3.2696750000000003,3.3905089999999998,46.007000000000005,7844.146944460452
2025-12-01 12:39:00,70.74653,0.8918980000000003,0.8353540205202883,3.2696760000000005,3.159028,42.24539999999999,7844.196944460452
2025-12-01 12:42:00,70.86227,0.8050930000000003,0.8219896287286622,3.0960660000000004,3.1300920000000003,43.40270000000001,7844.246944460452
2025-12-01 12:45:00,72.97454,0.8050929999999994,0.8219906150716644,3.038195,3.072223000000001,45.428200000000004,7844.296944460452
2025-12-01 12:48:00,76.50463,0.834028,0.8073525048754174,3.096064,3.043286,48.61109999999999,7844.3469444604525
2025-12-01 12:51:00,78.6169,0.834028,0.8365724171943139,3.1828710000000004,3.187963,50.05790000000002,7844.396944460453
2025-12-01 12:54:00,74.65278,0.7761570000000004,0.8351185437464725,3.2696760000000005,3.39051,50.05789999999999,7844.446944460453
2025-12-01 12:57:00,74.39236,0.9497679999999997,0.9523127310979458,3.616898,3.6219900000000003,45.13890000000001,7844.496944460453
2025-12-01 13:00:00,77.89352,1.0076390000000002,0.936114194708128,3.645834,3.5062499999999996,51.215299999999985,7844.546944460453
2025-12-01 13:03:00,75.60764,0.8629629999999997,0.8940760299548309,3.501157,3.564120000000001,49.76849999999999,7844.596944460453
2025-12-01 13:06:00,75.37616,0.920833,0.8941854196507869,3.501157,3.448379,48.032399999999996,7844.646944460454
2025-12-01 13:09:00,76.33102,0.920833,0.8941854196507869,3.4722220000000004,3.4194440000000004,48.32170000000002,7844.696944460454
2025-12-01 13:12:00,78.03819,0.8629629999999997,0.9220613147161156,3.414352,3.5351850000000002,51.79399999999998,7844.746944460454
2025-12-01 13:15:00,85.79282,0.8629639999999998,0.8798688427597169,3.4722229999999996,3.5062499999999996,56.134299999999996,7844.796944460454
2025-12-01 13:18:00,85.27199,0.834028,0.8930840151506937,3.3854170000000003,3.5062510000000007,49.189899999999994,7844.846944460454
2025-12-01 13:21:00,84.34606,0.747223,0.8600952418517016,3.3564819999999997,3.5930560000000007,58.44900000000001,7844.8969444604545
2025-12-01 13:24:00,80.12153,0.7472219999999998,0.8333841272004039,3.211806,3.390510000000001,54.6875,7844.946944460455
2025-12-01 13:27:00,78.7037,0.747223,0.8198288038940088,3.2986120000000003,3.448379000000001,49.76859999999999,7844.996944460455
2025-12-01 13:30:00,80.20833,0.7761569999999995,0.8212502290102718,3.125,3.2168980000000005,53.530100000000004,7845.046944460455
2025-12-01 13:33:00,85.64815,0.834028,0.8651281814800889,3.2986109999999993,3.361573,61.6319,7845.096944460455
2025-12-01 13:36:00,91.05903,0.9208340000000002,0.9519690065199896,3.5879639999999995,3.6509259999999992,53.24080000000001,7845.146944460455
2025-12-01 13:39:00,93.51852,0.8918980000000003,0.9370975934357123,3.6747679999999994,3.766667,64.5255,7845.196944460456
2025-12-01 13:42:00,92.15856,0.7761579999999997,0.9155029835194337,3.4722219999999995,3.7666660000000007,63.946799999999996,7845.246944460456
2025-12-01 13:45:00,95.39931,0.8629630000000006,0.8940755414880539,3.327547000000001,3.3905089999999998,61.63199999999998,7845.296944460456
2025-12-01 13:48:00,100.0,0.9208340000000002,0.9233786600019962,3.5590279999999996,3.56412,66.26159999999999,7845.346944460456
2025-12-01 13:51:00,100.0,0.9787039999999996,0.995619119414583,3.8773160000000004,3.9113379999999998,63.0787,7845.396944460456
2025-12-01 13:54:00,100.0,1.0076390000000002,1.024561800726504,4.0509260000000005,4.084957999999999,65.10419999999999,7845.4469444604565
2025-12-01 13:57:00,100.0,0.9497690000000008,0.9950088924531927,3.8773160000000004,3.969207999999999,67.12960000000001,7845.496944460457
2025-12-01 14:00:00,100.0,0.9787040000000005,0.9812468014593114,3.819445,3.8245330000000006,61.9213,7845.546944460457
2025-12-01 14:03:00,68.54745,0.2553240000000008,0.7891944758604907,2.9513890000000007,4.490047,43.402799999999985,7845.596944460457
2025-12-01 14:06:00,57.58102,0.48680599999999963,0.7743029616329481,3.2986120000000003,3.969213,28.356499999999983,7845.646944460457
2025-12-01 14:09:00,51.85185,0.6314820000000001,0.7435076742844265,3.125,3.361573999999999,21.411999999999978,7845.696944460457
2025-12-01 14:12:00,51.27315,0.8050930000000003,0.8076373246606771,3.3564819999999997,3.361574,16.203699999999998,7845.746944460458
2025-12-01 14:15:00,50.63657,0.834028,0.8220498716352185,3.530093,3.5062500000000005,16.2038,7845.796944460458
2025-12-01 14:18:00,49.71065,0.747223,0.7641112314656522,3.327547000000001,3.361574000000001,17.361099999999993,7845.846944460458
2025-12-01 14:21:00,48.06134,0.7182879999999994,0.7633157517784592,3.327546999999999,3.4194440000000004,15.335699999999974,7845.896944460458
2025-12-01 14:24:00,48.81366,0.7761579999999997,0.7494597888519201,3.2696769999999997,3.2168979999999996,15.3356,7845.946944460458
2025-12-01 14:27:00,61.16898,0.4868050000000004,0.6470559586269108,2.6909720000000004,3.0432869999999994,27.488400000000013,7845.9969444604585
2025-12-01 14:30:00,66.49306,0.6025460000000002,0.8262805877721447,3.0960650000000003,3.593056,37.03699999999998,7846.046944460459
2025-12-01 14:33:00,51.21528,0.6893519999999995,0.7886219224135947,3.616898,3.8245370000000003,20.254700000000014,7846.096944460459
2025-12-01 14:36:00,45.34143,0.6893520000000004,0.7343438840668596,3.2696759999999996,3.361573999999999,10.416699999999992,7846.146944460459
2025-12-01 14:39:00,46.70139,0.834028,0.7308614049234148,3.125001,2.9275460000000004,11.863400000000013,7846.196944460459
2025-12-01 14:42:00,49.0162,0.8629630000000006,0.7756563991833274,3.3854170000000003,3.2168989999999997,14.178199999999975,7846.246944460459
2025-12-01 14:45:00,46.90393,0.747223,0.7205128604557469,3.1828710000000004,3.1300930000000005,13.599499999999978,7846.29694446046
2025-12-01 14:48:00,44.7338,0.7472219999999998,0.7205123724437393,3.0960650000000003,3.0432880000000004,10.705999999999989,7846.34694446046
2025-12-01 14:51:00,46.23843,0.834028,0.7621077287985975,3.327547000000001,3.187963,11.284700000000015,7846.39694446046
2025-12-01 14:54:00,44.64699,0.6893519999999995,0.6918963759019308,3.038195,3.0432880000000004,10.127399999999994,7846.44694446046
2025-12-01 14:57:00,45.97801,0.7761579999999997,0.7194168730562911,2.9803239999999995,2.869675,10.995400000000018,7846.49694446046
2025-12-01 15:00:00,46.32523,0.834028,0.7466024229505362,3.125001,2.9564820000000003,11.284700000000015,7846.5469444604605
2025-12-01 15:03:00,45.8044,0.8918980000000003,0.804701271681999,3.327546,3.159028,11.284700000000015,7846.596944460461
2025-12-01 15:06:00,48.78472,0.834028,0.7621077287985975,3.3564820000000006,3.2168979999999996,14.467700000000008,7846.646944460461
2025-12-01 15:09:00,50.14468,0.834028,0.7773925212829461,3.327547000000001,3.2168980000000005,15.3356,7846.696944460461
2025-12-01 15:12:00,51.90972,0.8050930000000003,0.7931127690987129,3.5879630000000002,3.56412,16.203699999999998,7846.746944460461
2025-12-01 15:15:00,47.48264,0.7182870000000001,0.7351707534566926,3.327547000000001,3.361575,13.020900000000012,7846.796944460461
2025-12-01 15:18:00,46.49884,0.747223,0.7352380675041064,3.240741,3.2168980000000005,13.310100000000006,7846.846944460462
2025-12-01 15:21:00,45.68866,0.8050930000000003,0.7330885417641148,3.0960660000000004,2.9564820000000003,11.863400000000013,7846.896944460462
2025-12-01 15:24:00,46.93287,0.8050930000000003,0.7330890750681993,3.1539350000000006,3.0143519999999997,12.731499999999983,7846.946944460462
2025-12-01 15:27:00,45.34143,0.747223,0.7641112314656522,3.240741,3.274768,11.284800000000018,7846.996944460462
2025-12-01 15:30:00,42.88195,0.7472219999999998,0.7055785975233404,3.1828700000000003,3.101158,8.680500000000023,7847.046944460462
2025-12-01 15:33:00,42.93982,0.834028,0.7466035026328389,3.29861,3.1300930000000005,9.259199999999964,7847.0969444604625
2025-12-01 15:36:00,40.36459,0.8340269999999999,0.7308609470671813,3.1539349999999997,2.956481,6.365700000000004,7847.146944460463
2025-12-01 15:39:00,39.43866,0.8918989999999996,0.7407007613935209,3.211806,2.9275450000000003,6.365700000000032,7847.196944460463
2025-12-01 15:42:00,36.22685,0.8629629999999997,0.7113942386739015,3.1539349999999997,2.869676,0.5786999999999978,7847.246944460463
2025-12-01 15:45:00,36.14005,0.9787039999999996,0.7076118692706493,3.038194,2.5513890000000004,0.5786999999999978,7847.296944460463
2025-12-01 15:48:00,37.0081,0.9497689999999999,0.7139557217847894,3.0092589999999992,2.580324,2.314799999999991,7847.346944460463
2025-12-01 15:51:00,38.36805,1.0076390000000002,0.7376582737740541,2.951389,2.4645840000000003,2.893599999999992,7847.396944460464
2025-12-01 15:54:00,41.23264,1.0076390000000002,0.7557278736338342,3.211806,2.7539359999999995,6.076399999999978,7847.446944460464
2025-12-01 15:57:00,42.30324,0.920833,0.7365740046287125,3.3275449999999998,2.985416,6.655200000000008,7847.496944460464
2025-12-01 16:00:00,41.17477,0.7761579999999997,0.6726084661064108,2.951389,2.7539350000000002,4.6296999999999855,7847.546944460464
2025-12-01 16:03:00,39.78588,0.7761579999999997,0.6726084661064108,2.922453,2.7249990000000004,4.050899999999984,7847.596944460464
2025-12-01 16:06:00,38.5706,0.8050920000000001,0.6526791101311811,2.8067130000000002,2.5224539999999998,3.472200000000015,7847.6469444604645
2025-12-01 16:09:00,40.0463,0.9497679999999997,0.7316357305499058,2.8935180000000003,2.493519000000001,3.7616000000000156,7847.696944460465
2025-12-01 16:12:00,40.82755,0.8629629999999997,0.7440380422936097,2.9803240000000004,2.7539350000000002,4.918999999999983,7847.746944460465
2025-12-01 16:15:00,41.1169,0.8050930000000003,0.6856819545888033,2.8067130000000002,2.580324,5.208300000000008,7847.796944460465
2025-12-01 16:18:00,37.78935,0.7472219999999998,0.6593788773591502,2.835648,2.6671300000000002,2.314799999999991,7847.846944460465
2025-12-01 16:21:00,38.71528,0.8629629999999997,0.6775640972056852,2.8067130000000002,2.4645840000000003,4.340300000000013,7847.896944460465
2025-12-01 16:24:00,38.16551,0.8918980000000003,0.6721784946485436,2.8067130000000002,2.4067119999999997,1.4466999999999928,7847.946944460466
2025-12-01 16:27:00,36.68982,0.8918980000000003,0.6898125155441723,2.8067130000000002,2.4356479999999996,0.867999999999995,7847.996944460466
2025-12-01 16:30:00,37.15278,0.8918980000000003,0.7240474491734529,3.0381940000000007,2.7250000000000005,1.4466999999999928,7848.046944460466
2025-12-01 16:33:00,35.61921,0.8629629999999997,0.6775640972056858,2.922453,2.580324000000001,-0.2892999999999688,7848.096944460466
2025-12-01 16:36:00,34.9537,0.8050920000000001,0.6693348697041074,2.835648,2.580325,0.28940000000000055,7848.146944460466
2025-12-01 16:39:00,34.75116,0.8918980000000003,0.6898131186771692,2.7488420000000007,2.377778,-1.4466999999999928,7848.1969444604665
2025-12-01 16:42:00,33.76736,0.834028,0.6651880212809357,2.8067130000000002,2.493518,-1.7361999999999682,7848.246944460467
2025-12-01 16:45:00,34.4618,0.920833,0.7019410675638486,2.719907,2.3199070000000006,-0.5786000000000513,7848.296944460467
2025-12-01 16:48:00,34.75116,0.8918980000000003,0.6898131186771692,2.7488420000000007,2.377778,-2.0253999999999905,7848.346944460467
2025-12-01 16:51:00,34.69329,0.9787039999999996,0.688958853443274,2.7777779999999996,2.2620380000000004,-1.7361000000000217,7848.396944460467
2025-12-01 16:54:00,36.66088,0.8918980000000003,0.6898131186771698,2.9513879999999997,2.580324,1.1575000000000273,7848.446944460467
2025-12-01 16:57:00,36.40046,0.7761579999999997,0.6726084661064108,2.835648,2.6381940000000004,0.28930000000002565,7848.496944460468
2025-12-01 17:00:00,31.33681,0.7472220000000007,0.643455144190994,2.719907,2.5224539999999998,-3.182900000000018,7848.546944460468
2025-12-01 23:48:00,30.87384,0.19745399999999957,0.3225854866884948,0.5787040000000001,0.8731480000000005,-6.3656999999999755,7848.546944460468
2025-12-02 07:33:00,30.55556,0.7761579999999997,0.606135264216341,1.765046,1.4518509999999996,-4.340299999999985,7848.546944460468
2025-12-02 07:36:00,31.53935,0.6893519999999995,0.585083446659442,1.6782409999999999,1.4807870000000003,-5.208400000000012,7848.546944460468
2025-12-02 07:39:00,34.31713,0.7182869999999992,0.5642754939258298,2.054398,1.7701390000000004,-2.8935000000000173,7848.546944460468
2025-12-02 07:45:00,30.64236,0.42893500000000007,0.41690138200666277,1.2442130000000002,1.220371,-6.944499999999977,7848.546944460468
2025-12-02 07:48:00,53.44329,-0.1497679999999999,,0.05787099999999956,0.7574069999999997,15.335700000000003,7848.596944460468
2025-12-02 07:51:00,96.61458,0.05277799999999999,0.24176186154765308,0.05787100000000045,0.6706020000000006,53.8194,7848.646944460468
2025-12-02 07:54:00,86.40046,0.11064799999999941,0.4609604844270148,0.8680560000000002,1.9726860000000004,41.37729999999999,7848.696944460468
2025-12-02 07:57:00,57.17593,0.0817129999999997,0.35517767020283536,1.359953,2.2331010000000004,12.442099999999982,7848.7469444604685
2025-12-02 08:00:00,37.0081,0.37106500000000064,0.46722047306848785,1.6203710000000004,1.8280089999999998,1.1573999999999955,7848.796944460469
2025-12-02 08:03:00,33.21759,0.7182870000000001,0.5979679849860494,1.7939820000000006,1.5675930000000005,-1.7361000000000217,7848.846944460469
2025-12-02 08:06:00,33.07291,0.834028,0.6124103533093325,2.1701390000000007,1.7701390000000004,-4.340299999999985,7848.896944460469
2025-12-02 08:09:00,37.44213,0.834028,0.682054876688462,2.633102,2.3488419999999994,0.0,7848.946944460469
2025-12-02 08:12:00,33.73843,0.631481,0.5896827363953087,2.314814,2.2331019999999997,-1.7361000000000217,7848.996944460469
2025-12-02 08:15:00,32.40741,0.6893519999999995,0.5850828853278028,2.256945,2.0594900000000003,-3.1828999999999894,7849.04694446047
2025-12-02 08:27:00,32.8125,0.7761580000000006,0.5706600556237168,1.851852,1.4807869999999994,-5.786999999999978,7849.04694446047
2025-12-02 08:30:00,35.04051,0.6893519999999995,0.5346895409357492,1.765046,1.4807880000000004,-1.1573999999999955,7849.09694446047
2025-12-02 08:33:00,31.19213,0.5736109999999996,0.5616061479479812,1.967593,1.9437499999999996,-4.629700000000014,7849.14694446047
2025-12-02 08:36:00,32.55209,0.7761569999999995,0.6232619697475101,2.170139,1.8858800000000002,-5.208400000000012,7849.19694446047
2025-12-02 08:39:00,38.71528,0.747223,0.5765170608549429,1.851852,1.5386569999999997,0.5786999999999978,7849.24694446047
2025-12-02 08:42:00,41.1169,0.7472219999999998,0.5765172446298383,1.765046,1.4518529999999998,1.446799999999996,7849.2969444604705
2025-12-02 08:45:00,42.01389,0.834028,0.6479799117896747,2.3726849999999997,2.0305549999999997,3.182799999999986,7849.346944460471
2025-12-02 08:48:00,50.31829,0.9497689999999999,0.7316361506374933,2.8645829999999997,2.4645829999999993,11.574000000000012,7849.396944460471
2025-12-02 08:51:00,46.84607,0.8340269999999999,0.6986070268951351,2.6909720000000004,2.4356480000000005,10.706099999999992,7849.446944460471
2025-12-02 08:54:00,46.90393,0.9497679999999997,0.7992326895893108,3.3564809999999996,3.072223000000001,10.416699999999992,7849.496944460471
2025-12-02 08:57:00,45.63079,0.7761579999999997,0.7345446372454376,3.2696759999999996,3.1879620000000006,10.995299999999986,7849.546944460471
2025-12-02 09:00:00,47.22222,0.7182870000000001,0.7493286750894745,3.240741,3.3037039999999998,12.731600000000014,7849.596944460472
2025-12-02 09:03:00,51.70718,0.6025470000000004,0.6050904291241824,2.459491,2.4645829999999993,15.335700000000003,7849.646944460472
2025-12-02 09:06:00,56.65509,0.6314820000000001,0.6483476879246929,2.1990749999999997,2.2331019999999997,20.25460000000001,7849.696944460472
2025-12-02 09:09:00,66.95602,0.6025460000000002,0.6611241465729102,2.430555,2.5513879999999993,30.960700000000003,7849.746944460472
2025-12-02 09:12:00,100.0,0.34213000000000005,0.48602113104362626,1.5046289999999996,1.8280079999999996,29.51389999999998,7849.796944460472
2025-12-02 09:15:00,100.0,0.6025469999999995,0.6611246784785811,2.2858799999999997,2.4067119999999997,26.33099999999999,7849.8469444604725
2025-12-02 09:18:00,95.94907,0.42893500000000007,0.6684171526122532,2.517361,3.072222,33.85419999999999,7849.896944460473
2025-12-02 09:21:00,91.37731,0.4868060000000005,0.6711366262952166,2.5752319999999997,2.985415999999999,28.35650000000001,7849.946944460473
