Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-02 09:24:00,82.49421,0.48680599999999963,0.647056983578026,2.546296,2.898611,34.14350000000002,7849.996944460473
2025-12-02 09:27:00,65.39352,0.31319499999999945,0.5858876807157878,2.0833329999999997,2.7539350000000002,36.45829999999998,7850.046944460473
2025-12-02 09:30:00,59.60648,0.5157410000000002,0.6766816068590857,2.6041670000000003,2.9564809999999992,27.488399999999984,7850.096944460473
2025-12-02 09:33:00,60.85069,0.6314820000000001,0.730390057172041,2.748843,2.9564820000000003,28.64580000000001,7850.146944460474
2025-12-02 09:36:00,63.22338,0.6893520000000004,0.7481443654963795,2.7777780000000005,2.898612,33.27539999999999,7850.196944460474
2025-12-02 09:39:00,66.03009,0.5446759999999999,0.7062487433335821,2.633101,2.985416,35.87959999999998,7850.246944460474
2025-12-02 09:42:00,61.48727,0.4578699999999998,0.6530073962791768,2.633101,3.072222,30.960600000000028,7850.296944460474
2025-12-02 09:45:00,62.44213,0.631481,0.7171272928168853,2.7488420000000007,2.9275470000000006,30.092600000000004,7850.346944460474
2025-12-02 09:48:00,57.46528,0.6893520000000004,0.7062303755565569,2.835648,2.869676,25.462999999999994,7850.3969444604745
2025-12-02 09:51:00,49.62384,0.8050930000000003,0.717539375273565,2.864584,2.696064999999999,17.071699999999993,7850.446944460475
2025-12-02 09:54:00,51.62037,0.9787039999999996,0.7612698845110163,2.7777779999999996,2.377777,17.361199999999997,7850.496944460475
2025-12-02 09:57:00,50.86806,0.9497689999999999,0.7316355455667614,2.8067130000000002,2.4067119999999997,16.493000000000023,7850.546944460475
2025-12-02 10:00:00,47.30903,0.834028,0.7148699517426145,2.8935189999999995,2.6671300000000002,12.731400000000008,7850.596944460475
2025-12-02 10:03:00,47.74305,1.0076389999999993,0.7734491630447469,3.2696769999999997,2.8407400000000003,13.888800000000003,7850.646944460475
2025-12-02 10:06:00,55.58449,1.0076390000000002,0.8079551882072143,3.240742,2.869676,22.858800000000002,7850.696944460476
2025-12-02 10:09:00,55.84491,0.8050920000000001,0.7330880720434061,2.8935180000000003,2.7539350000000002,20.54400000000001,7850.746944460476
2025-12-02 10:12:00,58.21759,0.8918990000000004,0.7890597232449925,3.0671300000000006,2.869676,21.412000000000006,7850.796944460476
2025-12-02 10:15:00,66.92708,0.920833,0.8337379437072477,3.5590279999999996,3.3905089999999998,30.960700000000003,7850.846944460476
2025-12-02 10:18:00,67.70833,0.6893519999999995,0.761785330994173,3.0671289999999996,3.2168980000000005,26.62039999999999,7850.896944460476
2025-12-02 10:21:00,66.57986,0.5446759999999999,0.7427270486783126,2.8935189999999995,3.3326389999999995,33.56480000000002,7850.9469444604765
2025-12-02 10:24:00,65.76968,0.7472219999999998,0.7782800697769183,3.038195,3.1011580000000007,29.803200000000004,7850.996944460477
2025-12-02 10:27:00,67.62153,0.834028,0.8220498716352185,3.0960660000000004,3.072223000000001,32.69670000000002,7851.046944460477
2025-12-02 10:30:00,66.23264,0.8050920000000001,0.8361799404249847,3.327546,3.390510000000001,36.16899999999998,7851.096944460477
2025-12-02 10:33:00,63.65741,0.7472219999999998,0.8198282720041785,3.3854169999999995,3.5351850000000002,34.43290000000002,7851.146944460477
2025-12-02 10:36:00,60.38773,0.7182870000000001,0.7771390190767834,3.125001,3.245833,28.64590000000001,7851.196944460477
2025-12-02 10:39:00,72.25116,0.37106500000000064,0.5623375026918493,2.228009,2.6671299999999993,42.24539999999999,7851.246944460478
2025-12-02 10:42:00,77.98032,0.2842589999999996,0.6595410339740019,2.228009,3.2168980000000005,53.530099999999976,7851.296944460478
2025-12-02 10:45:00,70.8044,0.45787000000000067,0.6989767362660664,2.604166,3.1590279999999993,43.402799999999985,7851.346944460478
2025-12-02 10:48:00,68.31597,0.6893519999999995,0.7062298834910656,2.7777779999999996,2.8118049999999997,40.219900000000024,7851.396944460478
2025-12-02 10:51:00,62.03704,0.5736109999999996,0.6851048640254461,2.748841999999999,2.985416,32.407399999999996,7851.446944460478
2025-12-02 10:54:00,57.14699,0.6893520000000004,0.7343438840668596,3.038194,3.1300919999999994,26.62039999999999,7851.4969444604785
2025-12-02 10:57:00,52.95139,0.7761570000000004,0.7641745072417915,3.1539349999999997,3.1300919999999994,21.411999999999978,7851.546944460479
2025-12-02 11:00:00,50.69444,0.8050920000000001,0.778406326855908,3.1539350000000006,3.101158,16.492999999999995,7851.596944460479
2025-12-02 11:03:00,51.88079,0.9497679999999997,0.7992321246428716,3.211806,2.9275470000000006,20.543999999999983,7851.646944460479
2025-12-02 11:06:00,53.38542,0.920833,0.7862749145756797,3.211806,2.9564820000000003,19.965300000000013,7851.696944460479
2025-12-02 11:09:00,50.40509,0.8918979999999994,0.7570748835548858,3.1828699999999994,2.9275459999999995,17.071799999999996,7851.746944460479
2025-12-02 11:12:00,48.11921,0.8918980000000003,0.740700319661352,3.125,2.8407399999999994,13.310199999999952,7851.79694446048
2025-12-02 11:15:00,48.32176,0.834028,0.7924699760466508,3.3854170000000003,3.3037030000000005,13.310100000000034,7851.84694446048
2025-12-02 11:18:00,51.50463,0.920833,0.7699785632347199,3.211806,2.9275460000000004,17.07170000000002,7851.89694446048
2025-12-02 11:21:00,48.55324,0.8050920000000001,0.7175394537748784,2.9803229999999994,2.811806,14.467600000000004,7851.94694446048
2025-12-02 11:24:00,48.66898,0.8629629999999997,0.7440380422936097,3.1539349999999997,2.9275459999999995,13.020800000000008,7851.99694446048
2025-12-02 11:27:00,44.53125,0.834028,0.7621077287985975,3.125,2.985415999999999,12.442199999999957,7852.0469444604805
2025-12-02 11:30:00,48.95834,1.0365739999999999,0.785524486372099,3.1828699999999994,2.7249999999999996,15.04630000000003,7852.096944460481
2025-12-02 11:33:00,56.16319,1.12338,0.8211542782466811,3.1828699999999994,2.6381939999999995,20.543900000000008,7852.146944460481
2025-12-02 11:36:00,59.89583,1.0076390000000002,0.8079551882072143,3.1828709999999996,2.8118049999999997,25.46290000000002,7852.196944460481
2025-12-02 11:39:00,63.4838,1.0365739999999999,0.8706091227076271,3.3854159999999993,3.072222,30.671300000000002,7852.246944460481
2025-12-02 11:42:00,61.31366,0.8629629999999997,0.8063756926794452,3.327546,3.2168990000000006,28.067099999999982,7852.296944460481
2025-12-02 11:45:00,52.25694,0.747223,0.8061312601844633,3.327547,3.448379,18.80789999999996,7852.346944460482
2025-12-02 11:48:00,50.17361,0.8918989999999996,0.7890597232449921,3.327547,3.1300930000000005,15.625,7852.396944460482
2025-12-02 11:51:00,49.73959,1.0076389999999993,0.8079557744131899,3.3564819999999997,2.985417,15.335699999999974,7852.446944460482
2025-12-02 11:54:00,53.35648,1.0365739999999999,0.8031072621906883,3.1828699999999994,2.7539359999999995,19.386499999999984,7852.496944460482
2025-12-02 11:57:00,56.13426,0.9787030000000003,0.7784892313285114,3.124999,2.7539359999999995,23.726799999999997,7852.546944460482
2025-12-02 12:00:00,62.35532,0.9208340000000002,0.7862753645776198,3.038195,2.78287,14.75690000000003,7852.5969444604825
2025-12-02 12:03:00,57.89931,0.6893519999999995,0.7203759622683774,2.8645829999999997,2.9275459999999995,26.331000000000017,7852.646944460483
2025-12-02 12:06:00,55.12153,0.7182870000000001,0.7208320001315204,2.922453,2.9275469999999997,22.280100000000004,7852.696944460483
2025-12-02 12:09:00,59.78009,1.0076390000000002,0.841349209520377,3.3564809999999996,3.043286,27.199000000000012,7852.746944460483
2025-12-02 12:12:00,42.1007,0.11064799999999941,0.6787099001311986,1.967593,3.969214000000001,9.548699999999997,7852.796944460483
2025-12-02 12:15:00,51.09954,0.9497679999999997,0.7992326895893097,3.385416,3.101158,17.93979999999999,7852.846944460483
2025-12-02 12:18:00,54.02199,1.123379,0.8570585497259838,3.5879630000000002,3.101158,19.097199999999987,7852.896944460484
2025-12-02 12:21:00,54.02199,1.0076389999999993,0.8576738347152624,3.4722209999999993,3.1879620000000006,22.569399999999973,7852.946944460484
2025-12-02 12:24:00,55.84491,1.0944439999999993,0.8961456705777995,3.6458329999999997,3.274769000000001,22.8587,7852.996944460484
2025-12-02 12:27:00,51.59144,0.9497679999999997,0.8154564635159964,3.414352,3.1590290000000003,17.071799999999996,7853.046944460484
2025-12-02 12:30:00,55.03472,0.9497679999999997,0.7992321246428716,3.1828700000000003,2.8986110000000007,21.701400000000035,7853.096944460484
2025-12-02 12:33:00,53.64583,0.8050920000000001,0.7784058153613979,3.1539349999999997,3.1011569999999997,20.83329999999995,7853.1469444604845
2025-12-02 12:36:00,50.05787,0.8629629999999997,0.8063751690035953,3.4722219999999995,3.361574000000001,16.20369999999997,7853.196944460485
2025-12-02 12:39:00,54.05093,1.0076390000000002,0.8576738347152627,3.4722219999999995,3.187963,19.965299999999957,7853.246944460485
2025-12-02 12:42:00,55.72917,0.8918980000000003,0.7890592624676767,3.1539350000000006,2.9564820000000003,20.83329999999995,7853.296944460485
2025-12-02 12:45:00,58.44907,0.920833,0.7699791308898278,3.0381940000000007,2.7539350000000002,25.463000000000022,7853.346944460485
2025-12-02 12:48:00,61.22685,0.9497680000000006,0.8314450891836581,3.2407400000000006,3.014353,24.30559999999997,7853.396944460485
2025-12-02 12:51:00,57.2338,0.7182870000000001,0.7633157116183082,3.1828700000000003,3.274769,24.594899999999996,7853.446944460486
2025-12-02 12:54:00,53.7037,0.7761579999999997,0.7641750020818313,3.327547,3.3037030000000005,21.12270000000001,7853.496944460486
2025-12-02 12:57:00,53.06713,0.834028,0.8220498716352185,3.327546,3.3037030000000005,19.675900000000013,7853.546944460486
2025-12-02 13:00:00,56.59722,0.9497680000000006,0.8314439918922626,3.5879630000000002,3.361573999999999,21.70139999999998,7853.596944460486
2025-12-02 13:03:00,58.99884,0.9787040000000005,0.7784884807446395,3.125,2.753933999999999,15.3356,7853.646944460486
2025-12-02 13:06:00,62.0081,0.8918980000000003,0.7731884996128021,3.096064,2.869675,30.3819,7853.6969444604865
2025-12-02 13:09:00,59.72222,0.920833,0.8181407223253522,3.2407400000000006,3.0432880000000004,27.199099999999987,7853.746944460487
2025-12-02 13:12:00,57.75463,0.8629629999999997,0.7756563991833273,3.1828700000000003,3.0143520000000006,25.75229999999999,7853.796944460487
2025-12-02 13:15:00,58.24653,0.8629629999999997,0.7911207337004141,3.0960650000000003,2.956481,25.752399999999966,7853.846944460487
2025-12-02 13:18:00,57.17593,0.8629629999999997,0.7911217952011895,3.2696750000000003,3.1300930000000005,24.88420000000002,7853.896944460487
2025-12-02 13:21:00,57.06019,0.9497680000000006,0.847211062264842,3.4432869999999998,3.2458340000000003,24.305600000000027,7853.946944460487
2025-12-02 13:24:00,60.01157,0.7761579999999997,0.7641755073229201,3.0960650000000003,3.072222,28.64580000000001,7853.996944460488
2025-12-02 13:27:00,66.63773,1.0655090000000005,0.8327117401822414,3.2696759999999996,2.8407419999999997,34.14350000000002,7854.046944460488
2025-12-02 13:30:00,62.03704,0.7761579999999997,0.7787022252502583,3.0671299999999997,3.072222,30.381899999999973,7854.096944460488
2025-12-02 13:33:00,63.74421,0.920833,0.8181401795525534,3.2696760000000005,3.072223000000001,30.092600000000004,7854.146944460488
2025-12-02 13:36:00,62.09491,0.8918980000000003,0.8201282145797936,3.3854170000000003,3.245833,30.382000000000005,7854.196944460488
2025-12-02 13:39:00,64.87269,0.920833,0.8337379437072477,3.3854170000000003,3.2168980000000005,32.98609999999999,7854.2469444604885
2025-12-02 13:42:00,65.56713,0.834028,0.7773930458738021,3.0671299999999997,2.9564820000000003,32.98610000000002,7854.296944460489
2025-12-02 13:45:00,63.36806,0.7472219999999998,0.7497666170329986,2.922453,2.9275459999999995,30.9606,7854.346944460489
2025-12-02 13:48:00,64.40972,0.8918980000000003,0.8503882903115181,3.327546,3.245833,33.275499999999994,7854.396944460489
2025-12-02 13:51:00,62.81829,0.8050920000000001,0.7931122740716049,3.2696760000000005,3.2458340000000003,30.38190000000003,7854.446944460489
2025-12-02 13:54:00,68.54745,1.0655090000000005,0.7974971321865275,3.0671299999999997,2.5803249999999993,19.675900000000013,7854.496944460489
2025-12-02 13:57:00,67.30324,0.8050930000000003,0.8076373246606771,3.0960660000000004,3.1011580000000007,36.45830000000001,7854.54694446049
2025-12-02 14:00:00,63.25231,0.7182870000000001,0.7908102227541757,3.0671299999999997,3.2168990000000006,30.382000000000033,7854.59694446049
2025-12-02 14:03:00,60.21412,0.834028,0.865128669567907,3.5590270000000004,3.6219900000000003,28.93519999999998,7854.64694446049
2025-12-02 14:06:00,61.19792,0.920833,0.8337384791680361,3.4722219999999995,3.3037040000000006,30.381899999999973,7854.69694446049
2025-12-02 14:09:00,63.02083,0.920833,0.8023232618682126,3.1539349999999997,2.9275460000000004,29.22460000000001,7854.74694446049
2025-12-02 14:12:00,65.27778,0.9787039999999996,0.844620860721115,3.327547,3.072223000000001,18.22919999999999,7854.7969444604905
2025-12-02 14:15:00,62.41319,0.8629629999999997,0.8362974539758115,3.2696769999999997,3.2168990000000006,30.67130000000003,7854.846944460491
2025-12-02 14:18:00,57.06019,0.8629629999999997,0.8063746453275076,3.3564819999999997,3.245833,24.305499999999967,7854.896944460491
2025-12-02 14:21:00,55.1794,0.8918979999999994,0.8047012716819985,3.3564819999999997,3.187964000000001,21.990700000000032,7854.946944460491
2025-12-02 14:24:00,55.06366,0.9787039999999996,0.7954137595521616,3.2118059999999993,2.869675,22.280100000000033,7854.996944460491
2025-12-02 14:27:00,60.79282,1.0365739999999999,0.8031072621906883,3.1828699999999994,2.7539359999999995,28.935200000000037,7855.046944460491
2025-12-02 14:30:00,64.0625,0.9787040000000005,0.8120663679425523,3.1539350000000006,2.8407400000000003,32.407399999999996,7855.096944460492
2025-12-02 14:33:00,70.05208,0.9497690000000008,0.893304185648711,3.4722220000000004,3.361574,36.16900000000001,7855.146944460492
2025-12-02 14:36:00,71.03588,0.8050930000000003,0.8502149234980757,3.327547000000001,3.4194439999999995,38.7732,7855.196944460492
2025-12-02 14:39:00,71.2963,0.7761579999999997,0.821250748193811,3.327546999999999,3.4194439999999995,40.50919999999999,7855.246944460492
2025-12-02 14:42:00,65.36458,0.7472220000000007,0.8333836611023869,3.3854170000000003,3.564119999999999,36.74769999999998,7855.296944460492
2025-12-02 14:45:00,63.36806,0.8340269999999999,0.8365724151650048,3.3564809999999996,3.361575,30.671300000000002,7855.3469444604925
2025-12-02 14:48:00,64.26505,0.9787039999999996,0.8284635889891623,3.327547,3.0432880000000004,32.69670000000002,7855.396944460493
2025-12-02 14:51:00,60.38773,0.9208339999999993,0.8181400988696117,3.240741,3.043286,27.488499999999988,7855.446944460493
2025-12-02 14:54:00,69.38657,1.239121,0.9046490223486158,3.530093,2.9275459999999995,37.32639999999998,7855.496944460493
2025-12-02 14:57:00,61.86343,0.8918979999999994,0.8799246709294035,3.6458329999999997,3.6219920000000005,30.96059999999997,7855.546944460493
2025-12-02 15:00:00,65.48032,1.12338,0.8917868631461676,3.8483789999999996,3.4194439999999995,16.782399999999996,7855.596944460493
2025-12-02 15:03:00,62.76042,1.0365739999999999,0.8706085569459012,3.5590280000000005,3.245833,29.803200000000032,7855.646944460494
2025-12-02 15:06:00,61.08218,0.920833,0.8023238124096832,3.1539349999999997,2.9275469999999997,29.803199999999975,7855.696944460494
2025-12-02 15:09:00,61.54514,0.9497689999999999,0.8627692676465057,3.443288,3.274769,29.80329999999998,7855.746944460494
2025-12-02 15:12:00,58.65162,0.747223,0.8198292747883349,3.616898,3.766666,24.595000000000027,7855.796944460494
2025-12-02 15:15:00,58.91204,0.9208339999999993,0.8491317414296052,3.616897999999999,3.477314,25.752300000000048,7855.846944460494
2025-12-02 15:18:00,59.49074,0.9497679999999997,0.8154564635159964,3.298611,3.0432880000000004,27.777799999999957,7855.8969444604945
2025-12-02 15:21:00,62.90509,0.9787040000000005,0.8446208607211154,3.2696760000000005,3.0143520000000006,30.3819,7855.946944460495
2025-12-02 15:24:00,67.36111,0.9787040000000005,0.8120663679425523,3.327547,3.0143519999999997,35.87959999999998,7855.996944460495
2025-12-02 15:27:00,67.65046,0.7761579999999997,0.8351190687596708,3.501157,3.6219900000000003,37.037000000000035,7856.046944460495
2025-12-02 15:30:00,60.12731,0.631481,0.8318132607607173,3.4722220000000004,3.9113420000000003,30.092600000000004,7856.096944460495
2025-12-02 15:33:00,51.62037,0.7761570000000004,0.8212502290102727,3.501157,3.5930549999999997,19.965300000000013,7856.146944460495
2025-12-02 15:36:00,53.03819,0.8629629999999997,0.8063746453275076,3.327547,3.2168980000000005,19.675999999999988,7856.196944460496
2025-12-02 15:39:00,51.85185,0.8918989999999996,0.7890586343404602,3.240742,3.043286,18.80789999999996,7856.246944460496
2025-12-02 15:42:00,51.0706,0.9208339999999993,0.7862753645776197,3.2696769999999997,3.0143520000000006,18.518500000000017,7856.296944460496
2025-12-02 15:45:00,49.10301,0.8918979999999994,0.789059806919322,3.3854159999999993,3.187964000000001,16.492999999999995,7856.346944460496
2025-12-02 15:48:00,48.98727,0.9787039999999996,0.778488480744639,3.327547,2.956481,14.178200000000004,7856.396944460496
2025-12-02 15:51:00,46.2963,0.8629629999999997,0.7278540599021599,3.038194,2.782871,12.152700000000038,7856.4469444604965
2025-12-02 15:54:00,44.35764,0.8629629999999997,0.7278529319538433,3.1539349999999997,2.8986099999999997,8.680499999999995,7856.496944460497
2025-12-02 15:57:00,44.44445,0.9787039999999996,0.7612704849108697,3.0960649999999994,2.696065,10.127299999999991,7856.546944460497
2025-12-02 16:00:00,44.76273,0.9787039999999996,0.7612704849108697,2.9803239999999995,2.580324,12.731499999999983,7856.596944460497
2025-12-02 16:03:00,52.77778,1.0076390000000002,0.7908519925450407,3.327547,2.9275470000000006,19.09729999999996,7856.646944460497
2025-12-02 16:06:00,54.54282,0.834028,0.7621082607748828,3.0960650000000003,2.9564820000000003,21.122699999999952,7856.696944460497
2025-12-02 16:09:00,50.54977,0.7182870000000001,0.7208315013071221,3.009259,3.0143520000000006,16.20369999999997,7856.746944460498
2025-12-02 16:12:00,51.70718,0.8050930000000003,0.7484067446850711,2.9513890000000007,2.8407399999999994,17.361199999999997,7856.796944460498
2025-12-02 16:15:00,49.73959,0.747223,0.7055785588941383,2.922454,2.8407400000000003,17.361000000000047,7856.846944460498
2025-12-02 16:18:00,38.4838,0.6893510000000003,0.691895874672728,3.038194,3.0432879999999995,3.4722000000000435,7856.896944460498
2025-12-02 16:21:00,37.03704,0.9787039999999996,0.7076118692706493,3.1539349999999997,2.6671300000000002,0.28930000000002565,7856.946944460498
2025-12-02 16:24:00,40.19097,1.0076389999999993,0.7003524916255534,2.8935189999999995,2.3488430000000005,6.94440000000003,7856.9969444604985
2025-12-02 16:27:00,42.01389,1.0365739999999999,0.7676165891731052,3.0671289999999996,2.580323999999999,6.944500000000005,7857.046944460499
2025-12-02 16:30:00,44.35764,1.0655089999999996,0.7794062559266648,3.124999,2.6092589999999998,8.680599999999998,7857.096944460499
2025-12-02 16:33:00,39.20718,0.920833,0.7365740046287125,3.0960639999999993,2.7539349999999994,4.050899999999984,7857.146944460499
2025-12-02 16:36:00,33.65162,0.9497679999999997,0.7139553085170419,3.009259,2.580325,-1.4467999999999677,7857.196944460499
2025-12-02 16:39:00,31.19213,0.8918979999999994,0.6898131186771688,2.835648,2.4645840000000003,-4.3402000000000385,7857.246944460499
2025-12-02 16:42:00,34.83796,1.0944450000000003,0.7339790293889166,2.748843,2.117361,0.0,7857.2969444605
2025-12-02 16:45:00,36.57407,0.9787030000000003,0.6889578058646337,2.5752310000000005,2.0594909999999995,1.4467000000000212,7857.3469444605
2025-12-02 16:48:00,40.45139,0.9787040000000005,0.7258589111194842,2.5752310000000005,2.1173599999999997,4.3402999999999565,7857.3969444605
2025-12-02 16:51:00,38.9757,0.8629629999999997,0.7113942386739015,2.864584,2.580325,2.6041000000000167,7857.4469444605
2025-12-02 16:54:00,37.06597,0.9787039999999996,0.7437359013967171,3.038194,2.6092589999999998,1.7361000000000217,7857.4969444605
2025-12-02 16:57:00,35.21412,0.9787029999999994,0.7612700620906516,3.2696749999999994,2.869676,0.28940000000000055,7857.5469444605005
2025-12-02 17:00:00,32.60995,0.9497679999999997,0.7139553085170427,3.0671289999999996,2.6381950000000005,-2.8934999999999604,7857.596944460501
2025-12-02 17:03:00,37.78935,1.1523149999999998,0.7559673523929512,3.0092589999999992,2.3199059999999996,1.7361000000000217,7857.646944460501
2025-12-02 17:06:00,36.57407,0.9787039999999996,0.7076112318333632,2.8067130000000002,2.3199070000000006,1.446799999999996,7857.696944460501
2025-12-02 17:09:00,32.2338,0.920833,0.7365740046287125,3.124999,2.78287,-3.4721999999999866,7857.746944460501
2025-12-02 17:12:00,32.00232,0.9787039999999996,0.725859535164942,3.1828699999999994,2.7250000000000005,-4.918999999999983,7857.796944460501
2025-12-02 17:15:00,32.46528,0.8918989999999996,0.6357170389777399,2.864584,2.4067120000000006,-2.3148000000000195,7857.846944460502
2025-12-02 17:18:00,30.87384,0.8918989999999996,0.6357170389777399,2.662038,2.2041660000000007,-4.340300000000013,7857.896944460502
2025-12-03 08:42:00,34.05671,1.7020840000000002,0.9279596147057463,3.8773149999999994,2.6092579999999996,-4.050899999999984,7857.896944460502
2025-12-03 08:45:00,30.15047,1.615278,0.988627220797593,4.137731,3.0722180000000003,-5.497700000000009,7857.946944460502
2025-12-03 08:48:00,43.51852,1.0365739999999999,0.7493557006258585,3.6747680000000003,3.159027,5.20829999999998,7857.996944460502
2025-12-03 08:51:00,45.28357,0.8918990000000004,0.7731895067775236,3.240741,3.0143520000000006,7.233800000000002,7858.046944460502
2025-12-03 08:54:00,44.64699,0.834028,0.8509296069614831,3.6747679999999994,3.7087960000000004,5.208399999999983,7858.0969444605025
2025-12-03 08:57:00,43.92361,0.7761570000000004,0.7787017241585308,3.6747680000000003,3.679861,8.391199999999998,7858.146944460503
2025-12-03 09:00:00,45.3993,0.834028,0.7308619531644762,3.1539350000000006,2.956481,7.8125,7858.196944460503
2025-12-03 09:03:00,48.69791,0.7472219999999998,0.7055785975233404,3.096064,3.0143519999999997,10.995400000000018,7858.246944460503
2025-12-03 09:06:00,42.1875,0.6604169999999998,0.7327533074757934,3.1828699999999994,3.3326389999999995,6.365800000000007,7858.296944460503
2025-12-03 09:09:00,45.34143,0.8050920000000001,0.7330880720434061,3.038195,2.898612,7.8125,7858.346944460503
2025-12-03 09:12:00,53.15394,0.6604170000000007,0.7053690705574626,2.8935190000000004,2.985416,16.203699999999998,7858.396944460504
2025-12-03 09:15:00,64.12037,0.6893519999999995,0.7203759622683775,2.922453999999999,2.985417000000001,13.888900000000007,7858.446944460504
2025-12-03 09:18:00,57.63889,0.37106499999999976,0.6390931327336705,2.546295999999999,3.187964,22.858800000000002,7858.496944460504
2025-12-03 09:21:00,49.36343,0.5446759999999999,0.6298087010164631,2.459491,2.6381939999999995,13.888800000000003,7858.546944460504
2025-12-03 09:24:00,48.20602,0.8629629999999997,0.7278540599021599,2.922453,2.6671300000000002,11.284699999999987,7858.596944460504
2025-12-03 09:27:00,49.10301,0.8918980000000003,0.7407008902627613,2.9513879999999997,2.667129,11.574099999999987,7858.6469444605045
2025-12-03 09:30:00,47.01968,0.8050920000000001,0.7635078740194843,3.0381940000000007,2.956481,10.705999999999989,7858.696944460505
2025-12-03 09:33:00,40.82755,0.7761570000000004,0.7345436362137338,3.211806,3.1300919999999994,5.497700000000009,7858.746944460505
2025-12-03 09:36:00,40.19097,0.7472219999999998,0.6434545888696425,2.6909720000000004,2.493518,4.629700000000014,7858.796944460505
2025-12-03 09:39:00,42.73727,0.834028,0.6986080380758474,2.5752319999999997,2.319908,7.2339000000000055,7858.846944460505
2025-12-03 09:42:00,36.34259,0.5446759999999999,0.6030778013632253,2.5752309999999996,2.696065,0.8680999999999983,7858.896944460505
2025-12-03 09:45:00,39.1493,0.7761579999999997,0.6400309460318182,2.4016209999999996,2.1462959999999995,2.314799999999991,7858.946944460506
2025-12-03 09:48:00,48.78472,0.834028,0.6651880212809357,2.256944,1.9437489999999995,12.731500000000011,7858.996944460506
2025-12-03 09:51:00,46.12268,0.6604159999999997,0.6484229473525343,2.314814,2.290972,10.12730000000002,7859.046944460506
2025-12-03 09:54:00,42.59259,0.7472219999999998,0.6750274158842955,2.633102,2.493518,6.6551000000000045,7859.096944460506
2025-12-03 09:57:00,36.28472,0.7182870000000001,0.645984517177818,2.6909720000000004,2.551388,-0.2892999999999972,7859.146944460506
2025-12-03 10:00:00,36.40046,0.8050930000000003,0.6856819545888038,2.748843,2.5224540000000006,1.7361999999999966,7859.1969444605065
2025-12-03 10:03:00,34.51968,0.7472219999999998,0.643455144190993,2.517361,2.319908,-1.4467000000000212,7859.246944460507
2025-12-03 10:06:00,33.47801,0.8340269999999999,0.612409946484216,2.4016200000000003,2.001621,-1.1573999999999955,7859.296944460507
2025-12-03 10:09:00,39.78588,1.0365740000000008,0.6921306938479523,2.3148150000000003,1.712268,3.761599999999987,7859.346944460507
2025-12-03 10:12:00,41.78241,0.8050929999999994,0.6183335898500768,2.170139,1.8280090000000007,5.497599999999977,7859.396944460507
2025-12-03 10:15:00,53.58796,0.42893500000000007,0.5875944064190479,2.3148139999999993,2.667128999999999,19.09729999999996,7859.446944460507
2025-12-03 10:18:00,47.3669,0.5446759999999999,0.603077333148958,2.34375,2.464583,13.020800000000008,7859.496944460508
2025-12-03 10:21:00,40.10416,0.5446759999999999,0.6165326358256795,2.3726850000000006,2.5224540000000006,4.629600000000011,7859.546944460508
2025-12-03 10:24:00,38.77315,0.834028,0.6820554540351225,2.4884260000000005,2.204167,2.3148999999999944,7859.596944460508
2025-12-03 10:27:00,35.64815,0.7182870000000001,0.6302776407477598,2.343751,2.1752309999999992,0.2892999999999972,7859.646944460508
2025-12-03 10:30:00,39.87268,0.8629630000000006,0.6601416644428783,2.6041670000000003,2.233103,4.050900000000013,7859.696944460508
2025-12-03 10:33:00,38.62847,0.7472219999999998,0.6106905246667965,2.343751,2.088426,1.4468000000000245,7859.7469444605085
2025-12-03 10:36:00,38.54166,0.8050920000000001,0.6526796913638813,2.6620370000000007,2.3777790000000003,2.8933999999999855,7859.796944460509
2025-12-03 10:39:00,38.13657,0.8918980000000003,0.6898125155441723,2.4594900000000006,2.088425,2.0253999999999905,7859.846944460509
2025-12-03 10:42:00,41.84028,0.8629629999999997,0.67756350125528,2.546297,2.204167,4.918999999999983,7859.896944460509
2025-12-03 10:45:00,39.90162,0.7182870000000001,0.6302787361625538,2.228009,2.0594909999999995,4.91900000000004,7859.946944460509
2025-12-03 10:48:00,42.30324,0.8629629999999997,0.694638534325771,2.6909720000000004,2.377777,5.208300000000008,7859.996944460509
2025-12-03 10:51:00,40.0463,0.834028,0.6651886099334581,2.8935179999999994,2.580324,4.340300000000013,7860.04694446051
2025-12-03 10:54:00,42.12963,0.8918980000000003,0.707092428201237,2.951389,2.6092589999999998,6.076399999999978,7860.09694446051
2025-12-03 10:57:00,41.2037,0.7472219999999998,0.6593788773591508,2.7777779999999996,2.609260000000001,6.076300000000003,7860.14694446051
2025-12-03 11:00:00,44.3287,0.8629629999999997,0.6423388521952096,2.459491,2.0594900000000003,7.523200000000003,7860.19694446051
2025-12-03 11:03:00,43.05555,0.8050920000000001,0.6526791101311811,2.3726850000000006,2.088426,6.94440000000003,7860.24694446051
2025-12-03 11:06:00,38.71528,0.7761570000000004,0.7040624715550402,2.9803230000000003,2.8407410000000004,2.893599999999992,7860.2969444605105
2025-12-03 11:09:00,34.31713,0.8050920000000001,0.685681505358513,3.009258,2.78287,-1.736099999999965,7860.346944460511
2025-12-03 11:12:00,35.96643,0.9787030000000003,0.6698591431491474,2.546296,2.001619999999999,0.0,7860.396944460511
2025-12-03 11:15:00,39.40972,0.9497680000000006,0.6774634002463323,2.4016210000000004,1.914815,2.314800000000048,7860.446944460511
2025-12-03 11:18:00,41.95602,0.8918980000000003,0.6357166401788742,2.256945,1.799074,5.786999999999978,7860.496944460511
2025-12-03 11:21:00,44.41551,0.7761579999999997,0.6884660374403375,2.459491,2.290973,8.1019,7860.546944460511
2025-12-03 11:24:00,44.67593,0.8050929999999994,0.7175393752735643,2.7777779999999996,2.6092589999999998,9.548500000000047,7860.596944460512
2025-12-03 11:27:00,43.69213,0.7182870000000001,0.6766098585011101,2.6620370000000007,2.580325,7.523199999999974,7860.646944460512
2025-12-03 11:30:00,45.94907,0.8629629999999997,0.6946391187668404,2.6620369999999998,2.3488430000000005,9.837900000000019,7860.696944460512
2025-12-03 11:33:00,43.14236,0.7472219999999998,0.6593783318970744,2.6041670000000003,2.4356480000000005,7.233799999999974,7860.746944460512
2025-12-03 11:36:00,42.91088,0.7761579999999997,0.7040624053404724,2.835648,2.696064,7.523199999999974,7860.796944460512
2025-12-03 11:39:00,46.9618,0.8629629999999997,0.694638534325771,2.6909720000000004,2.377777,11.284799999999962,7860.8469444605125
2025-12-03 11:42:00,42.47685,0.6893520000000004,0.6626132040922378,2.6041670000000003,2.5513879999999993,8.391200000000026,7860.896944460513
2025-12-03 11:45:00,42.39005,0.8629629999999997,0.6946385343257715,2.633102,2.3199070000000006,6.65500000000003,7860.946944460513
2025-12-03 11:48:00,39.87268,0.7472219999999998,0.6904224428034433,2.6909720000000004,2.580325,5.497700000000009,7860.996944460513
2025-12-03 11:51:00,41.78241,0.8918980000000003,0.7240474491734529,2.922453,2.6092589999999998,5.2082999999999515,7861.046944460513
2025-12-03 11:54:00,44.27084,0.920833,0.7019410675638482,2.6041670000000003,2.204167,10.127299999999991,7861.096944460513
2025-12-03 11:57:00,37.78935,0.7761570000000004,0.656470918781611,2.4884250000000003,2.2620369999999994,2.314899999999966,7861.146944460514
2025-12-03 12:00:00,36.86343,0.834028,0.6651880212809357,2.6041670000000003,2.290972,1.1573999999999955,7861.196944460514
2025-12-03 12:03:00,37.09491,0.9497679999999997,0.6774640450263384,2.5752310000000005,2.088426,1.7361000000000217,7861.246944460514
2025-12-03 12:06:00,39.75695,1.0365739999999999,0.69213137692828,2.5173609999999993,1.914815,4.918999999999983,7861.296944460514
2025-12-03 12:09:00,40.48032,1.0365739999999999,0.7307125929883906,2.546296,2.001619999999999,4.3402999999999565,7861.346944460514
2025-12-03 12:15:00,44.70486,1.0076389999999993,0.7376582737740531,2.835648,2.3488430000000005,8.96999999999997,7861.346944460514
2025-12-03 12:18:00,35.21412,0.8629629999999997,0.727853495928166,3.038193999999999,2.78287,-0.867999999999995,7861.3969444605145
2025-12-03 12:21:00,34.9537,0.9787039999999996,0.725858911119484,3.0960649999999994,2.6381939999999995,-1.4467000000000212,7861.446944460515
2025-12-03 12:24:00,36.86343,1.0365739999999999,0.7307119416725789,2.6909729999999996,2.1462959999999995,1.446799999999996,7861.496944460515
2025-12-03 12:27:00,39.17824,1.0076390000000002,0.7192109272604065,2.517361,2.001619999999999,1.736099999999965,7861.546944460515
2025-12-03 12:30:00,38.36805,0.8918989999999996,0.6357176841625392,2.430556,1.9726850000000002,2.8934999999999604,7861.596944460515
2025-12-03 12:33:00,38.31018,0.9208339999999993,0.7194237516298814,2.8067129999999993,2.4356480000000005,3.182900000000018,7861.646944460515
2025-12-03 12:36:00,39.49653,1.0076389999999993,0.6810420538011782,2.8067129999999993,2.2331020000000006,3.7615000000000123,7861.696944460516
2025-12-03 12:39:00,39.67014,1.0365739999999999,0.7116507979004768,2.6620369999999998,2.088425,4.340300000000013,7861.746944460516
2025-12-03 12:42:00,41.52199,1.0076389999999993,0.7376576429531458,2.8067129999999993,2.3199070000000006,4.91900000000004,7861.796944460516
2025-12-03 12:45:00,45.42824,1.0076389999999993,0.7734503766603777,2.951389,2.5224539999999998,9.259200000000021,7861.846944460516
2025-12-03 12:48:00,43.20023,0.8918979999999994,0.7070924282012362,2.835648,2.493518,5.497600000000034,7861.896944460516
2025-12-03 12:51:00,40.82755,0.8629629999999997,0.6775635012552804,2.546296,2.2041660000000007,4.629699999999957,7861.9469444605165
2025-12-03 12:54:00,39.90162,0.8629629999999997,0.6601416644428779,2.748843,2.3777790000000003,4.050900000000013,7861.996944460517
2025-12-03 12:57:00,40.1331,0.9497689999999999,0.713955104609311,2.662038,2.2331019999999997,4.3402000000000385,7862.046944460517
2025-12-03 13:00:00,42.79514,0.9497689999999999,0.7316355455667617,2.662038,2.2620370000000003,6.944399999999973,7862.096944460517
2025-12-03 13:03:00,38.19445,0.8340269999999999,0.7148695005960252,2.8935180000000003,2.6671300000000002,2.8934999999999604,7862.146944460517
2025-12-03 13:06:00,39.38079,0.8918980000000003,0.7070930196240062,2.9803230000000003,2.6381939999999995,2.314799999999991,7862.196944460517
2025-12-03 13:09:00,41.66666,0.9497680000000006,0.7139546913418038,2.6041670000000003,2.1752319999999994,5.208300000000008,7862.246944460518
2025-12-03 13:12:00,46.67245,0.9208340000000002,0.7194237516298818,2.8067130000000002,2.4356480000000005,10.995400000000018,7862.296944460518
2025-12-03 13:15:00,44.87847,0.834028,0.6986080380758468,2.8645830000000005,2.6092589999999998,7.523199999999974,7862.346944460518
2025-12-03 13:18:00,38.77315,0.6314820000000001,0.6194850286047205,2.4884260000000005,2.464583,3.4722999999999615,7862.396944460518
2025-12-03 13:21:00,40.45139,0.8629629999999997,0.7113942386739012,2.8067130000000002,2.5224539999999998,4.629600000000039,7862.446944460518
2025-12-03 13:24:00,38.5706,0.8340269999999999,0.6651875913225845,2.748842,2.4356480000000005,2.893599999999992,7862.4969444605185
2025-12-03 13:27:00,39.78588,0.9787030000000003,0.7076114666399824,2.719907,2.233103,4.340199999999982,7862.546944460519
2025-12-03 13:30:00,46.09375,0.9787040000000005,0.7076112318333635,2.6620370000000007,2.175231,8.680600000000027,7862.596944460519
2025-12-03 13:33:00,47.74305,0.834028,0.6986080380758468,2.7488420000000007,2.493518,11.284799999999962,7862.646944460519
2025-12-03 13:36:00,44.7338,0.834028,0.682054876688462,2.6909720000000004,2.4067119999999997,8.96980000000002,7862.696944460519
2025-12-03 13:39:00,50.89699,0.8918980000000003,0.7070930196240066,2.8067130000000002,2.4645840000000003,15.335699999999974,7862.746944460519
2025-12-03 13:42:00,53.03819,0.9208340000000002,0.7862753645776198,3.125001,2.869676,15.335699999999974,7862.79694446052
2025-12-03 13:45:00,48.87153,0.6893520000000004,0.6918958771263727,2.7777780000000005,2.78287,14.756999999999948,7862.84694446052
2025-12-03 13:48:00,47.74305,0.7761579999999997,0.6564708031435745,2.546297,2.3199070000000006,12.442100000000039,7862.89694446052
2025-12-03 13:51:00,48.58218,0.9497679999999997,0.7489797437895539,2.922453,2.5513890000000004,13.599499999999978,7862.94694446052
2025-12-03 13:54:00,46.67245,0.7761579999999997,0.6726084661064108,2.748843,2.5513890000000004,12.152800000000013,7862.99694446052
2025-12-03 13:57:00,49.62384,0.8629629999999997,0.6946385343257715,2.633102,2.3199070000000006,13.888800000000003,7863.0469444605205
2025-12-03 14:00:00,51.59144,0.8050930000000003,0.6856813947016189,2.633102,2.4067119999999997,15.9144,7863.096944460521
2025-12-03 14:03:00,48.11921,0.7182870000000001,0.6915638909273051,2.8645829999999997,2.8118060000000007,13.888899999999978,7863.146944460521
2025-12-03 14:06:00,47.4537,0.747223,0.6593787918897118,2.633102,2.464582,10.706000000000017,7863.196944460521
2025-12-03 14:09:00,44.64699,0.7472219999999998,0.6750279522058561,2.6041670000000003,2.4645840000000003,10.127299999999991,7863.246944460521
2025-12-03 14:12:00,46.7882,0.8629629999999997,0.6946391187668404,2.6620369999999998,2.3488430000000005,10.995399999999961,7863.296944460521
2025-12-03 14:15:00,47.3669,0.8629629999999997,0.6946391187668399,2.517361,2.204167,11.284699999999987,7863.346944460522
2025-12-03 14:18:00,48.9294,0.920833,0.7365740046287118,2.7488420000000007,2.406713,13.888800000000003,7863.396944460522
2025-12-03 14:21:00,45.3993,0.834028,0.6986074711646644,2.719907,2.464582,10.416699999999992,7863.446944460522
2025-12-03 14:24:00,48.3507,0.7472219999999998,0.6434545888696427,2.4016209999999996,2.204167,14.178200000000004,7863.496944460522
2025-12-03 14:27:00,55.64236,0.4868050000000004,0.5449922485530682,1.9675920000000007,2.088426,17.361099999999993,7863.546944460522
2025-12-03 14:30:00,54.77431,0.39999999999999947,0.569514844534547,2.141204,2.5224539999999998,20.54400000000001,7863.5969444605225
2025-12-03 14:33:00,53.09606,0.6314819999999992,0.6194855350815194,2.3726849999999997,2.3488430000000005,19.675999999999988,7863.646944460523
2025-12-03 14:36:00,52.5463,0.7761579999999997,0.7040624053404727,2.7199079999999993,2.580324,19.965300000000013,7863.696944460523
2025-12-03 14:39:00,50.34722,0.7761579999999997,0.6884654940208687,2.7777779999999996,2.6092589999999998,15.625,7863.746944460523
2025-12-03 14:42:00,50.52083,0.8629629999999997,0.7113936648551701,2.748842,2.464582,17.650499999999965,7863.796944460523
2025-12-03 14:45:00,46.64352,0.8629629999999997,0.7278529319538433,2.748843,2.493518,12.152799999999957,7863.846944460523
2025-12-03 14:48:00,44.35764,0.7472219999999998,0.6593783318970744,2.6620369999999998,2.493518,8.391200000000026,7863.896944460524
2025-12-03 14:51:00,47.30903,0.7761579999999997,0.6726079133663867,2.546297,2.3488420000000003,11.284699999999987,7863.946944460524
2025-12-03 14:54:00,45.02315,0.7761579999999997,0.6884654940208687,2.6620369999999998,2.493518,11.284699999999987,7863.996944460524
2025-12-03 14:57:00,42.1875,0.920833,0.6840999076495369,2.6909720000000004,2.2620370000000003,6.365799999999979,7864.046944460524
2025-12-03 15:00:00,44.53125,0.920833,0.6658663493689682,2.4594899999999997,2.00162,9.259299999999996,7864.096944460524
2025-12-03 15:03:00,47.39584,0.9787030000000003,0.7076108292029395,2.5752310000000005,2.088426,11.574099999999987,7864.1469444605245
2025-12-03 15:06:00,46.44097,0.920833,0.7019416777699968,2.6909720000000004,2.290973,10.416600000000017,7864.196944460525
2025-12-03 15:09:00,47.77199,0.920833,0.7365740046287125,2.719907,2.377778,13.310200000000009,7864.246944460525
2025-12-03 15:12:00,43.02662,0.7761570000000004,0.7040624715550402,2.9513879999999997,2.811806,8.1019,7864.296944460525
2025-12-03 15:15:00,44.27084,0.920833,0.6658669867286062,2.719907,2.2620380000000004,8.1019,7864.346944460525
2025-12-03 15:18:00,43.20023,0.834028,0.6651880212809357,2.4594900000000006,2.1462950000000003,7.5230999999999995,7864.396944460525
2025-12-03 15:21:00,44.67593,0.9497679999999997,0.7139553085170419,2.6909720000000004,2.2620380000000004,9.837999999999965,7864.446944460526
2025-12-03 15:24:00,42.96875,0.8918989999999996,0.6541603041863538,2.6041670000000003,2.175231,8.1019,7864.496944460526
2025-12-03 15:27:00,44.93634,0.9497679999999997,0.7316351254794055,2.5752310000000005,2.175231,9.838000000000022,7864.546944460526
2025-12-03 15:30:00,48.37963,0.9497680000000006,0.7660127039027179,3.009259,2.6671300000000002,11.863400000000013,7864.596944460526
2025-12-03 15:33:00,46.2963,0.7761570000000004,0.672607458904059,2.6620370000000007,2.464583,10.416699999999992,7864.646944460526
2025-12-03 15:36:00,41.78241,0.7182870000000001,0.6614222120798833,2.6620369999999998,2.5513889999999995,4.629700000000014,7864.6969444605265
2025-12-03 15:39:00,46.73032,0.8918980000000003,0.7070930196240066,2.7777779999999996,2.4356489999999997,9.259200000000021,7864.746944460527
2025-12-03 15:42:00,42.96875,0.7761579999999997,0.6232618161303463,2.343751,2.0594900000000003,7.523200000000031,7864.796944460527
2025-12-03 15:45:00,42.01389,0.8629629999999997,0.67756350125528,2.3726849999999997,2.0305549999999997,5.497700000000009,7864.846944460527
2025-12-03 15:48:00,45.71759,0.8629629999999997,0.694638534325771,2.6909720000000004,2.377777,11.574099999999987,7864.896944460527
2025-12-03 15:51:00,46.70139,0.8629629999999997,0.7113942386739015,2.748843,2.4645840000000003,9.83789999999999,7864.946944460527
2025-12-03 15:54:00,46.55671,0.8050930000000003,0.7484067446850716,2.7777780000000005,2.667129,11.574099999999987,7864.996944460528
2025-12-03 15:57:00,49.68171,0.834028,0.6986080380758474,2.5752319999999997,2.319908,15.9144,7865.046944460528
2025-12-03 16:00:00,43.14236,0.6314820000000001,0.6483476879246942,2.546297,2.580323999999999,6.944399999999973,7865.096944460528
2025-12-03 16:03:00,41.14584,0.834028,0.6651880212809357,2.4884260000000005,2.175231,5.7871000000000095,7865.146944460528
2025-12-03 16:06:00,43.72107,0.8918990000000004,0.6541603041863542,2.4594910000000008,2.0305549999999997,8.39119999999997,7865.196944460528
2025-12-03 16:09:00,43.37384,0.7761579999999997,0.6726079133663867,2.6620369999999998,2.464582,6.944399999999973,7865.2469444605285
2025-12-03 16:12:00,43.6632,0.7761579999999997,0.6726084661064103,2.6909720000000004,2.493518,8.391200000000026,7865.296944460529
2025-12-03 16:15:00,38.13657,0.7761570000000004,0.6726080116438334,2.7488420000000007,2.5513889999999995,3.182900000000018,7865.346944460529
2025-12-03 16:18:00,44.09722,0.9497680000000006,0.6585807425705537,2.6041670000000003,2.088426,8.680600000000027,7865.396944460529
2025-12-03 16:21:00,39.49653,0.8050920000000001,0.6693342995710669,2.546296000000001,2.290972,4.91900000000004,7865.446944460529
2025-12-03 16:24:00,39.90162,0.920833,0.7019416777699968,2.6909720000000004,2.290973,4.3402999999999565,7865.496944460529
2025-12-03 16:27:00,43.28704,0.920833,0.6840992844778628,2.6041670000000003,2.175231,6.365799999999979,7865.54694446053
2025-12-03 16:30:00,42.99768,0.834028,0.6820548766884623,2.6909720000000004,2.4067120000000006,6.076399999999978,7865.59694446053
2025-12-03 16:33:00,39.29398,0.7472220000000007,0.6904213871721817,2.6041670000000003,2.493518,3.4723000000000184,7865.64694446053
2025-12-03 16:36:00,36.97916,0.7761570000000004,0.6564703559877522,2.6041670000000003,2.377778,2.8935000000000173,7865.69694446053
2025-12-03 16:39:00,37.76041,0.920833,0.6658663493689682,2.4594899999999997,2.00162,0.5787000000000262,7865.74694446053
2025-12-03 16:42:00,36.60301,0.9497679999999997,0.6959088239803539,2.4884250000000003,2.0305549999999997,0.28930000000002565,7865.7969444605305
2025-12-03 16:45:00,33.76736,0.8918989999999996,0.6541603041863544,2.4884259999999996,2.0594900000000003,-2.0254999999999654,7865.846944460531
2025-12-03 16:48:00,35.38773,0.9497689999999999,0.713955104609311,2.633102,2.204166,-1.4467000000000212,7865.896944460531
2025-12-03 16:51:00,36.31366,0.8918980000000003,0.6541598976706753,2.546296000000001,2.117361,-0.28940000000000055,7865.946944460531
2025-12-03 16:54:00,32.98611,0.834028,0.6303988082240185,2.517361,2.1462950000000003,-2.6041999999999916,7865.996944460531
2025-12-03 16:57:00,30.7581,0.8629629999999997,0.67756350125528,2.4594899999999997,2.1173599999999997,-4.340199999999982,7866.046944460531
2025-12-03 17:00:00,31.7419,0.834028,0.6651880212809357,2.6041670000000003,2.290972,-3.761599999999987,7866.096944460532
2025-12-03 17:03:00,31.94444,0.834028,0.6479793108312893,2.6041670000000003,2.262036,-5.208300000000008,7866.146944460532
2025-12-03 17:06:00,32.14699,0.920833,0.6658657120088162,2.546296,2.088425,-4.050900000000013,7866.196944460532
2025-12-03 17:18:00,32.46528,0.920833,0.6472021175502303,2.430555,1.9437500000000005,-3.7615000000000123,7866.196944460532
2025-12-05 09:27:00,31.48148,0.8918980000000003,0.5773637215396867,2.1990740000000004,1.6543989999999997,-6.076400000000007,7866.196944460532
2025-12-05 10:00:00,33.91204,0.6604170000000007,0.6034035938778878,1.6493060000000002,1.5386569999999997,-1.446799999999996,7866.196944460532
2025-12-05 10:03:00,41.40625,0.7472220000000007,0.643455144190994,2.5752310000000005,2.377778,4.919000000000011,7866.196944460532
2025-12-05 10:06:00,35.38773,0.8050930000000003,0.6693353117559697,2.34375,2.0884259999999992,-2.893499999999989,7866.196944460532
2025-12-05 10:21:00,30.23727,1.0944440000000002,0.7534374881298621,2.4594900000000006,1.8569440000000004,-6.076400000000007,7866.196944460532
2025-12-05 10:24:00,33.96991,1.1812500000000004,0.7868805962122482,3.3854170000000003,2.696064,-2.025499999999994,7866.196944460532
2025-12-05 10:27:00,32.8125,0.9787039999999996,0.6698601994748102,2.835648,2.290972,-2.6040999999999883,7866.196944460532
2025-12-05 10:30:00,32.29166,1.0365739999999999,0.6515121191512404,2.459491,1.799074,-2.314799999999991,7866.196944460532
2025-12-05 10:39:00,31.25,1.0076390000000002,0.6810420538011779,2.1990740000000004,1.6254629999999999,-4.6296999999999855,7866.196944460532
2025-12-05 10:42:00,32.08912,0.8918980000000003,0.6721791105299016,2.3148150000000003,1.914815,-4.340300000000013,7866.196944460532
2025-12-05 10:45:00,31.48148,0.8629629999999997,0.6423394743817825,2.3148150000000003,1.914815,-4.629600000000011,7866.196944460532
2025-12-05 10:57:00,32.55209,0.9787040000000005,0.6698595312407061,2.3148150000000003,1.7701380000000002,-5.208300000000008,7866.196944460532
2025-12-05 11:00:00,35.30093,1.0076390000000002,0.6810420538011785,2.2858799999999997,1.712269,0.2892999999999972,7866.196944460532
2025-12-05 11:03:00,35.15625,0.920833,0.647201464571889,2.34375,1.8569440000000004,0.5786999999999978,7866.196944460532
2025-12-05 11:09:00,31.19213,0.920833,0.6472021175502297,1.9097220000000004,1.422917,-4.629599999999982,7866.196944460532
2025-12-05 11:12:00,31.13426,0.8918980000000003,0.6357172853634022,1.8807870000000007,1.422917,-4.6296999999999855,7866.196944460532
2025-12-05 11:24:00,35.24305,1.0076390000000002,0.6612315865747289,2.1990740000000004,1.596527,-0.8680999999999699,7866.196944460532
2025-12-05 11:27:00,36.22685,0.920833,0.6472021175502297,2.2858790000000004,1.799074,-0.8680999999999983,7866.246944460532
2025-12-05 11:30:00,33.7963,0.8340269999999999,0.6651875913225845,2.170139,1.8569450000000005,-2.314800000000048,7866.296944460532
2025-12-05 11:33:00,32.14699,0.834028,0.6303994226450986,2.2569440000000007,1.885879,-2.6041999999999916,7866.3469444605325
2025-12-05 11:36:00,32.58102,0.834028,0.6124103533093325,2.1990740000000004,1.799074,-1.446799999999996,7866.396944460533
2025-12-05 11:39:00,33.76736,0.834028,0.6479799117896747,2.1701390000000007,1.8280090000000007,-0.28940000000000055,7866.446944460533
2025-12-05 11:42:00,36.05324,0.834028,0.6303994226450992,2.170139,1.799074,0.28940000000000055,7866.496944460533
2025-12-05 11:45:00,39.03357,0.9208340000000002,0.6472025126167088,2.228009,1.7412029999999996,3.1828999999999894,7866.546944460533
2025-12-05 11:48:00,37.67361,0.9497679999999997,0.6959088239803544,2.2858790000000004,1.8280090000000007,2.0254000000000474,7866.596944460533
2025-12-05 11:51:00,36.4294,0.7761579999999997,0.6232624016665899,2.459491,2.175231,2.314799999999991,7866.646944460534
2025-12-05 11:54:00,34.375,0.8050920000000001,0.6356889070084712,2.517361,2.204167,-0.8681000000000267,7866.696944460534
2025-12-05 11:57:00,32.7257,0.7472219999999998,0.6106911022861541,2.256945,2.001621,-2.6041999999999916,7866.746944460534
2025-12-05 12:00:00,32.06018,0.9497689999999999,0.6585817947317513,2.2280100000000003,1.712269,-4.340299999999985,7866.796944460534
2025-12-05 12:03:00,35.8507,1.036575,0.6921310755420109,2.1990749999999997,1.596527,-0.5786999999999978,7866.846944460534
2025-12-05 12:06:00,41.17477,1.036575,0.7116511867933482,2.459492,1.885879,4.340300000000013,7866.8969444605345
2025-12-05 12:09:00,44.03935,0.8629629999999997,0.6601404474854824,2.748843,2.377777,7.233800000000002,7866.946944460535
2025-12-05 12:12:00,39.87268,0.920833,1.902776024989738,-0.02893499999999971,2.464583,4.919000000000011,7866.996944460535
2025-12-05 12:15:00,35.50347,0.9497679999999997,0.7139546913418034,2.748843,2.319908,-0.5786999999999978,7867.046944460535
2025-12-05 12:18:00,33.10185,0.8629629999999997,0.6601404474854824,2.4884269999999997,2.117361,-1.7360999999999933,7867.096944460535
2025-12-05 12:21:00,34.78009,1.0365739999999999,0.7493557006258592,2.8067129999999993,2.290972,-1.7360999999999933,7867.146944460535
2025-12-05 12:24:00,38.22338,0.9497680000000006,0.658580742570553,2.6620370000000007,2.1462959999999995,2.025499999999994,7867.196944460536
2025-12-05 12:27:00,39.12037,0.8629629999999997,0.6775640972056852,2.6041670000000003,2.2620380000000004,3.1828999999999894,7867.246944460536
