Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-05 12:30:00,38.65741,0.7761579999999997,0.6400309460318182,2.4016200000000003,2.1462950000000003,3.761599999999987,7867.296944460536
2025-12-05 12:33:00,38.42593,0.7761579999999997,0.6564708031435745,2.3726849999999997,2.1462950000000003,2.8935000000000173,7867.346944460536
2025-12-05 12:36:00,41.49305,1.0655090000000005,0.7421195511283323,2.835648,2.2620359999999993,4.340299999999985,7867.396944460536
2025-12-05 12:39:00,38.25232,0.8918989999999996,0.6721789086276048,2.459492,2.0594900000000003,2.8935000000000173,7867.4469444605365
2025-12-05 12:42:00,33.62268,0.8629629999999997,0.6946385343257715,2.748843,2.4356480000000005,-0.5786999999999978,7867.496944460537
2025-12-05 12:45:00,34.05671,1.0076389999999993,0.6810420538011777,2.7777779999999996,2.204167,-1.7360999999999933,7867.546944460537
2025-12-05 12:48:00,34.17245,1.0365739999999999,0.6921313769282795,2.430555,1.8280089999999998,-0.8680999999999983,7867.596944460537
2025-12-05 12:51:00,35.01157,1.0076389999999993,0.719210927260406,2.546296,2.0305549999999997,-0.8680000000000234,7867.646944460537
2025-12-05 12:54:00,33.59375,0.9208339999999993,0.6841003176717961,2.546296,2.1173599999999997,-2.0253999999999905,7867.696944460537
2025-12-05 12:57:00,31.85764,0.8918989999999996,0.6541596743552061,2.459492,2.0305550000000006,-2.025499999999994,7867.746944460538
2025-12-05 13:00:00,32.03125,0.8629629999999997,0.6241212190479254,2.34375,1.9148140000000007,-2.893499999999989,7867.796944460538
2025-12-05 13:03:00,34.31713,0.9497679999999997,0.6959088239803544,2.1990740000000004,1.7412040000000006,-1.4466999999999928,7867.846944460538
2025-12-05 13:06:00,33.7963,0.8340269999999999,0.6303990078576555,2.314814,1.9437500000000005,-1.7361000000000217,7867.896944460538
2025-12-05 13:09:00,34.83796,0.9787030000000003,0.6698591431491481,2.34375,1.799074,-2.314799999999991,7867.946944460538
2025-12-05 13:12:00,40.10416,1.0076390000000002,0.6810413780951285,2.430556,1.8569439999999995,3.472200000000015,7867.9969444605385
2025-12-05 13:15:00,39.58334,0.834028,0.6986080380758468,2.6909720000000004,2.4356479999999996,2.8935000000000173,7868.046944460539
2025-12-05 13:18:00,41.34838,0.9787030000000003,0.6889571537689887,2.546296,2.0305549999999997,5.4976999999999805,7868.096944460539
2025-12-05 13:21:00,38.54166,0.8629629999999997,0.6601410559644063,2.4016200000000003,2.0305550000000006,2.893599999999992,7868.146944460539
2025-12-05 13:24:00,36.57407,0.834028,0.682054876688462,2.6041670000000003,2.3199069999999997,1.1574999999999989,7868.196944460539
2025-12-05 13:27:00,37.0081,0.9787030000000003,0.707610191765413,2.633102,2.1462959999999995,1.7361000000000217,7868.246944460539
2025-12-05 13:30:00,37.12384,0.920833,0.6472021175502303,2.430555,1.9437500000000005,1.1572999999999922,7868.29694446054
2025-12-05 13:33:00,35.04051,0.8050920000000001,0.6005757876358593,2.0254630000000002,1.6543980000000005,-0.5786999999999978,7868.34694446054
2025-12-05 13:36:00,36.19791,0.920833,0.6472021175502297,2.1990740000000004,1.712269,1.7361000000000217,7868.39694446054
2025-12-05 13:39:00,39.93055,0.9497680000000006,0.7316351254794058,2.546296000000001,2.1462959999999995,4.34020000000001,7868.44694446054
2025-12-05 13:42:00,42.12963,0.8629630000000006,0.7278534959281658,2.7777780000000005,2.5224539999999998,5.208300000000008,7868.49694446054
2025-12-05 13:45:00,45.16782,0.8629629999999997,0.6601410559644063,2.7777779999999996,2.406713,9.837900000000019,7868.5469444605405
2025-12-05 13:48:00,42.12963,0.7761579999999997,0.6232624016665899,2.3148150000000003,2.0305550000000006,5.787000000000006,7868.596944460541
2025-12-05 13:51:00,38.65741,0.747223,0.6434555967415048,2.4884260000000005,2.290972,2.893599999999992,7868.646944460541
2025-12-05 13:54:00,42.01389,0.834028,0.6651880212809357,2.4016200000000003,2.088425,5.497700000000009,7868.696944460541
2025-12-05 13:57:00,37.55787,0.7761570000000004,0.656470918781611,2.4594900000000006,2.2331019999999997,1.446799999999996,7868.746944460541
2025-12-05 14:00:00,37.64468,0.9787030000000003,0.6889571537689887,2.546296,2.0305549999999997,1.7360999999999933,7868.796944460541
2025-12-05 14:03:00,42.62153,0.9208340000000002,0.665866752038291,2.3726849999999997,1.9148139999999998,5.7871000000000095,7868.846944460542
2025-12-05 14:06:00,44.21296,0.8629629999999997,0.727853495928166,2.748843,2.493519000000001,8.680599999999998,7868.896944460542
2025-12-05 14:09:00,41.34838,0.834028,0.6820548766884623,2.6041670000000003,2.3199070000000006,7.233800000000002,7868.946944460542
2025-12-05 14:12:00,38.04977,0.8050920000000001,0.6693342995710669,2.546296000000001,2.290972,3.182799999999986,7868.996944460542
2025-12-05 14:15:00,39.61227,0.920833,0.6840999076495369,2.517361,2.088426,3.47229999999999,7869.046944460542
2025-12-05 14:18:00,41.40625,0.9787040000000005,0.7076112318333629,2.4594900000000006,1.9726839999999992,4.050899999999984,7869.0969444605425
2025-12-05 14:21:00,41.89815,0.834028,0.665188021280936,2.459491,2.1462960000000004,7.523200000000003,7869.146944460543
2025-12-05 14:24:00,42.70834,0.920833,0.7019416777699968,2.7488420000000007,2.3488430000000005,7.233799999999974,7869.196944460543
2025-12-05 14:27:00,41.92709,0.920833,0.6840999076495369,2.546296,2.117361,6.944400000000002,7869.246944460543
2025-12-05 14:30:00,43.05555,0.9787039999999996,0.6889582013479075,2.633102,2.117361,6.655200000000008,7869.296944460543
2025-12-05 14:33:00,51.33102,0.5157409999999993,0.5874479929008515,2.546296,2.696065,14.757000000000005,7869.346944460543
2025-12-05 14:36:00,53.76157,0.31319499999999945,0.5120574884763894,1.851852,2.3199070000000006,19.386599999999987,7869.396944460544
2025-12-05 14:39:00,42.53472,0.40000000000000036,0.5577345436683475,2.1122690000000004,2.4645839999999994,8.101799999999997,7869.446944460544
2025-12-05 14:42:00,49.18982,0.7182869999999992,0.5979679849860491,2.170139,1.9437500000000005,15.046300000000002,7869.496944460544
2025-12-05 14:45:00,54.89005,0.9497690000000008,0.7992325702822335,3.2986120000000003,3.0143519999999997,17.650499999999994,7869.546944460544
2025-12-05 14:48:00,54.07986,0.7761579999999997,0.7641760125637828,3.1828700000000003,3.159028000000001,19.386599999999987,7869.596944460544
2025-12-05 14:51:00,49.16088,0.7472220000000007,0.7205123724437401,2.7488420000000007,2.696064999999999,15.625,7869.646944460545
2025-12-05 14:54:00,43.77893,0.7761570000000004,0.672607458904059,2.6909720000000004,2.493518,9.548599999999993,7869.696944460545
2025-12-05 14:57:00,39.98843,0.8629629999999997,0.7113936648551701,2.7777779999999996,2.493518,5.4976999999999805,7869.746944460545
2025-12-05 15:00:00,39.23611,0.920833,0.6840999076495369,2.6620370000000007,2.2331020000000006,4.629600000000011,7869.796944460545
2025-12-05 15:03:00,37.55787,0.7472220000000007,0.6106911022861545,2.2569440000000007,2.00162,2.314799999999991,7869.846944460545
2025-12-05 15:06:00,40.48032,1.0076390000000002,0.719210927260407,2.8645829999999997,2.3488419999999994,4.629600000000011,7869.8969444605455
2025-12-05 15:09:00,40.74074,0.8918980000000003,0.6898125155441723,2.4594900000000006,2.088425,5.20829999999998,7869.946944460546
2025-12-05 15:12:00,44.41551,1.0076390000000002,0.7192115716829707,2.719907,2.204167,10.70610000000002,7869.996944460546
2025-12-05 15:15:00,40.50926,0.8340269999999999,0.698607593806077,2.5752310000000005,2.319908,5.787000000000006,7870.046944460546
2025-12-05 15:18:00,40.97222,0.834028,0.6651880212809357,2.546297,2.2331019999999997,5.208300000000008,7870.096944460546
2025-12-05 15:21:00,37.81829,0.834028,0.6303994226450986,2.3148150000000003,1.9437499999999996,3.182799999999986,7870.146944460546
2025-12-05 15:24:00,38.31018,0.834028,0.6651880212809357,2.430555,2.1173599999999997,2.3148000000000195,7870.196944460547
2025-12-05 15:27:00,35.79282,0.8629629999999997,0.6423388521952096,2.430556,2.0305550000000006,1.1573999999999955,7870.246944460547
2025-12-05 15:30:00,38.74421,1.036575,0.6921310755420104,2.5752319999999997,1.9726839999999992,2.0255000000000223,7870.296944460547
2025-12-05 15:33:00,42.36111,1.0076390000000002,0.7192102828373522,2.633102,2.1173599999999997,7.8125,7870.346944460547
2025-12-05 15:36:00,43.6632,0.834028,0.6986080380758474,2.633102,2.377778,8.391199999999998,7870.396944460547
2025-12-05 15:39:00,34.63541,0.6025470000000004,0.6194052443428163,2.5173620000000003,2.551388,2.025499999999994,7870.4469444605475
2025-12-05 15:42:00,32.8125,0.7472219999999998,0.5937966716132878,2.3726849999999997,2.088426,-0.8680999999999983,7870.496944460548
2025-12-05 15:45:00,34.66435,0.9787040000000005,0.6698601994748112,2.1122680000000003,1.5675920000000003,-1.4467000000000212,7870.546944460548
2025-12-05 15:48:00,35.61921,0.8629629999999997,0.6423394743817828,2.083334,1.6833340000000003,0.0,7870.596944460548
2025-12-05 15:51:00,39.12037,0.8918980000000003,0.6898125155441723,2.4016200000000003,2.0305549999999997,4.34020000000001,7870.646944460548
2025-12-05 15:54:00,38.54166,0.920833,0.6658657120088162,2.430556,1.9726850000000002,2.6041999999999916,7870.696944460548
2025-12-05 15:57:00,32.8993,0.7472220000000007,0.610690524666797,2.4016210000000004,2.1462959999999995,-2.0253999999999905,7870.746944460549
2025-12-05 16:00:00,32.78357,0.8629629999999997,0.6241218563203718,2.256944,1.8280090000000007,-1.7361000000000217,7870.796944460549
2025-12-05 16:03:00,32.08912,0.8629629999999997,0.6601410559644063,2.34375,1.9726850000000002,-2.0253999999999905,7870.846944460549
2025-12-05 16:06:00,32.20486,0.9497679999999997,0.6585807425705527,2.430556,1.914815,-1.446799999999996,7870.896944460549
2025-12-05 16:09:00,31.62616,0.9497689999999999,0.6392148427701283,2.1990749999999997,1.6543980000000005,-2.8935000000000173,7870.946944460549
2025-12-05 16:12:00,35.04051,0.9497679999999997,0.6585807425705527,2.430556,1.914815,1.1573000000000206,7870.9969444605495
2025-12-05 16:15:00,32.20486,0.8629629999999997,0.6423388521952096,2.546296,2.1462950000000003,-2.0254999999999654,7871.04694446055
2025-12-05 16:18:00,30.58449,0.8629629999999997,0.6241218563203712,2.459491,2.030556,-3.182799999999986,7871.09694446055
2025-12-05 16:33:00,31.39468,1.0076390000000002,0.6810420538011785,2.2858799999999997,1.712269,-3.4721999999999866,7871.09694446055
2025-12-05 16:36:00,31.79977,0.9497689999999999,0.6585817947317518,2.2858799999999997,1.7701390000000004,-4.050999999999988,7871.09694446055
2025-12-05 16:39:00,30.87384,0.9208339999999993,0.6658667520382899,2.459491,2.00162,-4.050900000000013,7871.09694446055
2025-12-05 16:42:00,30.23727,0.9208339999999993,0.6841003176717967,2.459491,2.0305550000000006,-5.786999999999978,7871.09694446055
2025-12-05 16:45:00,31.91551,0.9497689999999999,0.6193112640674909,2.2858799999999997,1.712269,-3.7616000000000156,7871.09694446055
2025-12-05 16:48:00,31.13426,0.9497689999999999,0.6585811340718184,2.083334,1.5675920000000003,-4.340300000000013,7871.09694446055
2025-12-06 10:57:00,53.125,1.0655090000000005,0.682889411118927,3.8483799999999997,3.187962999999999,15.914299999999997,7871.09694446055
2025-12-06 11:00:00,45.19676,0.6893519999999995,0.616931441202843,2.1990749999999997,2.0594910000000004,9.83789999999999,7871.14694446055
2025-12-06 11:03:00,43.60532,0.6025469999999995,0.5757558882947755,1.7361110000000002,1.6833330000000002,7.523199999999974,7871.19694446055
2025-12-06 11:06:00,43.46065,0.6604169999999998,0.5720273367219311,1.7361110000000002,1.5675920000000003,7.523200000000003,7871.24694446055
2025-12-06 11:09:00,40.94329,0.6893519999999995,0.5686683037233253,1.7939809999999996,1.5675930000000005,5.20829999999998,7871.296944460551
2025-12-06 11:12:00,39.00463,0.6893519999999995,0.585083446659442,1.7361110000000002,1.5386570000000006,6.365800000000007,7871.346944460551
2025-12-06 11:15:00,40.19097,0.6893519999999995,0.5686683037233253,1.7071759999999996,1.4807880000000004,3.4723000000000184,7871.396944460551
2025-12-06 11:18:00,42.1875,0.6604169999999998,0.5558582277663414,1.6203709999999996,1.422917,7.233799999999974,7871.446944460551
2025-12-06 11:21:00,40.65393,0.6893519999999995,0.5686671566891682,1.6203709999999996,1.3939810000000001,5.208399999999983,7871.496944460551
2025-12-06 11:24:00,40.7118,0.6893519999999995,0.585083446659442,1.765046,1.5675920000000003,6.6551000000000045,7871.5469444605515
2025-12-06 11:27:00,41.00116,0.6893519999999995,0.6011625628874722,1.7939809999999996,1.6254629999999999,5.787000000000035,7871.596944460552
2025-12-06 11:30:00,39.20718,0.747223,0.593797100530136,1.8807870000000007,1.596527,6.076499999999953,7871.646944460552
2025-12-06 11:33:00,36.40046,0.7472219999999998,0.5937960812862263,1.765047,1.4807870000000003,2.6041000000000167,7871.696944460552
2025-12-06 11:36:00,36.89236,0.8050930000000003,0.6005768198547835,1.7939820000000006,1.422917,1.7361000000000217,7871.746944460552
2025-12-06 11:39:00,37.87616,0.7761579999999997,0.6232624016665899,1.765047,1.4807870000000003,4.3402999999999565,7871.796944460552
2025-12-06 11:42:00,40.56713,0.6604160000000006,0.5558577820650092,1.5625,1.3650469999999997,5.208300000000008,7871.846944460553
2025-12-06 11:45:00,37.81829,0.834028,0.6304000370656924,1.9965279999999996,1.625464,3.4721999999999866,7871.896944460553
2025-12-06 11:48:00,32.37847,1.210185,0.7569176714405869,2.430555,1.6543979999999996,-1.736099999999965,7871.946944460553
2025-12-06 11:51:00,30.09259,1.2391199999999998,0.7238722085955207,2.3148150000000003,1.4518520000000006,-4.918900000000008,7871.996944460553
2025-12-06 11:54:00,30.41088,1.210185,0.6911662432080471,2.1122680000000003,1.2493059999999998,-3.761599999999987,7872.046944460553
2025-12-06 11:57:00,32.34954,1.0655089999999996,0.7031312199464672,1.967593,1.3361110000000007,-2.8935000000000173,7872.0969444605535
2025-12-06 12:00:00,38.42593,1.0655090000000005,0.7031319103076423,1.8807870000000007,1.2493059999999998,0.867999999999995,7872.146944460554
2025-12-06 12:03:00,39.69907,0.920833,0.6472021175502297,1.8807870000000007,1.3939820000000003,3.4721999999999866,7872.196944460554
2025-12-06 12:06:00,43.08449,1.0655090000000005,0.8327111420312634,2.922453,2.493517999999999,5.786999999999978,7872.246944460554
2025-12-06 12:09:00,43.6632,0.920833,0.6658663493689675,2.3726850000000006,1.914815,8.68059999999997,7872.296944460554
2025-12-06 12:12:00,41.05903,0.834028,1.6456261789870068,-0.28935200000000005,1.7412030000000005,5.2082999999999515,7872.346944460554
2025-12-06 12:15:00,39.69907,0.8629629999999997,0.6054442085828339,2.083334,1.6254630000000008,4.050900000000013,7872.396944460555
2025-12-06 12:18:00,38.13657,0.8918980000000003,0.6541598976706758,2.0833330000000005,1.6543980000000005,3.761599999999987,7872.446944460555
2025-12-06 12:21:00,40.56713,0.920833,0.647201464571889,2.054398,1.5675920000000003,4.629599999999982,7872.496944460555
2025-12-06 12:24:00,38.45486,0.8918989999999996,0.6357176841625397,1.9965279999999996,1.5386570000000006,4.050900000000013,7872.546944460555
2025-12-06 12:27:00,38.25232,0.920833,0.6472021175502297,1.9097220000000004,1.422917,3.4722000000000435,7872.596944460555
2025-12-06 12:30:00,37.12384,0.8629629999999997,0.6054442085828334,1.851852,1.3939810000000001,2.6041999999999916,7872.6469444605555
2025-12-06 12:33:00,36.66088,0.8629629999999997,0.6241212190479254,1.851852,1.4229160000000007,1.7361000000000217,7872.696944460556
2025-12-06 12:36:00,33.8831,0.8340269999999999,0.6303990078576555,1.7361110000000002,1.3650470000000006,-1.446799999999996,7872.746944460556
2025-12-06 12:39:00,33.62268,0.920833,0.628061579044905,1.7361110000000002,1.22037,-1.73599999999999,7872.796944460556
2025-12-06 12:42:00,32.34954,0.834028,0.5939695450120787,1.5914350000000006,1.1624990000000004,-2.8935000000000173,7872.846944460556
2025-12-06 12:45:00,32.49421,0.8918980000000003,0.6168064557708721,1.5625,1.0756940000000004,-2.0254999999999654,7872.896944460556
2025-12-06 12:48:00,32.06018,0.920833,0.6280615790449056,1.5914349999999997,1.0756940000000004,-1.7361000000000217,7872.946944460557
2025-12-06 12:51:00,32.08912,0.8629629999999997,0.5664957627456855,1.5625,1.0467590000000007,-3.182799999999986,7872.996944460557
2025-12-06 12:54:00,30.1794,0.8629629999999997,0.5862570271484708,1.446758,0.9599530000000005,-4.918999999999983,7873.046944460557
2025-12-06 13:06:00,32.11805,0.9497680000000006,0.6193108884114626,1.7939810000000005,1.220371,-3.182899999999961,7873.046944460557
2025-12-06 13:09:00,34.69329,0.9497679999999997,0.6193101905030791,1.7361110000000002,1.1625000000000005,-0.28930000000002565,7873.096944460557
2025-12-06 13:12:00,32.7257,0.8629629999999997,0.6054442085828339,1.5914349999999997,1.1335640000000007,-2.8934999999999604,7873.146944460557
2025-12-06 13:15:00,31.71297,0.8629629999999997,0.6241218563203712,1.7071750000000003,1.2782400000000003,-3.182900000000018,7873.1969444605575
2025-12-06 13:18:00,31.27893,0.8918989999999996,0.6168075087684377,1.7361110000000002,1.2493050000000006,-2.314799999999991,7873.246944460558
2025-12-06 13:21:00,31.65509,0.9497689999999999,0.6193112640674909,1.7071759999999996,1.133565,-4.050900000000013,7873.296944460558
2025-12-06 13:24:00,34.40393,1.0655099999999997,0.7031322889950488,1.8807869999999998,1.2493049999999997,0.5786999999999694,7873.346944460558
2025-12-06 13:27:00,36.05324,1.0076389999999993,0.6612315865747285,1.967593,1.3650460000000004,0.28940000000000055,7873.396944460558
2025-12-06 13:30:00,37.29745,0.9787039999999996,0.6889582013479081,2.1990749999999997,1.6833340000000003,1.4467000000000212,7873.446944460558
2025-12-06 13:33:00,39.98843,0.9787039999999996,0.7076112318333626,2.517361,2.0305549999999997,4.629599999999982,7873.496944460559
2025-12-06 13:36:00,39.95949,0.9787039999999996,0.6698601994748108,2.1990739999999995,1.6543980000000005,5.208300000000008,7873.546944460559
2025-12-06 13:39:00,37.84722,0.9787039999999996,0.6698608677083292,2.1122680000000003,1.5675930000000005,2.314800000000048,7873.596944460559
2025-12-06 13:42:00,36.19791,0.9787039999999996,0.7076112318333632,2.170139,1.6833330000000002,-0.5787000000000262,7873.646944460559
2025-12-06 13:45:00,35.8507,1.0365739999999999,0.6921313769282795,2.228009,1.6254629999999999,0.867999999999995,7873.696944460559
2025-12-06 13:48:00,34.34607,0.9787039999999996,0.6301343249471093,2.0833329999999997,1.4807870000000003,-0.5787000000000262,7873.7469444605595
2025-12-06 13:51:00,34.43287,0.9497689999999999,0.6392148427701276,1.880788,1.3361109999999998,-1.1573999999999955,7873.79694446056
2025-12-06 13:54:00,33.8831,0.920833,0.6472021175502297,1.8229160000000002,1.3361109999999998,-2.60409999999996,7873.84694446056
2025-12-06 13:57:00,35.24305,0.920833,0.647201464571889,1.851852,1.3650460000000004,0.8681000000000267,7873.89694446056
2025-12-06 14:00:00,34.98264,0.920833,0.647201464571889,1.8807869999999998,1.3939810000000001,-1.1573999999999955,7873.94694446056
2025-12-06 14:03:00,33.8831,0.8629629999999997,0.6241212190479254,1.851852,1.4229160000000007,-1.1573999999999955,7873.99694446056
2025-12-06 14:06:00,36.22685,0.8918980000000003,0.5973769544704837,1.7939810000000005,1.2782410000000004,2.314899999999966,7874.046944460561
2025-12-06 14:09:00,34.4618,0.920833,0.6472021175502297,1.7071750000000003,1.22037,-0.5786999999999694,7874.096944460561
2025-12-06 14:12:00,33.53588,0.920833,0.647201464571889,1.8807869999999998,1.3939810000000001,-2.0254999999999654,7874.146944460561
2025-12-06 14:15:00,33.13079,0.920833,0.628062249329583,1.765046,1.2493059999999998,-1.446799999999996,7874.196944460561
2025-12-06 14:18:00,32.95718,0.920833,0.6083933395832788,1.6782399999999997,1.133565,-2.314799999999991,7874.246944460561
2025-12-06 14:21:00,31.56828,0.8629629999999997,0.5664964563966095,1.5335640000000001,1.017824,-2.8934999999999604,7874.2969444605615
2025-12-06 15:03:00,32.3206,0.9787030000000003,0.6698598113829926,1.8229160000000002,1.2782409999999995,-2.8934999999999604,7874.2969444605615
2025-12-06 15:06:00,33.62268,0.9497679999999997,0.6585807425705531,1.851852,1.3361110000000007,-2.0254999999999654,7874.346944460562
2025-12-06 15:09:00,34.4618,0.9497679999999997,0.6193108884114623,1.9675919999999998,1.3939820000000003,-2.314799999999991,7874.396944460562
2025-12-06 15:12:00,34.05671,0.9497689999999999,0.6959092302240858,1.9386580000000002,1.4807870000000003,-1.446799999999996,7874.446944460562
2025-12-06 15:15:00,34.78009,1.0365739999999999,0.692130693847952,2.170139,1.5675920000000003,-1.446799999999996,7874.496944460562
2025-12-06 15:18:00,34.43287,1.0365739999999999,0.6515128412977272,2.0833329999999997,1.422917,-1.446799999999996,7874.546944460562
2025-12-06 15:21:00,34.92477,1.0365739999999999,0.692130693847952,1.9965279999999996,1.3939810000000001,-1.446799999999996,7874.596944460563
2025-12-06 15:24:00,34.375,0.9497689999999999,0.6193112640674909,1.851852,1.2782410000000004,-1.4467000000000212,7874.646944460563
2025-12-06 15:27:00,34.40393,0.9497689999999999,0.6193112640674909,1.851852,1.2782410000000004,-0.5786999999999694,7874.696944460563
2025-12-06 15:30:00,33.47801,0.9208339999999993,0.6083937185779831,1.8807869999999998,1.3361110000000007,-2.314799999999991,7874.746944460563
2025-12-06 15:33:00,32.34954,0.8629629999999997,0.6054442085828334,1.7361110000000002,1.2782400000000003,-3.4721999999999866,7874.796944460563
2025-12-06 15:36:00,33.04398,0.920833,0.6472021175502297,1.7361110000000002,1.2493059999999998,-2.314799999999991,7874.8469444605635
2025-12-06 15:39:00,31.56828,0.834028,0.6124103533093325,1.5914350000000006,1.1914350000000002,-4.918900000000008,7874.896944460564
2025-12-06 15:42:00,31.51042,0.9497689999999999,0.6392148427701283,1.6203709999999996,1.0756940000000004,-4.340300000000013,7874.946944460564
2025-12-06 16:36:00,32.55209,1.123379,0.7042163306301873,2.054398,1.3361109999999998,-3.182800000000043,7874.946944460564
2025-12-06 16:39:00,32.66782,1.0655089999999996,0.7031312199464672,2.0254629999999993,1.3939810000000001,-1.4467000000000212,7874.996944460564
2025-12-06 16:42:00,33.91204,1.0365739999999999,0.6721049247004812,2.141203,1.5097230000000001,-2.0254999999999654,7875.046944460564
2025-12-06 16:45:00,34.51968,0.9787039999999996,0.6502706748615216,2.054398,1.4807870000000003,-2.0254000000000474,7875.096944460564
2025-12-06 16:48:00,32.87037,0.9787039999999996,0.6502699887412607,1.9965279999999996,1.4229160000000007,-1.446799999999996,7875.146944460565
2025-12-06 16:51:00,31.97338,0.9787039999999996,0.6301343249471093,1.938657,1.3361110000000007,-2.893599999999992,7875.196944460565
2025-12-06 16:54:00,32.49421,0.9497689999999999,0.6392155210279387,1.7939819999999997,1.2493059999999998,-2.8935000000000173,7875.246944460565
2025-12-06 16:57:00,32.8993,0.9497689999999999,0.6392155210279387,1.7939819999999997,1.2493059999999998,-2.6041999999999916,7875.296944460565
2025-12-06 17:00:00,33.01505,0.9497689999999999,0.6392155210279387,1.7939819999999997,1.2493059999999998,-1.7361000000000217,7875.346944460565
2025-12-06 17:03:00,32.78357,0.920833,0.628061579044905,1.7361110000000002,1.22037,-2.6041999999999916,7875.3969444605655
2025-12-06 17:06:00,32.8993,0.8918980000000003,0.5973769544704837,1.649305,1.133565,-2.6042000000000485,7875.446944460566
2025-12-06 17:09:00,30.41088,0.8629629999999997,0.5664957627456855,1.5625,1.0467590000000007,-4.629599999999982,7875.496944460566
2025-12-06 18:09:00,32.06018,1.123379,0.7042170545716053,2.141203,1.422917,-5.497699999999952,7875.496944460566
2025-12-06 18:12:00,30.96065,1.0365739999999999,0.6921313769282795,1.9097220000000004,1.3071760000000001,-3.4721999999999866,7875.546944460566
2025-12-06 18:15:00,30.58449,1.0944440000000002,0.7140471439374516,1.8807860000000005,1.22037,-4.91900000000004,7875.596944460566
2025-12-06 18:18:00,30.93172,1.0365739999999999,0.6721035216334785,1.851852,1.22037,-5.208300000000008,7875.646944460566
2025-12-06 18:21:00,31.30787,1.0365739999999999,0.6721035216334785,1.851852,1.22037,-4.050900000000013,7875.696944460567
2025-12-06 18:24:00,30.46875,1.0365739999999999,0.6721035216334785,1.9097220000000004,1.2782400000000003,-5.497700000000009,7875.746944460567
2025-12-06 18:27:00,30.35301,1.12338,0.7248807125635454,1.9097220000000004,1.22037,-5.208300000000008,7875.796944460567
2025-12-06 18:30:00,30.1794,1.0655089999999996,0.682890120212938,1.851851,1.1914350000000002,-5.208399999999983,7875.846944460567
2025-12-06 18:33:00,30.98958,0.9787039999999996,0.6502706748615216,1.765046,1.1914350000000002,-5.497700000000009,7875.896944460567
2025-12-06 18:36:00,30.29514,0.9208339999999993,0.6472025126167085,1.6782409999999999,1.1914350000000002,-4.3402999999999565,7875.9469444605675
2025-12-06 19:48:00,30.1794,1.0076389999999993,0.6408669348454932,1.7361109999999993,1.1046300000000002,-6.076399999999978,7875.9469444605675
2025-12-06 19:51:00,30.46875,0.9787039999999996,0.6301343249471093,1.7361109999999993,1.133565,-6.076399999999978,7875.9469444605675
2025-12-06 19:54:00,30.2662,0.9208339999999993,0.6083930289698197,1.6782409999999999,1.1335640000000007,-5.7871000000000095,7875.9469444605675
2025-12-06 19:57:00,30.72917,0.9208339999999993,0.6280619662306125,1.6782409999999999,1.1624990000000004,-5.208300000000008,7875.9469444605675
2025-12-06 20:00:00,30.58449,0.9787039999999996,0.6502699887412602,1.6782409999999999,1.104629,-4.629699999999957,7875.9469444605675
2025-12-06 20:03:00,31.04745,0.9497689999999999,0.6392148427701283,1.6203709999999996,1.0756940000000004,-3.4721999999999866,7875.9469444605675
2025-12-06 20:06:00,30.7581,0.8918989999999996,0.6357170389777399,1.6203709999999996,1.1624990000000004,-3.4722999999999615,7875.9469444605675
2025-12-06 20:09:00,30.55556,0.9208339999999993,0.6280619662306131,1.6493059999999993,1.1335640000000007,-4.91900000000004,7875.9469444605675
2025-12-06 21:24:00,30.7581,0.9787030000000003,0.6301339524850564,1.6782399999999997,1.0756949999999996,-4.918900000000008,7875.9469444605675
2025-12-06 21:27:00,30.78703,0.9497689999999999,0.6392148427701276,1.6493060000000002,1.104629,-4.629600000000039,7875.9469444605675
2025-12-06 21:33:00,30.12153,0.9497689999999999,0.6392148427701276,1.5914359999999999,1.0467589999999998,-4.340300000000013,7875.9469444605675
2025-12-08 13:12:00,30.93172,1.9335640000000005,0.9513149023235722,3.3275449999999998,1.7701389999999995,-3.182900000000018,7875.9469444605675
2025-12-08 13:15:00,31.04745,1.8467590000000005,0.9502961015028362,3.211806,1.7701389999999995,-4.050899999999956,7875.9469444605675
2025-12-08 13:18:00,32.60995,1.9335650000000006,0.9513152126263996,3.29861,1.7412029999999996,-2.8934999999999604,7875.9469444605675
2025-12-08 13:21:00,30.64236,1.8756940000000002,0.9332877433364003,3.1828700000000003,1.6833329999999993,-4.340199999999982,7875.9469444605675
2025-12-08 15:30:00,30.46875,1.8756950000000003,0.9061558853676555,3.1539350000000006,1.6254629999999999,-4.629700000000014,7875.9469444605675
2025-12-08 15:33:00,30.93172,1.7888890000000002,0.8793958914370704,3.0092599999999994,1.5675929999999996,-6.076399999999978,7875.9469444605675
2025-12-08 15:39:00,30.2662,1.5863430000000003,0.8408869456967644,2.4884260000000005,1.2782400000000003,-4.340300000000013,7875.9469444605675
2025-12-08 15:42:00,30.61343,1.3548610000000005,0.7866643595935603,2.2569440000000007,1.3071760000000001,-4.918999999999983,7875.996944460568
2025-12-08 15:45:00,30.46875,1.702083,0.9279592818773298,2.9803249999999997,1.712269,-4.340299999999985,7876.046944460568
2025-12-08 15:48:00,32.29166,1.412732,0.7592811466808321,2.719908,1.6543980000000005,-3.761599999999987,7876.096944460568
2025-12-08 15:51:00,37.12384,0.8050930000000003,0.5636856909748537,1.765046,1.3361109999999998,1.1573999999999955,7876.146944460568
2025-12-08 15:54:00,78.76157,-0.09189899999999973,,-0.08680600000000105,0.43912199999999935,43.40280000000001,7876.196944460568
2025-12-08 15:57:00,100.0,-0.03402799999999928,,0.14467600000000047,0.757407999999999,63.3681,7876.246944460569
2025-12-08 16:00:00,100.0,0.02384300000000028,0.2049981180400184,0.6076389999999998,1.307175,57.58100000000002,7876.296944460569
2025-12-08 16:03:00,100.0,0.1685180000000006,0.40864904350617665,0.9837959999999999,1.625462999999999,65.39359999999999,7876.346944460569
2025-12-08 16:06:00,96.70139,0.1106480000000003,0.36769264372910926,0.868055,1.625462999999999,70.6018,7876.396944460569
2025-12-08 16:09:00,65.59606,0.2553239999999999,0.5007121793389141,1.5335650000000003,2.1462960000000004,37.905100000000004,7876.446944460569
2025-12-08 16:12:00,37.55787,0.9208339999999993,0.6472025126167085,2.2858799999999997,1.799074,2.8935000000000173,7876.4969444605695
2025-12-09 09:30:00,30.06366,0.920833,0.6083933395832788,2.256944,1.712269,-6.944500000000005,7876.4969444605695
2025-12-09 09:33:00,31.25,0.9497679999999997,0.6585807425705527,2.6909720000000004,2.175231,-5.787000000000006,7876.4969444605695
2025-12-09 09:36:00,30.1794,0.920833,0.6472021175502297,2.604166,2.117361,-6.365700000000004,7876.4969444605695
2025-12-09 09:45:00,31.25,0.6025470000000004,0.5136892107246749,1.765047,1.596527,-4.629700000000014,7876.4969444605695
2025-12-09 09:48:00,36.74768,0.4578709999999999,0.502421022577601,1.765046,1.8569439999999995,-1.1573999999999955,7876.4969444605695
2025-12-09 09:51:00,40.5382,0.4578709999999999,0.5552357138787882,2.228009,2.4356480000000005,2.6040999999999883,7876.4969444605695
2025-12-09 09:54:00,41.29051,0.4578699999999998,0.5423247236043595,2.025462,2.204166,4.629700000000014,7876.4969444605695
2025-12-09 09:57:00,36.60301,0.37106499999999976,0.4545782394508098,1.765047,1.9437499999999996,1.1573999999999955,7876.4969444605695
2025-12-09 10:00:00,33.24653,0.42893500000000007,0.4868559287390448,1.7939819999999997,1.914815,-2.8935000000000173,7876.4969444605695
2025-12-09 10:15:00,31.48148,1.0944439999999993,0.6935926294503799,2.748842,2.0594900000000003,-5.7871000000000095,7876.4969444605695
2025-12-09 10:18:00,33.62268,0.9787039999999996,0.7076118692706493,2.951389,2.4645840000000003,-4.34020000000001,7876.54694446057
2025-12-09 10:21:00,41.66666,0.3131940000000002,0.420447294354026,1.6203699999999994,1.8569439999999995,3.761599999999987,7876.59694446057
2025-12-09 10:24:00,59.23032,0.0817129999999997,0.3402916147100772,1.0127309999999996,1.8280089999999998,21.990700000000004,7876.64694446057
2025-12-09 10:27:00,56.79977,0.11064899999999955,0.3676934916509759,1.3888889999999998,2.1462950000000003,19.675999999999988,7876.69694446057
2025-12-09 10:30:00,44.2419,0.16851799999999972,0.42675342328088467,1.5624989999999999,2.2620370000000003,8.680599999999998,7876.74694446057
2025-12-09 10:33:00,37.12384,0.37106500000000064,0.4672209065485503,1.7071760000000005,1.914815,0.0,7876.796944460571
2025-12-09 10:36:00,36.71875,0.5157410000000002,0.5037264563288608,1.8807870000000007,1.8569440000000004,-0.8680999999999983,7876.846944460571
2025-12-09 10:39:00,38.28125,0.5446759999999999,0.5755846560941273,2.0833329999999997,2.1462960000000004,0.28940000000000055,7876.896944460571
2025-12-09 10:42:00,36.45834,0.5736119999999998,0.5761547512607293,2.4016210000000004,2.4067120000000006,-0.5786999999999978,7876.946944460571
2025-12-09 10:45:00,36.71875,0.48680599999999963,0.5176499826007415,2.0254629999999993,2.088425,0.0,7876.996944460571
2025-12-09 10:48:00,30.81597,0.6604170000000007,0.5720267837816192,2.3148160000000004,2.1462959999999995,-4.919000000000011,7877.0469444605715
2025-12-09 10:51:00,30.12153,0.7761579999999997,0.6232624016665899,2.1990749999999997,1.914815,-6.076400000000007,7877.096944460572
2025-12-09 10:54:00,33.33334,0.834028,0.6479799117896747,2.1990749999999997,1.8569449999999996,-4.918999999999983,7877.146944460572
2025-12-09 10:57:00,34.08565,0.7761579999999997,0.6232618161303463,2.285881,2.00162,-2.0253999999999905,7877.196944460572
2025-12-09 11:00:00,34.40393,0.7761579999999997,0.6232618161303463,2.4884269999999997,2.204166,-2.314799999999991,7877.246944460572
2025-12-09 11:03:00,32.11805,0.747223,0.6272344250250868,2.34375,2.1173599999999997,-4.340199999999982,7877.296944460572
2025-12-09 11:06:00,30.93172,0.7761579999999997,0.588614758856015,2.170139,1.8280089999999998,-5.208300000000008,7877.346944460573
2025-12-09 11:09:00,31.56828,0.8050930000000003,0.6183335898500774,2.1990740000000004,1.8569440000000004,-5.787000000000006,7877.396944460573
2025-12-09 11:12:00,31.65509,0.7761569999999995,0.6232613842115379,2.256945,1.9726850000000002,-3.761599999999987,7877.446944460573
2025-12-09 11:15:00,34.34607,0.5736109999999996,0.5163129482121434,2.054399,1.9437500000000005,-3.7616000000000156,7877.496944460573
2025-12-09 11:27:00,31.27893,0.8918980000000003,0.6357172853634022,2.3148150000000003,1.8569449999999996,-4.629599999999982,7877.496944460573
2025-12-09 11:30:00,30.81597,0.7761579999999997,0.6400309460318182,2.34375,2.088425,-3.7615000000000123,7877.546944460573
2025-12-09 11:33:00,34.05671,0.834028,0.6304000370656924,2.5752309999999996,2.204167,-2.0254999999999654,7877.5969444605735
2025-12-09 11:36:00,35.4456,0.7761579999999997,0.6232624016665894,2.34375,2.0594899999999994,-1.7360999999999933,7877.646944460574
2025-12-09 11:39:00,34.57755,0.8050930000000003,0.6356893340882072,2.4594910000000008,2.1462960000000004,-4.340300000000013,7877.696944460574
2025-12-09 11:42:00,33.21759,0.834028,0.6303994226450992,2.430555,2.0594900000000003,-2.8935000000000173,7877.746944460574
2025-12-09 11:45:00,32.29166,0.6314820000000001,0.5896832140786722,2.1990740000000004,2.117361,-4.340300000000013,7877.796944460574
2025-12-09 11:48:00,31.07639,0.7182879999999994,0.5813110326749645,2.546297,2.290972,-5.787000000000006,7877.846944460574
2025-12-09 11:51:00,30.55556,0.8050930000000003,0.6005768198547835,2.1990740000000004,1.8280089999999998,-4.918999999999983,7877.896944460575
2025-12-09 11:54:00,40.0463,0.34213000000000005,0.437773637854118,1.475695,1.6833329999999993,1.446799999999996,7877.946944460575
2025-12-09 11:57:00,45.71759,0.255325,0.4281614261753637,1.5046299999999997,1.9148139999999998,9.548599999999993,7877.996944460575
2025-12-09 12:00:00,41.92709,0.40000000000000036,0.5458171661345732,1.9965280000000005,2.3199069999999997,6.944499999999977,7878.046944460575
2025-12-09 12:03:00,31.19213,0.7472219999999998,0.627233980121978,2.4016209999999996,2.1752319999999994,-4.918999999999983,7878.096944460575
2025-12-09 12:21:00,31.27893,0.9787039999999996,0.6502699887412595,2.6041670000000003,2.0305549999999997,-5.497700000000009,7878.096944460575
2025-12-09 12:24:00,31.33681,1.0365739999999999,0.69213137692828,2.5752309999999996,1.9726850000000002,-4.91900000000004,7878.096944460575
2025-12-09 12:45:00,31.19213,1.0944439999999993,0.7140464463849213,2.5752319999999997,1.914815,-4.629700000000014,7878.096944460575
2025-12-09 13:15:00,30.64236,1.0655099999999997,0.7031315986336232,2.7777780000000005,2.1462950000000003,-4.629600000000011,7878.096944460575
2025-12-09 13:18:00,30.72917,1.12338,0.7450142050516386,2.8067130000000002,2.1462960000000004,-4.629599999999982,7878.096944460575
2025-12-09 13:21:00,31.27893,1.1812500000000004,0.7463122921108722,3.0960650000000003,2.3488420000000003,-5.208300000000008,7878.096944460575
2025-12-09 13:24:00,30.87384,1.0944440000000002,0.7339786465695746,2.8645830000000005,2.2331019999999997,-4.918999999999983,7878.096944460575
2025-12-09 13:27:00,31.39468,1.0655089999999996,0.6620748035355899,2.6620369999999998,1.9726850000000002,-4.629599999999982,7878.096944460575
2025-12-09 13:30:00,30.15047,0.9208339999999993,0.6841003176717961,2.546296,2.1173599999999997,-5.497600000000034,7878.096944460575
2025-12-09 13:33:00,30.81597,1.0076389999999993,0.719210282837352,2.6909729999999996,2.175231,-5.497699999999952,7878.096944460575
2025-12-09 13:45:00,32.11805,1.325926,0.7538707682177265,3.4722219999999995,2.5224539999999998,-4.3402999999999565,7878.096944460575
2025-12-09 13:48:00,32.08912,1.2391199999999998,0.7883695294698171,3.1828699999999994,2.4067119999999997,-3.4721999999999866,7878.1469444605755
2025-12-09 13:51:00,33.85416,1.2391199999999998,0.7674521678746786,3.0671290000000004,2.2620380000000004,-3.4721999999999866,7878.196944460576
2025-12-09 13:54:00,37.61574,1.3548610000000005,0.9124152348542782,3.8773150000000003,3.101158,0.5786999999999694,7878.246944460576
2025-12-09 13:57:00,36.45834,1.12338,0.7450148923183791,3.1828699999999994,2.5224540000000006,-1.1573999999999955,7878.296944460576
2025-12-09 14:00:00,36.48727,1.0655089999999996,0.7228596552926492,3.124998999999999,2.5224540000000006,1.1573999999999955,7878.346944460576
2025-12-09 14:03:00,33.91204,0.9497679999999997,0.7139553085170419,2.8935180000000003,2.4645840000000003,-1.7361999999999966,7878.396944460576
2025-12-09 14:06:00,31.68403,0.9787029999999994,0.688957805864634,2.9803239999999995,2.4645840000000003,-4.3402000000000385,7878.446944460577
2025-12-09 14:09:00,31.56828,1.0655089999999996,0.7421202092483989,2.922453,2.3488420000000003,-4.3402999999999565,7878.496944460577
2025-12-09 14:12:00,33.36227,1.0655089999999996,0.7031326006682035,2.8935180000000003,2.2620380000000004,-2.6041000000000167,7878.546944460577
2025-12-09 14:15:00,33.91204,1.0655089999999996,0.7421202092483989,2.922453,2.3488420000000003,-2.314700000000016,7878.596944460577
2025-12-09 14:18:00,34.72222,1.0655089999999996,0.7228589818294516,3.038194,2.4356479999999996,-2.0255000000000223,7878.646944460577
2025-12-09 14:21:00,32.46528,1.0944440000000002,0.7339793269761445,2.922453,2.290973,-3.4721999999999866,7878.6969444605775
2025-12-09 14:24:00,32.00232,1.12338,0.7248807125635454,2.8067130000000002,2.117361,-3.4723000000000184,7878.746944460578
2025-12-09 14:27:00,32.34954,1.12338,0.7248807125635461,2.951389,2.2620370000000003,-3.182799999999986,7878.796944460578
2025-12-09 14:30:00,33.33334,1.12338,0.7450148923183786,2.951389,2.290973,-3.761600000000044,7878.846944460578
2025-12-09 14:33:00,31.59722,1.12338,0.7248807125635461,3.009259,2.3199070000000006,-4.91900000000004,7878.896944460578
2025-12-09 14:36:00,31.59722,1.0365739999999999,0.6921306938479515,2.8645830000000005,2.262036,-3.4722000000000435,7878.946944460578
2025-12-09 14:39:00,31.91551,1.0655089999999996,0.7031312199464664,2.8067130000000002,2.175231,-4.918999999999983,7878.996944460579
2025-12-09 14:42:00,31.13426,0.9787039999999996,0.6698601994748102,2.719907,2.175231,-4.3402999999999565,7879.046944460579
2025-12-09 14:45:00,32.11805,1.0365739999999999,0.7307119416725789,2.748843,2.204166,-3.4721999999999866,7879.096944460579
2025-12-09 14:48:00,32.58102,1.0365739999999999,0.7116514643338345,2.719907,2.1462960000000004,-4.3402000000000385,7879.146944460579
2025-12-09 14:51:00,31.42361,0.9787029999999994,0.6698598113829922,2.633101,2.088426,-4.918999999999983,7879.196944460579
2025-12-09 14:54:00,30.09259,1.0076389999999993,0.6810420538011777,2.633101,2.0594900000000003,-5.786999999999978,7879.2469444605795
2025-12-09 15:00:00,31.16319,1.123379,0.7248803395478352,2.633101,1.9437500000000005,-4.340300000000013,7879.2469444605795
2025-12-09 15:03:00,32.49421,1.0655089999999996,0.7031312199464664,2.6909719999999995,2.0594899999999994,-3.182799999999986,7879.2469444605795
2025-12-09 15:15:00,30.87384,1.0076390000000002,0.6810420538011779,2.2280100000000003,1.6543989999999997,-5.786999999999978,7879.2469444605795
2025-12-09 15:18:00,33.85416,1.0655089999999996,0.7421195511283321,2.748843,2.175231,-3.182900000000018,7879.2469444605795
2025-12-09 15:21:00,33.76736,0.9208339999999993,0.6840996944998726,2.6909729999999996,2.262036,-2.314800000000048,7879.2469444605795
2025-12-09 15:24:00,32.92824,0.9208339999999993,0.6658667520382906,2.6620369999999998,2.2041660000000007,-3.761599999999987,7879.2469444605795
2025-12-09 15:27:00,32.03125,0.9787039999999996,0.6698595312407052,2.6041669999999995,2.0594899999999994,-3.761599999999987,7879.2469444605795
2025-12-09 15:30:00,32.00232,1.0365739999999999,0.69213137692828,2.5752309999999996,1.9726850000000002,-3.7615000000000123,7879.2469444605795
2025-12-09 15:33:00,30.15047,1.0655099999999997,0.7031322889950488,2.6909720000000004,2.0594900000000003,-4.340199999999982,7879.2469444605795
2025-12-10 08:36:00,33.82523,2.1650459999999994,0.9932205329353404,3.5590279999999996,1.7412029999999996,-2.8935000000000173,7879.2469444605795
2025-12-10 08:39:00,30.12153,1.9625000000000004,0.9602769362509678,3.2407399999999997,1.6543979999999996,-6.6551000000000045,7879.2469444605795
2025-12-10 08:48:00,30.98958,2.0782410000000002,1.0232319927300193,3.298611,1.6254619999999997,-5.497699999999952,7879.2469444605795
2025-12-10 08:51:00,35.27199,2.107176,1.0589581678998927,3.5879629999999993,1.9148139999999998,-2.0253999999999905,7879.2469444605795
2025-12-10 08:54:00,36.63195,1.991435,1.0222551580409955,3.7905099999999994,2.2331019999999997,-0.8681000000000267,7879.2469444605795
2025-12-10 08:57:00,37.78935,2.0493050000000004,1.0142345524034022,3.906249,2.2620379999999995,0.0,7879.2469444605795
2025-12-10 09:00:00,37.96296,2.1361109999999996,1.1196782166319195,3.790509,2.1462959999999995,-0.2892999999999972,7879.2469444605795
2025-12-10 09:03:00,37.81829,1.90463,0.994366539051782,3.6747689999999995,2.204166,1.1573999999999955,7879.2469444605795
2025-12-10 09:06:00,37.5868,1.8756940000000002,0.9595359891130915,3.501157,2.0305549999999997,1.446799999999996,7879.2469444605795
2025-12-10 09:09:00,35.56134,1.8467590000000005,0.924222652294194,3.327546,1.8569449999999996,-0.28940000000000055,7879.2469444605795
2025-12-10 09:12:00,33.65162,1.90463,0.9687413437212211,3.3564809999999996,1.8569449999999996,-2.6041999999999916,7879.2469444605795
2025-12-10 11:42:00,30.12153,0.9787039999999996,0.6698595312407057,2.6909729999999996,2.1462960000000004,-5.787099999999953,7879.2469444605795
2025-12-10 12:03:00,31.39468,1.1523149999999998,0.7559680464401041,2.922454,2.2331020000000006,-3.761599999999987,7879.2469444605795
2025-12-10 12:06:00,32.52315,1.1523149999999998,0.7356342097569689,2.835649,2.1173610000000007,-4.340300000000013,7879.2469444605795
2025-12-10 12:09:00,34.25926,1.123379,0.7646678983458165,2.8645830000000005,2.2331020000000006,-2.893599999999992,7879.2469444605795
2025-12-10 12:12:00,33.47801,1.0944440000000002,2.0082069042352493,0.11574000000000062,2.3488420000000003,-4.629600000000039,7879.2469444605795
2025-12-10 12:15:00,32.2338,1.0655089999999996,0.7794056246893878,2.7777779999999996,2.2620370000000003,-2.8935000000000173,7879.2469444605795
2025-12-10 12:18:00,32.06018,0.9787039999999996,0.6889575492520112,2.6041669999999995,2.088425,-4.629699999999957,7879.2469444605795
2025-12-10 12:24:00,30.03472,1.0944439999999993,0.6935926294503799,2.4884259999999996,1.799074,-6.944500000000005,7879.2469444605795
2025-12-10 12:27:00,31.13426,1.0944440000000002,0.6725575292117314,2.5752310000000005,1.8569440000000004,-4.629700000000014,7879.2469444605795
2025-12-10 13:54:00,32.66782,1.0944439999999993,0.7724658986472108,2.748842,2.175231,-4.91900000000004,7879.2469444605795
2025-12-10 13:57:00,32.95718,1.0655089999999996,0.7031312199464664,2.6620369999999998,2.0305549999999997,-4.050900000000013,7879.2469444605795
2025-12-10 14:00:00,32.08912,1.0076389999999993,0.719210927260406,2.633101,2.1173599999999997,-3.7615000000000123,7879.2469444605795
2025-12-10 14:03:00,33.24653,1.0655089999999996,0.7421202092483984,2.633101,2.0594899999999994,-4.629699999999957,7879.2469444605795
2025-12-10 14:06:00,30.61343,1.007638,0.6810416689750318,2.5752310000000005,2.001621,-6.365700000000004,7879.2469444605795
2025-12-10 14:09:00,32.03125,1.123379,0.7646678983458159,2.6620360000000005,2.0305549999999997,-4.629700000000014,7879.2469444605795
2025-12-10 14:12:00,31.01852,1.0944440000000002,0.7339786465695753,2.633101,2.00162,-4.629600000000039,7879.2469444605795
2025-12-10 14:18:00,30.46875,1.0944440000000002,0.7140471439374523,2.633101,1.9726850000000002,-5.497700000000009,7879.2469444605795
2025-12-10 14:30:00,30.72917,0.9787039999999996,0.7076112318333626,2.604166,2.1173599999999997,-4.918999999999983,7879.2469444605795
2025-12-10 14:48:00,30.87384,1.0076389999999993,0.719210927260406,2.546296,2.0305549999999997,-4.629600000000039,7879.2469444605795
2025-12-10 14:51:00,30.32407,1.0365739999999999,0.6721042231673161,2.5752309999999996,1.9437499999999996,-4.918900000000008,7879.2469444605795
2025-12-10 15:06:00,30.93172,0.9787039999999996,0.6698601994748102,2.34375,1.799074,-4.050900000000013,7879.2469444605795
2025-12-10 15:12:00,31.45255,1.123379,0.7450138250965136,2.7777770000000004,2.1173610000000007,-4.340300000000013,7879.2469444605795
2025-12-10 15:15:00,31.07639,0.9787039999999996,0.6889582013479075,2.8067130000000002,2.290972,-4.918900000000008,7879.2469444605795
2025-12-10 15:18:00,30.87384,1.0076389999999993,0.719210927260406,2.633101,2.1173599999999997,-5.497700000000009,7879.2469444605795
2025-12-11 08:09:00,31.48148,0.42893500000000007,0.4457335417689289,1.4756940000000007,1.509722,-5.208300000000008,7879.2469444605795
2025-12-11 08:27:00,31.27893,1.0655099999999997,0.7031322889950494,2.1990739999999995,1.5675920000000003,-5.2082999999999515,7879.2469444605795
2025-12-11 08:30:00,32.34954,0.9497679999999997,0.677464045026339,2.314814,1.8280090000000007,-5.208300000000008,7879.29694446058
2025-12-11 08:33:00,33.8831,0.6893519999999995,0.601162012700622,2.0254639999999995,1.8569450000000005,-3.1828999999999894,7879.34694446058
2025-12-11 08:36:00,30.81597,0.8629629999999997,0.6241212190479254,2.1990749999999997,1.7701390000000004,-6.076399999999978,7879.39694446058
2025-12-11 08:39:00,30.49768,0.9787039999999996,0.6889582013479081,2.5173609999999993,2.00162,-5.7871000000000095,7879.44694446058
2025-12-11 08:42:00,34.78009,1.0944450000000003,0.733978348981545,2.459492,1.8280089999999998,-2.6041999999999916,7879.49694446058
2025-12-11 08:45:00,35.18518,0.920833,0.7194233275606584,2.1122680000000003,1.7412040000000006,-1.446799999999996,7879.546944460581
2025-12-11 08:48:00,39.09143,1.036575,0.7676163734883544,3.0671299999999997,2.580323,2.60420000000002,7879.596944460581
2025-12-11 08:51:00,37.23959,0.920833,0.6840999076495363,2.4884250000000003,2.0594899999999994,1.1573999999999955,7879.646944460581
2025-12-11 08:54:00,36.77662,0.9497679999999997,0.6585814032302225,2.1990740000000004,1.6833340000000003,-0.8680999999999983,7879.696944460581
2025-12-11 08:57:00,32.7257,1.007638,0.7376572369503975,2.34375,1.8569450000000005,-6.076400000000007,7879.746944460581
2025-12-11 09:00:00,36.19791,1.1523149999999998,0.7758143929151898,2.7777779999999996,2.1173599999999997,-2.6040999999999883,7879.7969444605815
2025-12-11 09:03:00,39.90162,1.0655099999999997,0.7421206019163923,2.633102,2.0594900000000003,1.446799999999996,7879.846944460582
2025-12-11 09:06:00,49.36343,1.1812499999999995,0.8988547872288816,2.6620369999999998,2.1462960000000004,13.310200000000009,7879.896944460582
2025-12-11 09:09:00,62.12384,1.0076390000000002,0.7734503766603789,3.038194,2.6092589999999998,19.965300000000013,7879.946944460582
2025-12-11 09:12:00,59.75116,0.8629629999999997,0.7440380422936097,2.748843,2.5224539999999998,28.64579999999998,7879.996944460582
2025-12-11 09:15:00,57.34954,0.8629629999999997,0.7278534959281655,2.6909720000000004,2.4356480000000005,24.884199999999993,7880.046944460582
2025-12-11 09:18:00,61.68981,0.8629639999999998,0.727853942250571,2.546297,2.290972,29.224500000000006,7880.096944460583
2025-12-11 09:21:00,66.14583,0.7761569999999995,0.7345446743494092,2.604166,2.5224539999999998,33.27539999999999,7880.146944460583
2025-12-11 09:24:00,67.7662,0.9497690000000008,0.7489801705102053,2.719908,2.3488429999999996,33.275499999999994,7880.196944460583
2025-12-11 09:27:00,55.38194,0.9787029999999994,0.7612694616910214,2.6620369999999998,2.2620370000000003,24.016199999999998,7880.246944460583
2025-12-11 09:30:00,49.27662,1.325926,0.901272023010459,3.1828710000000004,2.4356480000000005,14.75690000000003,7880.296944460583
2025-12-11 09:33:00,50.28935,1.3548609999999996,0.8517365893151432,3.1539349999999997,2.290973,17.650499999999994,7880.3469444605835
2025-12-11 09:36:00,50.81019,1.2680559999999996,0.8594604906186972,3.125,2.4067119999999997,17.65039999999999,7880.396944460584
2025-12-11 09:39:00,51.76505,1.2680549999999995,0.859460779091525,3.211805,2.493519000000001,16.782399999999996,7880.446944460584
