Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-11 09:42:00,53.06713,1.2391199999999998,0.8287364816789529,3.0671290000000004,2.3488430000000005,17.071799999999996,7880.496944460584
2025-12-11 09:45:00,55.12153,1.1523149999999998,0.8142193324505517,2.8067130000000002,2.204167,20.83330000000001,7880.546944460584
2025-12-11 09:48:00,57.14699,1.0655089999999996,0.7974971321865271,2.748842,2.2620370000000003,20.544100000000014,7880.596944460584
2025-12-11 09:51:00,56.59722,1.0655089999999996,0.7974971321865271,2.7777779999999996,2.290973,21.990699999999975,7880.646944460585
2025-12-11 09:54:00,57.58102,1.0944440000000002,0.8093723404355923,3.009259,2.493519,21.701400000000007,7880.696944460585
2025-12-11 09:57:00,53.64583,1.0655090000000005,0.7974971321865275,2.8645830000000005,2.377778,18.80789999999999,7880.746944460585
2025-12-11 10:00:00,52.6331,1.1812500000000004,0.7868812807357025,2.835648000000001,2.1462960000000004,17.361199999999997,7880.796944460585
2025-12-11 10:03:00,53.58796,1.1523140000000005,0.7952191037384849,2.6620360000000005,2.0305549999999997,17.650499999999994,7880.846944460585
2025-12-11 10:06:00,58.36227,1.036575,0.7676163734883544,2.662038,2.175231,21.412000000000006,7880.8969444605855
2025-12-11 10:09:00,61.4294,0.9787039999999996,0.7612698845110163,2.719908,2.3199070000000006,24.305499999999995,7880.946944460586
2025-12-11 10:12:00,65.68287,0.9787030000000003,0.7954139042604229,2.8645829999999997,2.5224539999999998,31.539299999999997,7880.996944460586
2025-12-11 10:15:00,71.73032,0.9497679999999997,0.8154564635159964,3.009258,2.7539350000000002,39.3519,7881.046944460586
2025-12-11 10:18:00,73.03241,0.9497679999999997,0.7992326895893108,2.9803229999999994,2.696065000000001,41.66669999999999,7881.096944460586
2025-12-11 10:21:00,73.87153,0.9497689999999999,0.8472120667995441,3.0092589999999992,2.811806,42.24540000000002,7881.146944460586
2025-12-11 10:24:00,75.86806,1.0076389999999993,0.8737700347170659,3.327546,3.072223000000001,40.219899999999996,7881.196944460587
2025-12-11 10:27:00,69.67593,0.8050930000000003,0.807637823611425,2.951389,2.9564819999999994,41.95600000000002,7881.246944460587
2025-12-11 10:30:00,66.05903,0.8050930000000003,0.763508874974343,2.8067130000000002,2.7249999999999996,36.16900000000001,7881.296944460587
2025-12-11 10:33:00,62.81829,0.8050930000000003,0.7330885417641146,2.719908,2.580323999999999,35.011600000000016,7881.346944460587
2025-12-11 10:36:00,60.21412,0.9497679999999997,0.7827569160175607,2.951389,2.6381949999999996,30.382000000000005,7881.396944460587
2025-12-11 10:39:00,59.11458,0.9787030000000003,0.7954139042604224,3.009259,2.6671299999999993,28.356499999999983,7881.4469444605875
2025-12-11 10:42:00,60.04051,1.0365739999999999,0.7855244863720984,2.9513880000000006,2.493518,29.803199999999975,7881.496944460588
2025-12-11 10:45:00,62.12384,1.0655089999999996,0.8152574988904236,3.0092589999999992,2.5513889999999995,29.803200000000032,7881.546944460588
2025-12-11 10:48:00,63.54167,0.9787039999999996,0.8284635889891623,3.0671289999999996,2.78287,30.092599999999976,7881.596944460588
2025-12-11 10:51:00,65.94329,0.834028,0.7466024229505362,2.748843,2.580324,34.14350000000002,7881.646944460588
2025-12-11 10:54:00,68.89468,0.9787040000000005,0.8446208607211154,2.9513879999999997,2.696064,30.381999999999977,7881.696944460588
2025-12-11 10:57:00,62.21065,0.9787040000000005,0.8284635889891626,3.125,2.8407409999999995,31.5394,7881.746944460589
2025-12-11 11:00:00,57.98611,1.0944440000000002,0.844933832560639,3.1828699999999994,2.7249999999999996,26.62039999999996,7881.796944460589
2025-12-11 11:03:00,54.91898,1.1523149999999998,0.8328456519790954,3.1828700000000003,2.6092589999999998,22.569499999999948,7881.846944460589
2025-12-11 11:06:00,55.61343,1.12338,0.8392643389515788,3.0960650000000003,2.580324,22.858799999999974,7881.896944460589
2025-12-11 11:09:00,55.93171,1.1523149999999998,0.7952194939859633,3.038195,2.406713,22.85880000000003,7881.946944460589
2025-12-11 11:12:00,58.36227,1.1812500000000004,0.862901582310008,3.0671299999999997,2.493518999999999,24.595,7881.9969444605895
2025-12-11 11:15:00,61.22685,1.1812500000000004,0.8444501712470301,3.0960639999999993,2.493517999999999,14.467600000000004,7882.04694446059
2025-12-11 11:18:00,61.5162,0.9787039999999996,0.79541433966286,2.8935189999999995,2.5513889999999995,29.513799999999975,7882.09694446059
2025-12-11 11:21:00,61.86343,0.9497689999999999,0.7827579294300457,2.8067130000000002,2.493519,29.22459999999998,7882.14694446059
2025-12-11 11:24:00,62.81829,0.9787039999999996,0.8120669389301775,2.835648,2.5224540000000006,30.38190000000003,7882.19694446059
2025-12-11 11:27:00,64.5544,0.9787039999999996,0.8120663679425516,2.922454,2.6092589999999998,32.1181,7882.24694446059
2025-12-11 11:30:00,67.93981,1.0076390000000002,0.8413497777943229,3.1828700000000003,2.869676,35.59030000000001,7882.296944460591
2025-12-11 11:33:00,70.22569,0.920833,0.8023232618682125,2.8935180000000003,2.667129,38.7731,7882.346944460591
2025-12-11 11:36:00,74.94213,1.0655090000000005,0.8152574988904244,2.9803229999999994,2.5224529999999996,36.74770000000001,7882.396944460591
2025-12-11 11:39:00,74.5081,0.920833,0.8337390146285777,3.096064,2.9275470000000006,43.98140000000001,7882.446944460591
2025-12-11 11:42:00,76.38889,0.920833,0.8491312677370197,3.0671290000000004,2.9275460000000004,43.11349999999999,7882.496944460591
2025-12-11 11:45:00,74.53704,0.8340269999999999,0.8220498813033267,3.0671290000000004,3.0432880000000004,45.138799999999975,7882.5469444605915
2025-12-11 11:48:00,73.00347,0.8918989999999996,0.9088073343297003,3.3854169999999995,3.4194440000000004,43.40280000000001,7882.596944460592
2025-12-11 11:51:00,71.70139,0.834028,0.8220503765044246,3.0960650000000003,3.072223,45.71760000000003,7882.646944460592
2025-12-11 11:54:00,69.56019,0.9208339999999993,0.8181400988696117,3.0960649999999994,2.8986099999999997,42.53480000000002,7882.696944460592
2025-12-11 11:57:00,69.56019,0.9787039999999996,0.8446203062887164,3.0960649999999994,2.8407399999999994,37.61570000000003,7882.746944460592
2025-12-11 12:00:00,69.2419,0.9787039999999996,0.8605536772757594,3.1539349999999997,2.9275470000000006,40.798599999999965,7882.796944460592
2025-12-11 12:03:00,72.74306,0.9497680000000006,0.8627687986708191,3.1828710000000004,3.014353,43.98150000000001,7882.846944460593
2025-12-11 12:06:00,71.67245,0.7761579999999997,0.8072312887541317,2.951389,3.0143520000000006,42.82409999999999,7882.896944460593
2025-12-11 12:09:00,72.59838,0.834028,0.7924704936843512,2.922453,2.8407399999999994,45.13889999999998,7882.946944460593
2025-12-11 12:12:00,74.39236,0.9787039999999996,2.162819609130514,-0.31828699999999976,2.7539350000000002,44.27080000000001,7882.996944460593
2025-12-11 12:15:00,70.8912,0.9497689999999999,0.8933031430495161,3.240742,3.1300920000000003,37.905100000000004,7883.046944460593
2025-12-11 12:18:00,69.67593,0.8629629999999997,0.8214302347932388,3.1539349999999997,3.072222,38.48380000000003,7883.0969444605935
2025-12-11 12:21:00,67.36111,0.8918979999999994,0.820128744195218,3.240741,3.101158,36.74770000000001,7883.146944460594
2025-12-11 12:24:00,64.00463,0.8918979999999994,0.8047012716819985,3.1828699999999994,3.0143520000000006,17.65039999999999,7883.196944460594
2025-12-11 12:27:00,66.84028,1.0076389999999993,0.8413497777943222,3.0960649999999994,2.782871,35.59030000000001,7883.246944460594
2025-12-11 12:30:00,72.54051,1.1812500000000004,0.898856009397568,3.4432859999999996,2.9275469999999997,37.905,7883.296944460594
2025-12-11 12:33:00,67.6794,0.9497679999999997,0.847210521048005,3.2696759999999996,3.072222,37.3263,7883.346944460594
2025-12-11 12:36:00,63.28125,0.834028,0.7924704936843512,3.0671289999999996,2.985415999999999,33.85419999999999,7883.396944460595
2025-12-11 12:39:00,62.52894,0.8918989999999996,0.7731895067775232,3.0092589999999992,2.782870000000001,30.96059999999997,7883.446944460595
2025-12-11 12:42:00,65.82755,1.0944450000000003,0.8093727492056811,3.038194,2.5224529999999996,17.93979999999999,7883.496944460595
2025-12-11 12:45:00,66.84028,1.0076389999999993,0.8079563606188357,3.0671289999999996,2.696065000000001,37.037000000000006,7883.546944460595
2025-12-11 12:48:00,72.51157,1.0655090000000005,0.8834309929673916,3.1828700000000003,2.8407399999999994,40.509300000000025,7883.596944460595
2025-12-11 12:51:00,77.02546,1.0076389999999993,0.8413492095203755,3.125,2.8118049999999997,45.428200000000004,7883.6469444605955
2025-12-11 12:54:00,74.27662,0.9497679999999997,0.9083005053395443,3.385416,3.3037039999999998,46.875,7883.696944460596
2025-12-11 12:57:00,74.76852,0.9787039999999996,0.9222745146601757,3.530092999999999,3.4194439999999995,44.27080000000001,7883.746944460596
2025-12-11 13:00:00,70.48611,0.9208339999999993,0.8643309314262355,3.327546,3.2168980000000005,43.402799999999985,7883.796944460596
2025-12-11 13:03:00,69.67593,0.8918989999999996,0.8201297466114503,3.1539349999999997,3.0143520000000006,39.6412,7883.846944460596
2025-12-11 13:06:00,73.03241,0.9787039999999996,0.8762733791008505,3.240742,3.0432880000000004,45.717600000000004,7883.896944460596
2025-12-11 13:09:00,75.66551,0.9787039999999996,0.860553130387955,3.211806,2.985417,46.875,7883.946944460597
2025-12-11 13:12:00,76.59144,0.9497689999999999,0.8933041856487101,3.3564809999999996,3.245833,42.53469999999999,7883.996944460597
2025-12-11 13:15:00,73.09028,0.8629629999999997,0.836297964661958,3.1828700000000003,3.1300930000000005,45.428200000000004,7884.046944460597
2025-12-11 13:18:00,71.64352,0.8918989999999996,0.8353544991562138,3.0960650000000003,2.9854160000000007,43.11340000000001,7884.096944460597
2025-12-11 13:21:00,68.89468,0.8340269999999999,0.7924705280727811,2.9803229999999994,2.898612,40.50919999999999,7884.146944460597
2025-12-11 13:24:00,69.12616,0.8918980000000003,0.8047007348724671,3.009259,2.8407399999999994,43.11340000000001,7884.1969444605975
2025-12-11 13:27:00,69.15509,0.834028,0.7773930458738014,2.8645830000000005,2.7539350000000002,41.08800000000002,7884.246944460598
2025-12-11 13:30:00,68.98148,0.920833,0.8181401795525527,2.8935180000000003,2.696065,39.3518,7884.296944460598
2025-12-11 13:33:00,71.84606,0.9787039999999996,0.844620860721115,3.1828709999999996,2.9275470000000006,41.95600000000002,7884.346944460598
2025-12-11 13:36:00,72.56944,0.920833,0.8337390146285777,3.124999,2.9564820000000003,44.27079999999998,7884.396944460598
2025-12-11 13:39:00,74.68171,0.9497679999999997,0.8627687986708188,3.298611,3.1300930000000005,46.0069,7884.446944460598
2025-12-11 13:42:00,73.87153,0.8918989999999996,0.8503892910811781,3.211806,3.1300930000000005,45.428200000000004,7884.496944460599
2025-12-11 13:45:00,76.33102,0.9497689999999999,0.8472109843657265,3.1828709999999996,2.985416,49.47919999999999,7884.546944460599
2025-12-11 13:48:00,78.09606,0.9787030000000003,0.8605532183827801,3.2696750000000003,3.0432880000000004,46.0069,7884.596944460599
2025-12-11 13:51:00,80.46875,0.920833,0.8491312677370197,3.2407400000000006,3.1011570000000006,30.9606,7884.646944460599
2025-12-11 13:54:00,85.53241,0.9787040000000005,0.9667350004291605,3.7326379999999997,3.7087959999999995,55.266099999999994,7884.696944460599
2025-12-11 13:57:00,91.29051,0.9787040000000005,0.9372543927485542,3.645834,3.56412,60.47460000000001,7884.7469444605995
2025-12-11 14:00:00,91.40625,0.8918980000000003,0.9370971093872602,3.4722220000000004,3.56412,63.657399999999996,7884.7969444606
2025-12-11 14:03:00,92.99769,0.920833,0.9660555794827509,3.7326379999999997,3.8245380000000004,62.5,7884.8469444606
2025-12-11 14:06:00,93.54745,0.8918980000000003,0.9510369637771087,3.6747680000000003,3.7956019999999997,60.7638,7884.8969444606
2025-12-11 14:09:00,93.72106,0.834028,0.9204916857532164,3.4722220000000004,3.650926,58.44909999999999,7884.9469444606
2025-12-11 14:12:00,90.0463,0.8050920000000001,0.9049457639875624,3.530092,3.737731,59.31709999999998,7884.9969444606
2025-12-11 14:15:00,87.55787,0.8629629999999997,0.9358519962211344,3.501157,3.650926,59.60650000000001,7885.046944460601
2025-12-11 14:18:00,85.53241,0.8050920000000001,0.8778492036378096,3.327546,3.477315000000001,59.89580000000001,7885.096944460601
2025-12-11 14:21:00,85.30093,0.920833,0.9088603759202732,3.3854170000000003,3.361574000000001,57.29170000000002,7885.146944460601
2025-12-11 14:24:00,86.11111,0.8918980000000003,0.8944425843008699,3.4432869999999998,3.448379,57.00229999999999,7885.196944460601
2025-12-11 14:27:00,85.3588,0.8918980000000003,0.879923661836049,3.3854170000000003,3.361574,57.58099999999999,7885.246944460601
2025-12-11 14:30:00,89.46759,0.9497680000000006,0.9523137293176513,3.7326379999999997,3.7377319999999994,59.31710000000001,7885.2969444606015
2025-12-11 14:33:00,86.77662,0.8340269999999999,0.9606756685865094,3.616898,3.882408,61.342600000000004,7885.346944460602
2025-12-11 14:36:00,84.02778,0.8050920000000001,0.8778487308999916,3.3854170000000003,3.5351850000000002,58.448999999999984,7885.396944460602
2025-12-11 14:39:00,82.75463,0.7761579999999997,0.8351195454923092,3.2407399999999997,3.361574000000001,54.9768,7885.446944460602
2025-12-11 14:42:00,82.66782,0.834028,0.8791771758032875,3.3854170000000003,3.477314,53.8194,7885.496944460602
2025-12-11 14:45:00,80.61343,0.8629629999999997,0.9081381728445723,3.4722219999999995,3.564120000000001,56.712999999999994,7885.546944460602
2025-12-11 14:48:00,77.71991,0.8629629999999997,0.8940755414880533,3.4722230000000005,3.5351850000000002,55.2662,7885.596944460603
2025-12-11 14:51:00,71.93287,0.834028,0.8930840151506937,3.3564809999999996,3.477315,49.47909999999999,7885.646944460603
2025-12-11 14:54:00,69.18403,0.8629629999999997,0.8214302347932388,3.1828709999999996,3.101158,42.82400000000001,7885.696944460603
2025-12-11 14:57:00,71.93287,0.920833,0.8491312677370197,3.1828710000000004,3.0432880000000004,44.56019999999998,7885.746944460603
2025-12-11 15:00:00,71.75926,0.834028,0.8365729161812854,3.125,3.1300930000000005,44.56019999999998,7885.796944460603
2025-12-11 15:03:00,70.34144,0.834028,0.8220503765044246,3.2407400000000006,3.2168980000000005,45.428200000000004,7885.8469444606035
2025-12-11 15:06:00,71.90394,0.920833,0.8643299300598187,3.211806,3.1011580000000007,43.69210000000001,7885.896944460604
2025-12-11 15:09:00,73.26389,0.9497679999999997,0.8627687986708188,3.211806,3.0432880000000004,46.875,7885.946944460604
2025-12-11 15:12:00,75.0,0.834028,0.8365729161812854,3.0960650000000003,3.1011580000000007,47.7431,7885.996944460604
2025-12-11 15:15:00,73.46644,0.834028,0.8365719182071326,3.1828710000000004,3.1879620000000006,46.007000000000005,7886.046944460604
2025-12-11 15:18:00,75.23148,0.9497679999999997,0.8627687986708188,3.2696750000000003,3.1011570000000006,47.4537,7886.096944460604
2025-12-11 15:21:00,75.11574,0.920833,0.8643304520963961,3.3275449999999998,3.2168979999999996,47.7431,7886.146944460605
2025-12-11 15:24:00,74.47917,0.8629629999999997,0.8509873358806498,3.3564809999999996,3.3326390000000004,50.34719999999999,7886.196944460605
2025-12-11 15:27:00,72.07755,0.8629629999999997,0.8509863264755099,3.211806,3.1879620000000006,45.13890000000001,7886.246944460605
2025-12-11 15:30:00,73.14815,0.920833,0.8181401795525534,3.096064,2.8986110000000007,45.428199999999975,7886.296944460605
2025-12-11 15:33:00,69.38657,0.8050920000000001,0.807637322558649,3.096064,3.101158,41.95600000000002,7886.346944460605
2025-12-11 15:36:00,66.37731,0.8050920000000001,0.7784058153613979,3.125,3.072222,40.79860000000002,7886.3969444606055
2025-12-11 15:39:00,64.93056,0.8918980000000003,0.8201282145797936,3.009259,2.869675,36.16900000000001,7886.446944460606
2025-12-11 15:42:00,66.75347,0.9497680000000006,0.8314439918922626,3.1539350000000006,2.9275459999999995,37.037000000000006,7886.496944460606
2025-12-11 15:45:00,66.05903,0.834028,0.7773930458738021,2.9513879999999997,2.8407400000000003,37.32640000000001,7886.546944460606
2025-12-11 15:48:00,62.96296,0.7761570000000004,0.7494593003851745,2.835648,2.78287,34.43290000000002,7886.596944460606
2025-12-11 15:51:00,61.68981,0.8050920000000001,0.7330880720434061,2.835648,2.696065,32.98610000000002,7886.646944460606
2025-12-11 15:54:00,59.17245,0.8918989999999996,0.7570758930690475,2.8067130000000002,2.5513890000000004,29.224499999999978,7886.696944460607
2025-12-11 15:57:00,56.33681,0.8050920000000001,0.717538370668623,2.633102,2.464583,24.016199999999998,7886.746944460607
2025-12-11 16:00:00,58.13079,0.9787039999999996,0.7612698845110163,2.7777779999999996,2.377777,24.884299999999996,7886.796944460607
2025-12-11 16:03:00,60.3588,0.9787039999999996,0.7954149197732325,2.8067130000000002,2.4645840000000003,26.33099999999999,7886.846944460607
2025-12-11 16:06:00,63.83102,0.9787030000000003,0.8120664974605172,3.0671290000000004,2.7539359999999995,31.5394,7886.896944460607
2025-12-11 16:09:00,59.31713,0.8050920000000001,0.7330886053472633,2.748842,2.60926,29.803200000000004,7886.9469444606075
2025-12-11 16:12:00,54.39815,0.8050920000000001,0.7017427330305093,2.5752310000000005,2.377778,21.70149999999998,7886.996944460608
2025-12-11 16:15:00,54.1956,0.920833,0.7194233275606579,2.604166,2.2331019999999997,22.56940000000003,7887.046944460608
2025-12-11 16:18:00,56.01852,0.920833,0.7365734173202336,2.719907,2.377777,23.72690000000003,7887.096944460608
2025-12-11 16:21:00,57.3206,0.920833,0.7365734173202336,2.748842,2.4067119999999997,24.594899999999996,7887.146944460608
2025-12-11 16:24:00,56.13426,0.920833,0.7534186307220733,2.8935180000000003,2.580324,22.858799999999974,7887.196944460608
2025-12-11 16:27:00,57.87037,0.920833,0.8023238124096832,3.038194,2.811806,27.199100000000016,7887.246944460609
2025-12-11 16:30:00,58.3912,0.9787039999999996,0.7612704849108691,2.922454,2.5224539999999998,27.488399999999984,7887.296944460609
2025-12-11 16:33:00,58.7963,0.9787039999999996,0.7954149197732325,2.835648,2.493519,26.62039999999999,7887.346944460609
2025-12-11 16:36:00,55.70023,0.8918979999999994,0.7731884996128014,2.951389,2.7249999999999996,24.594899999999996,7887.396944460609
2025-12-11 16:39:00,56.62616,0.9787039999999996,0.7612704849108691,2.951389,2.5513889999999995,24.016200000000026,7887.446944460609
2025-12-11 16:42:00,52.48843,0.834028,0.7148699517426139,2.8935189999999995,2.6671299999999993,21.411999999999978,7887.4969444606095
2025-12-11 16:45:00,51.09954,0.9208339999999993,0.7365744354291507,2.922453999999999,2.580324000000001,19.675900000000013,7887.54694446061
2025-12-11 16:48:00,54.1088,0.9787039999999996,0.7258595351649414,2.748843,2.290973,22.28,7887.59694446061
2025-12-11 16:51:00,52.69097,0.9208339999999993,0.7194231533321533,2.633102,2.262036,20.25460000000001,7887.64694446061
2025-12-11 16:54:00,51.50463,0.8629629999999997,0.7113942386739015,2.633102,2.3488430000000005,19.09730000000002,7887.69694446061
2025-12-11 16:57:00,52.34375,0.920833,0.7365734173202336,2.6909720000000004,2.3488420000000003,18.807900000000018,7887.74694446061
2025-12-11 17:00:00,49.5081,0.8629629999999997,0.7113942386739015,2.604166,2.3199070000000006,16.20369999999997,7887.796944460611
2025-12-11 17:03:00,49.76852,0.834028,0.6820554540351225,2.4594900000000006,2.175231,16.782399999999996,7887.846944460611
2025-12-11 17:06:00,48.64005,0.8918989999999996,0.6898135398912187,2.34375,1.9726850000000002,16.203700000000026,7887.896944460611
2025-12-11 17:09:00,50.83912,0.9787039999999996,0.725858911119484,2.4884259999999996,2.0305549999999997,17.36110000000002,7887.946944460611
2025-12-11 17:12:00,49.65278,0.8918989999999996,0.7070928564407022,2.4884259999999996,2.1462950000000003,14.75690000000003,7887.996944460611
2025-12-11 17:15:00,45.34143,0.8918979999999994,0.7070930196240058,2.546296,2.204167,13.310200000000009,7888.0469444606115
2025-12-11 17:18:00,43.08449,0.9208339999999993,0.7019414847126321,2.5173609999999993,2.1173599999999997,10.705900000000042,7888.096944460612
2025-12-11 17:21:00,43.08449,0.9787039999999996,0.6889582013479075,2.459491,1.9437499999999996,8.391200000000026,7888.146944460612
2025-12-11 17:24:00,41.17477,0.9787039999999996,0.6698601994748108,2.3726849999999997,1.8280090000000007,7.523199999999974,7888.196944460612
2025-12-11 17:27:00,42.91088,0.9787039999999996,0.7076112318333632,2.256945,1.7701390000000004,7.8125,7888.246944460612
2025-12-11 17:30:00,31.56828,1.3837969999999995,0.7735745044599752,2.34375,1.3361110000000007,-4.3402999999999565,7888.296944460612
2025-12-12 08:09:00,35.04051,0.6893520000000004,0.5686677302064675,1.765047,1.5386579999999999,-2.314799999999991,7888.296944460612
2025-12-12 08:12:00,35.30093,0.6604169999999998,0.648423441280129,2.1990740000000004,2.175231,-1.1573999999999955,7888.296944460612
2025-12-12 08:15:00,33.33334,0.8629629999999997,0.7113942386739015,3.009258,2.7249990000000004,-2.8935000000000173,7888.296944460612
2025-12-12 08:24:00,31.39468,1.0365739999999999,0.69213137692828,2.5173609999999993,1.914815,-5.7871000000000095,7888.296944460612
2025-12-12 08:30:00,34.49074,1.036575,0.7307136401566882,3.038194,2.493518,-1.1573999999999955,7888.296944460612
2025-12-12 08:36:00,31.51042,0.7472219999999998,0.5937966716132878,2.0254629999999993,1.7412039999999998,-4.918999999999983,7888.296944460612
2025-12-12 08:39:00,30.52662,0.6893519999999995,0.585083446659442,2.256945,2.0594910000000004,-4.918900000000036,7888.296944460612
2025-12-12 08:48:00,30.46875,0.9787039999999996,0.6698608677083292,2.0254630000000002,1.4807880000000004,-5.7871000000000095,7888.296944460612
2025-12-12 08:51:00,30.93172,0.9208339999999993,0.6841003176717967,2.256945,1.8280090000000007,-4.050900000000013,7888.296944460612
2025-12-12 09:06:00,30.93172,0.9787039999999996,0.6889582013479081,2.34375,1.8280090000000007,-4.629600000000039,7888.296944460612
2025-12-12 09:09:00,30.32407,0.9787039999999996,0.6698595312407052,2.459492,1.914815,-5.787000000000035,7888.346944460613
2025-12-12 09:12:00,33.01505,0.9787030000000003,0.6698591431491481,2.34375,1.799074,-3.761599999999987,7888.396944460613
2025-12-12 09:15:00,33.91204,0.920833,0.6840999076495369,2.1990740000000004,1.7701390000000004,-1.1573999999999955,7888.446944460613
2025-12-12 09:18:00,32.84143,0.834028,0.6303994226450986,2.2569440000000007,1.885879,-3.761599999999987,7888.496944460613
2025-12-12 09:21:00,34.25926,0.9787030000000003,0.6889578058646337,2.6909720000000004,2.1752319999999994,-1.7360999999999933,7888.546944460613
2025-12-12 09:24:00,36.31366,1.0076390000000002,0.719210927260407,2.8067130000000002,2.290972,0.28940000000000055,7888.5969444606135
2025-12-12 09:27:00,38.04977,0.9787030000000003,0.743735485116022,2.8645829999999997,2.4356489999999997,-0.28940000000000055,7888.646944460614
2025-12-12 09:30:00,40.21991,0.920833,0.7699791308898278,2.922453,2.6381939999999995,4.340300000000013,7888.696944460614
2025-12-12 09:33:00,41.49305,0.920833,0.7194227292631665,2.6041670000000003,2.2331020000000006,7.233800000000002,7888.746944460614
2025-12-12 09:36:00,39.67014,0.834028,0.6820548766884623,2.6909720000000004,2.4067120000000006,3.182900000000018,7888.796944460614
2025-12-12 09:39:00,42.62153,1.0944450000000003,0.772466294829931,3.0671299999999997,2.493517999999999,4.050900000000013,7888.846944460614
2025-12-12 09:42:00,37.15278,0.7761570000000004,0.640031080068728,2.6909720000000004,2.4356489999999997,1.7360999999999933,7888.896944460615
2025-12-12 09:45:00,32.8125,0.7761570000000004,0.640030506384268,2.4594900000000006,2.204166,0.0,7888.946944460615
2025-12-12 09:48:00,31.65509,0.7761579999999997,0.606135264216341,2.141204,1.8280089999999998,-3.761599999999987,7888.996944460615
2025-12-12 09:51:00,38.33912,0.920833,0.6658663493689682,2.2858789999999996,1.8280089999999998,1.1573000000000206,7889.046944460615
2025-12-12 09:54:00,37.81829,0.7182870000000001,0.645984517177818,2.430556,2.290972,1.4466999999999643,7889.096944460615
2025-12-12 09:57:00,38.31018,0.7472219999999998,0.6434551441909937,2.6909719999999995,2.493519,2.314799999999991,7889.1469444606155
2025-12-12 10:00:00,38.94676,0.6893520000000004,0.5850834466594421,2.228009,2.0305549999999997,4.050900000000013,7889.196944460616
2025-12-12 10:03:00,39.20718,0.6893519999999995,0.6324165688316556,2.2858789999999996,2.175231,3.7615000000000123,7889.246944460616
2025-12-12 10:06:00,34.8669,1.0944440000000002,0.772466549268179,3.1828700000000003,2.60926,0.0,7889.296944460616
2025-12-12 10:09:00,31.39468,1.325926,0.7986501511149877,3.0381940000000007,2.1462950000000003,-4.629600000000039,7889.346944460616
2025-12-12 10:21:00,30.72917,1.2680550000000004,0.7779166891982161,3.038194,2.204167,-5.497700000000009,7889.346944460616
2025-12-12 10:24:00,32.92824,1.12338,0.7248800079052381,2.7777780000000005,2.088425,-3.182899999999961,7889.346944460616
2025-12-12 10:33:00,30.58449,1.1812500000000004,0.7463122921108722,2.835649,2.088426,-5.208300000000008,7889.346944460616
2025-12-12 10:36:00,37.64468,1.2391200000000007,0.7674514355877791,2.922453,2.117361,1.7361999999999966,7889.396944460616
2025-12-12 10:39:00,38.77315,1.0076389999999993,0.7376576429531454,2.8935189999999995,2.406713,3.182900000000018,7889.446944460617
2025-12-12 10:42:00,39.32291,0.9787039999999996,0.6889588534432733,3.038194,2.5224539999999998,2.8935000000000173,7889.496944460617
2025-12-12 10:45:00,38.45486,0.8629629999999997,0.6946385343257715,2.748843,2.4356480000000005,3.182900000000018,7889.546944460617
2025-12-12 10:48:00,40.97222,0.9787039999999996,0.778488480744639,3.211806,2.8407400000000003,4.050999999999988,7889.596944460617
2025-12-12 10:51:00,35.59028,0.834028,0.6986080380758474,3.1828699999999994,2.9275459999999995,0.0,7889.646944460617
2025-12-12 10:54:00,33.85416,1.0944440000000002,0.7140464463849215,3.0671290000000004,2.4067119999999997,-1.1575000000000273,7889.6969444606175
2025-12-12 10:57:00,36.97916,1.1523140000000005,0.7356338394206637,2.8645830000000005,2.1462959999999995,0.28940000000000055,7889.746944460618
2025-12-12 11:00:00,39.29398,1.1812500000000004,0.8064704497585405,3.5879630000000002,2.9275459999999995,3.761600000000044,7889.796944460618
2025-12-12 11:03:00,41.17477,1.123379,0.7450131378294375,3.0092589999999992,2.3488419999999994,5.208300000000008,7889.846944460618
2025-12-12 11:06:00,39.17824,0.9497679999999997,0.731635730549905,2.719907,2.319908,4.340300000000013,7889.896944460618
2025-12-12 11:09:00,35.79282,0.8918979999999994,0.7240474491734524,3.038193999999999,2.7249999999999996,0.5787000000000262,7889.946944460618
2025-12-12 11:12:00,37.78935,0.9787039999999996,0.7076112318333632,2.922453999999999,2.4356479999999996,1.446799999999996,7889.996944460619
2025-12-12 11:15:00,35.06945,0.8918979999999994,0.6721791105299013,2.748843,2.3488430000000005,-0.5786999999999694,7890.046944460619
2025-12-12 11:18:00,37.78935,1.1523149999999998,0.7559680464401041,3.1828699999999994,2.493518,3.182899999999961,7890.096944460619
2025-12-12 11:21:00,38.68634,1.0076389999999993,0.719210282837352,2.8935189999999995,2.377777,3.182900000000018,7890.146944460619
2025-12-12 11:24:00,40.94329,1.0365739999999999,0.7307125929883912,2.835648,2.290972,5.7871000000000095,7890.196944460619
2025-12-12 11:27:00,43.43171,1.12338,0.7838864768277524,2.951389,2.3488429999999996,6.944500000000005,7890.2469444606195
2025-12-12 11:30:00,51.85185,1.12338,0.8211542782466811,3.616897999999999,3.072221999999999,15.914299999999969,7890.29694446062
2025-12-12 11:33:00,46.67245,0.834028,0.7621087927509052,3.3564809999999996,3.2168990000000006,14.178300000000036,7890.34694446062
2025-12-12 11:36:00,41.78241,0.834028,0.7466024229505362,3.211806,3.0432870000000003,7.5230999999999995,7890.39694446062
2025-12-12 11:39:00,39.81482,0.9787039999999996,0.725858911119484,3.0671299999999997,2.6092589999999998,4.629599999999982,7890.44694446062
2025-12-12 11:42:00,35.90857,0.8629629999999997,0.7113942386739012,2.951389,2.6671299999999993,2.314899999999966,7890.49694446062
2025-12-12 11:45:00,31.19213,0.834028,0.6986080380758474,2.9803239999999995,2.7249999999999996,-2.6042000000000485,7890.546944460621
2025-12-12 11:48:00,33.56482,0.9787039999999996,0.725859535164942,2.9803239999999995,2.5224540000000006,-2.60409999999996,7890.596944460621
2025-12-12 11:51:00,34.66435,1.0076389999999993,0.7003524916255527,2.951389,2.406713,-1.1573999999999955,7890.646944460621
2025-12-12 11:54:00,37.0081,1.0365739999999999,0.7116521307666449,2.8645829999999997,2.290973,1.736099999999965,7890.696944460621
2025-12-12 11:57:00,39.00463,1.0944439999999993,0.7534368232903002,2.7777779999999996,2.175231,3.4721999999999866,7890.746944460621
2025-12-12 12:00:00,37.84722,1.0655089999999996,0.7609578235815185,2.922453,2.377778,1.7361000000000217,7890.7969444606215
2025-12-12 12:03:00,40.56713,1.0655089999999996,0.7421208673679598,3.0960639999999993,2.5224539999999998,4.918999999999983,7890.846944460622
2025-12-12 12:06:00,36.34259,0.9787039999999996,0.7076105943955937,2.951389,2.464582,2.314799999999991,7890.896944460622
2025-12-12 12:09:00,35.27199,0.9497679999999997,0.6959088239803544,2.9803239999999995,2.5224539999999998,0.0,7890.946944460622
2025-12-12 12:12:00,36.19791,1.0076389999999993,1.9419550915763388,0.23148199999999974,2.5513890000000004,0.0,7890.996944460622
2025-12-12 12:15:00,39.26505,1.12338,0.745014205051638,3.009259,2.3488419999999994,4.919099999999958,7891.046944460622
2025-12-12 12:18:00,37.4132,0.9208339999999993,0.7194237516298814,2.922453999999999,2.5513890000000004,2.6041000000000167,7891.096944460623
2025-12-12 12:21:00,39.78588,0.9497689999999999,0.7139557217847886,2.922454,2.493519,4.340199999999982,7891.146944460623
2025-12-12 12:24:00,34.14352,0.834028,0.6986080380758479,2.8935189999999995,2.6381950000000005,-1.446799999999996,7891.196944460623
2025-12-12 12:27:00,40.88541,1.12338,0.7248814172212215,3.0092589999999992,2.319908,7.233800000000031,7891.246944460623
2025-12-12 12:30:00,36.31366,0.9497680000000006,0.7316351254794058,2.7488420000000007,2.3488419999999994,0.8681000000000267,7891.296944460623
2025-12-12 12:33:00,37.44213,1.123379,0.7838860836683023,3.1539339999999996,2.5513890000000004,1.1573999999999955,7891.3469444606235
2025-12-12 12:36:00,40.01736,1.0944439999999993,0.791100797724563,3.0671289999999996,2.5224539999999998,4.629599999999982,7891.396944460624
2025-12-12 12:39:00,38.77315,0.9787030000000003,0.7612700620906523,3.182869,2.78287,2.8934999999999604,7891.446944460624
2025-12-12 12:42:00,33.65162,1.0076390000000002,0.7192109272604076,3.3564819999999997,2.8407410000000004,-1.736099999999965,7891.496944460624
2025-12-12 12:45:00,36.14005,1.0944439999999993,0.7140471439374521,3.0092589999999992,2.3488430000000005,0.28940000000000055,7891.546944460624
2025-12-12 12:48:00,38.54166,1.0365739999999999,0.7307125929883912,2.8067130000000002,2.2620370000000003,4.3402999999999565,7891.596944460624
2025-12-12 12:51:00,37.52893,1.0076389999999993,0.7192109272604067,3.0092589999999992,2.493518,3.182899999999961,7891.646944460625
2025-12-12 12:54:00,36.80555,1.0655089999999996,0.7228596552926485,2.8935179999999994,2.290973,1.73599999999999,7891.696944460625
2025-12-12 12:57:00,36.4294,0.9787039999999996,0.7437359013967179,3.009259,2.580324000000001,3.4722999999999615,7891.746944460625
2025-12-12 13:00:00,39.81482,1.0365739999999999,0.711651464333834,2.951389,2.3777779999999993,3.7615000000000123,7891.796944460625
2025-12-12 13:03:00,40.30671,0.9787039999999996,0.7258595351649414,2.922454,2.4645840000000003,3.7615000000000123,7891.846944460625
2025-12-12 13:06:00,42.30324,1.0365739999999999,0.7307132443037049,3.038193999999999,2.493518999999999,5.787000000000035,7891.8969444606255
2025-12-12 13:09:00,38.28125,0.9497679999999997,0.7316357305499058,3.0092589999999992,2.60926,3.4722000000000435,7891.946944460626
2025-12-12 13:12:00,38.16551,1.0655089999999996,0.7421195511283321,2.9803239999999995,2.4067119999999997,2.6041000000000167,7891.996944460626
2025-12-12 13:15:00,40.36459,1.0365739999999999,0.7676165891731058,3.009259,2.5224540000000006,5.787099999999953,7892.046944460626
2025-12-12 13:18:00,37.38426,0.9787039999999996,0.7437359013967171,3.1828700000000003,2.7539350000000002,3.761599999999987,7892.096944460626
2025-12-12 13:21:00,37.12384,0.9787039999999996,0.7612704849108697,3.2118059999999993,2.811806,1.446799999999996,7892.146944460626
2025-12-12 13:24:00,41.49305,1.12338,0.7646682850081383,3.125,2.493517999999999,5.786999999999978,7892.196944460627
2025-12-12 13:27:00,42.53472,0.9787039999999996,0.688958853443274,2.8067129999999993,2.290973,7.233799999999974,7892.246944460627
2025-12-12 13:30:00,37.0081,0.8918980000000003,0.7240474491734529,3.038194,2.7249999999999996,1.1573999999999955,7892.296944460627
2025-12-12 13:33:00,38.45486,0.9787039999999996,0.725858911119484,3.125,2.667129,3.761599999999987,7892.346944460627
2025-12-12 13:36:00,40.91435,1.0076390000000002,0.7557278736338342,3.4722230000000005,3.014353,6.076300000000003,7892.396944460627
2025-12-12 13:39:00,38.16551,0.8918989999999996,0.6721795245092166,2.8935189999999995,2.493518,2.893599999999992,7892.4469444606275
2025-12-12 13:42:00,43.1713,1.0944450000000003,0.7724669454511233,3.0092589999999992,2.4356479999999996,7.523199999999974,7892.496944460628
2025-12-12 13:45:00,48.61111,1.036575,0.7855249018786341,3.038194,2.580323,11.284699999999987,7892.546944460628
2025-12-12 13:48:00,46.55671,0.8629629999999997,0.7440374874769514,3.1828709999999996,2.956481,13.020899999999983,7892.596944460628
2025-12-12 13:51:00,36.86343,0.834028,0.7148705089814182,3.0671289999999996,2.8407409999999995,2.6041000000000167,7892.646944460628
2025-12-12 13:54:00,39.29398,0.9208339999999993,0.7365744354291504,3.125,2.782870000000001,4.3402000000000385,7892.696944460628
2025-12-12 13:57:00,39.00463,1.0076389999999993,0.755727873633834,3.125,2.6671300000000002,3.182899999999961,7892.746944460629
2025-12-12 14:00:00,38.28125,0.9208339999999993,0.6841003176717967,2.922453999999999,2.493518,3.182900000000018,7892.796944460629
2025-12-12 14:03:00,39.6412,1.0076389999999993,0.7376582737740531,2.835648,2.3488430000000005,4.629599999999982,7892.846944460629
2025-12-12 14:06:00,45.60185,1.12338,0.7646689564856307,3.038193999999999,2.406712999999999,9.259200000000021,7892.896944460629
2025-12-12 14:09:00,45.19676,0.9208339999999993,0.7534184909537046,3.240741,2.9275450000000003,11.284700000000015,7892.946944460629
2025-12-12 14:12:00,44.27084,0.8918989999999996,0.7240478842475222,3.0960650000000003,2.782870000000001,8.680499999999995,7892.9969444606295
2025-12-12 14:15:00,40.10416,0.9497689999999999,0.7489801705102048,3.1539349999999997,2.78287,5.208300000000008,7893.04694446063
2025-12-12 14:18:00,40.42245,0.9497689999999999,0.6959085998684654,2.864584,2.4067119999999997,6.076400000000007,7893.09694446063
2025-12-12 14:21:00,41.98495,0.9497689999999999,0.7489801705102048,3.0092589999999992,2.6381939999999995,6.944499999999977,7893.14694446063
2025-12-12 14:24:00,39.75695,0.8629629999999997,0.7113942386739015,2.864584,2.580325,4.918999999999983,7893.19694446063
2025-12-12 14:27:00,37.29745,0.8918979999999994,0.6898125155441718,2.8935189999999995,2.5224539999999998,4.050900000000013,7893.24694446063
2025-12-12 14:30:00,43.95255,1.0655099999999997,0.7421212600361867,3.0671289999999996,2.493518,9.548599999999993,7893.296944460631
2025-12-12 14:33:00,44.06829,0.9787039999999996,0.7437359013967171,2.9803239999999995,2.5513889999999995,8.680599999999998,7893.346944460631
2025-12-12 14:36:00,42.07176,0.9787039999999996,0.725859535164942,3.1539349999999997,2.696065000000001,5.497799999999984,7893.396944460631
2025-12-12 14:39:00,45.63079,1.0365739999999999,0.767615964346959,3.0960649999999994,2.6092589999999998,9.838000000000022,7893.446944460631
2025-12-12 14:42:00,42.96875,0.9787039999999996,0.7612704849108697,3.0960639999999993,2.696064,7.233800000000002,7893.496944460631
2025-12-12 14:45:00,41.46412,0.8918979999999994,0.724047449173452,2.951389,2.6381949999999996,5.497600000000006,7893.5469444606315
2025-12-12 14:48:00,42.88195,0.9787039999999996,0.7612704849108697,3.125,2.7250000000000005,8.1019,7893.596944460632
2025-12-12 14:51:00,39.81482,0.9208339999999993,0.7365744354291504,3.327546,2.9854160000000007,4.918999999999983,7893.646944460632
2025-12-12 14:54:00,36.22685,0.8629629999999997,0.6946391187668399,3.0671289999999996,2.7539349999999994,1.446799999999996,7893.696944460632
2025-12-12 14:57:00,36.11111,0.9787039999999996,0.6889588534432746,3.038193999999999,2.5224540000000006,1.1573999999999955,7893.746944460632
2025-12-12 15:00:00,35.01157,0.8918989999999996,0.6898129367579756,2.633102,2.262036,1.4466999999999928,7893.796944460632
2025-12-12 15:03:00,37.5868,0.8918989999999996,0.6898135398912194,2.951389,2.580324000000001,1.4467999999999677,7893.846944460633
2025-12-12 15:06:00,35.38773,0.9208339999999993,0.7194237516298814,2.922453999999999,2.5513890000000004,1.4467000000000212,7893.896944460633
2025-12-12 15:09:00,40.39352,1.0655099999999997,0.7228593676255326,2.951389,2.3488419999999994,4.918999999999983,7893.946944460633
2025-12-12 15:12:00,42.93982,1.0944440000000002,0.7724665492681797,3.2407399999999997,2.6671300000000002,7.233799999999974,7893.996944460633
2025-12-12 15:15:00,45.51505,0.9787039999999996,0.7612704849108697,3.298611,2.8986110000000007,10.70610000000002,7894.046944460633
2025-12-12 15:18:00,43.34491,0.8050930000000003,0.6856819545888033,3.038194,2.8118049999999997,8.391199999999998,7894.0969444606335
2025-12-12 15:21:00,33.15972,0.8050930000000003,0.6526795448054195,2.864584,2.580323999999999,-0.28940000000000055,7894.146944460634
2025-12-12 15:24:00,33.47801,0.9208339999999993,0.7019420949190237,2.9803239999999995,2.580324000000001,-0.5785999999999945,7894.196944460634
2025-12-12 15:27:00,36.83449,1.0944440000000002,0.7911001601569639,3.2696759999999996,2.7249999999999996,0.5786999999999978,7894.246944460634
2025-12-12 15:30:00,37.93403,0.9787039999999996,0.725859535164942,3.038193999999999,2.580324,3.761599999999987,7894.296944460634
2025-12-12 15:33:00,38.36805,1.0365739999999999,0.7493563381319259,3.1828699999999994,2.6671300000000002,2.314799999999991,7894.346944460634
2025-12-12 15:36:00,37.52893,0.9208339999999993,0.6841009408432529,3.038193999999999,2.6092589999999998,2.6041999999999916,7894.396944460635
2025-12-12 15:39:00,39.1493,0.8918989999999996,0.7070928564407017,2.8067130000000002,2.464582,3.761600000000044,7894.446944460635
2025-12-12 15:42:00,39.67014,0.9497689999999999,0.6959085998684654,2.864584,2.4067119999999997,3.182799999999986,7894.496944460635
2025-12-12 15:45:00,36.57407,0.8629629999999997,0.6601404474854824,2.835648,2.464582,2.6041000000000167,7894.546944460635
2025-12-12 15:48:00,36.31366,0.8629629999999997,0.711394238673902,2.8645829999999997,2.580324000000001,1.446799999999996,7894.596944460635
2025-12-12 15:51:00,40.91435,1.0076389999999993,0.7376576429531454,3.125,2.6381940000000004,6.076399999999978,7894.6469444606355
2025-12-12 15:54:00,35.9375,0.920833,0.7534192078476292,3.124999,2.811806,2.6041999999999916,7894.696944460636
2025-12-12 16:00:00,32.40741,1.0944440000000002,0.7140464463849215,3.009259,2.3488419999999994,-2.8935000000000173,7894.696944460636
2025-12-12 16:03:00,32.26273,0.9787039999999996,0.6889582013479081,2.5752309999999996,2.0594900000000003,-1.7361000000000217,7894.696944460636
2025-12-12 16:06:00,33.76736,1.0076389999999993,0.7003524916255527,2.748843,2.204167,-2.3148000000000195,7894.696944460636
2025-12-12 16:09:00,34.31713,0.9497689999999999,0.6585817947317513,2.748843,2.2331019999999997,-1.7360999999999933,7894.696944460636
2025-12-12 16:12:00,34.40393,0.9208339999999993,0.6658661146778805,2.6041669999999995,2.1462950000000003,0.28940000000000055,7894.696944460636
2025-12-12 16:15:00,32.63889,0.8629629999999997,0.67756350125528,2.864584,2.5224539999999998,-2.0255000000000223,7894.696944460636
2025-12-12 16:18:00,33.50695,0.9787039999999996,0.6889575492520112,2.922453999999999,2.4067119999999997,-1.4466999999999643,7894.696944460636
2025-12-12 16:24:00,30.7581,1.0076390000000002,0.6810413780951292,2.633102,2.0594900000000003,-4.3402000000000385,7894.696944460636
2025-12-12 16:27:00,31.56828,0.8918989999999996,0.6721801403903681,2.748843,2.3488430000000005,-2.8935000000000173,7894.746944460636
2025-12-12 16:30:00,31.42361,0.9497689999999999,0.67746444402249,2.922454,2.4356479999999996,-3.4721999999999866,7894.796944460636
2025-12-12 16:33:00,33.56482,0.9497689999999999,0.6959092302240858,2.8935189999999995,2.4356479999999996,-1.1573999999999955,7894.846944460636
2025-12-12 16:36:00,30.7581,0.9497679999999997,0.7139553085170419,3.009259,2.580325,-4.340199999999982,7894.896944460636
2025-12-12 16:39:00,34.25926,1.12338,0.7248807125635454,3.125,2.4356479999999996,-2.314899999999966,7894.946944460637
2025-12-12 16:42:00,33.99884,0.920833,0.6658663493689682,2.835648,2.377778,-1.1573999999999955,7894.996944460637
2025-12-12 16:45:00,33.04398,0.9497689999999999,0.6959085998684654,2.864584,2.4067119999999997,-3.182899999999961,7895.046944460637
2025-12-12 16:48:00,30.38194,0.9208339999999993,0.6658673893981871,2.8067129999999993,2.3488430000000005,-4.629599999999982,7895.096944460637
2025-12-12 16:51:00,32.03125,0.9787039999999996,0.6698595312407057,2.6909729999999996,2.1462960000000004,-3.7615000000000123,7895.146944460637
2025-12-12 16:54:00,31.77083,0.920833,0.6472014645718884,2.5752310000000005,2.088425,-2.8934999999999604,7895.1969444606375
2025-12-12 16:57:00,30.38194,0.8050930000000003,0.6183335898500768,2.719908,2.3777779999999993,-2.314799999999991,7895.246944460638
2025-12-12 17:00:00,31.48148,0.9787039999999996,0.6698601994748102,2.7777779999999996,2.2331019999999997,-3.761599999999987,7895.296944460638
2025-12-13 09:12:00,30.1794,0.7761579999999997,0.58861414609531,2.1122689999999995,1.7701380000000002,-5.208300000000008,7895.296944460638
2025-12-13 09:18:00,31.7419,0.747223,0.6272344250250871,2.4884259999999996,2.262036,-4.050900000000013,7895.296944460638
2025-12-16 09:48:00,30.38194,2.2518520000000004,1.0765828527817567,2.8645830000000005,1.017824,-4.050900000000013,7895.296944460638
2025-12-16 13:51:00,31.04745,2.1361109999999996,1.0411355522791772,3.8773149999999994,2.1462959999999995,-2.6041999999999916,7895.296944460638
2025-12-16 15:39:00,31.56828,2.309722,1.0941341159037974,3.7615739999999995,1.8569450000000005,-3.7615000000000123,7895.296944460638
2025-12-16 15:42:00,35.9375,2.1361109999999996,1.2158102053778146,4.4270830000000005,2.898607000000001,0.8681000000000267,7895.296944460638
2025-12-16 15:45:00,36.22685,1.9625000000000004,0.9870392106946758,4.050927000000001,2.493519,0.8680999999999699,7895.296944460638
2025-12-16 15:51:00,30.43982,2.0782410000000002,1.0232329259212791,4.02199,2.3488420000000003,-4.629600000000039,7895.296944460638
2025-12-16 15:57:00,34.83796,2.193982,1.0589175437126261,4.311343,2.5224529999999996,-0.28940000000000055,7895.296944460638
2025-12-16 16:00:00,30.90278,2.0493050000000004,1.0406748509261023,3.964119,2.3488430000000005,-3.4721999999999866,7895.296944460638
2025-12-16 18:54:00,30.98958,0.255325,0.37243923413555624,1.1574080000000002,1.422917,-3.4721999999999866,7895.296944460638
2025-12-17 10:06:00,32.84143,2.6280090000000005,1.2182899335026054,2.9513879999999997,0.7574079999999999,-2.0254000000000474,7895.296944460638
2025-12-17 10:27:00,31.33681,2.309722,1.1490296224024552,3.124999,1.2782400000000003,-2.314799999999991,7895.296944460638
2025-12-17 10:48:00,32.75463,2.7437500000000004,1.15935823663918,3.153936,0.7574069999999988,-2.8935000000000173,7895.296944460638
2025-12-17 10:57:00,32.78357,2.3386570000000004,1.1308672635977233,2.922453,1.0178250000000002,-0.5787000000000262,7895.296944460638
2025-12-17 11:18:00,32.58102,3.0041659999999997,1.358854836772404,3.4722219999999995,0.931019,-2.8935000000000173,7895.296944460638
2025-12-17 11:27:00,31.01852,2.7148140000000005,1.2440427629797224,3.182869,0.9020840000000003,-3.182899999999961,7895.296944460638
2025-12-17 11:42:00,36.77662,2.9173610000000005,1.3909022281080388,3.2407399999999997,0.8442129999999999,1.7361000000000217,7895.296944460638
2025-12-17 11:54:00,38.54166,3.1488419999999993,1.4311444866086949,3.9641200000000003,1.3071760000000001,0.5786999999999978,7895.296944460638
2025-12-17 12:00:00,38.85995,2.5701389999999993,1.1416853554072355,3.819443999999999,1.6254629999999999,4.050899999999984,7895.296944460638
2025-12-17 12:09:00,39.29398,2.570139,1.1718165156892992,3.7615740000000004,1.596527,4.340300000000013,7895.296944460638
2025-12-17 12:18:00,31.77083,2.0493059999999996,1.0142330088482425,3.5590279999999996,1.9148139999999998,-1.446799999999996,7895.296944460638
2025-12-17 12:21:00,36.57407,2.3675929999999994,1.082526606375853,3.7615739999999995,1.7701390000000004,2.0253999999999905,7895.296944460638
2025-12-17 12:24:00,36.63195,3.206712999999999,1.3541692903375213,3.9930559999999993,1.1914350000000002,0.2892999999999688,7895.296944460638
2025-12-17 12:39:00,30.1794,2.975232,1.3201290971355766,3.4722209999999993,0.9310169999999989,-4.050900000000013,7895.296944460638
2025-12-17 12:42:00,32.2338,2.975232,1.4084331161712205,3.4722209999999993,1.017823,-3.4721999999999866,7895.296944460638
2025-12-17 12:57:00,35.90857,3.5828700000000007,1.5566568082186842,4.108797,1.0178239999999992,0.0,7895.296944460638
2025-12-17 13:15:00,44.47338,2.975232,1.288962044180504,3.993056,1.4229159999999998,8.680499999999995,7895.296944460638
2025-12-17 13:42:00,33.82523,2.136112,1.0680544370975138,3.819443999999999,2.117361,0.0,7895.296944460638
2025-12-17 14:18:00,36.74768,2.3675930000000003,1.082526606375853,3.906249,1.9148139999999998,1.7360999999999933,7895.296944460638
2025-12-17 14:21:00,31.04745,2.0493050000000004,0.9869649769049238,3.7615740000000004,2.0884270000000003,-4.050999999999988,7895.296944460638
2025-12-17 14:27:00,42.91088,2.7148149999999998,1.214133820583704,3.9930559999999993,1.6833329999999993,7.233800000000002,7895.296944460638
2025-12-17 14:30:00,36.45834,2.888427,1.2949528114493487,3.7905099999999994,1.3361099999999997,-1.1573999999999955,7895.296944460638
2025-12-17 14:48:00,39.1493,3.438194,1.4182761829320922,3.9351849999999997,0.9020840000000003,2.893499999999989,7895.296944460638
2025-12-17 15:03:00,33.94097,1.9914360000000002,1.0222563670636087,4.079861,2.5224529999999996,0.8680999999999699,7895.296944460638
2025-12-17 15:06:00,36.97916,3.1199079999999997,1.3616989267519288,4.195602,1.509722,0.0,7895.296944460638
2025-12-17 15:12:00,45.08102,3.0620369999999992,1.2809272133300362,3.8773139999999993,1.1914350000000002,10.416699999999963,7895.296944460638
2025-12-17 15:15:00,30.61343,2.7437500000000004,1.3101243548829995,3.6747690000000004,1.422916999999999,-5.208399999999983,7895.296944460638
2025-12-17 15:30:00,33.36227,2.020371,1.0314831858284255,3.819443999999999,2.2331019999999997,-1.4466999999999928,7895.296944460638
2025-12-17 15:42:00,40.88541,2.917362,1.303365690585872,3.9351849999999997,1.4518509999999996,4.050900000000013,7895.296944460638
2025-12-17 16:06:00,41.00116,2.8016199999999998,1.2695938136295406,3.703703,1.3361109999999998,4.050900000000013,7895.296944460638
2025-12-17 16:33:00,36.77662,2.7148149999999998,1.273074176063034,3.4722229999999996,1.220371,0.5786999999999694,7895.296944460638
2025-12-17 16:42:00,33.62268,2.8305559999999996,1.2780671789420068,3.3854169999999995,0.9888880000000002,-3.4722000000000435,7895.296944460638
2025-12-17 23:09:00,74.13194,-0.6416670000000009,,-1.765047000000001,-1.12338,39.0625,7895.296944460638
2025-12-17 23:12:00,100.0,-0.2076380000000011,,-1.7071760000000005,-2.801620999999999,49.18979999999999,7895.346944460638
2025-12-17 23:15:00,100.0,-0.178704999999999,,-1.8229179999999996,-3.2067120000000005,59.02780000000001,7895.396944460638
2025-12-17 23:18:00,100.0,-0.17870999999999881,,-1.7361149999999999,-3.4960630000000004,73.49529999999999,7895.446944460638
2025-12-17 23:21:00,100.0,-0.1787100000000006,,-1.8807899999999993,-3.5828669999999994,65.68289999999999,7895.496944460639
2025-12-17 23:24:00,100.0,-0.17870999999999881,,-1.8807899999999993,-3.4671260000000004,69.1551,7895.546944460639
2025-12-17 23:27:00,100.0,-0.1787100000000006,,-1.793984,-3.496061,66.55100000000002,7895.596944460639
