Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-17 23:30:00,100.0,-0.1786999999999992,,-1.7939819999999997,-3.525005000000001,60.76390000000001,7895.646944460639
2025-12-17 23:33:00,100.0,-0.00509199999999943,,-1.4756929999999997,-2.8305550000000004,50.92599999999999,7895.696944460639
2025-12-17 23:36:00,100.0,0.05277799999999999,,-0.7523140000000001,-1.0655090000000005,46.007000000000005,7895.7469444606395
2025-12-17 23:39:00,100.0,0.0817129999999997,0.3327686583969138,0.08680500000000002,0.8731480000000005,42.824100000000016,7895.79694446064
2025-12-17 23:42:00,98.46644,0.02384300000000028,0.3731598331854356,0.6944439999999998,2.262036,30.671299999999974,7895.84694446064
2025-12-17 23:45:00,100.0,-0.2655099999999999,,0.2025459999999999,2.0884269999999994,39.641200000000026,7895.89694446064
2025-12-17 23:48:00,100.0,-0.06296299999999988,,0.17361100000000018,1.5386580000000007,47.1643,7895.94694446064
2025-12-17 23:51:00,100.0,-0.0050920000000003185,,0.7233799999999997,2.5224530000000005,40.219899999999996,7895.99694446064
2025-12-17 23:54:00,100.0,-0.2655089999999998,,0.4340270000000004,2.3488380000000006,37.32640000000001,7896.046944460641
2025-12-17 23:57:00,100.0,-0.03402700000000003,,0.49189799999999906,1.8569490000000002,38.194500000000005,7896.096944460641
2025-12-18 00:00:00,100.0,-0.03402700000000003,,0.8969909999999999,2.5803279999999997,23.148200000000003,7896.146944460641
2025-12-18 00:03:00,100.0,-0.00509299999999957,,1.0995360000000005,2.7539310000000006,23.148200000000003,7896.196944460641
2025-12-18 00:06:00,100.0,-0.06296299999999988,,0.8391200000000003,2.580323,27.199000000000012,7896.246944460641
2025-12-18 00:09:00,100.0,-0.0050920000000003185,,0.7523150000000003,2.2620370000000003,26.909700000000015,7896.2969444606415
2025-12-18 00:12:00,100.0,-0.03402799999999928,,0.6076390000000007,2.0594909999999995,28.067099999999982,7896.346944460642
2025-12-18 00:15:00,100.0,-0.03402800000000017,,0.5208330000000005,1.9437500000000005,30.671299999999974,7896.396944460642
2025-12-18 00:18:00,100.0,-0.03402799999999928,,0.5208330000000005,2.001620999999999,33.27539999999999,7896.446944460642
2025-12-18 00:21:00,100.0,-0.20763900000000035,,0.14467599999999958,1.712268,34.72219999999999,7896.496944460642
2025-12-18 00:24:00,100.0,-0.20763900000000035,,-0.5497689999999995,0.20763900000000035,31.25,7896.546944460642
2025-12-18 00:27:00,100.0,-0.03402900000000031,,-0.4340289999999998,-0.05277799999999999,32.69670000000002,7896.596944460643
2025-12-18 00:30:00,100.0,-0.005093000000000458,,-0.05787000000000031,0.6127310000000001,30.671300000000002,7896.646944460643
2025-12-18 00:33:00,100.0,-0.03402700000000003,,0.2025459999999999,1.1914339999999992,28.06710000000001,7896.696944460643
2025-12-18 00:36:00,100.0,-0.0050920000000003185,,0.40509400000000007,1.5675920000000003,26.04159999999999,7896.746944460643
2025-12-18 00:39:00,100.0,-0.00509299999999957,,0.6944439999999998,2.0305549999999997,24.884299999999996,7896.796944460643
2025-12-18 00:42:00,95.57292,-0.03402800000000017,,0.6076379999999997,1.9726850000000002,24.884299999999996,7896.8469444606435
2025-12-18 00:45:00,83.56481,-0.0050920000000003185,,0.6655090000000001,1.9148140000000007,29.513900000000007,7896.896944460644
2025-12-18 00:48:00,63.54167,-0.03402700000000003,,0.5787040000000001,2.030556,29.224500000000006,7896.946944460644
2025-12-18 00:51:00,40.50926,0.05277799999999999,0.3641952376754047,1.099538,2.2331020000000006,5.208300000000008,7896.996944460644
2025-12-18 07:57:00,30.90278,0.19745399999999957,0.3334076821418797,0.6365749999999997,0.9599540000000006,-4.629700000000014,7896.996944460644
2025-12-18 08:39:00,30.87384,0.8629639999999998,0.6423392627445642,1.7071769999999997,1.307175,-6.365700000000004,7896.996944460644
2025-12-18 08:54:00,31.22107,0.9208340000000002,0.7194231533321536,2.054399,1.6833329999999993,-6.365700000000004,7896.996944460644
2025-12-18 08:57:00,35.59028,0.8629639999999998,0.6423398849314037,2.1122689999999995,1.712268,-2.025499999999994,7897.046944460644
2025-12-18 09:00:00,37.0081,0.834028,0.6986080380758474,2.546296,2.290972,-0.5786999999999978,7897.096944460644
2025-12-18 09:03:00,36.57407,0.6893519999999995,0.7062298834910656,2.8935189999999995,2.9275459999999995,-0.2893999999999721,7897.146944460645
2025-12-18 09:06:00,35.79282,0.8050930000000003,0.6856813947016189,2.5752320000000006,2.3488420000000003,-1.1573999999999955,7897.196944460645
2025-12-18 09:09:00,33.85416,0.7182870000000001,0.5979674154316098,2.3148160000000004,2.088426,-1.7360000000000468,7897.246944460645
2025-12-18 09:12:00,31.56828,0.834028,0.6479799117896747,2.3148150000000003,1.9726850000000002,-4.340299999999985,7897.296944460645
2025-12-18 09:15:00,33.62268,0.9497680000000006,0.6959088239803549,2.517361,2.0594909999999995,-4.050900000000013,7897.346944460645
2025-12-18 09:18:00,31.25,0.7472219999999998,0.6434540335479372,2.343751,2.1462959999999995,-5.208399999999983,7897.3969444606455
2025-12-18 09:21:00,34.8669,0.8629630000000006,0.7113942386739013,2.6620370000000007,2.3777779999999993,-1.7360999999999933,7897.446944460646
2025-12-18 09:24:00,35.99537,0.834028,0.6479799117896747,2.5752320000000006,2.2331020000000006,-1.1573999999999955,7897.496944460646
2025-12-18 09:27:00,31.65509,0.6893520000000004,0.6324160383499603,2.2280100000000003,2.117361,-4.340300000000013,7897.546944460646
2025-12-18 09:36:00,34.57755,1.0076390000000002,0.6810420538011779,2.1701390000000007,1.5965280000000002,-2.8933999999999855,7897.546944460646
2025-12-18 09:39:00,39.26505,0.8629639999999998,0.6601414740941658,1.967593,1.596527,0.8680999999999983,7897.596944460646
2025-12-18 09:42:00,46.67245,0.8918990000000004,0.7407013319951575,2.8645829999999997,2.580323,8.969999999999999,7897.646944460646
2025-12-18 09:45:00,39.43866,0.6604170000000007,0.6629612395500178,2.6620370000000007,2.6671300000000002,2.314799999999991,7897.696944460647
2025-12-18 09:48:00,35.8507,0.7182879999999994,0.6915638654809333,2.748843,2.696064,-1.7360999999999933,7897.746944460647
2025-12-18 09:51:00,33.53588,0.7761579999999997,0.6884660374403375,2.8645829999999997,2.696065,-2.8935000000000173,7897.796944460647
2025-12-18 09:54:00,36.45834,0.7472219999999998,0.6434545888696427,2.459491,2.2620370000000003,-0.867999999999995,7897.846944460647
2025-12-18 09:57:00,33.42014,0.6314819999999992,0.6047096699058977,2.3148149999999994,2.262036,-2.6040999999999883,7897.896944460647
2025-12-18 10:00:00,41.23264,0.834028,0.6651886099334574,2.430556,2.117362,2.8936000000000206,7897.9469444606475
2025-12-18 10:03:00,42.85301,0.6893519999999995,0.6626132040922376,2.430556,2.377777,4.629700000000014,7897.996944460648
2025-12-18 10:06:00,40.625,0.5157410000000002,0.6393342047810815,2.517361,2.782869999999999,2.893499999999989,7898.046944460648
2025-12-18 10:09:00,43.46065,0.8629639999999998,0.7278539422505714,2.8935189999999995,2.6381940000000004,6.944400000000002,7898.096944460648
2025-12-18 10:12:00,40.42245,0.6025460000000002,0.6050899277185365,2.4016200000000003,2.406713,4.918999999999983,7898.146944460648
2025-12-18 10:15:00,36.25579,0.6893520000000004,0.6918958771263727,2.7777780000000005,2.78287,0.0,7898.196944460648
2025-12-18 10:18:00,36.54514,0.9497680000000006,0.7316357305499062,2.835648,2.4356489999999997,-1.446799999999996,7898.246944460649
2025-12-18 10:21:00,41.46412,0.9497680000000006,0.7316351254794066,2.6041670000000003,2.204167,4.050899999999984,7898.296944460649
2025-12-18 10:24:00,39.26505,0.8918980000000003,0.7407008902627613,2.9513879999999997,2.667129,2.6041000000000167,7898.346944460649
2025-12-18 10:27:00,32.7257,0.7472220000000007,0.6904219149879541,3.096064,2.985415999999999,-3.182800000000043,7898.396944460649
2025-12-18 10:30:00,31.51042,0.834028,0.682055454035123,2.835648,2.5513890000000004,-3.761599999999987,7898.446944460649
2025-12-18 10:33:00,36.16898,0.8050930000000003,0.6183335898500774,2.34375,2.00162,-0.5786999999999978,7898.4969444606495
2025-12-18 10:36:00,37.78935,0.6025460000000002,0.5905452813130431,2.0254630000000002,2.001619999999999,0.8680999999999983,7898.54694446065
2025-12-18 10:39:00,42.56366,0.5446759999999999,0.5894325041493522,2.256944,2.3488419999999994,5.4976999999999805,7898.59694446065
2025-12-18 10:42:00,40.1331,0.6604159999999997,0.6772885378132738,2.719907,2.7539350000000002,3.1828999999999894,7898.64694446065
2025-12-18 10:45:00,43.40278,0.9497679999999997,0.7316357305499058,2.8645829999999997,2.4645840000000003,6.365800000000007,7898.69694446065
2025-12-18 10:48:00,35.96643,0.7182870000000001,0.6766093377505014,2.719907,2.6381939999999995,-0.5786999999999978,7898.74694446065
2025-12-18 10:51:00,31.51042,0.8050920000000001,0.7330880720434061,3.1828700000000003,3.0432870000000003,-4.34020000000001,7898.796944460651
2025-12-18 10:54:00,30.32407,0.920833,0.7019416777699973,2.922453,2.5224540000000006,-5.4976999999999805,7898.846944460651
2025-12-18 10:57:00,32.26273,0.8629629999999997,0.6601410559644063,2.6909720000000004,2.3199070000000006,-3.4721999999999866,7898.896944460651
2025-12-18 11:00:00,35.24305,1.0076390000000002,0.7003524916255537,2.633102,2.088426,0.0,7898.946944460651
2025-12-18 11:03:00,41.92709,1.0944440000000002,0.7911007977245637,2.8645829999999997,2.319908,4.919000000000011,7898.996944460651
2025-12-18 11:06:00,43.11343,0.9497689999999999,0.7660137206372855,3.038194,2.696065,6.6551000000000045,7899.0469444606515
2025-12-18 11:09:00,34.17245,0.7182870000000001,0.6614227411672485,3.009258,2.898611,-2.6040999999999883,7899.096944460652
2025-12-18 11:12:00,34.14352,0.834028,0.682055454035123,2.8645830000000005,2.580324000000001,-2.314799999999991,7899.146944460652
2025-12-18 11:15:00,32.08912,0.8050920000000001,0.6693348697041074,2.719907,2.4645840000000003,-4.050999999999988,7899.196944460652
2025-12-18 11:18:00,33.62268,0.920833,0.7194227292631665,2.6909720000000004,2.3199070000000006,-3.1828000000000145,7899.246944460652
2025-12-18 11:21:00,36.31366,0.920833,0.7019410675638482,2.4594900000000006,2.0594900000000003,-1.1573999999999955,7899.296944460652
2025-12-18 11:24:00,36.22685,0.834028,0.7148699517426139,2.6620370000000007,2.4356480000000005,-1.4466999999999928,7899.346944460653
2025-12-18 11:27:00,36.0243,0.8629629999999997,0.67756350125528,2.748843,2.406713,-1.446799999999996,7899.396944460653
2025-12-18 11:30:00,36.19791,0.8050930000000003,0.6356893340882066,2.3726850000000006,2.0594899999999994,-1.7360999999999933,7899.446944460653
2025-12-18 11:33:00,34.11459,0.7182870000000001,0.6302781884553302,2.4594910000000008,2.290972,-1.7361000000000217,7899.496944460653
2025-12-18 11:36:00,33.01505,0.7761579999999997,0.6564708031435745,2.4884269999999997,2.2620370000000003,-3.1828999999999894,7899.546944460653
2025-12-18 11:39:00,33.70949,0.7761579999999997,0.6232624016665899,2.256945,1.9726850000000002,-3.1828999999999894,7899.5969444606535
2025-12-18 11:42:00,35.90857,0.8050920000000001,0.6526796913638813,2.141203,1.8569449999999996,-0.28940000000000055,7899.646944460654
2025-12-18 11:45:00,43.95255,0.8918980000000003,0.6721791105299016,2.3726849999999997,1.9726849999999994,6.944500000000005,7899.696944460654
2025-12-18 11:48:00,40.59607,0.6893519999999995,0.6626132040922375,2.459491,2.4067120000000006,4.340299999999985,7899.746944460654
2025-12-18 11:51:00,36.37153,0.6604159999999997,0.6186618941305674,2.2858789999999996,2.204167,-0.28940000000000055,7899.796944460654
2025-12-18 11:54:00,33.42014,0.6893519999999995,0.632416568831655,2.430556,2.319908,-3.47229999999999,7899.846944460654
2025-12-18 12:06:00,33.47801,0.9787030000000003,0.6698598113829931,2.256944,1.712269,-2.8936000000000206,7899.846944460654
2025-12-18 12:09:00,33.62268,0.8050930000000003,0.6693347416226788,2.34375,2.088425,-4.050900000000013,7899.846944460654
2025-12-18 12:12:00,36.4294,0.8050929999999994,0.8502144410360064,2.285881,2.377777,-1.1573999999999955,7899.846944460654
2025-12-18 12:15:00,33.76736,0.7761579999999997,0.6400309460318182,2.4884269999999997,2.2331019999999997,-4.340300000000013,7899.846944460654
2025-12-18 12:18:00,34.4618,0.8050930000000003,0.6183335898500768,2.2858800000000006,1.9437499999999996,-2.0255000000000223,7899.846944460654
2025-12-18 12:21:00,33.07291,0.834028,0.6303994226450986,2.1990740000000004,1.8280089999999998,-2.60409999999996,7899.846944460654
2025-12-18 12:24:00,33.62268,0.8918980000000003,0.6898125155441728,2.517361,2.1462960000000004,-2.8935000000000173,7899.846944460654
2025-12-18 12:27:00,33.36227,0.8050920000000001,0.685681505358513,2.8067130000000002,2.580325,-2.8935000000000173,7899.846944460654
2025-12-18 12:30:00,32.46528,0.920833,0.6840999076495369,2.6909720000000004,2.2620370000000003,-3.182800000000043,7899.846944460654
2025-12-18 12:36:00,30.93172,0.9787039999999996,0.6698601994748102,2.3726849999999997,1.8280089999999998,-6.655099999999976,7899.846944460654
2025-12-18 12:39:00,31.07639,0.9787039999999996,0.7076112318333632,2.256945,1.7701390000000004,-4.629600000000039,7899.846944460654
2025-12-18 12:51:00,31.13426,0.834028,0.6124097240735313,2.256945,1.8569440000000004,-3.761599999999987,7899.846944460654
2025-12-18 12:54:00,30.96065,0.834028,0.6303994226450992,2.228009,1.8569440000000004,-5.787000000000035,7899.846944460654
2025-12-18 12:57:00,32.52315,0.7472219999999998,0.576516640324157,2.054398,1.7412039999999998,-1.446799999999996,7899.846944460654
2025-12-18 13:00:00,38.45486,0.5446760000000008,0.5472190514857639,1.8229170000000003,1.8280089999999998,2.314899999999966,7899.846944460654
2025-12-18 13:03:00,41.23264,0.2842590000000005,0.4369999371272026,1.7071760000000005,2.0594909999999995,5.208300000000008,7899.846944460654
2025-12-18 13:06:00,49.24768,0.1685180000000006,0.3423854387932021,1.1284720000000004,1.5675929999999996,13.02079999999998,7899.846944460654
2025-12-18 13:09:00,56.19213,0.13958400000000015,0.372580144676056,1.0416670000000003,1.6833330000000002,19.965300000000013,7899.846944460654
2025-12-18 13:12:00,44.8206,0.2842589999999996,0.48091215928258835,1.6203700000000003,2.088426,9.837999999999994,7899.846944460654
2025-12-18 13:15:00,32.60995,0.4868049999999995,0.5449922485530678,2.1122680000000003,2.2331020000000006,-1.7361999999999966,7899.846944460654
2025-12-18 13:24:00,30.12153,1.123379,0.7042163306301873,2.054398,1.3361109999999998,-7.233800000000031,7899.846944460654
2025-12-18 13:30:00,32.11805,1.036575,0.7307129888411378,2.5752319999999997,2.0305549999999997,-3.4721999999999866,7899.846944460654
2025-12-18 13:45:00,31.07639,0.8629629999999997,0.6423394743817825,2.4884260000000005,2.088426,-4.3402000000000385,7899.846944460654
2025-12-18 14:45:00,35.59028,0.7761580000000006,0.6232624016665904,2.2858800000000006,2.00162,-1.1573999999999955,7899.846944460654
2025-12-18 14:48:00,34.14352,0.5736119999999998,0.5467990310715823,1.9097230000000005,1.8569440000000004,-2.6041000000000167,7899.846944460654
2025-12-18 14:51:00,30.52662,0.5736119999999998,0.5467990310715823,1.9097230000000005,1.8569440000000004,-5.787000000000035,7899.846944460654
2025-12-18 15:18:00,30.46875,1.0076390000000002,0.6612315865747289,2.2280100000000003,1.6254629999999999,-5.208300000000008,7899.846944460654
2025-12-18 15:21:00,30.06366,0.8918989999999996,0.6357176841625392,2.2280100000000003,1.7701390000000004,-4.340300000000013,7899.846944460654
2025-12-18 15:27:00,31.53935,0.920833,0.647201464571889,2.141204,1.6543980000000005,-4.918999999999983,7899.846944460654
2025-12-18 15:33:00,30.06366,0.8629629999999997,0.6423394743817828,2.3726849999999997,1.9726850000000002,-6.6551000000000045,7899.846944460654
2025-12-18 15:36:00,32.37847,0.8918980000000003,0.6721791105299011,2.4016200000000003,2.001619999999999,-4.050900000000013,7899.846944460654
2025-12-18 15:39:00,33.8831,0.920833,0.6840999076495369,2.3148150000000003,1.8858800000000002,-3.182900000000018,7899.846944460654
2025-12-18 15:42:00,31.04745,0.834028,0.6303988082240185,2.4016210000000004,2.0305550000000006,-3.4721999999999866,7899.846944460654
2025-12-18 15:54:00,34.98264,0.9787040000000005,0.6698601994748112,2.228009,1.6833330000000002,-2.6042000000000485,7899.846944460654
2025-12-18 15:57:00,31.19213,0.7472220000000007,0.6593788773591507,2.430555,2.2620369999999994,-5.2082999999999515,7899.846944460654
2025-12-18 16:00:00,35.47454,0.9497680000000006,0.7139553085170428,2.8935180000000003,2.4645840000000003,-1.7361999999999966,7899.846944460654
2025-12-18 16:03:00,32.34954,0.834028,0.6303988082240185,2.4016210000000004,2.0305550000000006,-5.497700000000009,7899.846944460654
2025-12-18 16:06:00,30.2662,0.8340269999999999,0.6303990078576548,2.4016200000000003,2.030556,-6.944399999999973,7899.846944460654
2025-12-18 16:51:00,31.79977,0.5446759999999999,0.4714460618301487,1.4467599999999994,1.3071760000000001,-4.340300000000013,7899.846944460654
2025-12-18 16:54:00,35.27199,0.34213000000000005,0.41249344823981726,1.186343,1.3361109999999998,-1.446799999999996,7899.846944460654
2025-12-18 16:57:00,32.55209,0.3710639999999996,0.5040343852315533,1.5914349999999997,1.8858800000000002,-2.314799999999991,7899.846944460654
2025-12-18 17:51:00,42.1875,-0.00509299999999957,,0.31828700000000065,0.8731489999999997,3.761599999999987,7899.846944460654
2025-12-18 17:54:00,41.55093,0.139583,0.31820682750670887,0.7233800000000006,1.1914350000000002,4.919000000000011,7899.846944460654
2025-12-19 08:57:00,30.15047,1.210185,0.7569176714405874,2.5752309999999996,1.799074,-7.2339000000000055,7899.846944460654
2025-12-19 09:00:00,31.39468,1.0655089999999996,0.6620748035355899,2.228009,1.5386570000000006,-5.497700000000009,7899.846944460654
2025-12-19 09:15:00,30.81597,1.0365739999999999,0.7493557006258585,2.719907,2.204166,-6.076400000000007,7899.846944460654
2025-12-19 09:24:00,31.07639,0.9787030000000003,0.6698598113829926,2.2858790000000004,1.7412039999999998,-4.340199999999982,7899.846944460654
2025-12-19 09:42:00,31.94444,0.7761579999999997,0.6061352642163416,2.2280089999999992,1.9148139999999998,-4.340199999999982,7899.846944460654
2025-12-19 09:45:00,35.47454,0.7761579999999997,0.6232624016665899,2.1122689999999995,1.8280089999999998,-2.0253999999999905,7899.846944460654
2025-12-19 09:48:00,39.29398,0.834028,0.6303994226450992,1.9675919999999998,1.596527,2.893499999999989,7899.846944460654
2025-12-19 09:51:00,35.96643,1.12338,0.7838858197697556,2.748843,2.1462960000000004,0.5787000000000262,7899.846944460654
2025-12-19 09:54:00,37.0081,1.2680549999999995,0.8787713739657298,3.530093,2.8407400000000003,0.28930000000002565,7899.846944460654
2025-12-19 09:57:00,30.20833,1.0655099999999997,0.7421206019163923,3.2118059999999993,2.6381939999999995,-6.365800000000007,7899.846944460654
2025-12-19 10:00:00,30.09259,1.2391199999999998,0.8287364816789529,3.096064,2.377778,-5.208300000000008,7899.846944460654
2025-12-19 10:06:00,30.1794,1.1523149999999998,0.7559680464401034,2.6909720000000004,2.00162,-4.6296999999999855,7899.846944460654
2025-12-19 10:09:00,30.46875,1.1812500000000004,0.7668435094838014,2.9513890000000007,2.2331019999999997,-5.787000000000006,7899.896944460655
2025-12-19 10:12:00,35.61921,1.3548610000000005,0.830596158052487,3.2696750000000003,2.3777779999999993,-1.4467000000000212,7899.946944460655
2025-12-19 10:15:00,36.28472,1.123379,0.7450138250965136,3.009259,2.3488430000000005,-0.2892999999999972,7899.996944460655
2025-12-19 10:18:00,43.92361,1.123379,0.8211526094280566,3.3564819999999997,2.8118049999999997,7.233800000000002,7900.046944460655
2025-12-19 10:21:00,40.88541,0.834028,0.7466024229505359,2.951389,2.782869999999999,4.340300000000013,7900.096944460655
2025-12-19 10:24:00,35.4456,0.7182870000000001,0.6915633779615142,3.124999,3.072221,0.28940000000000055,7900.1469444606555
2025-12-19 10:27:00,32.92824,0.8629629999999997,0.67756350125528,2.835648,2.493518,-2.6041000000000167,7900.196944460656
2025-12-19 10:30:00,31.71297,0.834028,0.6651886099334574,2.6620370000000007,2.3488430000000005,-3.4723000000000184,7900.246944460656
2025-12-19 10:33:00,35.9375,0.8918980000000003,0.7070930196240062,2.517361,2.1752319999999994,-0.5786999999999978,7900.296944460656
2025-12-19 10:36:00,42.33218,0.9787040000000005,0.7076112318333635,2.3148150000000003,1.8280089999999998,4.340199999999982,7900.346944460656
2025-12-19 10:39:00,43.98148,0.834028,0.7466035026328389,3.2407399999999997,3.072223,7.523200000000003,7900.396944460656
2025-12-19 10:42:00,40.82755,0.7761579999999997,0.7040629400877115,2.8935179999999994,2.7539350000000002,4.340299999999985,7900.446944460657
2025-12-19 10:45:00,38.65741,0.8918980000000003,0.7240474491734529,2.8935180000000003,2.580324,1.446799999999996,7900.496944460657
2025-12-19 10:48:00,37.93403,0.8918980000000003,0.6898131186771692,2.6620370000000007,2.290973,1.4466999999999928,7900.546944460657
2025-12-19 10:51:00,38.54166,0.9208339999999993,0.7194231533321537,2.5173609999999993,2.1462950000000003,2.025499999999994,7900.596944460657
2025-12-19 10:54:00,36.97916,0.8629629999999997,0.67756350125528,2.546296,2.204166,0.5786999999999978,7900.646944460657
2025-12-19 10:57:00,30.52662,0.8629629999999997,0.6601410559644063,2.459491,2.088426,-4.629599999999982,7900.6969444606575
2025-12-19 11:00:00,31.51042,0.8629629999999997,0.6423394743817828,2.34375,1.9437500000000005,-4.050900000000013,7900.746944460658
2025-12-19 11:03:00,39.03357,1.0655099999999997,0.7974975442576245,2.6909729999999996,2.204167,1.446799999999996,7900.796944460658
2025-12-19 11:06:00,44.21296,1.12338,0.8027036362351544,3.0960649999999994,2.5224529999999996,6.655000000000001,7900.846944460658
2025-12-19 11:09:00,41.72454,1.0076389999999993,0.755727873633834,2.9803239999999995,2.5224539999999998,4.918900000000008,7900.896944460658
2025-12-19 11:12:00,35.38773,0.7761579999999997,0.6564708031435745,2.5173609999999993,2.290971,-0.5786999999999978,7900.946944460658
2025-12-19 11:15:00,37.87616,1.0076389999999993,0.7003524916255534,2.5173609999999993,1.9726850000000002,0.0,7900.996944460659
2025-12-19 11:18:00,34.8669,0.9787039999999996,0.7612704849108697,2.546296,2.1462960000000004,-1.7360999999999933,7901.046944460659
2025-12-19 11:21:00,34.4618,0.8918989999999996,0.7240478842475222,2.864584,2.5513890000000004,-1.1574999999999989,7901.096944460659
2025-12-19 11:24:00,36.68982,1.0076390000000002,0.7003531509371288,2.7777779999999996,2.233103,0.8680000000000234,7901.146944460659
2025-12-19 11:27:00,37.0081,0.920833,0.6840999076495369,2.546296,2.117361,-0.5787000000000262,7901.196944460659
2025-12-19 11:30:00,38.22338,0.9787030000000003,0.6889578058646337,2.6909720000000004,2.1752319999999994,1.446799999999996,7901.2469444606595
2025-12-19 11:33:00,36.57407,0.9787039999999996,0.725858911119484,2.5173609999999993,2.0594899999999994,-1.157400000000024,7901.29694446066
2025-12-19 11:36:00,40.50926,1.0076389999999993,0.7003524916255527,2.633102,2.088426,2.893499999999989,7901.34694446066
2025-12-19 11:39:00,44.06829,1.0655099999999997,0.8152579170802359,2.8935189999999995,2.4356480000000005,6.365799999999979,7901.39694446066
2025-12-19 11:42:00,51.41782,0.9787030000000003,0.7612700620906514,2.7777770000000004,2.3777779999999993,15.914299999999997,7901.44694446066
2025-12-19 11:45:00,52.57523,0.920833,0.7699791308898278,2.8067130000000002,2.5224539999999998,15.046300000000002,7901.49694446066
2025-12-19 11:48:00,54.54282,0.9787030000000003,0.8284631415879896,3.298611,3.014353,18.22909999999999,7901.546944460661
2025-12-19 11:51:00,54.54282,0.834028,0.8220503765044246,3.1539350000000006,3.1300930000000005,18.518599999999992,7901.596944460661
2025-12-19 11:54:00,53.125,0.834028,0.7773930458738021,3.1828710000000004,3.072223000000001,15.625,7901.646944460661
2025-12-19 11:57:00,55.1794,0.8629629999999997,0.7599666054543,2.8067130000000002,2.6092589999999998,19.386599999999987,7901.696944460661
2025-12-19 12:00:00,51.76505,0.8918980000000003,0.8047018084912739,3.124999,2.9564819999999994,16.4931,7901.746944460661
2025-12-19 12:03:00,45.02315,0.8918980000000003,0.7890592624676767,3.096064,2.898611,10.12730000000002,7901.7969444606615
2025-12-19 12:06:00,42.33218,1.0076390000000002,0.8247821261309914,3.3854170000000003,3.0432870000000003,7.523200000000003,7901.846944460662
2025-12-19 12:09:00,42.7662,1.210185,0.8369980293068453,3.4432870000000007,2.782871,6.6551000000000045,7901.896944460662
2025-12-19 12:12:00,43.86574,1.2969910000000002,0.9824344198700795,3.038194,2.4645829999999993,6.655000000000001,7901.946944460662
2025-12-19 12:15:00,48.40857,1.3837960000000002,0.8831382254860658,3.0671289999999996,2.204166,11.863399999999984,7901.996944460662
2025-12-19 12:18:00,52.02546,1.2101860000000002,0.9108675028357999,3.2696760000000005,2.7249999999999996,16.7825,7902.046944460662
2025-12-19 12:21:00,47.71412,0.9497679999999997,0.8472116034814277,3.4722209999999993,3.274769,11.574100000000016,7902.096944460663
2025-12-19 12:24:00,52.28588,1.123379,0.8392633070836196,3.5879630000000002,3.072222,17.650500000000022,7902.146944460663
2025-12-19 12:27:00,46.03588,0.8918980000000003,0.75707544484078,3.0960639999999993,2.8407409999999995,10.705999999999989,7902.196944460663
2025-12-19 12:30:00,49.79745,1.0076390000000002,0.7908525886773148,3.038194,2.6381949999999996,11.574099999999987,7902.246944460663
2025-12-19 12:33:00,53.73264,0.9787039999999996,0.7784890706317713,3.0092589999999992,2.6381940000000004,18.807900000000018,7902.296944460663
2025-12-19 12:36:00,50.46296,0.920833,0.8181407223253522,3.124999,2.9275469999999997,15.625,7902.3469444606635
2025-12-19 12:39:00,46.23843,1.0655099999999997,0.8498795414134197,3.3854170000000003,2.9854160000000007,11.863400000000013,7902.396944460664
2025-12-19 12:42:00,48.84259,1.1523149999999998,0.7952194939859637,2.951389,2.3199070000000006,13.020800000000008,7902.446944460664
2025-12-19 12:45:00,50.17361,1.12338,0.802704280055818,2.951389,2.377778,17.071699999999993,7902.496944460664
2025-12-19 12:48:00,49.82639,1.12338,0.8211542782466811,3.1828699999999994,2.6381939999999995,14.467599999999976,7902.546944460664
2025-12-19 12:51:00,47.04861,1.0365739999999999,0.8373854113070184,3.2696760000000005,2.898612,10.416600000000017,7902.596944460664
2025-12-19 12:54:00,43.20023,0.8918979999999994,0.7407008902627609,3.0960649999999994,2.8118060000000007,8.969899999999996,7902.646944460665
2025-12-19 12:57:00,39.87268,0.8050920000000001,0.685681505358513,2.835648,2.60926,3.761499999999984,7902.696944460665
2025-12-19 13:00:00,40.625,1.0365739999999999,0.7307125929883912,2.748843,2.204167,3.761599999999987,7902.746944460665
2025-12-19 13:03:00,37.5868,1.0076389999999993,0.7192109272604067,2.546296,2.0305550000000006,0.8680999999999983,7902.796944460665
2025-12-19 13:06:00,34.72222,1.0365739999999999,0.7116514643338345,2.6620369999999998,2.088426,-1.4466999999999928,7902.846944460665
2025-12-19 13:09:00,33.94097,1.12338,0.7450142050516386,2.719907,2.0594900000000003,-2.025400000000019,7902.8969444606655
2025-12-19 13:12:00,30.43982,1.0944440000000002,0.7339786465695753,2.8645830000000005,2.2331020000000006,-3.182799999999986,7902.946944460666
2025-12-19 13:15:00,35.06945,1.1523149999999998,0.7356342097569682,2.7777780000000005,2.0594900000000003,-0.5786999999999694,7902.996944460666
2025-12-19 13:18:00,35.04051,1.123379,0.7248803395478346,2.4884250000000003,1.799074,-1.7361000000000217,7903.046944460666
2025-12-19 13:21:00,32.7257,0.9787030000000003,0.7076108292029395,2.228009,1.7412039999999998,-1.7361000000000217,7903.096944460666
2025-12-19 13:24:00,30.81597,0.9787029999999994,0.688957805864634,2.4016199999999994,1.8858800000000002,-5.208300000000008,7903.146944460666
2025-12-19 13:27:00,31.27893,1.0655089999999996,0.7031319103076425,2.2858789999999996,1.6543980000000005,-4.340299999999985,7903.196944460667
2025-12-19 13:33:00,31.07639,1.1523149999999998,0.7147645624783293,2.4594899999999997,1.712268,-4.629600000000011,7903.196944460667
2025-12-19 13:36:00,31.56828,1.0944440000000002,0.7140464463849222,2.228009,1.5675920000000003,-4.340299999999985,7903.196944460667
2025-12-19 13:39:00,32.60995,1.12338,0.7248807125635461,2.459491,1.7701390000000004,-2.0253999999999905,7903.196944460667
2025-12-19 13:48:00,33.56482,1.210185,0.7569176714405869,2.517361,1.7412039999999998,-2.6040999999999883,7903.196944460667
2025-12-19 13:51:00,36.0243,0.9497680000000006,0.6774640450263394,2.430555,1.9437499999999996,1.4466999999999928,7903.196944460667
2025-12-19 13:54:00,32.7257,0.834028,0.682054876688462,2.546296000000001,2.262036,-2.893499999999989,7903.196944460667
2025-12-19 13:57:00,34.78009,0.9787039999999996,0.6889582013479075,2.459491,1.9437499999999996,-3.472200000000015,7903.196944460667
2025-12-19 14:00:00,33.42014,1.0655089999999996,0.7031312199464672,2.170139,1.5386570000000006,-2.3148000000000195,7903.196944460667
2025-12-19 14:03:00,35.79282,1.0944439999999993,0.7339786465695742,2.430555,1.799074,-1.446799999999996,7903.196944460667
2025-12-19 14:06:00,39.1493,1.123379,0.7838854266105256,2.9803239999999995,2.3777779999999993,1.446799999999996,7903.196944460667
2025-12-19 14:09:00,35.53241,1.0365739999999999,0.7307132443037049,2.8935180000000003,2.3488430000000005,1.1573999999999955,7903.196944460667
2025-12-19 14:15:00,31.25,0.9787039999999996,0.6698601994748108,2.5752309999999996,2.0305550000000006,-5.787000000000006,7903.196944460667
2025-12-19 14:18:00,33.47801,1.0655089999999996,0.703131910307642,2.4016200000000003,1.7701390000000004,-2.3148000000000195,7903.196944460667
2025-12-19 14:21:00,33.15972,1.0365739999999999,0.7493557006258585,2.604166,2.088425,-2.60420000000002,7903.196944460667
2025-12-19 14:30:00,33.70949,1.0365739999999999,0.6921313769282795,2.517361,1.914815,-3.182900000000018,7903.196944460667
2025-12-19 14:36:00,30.93172,1.0365739999999999,0.6721042231673161,2.430555,1.799074,-4.340300000000013,7903.196944460667
2025-12-19 14:42:00,30.7581,1.123379,0.6829640847128557,2.430555,1.6833340000000003,-4.629600000000011,7903.196944460667
2025-12-19 15:03:00,30.72917,1.1812500000000004,0.7252371726112598,2.4016210000000004,1.6254629999999999,-4.050899999999984,7903.196944460667
2025-12-19 15:15:00,30.98958,1.123379,0.7646678983458165,2.546296,1.914815,-2.893499999999989,7903.196944460667
2025-12-19 15:18:00,30.98958,0.9787039999999996,0.725858911119484,2.5173609999999993,2.0594899999999994,-5.497700000000009,7903.196944460667
2025-12-19 15:36:00,30.55556,1.0944439999999993,0.7534374881298618,2.430555,1.8280090000000007,-6.365800000000007,7903.196944460667
2025-12-19 15:39:00,32.7257,1.0944440000000002,0.7339786465695753,2.835648,2.204167,-3.47229999999999,7903.196944460667
2025-12-19 15:42:00,33.47801,0.920833,0.6472021175502297,2.2569440000000007,1.7701390000000004,-2.6041999999999916,7903.196944460667
2025-12-19 16:09:00,31.88657,1.1523149999999998,0.735634921438412,2.546296,1.8280089999999998,-5.208399999999983,7903.196944460667
2025-12-19 16:12:00,30.06366,1.123379,0.7646678983458165,2.517361,1.8858800000000002,-5.7871000000000095,7903.196944460667
2025-12-19 16:36:00,30.38194,0.9787030000000003,0.6502702944326282,1.765046,1.1914359999999995,-6.076399999999978,7903.196944460667
2025-12-22 13:15:00,30.23727,2.4543980000000003,1.077470136947621,2.864584,0.7574079999999999,-7.233800000000002,7903.196944460667
2025-12-23 16:21:00,30.41088,2.6280099999999997,1.1268630006952294,2.633102,0.3523139999999998,-3.761599999999987,7903.196944460667
2025-12-29 09:09:00,47.07755,1.4416669999999998,0.5990639215850377,4.2534719999999995,2.985417,8.680599999999998,7903.196944460667
2025-12-29 09:12:00,48.3507,0.6025460000000002,0.6335071053136345,1.9965269999999995,2.0594899999999994,10.41670000000002,7903.196944460667
2025-12-29 09:15:00,38.51273,0.8918980000000003,0.7240474491734529,2.459491,2.1462969999999997,0.8680999999999699,7903.196944460667
2025-12-29 09:18:00,30.23727,1.3548619999999998,0.8305957789058571,2.6620369999999998,1.7701380000000002,-7.5230999999999995,7903.196944460667
2025-12-29 09:39:00,30.61343,1.210185,0.7776440783327637,2.256944,1.5097230000000001,-6.365700000000004,7903.196944460667
2025-12-29 10:12:00,31.79977,1.0655089999999996,0.7421202092483989,2.0254630000000002,1.4518520000000006,-4.340300000000013,7903.196944460667
2025-12-29 10:15:00,32.7257,0.9497689999999999,0.6585817947317513,1.851852,1.3361109999999998,-3.7616000000000156,7903.196944460667
2025-12-29 10:18:00,30.15047,0.9787039999999996,0.6698595312407057,1.7071759999999996,1.1624990000000004,-6.655099999999976,7903.196944460667
2025-12-29 10:45:00,30.70023,1.0655089999999996,0.7421202092483989,1.8807869999999998,1.3071760000000001,-5.7871000000000095,7903.196944460667
2025-12-29 10:48:00,30.81597,1.0365739999999999,0.7116514643338345,1.851852,1.2782410000000004,-5.4976999999999805,7903.196944460667
2025-12-29 11:15:00,30.72917,1.0076389999999993,0.7003531509371278,1.765046,1.220371,-5.786999999999978,7903.196944460667
2025-12-29 11:18:00,30.93172,1.0365739999999999,0.7116514643338345,1.851852,1.2782410000000004,-6.076400000000007,7903.196944460667
2025-12-29 11:57:00,30.00578,0.9497689999999999,0.6774644440224906,1.7071759999999996,1.22037,-6.076400000000035,7903.196944460667
2025-12-29 12:00:00,30.41088,0.9497689999999999,0.6585817947317518,1.7071759999999996,1.1914350000000002,-4.918900000000008,7903.196944460667
2025-12-29 12:18:00,32.66782,0.6893520000000004,0.5518823006811082,1.2442130000000002,0.9888889999999995,-3.761599999999987,7903.196944460667
2025-12-29 12:21:00,33.36227,0.6893519999999995,0.5686677302064672,1.3599539999999992,1.133565,-4.3402999999999565,7903.196944460667
2025-12-30 14:57:00,31.19213,2.68588,1.2354805581409054,2.8645829999999997,0.6127310000000001,-5.497700000000009,7903.196944460667
2025-12-30 15:18:00,33.3912,2.8594909999999993,1.2865212695698256,3.0960649999999994,0.6706019999999997,-3.761599999999987,7903.196944460667
2025-12-30 15:39:00,30.2662,0.5736109999999996,0.5904625912995929,2.4016199999999994,2.4356479999999996,-7.8125,7903.196944460667
2025-12-30 15:42:00,35.24305,0.3421289999999999,0.5205632902014151,2.1701379999999997,2.580324,-1.1573999999999955,7903.246944460667
2025-12-30 15:45:00,40.21991,0.19745299999999943,0.47141546749903396,1.851851,2.580325,3.4722000000000435,7903.296944460667
2025-12-30 15:48:00,45.13889,0.05277699999999985,0.4085762371092904,1.4467589999999992,2.782871,9.548500000000047,7903.346944460667
2025-12-30 15:51:00,50.17361,0.02384200000000014,0.3572629822458781,1.4178230000000003,2.898611,10.995300000000015,7903.396944460667
2025-12-30 15:54:00,55.06366,-0.0050920000000003185,,1.4467590000000001,3.1300920000000003,19.965300000000013,7903.4469444606675
2025-12-30 15:57:00,59.98264,-0.00509299999999957,,1.1863420000000007,2.956481,26.90979999999999,7903.496944460668
2025-12-30 16:00:00,64.98843,-0.00509299999999957,,1.0127310000000005,2.869676,30.671300000000002,7903.546944460668
2025-12-30 16:03:00,69.96528,-0.03402800000000017,,0.7523140000000001,2.6381950000000005,37.32639999999998,7903.596944460668
2025-12-30 16:06:00,74.91319,-0.03402800000000017,,0.578703,2.2041660000000007,44.27079999999998,7903.646944460668
2025-12-30 16:09:00,79.86111,-0.00509299999999957,,0.4340270000000004,1.8569439999999995,49.18980000000002,7903.696944460668
2025-12-30 16:12:00,84.78009,-0.03402800000000017,,0.17361100000000018,1.5965280000000002,55.844899999999996,7903.746944460669
2025-12-30 16:15:00,89.81481,-0.03402800000000017,,0.11574000000000062,1.3071760000000001,61.05329999999998,7903.796944460669
2025-12-30 16:18:00,94.76273,-0.03402800000000017,,-0.31828700000000065,1.0756939999999995,61.053200000000004,7903.846944460669
2025-12-30 16:21:00,99.68171,-0.03402800000000017,,-0.46296300000000024,1.0756939999999995,68.28710000000001,7903.896944460669
2025-12-30 16:24:00,100.0,0.05277699999999985,0.44561567638719907,-0.46296300000000024,1.04676,63.0787,7903.946944460669
2025-12-30 16:27:00,100.0,0.0817129999999997,0.5084667989106004,-0.4918990000000001,1.017824,73.20609999999996,7903.9969444606695
2025-12-30 16:30:00,100.0,0.139583,0.5965556296282587,-0.4629639999999995,0.9888890000000004,60.18520000000001,7904.04694446067
2025-12-30 16:33:00,100.0,0.19745299999999943,0.6679721565322052,-0.46296300000000024,0.931019,64.81480000000002,7904.09694446067
2025-12-30 16:36:00,100.0,0.28425999999999974,0.7850719338467191,-0.49189799999999995,0.9020830000000002,66.84020000000001,7904.14694446067
2025-12-30 16:39:00,100.0,0.40000000000000036,0.9195538416243018,-0.46296300000000024,0.9020830000000002,69.44449999999998,7904.19694446067
2025-12-30 16:42:00,100.0,0.40000000000000036,0.9195538416243018,-0.49189799999999995,0.8731480000000005,55.266200000000026,7904.24694446067
2025-12-30 16:45:00,100.0,0.34213000000000005,0.8672409765215083,-0.5208329999999997,0.9020830000000002,65.68290000000002,7904.296944460671
2025-12-30 16:48:00,100.0,0.3710640000000005,0.8846557728691905,-0.5208339999999998,0.8442129999999999,67.99760000000003,7904.346944460671
2025-12-30 16:51:00,100.0,0.40000000000000036,0.9288714378967852,-0.5208339999999998,0.8731479999999996,66.55090000000001,7904.396944460671
2025-12-30 16:54:00,100.0,0.4289360000000002,0.9634367734709267,-0.5208329999999997,0.8731479999999996,69.1551,7904.446944460671
2025-12-30 16:57:00,100.0,0.5157410000000002,1.0550350524862717,-0.49189799999999995,0.8731480000000005,68.8657,7904.496944460671
2025-12-30 17:00:00,100.0,0.6025460000000002,1.1534948019089535,-0.5208339999999998,0.8442129999999999,58.15979999999996,7904.5469444606715
2025-12-30 17:03:00,100.0,0.631481,1.1550606575032027,-0.49189799999999995,0.7863430000000005,73.20609999999999,7904.596944460672
2025-12-30 17:06:00,100.0,0.631481,1.1653714752497633,-0.49189799999999995,0.8152780000000002,68.57649999999998,7904.646944460672
2025-12-30 17:09:00,100.0,0.6314810000000008,1.1550606575032036,-0.49189799999999995,0.7863429999999996,70.89120000000003,7904.696944460672
2025-12-30 17:12:00,100.0,0.5736110000000005,1.1007863641827034,-0.5208329999999997,0.7863429999999996,70.60190000000003,7904.746944460672
2025-12-30 17:15:00,100.0,0.6604170000000007,1.1869865046288766,-0.49189799999999995,0.7863419999999994,70.02319999999997,7904.796944460672
2025-12-30 17:18:00,100.0,0.6604170000000007,1.1869865046288766,-0.49189799999999995,0.7863419999999994,64.2361,7904.846944460673
2025-12-30 17:21:00,100.0,0.6025470000000004,1.1331796264495706,-0.5208329999999997,0.7863419999999994,64.5255,7904.896944460673
2025-12-30 17:24:00,100.0,0.6314820000000001,1.1653722289880297,-0.49189799999999995,0.815277,67.41900000000001,7904.946944460673
2025-12-30 17:27:00,100.0,0.6314820000000001,1.1756406622473492,-0.5208329999999997,0.815277,65.10410000000002,7904.996944460673
2025-12-30 17:30:00,100.0,0.02384300000000028,0.5691716360668801,0.0,2.696064,72.04860000000002,7905.046944460673
2025-12-30 17:33:00,100.0,-0.00509299999999957,,0.08680500000000002,2.7539349999999994,61.9213,7905.0969444606735
2025-12-30 17:36:00,100.0,-0.03402799999999928,,0.5208330000000005,2.696065,65.97220000000002,7905.146944460674
2025-12-30 17:39:00,100.0,0.02384300000000028,0.48079271495374465,0.5497680000000003,2.7249990000000004,69.15509999999998,7905.196944460674
2025-12-30 17:42:00,100.0,-0.03402799999999928,,0.5497680000000003,2.8407409999999995,70.0232,7905.246944460674
2025-12-30 17:45:00,100.0,0.02384300000000028,0.5006983999334649,0.5787040000000001,2.869676,63.946800000000025,7905.296944460674
2025-12-30 17:48:00,100.0,0.02384300000000028,0.48079271495374465,0.6365740000000004,2.8118050000000006,70.6019,7905.346944460674
2025-12-30 17:51:00,100.0,-0.03402799999999928,,0.5787040000000001,2.78287,67.41899999999998,7905.396944460675
2025-12-30 17:54:00,100.0,0.02384300000000028,0.47077664512703044,0.5208330000000005,2.6381940000000004,69.4444,7905.446944460675
2025-12-30 17:57:00,100.0,-0.03402799999999928,,0.4050920000000007,2.493519,69.15509999999998,7905.496944460675
2025-12-30 18:00:00,100.0,-0.03402799999999928,,0.28935200000000005,2.204167,67.9976,7905.546944460675
2025-12-30 18:03:00,100.0,-0.03402800000000017,,0.2604160000000002,2.0305550000000006,70.60180000000003,7905.596944460675
2025-12-30 18:06:00,100.0,-0.03402800000000017,,0.17361100000000018,1.8569440000000004,70.60190000000003,7905.6469444606755
2025-12-30 18:09:00,100.0,-0.03402800000000017,,0.08680500000000002,1.509722,65.97220000000002,7905.696944460676
2025-12-30 18:12:00,100.0,-0.03402800000000017,,-0.02893499999999971,1.22037,71.18050000000002,7905.746944460676
2025-12-30 18:15:00,100.0,-0.03402800000000017,,-0.08680600000000016,1.0756940000000004,61.63199999999998,7905.796944460676
2025-12-30 18:18:00,100.0,-0.03402800000000017,,-0.14467600000000047,1.017824,67.70830000000001,7905.846944460676
2025-12-30 18:21:00,100.0,-0.03402800000000017,,-0.14467600000000047,0.9020830000000002,69.73369999999997,7905.896944460676
2025-12-30 18:24:00,100.0,-0.03402700000000003,,-0.14467600000000047,0.9020829999999993,72.338,7905.946944460677
2025-12-30 18:27:00,100.0,-0.03402800000000017,,-0.17361200000000032,0.8152780000000002,72.338,7905.996944460677
2025-12-30 18:30:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7574070000000006,68.57639999999998,7906.046944460677
2025-12-30 18:33:00,100.0,-0.03402800000000017,,-0.17361200000000032,0.7863420000000003,67.12959999999998,7906.096944460677
2025-12-30 18:36:00,100.0,-0.03402800000000017,,-0.14467599999999958,0.9020840000000003,65.68289999999999,7906.146944460677
2025-12-30 18:39:00,100.0,-0.03402800000000017,,-0.11574099999999987,0.9888889999999995,72.62730000000002,7906.1969444606775
2025-12-30 18:42:00,100.0,-0.09189799999999959,,-0.23148199999999974,0.7863420000000003,63.946799999999996,7906.246944460678
2025-12-30 18:45:00,100.0,-0.1208329999999993,,-0.5208329999999997,0.1208329999999993,69.155,7906.296944460678
2025-12-30 18:48:00,100.0,-0.09189799999999959,,-0.5208329999999997,-0.05277799999999999,63.36809999999997,7906.346944460678
2025-12-30 18:51:00,100.0,-0.03402700000000003,,-0.4340269999999995,0.06296299999999988,62.21059999999997,7906.396944460678
2025-12-30 18:54:00,100.0,-0.03402700000000003,,-0.4050919999999998,0.23657400000000006,70.6018,7906.446944460678
2025-12-30 18:57:00,100.0,-0.03402799999999928,,-0.3472219999999995,0.32337999999999933,74.36349999999999,7906.496944460679
2025-12-30 19:00:00,100.0,-0.03402799999999928,,-0.3472219999999995,0.32337999999999933,71.18060000000003,7906.546944460679
2025-12-30 19:03:00,100.0,-0.03402799999999928,,-0.3472219999999995,0.2944439999999995,70.89120000000003,7906.596944460679
2025-12-30 19:06:00,100.0,-0.03402700000000003,,-0.31828699999999976,0.3523139999999998,66.84030000000001,7906.646944460679
2025-12-30 19:09:00,100.0,-0.06296299999999988,,-0.3472229999999996,0.43911999999999995,67.12959999999998,7906.696944460679
2025-12-30 19:12:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.43911999999999995,70.89120000000003,7906.7469444606795
2025-12-30 19:15:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.5837960000000004,70.89119999999997,7906.79694446068
2025-12-30 19:18:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6416659999999998,67.70830000000001,7906.84694446068
2025-12-30 19:21:00,100.0,-0.06296299999999988,,-0.26041700000000034,0.728472,71.1806,7906.89694446068
2025-12-30 19:24:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.6995370000000003,69.1551,7906.94694446068
2025-12-30 19:27:00,100.0,-0.03402799999999928,,-0.23148199999999974,0.6995369999999994,59.89579999999998,7906.99694446068
2025-12-30 19:30:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.6995370000000003,66.55090000000001,7907.046944460681
2025-12-30 19:33:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.6995370000000003,70.6018,7907.096944460681
2025-12-30 19:36:00,100.0,-0.06296299999999988,,-0.23148199999999974,0.641667,71.75920000000002,7907.146944460681
2025-12-30 19:39:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,66.55090000000001,7907.196944460681
2025-12-30 19:42:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.641667,63.0787,7907.246944460681
2025-12-30 19:45:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,69.44450000000003,7907.2969444606815
2025-12-30 19:48:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6127310000000001,71.18060000000003,7907.346944460682
2025-12-30 19:51:00,100.0,-0.06296299999999988,,-0.23148199999999974,0.6127310000000001,69.73380000000003,7907.396944460682
2025-12-30 19:54:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6127310000000001,73.78480000000002,7907.446944460682
2025-12-30 19:57:00,100.0,-0.03402800000000017,,-0.2314810000000005,0.6706019999999997,68.28700000000003,7907.496944460682
2025-12-30 20:00:00,100.0,-0.03402800000000017,,-0.2314810000000005,0.6706019999999997,65.10409999999999,7907.546944460682
2025-12-30 20:03:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6416659999999998,69.7338,7907.596944460683
2025-12-30 20:06:00,100.0,-0.03402800000000017,,-0.2314810000000005,0.6995379999999995,70.6019,7907.646944460683
2025-12-30 20:09:00,100.0,-0.03402800000000017,,-0.2025459999999999,0.728472,67.99770000000001,7907.696944460683
2025-12-30 20:12:00,100.0,-0.03402800000000017,,-0.2025459999999999,0.728472,67.70830000000001,7907.746944460683
2025-12-30 20:15:00,100.0,-0.03402800000000017,,-0.2025459999999999,0.728472,72.91669999999999,7907.796944460683
2025-12-30 20:18:00,100.0,-0.03402800000000017,,-0.2025459999999999,0.728472,72.91660000000002,7907.8469444606835
2025-12-30 20:21:00,100.0,-0.03402800000000017,,-0.2314810000000005,0.6706019999999997,69.4444,7907.896944460684
2025-12-30 20:24:00,100.0,-0.03402800000000017,,-0.2314810000000005,0.6706019999999997,67.99769999999998,7907.946944460684
2025-12-30 20:27:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.6706019999999997,70.0232,7907.996944460684
2025-12-30 20:30:00,100.0,-0.03402800000000017,,-0.2314810000000005,0.641667,69.1551,7908.046944460684
2025-12-30 20:33:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.641667,54.1088,7908.096944460684
2025-12-30 20:36:00,100.0,-0.03402800000000017,,-0.2025459999999999,0.6706019999999997,67.70830000000001,7908.146944460685
2025-12-30 20:39:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.6127319999999994,67.99769999999998,7908.196944460685
2025-12-30 20:42:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.6127319999999994,62.2106,7908.246944460685
2025-12-30 20:45:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,72.0486,7908.296944460685
2025-12-30 20:48:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,67.12970000000001,7908.346944460685
2025-12-30 20:51:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,66.84030000000001,7908.3969444606855
2025-12-30 20:54:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,68.86569999999998,7908.446944460686
2025-12-30 20:57:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.6127319999999994,69.155,7908.496944460686
2025-12-30 21:00:00,100.0,-0.03402700000000003,,-0.2893509999999999,0.5837959999999995,66.26159999999999,7908.546944460686
2025-12-30 21:03:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5548609999999998,71.1805,7908.596944460686
2025-12-30 21:06:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5548609999999998,72.0486,7908.646944460686
2025-12-30 21:09:00,100.0,-0.06296299999999988,,-0.28935200000000005,0.5837959999999995,70.6019,7908.696944460687
2025-12-30 21:12:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.6127319999999994,60.76390000000001,7908.746944460687
2025-12-30 21:15:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,65.97220000000002,7908.796944460687
2025-12-30 21:18:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,72.33789999999999,7908.846944460687
2025-12-30 21:21:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,68.287,7908.896944460687
2025-12-30 21:24:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,73.78470000000002,7908.9469444606875
2025-12-30 21:27:00,100.0,-0.06296299999999988,,-0.23148199999999974,0.6995369999999994,73.49540000000002,7908.996944460688
