Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-12-30 21:30:00,100.0,-0.06296299999999988,,-0.23148199999999974,0.6995369999999994,60.76389999999998,7909.046944460688
2025-12-30 21:33:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6995370000000003,71.1806,7909.096944460688
2025-12-30 21:36:00,100.0,-0.03402800000000017,,-0.2604160000000002,0.641667,72.91670000000002,7909.146944460688
2025-12-30 21:39:00,100.0,-0.005093000000000458,,-0.20254700000000003,0.6995370000000003,72.91669999999999,7909.196944460688
2025-12-30 21:42:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6995370000000003,71.1806,7909.246944460689
2025-12-30 21:45:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706019999999997,67.70829999999998,7909.296944460689
2025-12-30 21:48:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.728472,67.99769999999998,7909.346944460689
2025-12-30 21:51:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.728472,69.4445,7909.396944460689
2025-12-30 21:54:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,70.3125,7909.446944460689
2025-12-30 21:57:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706020000000006,72.04869999999997,7909.4969444606895
2025-12-30 22:00:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.6995370000000003,69.73389999999998,7909.54694446069
2025-12-30 22:03:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.6995370000000003,74.07410000000002,7909.59694446069
2025-12-30 22:06:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6706020000000006,65.10420000000002,7909.64694446069
2025-12-30 22:09:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.6995370000000003,72.91669999999999,7909.69694446069
2025-12-30 22:12:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6706020000000006,72.91670000000002,7909.74694446069
2025-12-30 22:15:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.6995370000000003,70.02309999999997,7909.796944460691
2025-12-30 22:18:00,100.0,-0.06296299999999988,,-0.26041699999999945,0.6995370000000003,67.99770000000001,7909.846944460691
2025-12-30 22:21:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6706020000000006,73.78470000000002,7909.896944460691
2025-12-30 22:24:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6416660000000007,69.44449999999998,7909.946944460691
2025-12-30 22:27:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,69.7338,7909.996944460691
2025-12-30 22:30:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6127310000000001,66.55099999999999,7910.0469444606915
2025-12-30 22:33:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6127310000000001,67.41890000000001,7910.096944460692
2025-12-30 22:36:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837959999999995,69.15510000000003,7910.146944460692
2025-12-30 22:39:00,100.0,-0.06296300000000077,,-0.28935200000000005,0.6127310000000001,65.68280000000001,7910.196944460692
2025-12-30 22:42:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6127310000000001,72.33799999999997,7910.246944460692
2025-12-30 22:45:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6127310000000001,65.68290000000002,7910.296944460692
2025-12-30 22:48:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6127310000000001,69.7339,7910.346944460693
2025-12-30 22:51:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,70.0232,7910.396944460693
2025-12-30 22:54:00,100.0,-0.03402800000000017,,-0.26041699999999945,0.6127310000000001,70.8912,7910.446944460693
2025-12-30 22:57:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,72.33790000000002,7910.496944460693
2025-12-30 23:00:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6416659999999998,72.33799999999997,7910.546944460693
2025-12-30 23:03:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6706010000000004,63.657399999999996,7910.5969444606935
2025-12-30 23:06:00,100.0,-0.12083300000000019,,-0.34722200000000036,0.6127310000000001,70.6018,7910.646944460694
2025-12-30 23:09:00,100.0,-0.09189800000000048,,-0.49189799999999995,0.09189800000000048,67.70829999999998,7910.696944460694
2025-12-30 23:12:00,100.0,-0.06296300000000077,,-0.6076390000000007,-0.22638899999999929,67.99769999999998,7910.746944460694
2025-12-30 23:15:00,100.0,-0.06296300000000077,,-0.5787040000000001,-0.2553239999999999,68.8657,7910.796944460694
2025-12-30 23:18:00,100.0,-0.00509299999999957,,-0.49189799999999995,-0.1106480000000003,67.41900000000001,7910.846944460694
2025-12-30 23:21:00,100.0,-0.0050920000000003185,,-0.4050919999999998,0.1497679999999999,72.62730000000002,7910.896944460695
2025-12-30 23:24:00,100.0,-0.0050920000000003185,,-0.34722200000000036,0.3233790000000001,69.44439999999997,7910.946944460695
2025-12-30 23:27:00,100.0,-0.03402700000000003,,-0.2893509999999999,0.46805499999999967,70.6019,7910.996944460695
2025-12-30 23:30:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5548609999999998,72.0486,7911.046944460695
2025-12-30 23:33:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6127310000000001,71.7593,7911.096944460695
2025-12-30 23:36:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.728472,66.84029999999998,7911.1469444606955
2025-12-30 23:39:00,100.0,-0.03402800000000017,,-0.17361199999999943,0.8731480000000005,71.75919999999999,7911.196944460696
2025-12-30 23:42:00,100.0,-0.06296300000000077,,-0.17361100000000018,0.9599530000000005,66.84020000000001,7911.246944460696
2025-12-30 23:45:00,100.0,-0.03402800000000017,,-0.14467600000000047,1.017824,70.3125,7911.296944460696
2025-12-30 23:48:00,100.0,-0.03402800000000017,,-0.11574100000000076,1.017824,64.2361,7911.346944460696
2025-12-30 23:51:00,100.0,-0.03402800000000017,,-0.14467600000000047,1.017824,70.0232,7911.396944460696
2025-12-30 23:54:00,100.0,-0.03402800000000017,,-0.11574099999999987,1.017824,68.86569999999998,7911.446944460697
2025-12-30 23:57:00,100.0,-0.03402700000000003,,-0.14467599999999958,0.9599530000000005,73.49539999999999,7911.496944460697
2025-12-31 00:00:00,100.0,-0.03402799999999928,,-0.14467599999999958,0.9599539999999998,68.8657,7911.546944460697
2025-12-31 00:03:00,100.0,-0.03402700000000003,,-0.2025459999999999,0.8442129999999999,73.20600000000002,7911.596944460697
2025-12-31 00:06:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.7863420000000003,69.7338,7911.646944460697
2025-12-31 00:09:00,100.0,-0.03402799999999928,,-0.1736109999999993,0.8152779999999993,73.49530000000001,7911.6969444606975
2025-12-31 00:12:00,100.0,-0.03402799999999928,,-0.2025459999999999,0.7574079999999999,64.81490000000002,7911.746944460698
2025-12-31 00:15:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7863430000000005,72.91669999999999,7911.796944460698
2025-12-31 00:18:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7574070000000006,70.8912,7911.846944460698
2025-12-31 00:21:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7574070000000006,68.5764,7911.896944460698
2025-12-31 00:24:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.728472,70.3125,7911.946944460698
2025-12-31 00:27:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.7574069999999997,71.46990000000002,7911.996944460699
2025-12-31 00:30:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.7574069999999997,71.46989999999997,7912.046944460699
2025-12-31 00:33:00,100.0,-0.03402700000000003,,-0.2314810000000005,0.7574069999999997,68.28700000000003,7912.096944460699
2025-12-31 00:36:00,100.0,-0.03402700000000003,,-0.2314810000000005,0.7574069999999997,72.91660000000002,7912.146944460699
2025-12-31 00:39:00,100.0,-0.03402700000000003,,-0.2314810000000005,0.7574069999999997,71.4699,7912.196944460699
2025-12-31 00:42:00,100.0,-0.03402700000000003,,-0.2314810000000005,0.7574069999999997,66.26160000000002,7912.2469444606995
2025-12-31 00:45:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6706019999999997,72.04859999999996,7912.2969444607
2025-12-31 00:48:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6706019999999997,71.18050000000002,7912.3469444607
2025-12-31 00:51:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6706019999999997,69.4444,7912.3969444607
2025-12-31 00:54:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6706009999999996,69.4445,7912.4469444607
2025-12-31 00:57:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.728472,61.92139999999998,7912.4969444607
2025-12-31 01:00:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.728472,65.39349999999999,7912.546944460701
2025-12-31 01:03:00,100.0,-0.03402799999999928,,-0.26041699999999945,0.7574069999999997,75.52089999999998,7912.596944460701
2025-12-31 01:06:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.7863420000000003,63.07869999999997,7912.646944460701
2025-12-31 01:09:00,100.0,-0.03402700000000003,,-0.2314809999999996,0.7863420000000003,70.31250000000003,7912.696944460701
2025-12-31 01:12:00,100.0,-0.03402799999999928,,-0.23148199999999974,0.7574069999999997,66.26150000000001,7912.746944460701
2025-12-31 01:15:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.728472,64.23609999999996,7912.7969444607015
2025-12-31 01:18:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.728472,67.70839999999998,7912.846944460702
2025-12-31 01:21:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.728472,72.0487,7912.896944460702
2025-12-31 01:24:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.6995370000000003,65.68280000000001,7912.946944460702
2025-12-31 01:27:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6706020000000006,71.75920000000002,7912.996944460702
2025-12-31 01:30:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6127320000000003,70.3125,7913.046944460702
2025-12-31 01:33:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,64.2361,7913.096944460703
2025-12-31 01:36:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,69.7338,7913.146944460703
2025-12-31 01:39:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,68.86579999999998,7913.196944460703
2025-12-31 01:42:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,67.99769999999998,7913.246944460703
2025-12-31 01:45:00,100.0,-0.03402799999999928,,-0.26041699999999945,0.6416659999999998,63.078700000000026,7913.296944460703
2025-12-31 01:48:00,100.0,-0.00509299999999957,,-0.26041699999999945,0.6127310000000001,72.33790000000002,7913.3469444607035
2025-12-31 01:51:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,73.78469999999999,7913.396944460704
2025-12-31 01:54:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,69.4445,7913.446944460704
2025-12-31 01:57:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,72.33789999999999,7913.496944460704
2025-12-31 02:00:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,75.23149999999998,7913.546944460704
2025-12-31 02:03:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.5548609999999998,63.36809999999997,7913.596944460704
2025-12-31 02:06:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5259260000000001,69.44440000000003,7913.646944460705
2025-12-31 02:09:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5259260000000001,72.33799999999997,7913.696944460705
2025-12-31 02:12:00,100.0,-0.0050920000000003185,,-0.28935200000000005,0.5259260000000001,72.91670000000002,7913.746944460705
2025-12-31 02:15:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.525925,73.20599999999999,7913.796944460705
2025-12-31 02:18:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,55.55550000000002,7913.846944460705
2025-12-31 02:21:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,72.0486,7913.8969444607055
2025-12-31 02:24:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,67.99770000000004,7913.946944460706
2025-12-31 02:27:00,100.0,-0.005093000000000458,,-0.26041700000000034,0.5837960000000004,66.84029999999998,7913.996944460706
2025-12-31 02:30:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,70.8912,7914.046944460706
2025-12-31 02:33:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,65.39350000000002,7914.096944460706
2025-12-31 02:36:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,73.78470000000002,7914.146944460706
2025-12-31 02:39:00,100.0,-0.06296299999999988,,-0.28935200000000005,0.6995370000000003,71.75930000000002,7914.196944460707
2025-12-31 02:42:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706020000000006,69.4445,7914.246944460707
2025-12-31 02:45:00,100.0,-0.09189800000000048,,-0.28935200000000005,0.6706020000000006,71.4699,7914.296944460707
2025-12-31 02:48:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.6127310000000001,70.31259999999997,7914.346944460707
2025-12-31 02:51:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706020000000006,73.49529999999999,7914.396944460707
2025-12-31 02:54:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.6995370000000003,69.15509999999998,7914.4469444607075
2025-12-31 02:57:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,70.02310000000003,7914.496944460708
2025-12-31 03:00:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.641667,70.60180000000003,7914.546944460708
2025-12-31 03:03:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.641667,60.76390000000001,7914.596944460708
2025-12-31 03:06:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,70.3126,7914.646944460708
2025-12-31 03:09:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,61.6319,7914.696944460708
2025-12-31 03:12:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,67.41900000000001,7914.746944460709
2025-12-31 03:15:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.5548609999999998,71.46990000000002,7914.796944460709
2025-12-31 03:18:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5259260000000001,66.26160000000002,7914.846944460709
2025-12-31 03:21:00,100.0,-0.03402800000000017,,-0.31828699999999976,0.4969910000000004,67.41899999999998,7914.896944460709
2025-12-31 03:24:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.4680559999999998,71.7593,7914.946944460709
2025-12-31 03:27:00,100.0,-0.03402700000000003,,-0.3761570000000001,0.41018500000000024,70.6018,7914.9969444607095
2025-12-31 03:30:00,100.0,-0.03402700000000003,,-0.3761570000000001,0.3812490000000004,67.70839999999998,7915.04694446071
2025-12-31 03:33:00,100.0,-0.03402700000000003,,-0.3761570000000001,0.3812490000000004,70.60190000000003,7915.09694446071
2025-12-31 03:36:00,100.0,-0.03402700000000003,,-0.3761570000000001,0.3812490000000004,65.10410000000002,7915.14694446071
2025-12-31 03:39:00,100.0,-0.03402700000000003,,-0.3761570000000001,0.41018500000000024,67.41899999999998,7915.19694446071
2025-12-31 03:42:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.4680559999999998,71.4699,7915.24694446071
2025-12-31 03:45:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.4680559999999998,72.04860000000002,7915.296944460711
2025-12-31 03:48:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.5259260000000001,70.31250000000003,7915.346944460711
2025-12-31 03:51:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.5259260000000001,69.44450000000003,7915.396944460711
2025-12-31 03:54:00,100.0,-0.03402799999999928,,-0.28935199999999917,0.5548609999999998,59.31709999999998,7915.446944460711
2025-12-31 03:57:00,100.0,-0.03402799999999928,,-0.28935199999999917,0.5837959999999995,69.73380000000003,7915.496944460711
2025-12-31 04:00:00,100.0,-0.03402799999999928,,-0.28935199999999917,0.5837959999999995,69.7338,7915.5469444607115
2025-12-31 04:03:00,100.0,-0.0050920000000003185,,-0.2314810000000005,0.6416659999999998,77.2569,7915.596944460712
2025-12-31 04:06:00,100.0,-0.03402799999999928,,-0.23148199999999974,0.8152779999999993,59.89589999999998,7915.646944460712
2025-12-31 04:09:00,100.0,-0.03402700000000003,,-0.2025459999999999,0.8442129999999999,74.94209999999998,7915.696944460712
2025-12-31 04:12:00,100.0,-0.03402700000000003,,-0.2025459999999999,0.8442129999999999,71.7593,7915.746944460712
2025-12-31 04:15:00,100.0,-0.03402799999999928,,-0.23148199999999974,0.8152779999999993,75.23150000000001,7915.796944460712
2025-12-31 04:18:00,100.0,-0.03402799999999928,,-0.23148199999999974,0.8152779999999993,72.62729999999999,7915.846944460713
2025-12-31 04:21:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7863429999999996,74.07409999999999,7915.896944460713
2025-12-31 04:24:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7863429999999996,68.28709999999998,7915.946944460713
2025-12-31 04:27:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.728472,71.75920000000002,7915.996944460713
2025-12-31 04:30:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6706009999999996,73.78470000000002,7916.046944460713
2025-12-31 04:33:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6416659999999998,58.44909999999999,7916.0969444607135
2025-12-31 04:36:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.6127310000000001,74.36339999999998,7916.146944460714
2025-12-31 04:39:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.5548609999999998,71.75930000000002,7916.196944460714
2025-12-31 04:42:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,70.02319999999997,7916.246944460714
2025-12-31 04:45:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,72.62730000000002,7916.296944460714
2025-12-31 04:48:00,100.0,-0.06296299999999988,,-0.28935200000000005,0.6127310000000001,63.078700000000026,7916.346944460714
2025-12-31 04:51:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,69.1551,7916.396944460715
2025-12-31 04:54:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,69.4444,7916.446944460715
2025-12-31 04:57:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.641667,75.52090000000001,7916.496944460715
2025-12-31 05:00:00,100.0,-0.03402800000000017,,-0.26041700000000034,0.641667,73.49540000000002,7916.546944460715
2025-12-31 05:03:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,73.20590000000001,7916.596944460715
2025-12-31 05:06:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,73.49539999999999,7916.6469444607155
2025-12-31 05:09:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,70.8912,7916.696944460716
2025-12-31 05:12:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,61.6319,7916.746944460716
2025-12-31 05:15:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127320000000003,71.1805,7916.796944460716
2025-12-31 05:18:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.5548609999999998,62.210699999999974,7916.846944460716
2025-12-31 05:21:00,100.0,-0.06296299999999988,,-0.3182879999999999,0.5548609999999998,72.91660000000002,7916.896944460716
2025-12-31 05:24:00,100.0,-0.03402800000000017,,-0.3182879999999999,0.5259260000000001,69.73370000000003,7916.946944460717
2025-12-31 05:27:00,100.0,-0.03402800000000017,,-0.3182879999999999,0.49699000000000026,70.6019,7916.996944460717
2025-12-31 05:30:00,100.0,-0.06296299999999988,,-0.31828699999999976,0.49699000000000026,67.99769999999998,7917.046944460717
2025-12-31 05:33:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.49699000000000026,68.28699999999998,7917.096944460717
2025-12-31 05:36:00,100.0,-0.03402800000000017,,-0.31828699999999976,0.4969910000000004,70.02310000000003,7917.146944460717
2025-12-31 05:39:00,100.0,-0.03402800000000017,,-0.31828699999999976,0.4969910000000004,72.0486,7917.1969444607175
2025-12-31 05:42:00,100.0,-0.03402800000000017,,-0.31828699999999976,0.4969910000000004,73.20600000000002,7917.246944460718
2025-12-31 05:45:00,100.0,-0.09189799999999959,,-0.3761570000000001,0.4680559999999998,67.12960000000001,7917.296944460718
2025-12-31 05:48:00,100.0,-0.06296299999999988,,-0.3761579999999993,0.41018500000000024,70.02319999999997,7917.346944460718
2025-12-31 05:51:00,100.0,-0.03402700000000003,,-0.3472219999999995,0.46805500000000055,61.63199999999998,7917.396944460718
2025-12-31 05:54:00,100.0,-0.03402700000000003,,-0.3472219999999995,0.46805500000000055,63.946800000000025,7917.446944460718
2025-12-31 05:57:00,100.0,-0.03402799999999928,,-0.31828699999999976,0.5259260000000001,71.75930000000002,7917.496944460719
2025-12-31 06:00:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,70.6019,7917.546944460719
2025-12-31 06:03:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,67.99769999999998,7917.596944460719
2025-12-31 06:06:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,70.8912,7917.646944460719
2025-12-31 06:09:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6416659999999998,66.84019999999998,7917.696944460719
2025-12-31 06:12:00,100.0,0.023842999999999392,0.2637826510406027,-0.17361100000000018,0.815277,67.41900000000001,7917.7469444607195
2025-12-31 06:15:00,100.0,-0.03402800000000017,,-0.17361100000000018,0.9020830000000002,54.3981,7917.79694446072
2025-12-31 06:18:00,100.0,-0.03402800000000017,,-0.17361100000000018,0.8731479999999996,69.7338,7917.84694446072
2025-12-31 06:21:00,100.0,-0.03402800000000017,,-0.20254700000000003,0.7863429999999996,70.0231,7917.89694446072
2025-12-31 06:24:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6706019999999997,69.1551,7917.94694446072
2025-12-31 06:27:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,72.0486,7917.99694446072
2025-12-31 06:30:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,65.68289999999999,7918.046944460721
2025-12-31 06:33:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6127310000000001,64.52539999999999,7918.096944460721
2025-12-31 06:36:00,100.0,-0.06296299999999988,,-0.28935200000000005,0.6127310000000001,69.4445,7918.146944460721
2025-12-31 06:39:00,100.0,-0.005093000000000458,,-0.28935200000000005,0.5548610000000007,70.3125,7918.196944460721
2025-12-31 06:42:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5259260000000001,63.657399999999996,7918.246944460721
2025-12-31 06:45:00,100.0,-0.03402800000000017,,-0.3182879999999999,0.49699000000000026,70.6019,7918.2969444607215
2025-12-31 06:48:00,100.0,-0.03402800000000017,,-0.3182879999999999,0.49699000000000026,67.99769999999998,7918.346944460722
2025-12-31 06:51:00,100.0,-0.0050920000000003185,,-0.28935200000000005,0.49699000000000026,69.155,7918.396944460722
2025-12-31 06:54:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.5548609999999998,61.053199999999975,7918.446944460722
2025-12-31 06:57:00,100.0,-0.09189800000000048,,-0.28935200000000005,0.6127320000000003,61.05330000000001,7918.496944460722
2025-12-31 07:00:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.6127310000000001,72.33800000000002,7918.546944460722
2025-12-31 07:03:00,100.0,-0.03402800000000017,,-0.23148199999999974,0.6706020000000006,70.3125,7918.596944460723
2025-12-31 07:06:00,100.0,-0.03402700000000003,,-0.2025459999999999,0.9310179999999999,65.97230000000002,7918.646944460723
2025-12-31 07:09:00,100.0,-0.09189800000000048,,-0.14467600000000047,1.133565,69.7337,7918.696944460723
2025-12-31 07:12:00,100.0,-0.09189800000000048,,-0.14467600000000047,1.1046300000000002,67.99770000000001,7918.746944460723
2025-12-31 07:15:00,100.0,-0.03402800000000017,,-0.17361100000000018,0.8442129999999999,72.62730000000002,7918.796944460723
2025-12-31 07:18:00,100.0,-0.03402800000000017,,-0.2025459999999999,0.728472,44.27080000000001,7918.8469444607235
2025-12-31 07:21:00,100.0,-0.03402700000000003,,-0.2604160000000002,0.6416659999999998,56.71290000000002,7918.896944460724
2025-12-31 07:24:00,100.0,-0.03402700000000003,,-0.28935200000000005,0.6127310000000001,57.58099999999999,7918.946944460724
2025-12-31 07:27:00,100.0,-0.03402700000000003,,-0.2314810000000005,0.6127310000000001,52.66210000000001,7918.996944460724
2025-12-31 07:30:00,100.0,-0.06296299999999988,,-0.28935200000000005,0.6127310000000001,72.91659999999999,7919.046944460724
2025-12-31 07:33:00,100.0,-0.06296299999999988,,-0.28935200000000005,0.6127310000000001,61.34270000000001,7919.096944460724
2025-12-31 07:36:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.5837960000000004,66.55090000000001,7919.146944460725
2025-12-31 07:39:00,100.0,-0.03402800000000017,,-0.17361200000000032,0.8731479999999996,65.97219999999999,7919.196944460725
2025-12-31 07:42:00,100.0,-0.03402800000000017,,-0.17361200000000032,0.9310179999999999,69.4444,7919.246944460725
2025-12-31 07:45:00,100.0,-0.00509199999999943,,-0.14467599999999958,0.8152779999999993,70.0232,7919.296944460725
2025-12-31 07:48:00,100.0,-0.03402800000000017,,-0.20254600000000078,0.8152780000000002,68.86580000000001,7919.346944460725
2025-12-31 07:51:00,100.0,-0.03402799999999928,,-0.26041699999999945,0.728472,71.1805,7919.3969444607255
2025-12-31 07:54:00,100.0,-0.03402800000000017,,-0.28935200000000005,0.6706020000000006,70.0231,7919.446944460726
2025-12-31 08:00:00,100.0,-0.06296299999999988,,-0.31828699999999976,0.5548610000000007,66.84029999999998,7919.446944460726
2025-12-31 08:30:00,30.84491,0.023842999999999392,0.16115639284703556,-0.08680500000000002,0.41018500000000024,-4.34020000000001,7919.446944460726
2025-12-31 08:33:00,34.08565,-0.00509299999999957,,0.08680500000000002,0.6995369999999994,0.0,7919.446944460726
2025-12-31 08:36:00,41.95602,-0.0050920000000003185,,0.14467600000000047,0.815277,7.5230999999999995,7919.446944460726
2025-12-31 08:39:00,59.25926,-0.12083300000000019,,-0.3761570000000001,0.38124999999999964,26.331000000000017,7919.446944460726
2025-12-31 08:42:00,74.39236,0.02384300000000028,0.25805972329531823,-0.08680500000000002,0.8731480000000005,46.875,7919.446944460726
2025-12-31 08:45:00,63.97569,-0.0050920000000003185,,0.08680599999999927,1.2493049999999997,37.615700000000004,7919.446944460726
2025-12-31 08:48:00,45.63079,0.023842999999999392,0.26378284830876453,0.3472219999999995,1.3361109999999998,14.467600000000004,7919.446944460726
