Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-01-03 07:38:03,30.9027795,2.1701390000000007,0.8662271728909009,8.101852000000001,6.163193,27.488399999999984,0.0
2023-01-04 07:38:03,32.2193295,2.6620370000000007,0.954823333796522,7.638887,5.1794,27.488500000000016,0.0
2023-01-04 07:41:03,30.6568295,1.8807870000000007,1.365915117675403,7.812502,6.886575,27.199000000000012,0.0
2023-01-04 07:56:03,33.2465295,2.517361,,5.700233,3.096062,28.067099999999982,0.0
2023-01-05 08:36:41,30.42535,2.170139,1.4410270161067362,7.262732000000001,5.989583,25.462999999999994,0.0
2023-01-05 09:30:42,30.135995,0.7233800000000006,0.5309833485687243,4.513885000000001,4.166664999999999,28.067099999999982,0.0
2023-01-05 09:32:59,30.410880000000002,0.5787040000000001,0.4174464588069866,4.571759999999999,4.282406,28.06710000000001,0.0
2023-01-05 09:35:58,30.38195,0.5787040000000001,0.4355992382762411,4.456019,4.195602,28.35650000000001,0.0
2023-01-05 09:39:40,30.6713,0.7523150000000003,0.441889445390344,4.369213,3.8483799999999997,27.488399999999984,0.0
2023-01-05 12:30:00,36.096645,2.141204,,5.700233,3.5300889999999994,29.22460000000001,0.0
2023-01-05 12:33:00,39.699075,2.0254630000000002,0.7537856338177696,5.468753,3.6169000000000002,30.382000000000005,0.0
2023-01-05 12:36:42,38.68634,1.9386580000000002,0.6912477188976737,5.237272999999999,3.4432850000000004,30.092600000000004,0.0
2023-01-05 12:39:01,38.93229,2.0254629999999993,0.7126667347157774,5.150468,3.2696750000000003,29.513800000000003,0.0
2023-01-05 12:42:43,37.38426,1.9386579999999993,0.7314956670934176,4.832177,3.0671299999999997,27.488399999999984,0.0
2023-01-05 12:45:43,37.12384,1.9386579999999993,0.6467860100534262,4.861112,3.038190000000001,27.488400000000013,0.0
2023-01-05 12:48:42,35.30093,1.9097229999999996,0.6840709747619722,4.861112,3.0960649999999994,28.356499999999983,0.0
2023-01-05 12:52:03,31.177665,1.851852,0.7452906909531057,4.918982000000001,3.2696760000000005,27.488400000000013,0.0
2023-01-05 13:27:02,30.671295,2.1701380000000006,0.7904758328342717,5.671298,3.6747699999999996,27.488499999999988,0.0
2023-01-05 13:30:43,31.94445,2.0833330000000005,0.7268512886542303,5.642358,3.7037050000000002,27.777800000000013,0.0
2023-01-05 13:33:43,32.21933,2.228009,0.8050004801243554,5.555554000000001,3.5011550000000007,28.06710000000001,0.0
2023-01-05 13:36:43,31.973380000000002,2.054399,0.7197773969551183,5.497684,3.5879650000000005,28.645899999999983,0.0
2023-01-05 13:39:20,31.192130000000002,2.0254630000000002,0.6672222644059557,5.381944000000001,3.4722209999999993,28.067099999999982,0.0
2023-01-05 13:39:44,30.150460000000002,1.967593,0.7389489453408323,5.353014,3.559031,26.33110000000002,0.0
2023-01-05 13:42:44,30.917245,2.1122690000000004,0.7339046714997579,5.381944000000001,3.4143549999999996,27.777800000000013,0.0
2023-01-05 13:45:43,30.150460000000002,2.1122690000000004,0.7339046714997579,5.381944000000001,3.4143549999999996,27.777799999999985,0.0
2023-01-05 14:48:44,31.452545,2.228009,0.659819023184337,5.555554,3.4143549999999996,28.06710000000001,0.0
2023-01-05 14:51:01,34.042249999999996,2.4594910000000008,0.7095387226108325,5.787034000000001,3.414353,29.224500000000006,0.0
2023-01-05 14:54:02,30.671295,2.0833330000000005,0.7685287744612809,5.439814000000001,3.5300910000000005,30.092600000000004,0.0
2023-01-05 14:57:43,30.164930000000002,2.1122690000000004,0.7339046714997579,5.324074,3.3564849999999993,28.35650000000001,0.0
2023-01-05 15:00:43,30.164930000000002,2.1701390000000007,0.7008749283177191,5.353014000000001,3.298614999999999,29.51389999999998,0.0
2023-01-06 10:39:01,31.177665,1.851852,0.6696339616504696,5.179397,3.472225000000001,26.04159999999999,0.0
2023-01-06 10:42:43,34.288195,1.8807870000000007,0.7165098023712836,5.179397,3.472219999999999,25.173599999999993,0.0
2023-01-06 10:45:42,37.38426,1.9386580000000002,0.6912477188976711,5.208337,3.4143489999999996,26.04159999999999,0.0
2023-01-06 10:48:00,36.34259,1.765047,0.6477835629850792,5.121527,3.5011599999999996,26.04170000000002,0.0
2023-01-06 10:51:01,38.41146,1.7939820000000006,0.6550786240331714,5.092597,3.4432850000000004,26.62039999999999,0.0
2023-01-06 10:54:01,37.38426,1.7361120000000003,0.7467503988795596,5.092597,3.5879650000000005,25.75229999999999,0.0
2023-01-06 10:57:42,37.38426,1.7939819999999997,0.7296124349109361,5.150462,3.559030000000001,25.75229999999999,0.0
2023-01-06 11:00:00,35.315395,1.6782409999999999,0.6978762328652847,5.237272,3.761571000000001,26.909700000000015,0.0
2023-01-06 11:03:44,31.698495,1.6203700000000003,0.6477276021267773,5.497682,4.050922,27.777799999999985,0.0
2023-01-06 11:06:01,32.479749999999996,1.8807869999999998,0.7165098023712834,5.8159719999999995,4.108795,28.64590000000001,0.0
2023-01-06 11:09:40,33.506945,1.9965270000000004,0.7463789596004436,5.700232,3.8773149999999994,25.752399999999994,0.0
2023-01-06 11:12:40,33.00058,1.851852,0.7089790734490324,5.5555520000000005,3.8773100000000005,26.620400000000018,0.0
2023-01-06 11:16:04,33.506945,1.7939810000000005,0.6550923844858794,5.266202,3.6169010000000004,25.462999999999994,0.0
2023-01-06 11:18:43,32.725695,1.851852,0.6696197293058193,5.295142,3.58796,27.199000000000012,0.0
2023-01-06 11:21:00,30.917245,1.765047,0.8160719865602036,5.266202000000001,3.7905049999999996,24.88420000000002,0.0
2023-01-06 11:24:00,32.725695,1.765047,0.686225699736021,5.555552,3.9641149999999996,27.777800000000013,0.0
2023-01-06 11:27:01,33.506945,1.8229170000000003,0.6623759151904716,5.700232000000001,4.0219949999999995,27.777800000000013,0.0
2023-01-06 11:30:43,35.82176,2.0254630000000002,0.7916888653826034,5.584492,3.7615790000000002,27.488399999999984,0.0
2023-01-06 11:33:43,39.95949,2.0254630000000002,0.7537856338177696,5.526617,3.6747639999999997,25.75230000000002,0.0
2023-01-06 11:36:00,44.11169,1.9965280000000005,0.6604329851518728,5.353007,3.472219,27.199099999999987,0.0
2023-01-06 11:39:00,47.69965,1.9965280000000005,0.7055494741899866,5.266207,3.4143490000000005,27.488399999999984,0.0
2023-01-06 11:42:01,49.782985000000004,1.9965280000000005,0.7463792159773222,5.237267000000001,3.4143490000000005,26.9097,0.0
2023-01-06 11:45:01,52.60417,1.9097220000000004,0.7240146229293335,5.324077000000001,3.5879650000000005,25.752399999999994,0.0
2023-01-06 11:48:42,57.08912,2.2858800000000006,0.8596315397083868,5.700227,3.616897,25.173600000000008,0.0
2023-01-06 11:51:44,63.541665,1.9386580000000002,0.7314943353517342,5.758107000000001,3.9930590000000006,29.224599999999995,0.0
2023-01-06 11:54:44,65.08970000000001,0.8680560000000002,0.5684215779393853,5.671292,5.150466,37.03699999999998,0.0
2023-01-06 11:57:43,36.631945,1.5625,0.6970350755003377,5.844912000000001,4.513892,30.092599999999976,0.0
2023-01-06 13:39:40,31.467010000000002,2.3148150000000003,0.782720506987537,6.076384,3.9062490000000007,26.04169999999999,0.0
2023-01-10 07:45:00,39.97396,1.5335649999999994,0.7728773463928861,6.915512999999999,5.700228000000001,28.93520000000001,0.0
2023-01-10 07:48:42,37.644675,0.868055,0.3392995589421576,5.381943,4.6006979999999995,31.8288,0.0
2023-01-10 07:51:43,32.21933,0.8101849999999997,0.526483512702701,5.005787,4.513888000000001,27.488400000000013,0.0
2023-01-10 07:54:00,30.150460000000002,0.8969899999999997,0.4404839618844807,4.890046,4.166663000000001,27.488500000000016,0.0
2023-01-10 10:32:58,34.80903,2.4884250000000003,1.283950409892816,6.221068000000001,4.2824029999999995,26.33099999999999,0.0
2023-01-10 10:35:59,42.824075,2.2858790000000004,0.5165510124336993,6.076388,3.8194489999999996,30.3819,0.0
2023-01-10 10:39:01,38.94676,1.938657,0.731494077292407,5.613428000000001,3.8483810000000007,28.356499999999983,0.0
2023-01-10 10:42:01,37.398725,1.938657,0.6467922855676604,5.526618000000001,3.7037009999999997,29.803200000000004,0.0
2023-01-10 10:45:43,32.986115,1.938657,0.73150739453945,5.208328,3.4432909999999994,28.067099999999982,0.0
2023-01-10 10:48:43,31.177665,2.054399,0.7197773969551183,5.237264,3.3275450000000006,28.93520000000001,0.0
2023-01-10 10:51:01,30.410880000000002,2.054399,0.621866438288112,5.208334000000001,3.2407450000000004,27.77770000000001,0.0
2023-01-10 11:14:59,31.177665,2.170139,0.8296618840188588,5.729164000000001,3.7615749999999997,28.93520000000001,0.0
2023-01-10 11:15:03,31.177665,2.170139,0.8296618840188588,5.729164000000001,3.7615749999999997,28.35650000000001,0.0
2023-01-10 11:18:43,32.479749999999996,2.228009,0.8050004801243554,5.787034,3.732635,28.06710000000001,0.0
2023-01-10 11:21:43,34.042249999999996,2.256945,0.8122319898035317,5.700234,3.616899,29.803200000000004,0.0
2023-01-10 11:23:59,33.78183,2.083334,0.726851532772803,5.671294,3.732640000000001,29.803300000000007,0.0
2023-01-10 11:27:42,32.725695,2.1122690000000004,0.6874712706561643,5.555554000000001,3.559024999999999,28.64580000000001,0.0
2023-01-10 11:30:43,31.698495,2.1122690000000004,0.7339046714997607,5.497684,3.530095,28.93520000000001,0.0
2023-01-10 11:33:41,31.958915,2.083334,0.7685290284370302,5.381944000000001,3.472220000000001,28.356400000000008,0.0
2023-01-10 11:35:58,32.21933,2.170139,0.7479495202308736,5.439814,3.4143549999999996,28.645899999999983,0.0
2023-01-10 11:39:01,31.958915,2.1122690000000004,0.7338894806717009,5.2951440000000005,3.3275449999999998,27.488500000000016,0.0
2023-01-10 11:42:43,30.917245,2.1122690000000004,0.7339046714997579,5.381944000000001,3.4143549999999996,27.488399999999984,0.0
2023-01-10 11:45:43,30.410880000000002,2.083334,0.7685290284370302,5.266204,3.3564800000000004,28.35650000000001,0.0
2023-01-10 12:09:43,32.98611,2.228009,0.7618993415940121,5.5555579999999996,3.472219000000001,28.356499999999983,0.0
2023-01-10 12:12:42,33.506945,2.141203,0.7409369642687682,5.468748,3.472225000000001,28.356499999999983,0.0
2023-01-10 12:15:43,32.725695,2.054398,0.7197771521039208,5.497683,3.5879649999999996,28.93519999999998,0.0
2023-01-10 12:18:40,32.98611,2.054398,0.7611686686822338,5.4687529999999995,3.5879649999999996,30.3819,0.0
2023-01-10 12:21:42,31.68403,1.9965279999999996,0.7055494741899864,5.353012999999999,3.5011550000000007,28.35650000000001,0.0
2023-01-10 12:24:00,31.177665,1.9965279999999996,0.7055642448409576,5.179392999999999,3.3275450000000006,28.64580000000001,0.0
2023-01-10 12:27:00,30.410880000000002,2.0254629999999993,0.71266673471578,5.353012999999999,3.472220000000001,28.067199999999985,0.0
2023-01-10 12:30:00,31.698495,2.0833330000000005,0.6807409121839222,5.3819479999999995,3.4143549999999996,27.488400000000013,0.0
2023-01-10 12:33:40,31.177665,2.1122679999999994,0.7338892372755069,5.353012999999999,3.385415000000001,28.06710000000001,0.0
2023-01-10 12:36:40,31.958915,2.0833330000000005,0.7268512886542277,5.410878,3.472224999999999,28.93520000000001,0.0
2023-01-10 12:39:01,31.42361,2.054398,0.7197771521039208,5.353008000000001,3.44329,28.93519999999998,0.0
2023-01-10 12:42:43,30.671295,2.0254630000000002,0.712681611245056,5.208328,3.3275450000000006,27.199099999999987,0.0
2023-01-10 12:45:43,31.177665,2.141203,0.7409369642687654,5.237268,3.2407449999999995,29.224500000000006,0.0
2023-01-10 12:48:43,30.396415,2.0833330000000005,0.6282146042772393,5.324078,3.3275449999999998,28.93520000000001,0.0
2023-01-10 15:06:00,30.917245,2.228009,0.7618993415940094,5.526624,3.4432849999999995,27.488400000000013,0.0
2023-01-10 15:09:42,31.452545,2.170139,0.747934122542821,5.584493999999999,3.559025000000001,27.777799999999985,0.0
2023-01-10 15:12:42,32.21933,2.0833330000000005,0.6807409121839193,5.526618000000001,3.559024999999999,29.51389999999998,0.0
2023-01-10 15:53:59,30.150460000000002,2.170139,0.7479495202308736,5.439814,3.4143549999999996,28.93519999999998,0.0
2023-01-11 07:42:00,40.234375,2.170139,1.2040292996325368,6.0474570000000005,4.456018,29.224499999999978,0.0
2023-01-11 07:45:43,41.261575,1.7361110000000002,0.5505616315634584,5.324072999999999,3.674771999999999,28.93520000000001,0.0
2023-01-11 07:48:42,33.506945,1.6203709999999996,0.6108296668436445,4.976852999999999,3.5011620000000008,30.381899999999973,0.0
2023-01-11 07:51:43,30.946180000000002,1.7939819999999997,0.7630537812452289,5.092593,3.5300909999999996,28.645899999999983,0.0
2023-01-11 08:09:43,30.396415,1.9965270000000004,0.7055639984810581,5.063657,3.211809999999999,25.173599999999993,0.0
2023-01-11 08:12:01,30.671295,1.9097220000000004,0.6840765057654974,5.063657,3.298614999999999,26.90979999999999,0.0
2023-01-11 08:39:43,33.506945,2.0833330000000005,0.565217877581524,5.150462000000001,3.124999,27.199099999999987,0.0
2023-01-11 08:42:01,31.698495,1.8229170000000003,0.7374563317903066,5.063662000000001,3.4432849999999995,27.777799999999985,0.0
2023-01-11 08:45:01,30.396415,1.7939810000000005,0.6938501861355773,5.005782,3.385420999999999,27.488499999999988,0.0
2023-01-11 09:09:43,30.410880000000002,1.9965270000000004,0.7055639984810581,5.063657,3.211809999999999,27.777800000000013,0.0
2023-01-11 11:03:43,30.396415,1.7939820000000006,0.6550926366400464,4.947917,3.298614999999999,28.067099999999982,0.0
2023-01-11 11:05:59,30.150460000000002,1.7939820000000006,0.693850448727004,4.918977,3.298614999999999,27.77770000000004,0.0
2023-01-11 11:09:43,31.452545,1.7939820000000006,0.563709566340938,4.890047000000001,3.182875,27.777800000000013,0.0
2023-01-11 11:12:43,30.917245,1.7939820000000006,0.6550926366400464,4.947917,3.298614999999999,27.777800000000013,0.0
2023-01-11 11:15:01,30.946180000000002,1.765047,0.5571466366019432,4.861112,3.182875,28.93519999999998,0.0
2023-01-11 11:21:01,31.698495,1.851852,0.6261735902752986,4.745369999999999,3.0092600000000003,28.64579999999998,0.0
2023-01-11 11:24:43,31.698495,1.7071759999999996,0.6330799393380396,4.6875,3.125000000000001,28.356499999999983,0.0
2023-01-11 11:27:01,31.958915,1.7361110000000002,0.5983568446380632,4.716434,3.0960650000000003,28.067099999999982,0.0
2023-01-11 11:30:02,31.177665,1.7361110000000002,0.640436822810597,4.716434,3.1249949999999993,28.067199999999985,0.0
2023-01-11 11:33:43,31.452545,1.6782409999999999,0.6632122858506057,4.6875,3.1828649999999996,28.35650000000001,0.0
2023-01-11 11:36:43,31.68403,1.7071759999999996,0.670916058118652,4.890046,3.3564800000000004,28.93520000000001,0.0
2023-01-11 11:39:01,33.00058,1.7939809999999996,0.7296002330299797,4.918986,3.3275449999999998,28.93520000000001,0.0
2023-01-11 11:42:41,32.98611,1.765047,0.686225699736021,5.005792,3.4143549999999996,29.513900000000007,0.0
2023-01-11 11:45:40,33.506945,1.765047,0.6477835629850792,5.034722,3.4143549999999996,29.224500000000006,0.0
2023-01-11 11:48:01,32.20486,1.7071769999999997,0.6330856653558351,4.861112,3.298615,28.64580000000001,0.0
2023-01-11 11:51:43,30.917245,1.7361120000000003,0.6404481088779745,4.890047000000001,3.298615,28.35650000000001,0.0
2023-01-11 11:54:43,31.192130000000002,1.765047,0.686225699736021,4.947917,3.3564800000000004,28.64580000000001,0.0
2023-01-11 11:57:43,30.917245,1.7361120000000003,0.6785981192564623,4.918977,3.3564849999999993,28.356499999999983,0.0
2023-01-11 12:28:04,30.917245,2.025462,0.7126694644672715,4.890045,3.0092549999999996,27.199000000000012,0.0
2023-01-11 12:30:43,32.20486,2.025462,0.7126694644672715,4.890045,3.0092549999999996,26.33110000000002,0.0
2023-01-11 13:12:43,30.150460000000002,2.141203,0.6941821838961575,5.381943,3.3564800000000004,28.35639999999998,0.0
2023-01-11 13:15:01,30.150460000000002,2.0833330000000005,0.6807409121839193,5.266208000000001,3.298614999999999,27.488400000000013,0.0
2023-01-11 14:15:43,30.164930000000002,2.170139,0.7479495202308764,5.497684,3.472225000000001,28.356499999999983,0.0
2023-01-11 15:15:43,30.6713,2.1990740000000004,0.7549264798432136,5.584493999999999,3.5300900000000004,27.777800000000013,0.0
2023-01-12 08:08:59,37.67361,2.3726849999999997,0.9901135537646174,7.5520819999999995,5.4687470000000005,30.092600000000004,0.0
2023-01-12 08:09:03,37.67361,2.3726849999999997,0.9901135537646174,7.5520819999999995,5.4687470000000005,30.092600000000004,0.0
2023-01-12 08:12:00,36.89236,1.8229170000000003,,7.175922000000001,5.121524999999999,29.513900000000007,0.0
2023-01-12 12:03:40,31.192130000000002,1.9097220000000004,0.7240146229293335,5.497682,3.76157,27.777800000000013,0.0
2023-01-12 12:06:01,34.288195,2.054398,0.7197771521039208,5.931712,4.021993999999999,29.80329999999998,0.0
2023-01-12 12:09:00,32.725695,1.8229170000000003,0.6623617923844416,5.468752,3.7905049999999996,28.067199999999985,0.0
2023-01-12 12:12:00,32.21933,1.851852,0.6696197293058217,5.353012,3.645830000000001,26.331099999999992,0.0
2023-01-12 14:48:01,30.931715,2.2858789999999996,0.775787952343134,5.758103,3.6168940000000003,28.067199999999985,0.0
2023-01-12 14:51:43,38.96123,2.517361,0.8306274015575265,6.047458000000001,3.674767,30.3819,0.0
2023-01-12 14:54:43,42.534725,2.1990730000000003,0.7549417388700912,5.642358,3.5879650000000005,28.93520000000001,0.0
2023-01-12 14:57:42,41.247105,1.9965270000000004,0.6604327501610082,5.3819479999999995,3.5011609999999997,30.3819,0.0
2023-01-12 15:00:00,38.425925,1.8807860000000005,0.6768527270935945,5.324078,3.587961999999999,30.6712,0.0
2023-01-12 15:02:57,35.069445,1.9097220000000004,0.6840765057654974,5.092588000000001,3.327546,30.3819,0.0
2023-01-12 15:05:58,33.260995,1.938657,0.6912620281194514,5.121528,3.3275510000000006,28.93520000000001,0.0
2023-01-12 15:09:42,32.479745,2.0833330000000005,0.7268512886542303,5.121528,3.182875,28.06710000000001,0.0
2023-01-12 15:12:00,31.958915,2.054398,0.7197771521039236,5.121528,3.2118100000000007,29.51389999999998,0.0
2023-01-12 15:15:42,31.42361,2.054398,0.7197771521039236,5.208328,3.298610000000001,27.488400000000013,0.0
2023-01-12 15:18:42,31.452545,2.054398,0.7197771521039236,5.208328,3.298610000000001,27.488400000000013,0.0
2023-01-12 15:21:43,31.958915,2.0254630000000002,0.7126816112450534,5.237268,3.3564849999999993,27.488399999999984,0.0
2023-01-12 15:24:40,33.78183,2.1701380000000006,0.7479338805444266,5.3819479999999995,3.3564800000000004,30.382000000000005,0.0
2023-01-12 15:27:00,35.315395,2.1701379999999997,0.7479338805444263,5.353012999999999,3.3275450000000006,28.93520000000001,0.0
2023-01-12 15:30:42,35.315395,2.141203,0.8221009370071777,5.5555579999999996,3.6168950000000004,29.803300000000007,0.0
2023-01-12 15:34:19,35.069445,2.0254630000000002,0.7126816112450534,5.526618000000001,3.645835,31.25,0.0
2023-01-12 15:35:57,35.315395,2.141203,0.7409216697544857,5.613428000000001,3.6168950000000004,29.224500000000006,0.0
2023-01-12 15:39:42,34.534145,2.0254630000000002,0.7126667347157802,5.5555579999999996,3.6747650000000007,30.092600000000004,0.0
2023-01-12 15:41:58,34.534145,2.0833330000000005,0.8069363183071749,5.5555579999999996,3.674765,29.224500000000006,0.0
2023-01-12 15:45:42,34.809025,2.141203,0.8221009370071777,5.5555579999999996,3.6168950000000004,30.092600000000004,0.0
2023-01-12 15:48:43,35.836225,2.0833330000000005,0.7268512886542303,5.642358,3.7037050000000002,30.381999999999977,0.0
2023-01-12 15:51:42,39.207175,2.228009,0.7619149441044307,5.526618000000001,3.443289,30.3819,0.0
2023-01-12 15:54:42,38.68634,2.0254630000000002,0.7537856338177696,5.497688,3.645835,29.803200000000004,0.0
2023-01-12 15:57:42,37.12384,1.9965270000000004,0.7463789596004436,5.497688,3.674771,31.5394,0.0
2023-01-12 16:00:42,37.644675,2.0833330000000005,0.6807409121839222,5.5555579999999996,3.5879649999999996,30.9606,0.0
2023-01-12 16:02:58,36.096645,1.9965270000000004,0.7055492278337587,5.3819479999999995,3.5300910000000005,30.9606,0.0
2023-01-12 16:05:58,36.096645,2.0254630000000002,0.7126667347157802,5.3819479999999995,3.5011550000000007,30.9606,0.0
2023-01-12 16:09:42,37.90509,2.1701380000000006,0.7479338805444266,5.3819479999999995,3.3564800000000004,30.671299999999974,0.0
2023-01-12 16:12:42,36.096645,1.9965279999999996,0.7055642448409549,5.208333,3.3564849999999993,30.3819,0.0
2023-01-12 16:15:01,36.34259,1.9965279999999996,0.7055642448409549,5.208333,3.3564849999999993,29.224500000000006,0.0
2023-01-12 16:18:00,36.096645,2.054398,0.7197771521039208,5.208333,3.298614999999999,30.382000000000005,0.0
2023-01-12 16:21:42,34.79456,1.9675919999999998,0.7389486881312867,5.150463,3.3564810000000005,29.51389999999998,0.0
2023-01-12 16:24:01,33.506945,1.9675919999999998,0.6984243697866638,5.208333,3.385420999999999,28.64580000000001,0.0
2023-01-12 16:27:00,32.98611,1.9965279999999996,0.746379215977322,5.208333,3.385415,31.25,0.0
2023-01-12 16:30:00,34.027775,2.0254629999999993,0.7126816112450531,5.324073,3.44329,31.25,0.0
2023-01-12 16:33:40,34.273725,2.054398,0.7611686686822338,5.324073,3.4432850000000004,29.803200000000004,0.0
2023-01-12 16:36:42,34.027775,2.1122679999999994,0.7339044280999687,5.324073,3.356485,30.092600000000004,0.0
2023-01-12 16:39:00,34.288195,2.0833330000000005,0.7685287744612809,5.526618000000001,3.6168950000000004,29.513900000000007,0.0
2023-01-12 16:42:00,35.57581,2.0833330000000005,0.7268362020498059,5.5555579999999996,3.6168950000000004,30.9606,0.0
2023-01-12 16:45:42,35.315395,2.0833330000000005,0.8069363183071749,5.5555579999999996,3.674765,29.513900000000007,0.0
2023-01-12 16:48:00,36.617475,2.141203,0.7409216697544857,5.613428000000001,3.6168950000000004,31.25,0.0
2023-01-12 16:51:40,35.57581,2.054398,0.7197771521039208,5.526618000000001,3.6169000000000002,30.092600000000004,0.0
2023-01-12 16:54:00,36.588544999999996,2.0833330000000005,0.7685287744612809,5.642358,3.7326349999999993,30.382000000000005,0.0
2023-01-12 16:57:01,36.096645,2.054398,0.7611686686822338,5.526618000000001,3.645830000000001,31.828599999999994,0.0
2023-01-12 17:00:42,36.096645,2.083334,0.7268515327728003,5.555554000000001,3.6169000000000002,28.93520000000001,0.0
2023-01-12 17:02:58,36.60301,2.1122690000000004,0.8506428801403946,5.439814,3.559024999999999,29.513900000000007,0.0
2023-01-12 17:05:58,36.08218,2.0254630000000002,0.7537856338177696,5.468748,3.6168949999999995,30.671300000000002,0.0
2023-01-12 17:09:01,36.34259,2.054398,0.6739914450059542,5.3819479999999995,3.44329,30.9606,0.0
2023-01-12 17:11:57,36.096645,2.083334,0.726851532772803,5.497684,3.559030000000001,29.513900000000007,0.0
2023-01-12 17:15:41,35.57581,2.054398,0.8349596503242583,5.410878,3.58796,31.25,0.0
2023-01-12 17:18:01,36.096645,2.054398,0.7197771521039208,5.410878,3.5011599999999996,31.5394,0.0
2023-01-12 17:21:43,35.836225,2.083334,0.6807411451106654,5.410883999999999,3.44329,30.96059999999997,0.0
2023-01-12 17:24:43,33.260995,1.9965270000000004,0.7463924675028367,5.208328,3.385420999999999,28.93520000000001,0.0
2023-01-12 17:27:43,32.98611,2.0254630000000002,0.7126816112450534,5.179398000000001,3.298615,30.671200000000027,0.0
2023-01-12 17:30:43,32.21933,2.0833330000000005,0.7268512886542277,5.237268,3.298614999999999,26.909700000000015,0.0
2023-01-12 17:33:40,31.409145,2.054398,0.7197771521039236,5.208328,3.298610000000001,29.224500000000006,0.0
2023-01-12 17:36:43,32.479745,2.141203,0.7409369642687682,5.208328,3.211805000000001,29.803200000000032,0.0
2023-01-12 17:39:42,32.75463,2.0833330000000005,0.7268512886542277,5.353008000000001,3.4143549999999996,28.356400000000008,0.0
2023-01-12 17:42:43,33.260995,2.054398,0.7197621702607646,5.3819479999999995,3.472220000000001,28.35650000000001,0.0
2023-01-12 17:45:43,33.260995,2.0833330000000005,0.7268362020498059,5.3819479999999995,3.4432850000000004,30.671299999999974,0.0
2023-01-12 17:48:01,32.479745,2.0254630000000002,0.7126667347157802,5.3819479999999995,3.5011550000000007,28.93520000000001,0.0
2023-01-12 17:51:43,35.069445,2.228009,0.7619149441044307,5.526618000000001,3.443289,30.092600000000004,0.0
2023-01-12 17:54:43,35.82176,2.1701380000000006,0.7904758328342717,5.526618000000001,3.5300900000000004,30.382000000000005,0.0
2023-01-12 17:57:01,36.08218,2.054398,0.7611686686822338,5.497688,3.6169000000000002,31.25,0.0
2023-01-12 18:00:01,35.590275,2.0833330000000005,0.7268362020498059,5.5555579999999996,3.6168950000000004,30.671300000000002,0.0
2023-01-12 18:02:59,35.069445,2.054398,0.8349596503242603,5.5555579999999996,3.732640000000001,30.3819,0.0
2023-01-12 18:05:58,35.315395,2.054398,0.7611686686822338,5.526618000000001,3.645830000000001,29.224499999999978,0.0
2023-01-12 18:09:01,35.575810000000004,2.141203,0.783181939175831,5.613428000000001,3.645835000000001,30.092600000000004,0.0
2023-01-12 18:12:43,35.590275,2.141203,0.7409216697544884,5.5555579999999996,3.559025000000001,30.0925,0.0
2023-01-12 18:15:43,35.30093,2.054398,0.7197771521039208,5.353008000000001,3.44329,29.803300000000007,0.0
2023-01-12 18:18:01,34.027775,1.9965270000000004,0.7055639984810581,5.237268,3.385420999999999,27.777800000000013,0.0
2023-01-12 18:21:43,33.260995,2.0254630000000002,0.8270799639038106,5.266208000000001,3.472225,29.22460000000001,0.0
2023-01-12 18:24:01,33.76736,2.0833330000000005,0.7268362020498034,5.324078,3.385414999999999,29.513800000000032,0.0
2023-01-12 18:27:40,32.98611,2.054398,0.7197771521039208,5.353008000000001,3.44329,29.51389999999998,0.0
2023-01-12 18:30:00,32.465275,1.9965279999999996,0.7055494741899837,5.237273,3.385415,29.51389999999998,0.0
2023-01-12 18:32:58,32.479745,2.0833330000000005,0.7268512886542277,5.353008000000001,3.4143549999999996,29.224500000000006,0.0
2023-01-12 18:35:59,32.725695,2.054398,0.7197621702607618,5.324078,3.4143499999999998,29.51389999999998,0.0
2023-01-12 18:39:00,32.21933,2.0833330000000005,0.7268362020498034,5.324078,3.385414999999999,28.06710000000004,0.0
2023-01-12 18:42:01,31.698495,2.054398,0.7993184410543761,5.266208000000001,3.4143499999999998,29.513900000000007,0.0
2023-01-12 18:45:43,31.192130000000002,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,28.935100000000034,0.0
2023-01-12 18:48:09,31.68403,2.054398,0.7197771521039208,5.410878,3.5011599999999996,28.93520000000001,0.0
2023-01-12 18:51:01,31.42361,2.141203,0.783181939175831,5.497688,3.530095,30.092600000000004,0.0
2023-01-12 18:54:43,32.21933,2.0833330000000005,0.7268362020498059,5.5555579999999996,3.6168950000000004,28.067199999999985,0.0
2023-01-12 18:57:43,34.042249999999996,2.1701380000000006,0.8296485684138535,5.613428000000001,3.6458299999999992,29.22459999999998,0.0
2023-01-12 19:00:43,34.548615,2.141203,0.7409369642687654,5.700228000000001,3.7037050000000002,30.381899999999973,0.0
2023-01-12 19:03:43,34.79456,2.141203,0.8927100636591274,5.642358,3.7615749999999997,30.092600000000004,0.0
2023-01-12 19:05:59,34.809025,2.0833330000000005,0.7268512886542277,5.700228000000001,3.7615749999999997,30.0925,0.0
2023-01-12 19:09:44,35.590275,2.054398,0.7611686686822338,5.584493,3.7037050000000002,30.9606,0.0
2023-01-12 19:12:43,35.57581,2.0254629999999993,0.7126667347157774,5.4687529999999995,3.58796,30.09269999999998,0.0
2023-01-12 19:15:01,35.069445,2.054398,0.7197771521039208,5.497683,3.5879649999999996,29.22460000000001,0.0
2023-01-12 19:18:43,33.260995,1.8807869999999998,0.7165098023712834,5.4687529999999995,3.761576,28.93519999999998,0.0
2023-01-13 10:15:44,40.72627,2.054398,0.7611686686822338,5.758098,3.8773100000000005,31.250100000000003,0.0
2023-01-13 10:18:42,42.30324,2.0833330000000005,0.7685287744612809,5.787038000000001,3.8773150000000003,31.828699999999998,0.049444444444444444
2023-01-13 10:21:43,45.688655,2.141203,0.7409369642687654,5.931713,3.9351899999999995,32.69670000000002,0.09972222222222221
2023-01-13 10:24:43,43.880210000000005,2.0254629999999993,0.7537856338177694,5.873842999999999,4.02199,32.407399999999996,0.1497222222222222
2023-01-13 10:27:43,44.87847,1.9386579999999993,0.7315076526020903,5.815968,4.05093,32.696799999999996,0.1997222222222222
2023-01-13 10:30:00,42.838539999999995,1.8807869999999998,0.7530946077598675,5.671297,3.9930600000000007,28.64580000000001,0.23777777777777775
2023-01-13 10:33:43,43.08449,1.7939819999999997,0.6938376179642957,5.700232000000001,4.079860000000001,32.69679999999997,0.2997222222222222
2023-01-13 10:36:01,43.86574,1.7939820000000006,0.693850448727004,5.6423570000000005,4.0219949999999995,33.27540000000002,0.33805555555555555
2023-01-13 10:39:43,41.81134,1.7939819999999997,0.7946353471423043,5.671292,4.13773,34.14349999999999,0.3997222222222222
2023-01-13 10:42:43,43.86574,1.938657,0.6912620281194489,5.758102000000001,3.964125,32.11800000000002,0.4497222222222222
2023-01-13 10:45:00,43.34491,1.9675919999999998,0.8112413411580109,5.787037000000001,4.050925,31.828600000000023,0.48777777777777775
2023-01-13 10:48:42,42.332175,1.9965279999999996,0.8523316487082756,5.960653,4.224535,32.69669999999999,0.5494444444444444
2023-01-13 10:50:58,42.332175,1.8807869999999998,0.7165098023712834,5.960647999999999,4.253470999999999,32.11799999999997,0.5872222222222222
2023-01-13 10:54:42,42.824075,2.0254630000000002,0.8270799639038106,6.047458,4.253474999999999,32.11800000000002,0.6494444444444444
2023-01-13 10:57:01,43.34491,2.0833329999999997,0.7685287744612807,6.018517999999999,4.108795,32.40739999999997,0.6880555555555555
2023-01-13 11:00:00,42.332175,2.054398,0.7611686686822338,6.047452999999999,4.166664999999999,32.11800000000002,0.7377777777777778
2023-01-13 11:03:42,40.784139999999994,2.054398,0.8349715913196392,5.989578,4.166670000000001,33.27539999999999,0.7994444444444444
2023-01-13 11:06:42,42.317705,2.141203,0.783181939175831,6.105328,4.137735,32.11800000000002,0.8494444444444444
2023-01-13 11:09:40,40.784139999999994,2.0833330000000005,0.8428137006779746,6.047458000000001,4.195605,30.381899999999973,0.8988888888888888
2023-01-13 11:12:00,41.536455000000004,2.0833330000000005,0.7685287744612809,6.047458000000001,4.137735,31.539399999999972,0.9377777777777777
2023-01-13 11:15:43,43.619789999999995,2.1122679999999994,0.7338892372755043,6.018523,4.050925,30.3819,0.9997222222222222
2023-01-13 11:18:43,43.34491,1.9965279999999996,0.8191859120214019,5.9317079999999995,4.166670000000001,31.828600000000023,1.0497222222222222
2023-01-13 11:20:58,42.59259,1.9965279999999996,0.7055642448409576,5.9317079999999995,4.079860000000001,32.696799999999996,1.0872222222222223
2023-01-13 11:24:42,43.08449,2.0254630000000002,0.7537856338177696,5.989588,4.137735,32.1181,1.1494444444444445
2023-01-13 11:27:40,44.892939999999996,2.1122679999999994,0.7758663898733003,6.0763929999999995,4.137735,31.25,1.198888888888889
2023-01-13 11:30:43,44.892939999999996,2.0254629999999993,0.8270799639038103,6.0763929999999995,4.28241,31.82869999999997,1.2497222222222222
2023-01-13 11:33:40,45.949075,2.054398,0.7611686686822338,6.192133,4.311345,33.85419999999999,1.2988888888888888
2023-01-13 11:35:59,46.195025,2.1122679999999994,0.7758663898733003,6.163193,4.224535,32.1181,1.3375
2023-01-13 11:39:43,46.455439999999996,2.0254630000000002,0.7916888653826034,6.134258,4.311345,30.9606,1.399722222222222
2023-01-13 11:42:01,46.20949,1.9965279999999996,0.7055642448409549,6.134258,4.28241,32.1181,1.4380555555555554
2023-01-13 11:44:59,44.401039999999995,1.9965279999999996,0.746379215977322,6.018517999999999,4.1956,34.722200000000015,1.4874999999999998
2023-01-13 11:48:01,44.386575,2.0254630000000002,0.7537856338177696,6.018517999999999,4.166664999999999,32.98610000000002,1.5380555555555553
2023-01-13 11:51:43,43.880210000000005,1.9386579999999993,0.7686110727926369,5.960647999999999,4.22454,33.27540000000002,1.599722222222222
2023-01-13 11:54:01,44.64699,1.967593,0.6984246169236336,6.018518,4.195605,33.27550000000002,1.6380555555555554
2023-01-13 11:57:00,45.949075,2.0254629999999993,0.7916888653826011,6.018518,4.195605,32.117999999999995,1.6877777777777776
2023-01-13 12:00:01,46.976275,2.0254629999999993,0.7916762332628335,6.105328,4.282405,32.407399999999996,1.7380555555555555
2023-01-13 12:02:58,45.442710000000005,1.9097229999999996,0.7240148818561803,5.960653,4.22454,32.11810000000003,1.787222222222222
2023-01-13 12:05:58,44.64699,1.967593,0.8112416157747264,5.9895879999999995,4.253474999999999,32.1181,1.837222222222222
2023-01-13 12:09:43,44.93634,1.9386579999999993,0.7686110727926369,6.076388,4.340280000000001,30.9606,1.899722222222222
2023-01-13 12:12:42,45.949075,1.9386579999999993,0.7685987001321996,6.105328,4.36921,32.40729999999999,1.9494444444444443
2023-01-13 12:15:42,46.715855000000005,2.0254629999999993,0.8270799639038103,6.018518,4.224535,32.696799999999996,1.9994444444444444
2023-01-13 12:18:01,46.455439999999996,1.967593,0.7763293324803627,6.018518,4.253474999999999,32.407399999999996,2.0380555555555553
2023-01-13 12:21:42,46.715855000000005,1.9386579999999993,0.731494335351734,6.076388,4.31134,34.14350000000002,2.099444444444444
2023-01-13 12:24:00,45.703125,1.9965279999999996,0.7840217570101997,6.134258,4.340280000000001,34.43289999999999,2.137777777777777
2023-01-13 12:28:03,45.167825,1.9965279999999996,0.7840217570101976,6.076388000000001,4.28241,32.69669999999999,2.205277777777777
2023-01-13 12:30:42,43.63426,1.9965279999999996,0.8191741291645088,6.076388000000001,4.31134,32.1181,2.2494444444444435
2023-01-13 12:32:59,42.838539999999995,1.9965279999999996,0.746379215977322,6.018517999999999,4.1956,32.98610000000002,2.287499999999999
2023-01-13 12:36:41,41.81134,1.9965279999999996,0.746379215977322,5.989588,4.166670000000001,31.5394,2.3491666666666657
2023-01-13 12:39:41,44.372105,2.0254630000000002,0.7916888653826013,6.076388000000001,4.253474999999999,32.1181,2.3991666666666656
2023-01-13 12:42:01,45.42824,2.1122680000000003,0.7758663898733005,6.047458,4.1088,32.117999999999995,2.4380555555555543
2023-01-13 12:45:43,48.017939999999996,2.054398,0.7197621702607618,6.105328,4.1956,32.69669999999999,2.499722222222221
2023-01-13 12:48:43,45.68866,1.9386579999999993,0.731494335351734,6.076388,4.31134,32.117999999999995,2.5497222222222207
2023-01-13 12:51:43,44.907405,1.9386579999999993,0.803293497297644,5.873837999999999,4.166670000000001,32.407400000000024,2.5997222222222205
2023-01-13 12:54:43,44.64699,1.9965279999999996,0.7055642448409576,6.018517999999999,4.166670000000001,32.98609999999999,2.6497222222222203
2023-01-13 12:57:01,44.70486,2.0833329999999997,0.8069491209989544,6.076388000000001,4.195605,33.85409999999999,2.688055555555554
2023-01-13 13:00:44,44.401039999999995,1.967593,0.7763293324803651,6.134258,4.3692150000000005,33.564899999999994,2.7499999999999982
2023-01-13 13:03:43,44.87847,2.0833329999999997,0.7685287744612807,6.163198,4.253475000000001,31.828699999999998,2.7997222222222202
2023-01-13 13:06:43,45.688655,1.967593,0.8441876509877898,6.134257999999999,4.427084999999999,32.98610000000002,2.84972222222222
2023-01-13 13:09:43,45.153355,1.9386579999999993,0.731494335351734,6.105328,4.340280000000001,33.27539999999999,2.89972222222222
2023-01-13 13:12:43,46.99074,1.967593,0.7389489453408323,6.105328,4.311345,33.27540000000002,2.9497222222222197
2023-01-13 13:15:43,45.41377,1.9386579999999993,0.8032818744036472,6.018518,4.31134,32.1181,2.9997222222222195
2023-01-13 13:18:43,45.41377,1.9386579999999993,0.8359929456790463,6.105328,4.427080000000001,33.85420000000002,3.0497222222222193
2023-01-13 13:21:43,45.42824,1.9097229999999996,0.7240148818561803,6.076393,4.340280000000001,33.85409999999999,3.099722222222219
2023-01-13 13:24:01,44.892939999999996,1.967593,0.7763293324803627,6.018518,4.253474999999999,33.85419999999999,3.1380555555555523
2023-01-13 13:27:44,47.092015,2.054398,0.7611686686822338,6.134257999999999,4.253469999999999,32.98609999999999,3.1999999999999966
2023-01-13 13:30:43,46.455439999999996,2.0254630000000002,0.7537856338177696,6.047458,4.195605,32.98609999999999,3.2497222222222186
2023-01-13 13:33:44,47.22222,2.0833329999999997,0.7685287744612807,6.134258,4.224535,33.275499999999994,3.2999999999999963
2023-01-13 13:35:59,47.25116,1.9965279999999996,0.746379215977322,6.163198,4.340280000000001,31.828699999999998,3.3374999999999964
2023-01-13 13:39:01,45.949075,2.0254629999999993,0.7537856338177694,6.163193,4.31134,32.696799999999996,3.388055555555552
2023-01-13 13:42:42,45.42824,2.0254629999999993,0.7537856338177694,6.0763929999999995,4.22454,32.1181,3.4494444444444405
2023-01-13 13:45:01,45.153355000000005,2.0254629999999993,0.7537856338177694,6.163193,4.31134,32.9862,3.4880555555555515
2023-01-13 13:48:43,47.482645000000005,2.054398,0.7611686686822338,6.163193,4.282405,32.1181,3.549722222222218
2023-01-13 13:51:44,45.949075,2.0254630000000002,0.7537856338177696,6.192127999999999,4.340274999999999,33.275499999999994,3.5999999999999956
2023-01-13 13:54:41,48.003475,2.0254630000000002,0.7537856338177696,6.163198,4.311345,34.43289999999999,3.6491666666666625
2023-01-13 13:57:01,48.77026,2.1122680000000003,0.8506426100004535,6.192127999999999,4.31134,33.275499999999994,3.688055555555551
2023-01-13 14:00:43,49.29109,2.0254629999999993,0.8270799639038124,6.134257999999999,4.340275000000001,32.69669999999999,3.7497222222222177
2023-01-13 14:03:01,48.234955,1.9386579999999993,0.6912477188976708,6.105328,4.31134,33.27540000000002,3.788055555555551
2023-01-13 14:06:43,46.195025,1.9097229999999996,0.7608664401190597,6.018518,4.311344999999999,32.98609999999999,3.8497222222222174
2023-01-13 14:09:43,46.20949,1.9386579999999993,0.8359929456790463,6.105328,4.427080000000001,32.98609999999999,3.899722222222217
2023-01-13 14:12:40,46.976275,1.967593,0.8112416157747286,6.134257999999999,4.398145,33.85419999999999,3.948888888888884
2023-01-13 14:15:43,47.757525,1.967593,0.7763168728392699,6.221067999999999,4.456015,33.275499999999994,3.9997222222222173
2023-01-13 14:18:01,50.622105000000005,2.1122680000000003,0.7758663898733005,6.278937999999999,4.340279999999999,32.69669999999999,4.038055555555551
2023-01-13 14:21:01,52.676505000000006,2.0833329999999997,0.726836202049803,6.163198,4.224535,32.696800000000025,4.088055555555551
2023-01-13 14:24:01,52.141205,2.0254630000000002,0.7537856338177696,6.163198,4.311345,32.98610000000002,4.1380555555555505
2023-01-13 14:27:40,48.524305,1.9965279999999996,0.746379215977322,6.192133,4.3692150000000005,34.14349999999999,4.198888888888884
2023-01-13 14:30:41,46.195025,1.938657,0.7685984329378647,6.221068,4.484951000000001,33.56479999999999,4.249166666666661
2023-01-13 14:33:01,43.880210000000005,1.9965279999999996,0.746379215977322,6.163193,4.340275,32.98609999999999,4.28805555555555
2023-01-13 14:36:44,41.53646,1.9965279999999996,0.7840217570101997,6.163193,4.3692150000000005,33.56480000000002,4.349999999999994
2023-01-13 14:39:43,39.23611,1.9965279999999996,0.746379215977322,6.047452999999999,4.2245349999999995,33.56480000000002,4.399722222222216
2023-01-13 14:42:42,40.24884,2.054398,0.7197621702607618,6.192133,4.282405,32.98609999999999,4.449444444444438
2023-01-13 14:45:01,41.276039999999995,2.054398,0.7993311586934069,6.105323,4.253474999999999,32.1181,4.488055555555549
2023-01-13 14:48:42,44.64699,2.1122679999999994,0.7758663898733003,6.192133,4.253475000000001,32.69670000000002,4.549444444444438
2023-01-13 14:51:43,45.68866,2.054398,0.7611686686822338,6.192133,4.311345,34.72219999999999,4.599722222222216
2023-01-13 14:54:43,44.401039999999995,2.054398,0.7611686686822338,6.192133,4.311345,33.275499999999994,4.649722222222215
2023-01-13 14:57:42,43.880210000000005,2.054398,0.7611686686822338,6.221062999999999,4.340274999999999,34.722200000000015,4.699444444444437
2023-01-13 15:00:43,44.140625,2.0254629999999993,0.7126816112450531,6.105323,4.22454,33.275499999999994,4.749722222222215
2023-01-13 15:03:43,42.057294999999996,1.967593,0.8112416157747264,6.047458,4.311344999999999,33.85420000000002,4.799722222222215
2023-01-13 15:06:43,42.838539999999995,1.9965279999999996,0.746379215977322,6.192127999999999,4.36921,32.98609999999999,4.849722222222215
2023-01-13 15:09:43,43.86574,1.967593,0.8441876509877898,6.134257999999999,4.427084999999999,31.828699999999998,4.8997222222222145
2023-01-13 15:12:44,46.74479,2.0254629999999993,0.7537856338177694,6.249998,4.398145,32.98609999999999,4.949999999999992
2023-01-13 15:15:42,49.82639,2.0254629999999993,0.7537856338177694,6.105328,4.253475000000001,33.275499999999994,4.999444444444436
2023-01-13 15:18:01,48.799189999999996,1.9386579999999993,0.731494335351734,6.221067999999999,4.45602,34.432800000000015,5.038055555555547
2023-01-13 15:21:43,45.68866,1.880788,0.7530948768187972,6.221063,4.542825000000001,34.43289999999999,5.099722222222214
2023-01-13 15:24:01,46.180555,1.9386580000000002,0.7314943353517342,6.192132999999999,4.427084999999999,34.43289999999999,5.138055555555547
2023-01-13 15:27:40,47.74306,2.0254630000000002,0.7126816112450534,6.221063,4.340279999999999,34.43290000000002,5.19888888888888
2023-01-13 15:30:42,48.55324,1.9965279999999996,0.7840092108862675,6.134263,4.340275000000001,33.85419999999999,5.2494444444444355
2023-01-13 15:33:43,47.497110000000006,1.9386580000000002,0.7314943353517342,6.076393,4.311345,33.56480000000002,5.299722222222213
2023-01-13 15:36:43,46.99074,1.9097229999999996,0.7240148818561803,6.221063,4.48495,34.14350000000002,5.349722222222213
2023-01-13 15:39:00,45.68866,1.9097229999999996,0.7240148818561803,6.192132999999999,4.45602,33.275499999999994,5.387777777777768
2023-01-13 15:42:42,45.442710000000005,1.9386580000000002,0.7314943353517342,6.192132999999999,4.427084999999999,35.01159999999999,5.449444444444435
2023-01-13 15:45:40,44.401039999999995,1.9386580000000002,0.7314943353517342,6.192132999999999,4.427084999999999,33.85419999999999,5.498888888888879
2023-01-13 15:48:43,45.41377,1.9386580000000002,0.6912622760493699,6.047453,4.253474999999999,32.69669999999999,5.549722222222212
2023-01-13 15:51:43,46.18056,1.9386580000000002,0.7686110727926349,5.9895830000000005,4.253474999999999,33.85419999999999,5.599722222222212
2023-01-13 15:54:43,46.46991,1.9097229999999996,0.7240148818561803,5.960653,4.22454,32.696799999999996,5.649722222222212
2023-01-13 15:57:01,39.496525,1.7361110000000002,0.7137997604432832,6.076393,4.542821999999999,31.5394,5.688055555555545
2023-01-13 16:00:42,37.91956,1.9097229999999996,0.7952943357401238,6.278932999999999,4.600690000000001,31.828699999999998,5.749444444444434
2023-01-13 16:03:40,36.631945,1.880788,0.7530826796585082,6.365742999999999,4.687495,31.539299999999997,5.798888888888878
2023-01-13 16:06:42,36.12558,1.9386580000000002,0.7686110727926349,6.336803000000001,4.600694999999999,31.25000000000003,5.849444444444433
2023-01-13 16:09:43,37.13831,1.9097220000000004,0.7240146229293335,6.336806999999999,4.600694999999999,29.51389999999998,5.899722222222211
2023-01-13 16:12:43,38.454865,1.9097220000000004,0.7608661720007321,6.307867000000001,4.600694999999999,31.5394,5.949722222222211
2023-01-13 16:15:42,40.755205,1.9097220000000004,0.7240146229293335,6.452547,4.716435,30.671300000000002,5.999444444444433
2023-01-13 16:18:43,41.276039999999995,1.9675919999999998,0.8112413411580109,6.365737,4.629625,31.828699999999998,6.0497222222222105
2023-01-13 16:21:43,41.521995000000004,1.9097220000000004,0.7952940592019234,6.452547,4.774304999999999,31.8288,6.09972222222221
2023-01-13 16:24:01,40.24884,1.9675919999999998,0.811241341158013,6.5104169999999995,4.774305000000001,31.539299999999997,6.138055555555543
2023-01-13 16:27:43,38.700810000000004,1.9386580000000002,0.8032818744036474,6.394673,4.687494999999999,30.3819,6.19972222222221
2023-01-13 16:30:43,39.221639999999994,1.9386580000000002,0.7314943353517342,6.365742999999999,4.600694999999999,30.092700000000008,6.24972222222221
2023-01-13 16:33:43,40.24884,1.9965279999999996,0.7840217570101976,6.510413000000001,4.716435,32.1181,6.29972222222221
2023-01-13 16:36:00,38.71528,1.9097229999999996,0.7952943357401215,6.4236130000000005,4.74537,30.671300000000002,6.337777777777765
2023-01-13 16:39:43,37.919560000000004,1.9965279999999996,0.7840217570101997,6.481483,4.687505000000001,30.96059999999997,6.399722222222209
2023-01-13 16:42:43,36.371525,1.9386580000000002,0.8032818744036474,6.394673,4.687494999999999,31.25000000000003,6.449722222222209
2023-01-13 16:45:01,38.454865,2.054398,0.8685697981393162,6.4236130000000005,4.629635,30.3819,6.488055555555542
2023-01-13 16:48:01,41.276039999999995,1.9675919999999998,0.8112413411580109,6.394677000000001,4.658565,32.407399999999996,6.538055555555542
2023-01-13 16:51:42,41.261575,1.9675919999999998,0.7763166065469645,6.394677000000001,4.629625,32.407400000000024,6.599444444444431
2023-01-13 16:54:42,41.03009,1.8807869999999998,0.8195482464132469,6.481477000000001,4.861110000000001,31.539299999999997,6.6494444444444305
2023-01-13 16:57:43,35.604749999999996,1.765046,0.7549176567744695,6.307867000000001,4.774301,30.092599999999976,6.699722222222208
2023-01-13 17:00:40,32.494215,1.880788,0.7530948768187951,6.336803000000001,4.658564999999999,30.092600000000004,6.7488888888888745
2023-01-13 17:03:42,33.275459999999995,1.9386579999999993,0.7685987001321996,6.452548,4.71643,30.381899999999973,6.79944444444443
2023-01-13 17:06:43,34.042249999999996,1.967593,0.7763293324803651,6.510418,4.745375,30.38190000000003,6.849722222222208
2023-01-13 17:09:42,31.19213,1.8807869999999998,0.7530946077598675,6.307867999999999,4.629631,28.93520000000001,6.89944444444443
2023-01-13 23:00:01,31.26447,2.256944,0.6002575076998364,6.452547999999999,4.253474000000001,25.173599999999993,6.9380555555555405
2023-01-14 13:24:43,31.2066,1.9097229999999996,0.7952943357401215,7.812498,6.134255,26.62039999999999,6.9380555555555405
2023-01-16 14:33:42,31.958914,1.4178230000000003,0.5578180211847358,4.2245360000000005,2.95139,28.067099999999982,6.9380555555555405
2023-01-16 14:36:43,35.040509,1.273148,0.518897356115604,4.195602000000001,3.0671290000000004,28.35650000000001,6.9380555555555405
2023-01-16 14:39:42,36.082174,1.070601,0.4292252547158341,3.964119,3.009259,28.35639999999998,6.9380555555555405
2023-01-16 14:42:42,34.519674,1.0127319999999997,0.44609496831393003,3.790509,2.922454,28.93519999999998,6.9380555555555405
2023-01-16 14:46:03,33.232059,1.070602,0.493080280543938,3.819445,2.922453,29.803300000000007,6.9380555555555405
2023-01-16 14:48:42,30.902779000000002,1.0416670000000003,0.4844733156563365,3.90625,3.038195,28.35650000000001,6.9380555555555405
2023-02-01 08:39:40,30.65683,1.5625,0.880979123579335,5.150462000000001,4.021992000000001,26.909700000000015,6.9380555555555405
2023-02-01 08:42:40,30.671295,1.3888890000000007,0.8641583898165024,5.121532,4.224532999999999,26.620400000000018,6.9380555555555405
2023-02-01 09:00:39,30.150460000000002,1.446758,0.8183025430421563,4.803241000000001,3.7615789999999993,28.356499999999983,6.9380555555555405
2023-02-01 09:15:40,30.150460000000002,1.3888889999999998,0.7984403889965438,4.629629,3.645828,28.067099999999982,6.9380555555555405
2023-02-01 09:24:41,30.671295,1.446758,0.8182993378427029,4.658565,3.616899,27.777800000000013,6.9380555555555405
2023-02-01 09:33:39,31.177665,1.5335640000000001,0.7986774350952364,4.716435,3.530093,28.35650000000001,6.9380555555555405
2023-02-01 09:36:41,30.65683,1.3888889999999998,0.7984403889965438,4.629629,3.645828,28.067099999999982,6.9380555555555405
2023-02-01 09:39:39,31.409145,1.446758,0.84116208264733,4.658565,3.6458390000000005,28.356400000000008,6.9380555555555405
2023-02-01 09:42:39,30.64236,1.4178240000000004,0.7850598934215787,4.716435,3.674773,28.35650000000001,6.9380555555555405
2023-02-01 09:45:40,31.42361,1.3888890000000007,0.8209284113035716,4.542823,3.5879630000000002,29.224500000000006,6.9380555555555405
2023-02-01 09:48:42,31.698495,1.3888890000000007,0.7984443293428299,4.571759,3.5879630000000002,28.93519999999998,6.9380555555555405
2023-02-01 09:51:39,30.135995,1.3020830000000005,0.7901393689401159,4.484954,3.616898999999999,28.93520000000001,6.9380555555555405
2023-02-01 09:54:42,30.90278,1.3020839999999998,0.745686874781982,4.484953,3.5590279999999996,30.092599999999976,6.9380555555555405
2023-02-01 09:57:41,31.177665,1.3888889999999998,0.7984403889965438,4.542824,3.559023,28.93520000000001,6.9380555555555405
2023-02-01 10:00:40,30.917245,1.3310190000000004,0.7783588032792981,4.427084,3.5011530000000004,29.22459999999998,6.9380555555555405
2023-02-01 10:03:42,32.20486,1.359953,0.810722127758171,4.398148,3.472219000000001,31.24999999999997,6.9380555555555405
2023-02-01 10:06:40,32.479745,1.359953,0.7417951310745351,4.484953,3.472219000000001,28.35639999999998,6.9380555555555405
2023-02-01 10:09:41,32.465275,1.3020839999999998,0.7901404736534401,4.484953,3.616898000000001,30.671299999999974,6.9380555555555405
