Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-01 10:12:39,33.260995,1.359953,0.7417984605246901,4.513889,3.5011589999999995,29.803199999999975,6.9380555555555405
2023-02-01 10:15:41,33.217595,1.3310190000000004,0.8004635114433429,4.542824,3.6458329999999997,27.777799999999985,6.9380555555555405
2023-02-01 10:18:41,34.780095,1.3888889999999998,0.7753007653121139,4.62963,3.6169030000000006,30.092600000000004,6.9380555555555405
2023-02-01 10:21:39,35.57581,1.359954,0.7172787532845595,4.513889000000001,3.4722229999999996,30.671300000000002,6.9380555555555405
2023-02-01 10:24:42,35.57581,1.3020840000000007,0.7901404736534404,4.456018,3.5879630000000002,30.092600000000004,6.9380555555555405
2023-02-01 10:27:41,36.08218,1.3310190000000004,0.7556123731847403,4.427084,3.4722209999999993,30.671300000000002,6.9380555555555405
2023-02-01 10:30:42,35.05498,1.359953,0.7884282930520643,4.427084,3.472219000000001,30.671399999999977,6.9380555555555405
2023-02-01 10:33:41,34.50521,1.359954,0.8107224813692061,4.456018,3.530088000000001,29.22460000000001,6.9380555555555405
2023-02-01 10:36:39,36.082175,1.3888890000000007,0.7752975160442811,4.456018,3.4432869999999998,29.513900000000007,6.9380555555555405
2023-02-01 10:39:41,35.807294999999996,1.4467590000000001,0.8182964738732805,4.600694000000001,3.559023,30.3819,6.9380555555555405
2023-02-01 10:42:41,35.026044999999996,1.3020830000000005,0.7901356347766118,4.571759,3.7036989999999994,30.3819,6.9380555555555405
2023-02-01 10:45:41,36.096645,1.446758,0.7947624162436675,4.629629,3.5590290000000007,30.092599999999976,6.9380555555555405
2023-02-01 10:48:44,35.807294999999996,1.4178240000000004,0.8310747662701853,4.658565,3.674773,30.092600000000004,6.9380555555555405
2023-02-01 10:51:41,36.588544999999996,1.359954,0.8107240012223478,4.427084000000001,3.501156,30.960700000000003,6.9380555555555405
2023-02-01 10:54:41,36.588544999999996,1.4178230000000003,0.7850570993303192,4.542823,3.5011589999999995,30.671300000000002,6.9380555555555405
2023-02-01 10:57:41,37.38426,1.3310190000000004,0.7783588032792981,4.427084,3.5011530000000004,29.803200000000004,6.9380555555555405
2023-02-01 11:00:39,38.136575,1.3888890000000007,0.7984403889965455,4.484954,3.5011530000000004,32.407400000000024,6.9380555555555405
2023-02-01 11:03:39,39.43866,1.5335640000000001,0.7986783104148958,4.600694,3.4143529999999993,32.117999999999995,6.9380555555555405
2023-02-01 11:06:41,38.15104,1.359954,0.8324267899223269,4.600694,3.7036989999999994,31.5394,6.9380555555555405
2023-02-01 11:09:42,39.178245,1.475695,0.851188598049418,4.658564999999999,3.6168929999999992,32.98609999999999,6.9380555555555405
2023-02-01 11:12:42,38.671875,1.5046299999999997,0.7893173091640074,4.687499,3.530088000000001,31.5394,6.9380555555555405
2023-02-01 11:15:42,39.19271,1.5046299999999997,0.7637337380894563,4.57176,3.3854170000000003,31.25,6.9380555555555405
2023-02-01 11:18:41,39.19271,1.5335650000000003,0.8235784545162813,4.542824,3.3854170000000003,30.960700000000003,6.9380555555555405
2023-02-01 11:21:39,39.699075,1.5914349999999997,0.8172574395227982,4.62963,3.3854170000000003,32.98609999999999,6.9380555555555405
2023-02-01 11:24:41,38.642939999999996,1.4756939999999998,0.8044174317983546,4.6296289999999996,3.530093,32.407399999999996,6.9380555555555405
2023-02-01 11:27:39,39.945025,1.6203699999999994,0.8519674665627129,4.6296289999999996,3.3854170000000003,33.27539999999999,6.9380555555555405
2023-02-01 11:30:42,39.945025,1.6203690000000002,0.8519654095603876,4.6875,3.4432869999999998,31.828699999999998,6.9380555555555405
2023-02-01 11:33:38,39.178245,1.5046290000000004,0.7893204582003305,4.484953000000001,3.327547,32.407399999999996,6.9380555555555405
2023-02-01 11:36:41,39.71354,1.6203690000000002,0.7726062509201723,4.484953000000001,3.153936,31.25,6.9380555555555405
2023-02-01 11:39:41,38.917825,1.5335650000000003,0.7986777577069873,4.484954,3.298611,31.8288,6.9380555555555405
2023-02-01 11:42:41,39.438655000000004,1.5914359999999999,0.7910528771364523,4.484954,3.211805,30.382000000000005,6.9380555555555405
2023-02-01 11:45:41,39.178245,1.6203710000000004,0.7726068583067539,4.5428239999999995,3.211805,32.69669999999999,6.9380555555555405
2023-02-01 11:48:39,37.63021,1.5046299999999997,0.7893199141034034,4.484954,3.327546000000001,31.25,6.9380555555555405
2023-02-01 11:51:41,38.396995000000004,1.6203710000000004,0.8000749606982346,4.5428239999999995,3.240741,31.539299999999997,6.9380555555555405
2023-02-01 11:54:41,38.41146,1.649305,0.7813754785981668,4.571759,3.2118070000000003,31.25,6.9380555555555405
2023-02-01 11:57:42,37.369794999999996,1.5335650000000003,0.8235784545162813,4.5428239999999995,3.3854169999999995,29.80329999999998,6.9380555555555405
2023-02-01 12:00:41,39.178245,1.6782409999999999,0.817996019081064,4.5428239999999995,3.1828710000000004,30.3819,6.9380555555555405
2023-02-01 12:03:39,40.726275,1.7361110000000002,0.8629671053546107,4.571759,3.1828709999999996,31.828699999999998,6.9380555555555405
2023-02-01 12:06:42,42.013889999999996,1.6782399999999997,0.8706727367894711,4.6296289999999996,3.327547,32.117999999999995,6.9380555555555405
2023-02-01 12:09:42,44.35764,1.446758,0.7452969162862031,4.3402769999999995,3.2118070000000003,31.828699999999998,6.9380555555555405
2023-02-01 12:12:39,45.905675,1.4178240000000004,0.8310716751844415,4.311343000000001,3.327547,32.1181,6.9380555555555405
2023-02-01 12:15:41,49.52257,1.3020829999999997,0.7682317703765447,4.224538,3.327547,32.9862,6.9380555555555405
2023-02-01 12:18:39,52.60417,1.3599539999999992,0.7884286400538685,4.282407999999999,3.327542000000001,35.87960000000001,6.9380555555555405
2023-02-01 12:21:41,55.19387,1.3888889999999998,0.8209284113035714,4.398147,3.4432870000000007,34.14350000000002,6.9380555555555405
2023-02-01 12:24:41,57.074655,1.3020840000000007,0.7901397268225666,4.311343000000001,3.4432869999999998,35.30090000000001,6.9380555555555405
2023-02-01 12:27:41,57.074655,1.4467590000000001,0.84116009299877,4.484953,3.4722230000000005,32.69669999999999,6.9380555555555405
2023-02-01 12:30:42,57.074655,1.5625,0.8079898650073863,4.513889,3.298611,33.85420000000002,6.9380555555555405
2023-02-01 12:33:41,57.074655,1.5625,0.8079898650073863,4.542825,3.327547,34.14350000000002,6.9380555555555405
2023-02-01 12:36:38,57.08912,1.5914359999999999,0.7910538000285491,4.513889,3.2407410000000008,34.43290000000002,6.9380555555555405
2023-02-01 12:39:40,57.074655,1.5046289999999996,0.78932045820033,4.484954,3.327548,32.407399999999996,6.9380555555555405
2023-02-01 12:42:41,56.481485,1.4467599999999994,0.7704619139623898,4.340278,3.2407400000000006,34.43289999999999,6.9380555555555405
2023-02-01 12:45:38,57.074655,1.4467590000000001,0.7704615864083361,4.398148,3.298611,35.30090000000001,6.9380555555555405
2023-02-01 12:48:41,54.16667,1.5046299999999997,0.7893190457913243,4.3402780000000005,3.182869,32.98609999999999,6.9380555555555405
2023-02-01 12:51:39,52.864585,1.4467590000000001,0.8182996790865937,4.311343,3.2696759999999996,33.56479999999999,6.9380555555555405
2023-02-01 12:54:40,51.851855,1.4756939999999998,0.7545381648303533,4.340278,3.1828709999999996,32.98609999999999,6.9380555555555405
2023-02-01 12:57:40,49.797455,1.4756939999999998,0.7545381648303533,4.340278,3.1828709999999996,33.56479999999999,6.9380555555555405
2023-02-01 13:00:41,48.480905,1.4756939999999998,0.7799156088562578,4.311342,3.1828709999999996,31.25,6.9380555555555405
2023-02-01 13:03:38,51.851855,1.6782409999999999,0.7901035674242083,4.311343,2.922453,30.960700000000003,6.9380555555555405
2023-02-01 13:06:41,52.879055,1.5914349999999997,0.8172565503511446,4.3402780000000005,3.096064,33.275499999999994,6.9380555555555405
2023-02-01 13:09:38,52.35822,1.4467599999999994,0.794762259223121,4.282408,3.211805,33.27550000000002,6.9380555555555405
2023-02-01 13:12:39,54.6875,1.5914349999999997,0.8172565503511446,4.282408,3.038194,34.43289999999999,6.9380555555555405
2023-02-01 13:15:41,56.51042,1.5914359999999999,0.8425500778700715,4.398148,3.1828700000000003,34.43290000000002,6.9380555555555405
2023-02-01 13:18:40,57.074655,1.5046299999999997,0.8140224303737189,4.398148,3.2696760000000005,34.43290000000002,6.9380555555555405
2023-02-01 13:21:39,57.074655,1.5914349999999997,0.7637994408753057,4.4270830000000005,3.125,35.011600000000016,6.9380555555555405
2023-02-01 13:24:41,57.074655,1.5335640000000001,0.7986783104148958,4.4270830000000005,3.240742,34.72219999999999,6.9380555555555405
2023-02-01 13:27:39,57.08912,1.5335640000000001,0.7728842976041791,4.484953,3.2696770000000006,33.56479999999999,6.9380555555555405
2023-02-01 13:30:43,57.08912,1.5625,0.8079907472799359,4.369212,3.1539349999999997,33.85419999999999,6.9380555555555405
2023-02-01 13:33:41,57.074655,1.5625,0.8079907472799359,4.369212,3.1539349999999997,32.69669999999999,6.9380555555555405
2023-02-01 13:36:41,57.074655,1.5914359999999999,0.7910538000285491,4.513889,3.2407410000000008,33.85419999999999,6.9380555555555405
2023-02-01 13:39:42,57.074655,1.7071759999999996,0.8268969458986154,4.484955,3.0960660000000004,33.564899999999994,6.9380555555555405
2023-02-01 13:42:41,57.074655,1.6782409999999999,0.8448045323592813,4.571759999999999,3.240741,33.85419999999999,6.9380555555555405
2023-02-01 13:45:41,57.074655,1.765046,0.8160747092369692,4.5428239999999995,3.067131,33.85420000000002,6.9380555555555405
2023-02-01 13:48:40,57.074655,1.7361109999999993,0.7778620203965988,4.398147999999999,2.922454,33.85409999999999,6.9380555555555405
2023-02-01 13:51:42,57.074655,1.6493059999999993,0.7813748039626027,4.484954,3.125,34.432799999999986,6.9380555555555405
2023-02-01 13:54:41,57.074655,1.6493059999999993,0.8090544259685089,4.369213,3.0381940000000007,33.56480000000002,6.9380555555555405
2023-02-01 13:57:41,57.074655,1.6493059999999993,0.8090544259685089,4.369213,3.0381940000000007,32.98609999999999,6.9380555555555405
2023-02-01 14:01:07,57.08912,1.6782409999999999,0.817996019081064,4.398147999999999,3.038195,35.590299999999985,6.9380555555555405
2023-02-01 14:03:41,57.074655,1.6493060000000002,0.7524499459759351,4.369212999999999,2.9803239999999995,33.85420000000002,6.9380555555555405
2023-02-01 14:06:39,57.074655,1.6782409999999999,0.790104551915026,4.369213,2.9803239999999995,34.72230000000002,6.9380555555555405
2023-02-01 14:09:39,57.074655,1.6493059999999993,0.7813748039626045,4.398147999999999,3.0381940000000007,32.1181,6.9380555555555405
2023-02-01 14:12:15,57.074655,1.6493059999999993,0.7813748039626027,4.369213,3.009259,34.72219999999999,6.9380555555555405
2023-02-01 14:12:40,57.074655,1.6782409999999999,0.817996019081064,4.398147999999999,3.038195,32.1181,6.9380555555555405
2023-02-01 14:15:40,57.074655,1.6782409999999999,0.817996019081064,4.398147999999999,3.038195,33.27550000000002,6.9380555555555405
2023-02-01 14:18:38,57.074655,1.6493059999999993,0.7813748039626045,4.398147999999999,3.0381940000000007,33.56479999999999,6.9380555555555405
2023-02-01 14:21:38,57.074655,1.6782409999999999,0.790104551915026,4.484954,3.0960649999999994,33.564899999999994,6.9380555555555405
2023-02-01 14:24:40,57.074655,1.7361109999999993,0.8074531293952486,4.484954,3.038195,32.696799999999996,6.9380555555555405
2023-02-01 14:27:38,57.08912,1.7361109999999993,0.8892118304468513,4.5428239999999995,3.1828710000000004,32.407400000000024,6.9380555555555405
2023-02-01 14:30:40,57.074655,1.7071759999999996,0.8268969458986154,4.542824,3.1539350000000006,33.27550000000002,6.9380555555555405
2023-02-01 14:33:38,57.074655,1.8229160000000002,0.8621346759036813,4.542824,3.038195,33.85410000000002,6.9380555555555405
2023-02-01 14:36:42,57.074655,1.851852,0.8417305983291085,4.62963,3.0671300000000006,33.564899999999994,6.9380555555555405
2023-02-01 14:39:41,57.074655,1.7361110000000002,0.8074531293952487,4.542824,3.0960649999999994,33.85409999999999,6.9380555555555405
2023-02-01 14:42:41,57.074655,1.8229159999999993,0.8621356549463031,4.6296289999999996,3.125001000000001,35.87959999999998,6.9380555555555405
2023-02-01 14:45:42,57.074655,1.851851,0.841731332879349,4.6296289999999996,3.067131,33.27539999999999,6.9380555555555405
2023-02-01 14:48:42,57.074655,1.967593,0.8112451267319575,4.687499,2.9513890000000007,32.9862,6.9380555555555405
2023-02-01 14:51:39,57.074655,1.967593,0.8441843255629343,4.62963,2.922454,34.43289999999999,6.9380555555555405
2023-02-01 14:54:41,57.08912,1.8229160000000002,0.8621346759036813,4.57176,3.067131,35.01159999999999,6.9380555555555405
2023-02-01 14:57:38,57.074655,1.7361110000000002,0.8357609682073742,4.542824,3.125,35.590299999999985,6.9380555555555405
2023-02-01 15:00:41,57.074655,1.7071759999999996,0.7987970304256692,4.456017999999999,3.0381940000000007,34.722200000000015,6.9380555555555405
2023-02-01 15:03:40,57.074655,1.7361109999999993,0.7778609730293146,4.369213,2.8935180000000003,37.3263,6.9380555555555405
2023-02-01 15:06:59,57.074655,1.5335649999999994,0.772883704731644,4.253473,3.038195,35.87959999999998,6.9380555555555405
2023-02-01 15:09:41,57.074655,1.5625,0.7549531022216542,4.195602,2.9224550000000002,34.72219999999999,6.9380555555555405
2023-02-01 15:12:39,57.074655,1.5625,0.7819895947429235,4.311343,3.0671299999999997,35.59030000000001,6.9380555555555405
2023-02-01 15:15:42,57.08912,1.359954,0.7417979611032228,4.1666669999999995,3.1539349999999997,37.905100000000004,6.9380555555555405
2023-02-01 15:18:46,54.41262,1.3310189999999995,0.7556139697220731,4.108797,3.1539360000000007,37.905100000000004,6.9380555555555405
2023-02-01 15:21:39,52.87905,1.4178249999999997,0.7360078456072108,4.1666669999999995,3.0671300000000006,39.641200000000026,6.9380555555555405
2023-02-01 15:24:41,52.097805,1.359954,0.7654822481085942,4.224538,3.2407399999999997,37.32640000000001,6.9380555555555405
2023-02-01 15:27:42,52.879055,1.4178249999999997,0.760959048312276,4.1666669999999995,3.096064,36.16899999999998,6.9380555555555405
2023-02-01 15:30:41,53.67477,1.4756939999999998,0.7799138863672151,4.2534730000000005,3.125,38.194500000000005,6.9380555555555405
2023-02-01 15:33:42,53.67477,1.4467600000000003,0.8183000203304214,4.2534730000000005,3.211805,37.61579999999998,6.9380555555555405
2023-02-01 15:36:41,54.94792,1.475695,0.7281592922219841,4.224537,3.038195,39.0625,6.9380555555555405
2023-02-01 15:39:39,52.87905,1.3888889999999998,0.7752975160442808,4.108796,3.0960650000000003,36.45829999999998,6.9380555555555405
2023-02-01 15:42:39,51.85185,1.4467599999999994,0.7452966706827374,4.224537,3.096064,37.61580000000001,6.9380555555555405
2023-02-01 15:45:41,50.289355,1.3599539999999992,0.7884317655024948,4.137732,3.1828700000000003,35.87960000000001,6.9380555555555405
2023-02-01 15:48:41,51.345485000000004,1.475695,0.7281574306085672,4.137732,2.9513879999999997,37.037000000000006,6.9380555555555405
2023-02-01 15:51:38,50.028935,1.3888889999999998,0.7009614068578085,4.108796,3.0092589999999992,34.722200000000015,6.9380555555555405
2023-02-01 15:54:40,47.714125,1.3599539999999992,0.7417971287409261,4.050927,3.038194,38.194500000000005,6.9380555555555405
2023-02-01 15:57:38,45.645255,1.3599539999999992,0.7417971287409261,4.050927,3.038194,35.300899999999984,6.9380555555555405
2023-02-01 16:00:40,44.343175,1.4467599999999994,0.7452957846398839,4.079862,2.9513879999999997,32.69670000000002,6.9380555555555405
2023-02-01 16:03:38,42.54919,1.3888889999999998,0.751404688092084,3.9930559999999993,2.951389,34.72219999999999,6.9380555555555405
2023-02-01 16:06:41,42.809605,1.4467599999999994,0.7704619139623898,3.9930559999999993,2.8935180000000003,33.56479999999999,6.9380555555555405
2023-02-01 16:09:41,42.809605,1.5624989999999999,0.7549508874157018,4.195602,2.922454,33.27539999999999,6.9380555555555405
2023-02-01 16:12:38,41.507525,1.4467590000000001,0.7452954644213309,4.108797,2.9803240000000004,32.40729999999999,6.9380555555555405
2023-02-01 16:15:40,41.753475,1.5335650000000003,0.7460626712482341,4.137732000000001,2.8935180000000003,34.14349999999999,6.9380555555555405
2023-02-01 16:18:40,41.247105,1.5046289999999996,0.7371314941142048,4.079862,2.8645840000000007,32.407400000000024,6.9380555555555405
2023-02-01 16:21:38,41.52199,1.5046289999999996,0.7637334210891181,4.108796,2.922454,34.72230000000002,6.9380555555555405
2023-02-01 16:24:41,41.753475,1.4467599999999994,0.7704619139623898,4.137732,3.0381940000000007,33.56479999999999,6.9380555555555405
2023-02-01 16:27:41,42.795139999999996,1.5335649999999994,0.772883704731644,4.253473,3.038195,32.696799999999996,6.9380555555555405
2023-02-01 16:30:41,43.05556,1.4467600000000003,0.7452957846398857,4.021992,2.8935180000000003,34.72219999999999,6.9380555555555405
2023-02-01 16:33:39,43.561925,1.4467600000000003,0.7452957846398841,4.050927000000001,2.922452999999999,32.98609999999999,6.9380555555555405
2023-02-01 16:36:41,43.315975,1.4178249999999997,0.760959048312276,4.108797,3.0381940000000007,33.85409999999999,6.9380555555555405
2023-02-01 16:39:40,42.534725,1.359954,0.717277026929349,4.050927000000001,3.0092589999999992,34.43289999999999,6.9380555555555405
2023-02-01 16:42:38,42.80961,1.4467600000000003,0.7452957846398841,4.050927000000001,2.922452999999999,33.27540000000002,6.9380555555555405
2023-02-01 16:45:41,42.795139999999996,1.4467600000000003,0.7191383364279976,4.021992,2.8645829999999997,33.27550000000002,6.9380555555555405
2023-02-01 16:48:38,42.028355,1.359954,0.717277026929349,4.050927000000001,3.0092589999999992,34.14349999999999,6.9380555555555405
2023-02-01 16:51:38,42.795139999999996,1.4467600000000003,0.7191383364279976,4.108797,2.9513879999999997,34.432800000000015,6.9380555555555405
2023-02-01 16:54:41,42.795139999999996,1.4467600000000003,0.7452966706827377,4.079861,2.9513879999999997,34.72229999999996,6.9380555555555405
2023-02-01 16:57:45,43.33044,1.446758,0.7947624162436675,4.079861,3.0092610000000004,33.85420000000002,6.9380555555555405
2023-02-01 17:00:40,45.645255,1.4756939999999998,0.7799156088562578,4.166666,3.038195,34.14350000000002,6.9380555555555405
2023-02-01 17:03:41,49.276625,1.5625,0.7819895947429235,4.050925,2.806712,36.16889999999998,6.9380555555555405
2023-02-01 17:06:41,51.837385,1.4756939999999998,0.7281580504937436,4.137731,2.9513890000000007,38.4838,6.9380555555555405
2023-02-01 17:09:39,52.097805,1.4178240000000004,0.7100738457169428,4.050925,2.922452999999999,37.90520000000001,6.9380555555555405
2023-02-01 17:12:41,50.043405,1.4178240000000004,0.7100738457169444,3.9351849999999997,2.8067130000000002,36.45830000000001,6.9380555555555405
2023-02-01 17:15:41,50.564235000000004,1.3888889999999998,0.7752975160442808,3.906249,2.8935180000000003,36.16900000000001,6.9380555555555405
2023-02-01 17:18:41,52.64757,1.5046290000000004,0.7371324327707639,3.90625,2.6909730000000005,38.19439999999997,6.9380555555555405
2023-02-01 17:21:42,50.79572,1.3020830000000005,0.6983386249604067,3.9641210000000004,2.9803240000000004,36.16899999999998,6.9380555555555405
2023-02-01 17:24:39,48.74132,1.3020829999999997,0.7224187243132197,3.993056,3.038194,36.45840000000001,6.9380555555555405
2023-02-01 17:27:41,48.480905,1.4178240000000004,0.7609578720849702,3.993056,2.922452999999999,36.16900000000001,6.9380555555555405
2023-02-01 17:30:41,46.166090000000004,1.3310180000000003,0.7556120310878925,3.993056,3.038194,35.300899999999984,6.9380555555555405
2023-02-01 17:33:39,45.645255,1.3310180000000003,0.7321357648941499,4.021991000000001,3.038194,34.72219999999999,6.9380555555555405
2023-02-01 17:37:01,45.645255,1.3888889999999998,0.7266667782635281,4.021991000000001,2.9513879999999997,37.326400000000035,6.9380555555555405
2023-02-01 17:39:41,45.124425,1.4178249999999997,0.785056952787545,4.079861,3.0381940000000007,34.14350000000002,6.9380555555555405
2023-02-01 17:42:40,45.92014,1.4467600000000003,0.77046191396239,4.1666669999999995,3.0671289999999996,37.03709999999998,6.9380555555555405
2023-02-01 17:45:38,45.124425,1.475695,0.7545384834174537,4.108796,2.9513879999999997,35.011499999999984,6.9380555555555405
2023-02-01 17:48:40,44.082755,1.4467599999999994,0.7704619139623898,4.195601999999999,3.096064,34.722200000000015,6.9380555555555405
2023-02-01 17:51:40,44.35764,1.4467599999999994,0.7947630853407338,4.137732,3.0671300000000006,35.01150000000001,6.9380555555555405
2023-02-01 17:54:41,44.864005,1.5046289999999996,0.7893195898895498,4.137732,2.9803250000000006,34.72220000000004,6.9380555555555405
2023-02-01 17:57:39,45.370375,1.4467599999999994,0.7452966706827374,4.108796,2.9803230000000003,34.72220000000004,6.9380555555555405
2023-02-01 18:00:40,49.78299,2.0833329999999997,0.7685301534758398,4.195601999999999,2.2858800000000006,28.06710000000001,6.9380555555555405
2023-02-01 18:03:42,57.074655,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,33.275499999999994,6.9380555555555405
2023-02-01 18:06:38,57.074655,1.5914349999999997,0.7910525646470237,4.108796,2.835648,36.74770000000001,6.9380555555555405
2023-02-01 18:09:40,57.074655,1.6493060000000002,0.7220508057903483,4.1666669999999995,2.748842,34.14350000000002,6.9380555555555405
2023-02-01 18:12:38,57.074655,1.4756939999999998,0.7281571196866121,4.108797,2.922454,33.27550000000002,6.9380555555555405
2023-02-01 18:15:46,57.08912,1.4467600000000003,0.7191392593210555,3.9641209999999996,2.8067130000000002,34.14350000000002,6.9380555555555405
2023-02-01 18:18:38,57.074655,1.4756939999999998,0.7281589812994842,3.9351849999999997,2.748844,35.87959999999998,6.9380555555555405
2023-02-01 18:21:38,54.427085,1.359954,0.6917993223243122,3.906251,2.835648,36.16899999999998,6.9380555555555405
2023-02-01 18:24:41,54.16667,1.4467600000000003,0.6918271172270157,3.906251,2.719906999999999,35.590299999999985,6.9380555555555405
2023-02-01 18:27:45,50.79572,1.3020839999999998,0.698338954096371,3.7615749999999997,2.7777770000000004,33.27539999999999,6.9380555555555405
2023-02-01 18:30:42,57.074655,1.6203709999999996,0.7439062601692614,3.906251,2.546296,32.1181,6.9380555555555405
2023-02-01 18:33:43,51.851855,1.2152779999999996,0.7155349300838464,3.819444,2.9803240000000004,34.72219999999999,6.9380555555555405
2023-02-01 18:36:40,46.426505,1.186343,0.705354567599574,3.9641209999999996,3.1539350000000006,32.69670000000002,6.9380555555555405
2023-02-01 18:39:38,42.54919,1.273148,0.688788625166724,3.9351849999999997,2.9803250000000006,33.85420000000002,6.9380555555555405
2023-02-01 18:42:41,38.642939999999996,1.273148,0.688788625166724,3.9351849999999997,2.9803250000000006,31.828700000000026,6.9380555555555405
2023-02-01 18:45:39,36.60301,1.3599539999999992,0.7172787532845607,3.9641199999999994,2.922454000000001,30.3819,6.9380555555555405
2023-02-01 18:48:41,35.836225,1.4467599999999994,0.7191383364279973,3.935186,2.7777770000000004,31.53940000000003,6.9380555555555405
2023-02-01 18:51:38,34.534145,1.3888889999999998,0.70096140685781,3.9930559999999993,2.8935190000000004,30.382000000000005,6.9380555555555405
2023-02-01 18:54:41,34.288195,1.475695,0.7281592922219841,3.9641199999999994,2.7777779999999996,29.513999999999953,6.9380555555555405
2023-02-01 18:57:42,33.260995,1.3888889999999998,0.7009604999965958,3.935186,2.835648,30.092600000000004,6.9380555555555405
2023-02-01 19:00:41,36.84896,1.6203709999999996,0.7439072757414635,4.108796,2.7488420000000007,28.93519999999998,6.9380555555555405
2023-02-01 19:03:39,37.369794999999996,1.5046289999999996,0.6801730288967537,4.050927,2.7777790000000007,29.513900000000007,6.9380555555555405
2023-02-01 19:06:41,35.315395,1.3599539999999992,0.7172770269293502,4.050927,3.009259000000001,30.3819,6.9380555555555405
2023-02-01 19:09:41,35.807294999999996,1.475695,0.7006101803526107,4.137732,2.922452999999999,30.671299999999974,6.9380555555555405
2023-02-01 19:12:39,34.27373,1.3888889999999998,0.7009604999965958,4.050927,2.951389,28.935100000000006,6.9380555555555405
2023-02-01 19:15:41,35.026044999999996,1.4467600000000003,0.7191392593210555,3.9641209999999996,2.8067130000000002,29.513900000000007,6.9380555555555405
2023-02-01 19:18:41,34.780095,1.4467600000000003,0.7191383364279976,4.050927000000001,2.8935180000000003,29.224499999999978,6.9380555555555405
2023-02-01 19:21:41,34.27373,1.359954,0.7417979611032228,3.9641209999999996,2.951389,30.092599999999976,6.9380555555555405
2023-02-01 19:24:42,35.315395,1.5046299999999997,0.7637328371273225,4.050927000000001,2.8645829999999997,30.381899999999973,6.9380555555555405
2023-02-01 19:27:40,35.546875,1.4467600000000003,0.6918271172270157,4.050927000000001,2.8645829999999997,30.960600000000028,6.9380555555555405
2023-02-01 19:30:41,35.57581,1.4178249999999997,0.736006967120241,4.079861,2.9803230000000003,30.671300000000002,6.9380555555555405
2023-02-01 19:33:41,32.98611,1.359954,0.6918002210639773,4.079861,3.0092589999999992,28.93520000000001,6.9380555555555405
2023-02-01 19:36:39,33.260995,1.4178249999999997,0.736006967120241,4.079861,2.9803230000000003,29.224500000000006,6.9380555555555405
2023-02-01 19:39:41,32.479745,1.4467600000000003,0.7452957846398841,4.050927000000001,2.922452999999999,28.64580000000001,6.9380555555555405
2023-02-01 19:42:39,32.98611,1.4178249999999997,0.736006967120241,4.079861,2.9803230000000003,27.488400000000013,6.9380555555555405
2023-02-01 19:45:41,32.98611,1.4467600000000003,0.7191401822127386,3.9351849999999997,2.7777779999999996,28.06710000000001,6.9380555555555405
2023-02-01 19:48:39,32.479745,1.4467600000000003,0.7191392593210555,4.1666669999999995,3.009259,30.092600000000004,6.9380555555555405
2023-02-01 19:51:39,33.23206,1.4467600000000003,0.7191383364279976,4.108797,2.9513879999999997,29.22459999999998,6.9380555555555405
2023-02-01 19:54:39,31.958915,1.3888889999999998,0.751404688092084,4.137732,3.0960650000000003,28.93520000000001,6.9380555555555405
2023-02-01 19:57:41,31.698495,1.3888889999999998,0.7009614068578085,4.108796,3.0092589999999992,29.224499999999978,6.9380555555555405
2023-02-01 20:00:41,31.698495,1.475695,0.7281574306085672,4.137732,2.9513879999999997,27.777799999999985,6.9380555555555405
2023-02-01 20:03:39,31.177665,1.4467599999999994,0.7191401822127383,4.224537,3.0671300000000006,28.64579999999998,6.9380555555555405
2023-02-01 20:06:41,31.42361,1.5046289999999996,0.737132432770762,4.108796,2.8935189999999995,28.64590000000001,6.9380555555555405
2023-02-01 20:09:42,31.42361,1.475695,0.7799142122275297,4.282408,3.1539339999999996,28.64580000000001,6.9380555555555405
2023-02-01 20:12:41,31.958915,1.475695,0.7006101803526107,4.137732,2.922452999999999,28.067200000000014,6.9380555555555405
2023-02-01 20:15:41,31.177665,1.5046289999999996,0.7637343220497875,4.195601999999999,3.0092610000000004,28.64579999999998,6.9380555555555405
2023-02-01 20:18:39,32.20486,1.5046289999999996,0.737132432770762,4.282408,3.067131,29.224499999999978,6.9380555555555405
2023-02-01 20:21:39,32.20486,1.5046289999999996,0.7093511285034804,4.224537,2.9803250000000006,28.93519999999998,6.9380555555555405
2023-02-01 20:24:42,32.465275,1.475695,0.7545384834174537,4.224537,3.0671289999999996,28.93520000000001,6.9380555555555405
2023-02-01 20:27:41,33.49248,1.5046299999999997,0.7371327421687591,4.2534719999999995,3.0381940000000007,29.803199999999975,6.9380555555555405
2023-02-01 20:30:42,32.450810000000004,1.4467590000000001,0.745296350463923,4.282407,3.1539349999999997,29.224500000000006,6.9380555555555405
2023-02-01 20:34:03,32.725695,1.475695,0.7545384834174537,4.253473,3.0960649999999994,28.06710000000001,6.9380555555555405
2023-02-01 20:36:42,31.94445,1.5624989999999999,0.8079886616817885,4.3402780000000005,3.125,27.488499999999988,6.9380555555555405
2023-02-01 20:39:39,31.177665,1.4467590000000001,0.745296350463923,4.166666,3.038194,28.93519999999998,6.9380555555555405
2023-02-01 20:42:39,31.42361,1.5335650000000003,0.7728846130608654,4.2534719999999995,3.038195,29.513800000000003,6.9380555555555405
2023-02-01 20:45:41,31.958915,1.5335650000000003,0.7986768823860194,4.3402780000000005,3.1539339999999996,28.93520000000001,6.9380555555555405
2023-02-01 20:48:41,32.190394999999995,1.5335650000000003,0.7460645641332863,4.282407,3.038195,27.77770000000001,6.9380555555555405
2023-02-01 20:51:38,31.177665,1.5335650000000003,0.8235776081418787,4.3402780000000005,3.1828699999999994,29.513800000000003,6.9380555555555405
2023-02-01 20:54:42,32.71123,1.5914349999999997,0.7353268099881265,4.311343,2.9803250000000006,28.356400000000008,6.9380555555555405
2023-02-01 20:57:41,30.656825,1.4467590000000001,0.8183012816883936,4.166666,3.125001,27.777800000000013,6.9380555555555405
2023-02-01 21:00:42,30.65683,1.4467590000000001,0.7704624405258951,4.282407,3.1828709999999996,27.199099999999987,6.9380555555555405
2023-02-01 21:06:44,30.64236,1.5046299999999997,0.7371327421687575,4.3402780000000005,3.125,27.777799999999985,6.9380555555555405
2023-02-01 21:09:41,30.150460000000002,1.5335650000000003,0.7460645641332863,4.282407,3.038195,27.199000000000012,6.9380555555555405
2023-02-01 21:12:39,30.135995,1.5046299999999997,0.73713180351193,4.311343,3.096064,28.06710000000001,6.9380555555555405
2023-02-01 21:15:41,30.396415,1.5624989999999999,0.7549508874157018,4.311343,3.038195,27.777799999999985,6.9380555555555405
2023-02-01 21:18:41,30.150460000000002,1.5335650000000003,0.7728837047316442,4.311343,3.0960649999999994,28.645899999999983,6.9380555555555405
2023-02-01 21:21:39,30.671295,1.5335650000000003,0.7460636176914712,4.2534719999999995,3.009259,27.199099999999987,6.9380555555555405
2023-02-01 21:24:39,30.656825,1.5624989999999999,0.7549508874157018,4.311343,3.038195,28.067099999999982,6.9380555555555405
2023-02-01 21:27:41,30.90278,1.4467599999999994,0.7704619139623898,4.137732,3.0381940000000007,28.35650000000001,6.9380555555555405
2023-02-01 21:30:42,30.671295,1.475695,0.7545384834174537,4.224537,3.0671289999999996,27.199000000000012,6.9380555555555405
2023-02-01 21:33:42,31.1632,1.4467599999999994,0.7191392593210537,4.282408,3.125,29.513900000000007,6.9380555555555405
2023-02-01 21:36:18,30.64236,1.5046289999999996,0.7637334210891181,4.224537,3.038195,28.64590000000001,6.9380555555555405
2023-02-01 21:36:41,31.177665,1.5046289999999996,0.7371314941142048,4.253473,3.038195,26.909700000000015,6.9380555555555405
2023-02-01 21:39:41,31.177665,1.4756939999999998,0.7281580504937418,4.3402780000000005,3.153936,27.777800000000013,6.9380555555555405
2023-02-01 21:42:18,31.42361,1.4467600000000003,0.7191392593210555,4.1666669999999995,3.009259,28.067099999999982,6.9380555555555405
2023-02-01 21:42:42,31.1632,1.4467600000000003,0.7191383364279976,4.108797,2.9513879999999997,29.80329999999998,6.9380555555555405
2023-02-01 21:45:42,30.396415,1.4178249999999997,0.736006967120241,4.224538,3.125,28.64590000000001,6.9380555555555405
2023-02-01 21:48:39,31.409145,1.5046299999999997,0.8140207510157527,4.224538,3.096064,27.488400000000013,6.9380555555555405
2023-02-01 21:52:01,31.43808,1.4467600000000003,0.794763085340734,4.108797,3.038195,28.067099999999982,6.9380555555555405
2023-02-01 21:54:41,32.20486,1.4467600000000003,0.7452966706827377,4.224538,3.0960649999999994,28.356499999999983,6.9380555555555405
2023-02-02 08:42:41,31.7419,1.7361110000000002,0.8629643366745473,5.0347230000000005,3.6458320000000004,26.620400000000018,6.9380555555555405
2023-02-02 08:45:47,40.74074,1.851852,0.8417285415302485,5.121533,3.559030999999999,26.909700000000015,6.9380555555555405
2023-02-02 08:48:41,43.851275,1.6493059999999993,0.8356710786311158,5.092587999999999,3.7905119999999997,28.35650000000001,6.9380555555555405
2023-02-02 08:51:41,42.563655000000004,1.3310189999999995,0.8429741276426039,4.861112,4.021989,31.25,6.9380555555555405
2023-02-02 08:54:38,36.08218,1.3020829999999997,0.852622416229145,4.716436,3.9351850000000006,31.828699999999998,6.9380555555555405
2023-02-02 08:57:41,33.767365,1.4178249999999997,0.8083993064802912,4.687501,3.6747680000000003,28.64580000000001,6.9380555555555405
2023-02-02 09:00:42,32.479745,1.3310189999999995,0.8004635114433426,4.658565,3.7615740000000004,28.64580000000001,6.9380555555555405
2023-02-02 09:03:41,33.24653,1.4467600000000003,0.794763085340734,4.658565,3.5879630000000002,29.224500000000035,6.9380555555555405
2023-02-02 09:06:41,32.71123,1.4178249999999997,0.8310720247803294,4.658565,3.6747680000000003,29.803300000000007,6.9380555555555405
2023-02-02 09:09:38,32.46528,1.4178240000000004,0.8083957845090366,4.629629,3.6168929999999992,29.51389999999998,6.9380555555555405
2023-02-02 09:12:38,32.46528,1.446758,0.7947624162436675,4.629629,3.5590290000000007,29.224499999999978,6.9380555555555405
2023-02-02 09:15:45,31.68403,1.4178240000000004,0.8531447721502584,4.629629,3.674773,27.488500000000016,6.9380555555555405
2023-02-02 09:18:40,32.71123,1.4178240000000004,0.8084029369356552,4.74537,3.7326429999999995,29.803200000000032,6.9380555555555405
2023-02-02 09:21:38,33.24653,1.446758,0.8634113990632126,4.74537,3.7615789999999993,30.09269999999998,6.9380555555555405
2023-02-02 09:24:41,33.506945,1.4178240000000004,0.8746639946712532,4.803241000000001,3.877312999999999,28.64580000000001,6.9380555555555405
2023-02-02 09:27:38,35.30093,1.4178230000000003,0.8310697800417419,4.8321760000000005,3.8483789999999996,29.224500000000006,6.9380555555555405
2023-02-02 09:30:41,35.315395,1.4178230000000003,0.8310744166733498,4.86111,3.877319,29.51389999999998,6.9380555555555405
2023-02-02 09:33:42,35.30093,1.359954,0.8536001097586227,4.8321760000000005,3.964118000000001,29.513900000000007,6.9380555555555405
2023-02-02 09:36:41,36.096645,1.3888890000000007,0.8641627644101181,4.774306000000001,3.877312999999999,30.3819,6.9380555555555405
2023-02-02 09:39:42,36.60301,1.4756939999999998,0.8511906084240995,4.803241000000001,3.7615730000000003,30.960699999999974,6.9380555555555405
2023-02-02 09:42:41,36.877895,1.4178240000000004,0.8310739934998266,4.774306,3.790512999999999,30.382000000000005,6.9380555555555405
2023-02-02 09:45:41,38.68634,1.4467590000000001,0.7704615864083361,4.6875,3.5879630000000002,31.539299999999997,6.9380555555555405
2023-02-02 09:48:38,39.71354,1.4467590000000001,0.7947577940743425,4.629630000000001,3.559023,29.224499999999978,6.9380555555555405
2023-02-02 09:51:41,39.95949,1.4178230000000003,0.7850570993303192,4.542823,3.5011589999999995,32.407399999999996,6.9380555555555405
2023-02-02 09:54:39,41.24711,1.3888889999999998,0.7752983283625707,4.484953,3.4722229999999996,33.56479999999999,6.9380555555555405
2023-02-02 09:57:41,40.49479,1.3020839999999998,0.7901397268225663,4.3402780000000005,3.4722220000000004,30.9606,6.9380555555555405
2023-02-02 10:00:41,40.726275,1.2152780000000005,0.7374645717257678,4.253472,3.443288,31.539299999999997,6.9380555555555405
2023-02-02 10:03:41,40.74074,1.3020840000000007,0.7456860836401648,4.166667,3.240741,33.275499999999994,6.9380555555555405
2023-02-02 10:06:41,39.42419,1.2152780000000005,0.7155349300838467,4.166667,3.327547,31.539299999999997,6.9380555555555405
2023-02-02 10:09:43,39.42419,1.273149,0.7356975538141824,4.108797000000001,3.211805,32.69669999999999,6.9380555555555405
2023-02-02 10:12:40,38.917825,1.3020840000000007,0.7456852924974892,4.108797000000001,3.1828699999999994,32.407400000000024,6.9380555555555405
2023-02-02 10:15:41,38.41146,1.273149,0.7356975538141824,4.108797000000001,3.211805,30.671300000000002,6.9380555555555405
2023-02-02 10:18:41,38.68634,1.273149,0.735696769866016,4.079862,3.182869,30.381899999999973,6.9380555555555405
2023-02-02 10:21:41,38.93229,1.3020840000000007,0.7224198786476604,4.166667,3.211805,30.960699999999974,6.9380555555555405
2023-02-02 10:24:40,38.15104,1.2442130000000002,0.7477846306176034,4.137732000000001,3.298611,30.671300000000002,6.9380555555555405
2023-02-02 10:27:41,38.917825,1.3888889999999998,0.751403848412868,4.137732000000001,3.096064,30.960700000000003,6.9380555555555405
2023-02-02 10:30:40,38.15104,1.3310190000000004,0.7783626762351473,4.224537000000001,3.2986109999999993,31.539399999999972,6.9380555555555405
2023-02-02 10:33:38,38.671875,1.3310190000000004,0.7556139697220734,4.195602,3.240741,31.539299999999997,6.9380555555555405
2023-02-02 10:36:40,38.41146,1.359953,0.788432199859729,4.2534719999999995,3.2986120000000003,30.671300000000002,6.9380555555555405
2023-02-02 10:39:38,39.19271,1.3310190000000004,0.7783626762351489,4.2534719999999995,3.327546,30.671300000000002,6.9380555555555405
2023-02-02 10:42:40,39.699075,1.3020840000000007,0.7456860836401648,4.224537,3.2986109999999993,31.828699999999998,6.9380555555555405
2023-02-02 10:45:39,38.642939999999996,1.2152780000000005,0.7374638248951974,4.224537,3.414352,31.24999999999997,6.9380555555555405
2023-02-02 10:48:41,37.38426,1.186343,0.8084431222922803,4.224537,3.5590280000000005,30.671299999999974,6.9380555555555405
2023-02-02 10:51:38,40.20544,1.4467600000000003,0.7452966706827377,4.340279000000001,3.211806,32.407399999999996,6.9380555555555405
2023-02-02 10:54:41,41.52199,1.359954,0.7884317655024952,4.542825000000001,3.5879630000000002,32.11809999999997,6.9380555555555405
2023-02-02 10:57:41,43.055555,1.359954,0.7654838587621347,4.224537,3.240741,33.56480000000002,6.9380555555555405
2023-02-02 11:00:41,42.54919,1.273149,0.7126458388756305,4.195602000000001,3.2696760000000005,33.56480000000002,6.9380555555555405
2023-02-02 11:03:42,42.534725,1.2152780000000005,0.692914679528576,4.0509260000000005,3.1828709999999996,33.85419999999999,6.9380555555555405
2023-02-02 11:06:40,41.52199,1.3310190000000004,0.7078366740168894,4.050926,3.038195,33.27540000000002,6.9380555555555405
2023-02-02 11:09:41,39.42419,1.1574080000000002,0.672926863853488,3.906251000000001,3.096064,32.69670000000002,6.9380555555555405
2023-02-02 11:12:39,39.945025,1.3310190000000004,0.7321369247169873,3.993056,3.009259,30.092600000000004,6.9380555555555405
2023-02-02 11:15:40,39.19271,1.3020839999999998,0.6983398016830383,3.9641200000000003,2.9803230000000003,30.960700000000003,6.9380555555555405
2023-02-02 11:18:40,37.644675,1.2442130000000002,0.6791777786951191,3.906251,2.9803240000000004,31.25,6.9380555555555405
2023-02-02 11:21:41,38.41146,1.359953,0.637301308317519,3.906251,2.7777790000000007,30.3819,6.9380555555555405
2023-02-02 11:24:41,38.41146,1.3020839999999998,0.6733247139127928,3.9351860000000007,2.922453000000001,28.64590000000001,6.9380555555555405
2023-02-02 11:27:41,39.438655000000004,1.3020839999999998,0.7456860836401644,3.9641200000000003,3.0381940000000007,29.51389999999998,6.9380555555555405
2023-02-02 11:30:39,39.42419,1.359954,0.7172778901075253,4.021990000000001,2.9803230000000003,31.828699999999998,6.9380555555555405
2023-02-02 11:33:41,35.561345,1.2442130000000002,0.7477861383708463,4.021990000000001,3.1828710000000004,31.25,6.9380555555555405
2023-02-02 11:36:41,34.51968,1.273148,0.6887877854888809,4.021990000000001,3.0671290000000004,30.671300000000002,6.9380555555555405
2023-02-02 11:39:40,35.30093,1.4756939999999998,0.7799147476122584,4.079861,2.9513890000000007,30.3819,6.9380555555555405
2023-02-02 11:42:40,34.780095,1.446758,0.745296030245051,4.166666,3.038195,28.64580000000001,6.9380555555555405
2023-02-02 11:45:41,35.57581,1.4178240000000004,0.7850566164350996,4.137731,3.0960649999999994,30.960700000000003,6.9380555555555405
2023-02-02 11:48:38,35.82176,1.4756939999999998,0.7545381648303533,4.311343,3.153936,30.3819,6.9380555555555405
2023-02-02 11:51:40,35.315395,1.4178249999999997,0.736006967120241,4.3402780000000005,3.2407400000000006,29.513900000000007,6.9380555555555405
2023-02-02 11:54:40,36.096645,1.4756939999999998,0.7281580504937418,4.2534730000000005,3.067131,30.3819,6.9380555555555405
2023-02-02 11:57:38,36.096645,1.446758,0.745296030245051,4.282407,3.153936,29.224499999999978,6.9380555555555405
2023-02-02 12:00:40,36.60301,1.4178240000000004,0.7609595659452115,4.311342000000001,3.240741,30.3819,6.9380555555555405
2023-02-02 12:03:39,38.657405,1.5046290000000004,0.7893204582003305,4.340277,3.1828709999999996,31.25,6.9380555555555405
2023-02-02 12:06:40,38.15104,1.3310190000000004,0.7783626762351489,4.2534719999999995,3.327546,30.960700000000003,6.9380555555555405
2023-02-02 12:09:41,39.438655000000004,1.359953,0.741796795801602,4.137732000000001,3.125,31.5394,6.9380555555555405
2023-02-02 12:12:38,39.95949,1.3310180000000003,0.7321357648941499,4.108797000000001,3.125,31.8288,6.9380555555555405
2023-02-02 12:15:38,39.178245,1.2152780000000005,0.692914679528576,4.0509260000000005,3.1828709999999996,30.9606,6.9380555555555405
2023-02-02 12:18:41,40.20544,1.3310180000000003,0.7321374148480685,4.0509260000000005,3.067131,29.80329999999998,6.9380555555555405
2023-02-02 12:21:39,40.726275,1.3310180000000003,0.7556120310878925,4.079862,3.125,31.539299999999997,6.9380555555555405
2023-02-02 12:24:41,40.219905000000004,1.2152780000000005,0.692914679528576,4.0509260000000005,3.1828709999999996,31.539299999999997,6.9380555555555405
2023-02-02 12:27:39,42.013889999999996,1.3310180000000003,0.7321365898716014,4.166667,3.1828710000000004,32.98609999999999,6.9380555555555405
2023-02-02 12:30:40,41.52199,1.3310180000000003,0.7321365898716014,4.166667,3.1828710000000004,30.9606,6.9380555555555405
2023-02-02 12:33:38,40.219905000000004,1.2152780000000005,0.7374638248951958,4.195602000000001,3.3854169999999995,31.25,6.9380555555555405
2023-02-02 12:36:40,40.234375,1.273149,0.7356975538141824,4.108797000000001,3.211805,31.5394,6.9380555555555405
2023-02-02 12:39:40,40.219905000000004,1.3020829999999997,0.7224187243132197,4.079862,3.125,33.27540000000002,6.9380555555555405
2023-02-02 12:42:38,44.60359,1.475695,0.7006101803526107,4.079862,2.8645829999999997,27.488400000000013,6.9380555555555405
2023-02-02 12:45:41,53.13947,1.5914350000000006,0.7638004027080186,4.0509260000000005,2.748844,28.935100000000006,6.9380555555555405
2023-02-02 12:48:38,57.074655,1.5625,0.7267071766352228,4.195602000000001,2.8935180000000003,30.381999999999977,6.9380555555555405
2023-02-02 12:51:45,49.016205,0.9259260000000005,0.7215812915479088,3.9641200000000003,3.5879629999999993,36.16899999999998,6.9380555555555405
2023-02-02 12:54:40,41.52199,0.9548610000000002,0.6979755406918169,3.993056,3.530092,32.696799999999996,6.9380555555555405
2023-02-02 12:57:41,36.86343,1.157407,0.6951069193732028,4.0509260000000005,3.2696770000000006,30.38190000000003,6.9380555555555405
2023-02-02 13:00:38,35.069445,1.273148,0.7580401425337228,4.0509260000000005,3.1828700000000003,30.960700000000003,6.9380555555555405
2023-02-02 13:03:41,34.794560000000004,1.359954,0.717277026929349,3.993056000000001,2.9513879999999997,29.803300000000007,6.9380555555555405
2023-02-02 13:06:41,34.27373,1.3888890000000007,0.7266685199966001,4.108796,3.038195,29.803200000000004,6.9380555555555405
2023-02-02 13:09:40,34.27373,1.3888890000000007,0.7266676491306414,4.1377310000000005,3.0671289999999996,29.22459999999998,6.9380555555555405
2023-02-02 13:12:42,34.56308,1.359954,0.717278753284561,4.108796,3.0671300000000006,30.67130000000003,6.9380555555555405
2023-02-02 13:15:41,34.51968,1.4178230000000003,0.7100735316149263,4.195602000000001,3.067131,30.67130000000003,6.9380555555555405
2023-02-02 13:18:18,34.27373,1.3310190000000004,0.7321360997392795,4.137732000000001,3.1539339999999996,28.935100000000034,6.9380555555555405
2023-02-02 13:18:42,34.534145,1.3020839999999998,0.7224190611244952,4.137732000000001,3.182869,28.93520000000001,6.9380555555555405
2023-02-02 13:21:41,35.57581,1.3310190000000004,0.7556131714538397,4.137732000000001,3.1828699999999994,30.3819,6.9380555555555405
2023-02-02 13:24:38,37.659144999999995,1.4467590000000001,0.7191380239387711,4.195602,3.038194,30.3819,6.9380555555555405
2023-02-02 13:27:41,38.671875,1.359954,0.7417987934645228,4.195602000000001,3.1828710000000004,30.671300000000002,6.9380555555555405
2023-02-02 13:30:39,39.71354,1.3020840000000007,0.7224198786476604,4.166667,3.211805,30.960700000000003,6.9380555555555405
2023-02-02 13:33:41,39.71354,1.273149,0.7126442188840889,4.108797000000001,3.182869,30.960700000000003,6.9380555555555405
2023-02-02 13:36:40,39.71354,1.3020829999999997,0.7456849483644009,4.079862,3.153936,32.1181,6.9380555555555405
2023-02-02 13:39:41,40.49479,1.273149,0.7356975538141824,4.079862,3.1828699999999994,32.4075,6.9380555555555405
2023-02-02 13:42:39,40.74074,1.273149,0.688788116579889,4.021991,3.0671289999999996,32.69669999999999,6.9380555555555405
2023-02-02 13:45:38,40.234375,1.2442139999999995,0.7028112825915687,4.021991,3.125,32.98619999999997,6.9380555555555405
2023-02-02 13:48:41,38.917825,1.186343,0.6829545903617154,4.021991,3.1828709999999996,32.4075,6.9380555555555405
2023-02-02 13:51:38,40.49479,1.3020829999999997,0.6983394725468016,4.021991,3.038195,32.98609999999999,6.9380555555555405
2023-02-02 13:54:41,39.19271,1.273149,0.7356983377615044,3.9641210000000004,3.0671300000000006,32.98610000000002,6.9380555555555405
2023-02-02 13:57:41,37.63021,1.273149,0.7356983377615044,3.9641210000000004,3.0671300000000006,31.828699999999998,6.9380555555555405
2023-02-02 14:00:41,38.93229,1.359954,0.7417979611032228,3.9641210000000004,2.9513890000000007,31.539299999999997,6.9380555555555405
2023-02-02 14:03:43,39.438655000000004,1.3310190000000004,0.6825888051251632,3.9641200000000003,2.922452999999999,30.9606,6.9380555555555405
2023-02-02 14:06:41,38.15104,1.2442130000000002,0.7256484156724076,3.993056,3.125001,30.671300000000002,6.9380555555555405
2023-02-02 14:09:41,41.247105,1.4467590000000001,0.7191398697229628,4.1377310000000005,2.9803250000000006,29.803200000000004,6.9380555555555405
2023-02-02 14:12:39,39.699075,1.273148,0.6887877854888809,4.021990000000001,3.0671290000000004,31.828699999999998,6.9380555555555405
2023-02-02 14:15:41,38.179975,1.3888890000000007,0.7752958914050349,4.166667,3.1539339999999996,31.25,6.9380555555555405
2023-02-02 14:18:39,38.15104,1.359954,0.7654838587621347,4.398148000000001,3.414352000000001,30.092600000000004,6.9380555555555405
2023-02-02 14:21:41,39.178245,1.4178240000000004,0.7850566164350996,4.3402769999999995,3.2986109999999993,32.117999999999995,6.9380555555555405
2023-02-02 14:24:38,38.93229,1.5335640000000001,0.7986783104148958,4.369212,3.1828709999999996,31.8288,6.9380555555555405
2023-02-02 14:27:41,37.644675,1.3020830000000005,0.7682325381301102,4.282407000000001,3.3854169999999995,30.671300000000002,6.9380555555555405
2023-02-02 14:30:38,37.87616,1.359954,0.7417979611032228,4.253472,3.2407400000000006,31.5394,6.9380555555555405
2023-02-02 14:34:01,40.20544,1.5046290000000004,0.7371324327707622,4.398148000000001,3.1828709999999996,32.9862,6.9380555555555405
2023-02-02 14:36:40,40.20544,1.4467590000000001,0.7947627507922315,4.340277,3.2696760000000005,33.275499999999994,6.9380555555555405
2023-02-02 14:39:40,40.98669,1.4178230000000003,0.7609583897188648,4.253472,3.1828710000000004,30.671400000000006,6.9380555555555405
2023-02-02 14:42:42,43.59086,1.5335650000000003,0.7728837047316442,4.282407000000001,3.0671290000000004,32.98609999999999,6.9380555555555405
2023-02-02 14:45:40,44.11169,1.4178230000000003,0.7850562800825905,4.340277,3.2986120000000003,32.117999999999995,6.9380555555555405
2023-02-02 14:48:40,43.82234,1.3020839999999998,0.7224206961698527,4.224537000000001,3.2696760000000005,32.1181,6.9380555555555405
2023-02-02 14:51:38,46.426505,1.4467590000000001,0.7704624405258951,4.282407,3.1828709999999996,32.40729999999999,6.9380555555555405
2023-02-02 14:54:40,46.151625,1.3310190000000004,0.707835818599197,4.195602,3.1828699999999994,32.98609999999999,6.9380555555555405
2023-02-02 14:57:41,46.932875,1.273149,0.7126450288803398,4.166667,3.2407400000000006,32.1181,6.9380555555555405
2023-02-02 15:00:38,47.97454,1.359954,0.6918002210639773,4.108797000000001,3.038195,32.696799999999996,6.9380555555555405
2023-02-02 15:03:39,51.345485000000004,1.4467600000000003,0.7191383364279976,4.166667,3.009258,30.671300000000002,6.9380555555555405
2023-02-02 15:06:40,53.13947,1.3310180000000003,0.7321374148480685,4.0509260000000005,3.067131,33.56479999999999,6.9380555555555405
2023-02-02 15:09:41,57.08912,1.359954,0.7172778901075253,4.079862,3.038195,31.828699999999998,6.9380555555555405
2023-02-02 15:12:40,52.879055,1.2152780000000005,0.692914679528576,4.0509260000000005,3.1828709999999996,32.98610000000002,6.9380555555555405
