Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-02 15:15:38,49.78299,1.1284729999999996,0.7060786236895445,4.021991,3.29861,34.432799999999986,6.9380555555555405
2023-02-02 15:18:40,47.974535,1.1574079999999993,0.7166125737806971,3.8773160000000004,3.125000000000001,32.98609999999999,6.9380555555555405
2023-02-02 15:21:39,45.645255,1.186343,0.7053553295163084,3.90625,3.0960650000000003,32.407399999999996,6.9380555555555405
2023-02-02 15:24:40,45.370375,1.186343,0.7053553295163084,3.9930559999999993,3.1828709999999996,33.56480000000002,6.9380555555555405
2023-02-02 15:27:38,42.80961,1.1284729999999996,0.6847882808502731,3.935186,3.1828710000000004,33.56479999999999,6.9380555555555405
2023-02-02 15:30:41,43.33044,1.3310180000000003,0.7078354913565591,4.0509260000000005,3.038195,32.1181,6.9380555555555405
2023-02-02 15:33:41,44.343175,1.359954,0.810726280996797,4.224537,3.2986120000000003,32.9862,6.9380555555555405
2023-02-02 15:36:41,44.864005,1.3020840000000007,0.722420696169853,4.195602000000001,3.240741,32.69670000000002,6.9380555555555405
2023-02-02 15:39:41,44.60359,1.2442130000000002,0.702810941652723,4.224537000000001,3.327547,32.696799999999996,6.9380555555555405
2023-02-02 15:42:39,44.343175,1.3310190000000004,0.7321369247169873,4.369214,3.3854170000000003,33.56479999999999,6.9380555555555405
2023-02-02 15:45:42,44.35764,1.3888890000000007,0.7514046880920845,4.427084000000001,3.3854170000000003,31.828700000000026,6.9380555555555405
2023-02-02 15:48:41,47.453705,1.5335650000000003,0.7728846130608654,4.456018,3.2407410000000008,33.275499999999994,6.9380555555555405
2023-02-02 15:51:39,49.27662,1.5335650000000003,0.7986777577069873,4.484954,3.298611,32.407400000000024,6.9380555555555405
2023-02-02 15:54:40,51.86632,1.5625,0.8573876878334078,4.369212,3.211806,33.56479999999999,6.9380555555555405
2023-02-02 15:57:40,54.16667,1.446758,0.8183009404440492,4.369212,3.327548,32.117999999999995,6.9380555555555405
2023-02-02 16:00:41,57.074655,1.5625,0.8330871453189352,4.484953,3.298611,36.45829999999998,6.9380555555555405
2023-02-02 16:03:40,57.08912,1.4178240000000004,0.8310716751844415,4.4270830000000005,3.4432869999999998,33.85409999999999,6.9380555555555405
2023-02-02 16:06:40,57.074655,1.5335640000000001,0.8235781250832305,4.484953,3.327547,35.01159999999999,6.9380555555555405
2023-02-02 16:09:41,57.074655,1.446758,0.7947624162436675,4.3402769999999995,3.2696769999999997,33.85419999999999,6.9380555555555405
2023-02-02 16:12:38,52.89352,1.273148,0.7580401425337228,4.195602,3.327546,33.27540000000002,6.9380555555555405
2023-02-02 16:15:41,51.6059,1.3020829999999997,0.7224203593580596,4.166666,3.211806,30.960700000000003,6.9380555555555405
2023-02-02 16:18:39,49.52257,1.3020830000000005,0.7224195418361261,4.0509260000000005,3.0960650000000003,32.117999999999995,6.9380555555555405
2023-02-02 16:21:39,45.138889999999996,1.273148,0.7356979915260227,4.079861,3.1828710000000004,32.1181,6.9380555555555405
2023-02-02 16:24:41,42.54919,1.273148,0.7356964236310339,3.9641210000000004,3.0671290000000004,30.960700000000003,6.9380555555555405
2023-02-02 16:27:38,42.824075,1.3888890000000007,0.7009604999965963,4.0509260000000005,2.9513879999999997,30.381999999999977,6.9380555555555405
2023-02-02 16:30:41,42.028355,1.359954,0.717278753284561,4.108796,3.0671300000000006,32.1181,6.9380555555555405
2023-02-02 16:33:42,38.93229,1.3020830000000005,0.6983394725468018,4.1377310000000005,3.1539349999999997,29.803200000000004,6.9380555555555405
2023-02-03 08:36:41,31.98785,1.5046290000000004,0.9058197806720958,5.208332,4.195602999999999,25.46289999999999,6.9380555555555405
2023-02-03 11:21:39,30.135995,1.3020839999999998,0.72241987864766,4.369214,3.414352000000001,27.488499999999988,6.9380555555555405
2023-02-03 11:30:41,31.467010000000002,1.359953,0.691800802330183,4.398148,3.327548,27.77769999999998,6.9380555555555405
2023-02-03 11:33:38,30.41088,1.3310190000000004,0.6825879145806354,4.369214,3.327546,27.199099999999987,6.9380555555555405
2023-02-03 11:57:42,30.41088,1.4467590000000001,0.7191380239387711,4.369214,3.211806,27.488400000000013,6.9380555555555405
2023-02-03 12:00:39,30.41088,1.3888889999999998,0.751404688092084,4.427084,3.3854170000000003,26.90980000000002,6.9380555555555405
2023-02-03 12:03:41,31.163195,1.359953,0.6652089932301779,4.427084,3.327548,27.488500000000016,6.9380555555555405
2023-02-03 12:12:39,33.521415,1.4467590000000001,0.7191352552521844,4.542824,3.3854130000000007,26.620299999999986,6.9380555555555405
2023-02-03 12:15:41,33.015045,1.4467590000000001,0.745296350463923,4.542823,3.414351,26.62039999999999,6.9380555555555405
2023-02-03 12:18:40,33.767365,1.3888890000000007,0.7266676491306414,4.542823,3.4722209999999993,27.488400000000013,6.9380555555555405
2023-02-03 12:21:41,34.30266,1.446758,0.7191386343419984,4.513889,3.3564830000000008,28.067199999999985,6.9380555555555405
2023-02-03 12:24:41,32.725695,1.4178240000000004,0.7850549779364682,4.513889,3.4722209999999993,27.488399999999984,6.9380555555555405
2023-02-03 12:27:41,30.917245,1.3888889999999998,0.751404688092084,4.513889,3.4722220000000004,27.488400000000013,6.9380555555555405
2023-02-03 12:30:40,31.467010000000002,1.4756939999999998,0.7281571196866121,4.62963,3.4432869999999998,27.777800000000013,6.9380555555555405
2023-02-03 12:33:41,31.712960000000002,1.4756939999999998,0.7799121638740047,4.600694,3.472219000000001,28.067200000000014,6.9380555555555405
2023-02-03 12:36:41,30.41088,1.3888889999999998,0.6459632225262452,4.484954,3.327547,27.488400000000013,6.9380555555555405
2023-02-03 13:15:41,33.000575,1.7071759999999996,0.7385523280346653,4.6296289999999996,3.1539349999999997,28.06710000000001,6.9380555555555405
2023-02-03 13:18:41,32.233795,1.5914349999999997,0.6737546335120594,4.716435,3.327547000000001,27.488400000000013,6.9380555555555405
2023-02-03 13:24:41,30.41088,1.5625,0.6656431637803365,4.456018,3.0960649999999994,29.224500000000035,6.9380555555555405
2023-02-03 14:21:38,31.95891,1.7071750000000003,0.7385509477611877,4.369213,2.8935190000000004,26.04169999999999,6.9380555555555405
2023-02-03 14:24:40,30.150465,1.5625,0.7267081759608233,4.369213,3.0671300000000006,27.199099999999987,6.9380555555555405
2023-02-03 14:27:39,30.917245,1.5914359999999999,0.6399369772563552,4.340278,2.922453000000001,25.173599999999993,6.9380555555555405
2023-02-06 08:39:41,32.71123,1.0127310000000005,0.793016893223636,5.410882000000001,5.005791,25.75230000000002,6.9380555555555405
2023-02-06 08:45:41,30.65683,0.868055,0.7935216192041845,5.324077,5.1794020000000005,28.64580000000001,6.9380555555555405
2023-02-06 08:48:41,30.410880000000002,0.8969899999999997,0.8070762967630621,5.237267,5.063657000000001,26.909700000000015,6.9380555555555405
2023-02-06 08:51:41,30.917245,0.8391200000000003,0.7489600266620747,5.150467,4.976846999999999,27.777799999999985,6.9380555555555405
2023-02-06 08:57:41,31.1632,0.8969899999999997,0.7429487624298703,5.005787000000001,4.716437000000001,28.64590000000001,6.9380555555555405
2023-02-06 09:00:41,32.479745,0.9837959999999999,0.7458545510696022,4.9479169999999995,4.513891,27.488399999999984,6.9380555555555405
2023-02-06 09:03:42,31.68403,0.9259259999999996,0.772238356756794,4.832177000000001,4.542827000000001,28.35650000000001,6.9380555555555405
2023-02-06 09:06:41,31.958915,0.9259259999999996,0.7040626088251641,4.803242,4.398147,28.35650000000001,6.9380555555555405
2023-02-06 09:09:41,30.90278,0.9259259999999996,0.7215830900361632,4.687501,4.311347,27.199100000000044,6.9380555555555405
2023-02-06 09:12:41,32.21933,1.0127319999999997,0.7023513842765714,4.658565,4.108801000000001,28.35650000000001,6.9380555555555405
2023-02-06 09:15:41,31.68403,0.9259259999999996,0.6861895456629569,4.62963,4.195607000000001,27.777799999999985,6.9380555555555405
2023-02-06 09:18:41,32.971644999999995,1.0127319999999997,0.7212456155300745,4.658564999999999,4.137736,27.777800000000013,6.9380555555555405
2023-02-06 09:22:00,32.20486,0.9548609999999993,0.6979768039096723,4.6296289999999996,4.166667,28.35650000000001,6.9380555555555405
2023-02-06 09:24:41,31.68403,0.9259259999999996,0.7040675003417184,4.6296289999999996,4.2245420000000005,28.93519999999998,6.9380555555555405
2023-02-06 09:27:41,30.888315,0.8969909999999999,0.6919595238956201,4.6296289999999996,4.253477,28.06710000000004,6.9380555555555405
2023-02-06 09:30:39,31.43808,0.9548609999999993,0.7160608588965492,4.6875,4.253477,29.80329999999998,6.9380555555555405
2023-02-06 09:33:39,32.725695,0.983797,0.6909734743407072,4.774306,4.253475999999999,27.777800000000013,6.9380555555555405
2023-02-06 09:36:41,32.204865,0.983797,0.7279462839722156,4.658565,4.195606,28.64580000000001,6.9380555555555405
2023-02-06 09:39:39,33.998845,1.0127319999999997,0.7023507237069466,4.774306,4.224540999999999,28.356499999999983,6.9380555555555405
2023-02-06 09:42:38,34.027775,0.9259259999999996,0.6861889212216074,4.745371,4.311347,28.93520000000001,6.9380555555555405
2023-02-06 09:45:38,34.534145,1.0127319999999997,0.7212430329654641,4.6296289999999996,4.108796,28.64590000000001,6.9380555555555405
2023-02-06 09:48:41,34.288195,0.9259259999999996,0.6861870478947435,4.600694,4.166667,28.64580000000001,6.9380555555555405
2023-02-06 09:51:39,35.82176,1.0127319999999997,0.7212423873230809,4.571759999999999,4.0509260000000005,29.803200000000004,6.9380555555555405
2023-02-06 09:54:41,37.369794999999996,1.0416669999999995,0.7136280135459236,4.6296289999999996,4.050921,30.382000000000005,6.9380555555555405
2023-02-06 09:57:42,38.642939999999996,1.0127319999999997,0.7212423873230809,4.571759999999999,4.0509260000000005,30.671400000000006,6.9380555555555405
2023-02-06 10:00:42,40.451389999999996,0.983797,0.6718339202351503,4.484955,3.9351839999999996,30.671299999999974,6.9380555555555405
2023-02-06 10:03:39,40.451389999999996,0.9548610000000002,0.6794951734502459,4.3402769999999995,3.8483800000000006,32.407399999999996,6.9380555555555405
2023-02-06 10:06:42,40.726275,0.9548610000000002,0.6605737626681986,4.282407,3.7615739999999995,32.696799999999996,6.9380555555555405
2023-02-06 10:09:42,40.451389999999996,0.8969899999999997,0.65622811652787,4.195602,3.7615750000000006,33.275499999999994,6.9380555555555405
2023-02-06 10:12:40,40.71181,0.8969899999999997,0.6377456170978895,4.195602,3.7326390000000007,31.539399999999972,6.9380555555555405
2023-02-06 10:15:42,39.19271,0.868055,0.6444281469850323,4.137731,3.732639,30.9606,6.9380555555555405
2023-02-06 10:18:42,40.480325,0.9548610000000002,0.6605737626681986,4.166666,3.6458329999999997,30.092599999999976,6.9380555555555405
2023-02-06 10:21:18,40.98669,0.9837959999999999,0.6522063739751847,4.311342000000001,3.732639,31.82880000000003,6.9380555555555405
2023-02-06 10:21:42,40.98669,0.9548610000000002,0.6605737626681986,4.224537000000001,3.703704,32.407399999999996,6.9380555555555405
2023-02-06 10:24:39,40.480325,0.8969899999999997,0.6377456170978895,4.195602,3.7326390000000007,30.382000000000033,6.9380555555555405
2023-02-06 10:27:41,39.438655000000004,0.868055,0.6444281469850323,4.195602,3.7905100000000003,30.382000000000005,6.9380555555555405
2023-02-06 10:30:39,39.42419,0.8969899999999997,0.65622811652787,4.166666,3.7326390000000007,31.250100000000003,6.9380555555555405
2023-02-06 10:33:41,37.90509,0.8969899999999997,0.674285283522577,4.224537000000001,3.819445,31.25,6.9380555555555405
2023-02-06 10:36:41,38.15104,0.8969899999999997,0.6562287476914294,4.311342000000001,3.8773160000000004,30.381899999999973,6.9380555555555405
2023-02-06 10:39:41,38.68634,0.9837959999999999,0.690971119345174,4.3402769999999995,3.819445000000001,30.671299999999974,6.9380555555555405
2023-02-06 10:42:41,38.15104,0.8391200000000003,0.6842796325622468,4.311342000000001,4.021991,31.24999999999997,6.9380555555555405
2023-02-06 10:45:41,37.890625,0.8391200000000003,0.6325095787823949,4.253472,3.8773150000000003,32.407399999999996,6.9380555555555405
2023-02-06 10:48:42,35.315395,0.8101850000000006,0.6548913260122445,4.253472,3.9641210000000004,29.803199999999975,6.9380555555555405
2023-02-06 10:51:42,35.05498,0.8101850000000006,0.6548907434644633,4.195602000000001,3.90625,29.51399999999998,6.9380555555555405
2023-02-06 10:54:42,35.590275,0.9259260000000005,0.6492125613454434,4.282407000000001,3.790509,29.22460000000001,6.9380555555555405
2023-02-06 10:57:41,36.096645,0.9259260000000005,0.7215806920510324,4.166667,3.790509,30.382000000000005,6.9380555555555405
2023-02-06 11:00:40,36.86343,0.868055,0.6444281469850323,4.1377310000000005,3.7326390000000007,29.513900000000007,6.9380555555555405
2023-02-06 11:03:38,35.05498,0.78125,0.6254600995254233,4.1377310000000005,3.8483800000000006,28.645899999999983,6.9380555555555405
2023-02-06 11:06:41,34.780095,0.868055,0.62617068188062,4.1377310000000005,3.703704,28.356400000000036,6.9380555555555405
2023-02-06 11:09:39,34.013310000000004,0.8391200000000003,0.614479392495487,4.108796,3.703703,28.935100000000006,6.9380555555555405
2023-02-06 11:12:39,33.752894999999995,0.868055,0.6261700432069552,4.137731,3.703703,28.93519999999998,6.9380555555555405
2023-02-06 11:15:41,34.27373,0.9548610000000002,0.6411672975767413,4.166666,3.616897,30.382000000000033,6.9380555555555405
2023-02-06 11:18:41,34.273725,0.8969899999999997,0.6377462636623821,4.166666,3.703704,29.224499999999978,6.9380555555555405
2023-02-06 11:21:39,34.780095,0.9837959999999999,0.6522056864823226,4.195602,3.616898,29.224500000000006,6.9380555555555405
2023-02-06 11:24:42,34.51968,0.8969899999999997,0.65622811652787,4.195602,3.7615750000000006,30.092600000000004,6.9380555555555405
2023-02-06 11:27:41,35.57581,0.8969899999999997,0.674285283522577,4.224537000000001,3.819445,29.513800000000003,6.9380555555555405
2023-02-06 11:30:41,35.57581,0.9837959999999999,0.6718348718419928,4.311342000000001,3.7615740000000004,30.092600000000004,6.9380555555555405
2023-02-06 11:33:39,35.30093,0.868055,0.679728680302781,4.282407,3.9351860000000007,30.382000000000005,6.9380555555555405
2023-02-06 11:36:41,37.109375,1.0127319999999997,0.6830012205885428,4.369212999999999,3.7905100000000003,31.53929999999997,6.9380555555555405
2023-02-06 11:39:42,37.369794999999996,0.9259259999999996,0.6679161035729276,4.3402780000000005,3.8773160000000004,30.671299999999974,6.9380555555555405
2023-02-06 11:42:41,36.617475,0.8680560000000002,0.6622693004098351,4.311343,3.935186,29.803200000000004,6.9380555555555405
2023-02-06 11:45:41,36.834495000000004,1.0127319999999997,0.6830012205885428,4.398147999999999,3.819445,29.803200000000004,6.9380555555555405
2023-02-06 11:48:38,36.08218,0.9548609999999993,0.6605737626681981,4.369213,3.8483800000000006,30.67130000000003,6.9380555555555405
2023-02-06 11:51:41,36.60301,0.9548609999999993,0.6605737626681981,4.484954,3.9641210000000004,30.3819,6.9380555555555405
2023-02-06 11:54:39,35.57581,0.9837959999999999,0.6718355413977061,4.456017999999999,3.906251,30.382000000000033,6.9380555555555405
2023-02-06 11:57:41,36.08218,0.9837959999999999,0.7279433740776581,4.456017999999999,3.993056,30.671299999999974,6.9380555555555405
2023-02-06 12:00:39,36.34259,1.0127309999999996,0.6631526221297472,4.484953,3.8773160000000004,30.092600000000004,6.9380555555555405
2023-02-06 12:03:41,35.57581,0.9837959999999999,0.6320295047347526,4.398148,3.7905100000000003,30.382000000000005,6.9380555555555405
2023-02-06 12:06:41,36.08218,1.070602,0.6847792429637103,4.3402780000000005,3.6747680000000003,29.803200000000032,6.9380555555555405
2023-02-06 12:09:41,37.109375,1.070602,0.6639263632729906,4.398148,3.703704,29.80329999999998,6.9380555555555405
2023-02-06 12:12:42,36.877895,1.0127309999999996,0.6830001593126743,4.3402780000000005,3.7615750000000006,29.513900000000007,6.9380555555555405
2023-02-06 12:15:45,37.63021,1.070602,0.7050599391595197,4.456017999999999,3.819445,31.5394,6.9380555555555405
2023-02-06 12:18:18,36.34259,0.9837959999999999,0.6718348718419928,4.427083,3.8773149999999994,29.22459999999998,6.9380555555555405
2023-02-06 12:18:41,36.328125,1.0127309999999996,0.6830001593126743,4.398148,3.819445,30.382000000000005,6.9380555555555405
2023-02-06 12:21:38,36.60301,1.0127309999999996,0.6830008363228144,4.456017999999999,3.8773160000000004,29.803200000000004,6.9380555555555405
2023-02-06 12:24:41,36.60301,1.0995369999999998,0.6526677741424816,4.456018,3.703704,28.935099999999977,6.9380555555555405
2023-02-06 12:27:38,35.561345,1.0127309999999996,0.6830001593126743,4.369213,3.7905100000000003,29.513900000000035,6.9380555555555405
2023-02-06 12:30:38,36.06771,1.0416659999999993,0.6533776087872039,4.427083,3.7615750000000006,28.935200000000037,6.9380555555555405
2023-02-06 12:33:41,35.28646,1.0127309999999996,0.7212419887466711,4.369213,3.8483799999999997,29.513900000000007,6.9380555555555405
2023-02-06 12:36:41,36.08218,1.0416659999999993,0.6533776087872039,4.427083,3.7615750000000006,30.382000000000005,6.9380555555555405
2023-02-06 12:39:42,36.877895,1.157407,0.6951069193732028,4.456018,3.6747690000000004,29.803200000000004,6.9380555555555405
2023-02-06 12:42:42,36.877895,1.0416660000000002,0.6533776087872043,4.456018,3.7905100000000003,30.960600000000028,6.9380555555555405
2023-02-06 12:45:39,37.63021,1.070601,0.7050595609887382,4.513888,3.8773160000000004,30.671300000000002,6.9380555555555405
2023-02-06 12:48:42,36.588544999999996,1.070601,0.7050588693562573,4.456018,3.819445,31.25000000000003,6.9380555555555405
2023-02-06 12:51:39,35.315395,1.0127319999999997,0.6830005435781469,4.427084000000001,3.8483800000000006,30.092599999999976,6.9380555555555405
2023-02-06 12:54:41,34.79456,1.0995369999999998,0.7159598108450068,4.369213,3.703704,29.803199999999975,6.9380555555555405
2023-02-06 12:57:41,34.01331,1.0995369999999998,0.6954682422952274,4.398149,3.703704,29.80329999999998,6.9380555555555405
2023-02-06 13:00:41,34.534145,1.0995369999999998,0.6954682422952274,4.398149,3.703704,29.51389999999998,6.9380555555555405
2023-02-06 13:03:39,34.51968,1.1574080000000002,0.6729276429645178,4.484954,3.6747680000000003,30.671399999999977,6.9380555555555405
2023-02-06 13:06:41,33.752894999999995,1.0995369999999998,0.6743946042828364,4.427084000000001,3.703704,28.06710000000001,6.9380555555555405
2023-02-06 13:09:41,34.273725,1.0995369999999998,0.6743946042828364,4.427084000000001,3.703704,29.22460000000001,6.9380555555555405
2023-02-06 13:12:38,33.76736,1.157407,0.6729272952891677,4.542824,3.7326390000000007,29.224499999999978,6.9380555555555405
2023-02-06 13:15:41,34.25926,1.0995369999999998,0.7359270402089589,4.484954,3.8483800000000006,28.64580000000001,6.9380555555555405
2023-02-06 13:18:39,34.809025,1.0995369999999998,0.6743946042828364,4.427084000000001,3.703704,29.224499999999978,6.9380555555555405
2023-02-06 13:21:41,34.79456,1.0995369999999998,0.7159598108450068,4.513889000000001,3.8483800000000006,29.80329999999998,6.9380555555555405
2023-02-06 13:24:41,35.04051,1.070602,0.7248224840944327,4.484954,3.8773150000000003,29.513900000000007,6.9380555555555405
2023-02-06 13:27:41,35.315395,1.186343,0.7270732003056914,4.427084000000001,3.6458330000000005,29.80329999999998,6.9380555555555405
2023-02-06 13:30:41,35.026044999999996,1.0995369999999998,0.7159598108450068,4.513889000000001,3.8483800000000006,30.092600000000033,6.9380555555555405
2023-02-06 13:33:42,36.60301,1.1574080000000002,0.7166133062923115,4.513889000000001,3.7615739999999995,28.356499999999983,6.9380555555555405
2023-02-06 13:36:39,36.86343,1.1574080000000002,0.6951072747593657,4.484954,3.703704,30.671299999999974,6.9380555555555405
2023-02-06 13:39:40,37.12384,1.0995369999999998,0.6954689601623837,4.513889000000001,3.819445,29.803300000000007,6.9380555555555405
2023-02-06 13:42:38,37.369794999999996,1.0995369999999998,0.6743946042828364,4.427084000000001,3.703704,30.671200000000027,6.9380555555555405
2023-02-06 13:45:41,36.588544999999996,1.0416660000000002,0.6740077693128521,4.369213,3.732639,30.092599999999976,6.9380555555555405
2023-02-06 13:48:38,37.109375,1.070601,0.6847788721493289,4.369213,3.703704,30.671300000000002,6.9380555555555405
2023-02-06 13:51:39,37.09491,1.1284720000000004,0.7060782583357537,4.369213,3.6458329999999997,30.382000000000033,6.9380555555555405
2023-02-06 13:54:41,36.86343,1.070601,0.663926000108391,4.456018,3.7615750000000006,30.9606,6.9380555555555405
2023-02-06 13:58:02,37.109375,1.070601,0.6847788721493289,4.369213,3.703704,30.9606,6.9380555555555405
2023-02-06 14:00:41,37.109375,1.1284720000000004,0.6628326612315457,4.456018,3.6747680000000003,31.828699999999998,6.9380555555555405
2023-02-06 14:03:41,36.08218,1.070601,0.7050588693562573,4.398148000000001,3.7615750000000006,31.5394,6.9380555555555405
2023-02-06 14:06:39,36.60301,1.1284720000000004,0.7060782583357537,4.340277,3.616897,30.092600000000004,6.9380555555555405
2023-02-06 14:09:39,36.328125,1.157407,0.7375202118639484,4.542823,3.819445000000001,30.38190000000003,6.9380555555555405
2023-02-06 14:12:39,36.328125,1.070601,0.6847788721493289,4.398148000000001,3.7326390000000007,30.67130000000003,6.9380555555555405
2023-02-06 14:15:41,36.082175,1.070601,0.6424272775944846,4.456018,3.7326390000000007,31.25,6.9380555555555405
2023-02-06 14:18:41,36.328125,1.157407,0.6951069193732028,4.456018,3.6747690000000004,30.382000000000005,6.9380555555555405
2023-02-06 14:21:40,36.588544999999996,1.070601,0.6639245373147763,4.369213,3.6747680000000003,30.671300000000002,6.9380555555555405
2023-02-06 14:24:42,39.43866,1.1863420000000007,0.7053542146215263,4.398148000000001,3.5879629999999993,30.960700000000003,6.9380555555555405
2023-02-06 14:27:39,40.20544,1.1284720000000004,0.6847864293048873,4.369213,3.616897,29.803200000000004,6.9380555555555405
2023-02-06 14:30:40,41.001155000000004,1.070601,0.6639245373147763,4.369213,3.6747680000000003,31.539299999999997,6.9380555555555405
2023-02-06 14:33:38,40.98669,1.070601,0.6847788721493289,4.369213,3.703704,30.960700000000003,6.9380555555555405
2023-02-06 14:36:40,39.945025,1.0416670000000003,0.6940739745111065,4.369213,3.7615739999999995,31.828699999999998,6.9380555555555405
2023-02-06 14:40:01,40.451389999999996,1.1574080000000002,0.7375198688305605,4.369213,3.6458329999999997,31.828699999999998,6.9380555555555405
2023-02-06 14:42:38,40.480325,1.186343,0.7270732003056914,4.427084000000001,3.6458330000000005,30.960700000000003,6.9380555555555405
2023-02-06 14:45:41,42.25984,1.2152780000000005,0.6929138848148603,4.484954,3.616898,29.51389999999998,6.9380555555555405
2023-02-06 14:48:41,45.124425,1.2442130000000002,0.6791786103886454,4.513889000000001,3.5879630000000002,30.6712,6.9380555555555405
2023-02-06 14:51:40,45.39931,1.186343,0.7053553295163084,4.484954,3.6747690000000004,28.067200000000014,6.9380555555555405
2023-02-06 14:54:40,46.672455,1.1574080000000002,0.6729276429645178,4.484954,3.6747680000000003,30.382000000000005,6.9380555555555405
2023-02-06 14:57:39,49.76852,1.2152780000000005,0.669510022532123,4.484954,3.5879629999999993,30.3819,6.9380555555555405
2023-02-06 15:00:18,50.824655,1.186343,0.7270746797259062,4.571759,3.7905100000000003,32.69669999999999,6.9380555555555405
2023-02-06 15:00:43,51.056135,1.186343,0.7270746797259062,4.571759,3.7905100000000003,32.40729999999999,6.9380555555555405
2023-02-06 15:03:40,51.33102,1.1574080000000002,0.7166133062923115,4.513889000000001,3.7615739999999995,31.828699999999998,6.9380555555555405
2023-02-06 15:06:39,53.153935,1.3020839999999998,0.6983398016830383,4.658566,3.6747690000000004,30.382000000000005,6.9380555555555405
2023-02-06 15:09:40,54.16667,1.0995369999999998,0.6743946042828364,4.427084000000001,3.703704,32.117999999999995,6.9380555555555405
2023-02-06 15:12:39,55.19387,1.0995369999999998,0.6954682422952274,4.427084000000001,3.7326390000000007,30.960699999999974,6.9380555555555405
2023-02-06 15:15:41,57.08912,1.2442130000000002,0.7256484156724076,4.5428239999999995,3.6747689999999995,32.407399999999996,6.9380555555555405
2023-02-06 15:18:39,57.074655,1.1574080000000002,0.6951065203434625,4.427084000000001,3.6458329999999997,30.382000000000005,6.9380555555555405
2023-02-06 15:21:39,55.46875,1.157407,0.7166122110073371,4.456019,3.703704,30.3819,6.9380555555555405
2023-02-06 15:24:41,54.701965,1.0416670000000003,0.6740081430209556,4.369213,3.7326379999999997,31.5394,6.9380555555555405
2023-02-06 15:27:41,57.074655,1.1284720000000004,0.7060782583357537,4.484954000000001,3.7615740000000004,32.1181,6.9380555555555405
2023-02-06 15:30:40,56.770835,1.186343,0.7053538056820252,4.398149,3.587962,33.27550000000002,6.9380555555555405
2023-02-06 15:33:39,54.16667,1.070602,0.6639263632729906,4.340278,3.645834,32.9862,6.9380555555555405
2023-02-06 15:36:41,34.794560000000004,0.28935200000000005,0.5370684489074182,3.790509,4.398148,29.224500000000006,6.9380555555555405
2023-02-07 08:09:41,33.78183,1.070602,0.6639249004788362,4.484954,3.790508,26.62039999999999,6.9380555555555405
2023-02-07 08:12:39,30.671295,0.5497680000000003,0.5921118704083455,4.0509260000000005,4.137732,28.935199999999952,6.9380555555555405
2023-02-07 08:36:38,30.396415,0.8680560000000002,0.6444279332697735,4.3402780000000005,3.9351839999999996,28.64580000000001,6.9380555555555405
2023-02-07 08:39:38,32.204865,0.8969909999999999,0.6562253665267892,4.369214,3.935181000000001,27.77770000000001,6.9380555555555405
2023-02-07 08:42:41,33.49248,0.8680560000000002,0.6797255216720853,4.398149,4.050921,28.64579999999998,6.9380555555555405
2023-02-07 08:45:40,32.204865,0.7233800000000006,0.6326078523762938,4.253472,4.0798570000000005,27.488400000000013,6.9380555555555405
2023-02-07 08:48:41,32.725695,0.8391210000000004,0.6842771759255006,4.369213,4.0798559999999995,29.22460000000001,6.9380555555555405
2023-02-07 08:51:39,32.71123,0.8391210000000004,0.6842823833599335,4.484954,4.195606,28.35639999999998,6.9380555555555405
2023-02-07 08:54:41,34.288195,0.7523150000000003,0.6774045003328868,4.340279000000001,4.195602,27.199099999999987,6.9380555555555405
2023-02-07 08:58:36,31.987845,1.0127320000000006,0.7023474208507183,4.600695,4.050925,27.777800000000013,6.9380555555555405
2023-02-07 09:15:41,30.41088,1.3020839999999998,0.6983440395996884,4.80324,3.8194479999999995,27.488399999999984,6.9380555555555405
2023-02-07 09:21:41,31.712960000000002,1.359953,0.7654851292876862,4.832172000000001,3.8483789999999996,27.488400000000013,7.03805555555554
2023-02-07 09:24:38,31.95891,1.359953,0.7654851292876862,4.832172000000001,3.8483789999999996,27.488499999999988,7.0872222222222065
2023-02-07 09:27:41,31.467010000000002,1.3310190000000004,0.7321352747605901,4.918982000000001,3.9351830000000003,27.777799999999985,7.13805555555554
2023-02-07 09:30:41,33.24653,1.359953,0.8107266873078285,4.918982000000001,3.9930590000000006,26.909699999999987,7.18805555555554
2023-02-07 09:33:40,34.780095,1.3888889999999998,0.7266702617250523,4.947912,3.877313000000001,28.93520000000001,7.237777777777762
2023-02-07 09:36:41,33.000575,1.3020839999999998,0.7901382331587635,4.716436000000001,3.8483780000000003,29.224500000000006,7.288055555555539
2023-02-07 09:39:41,34.288195,1.3020839999999998,0.7682321215213038,4.80324,3.9062479999999997,29.51399999999998,7.338055555555539
2023-02-07 09:42:38,36.11111,1.3888889999999998,0.7009686616992297,4.947912,3.848383,27.77770000000004,7.3872222222222055
2023-02-07 09:45:42,35.083915,1.359954,0.7417979611032228,4.6875,3.6747680000000003,28.35650000000001,7.438333333333317
2023-02-07 09:48:39,39.46759,1.4178230000000003,0.7100726167036918,4.7453710000000004,3.616899,29.513900000000007,7.487499999999983
2023-02-07 09:51:39,42.04282499999999,1.5046290000000004,0.7893230631263493,4.774306000000001,3.6169029999999998,30.9606,7.537499999999983
2023-02-07 09:54:40,42.563655,1.3888890000000007,0.72666677826353,4.8321760000000005,3.7615730000000003,32.407399999999996,7.58777777777776
2023-02-07 09:57:41,42.28877,1.3888889999999998,0.7266676491306412,4.74537,3.6747680000000003,30.6712,7.638055555555538
2023-02-07 10:00:40,40.509254999999996,1.3310180000000003,0.6825884858908144,4.513889,3.4722230000000005,31.25,7.68777777777776
2023-02-07 10:03:41,39.97396,1.3888889999999998,0.7009614068578085,4.4270830000000005,3.327546,30.092600000000004,7.738055555555538
2023-02-07 10:06:38,36.631945,1.3310180000000003,0.682588485890813,4.311342000000001,3.2696759999999996,28.356400000000008,7.787222222222204
2023-02-07 10:09:40,32.754635,1.3310180000000003,0.6285959223955704,4.282407,3.1828709999999996,28.93520000000001,7.8377777777777595
2023-02-07 10:12:41,36.61748,1.4756939999999998,0.7006108520366018,4.484953,3.2696760000000005,29.513900000000007,7.888055555555537
2023-02-07 10:15:41,38.425929999999994,1.446758,0.6918274746980934,4.484953,3.2986120000000003,29.803300000000007,7.938055555555537
2023-02-07 10:18:39,36.892365,1.4178240000000004,0.7360066452225171,4.571758,3.4722209999999993,29.224499999999978,7.987499999999981
2023-02-07 10:21:39,39.72801,1.446758,0.6918274746980934,4.513889,3.327548,29.513800000000003,8.037499999999982
2023-02-07 10:24:40,38.94676,1.4178240000000004,0.6545784287996821,4.3402769999999995,3.1539339999999996,30.382000000000005,8.08777777777776
2023-02-07 10:27:38,38.454865,1.3888889999999998,0.6741273658034935,4.311342000000001,3.182869,30.092600000000004,8.137222222222205
2023-02-07 10:30:40,38.946754999999996,1.3888890000000007,0.6741273658034939,4.195602000000001,3.0671289999999996,29.803200000000004,8.187777777777761
2023-02-07 10:33:38,39.221639999999994,1.4178230000000003,0.6545791402674719,4.398148000000001,3.2118070000000003,29.803200000000004,8.237222222222206
2023-02-07 10:36:40,41.03009,1.3888890000000007,0.6459632225262454,4.398148000000001,3.240741,30.3819,8.287777777777762
2023-02-07 10:39:41,42.578125,1.3310190000000004,0.6825888051251632,4.3402780000000005,3.2986109999999993,30.092700000000008,8.33805555555554
2023-02-07 10:42:41,42.28877,1.3310190000000004,0.6562422410735302,4.282407,3.211805,29.803200000000004,8.38805555555554
2023-02-07 10:45:41,41.53646,1.2442130000000002,0.679179442081089,4.2534719999999995,3.327547,30.092600000000004,8.438055555555541
2023-02-07 10:48:41,41.536455000000004,1.3310190000000004,0.7078366740168894,4.2534719999999995,3.240741,29.803200000000004,8.488055555555542
2023-02-07 10:51:38,41.03009,1.3020840000000007,0.6472256415055483,4.224537,3.1828699999999994,30.671300000000002,8.537222222222209
2023-02-07 10:54:41,40.784139999999994,1.186343,0.6357200917262712,4.166667,3.2696759999999996,30.092600000000004,8.588055555555542
2023-02-07 10:57:39,41.782405,1.3310189999999995,0.6825896956683833,4.224537,3.1828710000000004,30.960700000000003,8.637499999999987
2023-02-07 11:00:41,41.03009,1.2442139999999995,0.6546379773797946,4.340278,3.3854170000000003,30.671300000000002,8.688055555555543
2023-02-07 11:03:40,41.796875,1.3020840000000007,0.6983398016830387,4.340279000000001,3.3564819999999997,30.960700000000003,8.737777777777765
2023-02-07 11:06:39,40.769675,1.273149,0.688788116579889,4.456018,3.501156,30.671300000000002,8.787499999999987
2023-02-07 11:09:42,41.247110000000006,1.359953,0.788435325291787,4.658565,3.703709,31.539300000000026,8.83833333333332
2023-02-07 11:12:40,41.52199,1.3888890000000007,0.7009623137176817,4.542823,3.4432869999999998,30.3819,8.887777777777766
2023-02-07 11:15:38,42.057294999999996,1.4178240000000004,0.7360075237092232,4.629629,3.530092999999999,30.3819,8.93722222222221
2023-02-07 11:18:39,43.86574,1.4756939999999998,0.7281580504937418,4.687501,3.5011589999999995,31.539299999999997,8.987499999999988
2023-02-07 11:21:41,44.892939999999996,1.4467599999999994,0.7191392593210553,4.774305999999999,3.616898000000001,30.3819,9.038055555555545
2023-02-07 11:24:38,43.60532499999999,1.475695,0.7006062824060321,4.716436,3.5011530000000004,30.960700000000003,9.087222222222211
2023-02-07 11:27:40,42.563655,1.475695,0.6716839688993789,4.774305999999999,3.530092999999999,30.382000000000005,9.137777777777767
2023-02-07 11:30:41,42.578125,1.5335650000000003,0.7460636176914697,4.774306,3.530092999999999,31.5394,9.188055555555545
2023-02-07 11:33:44,44.401039999999995,1.5914349999999997,0.7353268099881265,4.716435,3.3854170000000003,32.1181,9.238888888888878
2023-02-07 11:36:41,45.659724999999995,1.5624989999999999,0.6970379451240022,4.687499,3.3564830000000008,30.6712,9.288055555555545
2023-02-07 11:39:41,45.41377,1.3888889999999998,0.7009623137176814,4.5428239999999995,3.443288,31.539299999999997,9.338055555555545
2023-02-07 11:42:39,44.87847,1.4467600000000003,0.7452975567244097,4.513889,3.3854170000000003,32.69669999999999,9.38749999999999
2023-02-07 11:45:41,44.892939999999996,1.359953,0.6917999035921234,4.3402780000000005,3.2696769999999997,31.828699999999998,9.438055555555547
2023-02-07 11:48:41,45.41377,1.186343,0.659779983524969,4.224538,3.3564819999999997,32.98609999999999,9.488055555555547
2023-02-07 11:51:41,50.60764,1.1284720000000004,0.6165587640844468,3.906250000000001,3.0671299999999997,33.27540000000002,9.538055555555548
2023-02-07 11:54:41,52.662035,0.9837949999999998,0.6112371647007269,3.8483790000000004,3.2118070000000003,35.01159999999999,9.588055555555549
2023-02-07 11:57:41,55.758105,0.9548610000000002,0.5794357301644776,3.906250000000001,3.2696760000000005,34.72219999999999,9.63805555555555
2023-02-07 12:00:43,57.074655,0.9259250000000003,0.5900160215410074,3.906250000000001,3.327548,35.87960000000001,9.688611111111106
2023-02-07 12:03:39,54.716435000000004,0.8969909999999999,0.5993233756726719,3.906249999999999,3.3854169999999995,34.432799999999986,9.737499999999995
2023-02-07 12:06:41,54.730900000000005,0.983797,0.6320298766487956,3.9641200000000003,3.3564810000000005,34.14349999999999,9.788055555555552
2023-02-07 12:09:41,53.168405,1.070602,0.6424283878203281,4.108796000000001,3.3854170000000003,32.9862,9.838055555555552
2023-02-07 12:12:38,54.470485,1.157407,0.6499867992071313,4.195602,3.3564830000000008,33.85409999999999,9.887222222222219
2023-02-07 12:15:40,55.77257,1.2152779999999996,0.69291388481486,4.253473,3.3854170000000003,33.56479999999999,9.937777777777775
2023-02-07 12:18:41,55.251735,1.1574079999999993,0.6951057659267585,4.282407999999999,3.501156,32.98610000000002,9.988055555555553
2023-02-07 12:21:41,56.524879999999996,1.4178239999999995,0.7360066452225169,4.398147,3.29861,34.43289999999999,10.038055555555554
2023-02-07 12:24:41,64.82928,1.359953,0.8536040820705924,4.484954,3.6169029999999998,36.74770000000001,10.088055555555554
2023-02-07 12:27:38,66.39178,1.2442139999999995,0.6791789434990824,4.311344,3.3854170000000003,38.7731,10.13722222222222
2023-02-07 12:30:41,58.087385,1.0416669999999995,0.6533765276706245,4.050927,3.385416,40.509300000000025,10.188055555555554
2023-02-07 12:33:40,56.55382,1.273149,0.6640098194793268,4.0509260000000005,3.0671300000000006,37.32639999999998,10.237777777777776
2023-02-07 12:36:42,56.03299,1.3020839999999998,0.6472256415055481,3.9641200000000003,2.922453000000001,36.16899999999998,10.288333333333332
2023-02-07 12:39:41,52.907985,1.359954,0.6917993223243122,4.166667,3.096064,37.32640000000001,10.338055555555554
2023-02-07 12:42:38,52.662035,1.3888890000000007,0.7009604999965963,4.166667,3.0671289999999996,35.87960000000001,10.38722222222222
2023-02-07 12:45:41,52.38715,1.3888890000000007,0.7009604999965963,4.253472,3.1539339999999996,35.879699999999985,10.438055555555554
2023-02-07 12:48:40,50.60764,1.359954,0.7172778901075253,4.253472,3.211805,36.16890000000001,10.487777777777776
2023-02-07 12:51:39,49.045145000000005,1.359954,0.6652083619030218,4.195602000000001,3.096064,35.01150000000001,10.537499999999998
2023-02-07 12:54:42,46.195025,1.3020830000000005,0.6733261574055646,4.1377310000000005,3.125001,33.275499999999994,10.588333333333331
2023-02-07 12:57:41,47.482645000000005,1.3888890000000007,0.7009614068578088,4.282407000000001,3.1828699999999994,35.590299999999985,10.638055555555553
2023-02-07 13:00:41,46.961805,1.3888889999999998,0.7009623137176814,4.369212,3.2696760000000005,34.43289999999999,10.688055555555554
2023-02-07 13:03:40,46.961805,1.446758,0.7191386343419969,4.4270830000000005,3.2696769999999997,35.01150000000001,10.737777777777776
2023-02-07 13:06:38,50.33276,1.4756939999999998,0.7281571196866121,4.456019,3.2696760000000005,32.407399999999996,10.787222222222221
2023-02-07 13:09:40,50.318285,1.4178249999999997,0.7360078456072108,4.513889,3.414352000000001,34.722200000000015,10.837777777777777
2023-02-07 13:12:41,51.63484,1.446758,0.7191377114494898,4.600694,3.4432869999999998,34.14349999999999,10.888055555555555
2023-02-07 13:15:38,52.662035,1.446758,0.7947624162436675,4.484953,3.414353,34.432800000000015,10.937222222222221
2023-02-07 13:18:40,58.8831,1.5625,0.754952148054652,4.513889,3.2407410000000008,35.87960000000001,10.987777777777778
2023-02-07 13:21:37,62.745945,1.4467590000000001,0.7191398697229628,4.542823,3.3854170000000003,37.615700000000004,11.036944444444444
2023-02-07 13:24:40,67.96875,1.4467590000000001,0.745297236505335,4.398148,3.2696770000000006,36.74770000000001,11.087777777777777
2023-02-07 13:27:40,75.694445,1.475695,0.728158361415971,4.427084,3.2407410000000008,38.4838,11.137777777777778
2023-02-07 13:30:40,81.11979500000001,1.5046290000000004,0.7637334210891185,4.427084000000001,3.240742,37.905100000000004,11.187777777777779
2023-02-07 13:33:38,72.61285000000001,1.157407,0.7375202118639484,4.311342,3.5879640000000004,43.98149999999998,11.237222222222224
2023-02-07 13:36:42,76.96759499999999,1.5335640000000001,0.7460623633336995,4.456019,3.211806,41.087999999999994,11.288333333333336
2023-02-07 13:39:39,62.760414999999995,1.186343,0.659779983524969,4.079861,3.211805,43.11340000000001,11.337500000000002
2023-02-07 13:42:38,54.976855,1.186343,0.659780799001299,4.1666669999999995,3.2986120000000003,44.56020000000001,11.387222222222224
2023-02-07 13:45:41,50.853584999999995,1.3599539999999992,0.6652093022951832,4.108796,3.009259000000001,39.0625,11.438055555555557
2023-02-07 13:48:41,49.56597,1.4467599999999994,0.6918280832947394,4.108796,2.922453000000001,37.61580000000001,11.488055555555558
2023-02-07 13:51:39,48.50984,1.475695,0.6716829422963091,4.195601999999999,2.9513879999999997,37.037000000000035,11.537500000000003
2023-02-07 13:54:38,48.77026,1.5046299999999997,0.6801733216345217,4.2534719999999995,2.9803230000000003,38.48380000000003,11.587222222222225
2023-02-07 13:57:41,48.26389,1.5335650000000003,0.688624033766126,4.2534719999999995,2.9513879999999997,37.32639999999998,11.638055555555558
2023-02-07 14:00:42,48.26389,1.475695,0.6410899970374664,4.195601999999999,2.922452999999999,35.59020000000001,11.688333333333336
2023-02-07 14:03:39,49.305555,1.4467600000000003,0.6631517952107298,4.1666669999999995,2.9513879999999997,36.45840000000001,11.737500000000002
2023-02-07 14:06:41,48.26389,1.4467600000000003,0.6918280832947398,4.224538,3.038195,35.59020000000004,11.788055555555559
2023-02-07 14:09:41,48.26389,1.3888889999999998,0.7266676491306412,4.195602,3.125,35.87969999999996,11.83805555555556
2023-02-07 14:12:39,48.784725,1.3888889999999998,0.7009614068578085,4.311342000000001,3.211805,37.90509999999995,11.887500000000005
2023-02-07 14:15:42,48.77026,1.4178230000000003,0.7100744465248051,4.340277,3.2118070000000003,37.3263,11.938333333333338
2023-02-07 14:18:16,47.20776,1.359954,0.6918002210639773,4.282407000000001,3.211805,35.87969999999996,11.981111111111115
2023-02-07 14:18:41,47.222225,1.359954,0.7172778901075253,4.282407000000001,3.2407400000000006,36.16899999999998,11.98805555555556
2023-02-07 14:21:39,46.455439999999996,1.359954,0.6918002210639773,4.282407000000001,3.211805,36.45839999999998,12.037500000000005
2023-02-07 14:24:41,46.455439999999996,1.3888890000000007,0.7009604999965963,4.253472,3.1539339999999996,36.16900000000004,12.088055555555561
2023-02-07 14:27:38,50.868055,1.5046290000000004,0.7093501456746195,4.427084000000001,3.1828709999999996,36.45829999999998,12.137222222222228
2023-02-07 14:30:41,50.07234,1.4178230000000003,0.7100735316149279,4.311342,3.1828710000000004,37.32630000000003,12.188055555555561
2023-02-07 14:33:40,50.33276,1.3888889999999998,0.6741273658034935,4.311342000000001,3.182869,37.32639999999998,12.237777777777783
2023-02-07 14:36:38,50.83912,1.4756939999999998,0.7281580504937418,4.456019,3.2696769999999997,36.74770000000001,12.287222222222228
2023-02-07 14:39:41,51.880790000000005,1.4467600000000003,0.7704627680801964,4.398148,3.2986109999999993,37.037000000000035,12.338055555555561
2023-02-07 14:42:39,54.716435000000004,1.5046299999999997,0.7093504470141837,4.484955,3.240741,37.905100000000004,12.387500000000006
2023-02-07 14:48:43,55.497685000000004,1.3888889999999998,0.7009604999965958,4.282407,3.182869,37.615699999999975,12.488611111111117
2023-02-07 14:51:41,54.730900000000005,1.359954,0.6917993223243122,4.166667,3.096064,37.905099999999976,12.538055555555562
2023-02-07 14:54:40,55.251735,1.4178230000000003,0.6829994291458648,4.282407000000001,3.125,37.037000000000006,12.587777777777784
2023-02-07 14:57:38,53.153935000000004,1.2442130000000002,0.6546359215299348,4.108797,3.1539349999999997,39.64119999999997,12.63722222222223
2023-02-07 15:00:48,53.689235,1.3020840000000007,0.6733255961861203,4.108797000000001,3.0960649999999994,38.19439999999997,12.690000000000007
2023-02-07 15:03:38,54.224535,1.3020840000000007,0.673324713912793,4.079862,3.0671289999999996,38.19450000000003,12.737222222222229
2023-02-07 15:06:40,52.64757,1.273149,0.6640089455571518,4.108797000000001,3.125,37.037000000000006,12.787777777777785
2023-02-07 15:09:41,53.96412,1.3020840000000007,0.6733255961861203,4.108797000000001,3.0960649999999994,37.32640000000001,12.838055555555563
2023-02-07 15:12:39,53.153935000000004,1.3020840000000007,0.6733255961861219,4.224537,3.211805,37.615700000000004,12.887500000000008
2023-02-07 15:15:41,53.42882,1.3020840000000007,0.6983406492685946,4.224537,3.240741,37.905099999999976,12.938055555555565
2023-02-07 15:18:41,55.266205,1.3020840000000007,0.6733264784581569,4.253472,3.240741,39.0625,12.988055555555565
2023-02-07 15:21:40,54.99132,1.3310180000000003,0.682588485890813,4.311343000000001,3.2696769999999997,38.19450000000003,13.037777777777787
2023-02-07 15:24:41,52.662035,1.2152780000000005,0.6452079267587371,4.195602000000001,3.2696759999999996,37.905100000000004,13.088055555555565
2023-02-07 15:27:41,54.730900000000005,1.3020840000000007,0.6733255961861219,4.224537,3.211805,37.615700000000004,13.138055555555566
2023-02-07 15:30:42,56.01852,1.3310180000000003,0.7078354913565591,4.311343000000001,3.2986120000000003,37.905100000000004,13.188333333333343
2023-02-07 15:33:41,57.58102,1.273149,0.688788116579889,4.282408,3.327546,38.77309999999997,13.238055555555565
2023-02-07 15:36:41,59.375,1.2442130000000002,0.702810941652723,4.253472,3.3564819999999997,39.93060000000003,13.288055555555566
2023-02-07 15:39:42,60.17072,1.2442130000000002,0.702810941652723,4.195601,3.2986109999999993,39.0625,13.338333333333344
2023-02-07 15:42:39,59.129055,1.2442130000000002,0.7028093368653865,4.0509260000000005,3.1539339999999996,39.64129999999997,13.38750000000001
2023-02-07 15:45:41,59.114585,1.2442130000000002,0.7028101392595285,4.108796,3.211805,39.93060000000003,13.438055555555566
2023-02-07 15:48:38,61.71875,1.2731469999999998,0.6640074257766191,4.108796,3.125,40.79860000000002,13.487222222222233
2023-02-07 15:51:38,62.745945,1.2442130000000002,0.7256468623126798,4.021991,3.1539339999999996,40.50920000000002,13.537222222222233
2023-02-07 15:54:40,62.5,1.2442139999999995,0.6546362463968015,4.050927,3.096064,40.509300000000025,13.58777777777779
2023-02-07 15:57:41,62.225120000000004,1.2152779999999996,0.6695100225321228,3.993055,3.096064,39.93059999999997,13.638055555555567
2023-02-07 16:00:40,59.403935000000004,1.1284729999999996,0.6401267706070178,3.90625,3.096064,39.3518,13.68777777777779
2023-02-07 16:03:41,55.512155,1.0127310000000005,0.5774276684350084,3.7615740000000004,3.038194,39.06250000000003,13.738055555555567
2023-02-07 16:06:38,54.730905,1.0127319999999997,0.5999777462758528,3.6747680000000003,2.9803230000000003,37.905099999999976,13.787222222222233
2023-02-07 16:09:41,54.224535,1.099538,0.6301988582825494,3.8773150000000003,3.096064,38.77320000000003,13.838055555555567
2023-02-07 16:12:41,47.757525,1.0416669999999995,0.6101270461275994,3.9351849999999997,3.211805,37.03709999999998,13.888055555555567
2023-02-07 16:15:39,44.64699,1.2152780000000005,0.6452070697826118,4.166667,3.2407399999999997,33.85419999999999,13.937500000000012
2023-02-07 16:18:42,38.96123,0.9548610000000002,0.6411672975767413,4.108797,3.5590279999999996,33.275499999999994,13.988333333333346
2023-02-07 18:18:42,45.153355,1.6782399999999997,0.6978828958888249,4.282407,2.8067130000000002,25.75229999999999,13.988333333333346
2023-02-08 09:00:18,31.97338,1.7071750000000003,0.7694209611675178,4.658565,3.2118020000000005,26.04169999999999,13.988333333333346
2023-02-08 09:00:41,31.698495,1.7071750000000003,0.7694209611675178,4.658565,3.2118020000000005,27.199100000000016,13.988333333333346
2023-02-08 09:21:39,31.97338,1.938657,0.7686058565669431,4.629630000000001,2.8935190000000004,25.75230000000002,13.988333333333346
2023-02-08 09:24:41,33.260999999999996,1.938657,0.8032827611358079,4.7453710000000004,3.038195000000001,26.90980000000002,14.038888888888902
2023-02-08 09:27:39,31.467010000000002,1.7361110000000002,0.7138068097852829,4.774306,3.240741,27.198999999999984,14.088333333333347
2023-02-08 09:30:42,32.725695,1.8229170000000003,0.7711654194053916,4.774306,3.182875,27.488500000000016,14.13916666666668
2023-02-08 09:33:16,32.233795,1.7939819999999997,0.7946374730055796,4.80324,3.26968,28.06710000000001,14.181944444444458
2023-02-08 09:33:40,33.506945,1.8229170000000003,0.7374707551872121,4.80324,3.182875,27.777799999999985,14.188611111111124
2023-02-08 09:36:41,34.02778,1.9097220000000004,0.7240172671788625,4.80324,3.0671299999999997,26.90979999999999,14.238888888888901
2023-02-08 09:39:40,34.042249999999996,1.8807869999999998,0.787273547442815,4.716436000000001,3.067125,27.777800000000013,14.288611111111123
2023-02-08 09:42:38,35.59028,1.9097220000000004,0.7608686289999614,4.80324,3.09607,28.64580000000001,14.338055555555568
2023-02-08 09:45:41,34.809025000000005,1.7939819999999997,0.7630492954064086,4.716436000000001,3.15393,28.067099999999982,14.388888888888902
2023-02-08 09:48:41,37.659139999999994,1.9097220000000004,0.7608612579679696,4.774306,3.0671299999999997,28.06710000000001,14.438888888888902
2023-02-08 09:51:41,37.702545,1.8229170000000003,0.7711541221618403,4.716436000000001,3.1249949999999993,27.199000000000012,14.488888888888903
2023-02-08 09:54:40,36.631945,1.8229170000000003,0.7014244593202478,4.542824,2.8935190000000004,28.645899999999983,14.538611111111125
2023-02-08 09:57:38,35.850695,1.7939819999999997,0.6938401841450589,4.542824,2.922454000000001,27.488399999999984,14.58805555555557
2023-02-08 10:00:41,36.631945,1.8807870000000007,0.7872792780275911,4.484954,2.835648,29.224499999999978,14.638888888888903
2023-02-08 10:03:41,34.042249999999996,1.8807870000000007,0.8195449886600462,4.456018,2.835648,27.777800000000013,14.688888888888904
2023-02-08 10:06:38,34.302665000000005,1.8229170000000003,0.7014218734442436,4.427084000000001,2.7777770000000004,27.777800000000013,14.73805555555557
2023-02-08 10:09:41,33.275459999999995,1.765047,0.7217224011262732,4.369214,2.8067130000000002,28.067200000000014,14.788888888888904
2023-02-08 10:12:39,33.015045,1.7939819999999997,0.7296076629927987,4.3402780000000005,2.7488420000000007,28.93519999999998,14.838333333333349
2023-02-08 10:15:41,32.740165000000005,1.765047,0.686225699736021,4.340279000000001,2.7488420000000007,27.488399999999984,14.888888888888905
2023-02-08 10:18:39,31.467010000000002,1.7939820000000006,0.7630560241513039,4.253472,2.6909719999999995,27.488400000000013,14.93833333333335
2023-02-08 10:21:40,31.712960000000002,1.7939820000000006,0.6550856303958191,4.311343000000001,2.6620359999999996,27.777799999999985,14.988611111111128
2023-02-08 10:24:41,30.917245,1.7939820000000006,0.7296076629927989,4.253472,2.6620359999999996,28.356499999999983,15.038888888888906
