Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-08 10:28:03,31.712960000000002,1.851852,0.7089803761761723,4.311343000000001,2.633102,27.777800000000013,15.095000000000017
2023-02-08 10:39:40,31.97338,1.8807870000000007,0.7165098023712836,4.340279000000001,2.633102,27.199099999999987,15.188611111111129
2023-02-08 10:42:59,31.19213,1.851852,0.7452906909531057,4.398149,2.748843,27.488400000000013,15.243888888888907
2023-02-08 10:45:41,30.671295,1.765047,0.75492016475076,4.369213,2.835648,27.777799999999985,15.288888888888907
2023-02-08 10:48:41,30.96065,1.765047,0.7549190516237537,4.3692139999999995,2.835648,28.356400000000008,15.338888888888908
2023-02-08 10:51:39,32.233795,1.765047,0.7217224011262732,4.3692139999999995,2.8067129999999993,27.199099999999987,15.388333333333353
2023-02-08 10:54:41,32.98611,1.765047,0.6477780023488737,4.3692139999999995,2.748843,28.935099999999977,15.43888888888891
2023-02-08 10:57:40,32.233795,1.765047,0.7217224011262732,4.3692139999999995,2.8067129999999993,27.77770000000001,15.488611111111132
2023-02-08 11:00:41,33.767365,1.8229169999999995,0.7014244593202476,4.340278,2.6909730000000005,29.513800000000003,15.53888888888891
2023-02-08 11:03:41,32.754625000000004,1.7361119999999994,0.6785880137277992,4.340278,2.7777780000000005,27.488400000000013,15.58888888888891
2023-02-08 11:06:41,34.02778,1.7361119999999994,0.7138070838677759,4.311344,2.7777780000000005,28.64580000000001,15.63888888888891
2023-02-08 11:09:41,34.02778,1.7361119999999994,0.7467526083760144,4.340278,2.835648,27.488500000000016,15.688888888888911
2023-02-08 11:12:39,33.78183,1.7361119999999994,0.7138070838677759,4.311344,2.7777780000000005,28.35650000000001,15.738333333333356
2023-02-08 11:15:41,33.521415,1.765047,0.75492016475076,4.369213,2.835648,28.067099999999982,15.788888888888913
2023-02-08 11:18:42,34.563075,1.851852,0.7089816788997174,4.369213,2.6909730000000005,28.93519999999998,15.83916666666669
2023-02-08 11:21:39,35.083915,1.765047,0.6477766121780973,4.340279000000001,2.719907,29.22460000000001,15.888333333333357
2023-02-08 11:24:42,36.37153,1.8229170000000003,0.7014231663840257,4.3402780000000005,2.6909719999999995,30.38190000000003,15.93916666666669
2023-02-08 11:27:41,33.521415,1.938657,0.7314954090337592,4.398148000000001,2.633102,28.93520000000001,15.988888888888912
2023-02-08 11:30:40,33.000575,1.851852,0.7089790734490324,4.427084000000001,2.7488420000000007,28.067099999999982,16.038611111111134
2023-02-08 11:33:43,31.944445,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,27.777799999999985,16.089444444444467
2023-02-08 11:36:40,30.41088,1.9097229999999996,0.7608615260850841,4.398148,2.6909710000000002,28.35650000000001,16.138611111111135
2023-02-08 11:39:40,30.41088,1.9386580000000002,0.6912564532483454,4.369212999999999,2.5752309999999996,28.06710000000001,16.188611111111136
2023-02-08 11:57:41,30.671295,2.0833329999999997,0.7268467627275009,4.4270830000000005,2.4884270000000006,26.33110000000002,16.23805555555558
2023-02-08 12:03:41,31.467010000000002,2.0254630000000002,0.7916838125702604,4.542824,2.719907,28.06710000000001,16.338055555555577
2023-02-08 12:06:39,30.41088,1.9965279999999996,0.7840179932038653,4.4270830000000005,2.633102,28.35650000000004,16.38750000000002
2023-02-08 12:09:40,31.97338,2.0833329999999997,0.8069439999584259,4.484953,2.604166,26.909699999999987,16.4377777777778
2023-02-08 12:12:41,32.233795,2.0833329999999997,0.7685301534758371,4.542824,2.633102,26.620400000000018,16.48805555555558
2023-02-08 12:15:41,41.536455000000004,2.2858789999999996,0.7757958550987227,4.600695,2.459491,26.620299999999986,16.53805555555558
2023-02-08 12:18:41,37.384254999999996,2.054398,0.7993260716736706,4.513888,2.6620359999999996,28.35650000000001,16.58805555555558
2023-02-08 12:21:39,32.754625000000004,1.9097219999999995,0.7608612579679696,4.600695,2.8935190000000004,27.77769999999998,16.637500000000024
2023-02-08 12:24:42,31.467015,2.0254629999999993,0.7916838125702602,4.658564999999999,2.835648,28.067099999999982,16.688333333333357
2023-02-08 12:36:41,30.41088,2.141203,0.7409308465265381,4.513888,2.517361,26.041699999999963,16.738888888888912
2023-02-08 12:39:41,30.65683,2.1701380000000006,0.7904786463849096,4.513888,2.5173619999999994,28.93520000000001,16.788888888888913
2023-02-08 12:42:38,31.97338,2.141203,0.7831847343133747,4.513888,2.546297,28.64590000000001,16.83805555555558
2023-02-08 12:45:42,30.41088,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,28.35650000000001,16.889166666666693
2023-02-08 12:48:41,30.41088,2.054398,0.8349608444346498,4.513888,2.6909710000000002,27.488499999999988,16.938888888888915
2023-02-08 12:54:41,31.97338,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,27.77769999999998,17.038888888888913
2023-02-08 12:57:38,31.438074999999998,2.0833329999999997,0.8069439999584259,4.484953,2.604166,27.199099999999987,17.08805555555558
2023-02-08 13:00:40,31.72743,1.9965279999999996,0.7840167385958797,4.484953,2.6909710000000002,27.77769999999998,17.138611111111135
2023-02-08 13:36:39,31.712960000000002,2.1122680000000003,0.7758677781901145,4.542824,2.6041669999999995,28.06710000000001,17.18805555555558
2023-02-08 13:39:42,30.685765,1.9965279999999996,0.7463805667848415,4.542824,2.719907,28.067199999999985,17.238888888888912
2023-02-08 13:42:42,33.521415,2.1122680000000003,0.814538065249262,4.484953,2.5752309999999996,27.777800000000013,17.288888888888913
2023-02-08 13:45:39,33.000575,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,28.06710000000001,17.33805555555558
2023-02-08 13:48:19,33.767365,2.0254630000000002,0.8270823363527865,4.484953,2.6909719999999995,28.93519999999998,17.382500000000025
2023-02-08 13:48:42,34.563075,2.0254630000000002,0.7916838125702604,4.542824,2.719907,29.22460000000001,17.388888888888914
2023-02-08 13:51:41,34.317135,2.0254630000000002,0.7537856338177696,4.57176,2.719907,29.513900000000007,17.438611111111136
2023-02-08 13:54:40,33.767365,1.9965279999999996,0.7840167385958797,4.484953,2.6909710000000002,28.93520000000001,17.488333333333358
2023-02-08 13:57:38,32.740165000000005,1.967593,0.7389502866423101,4.542824,2.748842,27.777800000000013,17.5377777777778
2023-02-08 14:00:40,33.521415,1.9965279999999996,0.7463805667848415,4.542824,2.719907,28.64579999999998,17.588333333333356
2023-02-08 14:03:38,34.02778,2.0833329999999997,0.8428161045783849,4.484953,2.633102,29.224500000000006,17.6377777777778
2023-02-08 14:06:41,30.94618,1.967593,0.7389489453408323,4.57176,2.7777770000000004,27.488400000000013,17.688611111111133
2023-02-08 14:09:40,30.41088,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,27.488399999999984,17.738333333333355
2023-02-08 14:15:42,30.671295,2.0833329999999997,0.7685315324865283,4.456017999999999,2.546297,25.463000000000022,17.738333333333355
2023-02-09 10:45:42,30.671295,1.851852,0.7089816788997174,4.456018,2.7777780000000005,26.620400000000018,17.738333333333355
2023-02-09 10:48:41,30.685765,1.851852,0.7452919018102923,4.484954,2.835649000000001,25.46290000000002,17.788055555555577
2023-02-09 10:51:40,30.94618,1.765047,0.6862282460980486,4.513889000000001,2.922454000000001,25.173599999999965,17.8377777777778
2023-02-09 10:54:42,31.19213,1.7939820000000006,0.7296076629927989,4.253472,2.6620359999999996,26.04159999999999,17.888333333333353
2023-02-09 10:57:38,31.19213,1.7939820000000006,0.7296100489573731,4.456018,2.864584,26.33099999999999,17.937222222222243
2023-02-09 11:00:41,32.740165000000005,1.8807869999999998,0.7872781319152079,4.57176,2.922453,28.35650000000001,17.988055555555576
2023-02-09 11:03:42,30.150465,1.7939819999999997,0.7630560241513036,4.542824,2.9803240000000004,28.35650000000001,18.038333333333355
2023-02-09 11:06:42,34.288195,1.9097220000000004,0.7240159450559296,4.687501,2.951389999999999,27.198999999999984,18.088333333333356
2023-02-09 11:09:41,30.917245,1.7361110000000002,0.6785877491832397,4.484953,2.922454,26.331000000000017,18.138055555555578
2023-02-09 11:12:38,30.96065,1.8807870000000007,0.7872815702454955,4.542823,2.8935190000000004,26.909700000000015,18.187222222222246
2023-02-09 11:15:40,31.97338,1.8807870000000007,0.7872781319152082,4.629630000000001,2.9803229999999994,26.331099999999992,18.2377777777778
2023-02-09 11:18:38,31.97338,1.9097220000000004,0.7608563438894587,4.716435,3.0092550000000005,26.04169999999999,18.287222222222244
2023-02-09 11:21:38,34.548615,2.025462,0.7537880987745306,4.629629,2.7777790000000007,27.488399999999984,18.337222222222245
2023-02-09 11:25:02,33.015045,1.9386580000000002,0.803277225180848,4.832177000000001,3.1249949999999993,26.331000000000017,18.393888888888913
2023-02-09 11:27:40,35.083915,1.9965279999999996,0.7840167385958797,4.687501,2.8935190000000004,25.752399999999994,18.437777777777804
2023-02-09 11:30:41,36.61748,2.0254629999999993,0.7537883543359151,4.6875,2.835649000000001,28.645899999999983,18.488055555555583
2023-02-09 11:33:41,39.221645,2.054398,0.7611823651392606,4.976848,3.09607,28.067099999999982,18.538055555555584
2023-02-09 11:36:38,35.850695,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,26.909699999999987,18.587222222222252
2023-02-09 11:39:41,36.11111,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,28.067099999999982,18.638055555555585
2023-02-09 11:42:40,37.659139999999994,2.1701379999999997,0.7904786463849094,4.745369999999999,2.748844,28.93519999999998,18.687777777777807
2023-02-09 11:45:39,38.454865,2.141203,0.7831777464400096,4.890046,2.9224500000000004,28.93519999999998,18.73750000000003
2023-02-09 11:48:40,38.17998,2.0833330000000005,0.8069439999584261,4.6875,2.8067129999999993,29.803200000000004,18.78777777777781
2023-02-09 11:51:38,37.659139999999994,2.1701380000000006,0.7904786463849096,4.774305,2.7777789999999998,29.803200000000004,18.837222222222252
2023-02-09 11:54:41,41.796875,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,30.092600000000004,18.888055555555585
2023-02-09 11:57:41,36.892365,2.0254630000000002,0.8270811501294952,4.716436,2.922454,29.224500000000006,18.938055555555586
2023-02-09 12:00:41,38.194445,2.083334,0.7685317864629225,4.803241,2.8935190000000004,29.22459999999998,18.988055555555587
2023-02-09 12:03:38,36.631945,2.083334,0.7685290284370302,4.658566,2.7488420000000007,28.93520000000001,19.037222222222255
2023-02-09 12:06:41,34.80903,2.228009,0.8050033302251168,4.832175,2.7777780000000005,27.777800000000013,19.088055555555588
2023-02-09 12:09:38,35.329865,2.0833330000000005,0.7685287744612809,4.716436000000001,2.8067130000000002,28.356499999999983,19.137222222222256
2023-02-09 12:12:38,36.631945,2.1990740000000004,0.8371817933704275,4.716436,2.7199079999999993,29.513900000000007,19.187222222222257
2023-02-09 12:15:41,35.083915,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,28.356499999999983,19.23805555555559
2023-02-09 12:18:40,35.59028,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,29.224500000000006,19.287777777777812
2023-02-09 12:21:38,33.767365,2.170139,0.8296566619962558,4.716436,2.748843,28.35639999999998,19.337222222222255
2023-02-09 12:24:41,35.59028,2.1122690000000004,0.775866643079191,4.658566,2.719907,28.64590000000001,19.38805555555559
2023-02-09 12:27:39,34.02778,2.083334,0.8428163755793846,4.6875,2.835648,30.092600000000004,19.437500000000032
2023-02-09 12:30:41,33.767365,2.083334,0.7685290284370302,4.658566,2.7488420000000007,27.777799999999985,19.488055555555587
2023-02-09 12:33:41,35.329865,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,28.356499999999983,19.538055555555587
2023-02-09 12:36:41,39.72801,2.256945,0.889428040629382,4.716436,2.6909720000000004,30.382000000000005,19.588055555555588
2023-02-09 12:39:40,46.715855000000005,2.256945,0.8122348580448966,4.8321760000000005,2.748843000000001,30.3819,19.63777777777781
2023-02-09 12:42:41,49.81192,2.228009,0.881718927066191,4.8321760000000005,2.835649,30.671300000000002,19.68805555555559
2023-02-09 12:45:41,49.82639,2.054399,0.834962310420967,4.918982,3.0960649999999994,32.696799999999996,19.73805555555559
2023-02-09 12:48:39,51.880785,2.228009,0.8446794968407808,4.918982,2.8935150000000007,32.98609999999999,19.787500000000033
2023-02-09 12:52:03,51.62037,2.2858790000000004,0.8596259279840989,4.918982000000001,2.835649,33.27539999999999,19.844166666666702
2023-02-09 12:54:38,45.41377,1.9675920000000007,0.8441829347513208,4.716436000000001,3.0092599999999994,32.69670000000002,19.887222222222256
2023-02-09 12:57:41,44.401039999999995,2.1122690000000004,0.8506452996378568,4.890046000000001,3.009259,32.1181,19.93805555555559
2023-02-09 13:00:40,42.563655,2.141204,0.8927057307131134,4.890046000000001,3.009258,33.56479999999999,19.98777777777781
2023-02-09 13:03:42,42.042820000000006,2.1122690000000004,0.814539616019228,4.861111,2.9513890000000007,32.9862,20.038333333333366
2023-02-09 13:06:38,42.59259,2.141204,0.7831849867644642,4.832175,2.8645830000000005,33.275499999999994,20.087222222222255
2023-02-09 13:09:41,40.523725,2.1122690000000004,0.775866643079191,4.716436000000001,2.7777770000000004,30.671300000000002,20.13805555555559
2023-02-09 13:12:40,41.53646,2.141204,0.8221089811497478,4.716436000000001,2.7777780000000005,32.117999999999995,20.18777777777781
2023-02-09 13:15:41,40.24884,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,32.1181,20.23805555555559
2023-02-09 13:18:41,38.700810000000004,2.054399,0.7611716627654814,4.803241,2.922454,32.1181,20.28805555555559
2023-02-09 13:21:42,39.482060000000004,2.083334,0.8069455430856435,4.803241,2.922454000000001,32.696800000000025,20.33833333333337
2023-02-09 13:24:41,41.81134,2.1122690000000004,0.7758694197095617,4.803241,2.864584,31.828699999999998,20.388055555555592
2023-02-09 13:27:38,41.276039999999995,2.0833330000000005,0.806946560484722,4.745369,2.864584,31.828699999999998,20.43722222222226
2023-02-09 13:30:41,42.332175,2.054398,0.8349608444346498,4.6875,2.8645830000000005,31.539299999999997,20.488055555555594
2023-02-09 13:33:39,45.659724999999995,2.1122679999999994,0.8145380652492618,4.600695,2.6909730000000005,33.27539999999999,20.537500000000037
2023-02-09 13:36:41,44.140625,2.054398,0.8349620385426273,4.658564,2.835648,32.9862,20.58805555555559
2023-02-09 13:39:41,43.34491,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,32.98609999999999,20.638055555555592
2023-02-09 13:42:41,42.563655,2.054398,0.7611700383451909,4.600694000000001,2.719907,31.25,20.688055555555593
2023-02-09 13:45:40,41.53646,2.083334,0.7685290284370302,4.658566,2.7488420000000007,31.828699999999998,20.737777777777815
2023-02-09 13:48:40,44.372105,2.141203,0.8221087199057178,4.629630000000001,2.6909730000000005,33.275499999999994,20.787777777777816
2023-02-09 13:51:38,46.715855000000005,2.1701380000000006,0.7479431192191454,4.658564,2.633102,31.828700000000026,20.83722222222226
2023-02-09 13:54:41,50.07234,2.170139,0.7904760845432389,4.658566,2.6620370000000007,33.85410000000002,20.888055555555592
2023-02-09 13:57:41,55.266205,2.228009,0.761908703165354,4.6875,2.6041670000000003,34.43289999999999,20.938055555555593
2023-02-09 14:00:40,52.676505000000006,2.0833330000000005,0.7685315324865284,4.658564,2.748843,35.011600000000016,20.987777777777815
2023-02-09 14:03:38,57.841435000000004,2.1990730000000003,0.7977498840885211,4.600694000000001,2.5752319999999997,34.14360000000002,21.03722222222226
2023-02-09 14:06:41,61.197915,2.141203,0.7831847343133747,4.513888,2.546297,33.85419999999999,21.08805555555559
2023-02-09 14:09:40,52.141205,1.938657,0.7686058565669431,4.600694000000001,2.8645830000000005,37.615700000000004,21.137777777777814
2023-02-09 14:12:38,47.757525,1.938657,0.7314954090337592,4.600694000000001,2.835648,34.432799999999986,21.187222222222257
2023-02-09 14:15:41,53.703705,2.1701380000000006,0.8296564015387805,4.542823,2.5752309999999996,34.14360000000002,21.23805555555559
2023-02-09 14:18:38,46.195025,1.8807860000000005,0.7530894598732238,4.600694000000001,2.922454,37.32640000000001,21.28722222222226
2023-02-09 14:21:41,43.08449,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,33.275499999999994,21.33805555555559
2023-02-09 14:24:39,45.67419,2.054398,0.8349620385426273,4.513888,2.6909719999999995,34.43290000000002,21.387500000000035
2023-02-09 14:27:41,45.949075,2.0833330000000005,0.7685315324865284,4.658564,2.748843,32.407399999999996,21.43805555555559
2023-02-09 14:30:41,46.20949,2.054398,0.8685664062328579,4.745369999999999,2.951389,34.72229999999999,21.48805555555559
2023-02-09 14:33:41,47.757525,2.0833330000000005,0.7685315324865284,4.774305,2.864584,34.14350000000002,21.53805555555559
2023-02-09 14:36:41,48.50984,2.1122679999999994,0.7758691665030297,4.745369999999999,2.8067140000000004,33.85419999999999,21.58805555555559
2023-02-09 14:39:41,49.56597,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,34.43289999999999,21.638055555555592
2023-02-09 14:42:40,47.22222,2.054398,0.8349620385426273,4.774305,2.951389,34.432799999999986,21.687777777777814
2023-02-09 14:45:40,49.56597,2.1122679999999994,0.8145329103220087,4.861110999999999,2.951385000000001,32.696799999999996,21.737777777777815
2023-02-09 14:48:41,50.60764,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,34.72230000000002,21.788055555555594
2023-02-09 14:51:40,54.239005000000006,2.054398,0.8349620385426273,4.774305,2.951389,33.85419999999999,21.837777777777816
2023-02-09 14:54:41,56.278935000000004,2.054398,0.7611714080043162,4.745369999999999,2.864584,34.722200000000015,21.888055555555596
2023-02-09 14:57:38,54.991315,1.9097219999999995,0.7608637149900703,4.716434,3.0092600000000003,36.16900000000001,21.937222222222264
2023-02-09 15:00:41,55.251735,2.1122679999999994,0.7758691665030297,4.745369999999999,2.8067140000000004,36.45830000000001,21.988055555555597
2023-02-09 15:03:58,53.457755,2.0254629999999993,0.8270823363527863,4.6296289999999996,2.835648,35.01159999999999,22.042777777777818
2023-02-09 15:06:42,57.320605,2.1122679999999994,0.7758691665030297,4.716434,2.7777780000000005,35.01159999999999,22.088333333333374
2023-02-09 15:09:40,59.403935000000004,2.1122679999999994,0.7758677781901143,4.571759,2.633102,35.590299999999985,22.137777777777817
2023-02-09 15:12:18,57.58102,2.0254629999999993,0.8270823363527863,4.6296289999999996,2.835648,36.45840000000001,22.181666666666707
2023-02-09 15:12:41,58.608215,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,36.45830000000001,22.188055555555596
2023-02-09 15:15:39,56.828705,2.0254630000000002,0.7537856338177696,4.629630000000001,2.7777770000000004,36.16900000000001,22.23750000000004
2023-02-09 15:18:38,56.53935,2.0254629999999993,0.7916838125702602,4.571759,2.7488420000000007,36.16900000000001,22.287222222222262
2023-02-09 15:21:41,56.828705,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,37.615700000000004,22.338055555555595
2023-02-09 15:24:40,57.58102,2.054398,0.7611714080043162,4.716434,2.835648,34.72219999999999,22.387777777777817
2023-02-09 15:27:40,57.320605,2.054398,0.8349608444346498,4.658564999999999,2.835648,35.30090000000001,22.437777777777818
2023-02-09 15:30:41,52.64757,1.9675919999999998,0.8754882862708271,4.803241,3.1250009999999993,37.037000000000006,22.488055555555597
2023-02-09 15:33:40,51.114005000000006,1.9965279999999996,0.7840179932038674,4.745369999999999,2.9513890000000007,39.0625,22.53777777777782
2023-02-09 15:36:41,48.50984,1.9965279999999996,0.7463819175885958,4.716435,2.8935190000000004,36.45830000000001,22.5880555555556
2023-02-09 15:39:41,47.74306,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,37.037000000000006,22.6380555555556
2023-02-09 15:42:40,47.757525,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,34.432800000000015,22.68777777777782
2023-02-09 15:45:42,47.74306,2.0254630000000002,0.7537883543359152,4.687499,2.835648,36.747600000000006,22.738333333333376
2023-02-09 15:48:38,45.949075,1.967593,0.8112439564152293,4.74537,3.009259,35.59030000000001,22.787222222222265
2023-02-09 15:51:39,43.34491,1.967593,0.8441843255629343,4.62963,2.922454,35.011600000000016,22.837500000000045
2023-02-09 15:54:40,43.880210000000005,2.0254630000000002,0.7126771483399162,4.74537,2.864584,35.87959999999998,22.887777777777824
2023-02-09 15:57:41,44.892939999999996,2.054398,0.8349608444346498,4.658564999999999,2.835648,34.432799999999986,22.938055555555604
2023-02-09 16:00:41,44.64699,1.9965279999999996,0.8191753074608654,4.658564999999999,2.8935180000000003,34.14350000000002,22.988055555555604
2023-02-09 16:03:41,41.26157499999999,1.9097219999999995,0.7240172671788622,4.716434,2.9803240000000004,34.722200000000015,23.038055555555605
2023-02-09 16:06:38,36.631945,1.9965279999999996,0.7840179932038674,4.745369999999999,2.9513890000000007,32.407399999999996,23.087222222222273
2023-02-09 16:09:41,38.17998,2.1122679999999994,0.850643819750141,4.918982,3.038195000000001,31.828700000000026,23.138055555555606
2023-02-09 16:12:41,36.892365,2.054398,0.7993260716736706,4.803241,2.951389,31.828799999999973,23.188055555555607
2023-02-09 16:15:41,35.850695,1.9965279999999996,0.8191764857548497,4.774305,3.009259,30.671200000000027,23.238055555555608
2023-02-09 16:18:38,37.13831,2.0254629999999993,0.8270823363527863,4.774305,2.9803240000000004,30.960700000000003,23.287222222222276
2023-02-09 16:21:38,37.659139999999994,2.1122679999999994,0.7758691665030297,4.774305,2.835649000000001,30.381999999999977,23.337222222222277
2023-02-09 16:24:41,34.837959999999995,1.9965279999999996,0.7463819175885958,4.774305,2.9513890000000007,32.1181,23.38805555555561
2023-02-09 16:27:41,36.11111,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,30.67130000000003,23.43805555555561
2023-02-09 16:30:41,38.700810000000004,2.054398,0.7197726576050975,4.774305,2.864584,30.381899999999973,23.48805555555561
2023-02-09 16:33:38,38.42592500000001,2.0254629999999993,0.8270823363527863,4.774305,2.9803240000000004,30.382000000000033,23.53722222222228
2023-02-09 16:36:41,42.578125,2.1122679999999994,0.8506426100004512,4.803241,2.922453,31.5394,23.588055555555613
2023-02-09 16:39:40,43.619789999999995,2.054398,0.8349608444346498,4.918982,3.0960650000000003,31.539399999999972,23.637777777777835
2023-02-09 16:42:39,41.03009,1.9965279999999996,0.8191753074608654,4.918982,3.1539350000000006,32.117999999999995,23.687500000000057
2023-02-09 16:45:40,41.276039999999995,2.0254629999999993,0.8270799639038103,4.803241,3.009258,31.539300000000026,23.737777777777836
2023-02-09 16:48:41,40.755205,2.054398,0.7611714080043162,4.774305,2.8935190000000004,31.828799999999973,23.788055555555616
2023-02-09 16:51:38,38.946754999999996,2.054398,0.7611714080043162,4.774305,2.8935190000000004,31.25000000000003,23.837222222222284
2023-02-09 16:54:41,39.221639999999994,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,31.82869999999997,23.888055555555617
2023-02-09 16:57:39,40.234375,2.0254629999999993,0.7537883543359151,4.658564999999999,2.8067140000000004,30.671299999999974,23.93750000000006
2023-02-09 17:00:41,40.509254999999996,1.9097220000000004,0.7608612579679696,4.658565,2.951389,31.25000000000003,23.988055555555615
2023-02-09 17:03:41,42.79514,1.9675919999999998,0.7389513707298518,4.484953,2.6909730000000005,30.671300000000002,24.038055555555616
2023-02-09 17:06:41,46.730325,1.9965270000000004,0.7840177277932563,4.600694,2.8067140000000004,32.98609999999999,24.088055555555616
2023-02-09 17:09:40,48.017939999999996,1.9965270000000004,0.8523380628437377,4.803241000000001,3.0671299999999997,32.1181,24.13777777777784
2023-02-09 17:12:40,45.67419,1.8229170000000003,0.7374647454871438,4.716435000000001,3.0960649999999994,32.407399999999996,24.18777777777784
2023-02-09 17:15:40,46.180555,1.9097220000000004,0.684063501236636,4.774306,3.0092550000000005,34.722200000000015,24.23777777777784
2023-02-09 17:18:39,39.207175,1.765047,0.7217247690470558,4.600694,3.038195,32.1181,24.287500000000062
2023-02-09 17:21:40,40.30671,1.9386580000000002,0.731496998831404,4.658565,2.8935190000000004,31.828699999999998,24.33777777777784
2023-02-10 07:48:40,42.332175,1.7071750000000003,0.769418882144598,5.208336999999999,3.7615719999999992,31.828699999999998,24.33777777777784
2023-02-10 07:51:41,48.017939999999996,2.1122680000000003,0.9170172616594414,5.9027769999999995,4.079859,33.85410000000002,24.38805555555562
2023-02-10 07:54:40,49.059610000000006,1.9675919999999998,0.7763290661850646,5.468747,3.7037050000000002,32.117999999999995,24.437777777777843
2023-02-10 07:57:39,43.86574,1.851852,0.8417285415302503,5.237267,3.6747650000000007,32.69670000000002,24.487500000000065
2023-02-10 08:00:41,45.153355,1.9386580000000002,0.8359929456790463,5.353013,3.674765,33.564899999999966,24.53805555555562
2023-02-10 08:03:41,43.60532499999999,1.9097229999999996,0.7952943357401215,5.092593,3.4143499999999998,32.117999999999995,24.58805555555562
2023-02-10 08:06:40,45.703125,1.9965279999999996,0.7840242661997336,4.918981,3.1250050000000007,32.1181,24.637777777777842
2023-02-10 08:09:42,43.34491,1.9097229999999996,0.8277933100581152,4.918981,3.26968,31.5394,24.688333333333397
2023-02-10 08:12:41,43.34491,1.851852,0.7452979560541245,4.890045,3.2407450000000004,32.69670000000002,24.73805555555562
2023-02-10 08:15:40,41.796875,1.8807869999999998,0.7872895929361351,4.918977000000001,3.26968,31.828699999999998,24.78777777777784
2023-02-10 08:18:41,39.742475,1.851852,0.7792400321209635,4.861111,3.2407450000000004,32.11810000000003,24.83805555555562
2023-02-10 08:21:41,38.700810000000004,1.9097220000000004,0.7608686289999614,4.890045,3.182875,32.9862,24.88805555555562
2023-02-10 08:24:41,38.975695,1.9097220000000004,0.8277930257096745,4.890045,3.2407449999999995,32.11809999999997,24.93805555555562
2023-02-10 08:27:41,42.332175,1.9675920000000007,0.844187368653991,5.005782,3.298609999999999,31.539300000000026,24.988055555555622
2023-02-10 08:30:38,42.59259,1.8807870000000007,0.7872781319152102,4.918982,3.2696750000000003,32.69670000000002,25.03722222222229
2023-02-10 08:33:41,44.126155,1.938657,0.8360036724295835,4.890042000000001,3.211805000000001,32.407399999999996,25.088055555555623
2023-02-10 08:36:38,50.07234,2.0833330000000005,0.768542564432801,4.890042000000001,2.9803290000000002,32.696799999999996,25.13722222222229
2023-02-10 08:39:40,53.689235,2.0254630000000002,0.7537869940787418,4.7453710000000004,2.8935189999999995,33.85419999999999,25.187777777777846
2023-02-10 08:42:39,50.34722,1.7939810000000005,0.7630535006081053,4.629630000000001,3.0671289999999996,37.90510000000003,25.237500000000068
2023-02-10 08:45:41,44.892939999999996,1.851852,0.7452906909531057,4.629630000000001,2.9803240000000004,33.85419999999999,25.288055555555623
2023-02-10 08:48:38,53.443285,2.170139,0.8296579675065456,4.600694,2.633102000000001,31.539299999999997,25.33722222222229
2023-02-10 08:51:41,48.524305,1.765046,0.7862635659179918,4.513889,3.0092600000000003,35.59030000000001,25.388055555555624
2023-02-10 08:54:42,43.619789999999995,1.8229160000000002,0.7711583615078249,4.658565,3.0671289999999996,33.27539999999999,25.438333333333404
2023-02-10 08:58:03,42.838539999999995,1.851852,0.7452919018102923,4.600694,2.9513890000000007,34.14359999999999,25.494166666666736
2023-02-10 09:00:40,41.276039999999995,1.851852,0.7792343424325576,4.513889,2.8935180000000003,34.143400000000014,25.537777777777848
2023-02-10 09:04:01,42.057294999999996,2.025462,0.8270820635796746,4.629629,2.835649,30.3819,25.59361111111118
2023-02-10 09:06:41,41.796875,1.8807869999999998,0.716512427278907,4.484953,2.7777780000000005,32.117999999999995,25.638055555555624
2023-02-10 09:09:38,41.536455000000004,1.8807869999999998,0.716512427278907,4.571758,2.8645830000000005,32.407399999999996,25.687222222222292
2023-02-10 09:12:38,41.03009,1.8807870000000007,0.7530848500567408,4.6875,3.0092550000000005,32.407399999999996,25.737222222222293
2023-02-10 09:15:39,42.317705,1.8807870000000007,0.8195439027385233,4.600694000000001,2.9803229999999994,33.56480000000002,25.787500000000072
2023-02-10 09:18:41,42.071754999999996,1.8807870000000007,0.716504552512458,4.8321760000000005,3.1249949999999993,32.986099999999965,25.838055555555627
2023-02-10 09:21:38,42.042820000000006,1.8807869999999998,0.8195449886600459,4.658565,3.038195000000001,32.1181,25.887222222222295
2023-02-10 09:24:41,45.67419,1.7939820000000006,0.7630549026993787,4.658566,3.0960650000000003,34.14350000000002,25.93805555555563
2023-02-10 09:27:41,44.64699,1.765047,0.816078026549443,4.687501000000001,3.2118100000000007,34.14359999999999,25.98805555555563
2023-02-10 09:30:41,45.41377,1.851852,0.8112709376028787,4.687501000000001,3.0960650000000003,34.432800000000015,26.03805555555563
2023-02-10 09:33:38,45.68866,1.8229170000000003,0.7374587357175896,4.62963,3.0092550000000005,33.85419999999999,26.087222222222298
2023-02-10 09:36:41,46.976275,1.8807870000000007,0.8502210924449033,4.774306000000001,3.182875,34.14349999999999,26.13805555555563
2023-02-10 09:39:42,45.41377,1.8807869999999998,0.7872792780275909,4.774306,3.125000000000001,34.72219999999999,26.18833333333341
2023-02-10 09:42:38,46.715855000000005,2.0254629999999993,0.7537869940787415,4.832177,2.9803249999999997,35.300899999999984,26.2372222222223
2023-02-10 09:45:41,46.455439999999996,2.0833329999999997,0.8069388788696538,4.832176,2.951385000000001,36.45830000000001,26.288055555555633
2023-02-10 09:48:41,45.68866,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,35.011499999999984,26.338055555555634
2023-02-10 09:51:42,42.563655,2.0254630000000002,0.8270811501294952,4.6875,2.8935180000000003,33.275499999999994,26.388333333333414
2023-02-10 09:54:41,42.332175,2.054398,0.7611714080043162,4.658564,2.7777780000000005,34.43289999999999,26.438055555555636
2023-02-10 09:57:42,41.03009,2.083334,0.7685317864629225,4.6875,2.7777780000000005,33.27540000000002,26.488333333333415
2023-02-10 10:00:15,41.276039999999995,2.1122690000000004,0.775866643079191,4.658566,2.719907,33.275499999999994,26.530833333333415
2023-02-10 10:00:39,40.784139999999994,2.0833330000000005,0.7685287744612809,4.629630000000001,2.719907,33.564899999999994,26.537500000000083
2023-02-10 10:03:40,40.50926,2.1122690000000004,0.775866643079191,4.658566,2.719907,32.69669999999999,26.587777777777863
2023-02-10 10:06:40,39.98842500000001,2.0833330000000005,0.7685315324865284,4.658564,2.748843,32.407399999999996,26.637777777777863
2023-02-10 10:09:40,40.24884,2.054398,0.7993260716736706,4.629630000000001,2.7777780000000005,34.14359999999999,26.687777777777864
2023-02-10 10:12:41,40.523725,2.083334,0.7685317864629225,4.6875,2.7777780000000005,32.407400000000024,26.738055555555643
2023-02-10 10:15:41,39.72801,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,32.1181,26.788055555555644
2023-02-10 10:18:39,38.946754999999996,2.054398,0.8349620385426273,4.658564,2.835648,33.27540000000002,26.837500000000087
2023-02-10 10:21:42,40.784139999999994,2.0833330000000005,0.8069452802230829,4.774305,2.8935190000000004,33.56480000000002,26.88833333333342
2023-02-10 10:24:41,42.563655,2.1122680000000003,0.7338983518331276,4.832176,2.864584,32.11809999999997,26.938055555555643
2023-02-10 10:27:41,44.126155,1.9965270000000004,0.8523391787519545,4.74537,3.0092600000000003,33.275499999999994,26.988055555555643
2023-02-10 10:30:41,45.67419,1.7939820000000006,0.7946268436155468,4.542825000000001,3.0092550000000005,33.56479999999999,27.038055555555644
2023-02-10 10:33:40,47.482645000000005,1.8229169999999995,0.8332067068556651,4.600695,3.067125,34.72219999999999,27.087777777777866
2023-02-10 10:36:40,47.497110000000006,1.765047,0.75492016475076,4.571759999999999,3.038194999999999,35.59030000000001,27.137777777777867
2023-02-10 10:39:41,48.26389,1.8229170000000003,0.8029679708647078,4.658565,3.0960650000000003,35.59030000000001,27.188055555555646
2023-02-10 10:42:38,50.60764,1.938657,0.8032769496145195,4.774306000000001,3.067125,35.011600000000016,27.237222222222314
2023-02-10 10:45:59,48.017939999999996,1.9386580000000002,0.7686061237630893,4.890047,3.1539349999999997,36.74769999999998,27.293055555555647
2023-02-10 10:48:41,50.60764,2.0254629999999993,0.8270811501294948,4.832177,3.038195000000001,35.87959999999998,27.33805555555565
2023-02-10 10:51:38,48.50984,1.9965279999999996,0.8191741291645088,4.774306,3.009258,36.45830000000001,27.387222222222317
2023-02-10 10:54:42,46.20949,1.967593,0.7763255946186102,4.716435,2.9513890000000007,36.16899999999998,27.43833333333343
2023-02-10 10:57:41,46.455439999999996,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,34.14360000000002,27.48805555555565
2023-02-10 11:00:41,45.153355,2.054398,0.7197726576050975,4.716434,2.8067129999999993,35.59030000000001,27.53805555555565
2023-02-10 11:03:41,43.60532499999999,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,34.72219999999999,27.588055555555652
2023-02-10 11:06:40,44.87847,2.1122679999999994,0.7758691665030297,4.6296289999999996,2.6909730000000005,34.43289999999999,27.637777777777874
2023-02-10 11:09:41,43.08449,1.9965279999999996,0.7463819175885958,4.600694,2.7777780000000005,34.43290000000002,27.688055555555653
2023-02-10 11:12:39,43.619794999999996,1.967593,0.8112427860961537,4.571759999999999,2.835648,35.011600000000016,27.737500000000097
2023-02-10 11:15:40,45.42824,1.8807870000000007,0.7872792780275911,4.484954,2.835648,35.011600000000016,27.787777777777876
2023-02-10 11:18:39,48.26389,1.851852,0.7089816788997174,4.4560189999999995,2.7777789999999998,35.87959999999998,27.837500000000098
2023-02-10 11:21:42,51.895255,1.7071759999999996,0.6709185644596762,4.311342,2.7777780000000005,35.01159999999999,27.88833333333343
2023-02-10 11:24:38,54.1956,1.6782409999999999,0.7609508844961178,4.369214,2.951385000000001,36.74770000000001,27.93722222222232
2023-02-10 11:27:41,55.743635,1.6493060000000002,0.6898745085229887,4.484954,3.038194999999999,38.77310000000003,27.988055555555654
2023-02-10 11:30:38,53.703705,1.6782409999999999,0.7609560424232851,4.571759,3.1539350000000006,38.19439999999997,28.037222222222322
2023-02-10 11:33:41,50.85359,1.7361119999999994,0.7467503988795574,4.51389,3.009258,36.74770000000001,28.088055555555655
2023-02-10 11:36:38,50.33276,1.765047,0.7862628005187077,4.513889000000001,3.009258,37.03710000000001,28.137222222222324
2023-02-10 11:39:41,48.524305,1.7939819999999997,0.7946310953936564,4.542824,3.009258,35.87960000000004,28.188055555555657
2023-02-10 11:42:42,50.07234,1.938657,0.7314900820461485,4.716435000000001,2.951385000000001,35.87960000000001,28.238333333333436
2023-02-10 11:45:41,50.07234,1.8807869999999998,0.7872781319152079,4.658565,3.009258,36.45829999999998,28.28805555555566
2023-02-10 11:48:38,50.85359,1.8807869999999998,0.8195384731025039,4.774306,3.15393,37.03710000000001,28.337222222222326
2023-02-10 11:51:39,49.045145000000005,1.880788,0.7872807016679827,4.745371,3.0960649999999994,36.16900000000001,28.387500000000106
2023-02-10 11:54:40,50.33276,1.9386580000000002,0.7686073610248034,4.774306,3.038194999999999,36.74769999999998,28.437777777777885
2023-02-10 11:57:38,50.60764,1.9386579999999993,0.7686061237630891,4.716436,2.9803240000000004,37.326299999999975,28.48722222222233
2023-02-10 12:00:41,48.50984,1.9386579999999993,0.768608598283634,4.6296289999999996,2.8935190000000004,35.590299999999985,28.538055555555662
2023-02-10 12:03:38,48.017939999999996,1.880788,0.7165126870923388,4.62963,2.922454,35.879699999999985,28.58722222222233
2023-02-10 12:06:42,47.497110000000006,1.9386579999999993,0.768608598283634,4.6296289999999996,2.8935190000000004,35.879699999999985,28.638333333333442
2023-02-10 12:09:42,47.482645000000005,1.967593,0.7389516279400565,4.658564999999999,2.864584,34.72229999999996,28.688333333333443
2023-02-10 12:13:02,47.482645000000005,1.9386579999999993,0.7686073610248054,4.658564999999999,2.922454000000001,35.87960000000004,28.743888888889
2023-02-10 12:15:39,47.74306,1.967593,0.8112439564152293,4.74537,3.009259,35.301000000000016,28.78750000000011
2023-02-10 12:18:40,45.153355,1.967593,0.8112439564152293,4.600694,2.8645829999999997,36.45839999999998,28.83777777777789
2023-02-10 12:21:38,44.892939999999996,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,35.590299999999985,28.887222222222334
2023-02-10 12:24:40,44.386575,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,35.30090000000001,28.93777777777789
2023-02-10 12:27:38,43.86574,2.0833330000000005,0.7685315324865284,4.658564,2.748843,34.14349999999999,28.987222222222332
2023-02-10 12:30:40,43.34491,2.141203,0.8221087199057178,4.6875,2.748843,33.56480000000002,29.037777777777887
2023-02-10 12:33:41,45.41377,2.1701380000000006,0.8662269044237179,4.8321760000000005,2.8935179999999994,32.98609999999999,29.088055555555666
2023-02-10 12:36:42,45.920145000000005,2.170139,0.8296566619962558,4.861112,2.8935190000000004,34.722200000000015,29.138333333333446
2023-02-10 12:39:42,45.153355,2.083334,0.8428151736301263,4.716436,2.8645830000000005,35.30090000000001,29.188333333333446
2023-02-10 12:42:40,44.892939999999996,2.083334,0.7685317864629225,4.803241,2.8935190000000004,34.432800000000015,29.23777777777789
2023-02-10 12:45:41,45.167825,2.0833330000000005,0.7268452540748601,4.774305,2.835648,34.432800000000015,29.28805555555567
2023-02-10 12:48:39,45.41377,2.141203,0.7831847343133747,4.774305,2.8067140000000004,33.85419999999999,29.337500000000112
2023-02-10 12:51:41,46.455439999999996,2.0833330000000005,0.8069452802230829,4.774305,2.8935190000000004,33.56480000000002,29.388055555555667
2023-02-10 12:54:41,49.537035,2.141203,0.7831847343133747,4.774305,2.8067140000000004,34.72219999999999,29.438055555555668
2023-02-10 12:57:42,51.63484,2.1122679999999994,0.8506450294973761,4.774305,2.8935190000000004,35.59020000000001,29.488333333333447
2023-02-10 13:00:41,53.96412,2.141203,0.8927008442204367,4.803241,2.9224500000000004,35.59030000000001,29.53805555555567
2023-02-10 13:03:41,58.362265,2.0833329999999997,0.8428149026293967,4.890047,3.038195000000001,35.30090000000001,29.58805555555567
2023-02-10 13:06:39,59.9103,2.0254629999999993,0.8921904322007945,4.861112,3.1250050000000007,36.747600000000006,29.637500000000113
2023-02-10 13:09:41,60.691555,1.880788,0.8195441881248596,4.832177000000001,3.211805,37.32640000000001,29.688055555555668
2023-02-10 13:12:39,57.074655,1.9097229999999996,0.7608627545978663,4.774306,3.0671299999999997,38.4838,29.73750000000011
2023-02-10 13:15:40,53.703705,1.8229160000000002,0.7374644744860237,4.600694,2.9803250000000006,36.747600000000006,29.78777777777789
2023-02-10 13:18:39,51.63484,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,37.905100000000004,29.837500000000112
2023-02-10 13:21:41,50.85359,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,36.747600000000006,29.888055555555667
2023-02-10 13:24:41,49.29109,1.8807870000000007,0.7872792780275911,4.484954,2.835648,36.16899999999998,29.938055555555668
2023-02-10 13:27:41,49.56597,1.9097220000000004,0.7952963676603688,4.629629,2.951389,35.01159999999999,29.98805555555567
2023-02-10 13:30:41,49.81192,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,36.169100000000014,30.03805555555567
2023-02-10 13:33:41,49.81192,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,36.16900000000001,30.08805555555567
2023-02-10 13:36:39,50.59317,1.9386580000000002,0.7686085982836343,4.600694,2.864584,36.45840000000001,30.137500000000113
2023-02-10 13:39:38,51.63484,1.9386580000000002,0.7686061237630893,4.687501,2.951389,36.45839999999998,30.187222222222335
2023-02-10 13:42:42,52.141205,1.9965279999999996,0.8191764857548497,4.745371,2.9803249999999997,36.45830000000001,30.238333333333447
2023-02-10 13:45:43,51.880785,1.9097229999999996,0.7608566120053599,4.745371,3.038190000000001,34.722200000000015,30.288611111111226
2023-02-10 13:48:18,52.907985,1.9965279999999996,0.7840117201345571,4.745371,2.951385000000001,35.590299999999985,30.33166666666678
2023-02-10 13:48:43,53.689235,1.9965279999999996,0.8191764857548497,4.745371,2.9803249999999997,34.722200000000015,30.338611111111224
2023-02-10 13:51:38,59.649879999999996,2.0254630000000002,0.7126741730442793,4.774306,2.8935179999999994,35.590299999999985,30.387222222222334
2023-02-10 13:54:19,54.730900000000005,1.7939819999999997,0.7946268436155465,4.716436,3.1828660000000006,37.61580000000001,30.431944444444557
2023-02-10 13:54:41,54.470485,1.8229169999999995,0.7711609005348984,4.774305999999999,3.1828709999999996,38.7731,30.438055555555668
2023-02-10 13:57:39,52.662035,1.967593,0.8112427860961537,4.832177,3.0960650000000003,37.037000000000006,30.48750000000011
2023-02-10 14:00:41,52.401619999999994,1.9386579999999993,0.8032830367035264,4.832177,3.125000000000001,37.615700000000004,30.538055555555665
2023-02-10 14:03:41,52.662035,1.9386579999999993,0.8359995517507025,4.861112,3.1828700000000003,37.03699999999998,30.588055555555666
2023-02-10 14:06:40,52.662035,1.967593,0.8112369344655264,4.861112,3.1249949999999993,36.747600000000006,30.637777777777888
2023-02-10 14:09:42,53.96412,2.0254629999999993,0.8604598945561418,4.832177,3.067125,37.615700000000004,30.688333333333443
2023-02-10 14:12:41,57.07465,2.054398,0.8685596223660272,4.832177,3.0381899999999993,37.037000000000006,30.738055555555665
2023-02-10 14:15:41,61.458330000000004,2.0254630000000002,0.8270752189771655,4.832177000000001,3.0381899999999993,38.4838,30.788055555555665
2023-02-10 14:18:41,63.26678,1.9965279999999996,0.819169415955383,4.832177000000001,3.067125,39.0625,30.838055555555666
2023-02-10 14:21:39,61.9647,1.9097229999999996,0.7952954899707789,4.803242,3.125000000000001,39.3518,30.88750000000011
2023-02-10 14:24:38,60.141785,1.880788,0.8195387584875292,4.803242,3.1828649999999996,39.641200000000026,30.93722222222233
2023-02-10 14:27:40,59.129055,1.9097229999999996,0.7952897187944206,4.832177000000001,3.15393,39.930499999999995,30.987777777777886
2023-02-10 14:30:42,57.841435000000004,1.9386580000000002,0.7686135472900979,4.918981,3.182875,38.7732,31.03833333333344
2023-02-10 14:33:41,57.320605,1.9386580000000002,0.803277225180848,4.832177000000001,3.1249949999999993,40.79859999999999,31.088055555555663
2023-02-10 14:36:38,60.64815,1.9965279999999996,0.7840117201345571,4.745371,2.951385000000001,40.219899999999996,31.13722222222233
2023-02-10 14:39:41,52.40162,1.851852,0.7792366183147161,4.600694,2.9803250000000006,38.4838,31.188055555555664
2023-02-10 14:42:39,57.074655,1.9965279999999996,0.8523338805468106,4.687501,2.951385000000001,37.615699999999975,31.237500000000107
2023-02-10 14:45:41,57.320605,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,35.590299999999985,31.288055555555662
2023-02-10 14:48:41,58.622685000000004,1.9675919999999998,0.8441773923292043,4.774306,3.067125,38.194500000000005,31.338055555555663
2023-02-10 14:51:39,59.129055,1.9097220000000004,0.7952894422573413,4.803241000000001,3.1249949999999993,37.615700000000004,31.387500000000106
2023-02-10 14:54:41,58.622685000000004,1.9386580000000002,0.7314903401044818,4.774306,3.0092550000000005,36.74770000000001,31.43805555555566
2023-02-10 14:57:41,58.10185,1.9386580000000002,0.8032841990010753,4.745371,3.038194999999999,37.905100000000004,31.48805555555566
2023-02-10 15:00:40,61.212385,2.0254630000000002,0.8270811501294952,4.803242,3.0092600000000003,36.16900000000001,31.537777777777883
2023-02-10 15:03:40,65.0897,2.054398,0.8685720594003056,4.918981,3.125005,38.4838,31.587777777777884
2023-02-10 15:06:38,65.33564999999999,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,40.79859999999999,31.637222222222327
2023-02-10 15:09:40,64.82928,1.9097229999999996,0.8277933100581152,4.918981,3.26968,40.509299999999996,31.68777777777788
2023-02-10 15:12:40,67.93981500000001,1.9675919999999998,0.8441895855936518,4.890045,3.182875,41.95599999999999,31.737777777777882
2023-02-10 15:15:40,67.93981500000001,1.9675919999999998,0.8441773923292043,4.774306,3.067125,40.50919999999999,31.787777777777883
2023-02-10 15:18:41,71.26736,1.9675920000000007,0.8112366598499167,4.774306000000001,3.0381899999999993,40.509299999999996,31.838055555555663
2023-02-10 15:21:38,73.07580999999999,1.8807870000000007,0.7872792780275911,4.7453710000000004,3.0960650000000003,41.66669999999999,31.88722222222233
2023-02-10 15:24:40,73.10475,1.8229170000000003,0.7711609005348985,4.542824,2.951389,41.66660000000002,31.937777777777885
2023-02-10 15:27:39,73.62558,1.8229170000000003,0.7374659474327174,4.484953,2.864584,41.66669999999999,31.987500000000107
2023-02-10 15:30:41,75.43403,1.938657,0.768607093828358,4.571759,2.835649000000001,41.66670000000002,32.038055555555665
2023-02-10 15:33:41,75.694445,1.8807870000000007,0.7530921683510825,4.542823,2.864584,40.509300000000025,32.08805555555566
2023-02-10 15:36:41,70.50058,1.8229160000000002,0.8332104967005787,4.600694,3.0671289999999996,42.24539999999999,32.13805555555566
2023-02-10 15:39:41,64.82928,1.765047,0.7862638556984067,4.542825,3.038195,43.402799999999985,32.18805555555566
2023-02-10 15:42:39,58.087385,1.8229169999999995,0.7711609005348984,4.484954,2.8935190000000004,42.53469999999999,32.237500000000104
2023-02-10 15:45:41,56.278935000000004,1.9386579999999993,0.7314956670934176,4.484954,2.719907,38.7731,32.28805555555566
2023-02-10 15:48:38,54.224535,1.8807869999999998,0.7530897289309659,4.484954,2.8067130000000002,38.19449999999998,32.33722222222232
2023-02-10 15:51:40,50.622105000000005,1.8229169999999995,0.7374635435387924,4.51389,2.8935190000000004,36.74770000000001,32.38777777777788
2023-02-10 15:54:40,48.278355,1.9097229999999996,0.7240175261063758,4.658564999999999,2.922454,36.74769999999998,32.437777777777875
2023-02-10 15:57:38,46.715855000000005,1.9097229999999996,0.7952977984251683,4.6296289999999996,2.9513890000000007,36.74769999999998,32.48722222222232
2023-02-10 16:00:40,47.743055,1.967593,0.7763255946186081,4.803241,3.038194999999999,37.905100000000004,32.537777777777876
2023-02-10 16:03:41,44.64699,1.851852,0.8112666243455408,4.687501,3.0960610000000006,38.1944,32.588055555555655
2023-02-10 16:06:42,43.34491,1.9097229999999996,0.8277823752024789,4.687501,3.038190000000001,35.01150000000001,32.638333333333435
2023-02-10 16:09:40,42.838539999999995,1.880788,0.7165126870923388,4.62963,2.922454,34.14349999999999,32.68777777777788
2023-02-10 16:12:39,42.332175,1.967593,0.8112416157747264,4.716436,2.9803229999999994,33.85419999999996,32.737500000000104
2023-02-10 16:15:41,43.880210000000005,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,33.85409999999999,32.78805555555566
2023-02-10 16:18:39,43.34491,2.0254630000000002,0.7916838125702604,4.774306,2.951389,34.43290000000002,32.837500000000105
2023-02-10 16:21:42,43.619794999999996,2.0254629999999993,0.7916850757777905,4.803241,2.9803249999999997,34.72230000000002,32.88833333333344
2023-02-10 16:24:41,45.949075,2.054398,0.7993273434330883,4.803241,2.951389999999999,35.30099999999999,32.938055555555664
2023-02-10 16:27:41,47.74306,1.9965279999999996,0.7840167385958797,4.890047,3.0960650000000003,35.87959999999998,32.98805555555566
2023-02-10 16:30:41,48.524305,1.9386580000000002,0.7686061237630893,4.890047,3.1539349999999997,36.16899999999998,33.03805555555566
2023-02-10 16:33:42,50.868055,1.9675919999999998,0.7763240823647656,4.861111,3.0960650000000003,37.32640000000001,33.08833333333344
2023-02-10 16:36:40,49.537035,1.9097229999999996,0.7952954899707789,4.803242,3.125000000000001,37.32640000000001,33.137777777777885
2023-02-10 16:39:40,47.74306,1.9097229999999996,0.7608566120053599,4.745371,3.038190000000001,35.01159999999999,33.18777777777788
2023-02-10 16:42:38,47.22222,1.9097229999999996,0.7608627545978663,4.774306,3.0671299999999997,35.01159999999999,33.23722222222233
2023-02-10 16:45:41,35.27199,1.273148,0.6887835870831929,4.745371,3.7905049999999996,31.828799999999973,33.288055555555665
