Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-10 17:12:38,30.150465,1.9097220000000004,0.7608661720007321,5.092592000000001,3.385419999999999,26.909700000000015,33.288055555555665
2023-02-10 17:18:40,31.97338,1.7939819999999997,0.7630537812452289,5.150462,3.58796,27.199100000000016,33.288055555555665
2023-02-10 17:21:39,31.452545,1.765047,0.7217152972985057,5.034727,3.472220000000001,27.777799999999985,33.288055555555665
2023-02-11 07:42:38,31.177660000000003,2.4016209999999996,,5.844908,3.327547,26.909700000000015,33.288055555555665
2023-02-11 07:48:41,31.19213,2.256944,0.8521673656161616,4.861111,2.8067139999999995,26.90979999999999,33.288055555555665
2023-02-11 07:51:41,35.59028,2.2858799999999997,0.7758039970702675,5.295138000000001,3.153938,29.224500000000006,33.288055555555665
2023-02-11 07:54:39,33.78183,2.0254630000000002,0.7537856338177696,4.832176,2.9803229999999994,28.93519999999998,33.288055555555665
2023-02-11 07:57:41,35.59028,2.0833329999999997,0.7685246373944001,4.861111,2.951385000000001,28.356400000000008,33.288055555555665
2023-02-11 08:00:40,34.01331,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,29.51389999999998,33.288055555555665
2023-02-11 08:03:38,34.548615,2.0833329999999997,0.7685315324865283,4.716435,2.8067140000000004,29.513900000000007,33.288055555555665
2023-02-11 08:06:41,34.288195,2.0254630000000002,0.7916838125702604,4.62963,2.8067129999999993,30.671200000000027,33.288055555555665
2023-02-11 08:09:41,33.78183,1.967593,0.7763243486588671,4.57176,2.8067130000000002,28.93520000000001,33.288055555555665
2023-02-11 08:12:39,33.78183,1.9965279999999996,0.7840167385958797,4.62963,2.835648,30.38190000000003,33.288055555555665
2023-02-11 08:15:41,33.767365,2.0254630000000002,0.7916838125702604,4.62963,2.8067129999999993,30.092600000000004,33.288055555555665
2023-02-11 08:18:41,33.767365,1.9965279999999996,0.7463819175885958,4.716435,2.8935190000000004,29.513800000000003,33.288055555555665
2023-02-11 08:21:41,38.96123,1.8229160000000002,0.7711606209559652,4.600694,3.0092599999999994,30.381999999999977,33.288055555555665
2023-02-11 08:24:41,35.083915,1.8807869999999998,0.7530897289309659,4.658564999999999,2.9803239999999995,31.828699999999998,33.33805555555566
2023-02-11 08:27:40,33.767365,1.9965279999999996,0.7463805667848415,4.571759,2.748842,30.382000000000005,33.387777777777885
2023-02-11 08:30:41,32.494215,1.9965279999999996,0.7055568595787608,4.571759,2.719906,29.803200000000004,33.438055555555664
2023-02-11 08:36:41,30.685765,2.0254630000000002,0.7126756606946535,4.398148,2.517361,28.645899999999983,33.53805555555566
2023-02-11 08:39:40,31.944445,2.141203,0.7409293170777539,4.600695,2.6041669999999995,27.777799999999985,33.58777777777788
2023-02-11 08:42:41,35.59028,2.0833329999999997,0.7685287744612807,4.57176,2.6620370000000007,29.22459999999998,33.63805555555566
2023-02-11 08:45:41,34.837959999999995,2.0833329999999997,0.7685315324865283,4.600694,2.6909730000000005,28.935100000000034,33.68805555555566
2023-02-11 08:48:39,34.56308,1.9965279999999996,0.7463819175885958,4.687499,2.8645830000000005,29.803200000000004,33.737500000000104
2023-02-11 08:51:41,31.712960000000002,1.938657,0.7686058565669431,4.484953,2.748842,28.935299999999984,33.78805555555566
2023-02-11 08:54:39,30.41088,1.9097229999999996,0.7240175261063758,4.398147999999999,2.6620369999999998,29.224500000000035,33.837500000000105
2023-02-11 09:00:42,31.19213,2.0254630000000002,0.7916838125702604,4.398148,2.5752309999999996,28.067099999999982,33.837500000000105
2023-02-11 09:03:40,34.563075,2.0254630000000002,0.8270823363527865,4.398148,2.6041669999999995,27.777799999999985,33.88694444444455
2023-02-11 09:06:40,38.17998,1.9965279999999996,0.7463819175885958,4.62963,2.8067140000000004,28.356499999999983,33.93694444444455
2023-02-11 09:09:41,36.342595,1.9097229999999996,0.7240175261063758,4.62963,2.8935190000000004,28.64590000000001,33.98722222222233
2023-02-11 09:12:40,36.631945,1.9097220000000004,0.7608612579679696,4.658565,2.951389,28.64580000000001,34.03694444444455
2023-02-11 09:15:41,36.371525,1.851852,0.7452906909531057,4.658565,3.009259,29.224500000000006,34.08722222222233
2023-02-11 09:18:42,36.61748,1.9097220000000004,0.7952963676603688,4.629629,2.951389,28.93520000000001,34.13750000000011
2023-02-11 09:21:38,35.315394999999995,1.851852,0.7792332044880794,4.658565,3.0381929999999997,29.803300000000007,34.186388888889
2023-02-11 09:24:41,36.11111,1.9097220000000004,0.7952940592019234,4.658565,2.9803229999999994,30.0925,34.237222222222336
2023-02-11 09:27:38,37.91956,1.9675919999999998,0.776319098497881,4.716435,2.951385000000001,28.64579999999998,34.286388888889
2023-02-11 09:30:41,38.42592500000001,1.9965279999999996,0.7463819175885958,4.658565,2.835649000000001,31.5394,34.33722222222234
2023-02-11 09:33:39,38.700810000000004,1.9965279999999996,0.8191764857548497,4.658565,2.8935190000000004,30.671300000000002,34.386666666666784
2023-02-11 09:36:41,41.276039999999995,1.9965279999999996,0.7463819175885958,4.658565,2.835649000000001,31.828699999999998,34.43722222222234
2023-02-11 09:39:39,39.72801,1.9386580000000002,0.7686085982836343,4.600694,2.864584,31.539299999999997,34.486666666666785
2023-02-11 09:42:39,39.482060000000004,1.9386580000000002,0.7686085982836343,4.600694,2.864584,30.9606,34.53666666666678
2023-02-11 09:45:41,38.17998,1.9386579999999993,0.7686061237630891,4.51389,2.7777780000000005,30.092600000000004,34.58722222222234
2023-02-11 09:48:41,37.905095,1.967593,0.7763243486588671,4.427083,2.6620359999999996,30.671300000000002,34.637222222222334
2023-02-11 09:51:41,35.083915,1.9386579999999993,0.7314969988314037,4.398147999999999,2.633102,30.671399999999977,34.68722222222233
2023-02-11 09:54:41,35.59028,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,30.092600000000004,34.73722222222233
2023-02-11 09:57:39,33.767365,1.9965279999999996,0.7463805667848415,4.4270830000000005,2.604166,28.64590000000001,34.786666666666775
2023-02-11 10:00:41,33.275459999999995,2.0254630000000002,0.7537883543359152,4.398148,2.546297,28.935100000000034,34.83722222222233
2023-02-11 10:03:41,33.521415,2.0833329999999997,0.8428149026293967,4.456017999999999,2.604166,30.381899999999973,34.88722222222233
2023-02-11 10:06:39,33.521415,2.0254630000000002,0.7126771483399162,4.484953,2.6041669999999995,29.224499999999978,34.936666666666774
2023-02-11 10:09:41,35.329865,2.0833329999999997,0.7685315324865283,4.600694,2.6909730000000005,29.513900000000007,34.98722222222233
2023-02-11 10:12:39,34.823499999999996,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,28.93519999999998,35.036666666666775
2023-02-11 10:15:41,35.34433,2.0254630000000002,0.7916863389823593,4.687499,2.864584,30.092599999999976,35.08722222222233
2023-02-11 10:18:39,36.631945,2.0833329999999997,0.7685315324865283,4.716435,2.8067140000000004,30.67119999999997,35.13666666666678
2023-02-11 10:21:42,35.083915,1.9965279999999996,0.7840167385958797,4.62963,2.835648,29.513800000000032,35.187500000000114
2023-02-11 10:24:38,36.631945,2.0833329999999997,0.7268467627275009,4.74537,2.8067140000000004,30.3819,35.236388888889
2023-02-11 10:27:41,36.11111,1.967593,0.7389516279400565,4.6296289999999996,2.835648,28.93520000000001,35.28722222222234
2023-02-11 10:30:40,38.17998,2.0254629999999993,0.7537883543359151,4.658564999999999,2.8067140000000004,30.092600000000004,35.33694444444456
2023-02-11 10:33:41,38.17998,2.0254629999999993,0.7916863389823591,4.6296289999999996,2.8067140000000004,30.092600000000004,35.38722222222234
2023-02-11 10:36:40,38.700810000000004,1.967593,0.7389489453408323,4.51389,2.719907,30.092600000000004,35.43694444444456
2023-02-11 10:39:41,38.17998,1.9965279999999996,0.7463805667848415,4.456019,2.633102,30.092600000000004,35.48722222222234
2023-02-11 10:42:59,38.194445,2.0254629999999993,0.7537856338177694,4.51389,2.6620370000000007,30.092600000000004,35.54222222222234
2023-02-11 10:45:40,38.17998,1.9965279999999996,0.7055568595787608,4.456019,2.604166,30.382000000000005,35.58694444444456
2023-02-11 10:48:40,35.34433,1.880788,0.7872807016679827,4.398148,2.748842,28.93520000000001,35.63694444444456
2023-02-11 10:51:38,36.11111,1.9386579999999993,0.7314969988314037,4.398147999999999,2.633102,29.513800000000003,35.686388888889006
2023-02-11 10:54:40,34.288195,1.9097229999999996,0.7240175261063758,4.398147999999999,2.6620369999999998,30.38190000000003,35.73694444444456
2023-02-11 10:57:41,34.563075,1.967593,0.7389516279400565,4.398147999999999,2.6041669999999995,30.671299999999974,35.78722222222234
2023-02-11 11:00:38,33.000575,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,30.38190000000003,35.836388888889005
2023-02-11 11:03:38,35.083915,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,28.356499999999983,35.886388888889
2023-02-11 11:06:41,35.59028,2.0833329999999997,0.7268437454170161,4.542824,2.604166,28.06710000000004,35.93722222222234
2023-02-11 11:09:38,33.275459999999995,1.967593,0.7763243486588671,4.484953,2.719906,29.224499999999978,35.986388888889
2023-02-11 11:12:39,32.754635,1.9965279999999996,0.7055568595787608,4.542824,2.6909710000000002,27.77770000000004,36.03666666666678
2023-02-11 11:15:41,33.015045,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,29.22460000000001,36.08722222222234
2023-02-11 11:18:41,35.59028,2.1122679999999994,0.7758691665030297,4.6296289999999996,2.6909730000000005,28.64580000000001,36.137222222222334
2023-02-11 11:21:39,33.521415,2.0254629999999993,0.8604666343560858,4.6296289999999996,2.8645830000000005,30.382000000000005,36.18666666666678
2023-02-11 11:24:41,34.288195,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,29.51389999999998,36.237222222222336
2023-02-11 11:27:39,33.521415,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,29.803200000000004,36.28666666666678
2023-02-11 11:30:41,34.30266,2.0833330000000005,0.7685315324865284,4.745369,2.835648,28.935100000000034,36.33722222222234
2023-02-11 11:33:41,35.34433,2.141203,0.8221100170447437,4.774305,2.835649000000001,30.9606,36.387222222222334
2023-02-11 11:36:39,35.329865,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,29.513900000000035,36.43666666666678
2023-02-11 11:39:42,35.59028,2.0833330000000005,0.7685315324865284,4.745369,2.835648,29.803200000000004,36.48750000000012
2023-02-11 11:42:40,42.332175,2.1701380000000006,0.8296564015387805,4.8321760000000005,2.864584,32.11810000000003,36.536944444444565
2023-02-11 11:45:41,41.03009,1.9965270000000004,0.7463816612110623,4.774305,2.95139,31.25,36.587222222222344
2023-02-11 11:48:38,39.72801,1.9965279999999996,0.7463819175885958,4.774305,2.9513890000000007,31.82869999999997,36.63638888888901
2023-02-11 11:51:40,40.784139999999994,2.054398,0.7611714080043162,4.716434,2.835648,30.960699999999974,36.68694444444456
2023-02-11 11:54:38,39.467595,1.9965270000000004,0.7840164731855666,4.629630000000001,2.835649,32.11809999999997,36.73638888888901
2023-02-11 11:57:42,38.42592500000001,2.141203,0.7409308465265381,4.658564,2.6620370000000007,30.382000000000033,36.78750000000012
2023-02-11 12:00:41,35.329865,2.0254630000000002,0.7537869940787418,4.600694000000001,2.748842,30.67130000000003,36.837222222222344
2023-02-11 12:03:42,35.083915,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,29.80329999999998,36.887500000000124
2023-02-11 12:06:40,33.521415,2.0254630000000002,0.7126756606946535,4.513888,2.633101,29.224500000000035,36.93694444444457
2023-02-11 12:09:42,32.2338,2.0833330000000005,0.7685315324865284,4.456018,2.546297,29.803200000000004,36.987500000000125
2023-02-11 12:15:41,30.41088,2.054398,0.7993260716736706,4.369213,2.517361,28.067200000000014,36.987500000000125
2023-02-11 12:21:38,32.233795,2.1701380000000006,0.7904786463849096,4.456018,2.459492,27.488400000000013,36.987500000000125
2023-02-11 12:24:41,33.260994999999994,2.054398,0.7993260716736706,4.542823,2.6909710000000002,28.645899999999983,37.03833333333346
2023-02-11 12:27:38,34.837959999999995,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,28.935199999999952,37.08750000000013
2023-02-11 12:30:41,35.850695,2.0833330000000005,0.7685315324865284,4.658564,2.748843,30.092600000000004,37.13833333333346
2023-02-11 12:33:41,38.17998,2.1701380000000006,0.7479431192191454,4.8321760000000005,2.8067140000000004,30.092600000000004,37.18833333333346
2023-02-11 12:36:41,35.329865,2.054398,0.8349608444346498,4.6875,2.8645830000000005,29.803200000000004,37.23833333333346
2023-02-11 12:39:39,38.396995000000004,2.1990730000000003,0.754935538796489,4.8321760000000005,2.7777790000000007,31.25,37.287777777777904
2023-02-11 12:42:38,35.286460000000005,1.9965270000000004,0.784018982398006,4.745369,2.95139,29.224499999999978,37.33750000000013
2023-02-11 12:45:42,38.17998,2.1122679999999994,0.7758691665030297,4.774305,2.835649000000001,29.803300000000036,37.38861111111124
2023-02-11 12:48:41,36.892365,2.054398,0.7611714080043162,4.774305,2.8935190000000004,29.51389999999998,37.43833333333346
2023-02-11 12:51:39,39.72801,2.1990730000000003,0.7977484681510753,4.890046,2.8645829999999997,29.80329999999998,37.48777777777791
2023-02-11 12:54:42,37.934025,2.054398,0.7611714080043162,4.745369,2.8645830000000005,30.382000000000005,37.538611111111244
2023-02-11 12:57:42,38.932294999999996,2.141203,0.7831847343133747,4.745369,2.7777780000000005,30.382000000000005,37.58861111111124
2023-02-11 13:00:40,38.17998,2.0833330000000005,0.7685315324865284,4.745369,2.835648,30.092600000000004,37.63805555555569
2023-02-11 13:03:41,39.221639999999994,2.0833330000000005,0.8069439999584261,4.600694000000001,2.719907,30.960700000000003,37.68833333333347
2023-02-11 13:06:40,37.413195,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,30.671299999999974,37.73805555555569
2023-02-11 13:09:41,41.276039999999995,2.1701379999999997,0.7904758328342715,4.600695,2.6041670000000003,31.828700000000026,37.78833333333347
2023-02-11 13:12:41,39.467595,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,30.092600000000004,37.838333333333466
2023-02-11 13:15:38,41.00116,2.054398,0.7611700383451909,4.571759,2.6909719999999995,31.25,37.88750000000013
2023-02-11 13:18:42,38.700810000000004,2.054398,0.7197726576050975,4.542823,2.633102,30.38190000000003,37.93861111111124
2023-02-11 13:21:41,38.17998,2.0254629999999993,0.7126756606946533,4.484952999999999,2.604166,30.960699999999974,37.988333333333465
2023-02-11 13:24:39,36.631945,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,29.22460000000001,38.03777777777791
2023-02-11 13:27:42,38.671875,2.1122679999999994,0.8145380652492618,4.513888,2.604166,30.09250000000003,38.08861111111125
2023-02-11 13:30:39,36.877894999999995,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,29.803200000000004,38.13777777777791
2023-02-11 13:33:41,36.892365,2.0254629999999993,0.7126756606946533,4.484952999999999,2.604166,29.51400000000001,38.18833333333347
2023-02-11 13:36:39,36.11111,2.054398,0.7611700383451909,4.456018,2.5752309999999996,30.671299999999974,38.237777777777914
2023-02-11 13:39:41,36.631945,2.054398,0.7611686686822338,4.340278,2.4594899999999997,29.80329999999998,38.28833333333347
2023-02-11 13:42:38,34.534145,2.0833330000000005,0.7685287744612809,4.369213,2.4594899999999997,30.092600000000004,38.337500000000134
2023-02-11 13:45:39,35.83623,2.141203,0.783181939175831,4.369213,2.4016200000000003,29.51389999999998,38.38777777777791
2023-02-11 13:48:41,35.083915,1.9965279999999996,0.7840167385958797,4.369213,2.5752310000000005,30.67130000000003,38.43833333333347
2023-02-11 13:51:41,36.921295,2.054398,0.7993260716736706,4.427083,2.5752309999999996,30.092600000000004,38.488333333333465
2023-02-11 13:54:41,38.700810000000004,2.141203,0.7409308465265381,4.513888,2.517361,30.9606,38.53833333333346
2023-02-11 13:57:39,39.72801,2.1122690000000004,0.63457710142169,4.629630000000001,2.6041669999999995,30.092600000000033,38.58777777777791
2023-02-11 14:00:42,39.207175,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,31.25,38.638611111111246
2023-02-11 14:03:18,39.97396,2.083334,0.7685317864629225,4.6875,2.7777780000000005,30.382000000000005,38.68194444444458
2023-02-11 14:03:42,39.46759,2.083334,0.7268454981919882,4.6875,2.7488420000000007,30.38190000000003,38.68861111111125
2023-02-11 14:06:41,39.72801,2.170139,0.7904788980945116,4.6875,2.6909730000000005,30.3819,38.73833333333347
2023-02-11 14:09:38,39.97396,2.083334,0.8069442628206938,4.716436,2.835648,31.82869999999997,38.787500000000136
2023-02-11 14:12:38,37.919560000000004,2.054399,0.7993263353686413,4.571759,2.719906,31.24999999999997,38.837500000000134
2023-02-11 14:15:38,36.892365,2.054399,0.761168923442751,4.658566,2.7777770000000004,30.960700000000003,38.88750000000013
2023-02-11 14:18:40,36.631945,2.1122690000000004,0.7758694197095617,4.6875,2.748843,29.513800000000003,38.938055555555685
2023-02-11 14:21:40,37.138310000000004,2.1122690000000004,0.7339001143064161,4.774305,2.8067129999999993,30.960699999999974,38.98805555555568
2023-02-11 14:24:40,36.863425,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,30.382000000000005,39.03805555555568
2023-02-11 14:27:40,35.329865,2.083334,0.8069442628206938,4.571759,2.6909710000000002,30.092600000000004,39.08805555555568
2023-02-11 14:31:02,36.892365,2.083334,0.7685304074519091,4.629630000000001,2.719907,30.38190000000003,39.14416666666679
2023-02-11 14:33:42,36.096645,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,28.935199999999952,39.188611111111236
2023-02-11 14:36:38,38.17998,2.170139,0.7904760845432389,4.658566,2.6620370000000007,29.803200000000004,39.237500000000125
2023-02-11 14:39:41,37.934025,2.1122690000000004,0.775866643079191,4.658566,2.719907,30.092599999999976,39.28833333333346
2023-02-11 14:42:41,38.700810000000004,2.1990740000000004,0.8739847011160262,4.716436,2.748843,30.09269999999998,39.33833333333346
2023-02-11 14:45:41,38.946754999999996,2.083334,0.8069442628206938,4.716436,2.835648,29.513800000000003,39.388333333333456
2023-02-11 14:48:41,39.482060000000004,2.170139,0.9007022560256334,4.6875,2.7777780000000005,30.67130000000003,39.43833333333345
2023-02-11 14:51:42,37.644675,2.0833330000000005,0.8069439999584261,4.600694000000001,2.719907,30.092600000000004,39.48861111111123
2023-02-11 14:54:39,37.384254999999996,2.054398,0.7197711594285148,4.513888,2.604166,30.092600000000004,39.5377777777779
2023-02-11 14:57:41,36.631945,2.054398,0.7993260716736706,4.542823,2.6909710000000002,29.224500000000006,39.58833333333345
2023-02-11 15:00:39,36.877894999999995,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,28.93520000000001,39.6377777777779
2023-02-11 15:03:41,34.837959999999995,2.054398,0.7993260716736706,4.398148000000001,2.546296000000001,29.51389999999998,39.68833333333345
2023-02-11 15:06:41,35.850695,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,30.092600000000004,39.73833333333345
2023-02-11 15:09:40,34.548615,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,28.935199999999952,39.78805555555567
2023-02-11 15:12:41,36.60301,2.141203,0.7409308465265381,4.340277,2.343750000000001,30.671300000000002,39.83833333333345
2023-02-11 15:15:40,37.644675,2.0833330000000005,0.7685287744612809,4.369213,2.4594899999999997,29.803200000000004,39.888055555555674
2023-02-11 15:18:38,38.715275000000005,2.1701380000000006,0.8296564015387805,4.456018,2.4884259999999996,30.6712,39.93750000000012
2023-02-11 15:21:38,39.467595,2.0833330000000005,0.7685315324865284,4.513888,2.6041669999999995,31.25000000000003,39.98750000000012
2023-02-11 15:24:41,40.755210000000005,2.141203,0.8221087199057178,4.542823,2.604166,30.9606,40.038333333333455
2023-02-11 15:27:40,39.98842500000001,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,31.828699999999998,40.08805555555568
2023-02-11 15:30:40,40.784139999999994,2.141203,0.783181939175831,4.629630000000001,2.6620370000000007,32.1181,40.138055555555674
2023-02-11 15:33:41,37.413195,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,29.803200000000004,40.18833333333345
2023-02-11 15:36:41,36.37153,2.0254630000000002,0.7126771483399162,4.484953000000001,2.6041670000000003,30.671299999999974,40.23833333333345
2023-02-11 15:39:39,35.329865,2.054398,0.7197726576050975,4.484953000000001,2.5752320000000006,29.22459999999998,40.2877777777779
2023-02-11 15:42:39,36.342595,2.141203,0.783181939175831,4.629630000000001,2.6620370000000007,29.80329999999998,40.337777777777895
2023-02-11 15:45:38,35.329865,2.054398,0.7611700383451909,4.600694000000001,2.719907,29.803300000000036,40.38750000000012
2023-02-11 15:48:41,36.892365,2.1701380000000006,0.8296564015387805,4.6875,2.7199079999999993,30.382000000000005,40.43833333333345
2023-02-11 15:51:40,37.64467500000001,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,30.092600000000004,40.488055555555675
2023-02-11 15:54:41,37.919560000000004,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,30.382000000000005,40.538333333333455
2023-02-11 15:57:38,38.17998,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,30.671299999999974,40.58750000000012
2023-02-11 16:00:42,38.17998,2.054398,0.7197711594285148,4.513888,2.604166,31.539399999999972,40.63861111111123
2023-02-11 16:03:18,39.98842500000001,2.141203,0.783181939175831,4.629630000000001,2.6620370000000007,31.5394,40.68194444444457
2023-02-11 16:03:43,39.98842500000001,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,30.67130000000003,40.68888888888901
2023-02-11 16:06:41,38.17998,2.054398,0.7993260716736706,4.542823,2.6909710000000002,30.9606,40.73833333333346
2023-02-11 16:09:40,38.194445,1.9965270000000004,0.7463789596004436,4.629630000000001,2.8067130000000002,30.382000000000005,40.78805555555568
2023-02-11 16:12:41,35.59028,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,31.539399999999972,40.83833333333346
2023-02-11 16:15:42,34.02778,1.9965270000000004,0.819175033775276,4.369213,2.6041670000000003,29.513999999999953,40.88861111111124
2023-02-13 07:42:40,34.794560000000004,1.4756939999999998,0.7006108520366018,4.658564,3.4432870000000007,27.777800000000013,40.88861111111124
2023-02-13 07:45:40,47.453705,1.9965270000000004,0.819175033775276,4.6875,2.922454,35.30099999999999,40.88861111111124
2023-02-13 07:48:38,55.48322,1.7939810000000005,0.4276548450466875,5.613428000000001,3.8483769999999993,38.194500000000005,40.88861111111124
2023-02-13 07:51:40,54.701965,1.1863420000000007,0.7270735797312315,4.484953000000001,3.703703999999999,41.95599999999999,40.88861111111124
2023-02-13 07:54:38,57.074655,1.1284720000000004,0.6847879229677057,4.456018,3.703704,40.219900000000024,40.88861111111124
2023-02-13 07:57:40,57.08912,1.2152770000000004,0.6695096873337536,4.2245360000000005,3.327546,40.219899999999996,40.88861111111124
2023-02-13 08:00:41,57.074655,1.3020830000000005,0.6733243928607753,4.253472,3.2407399999999997,38.4838,40.88861111111124
2023-02-13 08:03:41,57.074655,1.3310180000000003,0.682588485890813,4.2245360000000005,3.1828699999999994,36.16890000000001,40.88861111111124
2023-02-13 08:06:41,57.08912,1.6203710000000004,0.7726058888644356,4.398149,3.0671289999999996,33.56479999999999,40.88861111111124
2023-02-13 08:09:41,57.08912,1.649305,0.861341431017619,4.542823,3.2696760000000005,33.85420000000002,40.88861111111124
2023-02-13 08:12:39,57.08912,1.4756939999999998,0.7545381648303533,4.745369,3.587962,39.0625,40.88861111111124
2023-02-13 08:15:41,57.08912,1.273148,0.7126455000339813,4.600694000000001,3.6747690000000004,39.0625,40.88861111111124
2023-02-13 08:18:41,57.08912,1.3020829999999997,0.7456841572211177,4.658564999999999,3.7326379999999997,40.79860000000002,40.88861111111124
2023-02-13 08:21:41,57.08912,1.2152779999999996,0.7155349300838464,4.456017999999999,3.616898,43.692200000000014,40.88861111111124
2023-02-13 08:24:39,57.08912,1.2152779999999996,0.7155349300838464,4.456017999999999,3.616898,42.824100000000016,40.88861111111124
2023-02-13 08:27:40,57.074655,1.157407,0.737519498955492,4.4270830000000005,3.703704,40.50929999999997,40.88861111111124
2023-02-13 08:30:41,57.08912,1.3020829999999997,0.7224195418361258,4.427083,3.4722220000000004,40.79859999999999,40.88861111111124
2023-02-13 08:33:38,57.074655,1.273148,0.7356964236310339,4.340278,3.4432859999999996,41.08789999999999,40.88861111111124
2023-02-13 08:36:41,57.08912,1.4467589999999992,0.6918277789964425,4.340278,3.1539360000000007,39.0625,40.88861111111124
2023-02-13 08:39:59,57.08912,1.4756939999999998,0.7006108520366018,4.369213,3.1539360000000007,36.16899999999998,40.88861111111124
2023-02-13 08:42:39,57.074655,1.4467590000000001,0.7191380239387711,4.369213,3.211805,38.1944,40.88861111111124
2023-02-13 08:45:41,57.074655,1.273148,0.7356964236310339,4.369213,3.4722210000000002,41.37730000000002,40.88861111111124
2023-02-13 08:48:42,57.08912,1.5046290000000004,0.7371333714259162,4.542823,3.327547,39.3518,40.88861111111124
2023-02-13 08:51:39,57.08912,1.5914350000000006,0.7353258025089721,4.484953000000001,3.1539339999999996,37.32640000000001,40.88861111111124
2023-02-13 08:54:42,60.64815,1.4467589999999992,0.7704624405258949,4.513888,3.414352,37.32640000000001,40.88861111111124
2023-02-13 08:57:42,53.153935,1.6203699999999994,0.7439059642904109,4.600695,3.240741,35.590299999999985,40.938611111111236
2023-02-13 09:00:42,47.46817,1.8229159999999993,0.7711606209559649,4.571759,2.9803250000000006,33.27540000000002,40.98861111111123
2023-02-13 09:03:41,45.413775,1.9675919999999998,0.7763265742807384,4.716434,2.95139,32.1181,41.038333333333455
2023-02-13 09:06:39,44.90741,1.9965279999999996,0.819169415955383,4.947917,3.1828649999999996,33.27540000000002,41.0877777777779
2023-02-13 09:09:41,45.413775,2.054398,0.8349596503242603,5.092592999999999,3.2696750000000003,32.696799999999996,41.138333333333456
2023-02-13 09:12:41,44.372105000000005,2.054398,0.8685697981393162,5.208328,3.4143499999999998,32.40729999999999,41.18833333333345
2023-02-13 09:15:41,44.632525,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,32.696799999999996,41.23833333333345
2023-02-13 09:18:39,44.878475,2.170139,0.9007057348541269,5.237264,3.3275449999999998,31.5394,41.2877777777779
2023-02-13 09:21:41,44.35764,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,33.275499999999994,41.33833333333345
2023-02-13 09:24:39,44.878475,2.228009,0.8050147304668624,5.295134,3.2407449999999995,32.407399999999996,41.3877777777779
2023-02-13 09:27:43,44.632525,2.141204,0.7831766013027076,5.1215280000000005,3.15393,32.407399999999996,41.43888888888901
2023-02-13 09:30:39,45.413775,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,32.1181,41.4877777777779
2023-02-13 09:33:42,47.743055,2.2858790000000004,0.8596312822564461,5.208334,3.125005,34.143399999999986,41.53861111111124
2023-02-13 09:36:42,48.24942,2.1701390000000007,0.8662345241836483,5.1215280000000005,3.182875,34.14350000000002,41.588611111111234
2023-02-13 09:39:40,49.03067,2.1701390000000007,0.8296644950116145,5.150462,3.182875,34.43289999999999,41.63805555555568
2023-02-13 09:42:41,51.08507,2.2569440000000007,0.8122460812807553,5.179394000000001,3.09607,36.74770000000001,41.68833333333346
2023-02-13 09:45:41,49.782985000000004,2.083334,0.842809163847345,5.005788000000001,3.15393,35.87960000000001,41.73833333333346
2023-02-13 09:49:00,49.53704,2.0833330000000005,0.7268437454170164,4.9189810000000005,2.9803229999999994,34.43289999999999,41.79361111111123
2023-02-13 09:51:39,48.755790000000005,2.054398,0.8349620385426273,4.803240000000001,2.9803240000000004,35.87960000000001,41.8377777777779
2023-02-13 09:54:41,48.755790000000005,2.054398,0.8349596503242583,4.8321760000000005,3.009258,34.722200000000015,41.888333333333456
2023-02-13 09:57:41,49.797455,2.141203,0.7409308465265381,5.005787,3.0092600000000003,35.30090000000001,41.93833333333345
2023-02-13 10:00:41,50.578705,1.9675919999999998,0.7389486881312867,4.716435,2.922453,35.01159999999999,41.98833333333345
2023-02-13 10:03:41,52.89352,1.851852,0.7452858474963027,4.571759999999999,2.9224500000000004,33.85419999999999,42.03833333333345
2023-02-13 10:06:18,55.758105,1.851852,0.7792343424325576,4.629631,3.0092600000000003,36.16900000000001,42.08194444444456
2023-02-13 10:06:42,55.2228,1.8229160000000002,0.7711594912330181,4.600695,3.0092600000000003,35.59030000000001,42.08861111111123
2023-02-13 10:09:38,62.485535,2.141204,0.7409310892194978,4.687501000000001,2.6909729999999996,32.1181,42.13750000000012
2023-02-13 10:12:41,67.43345,2.0833330000000005,0.8069516815011314,4.86111,2.9803290000000002,35.879700000000014,42.18833333333345
2023-02-13 10:15:39,64.80035000000001,1.851852,0.7792332044880815,4.976852999999999,3.3564810000000005,37.905100000000004,42.2377777777779
2023-02-13 10:18:40,67.12962999999999,2.0254629999999993,0.7916888653826011,5.063658,3.2407449999999995,37.905100000000004,42.28805555555568
2023-02-13 10:21:38,64.53993,1.967593,0.8112416157747264,5.1215280000000005,3.385415,40.509299999999996,42.33750000000013
2023-02-13 10:24:40,61.4294,1.8807869999999998,0.8195482464132469,5.179398,3.559031,39.3518,42.38805555555568
2023-02-13 10:27:41,59.114585,1.9675919999999998,0.8112530442637799,5.063653,3.3275509999999997,38.7732,42.43833333333346
2023-02-13 10:30:42,52.387155,1.765046,0.7549176567744695,4.803241,3.2696749999999994,39.06250000000003,42.48861111111124
2023-02-13 10:33:39,49.551505,1.9097219999999995,0.7608563438894582,4.861110999999999,3.153931000000001,36.45840000000001,42.537777777777904
2023-02-13 10:36:41,47.989005,1.9675919999999998,0.7389513707298518,4.716434,2.922454,37.037000000000006,42.58833333333346
2023-02-13 10:39:40,49.03067,2.1122679999999994,0.8506450294973761,4.774305,2.8935190000000004,35.87960000000001,42.63805555555568
2023-02-13 10:42:38,48.524305,2.0254629999999993,0.7537869940787415,4.918982,3.0671299999999997,35.011600000000016,42.68750000000013
2023-02-13 10:45:41,47.989005,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,36.45839999999998,42.738333333333465
2023-02-13 10:48:41,49.797455,2.1122680000000003,0.814538065249262,4.918982000000001,3.0092600000000003,37.32639999999998,42.78833333333346
2023-02-13 10:51:41,51.37442,2.0833329999999997,0.8069439999584259,4.918982000000001,3.038195000000001,38.1944,42.83833333333346
2023-02-13 10:54:39,52.141205,1.9965279999999996,0.8191753074608654,4.890047,3.125000000000001,36.747600000000006,42.887777777777906
2023-02-13 10:57:41,53.168405,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,37.615700000000004,42.93833333333346
2023-02-13 11:00:38,53.689235000000004,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,38.77309999999997,42.987500000000125
2023-02-13 11:03:41,54.976855,2.0833329999999997,0.8766381766613002,4.918982000000001,3.0960650000000003,37.61580000000001,43.03833333333346
2023-02-13 11:06:40,55.48322,1.9965279999999996,0.8191753074608654,4.890047,3.125000000000001,37.90520000000001,43.088055555555684
2023-02-13 11:09:41,55.48322,1.967593,0.8112369344655264,4.861112,3.1249949999999993,38.4838,43.13833333333346
2023-02-13 11:12:41,54.45602,1.9386579999999993,0.7686073610248032,4.803241,3.0671299999999997,39.0625,43.18833333333346
2023-02-13 11:15:41,54.716435,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,37.615700000000004,43.23833333333346
2023-02-13 11:18:41,54.195605,1.9097229999999996,0.8277878426541886,4.62963,2.9803240000000004,37.03710000000001,43.288333333333455
2023-02-13 11:21:39,55.2228,2.0254630000000002,0.7916850757777928,4.62963,2.8067140000000004,37.61580000000001,43.3377777777779
2023-02-13 11:24:41,54.976855,1.8807869999999998,0.7872815702454953,4.571758,2.922454000000001,39.3519,43.388333333333456
2023-02-13 11:27:39,55.758105,1.9675919999999998,0.8441785008175204,4.658565,2.951385000000001,38.4838,43.4377777777779
2023-02-13 11:30:41,57.03125,1.9675919999999998,0.7763253283242069,4.74537,2.9803249999999997,39.0625,43.48833333333346
2023-02-13 11:33:38,57.306135,1.938657,0.8359992684214195,4.774306000000001,3.0960650000000003,37.61580000000001,43.53750000000012
2023-02-13 11:36:41,58.333335,1.8807870000000007,0.7872792780275911,4.7453710000000004,3.0960650000000003,41.087999999999994,43.58833333333346
2023-02-13 11:39:41,58.60822,1.9097220000000004,0.7952952134323009,4.774306,3.0960650000000003,39.0625,43.638333333333456
2023-02-13 11:42:41,55.497685,1.8229160000000002,0.833211517902539,4.716435,3.1828710000000004,39.351800000000026,43.68833333333345
2023-02-13 11:45:43,54.716440000000006,1.851852,0.7452858474963027,4.716435,3.0671250000000008,38.77320000000003,43.73888888888901
2023-02-13 11:48:41,52.89352,1.880788,0.850216207452676,4.62963,3.0381929999999997,39.06250000000003,43.788333333333455
2023-02-13 11:51:39,52.372685,1.880788,0.7872784094449427,4.687501,3.0381929999999997,39.351800000000026,43.8377777777779
2023-02-13 11:54:18,51.86632,1.9386579999999993,0.7686061237630891,4.716436,2.9803240000000004,39.0625,43.88194444444457
2023-02-13 11:54:41,51.86632,1.9097229999999996,0.7952966441991264,4.6875,3.009259,39.0625,43.888333333333456
2023-02-13 11:57:39,50.83912,1.9097229999999996,0.7608627545978683,4.658564999999999,2.9513890000000007,37.615700000000004,43.9377777777779
2023-02-13 12:00:41,50.05787,1.9386579999999993,0.8032841990010751,4.6875,2.9803240000000004,37.615700000000004,43.98833333333346
2023-02-13 12:03:41,50.05787,1.967593,0.7763243486588671,4.716436,2.951389,36.74769999999998,44.038333333333455
2023-02-13 12:06:40,50.83912,1.9386579999999993,0.8032841990010751,4.6875,2.9803240000000004,38.19439999999997,44.08805555555568
2023-02-13 12:09:41,51.08507,2.0254630000000002,0.7916850757777928,4.716435,2.8935190000000004,37.615699999999975,44.138333333333456
2023-02-13 12:12:38,51.86632,2.0833329999999997,0.8069452802230803,4.861111,2.9803249999999997,37.90500000000003,44.18750000000012
2023-02-13 12:15:41,52.64757,2.0254630000000002,0.8270811501294952,4.890047,3.0960650000000003,38.48380000000003,44.23833333333346
2023-02-13 12:18:43,52.89352,2.0833329999999997,0.8428149026293967,4.890047,3.038195000000001,39.06250000000003,44.28888888888901
2023-02-13 12:21:39,52.141205,1.967593,0.7763193647907837,4.832176,3.0671250000000008,37.037000000000035,44.3377777777779
2023-02-13 12:24:41,51.08507,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,39.06250000000003,44.388333333333456
2023-02-13 12:27:41,50.85359,1.967593,0.8754885758219548,4.774305999999999,3.0960650000000003,37.61580000000001,44.43833333333345
2023-02-13 12:30:38,51.605905,2.0254629999999993,0.7916850757777905,4.803241,2.9803249999999997,39.0625,44.48750000000012
2023-02-13 12:33:40,53.168405,2.0833329999999997,0.8428088928479668,4.861112,3.0092549999999996,37.615700000000004,44.53805555555567
2023-02-13 12:36:38,54.21007,1.9386579999999993,0.7686073610248032,4.803241,3.0671299999999997,38.19439999999997,44.58750000000012
2023-02-13 12:39:41,53.689235000000004,1.9097229999999996,0.7240175261063758,4.6875,2.9513890000000007,39.0626,44.638333333333456
2023-02-13 12:43:04,53.168405,1.967593,0.8112439564152293,4.6875,2.951389,37.32630000000003,44.694722222222346
2023-02-13 12:45:42,53.92072,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,40.21989999999997,44.73861111111123
2023-02-13 12:48:39,54.976855,1.9097220000000004,0.7952963676603688,4.716435,3.038194999999999,37.61570000000003,44.7877777777779
2023-02-13 12:51:41,56.26447,1.8807869999999998,0.787273547442815,4.716436000000001,3.067125,39.641200000000026,44.83833333333345
2023-02-13 12:54:41,57.04572,1.765047,0.7862638556984067,4.600695,3.0960650000000003,41.66669999999999,44.88833333333345
2023-02-13 12:57:41,56.7853,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,40.79869999999997,44.938333333333446
2023-02-13 13:00:41,59.375,1.8807869999999998,0.7530848500567405,4.571759999999999,2.8935150000000007,39.6412,44.98833333333344
2023-02-13 13:03:41,61.4294,1.8807870000000007,0.8195449886600462,4.629630000000001,3.0092600000000003,40.219899999999996,45.03833333333344
2023-02-13 13:06:42,64.5544,2.0254630000000002,0.8270811501294952,4.7453710000000004,2.9513890000000007,40.79859999999999,45.08861111111122
2023-02-13 13:09:41,67.43345,1.9675919999999998,0.8112425114791618,4.774306,3.038195000000001,43.113399999999984,45.13833333333344
2023-02-13 13:12:39,65.842015,1.9386580000000002,0.8032841990010753,4.658565,2.951389,42.53469999999999,45.18777777777789
2023-02-13 13:15:40,62.9919,1.765047,0.7862638556984067,4.542825,3.038195,41.66669999999999,45.23805555555567
2023-02-13 13:18:41,59.114585,1.7939819999999997,0.7630560241513036,4.5428239999999995,2.9803239999999995,42.245299999999986,45.28833333333345
2023-02-13 13:21:41,57.581019999999995,1.9097229999999996,0.7952954899707789,4.571759999999999,2.8935180000000003,39.6412,45.338333333333445
2023-02-13 13:24:41,56.7853,1.9097229999999996,0.7952954899707789,4.571759999999999,2.8935180000000003,39.0625,45.38833333333344
2023-02-13 13:27:39,57.8125,2.0254629999999993,0.860461017861083,4.716436,2.951385000000001,39.0625,45.43777777777789
2023-02-13 13:30:41,59.62095,2.0833329999999997,0.8428088928479668,4.861112,3.0092549999999996,39.3518,45.48833333333344
2023-02-13 13:33:39,62.5,2.170139,0.7904774913208575,4.890047,2.8935189999999995,38.194500000000005,45.53777777777789
2023-02-13 13:36:41,64.81481500000001,2.1122680000000003,0.8506438197501413,4.890047,3.0092600000000003,39.0625,45.588333333333445
2023-02-13 13:39:40,66.10243,2.0254629999999993,0.8270811501294948,4.832177,3.038195000000001,39.9306,45.63805555555567
2023-02-13 13:42:38,65.32118,1.967593,0.8112427860961537,4.832177,3.0960650000000003,40.509299999999996,45.687500000000114
2023-02-13 13:45:41,67.43345,2.0254629999999993,0.8604666343560858,4.803241,3.038195000000001,40.219899999999996,45.73833333333345
2023-02-13 13:48:38,67.43345,2.054398,0.8349608444346498,4.832177,3.0092600000000003,39.0625,45.787500000000115
2023-02-13 13:51:42,67.43345,2.1122689999999995,0.9170240936340885,4.861112,3.0381990000000005,42.24540000000002,45.83861111111123
2023-02-13 13:54:39,67.44792,2.170139,0.8662222719792045,4.861112,2.9224489999999994,39.9306,45.88777777777789
2023-02-13 13:57:41,67.43345,2.170139,0.8296566619962558,4.861112,2.8935190000000004,37.905100000000004,45.938333333333446
2023-02-13 14:00:41,67.43345,2.2280099999999994,0.8050021554431462,4.832177,2.7777779999999996,37.32639999999998,45.98833333333344
2023-02-13 14:03:40,67.43345,2.1122680000000003,0.884691606179563,5.005786,3.1539399999999995,40.509299999999996,46.038055555555665
2023-02-13 14:07:00,67.43345,2.3726849999999997,0.8409737810006482,5.1504579999999995,2.9513929999999995,38.1944,46.09361111111122
2023-02-13 14:09:41,67.43345,2.2858799999999997,0.8194575408911838,5.1504579999999995,3.0381979999999995,38.194500000000005,46.13833333333344
2023-02-13 14:12:38,67.43345,2.2858799999999997,0.8194431095861489,5.1215280000000005,3.009258000000001,39.6412,46.18750000000011
2023-02-13 14:15:41,67.43345,2.2280099999999994,0.8050035804918262,4.947915999999999,2.8935180000000003,38.4838,46.23833333333344
2023-02-13 14:18:38,60.937505,2.170139,0.8662283981125927,4.832177,2.8935190000000004,38.4838,46.28750000000011
2023-02-13 14:21:39,55.497685,2.1990749999999997,0.8371820530557234,4.832177000000001,2.835648000000001,39.0625,46.33777777777789
2023-02-13 14:24:41,52.141205,2.3148150000000003,0.8266286314137623,4.890047,2.7488379999999992,37.32640000000001,46.38833333333344
2023-02-13 14:27:41,50.332755,2.3148150000000003,0.8670731739217787,4.918981,2.806718,38.4838,46.43833333333344
2023-02-13 14:30:41,48.538775,2.372686,0.7964995502509452,5.0347230000000005,2.806717,33.85419999999999,46.488333333333436
2023-02-13 14:33:41,47.989005,2.430556,0.8552087592417161,5.179397000000001,2.9224510000000006,35.01159999999999,46.53833333333343
2023-02-13 14:36:39,48.770255,2.459492,0.9427894439489912,5.237272999999999,3.0092610000000004,35.59020000000001,46.58777777777788
2023-02-13 14:39:41,50.332755,2.517361,0.8306440001948217,5.381943000000001,3.0092619999999997,35.87960000000001,46.638333333333435
2023-02-13 14:42:41,50.83912,2.4884259999999996,0.9112693058791381,5.353013,3.067127000000001,34.43289999999999,46.68833333333343
2023-02-13 14:45:41,50.593175,2.372686,0.8409593283328629,5.2083330000000005,3.0092570000000007,36.74770000000001,46.73833333333343
2023-02-13 14:48:42,49.03067,2.430556,0.810191762491433,5.121533,2.835647,35.011600000000016,46.78861111111121
2023-02-13 14:51:39,49.797455,2.4884259999999996,0.9503297588869752,5.121533,2.864587,35.01150000000001,46.83777777777787
2023-02-13 14:54:41,53.414355,2.5752319999999997,0.890519290855479,5.324072999999999,2.9224509999999997,37.037000000000006,46.88833333333343
2023-02-13 14:57:38,54.976855,2.517361,0.9185708417012389,5.468753,3.1539319999999993,36.45840000000001,46.93750000000009
2023-02-13 15:00:41,56.55382,2.517361,0.9578506950413287,5.410882999999999,3.1250020000000003,38.194500000000005,46.98833333333343
2023-02-13 15:03:41,56.00405,2.459491,0.8623060426710756,5.266207999999999,2.980326999999999,39.0625,47.038333333333426
2023-02-13 15:06:41,53.949655,2.4016209999999996,0.8480932884155412,5.266207999999999,3.0381969999999994,38.77310000000003,47.08833333333342
2023-02-13 15:09:41,53.414355,2.459491,0.8623060426710756,5.266208,2.980327,39.0625,47.13833333333342
2023-02-13 15:12:39,54.195605,2.5752309999999996,0.8905190482792292,5.410877999999999,3.009257,37.905100000000004,47.18777777777787
2023-02-13 15:15:41,54.716435,2.5752309999999996,0.9331332892194311,5.353008,2.980327000000001,39.3518,47.23833333333342
2023-02-13 15:18:41,54.45602,2.517361,0.8764472124987307,5.439818,3.0960669999999997,37.615700000000004,47.28833333333342
2023-02-13 15:21:38,53.689235000000004,2.517361,0.9578506950413287,5.324077999999999,3.0381970000000003,37.905099999999976,47.337500000000084
2023-02-13 15:24:41,53.67477,2.546296,0.8834916613355683,5.353012999999999,2.980326999999999,37.615700000000004,47.38833333333342
2023-02-13 15:27:38,53.67477,2.5752319999999997,0.890519290855479,5.353012999999999,2.951390999999999,36.16900000000001,47.437500000000085
2023-02-13 15:30:42,54.210075,2.5752319999999997,0.9728351462346992,5.381943,3.0381909999999994,37.905100000000004,47.4886111111112
2023-02-13 15:33:41,54.195605,2.546297,0.9258683704265231,5.353008,3.0092610000000004,37.905099999999976,47.53833333333342
2023-02-13 15:36:39,54.195605,2.546297,0.8834919044969043,5.324077999999999,2.951390999999999,38.483799999999974,47.587777777777866
2023-02-13 15:39:41,54.45602,2.517361,0.9578506950413287,5.324077999999999,3.0381970000000003,37.615700000000004,47.63833333333342
2023-02-13 15:42:38,55.2228,2.5752309999999996,0.8905190482792292,5.439818,3.0381970000000003,40.509299999999996,47.687500000000085
2023-02-13 15:45:41,56.018519999999995,2.6041659999999993,0.8975296357902808,5.4687529999999995,3.0381970000000003,39.35189999999997,47.73833333333342
2023-02-13 15:48:40,56.00405,2.5752319999999997,0.890519290855479,5.497683,3.0960610000000006,39.35190000000003,47.788055555555644
2023-02-13 15:51:39,56.524885,2.5752319999999997,0.890519290855479,5.497683,3.0960610000000006,39.0625,47.837777777777866
2023-02-13 15:54:41,57.04572,2.546297,0.8834919044969043,5.410877999999999,3.0381909999999994,40.79859999999999,47.88833333333342
2023-02-13 15:57:41,54.45602,2.4016200000000003,0.8480930421855523,5.295138000000001,3.0671280000000003,39.0625,47.93833333333342
2023-02-13 16:00:41,52.64757,2.3726849999999997,0.8409590814585634,5.3819479999999995,3.182873,37.03709999999998,47.988333333333415
2023-02-13 16:03:41,51.88079,2.459491,0.8623060426710756,5.266207999999999,2.980326999999999,36.747600000000034,48.03833333333341
2023-02-13 16:06:41,53.168405,2.4884269999999997,0.8693856763990646,5.266207999999999,2.951390999999999,35.30099999999999,48.08833333333341
2023-02-13 16:09:40,78.05266499999999,2.054398,0.8685584917145678,5.266207999999999,3.472219999999999,40.219900000000024,48.13805555555563
2023-02-13 16:12:41,77.51736,1.9386579999999993,0.8670933225774606,5.353007999999999,3.7037000000000004,40.79859999999999,48.18833333333341
2023-02-13 16:15:41,77.748845,1.9386579999999993,0.8360039557599029,5.237268,3.559030000000001,39.0625,48.23833333333341
2023-02-13 16:18:42,71.80266,1.8229169999999995,0.8332097704764403,5.121528,3.587961000000001,40.50919999999999,48.28861111111119
2023-02-13 16:21:39,73.36516499999999,1.9386580000000002,0.8360039557599032,5.2083330000000005,3.530095,39.3518,48.33777777777785
2023-02-13 16:24:41,72.8588,1.880788,0.8502255273398162,5.0636529999999995,3.472225,40.509300000000025,48.38833333333341
2023-02-13 16:27:39,69.48785000000001,1.851852,0.8708591245154537,5.0636529999999995,3.5300910000000005,42.824100000000016,48.43777777777785
2023-02-13 16:30:41,65.33564999999999,1.880788,0.8502255273398162,5.0636529999999995,3.472225,41.37729999999999,48.48833333333341
2023-02-13 16:33:39,59.129055,1.851852,0.8417285415302503,4.976852999999999,3.414351,39.6412,48.537777777777855
2023-02-13 16:36:41,55.77257,1.9097229999999996,0.827791123102278,4.976848,3.3275450000000006,38.7731,48.58833333333341
2023-02-13 16:39:41,53.97859,1.967593,0.8112416157747264,5.1215280000000005,3.385415,37.905100000000004,48.63833333333341
2023-02-13 16:42:38,51.374425,1.9965279999999996,0.852345039621714,5.034720999999999,3.298615,38.19439999999997,48.68750000000007
2023-02-13 16:45:41,49.81192,2.0254629999999993,0.8604700042293291,5.063653,3.298610000000001,38.194500000000005,48.73833333333341
2023-02-13 16:54:41,31.481479999999998,2.1122690000000004,0.9170175463155505,5.642364000000001,3.819444999999999,28.93519999999998,48.78805555555563
2023-02-13 16:57:42,31.467010000000002,2.228009,0.8446900738468929,5.8449040000000005,3.819445000000001,28.93520000000001,48.78805555555563
2023-02-13 17:00:41,32.754635,2.2569440000000007,0.889426526428361,5.642364,3.6169000000000002,28.356400000000008,48.78805555555563
2023-02-13 17:30:41,32.248265,2.1701379999999997,0.8296616235602315,5.439812999999999,3.472225,28.64579999999998,48.78805555555563
2023-02-13 17:33:42,31.452545,2.0254629999999993,0.8270799639038124,5.353012999999999,3.559030000000001,27.777800000000013,48.78805555555563
2023-02-13 18:36:41,30.685765,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,26.331000000000017,48.78805555555563
2023-02-13 18:39:41,30.41088,2.0833330000000005,0.7685287744612809,5.324078,3.4143549999999996,26.331000000000017,48.78805555555563
2023-02-17 11:39:42,30.64236,2.4594900000000006,0.8623057976982569,5.121532,2.8356519999999996,27.199099999999987,48.78805555555563
2023-02-17 11:42:40,34.042249999999996,2.546296000000001,0.8834916613355686,5.324072000000001,2.9513860000000003,28.64579999999998,48.78805555555563
2023-02-17 11:45:42,32.20486,2.2858790000000004,0.8596178964798146,5.063662000000001,2.9803229999999994,27.777800000000013,48.78805555555563
2023-02-17 11:48:42,30.65683,2.2858790000000004,0.8596339593734676,4.86111,2.7777830000000003,28.64580000000001,48.78805555555563
2023-02-17 12:12:39,30.410880000000002,2.256945,0.7208477466021713,4.716434,2.5752310000000005,28.64579999999998,48.78805555555563
2023-02-17 12:15:41,31.177665,2.2858789999999996,0.7758037577164992,4.8611059999999995,2.719907000000001,28.64580000000001,48.78805555555563
2023-02-17 12:18:38,30.917245,2.1990749999999997,0.7549298212752368,4.658563999999999,2.6041609999999995,28.64580000000001,48.78805555555563
2023-02-17 12:21:38,30.90278,2.170139,0.790470457393087,4.62963,2.6330969999999994,27.488399999999984,48.78805555555563
2023-02-17 12:24:41,32.46528,2.256945,0.7688564348024322,4.716434,2.6041609999999995,27.777799999999985,48.78805555555563
