Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-02-17 12:27:41,33.23206,2.2858789999999996,0.8194370880766937,4.6875,2.575227,30.092600000000004,48.78805555555563
2023-02-17 12:30:41,34.27373,2.3148149999999994,0.8266286314137619,4.716436,2.575227,28.64590000000001,48.78805555555563
2023-02-17 12:33:41,33.49248,2.170139,0.9006964579368698,4.51389,2.6041630000000007,28.64590000000001,48.78805555555563
2023-02-17 12:36:38,34.01331,2.2858800000000006,0.8194431095861491,4.600695,2.4884249999999994,28.93520000000001,48.78805555555563
2023-02-17 12:39:41,35.30093,2.3726849999999997,0.7964848172504363,4.687501,2.459487000000001,28.64580000000001,48.78805555555563
2023-02-17 12:42:38,33.752894999999995,2.3726850000000006,0.7964928703709182,4.629630000000001,2.4016210000000004,27.777799999999985,48.78805555555563
2023-02-17 12:45:39,32.98611,2.2858790000000004,0.8194457470053558,4.456018,2.343751,26.909700000000015,48.78805555555563
2023-02-17 12:48:42,33.49248,2.4016200000000003,0.6971886255547683,4.4270830000000005,2.1122689999999995,28.93520000000001,48.78805555555563
2023-02-17 12:51:39,31.94445,2.430556,0.8101999147804678,4.484955,2.1990739999999995,28.067200000000014,48.78805555555563
2023-02-17 12:54:41,30.90278,2.372686,0.7964914972416216,4.456019,2.228008,26.909699999999987,48.78805555555563
2023-02-17 13:00:40,30.38195,2.4884269999999997,0.823842208419535,4.5428239999999995,2.1990730000000003,25.75229999999999,48.78805555555563
2023-02-17 13:03:38,30.410880000000002,2.5752309999999996,0.8441797719890933,4.716435,2.2858800000000006,27.199000000000012,48.78805555555563
2023-02-17 13:12:42,30.396415,2.5752309999999996,0.8441713755859651,4.890047,2.459487000000001,26.909699999999987,48.78805555555563
2023-02-17 13:15:41,30.150460000000002,2.5752319999999997,1.010214185450823,4.947917,2.633101,28.067099999999982,48.78805555555563
2023-02-17 13:27:40,30.65683,2.719907,0.9254123887638647,5.063656,2.517361,27.77770000000001,48.78805555555563
2023-02-17 13:30:39,30.65683,2.633101,0.987744157791,5.121528,2.719907000000001,27.488400000000013,48.78805555555563
2023-02-17 13:33:41,31.177665,2.6041670000000003,0.8975452752650487,5.092588000000001,2.6620410000000003,27.488400000000013,48.78805555555563
2023-02-17 13:36:39,31.1632,2.517361,0.9578520099213192,4.947917,2.6620370000000007,27.777800000000013,48.78805555555563
2023-02-17 13:39:41,32.479745,2.633101,0.8576661304095122,5.092588000000001,2.6041670000000003,27.777799999999985,48.78805555555563
2023-02-17 13:42:39,33.260995,2.633101,0.8576661304095122,5.179398000000001,2.690977,26.909699999999987,48.78805555555563
2023-02-17 13:45:41,31.43808,2.517361,0.9578454354940582,5.005788000000001,2.7199029999999995,28.93520000000001,48.78805555555563
2023-02-17 13:48:41,33.752894999999995,2.6041670000000003,0.8509342789716722,5.208334000000001,2.7488469999999996,28.06710000000001,48.78805555555563
2023-02-17 13:51:39,34.013310000000004,2.546297,0.9258627276205894,5.063658,2.719907,27.488400000000013,48.78805555555563
2023-02-17 13:54:40,35.05498,2.6620369999999998,0.8643763730149958,5.063658,2.546297000000001,28.93520000000001,48.78805555555563
2023-02-17 13:57:40,33.506945,2.546297,0.8834919044969043,4.918982,2.5462949999999998,29.513900000000007,48.78805555555563
2023-02-17 14:00:21,31.68403,2.517361,0.8764502402481674,4.8321760000000005,2.4884270000000006,28.35650000000001,48.78805555555563
2023-02-17 14:00:42,31.94445,2.546297,0.8834949495798315,4.8321760000000005,2.4594910000000008,28.06710000000001,48.78805555555563
2023-02-17 14:03:41,33.00058,2.633103,0.8576614997011888,4.8321760000000005,2.34375,28.35650000000001,48.78805555555563
2023-02-17 14:06:41,33.260995,2.6041670000000003,0.8975329573208903,4.803241,2.372686,27.488400000000013,48.78805555555563
2023-02-17 14:09:40,32.204865,2.6041670000000003,0.8509275233777945,4.6875,2.228009,28.64580000000001,48.78805555555563
2023-02-17 14:12:41,31.192130000000002,2.6041670000000003,0.8509275233777945,4.716436,2.256945,28.06710000000001,48.78805555555563
2023-02-17 14:15:38,30.164930000000002,2.546297,0.8374167774671369,4.6875,2.2858790000000004,26.33099999999999,48.78805555555563
2023-02-17 14:57:41,30.396415,2.6620370000000007,0.9115032253793142,5.0347230000000005,2.546296999999999,27.777800000000013,48.78805555555563
2023-02-17 15:00:39,31.177665,2.6909730000000005,0.8710715222166957,5.150462,2.6041609999999995,27.488400000000013,48.78805555555563
2023-02-17 15:03:42,33.24653,2.7488420000000007,0.8844445091360464,5.266204000000001,2.6620419999999996,28.93519999999998,48.78805555555563
2023-02-17 15:06:41,32.98611,2.6909730000000005,0.8710783927182052,5.1215280000000005,2.5752310000000005,28.93520000000001,48.78805555555563
2023-02-17 15:09:40,33.506945,2.6620370000000007,0.9548175663802888,5.063658000000001,2.6041670000000003,29.803200000000004,48.78805555555563
2023-02-17 15:12:42,33.260995,2.6041670000000003,0.8509207676881156,5.150462,2.6909669999999997,29.513900000000007,48.78805555555563
2023-02-17 15:15:41,31.958915,2.546296000000001,0.8374165434542086,4.976852,2.5752319999999997,28.067099999999982,48.78805555555563
2023-02-17 15:18:15,30.917245,2.6041670000000003,0.7992362456265847,4.918982000000001,2.430556,28.067199999999985,48.78805555555563
2023-02-17 15:18:39,31.698495,2.6620370000000007,0.9115047822246034,4.890046000000001,2.4016210000000004,27.777799999999985,48.78805555555563
2023-02-17 15:21:40,30.917245,2.6909730000000005,0.8710783927182052,4.918982000000001,2.3726850000000006,28.356499999999983,48.78805555555563
2023-02-17 15:24:40,30.917245,2.6620370000000007,0.911496997953087,5.005787000000001,2.5173570000000005,28.93520000000001,48.78805555555563
2023-02-17 15:30:40,30.671295,2.719907,0.9254123887638647,5.150462,2.6041670000000003,27.777799999999985,48.78805555555563
2023-02-17 15:33:40,32.740165000000005,2.8067130000000002,0.8977326718518055,5.150462,2.4884209999999998,28.067099999999982,48.78805555555563
2023-02-17 15:36:40,32.479749999999996,2.8067130000000002,1.032058910374999,5.179394000000001,2.604171,28.93519999999998,48.78805555555563
2023-02-17 15:39:38,32.190394999999995,2.6620370000000007,0.8643678325231734,5.0347230000000005,2.5173570000000005,28.35650000000001,48.78805555555563
2023-02-17 15:43:03,31.94445,2.6041670000000003,0.8509275233777945,4.976852,2.517361,29.22459999999998,48.78805555555563
2023-02-17 15:45:38,32.21933,2.6909730000000005,0.9184589076047339,5.005787000000001,2.4884210000000007,28.64590000000001,48.78805555555563
2023-02-17 15:48:40,33.506945,2.7488420000000007,0.8844445091360464,5.179394000000001,2.5752319999999997,29.513900000000007,48.78805555555563
2023-02-17 15:51:38,30.150460000000002,2.546296000000001,0.8374182130331604,4.890046000000001,2.4884269999999997,28.935100000000006,48.78805555555563
2023-02-17 16:09:41,30.396415,2.6041670000000003,0.940380910288956,5.1504639999999995,2.7488469999999996,27.199000000000012,48.78805555555563
2023-02-17 16:12:41,30.917245,2.633103,0.8576530070746572,5.092592,2.6041609999999995,27.777799999999985,48.78805555555563
2023-02-17 16:48:40,30.150460000000002,2.6620370000000007,0.8643763730149929,5.063658000000001,2.546296999999999,27.199099999999987,48.78805555555563
2023-02-20 12:57:39,32.479745,2.8645830000000005,0.9109768301318133,5.0347230000000005,2.3148110000000006,26.620300000000015,50.33750000000006
2023-02-20 13:00:41,31.98785,2.719907,0.8777651533517457,4.918982000000001,2.343751000000001,27.199099999999987,50.38805555555562
2023-02-20 13:03:41,33.810764999999996,2.6909730000000005,0.8710783927182021,5.063658000000001,2.5173609999999993,27.488500000000016,50.438055555555614
2023-02-20 13:06:41,33.015045,2.5752310000000005,0.8441797719890937,4.861111,2.430556,26.62039999999996,50.48805555555561
2023-02-20 13:09:41,30.1794,2.5752310000000005,0.8441797719890937,4.774306,2.343751,26.62039999999999,50.53805555555561
2023-02-20 13:33:41,32.7691,2.835648000000001,0.9043766449489729,5.208334,2.517366,26.909700000000015,50.93805555555561
2023-02-20 13:36:39,35.87963,2.8067130000000002,0.8439846173215919,5.179394000000001,2.4884209999999998,27.488500000000016,50.987500000000054
2023-02-20 13:39:42,35.87963,2.719907,0.8777582448807604,5.150462,2.575227,28.356499999999983,51.03833333333339
2023-02-20 13:42:39,35.09838,2.6620370000000007,0.8643695406336807,5.150462,2.6330969999999994,28.35650000000001,51.087500000000055
2023-02-20 13:45:41,35.11285,2.6041670000000003,0.897525258461303,5.005787000000001,2.575227000000001,29.803200000000004,51.13805555555561
2023-02-20 13:48:40,36.646415,2.7488420000000007,0.7704326619290938,5.1215280000000005,2.459491999999999,27.77770000000004,51.18777777777783
2023-02-20 13:51:40,36.400465,2.719908,0.8777584757301621,5.179397,2.6041609999999995,27.777799999999985,51.23777777777783
2023-02-20 13:54:38,35.09838,2.6041670000000003,0.8509258344643545,5.005787000000001,2.5462949999999998,28.35650000000001,51.287222222222276
2023-02-20 13:57:41,35.373264999999996,2.633102,0.857657870272711,5.034722,2.5462949999999998,28.935100000000034,51.33805555555561
2023-02-20 14:00:40,36.921295,2.719908,0.8777653842024539,5.092593000000001,2.5173609999999993,28.64580000000001,51.387777777777835
2023-02-20 14:03:38,36.921295,2.6909730000000005,0.8710766751019973,5.005787000000001,2.4594889999999996,27.777800000000013,51.43722222222228
2023-02-20 14:06:40,36.400465,2.633103,0.9045241622019627,4.918982,2.4594889999999996,29.224500000000006,51.487777777777836
2023-02-20 14:09:41,36.140045,2.546296,0.8374165434542082,4.803241,2.4016210000000004,28.06710000000001,51.538055555555616
2023-02-20 14:12:38,34.837965,2.2280100000000003,0.7619105040614904,4.658565,2.5752319999999997,29.224500000000035,51.58722222222228
2023-02-20 14:15:40,34.31713,2.3148150000000003,0.7827141446155756,4.571759,2.4016200000000003,27.777799999999985,51.637777777777835
2023-02-20 14:18:40,33.57928,2.343751,0.874483635777467,4.427084,2.2858789999999996,28.935100000000006,51.68777777777783
2023-02-20 14:21:41,34.07118,2.4016200000000003,0.8892594810448166,4.427084,2.2280099999999994,27.77770000000001,51.73805555555561
2023-02-20 14:24:41,34.31713,2.3148150000000003,0.7827141446155756,4.513889,2.34375,27.77770000000001,51.78805555555561
2023-02-20 14:27:38,34.3316,2.3148150000000003,0.6785700877341897,4.542823,2.3148150000000003,29.224500000000006,51.83722222222227
2023-02-20 14:30:41,33.53588,2.4016200000000003,0.8892594810448166,4.513889,2.3148149999999994,29.51399999999998,51.88805555555561
2023-02-20 14:33:40,33.810764999999996,2.4884259999999996,0.9112776755255524,4.687501,2.4016210000000004,28.64580000000001,51.93777777777783
2023-02-20 14:36:41,33.810764999999996,2.459491,0.817030123109524,4.861112,2.546296999999999,27.777799999999985,51.98805555555561
2023-02-20 14:39:41,32.26273,2.3726849999999997,0.8409546715141589,4.803241,2.6041630000000007,28.356400000000008,52.03805555555561
2023-02-20 14:42:39,31.98785,2.459491,0.8170219216048116,4.832177,2.5173570000000005,28.06710000000001,52.087500000000055
2023-02-20 14:45:40,32.002314999999996,2.459491,0.8170219216048116,4.832177,2.5173570000000005,28.64580000000001,52.137777777777835
2023-02-20 14:48:41,32.7691,2.5173609999999993,0.8764411569476296,4.918982,2.575227,28.645800000000037,52.188055555555614
2023-02-20 14:51:38,33.029514999999996,2.4884269999999997,0.8693886867418136,4.947915999999999,2.633101,27.488400000000013,52.23722222222228
2023-02-20 14:54:41,31.481485000000003,2.430555,0.8552025629972491,4.976852,2.7199029999999995,27.777800000000013,52.288055555555616
2023-02-20 14:57:41,31.221065,2.430555,0.8552040506656882,4.861111,2.6041630000000007,27.777800000000013,52.33805555555561
2023-02-20 15:00:41,34.07118,2.6909720000000004,0.8710781613598573,4.976852,2.430556,29.22460000000001,52.38805555555561
2023-02-20 15:03:41,36.646415,2.719907,1.0099673088497976,4.947917,2.459485999999999,29.224500000000035,52.43805555555561
2023-02-20 15:06:42,40.79861,2.748842,0.8844445091360492,5.092592999999999,2.4884310000000003,28.64579999999998,52.48833333333339
2023-02-20 15:09:40,43.909144999999995,2.633101,0.8576661304095153,5.179392999999999,2.6909720000000004,29.513800000000032,52.53777777777783
2023-02-20 15:12:39,46.484375,2.6041659999999993,0.799253092794706,5.179392999999999,2.690977,30.960700000000003,52.587500000000055
2023-02-20 15:15:40,45.97801,2.5752319999999997,0.8441867224717263,5.063653,2.633101,30.381899999999973,52.637777777777835
2023-02-20 15:18:38,45.717594999999996,2.517361,0.8306373608102223,4.976852,2.6041670000000003,29.224500000000006,52.68722222222228
2023-02-20 15:21:41,46.484375,2.5752309999999996,0.8441864890045871,5.1504579999999995,2.719907000000001,29.513900000000007,52.73805555555562
2023-02-20 15:24:38,47.54051,2.430555,0.8101931566730617,4.890047,2.6041630000000007,30.382000000000005,52.78722222222228
2023-02-20 15:27:41,46.75926,2.459491,0.81702848282013,4.803241,2.4884249999999994,30.381999999999977,52.83805555555562
2023-02-20 15:31:02,46.252894999999995,2.459491,0.766848786431299,4.947915999999999,2.6041670000000003,30.671299999999974,52.89388888888895
2023-02-20 15:33:41,44.95081,2.4016209999999996,0.8480888518926878,4.803241,2.575227000000001,30.3819,52.93805555555562
2023-02-20 15:36:41,43.64873,2.430555,0.7603235583232117,4.74537,2.430556,30.671300000000002,52.98805555555562
2023-02-20 15:39:40,42.100694999999995,2.4016200000000003,0.6971907433284495,4.687499,2.372686,31.25,53.03777777777784
2023-02-20 15:42:40,38.729744999999994,2.4016200000000003,0.8033557300993868,4.62963,2.372686,32.1181,53.08777777777784
2023-02-20 15:45:41,35.8941,2.3726849999999997,0.8409620214005309,4.687499,2.4884260000000005,30.96070000000003,53.13805555555562
2023-02-20 15:48:38,32.50868,2.4016200000000003,0.8033557300993868,4.600694,2.34375,30.3819,53.18722222222228
2023-02-20 15:54:41,30.96065,2.5752309999999996,0.7927876613953923,4.774306,2.3148160000000004,28.645899999999983,53.288055555555616
2023-02-20 16:18:41,30.42535,2.546296,0.8374148738693509,4.803241,2.4016199999999994,26.90980000000002,53.68805555555562
2023-02-20 16:21:39,36.140045,2.6909729999999996,0.8184947691413176,4.976848,2.4016149999999996,27.199099999999987,53.73750000000007
2023-02-20 16:24:41,39.00463,2.6620369999999998,0.911517236824628,5.092587999999999,2.604170999999999,27.199099999999987,53.78805555555562
2023-02-20 16:27:41,40.79861,2.604166,0.8509340460433403,5.1504579999999995,2.6909720000000004,28.64580000000001,53.83805555555562
2023-02-20 16:30:41,38.208915,2.430555,0.8552114889440101,5.005786,2.748843,28.93520000000001,53.88805555555562
2023-02-20 16:33:41,39.25058,2.517361,0.8764502402481674,5.005786,2.6620369999999998,28.35650000000001,53.938055555555614
2023-02-20 16:36:38,39.510994999999994,2.517361,0.8306290614476272,4.890047,2.5173570000000005,27.777799999999985,53.98722222222228
2023-02-22 13:03:42,30.42535,2.546297,0.6575896871481907,4.62963,2.141204,25.75229999999999,57.03666666666671
2023-02-22 14:12:38,30.454285000000002,2.34375,0.6175924427782986,4.600695,2.3148160000000004,25.75229999999999,57.885277777777816
2023-02-23 10:37:02,31.481485000000003,2.517361,0.8306440001948217,5.092592000000001,2.7199109999999997,26.04170000000002,59.541666666666714
2023-02-23 10:39:41,30.96065,2.343751,0.8744755065306156,5.0057920000000005,2.8645809999999994,26.33110000000002,59.58583333333338
2023-02-23 10:42:41,31.2066,2.343751,0.7896190815586701,4.918982000000001,2.7199109999999997,25.462999999999994,59.63583333333338
2023-02-23 10:45:41,30.685765,2.430555,0.8102078306355217,5.034722,2.7488469999999996,25.75230000000002,59.68583333333338
2023-02-23 10:48:39,30.96065,2.4016210000000004,0.8033494847517832,4.86111,2.6041609999999995,26.331000000000017,59.735277777777824
2023-02-23 11:54:41,30.700235000000003,2.4016210000000004,0.8033494847517832,4.86111,2.6041609999999995,25.752399999999994,60.73638888888893
2023-02-23 11:57:38,30.96065,2.4594900000000006,0.8170364485014451,4.918982,2.604172,26.04170000000002,60.7855555555556
2023-02-23 12:00:39,31.221065,2.430556,0.8552117345408807,4.890045,2.633101,26.62039999999999,60.835833333333376
2023-02-23 12:03:41,30.700235000000003,2.314814,0.6785677962634009,4.716435,2.4884270000000006,25.462999999999994,60.88638888888893
2023-02-23 13:06:41,31.727430000000002,2.633101,0.9045174859889028,5.034722,2.575227,25.462999999999994,61.93638888888891
2023-02-23 13:09:42,30.700235000000003,2.5752310000000005,0.9728348879602544,5.121528,2.7777770000000004,27.199100000000016,61.986666666666686
2023-02-23 13:12:39,30.96065,2.517361,0.8306440001948217,5.092588000000001,2.719907,26.04169999999999,62.03583333333335
2023-02-23 13:21:39,30.1794,2.6620360000000005,0.8643761411415043,5.034722,2.5173620000000003,25.75229999999999,62.18583333333335
2023-02-23 13:24:41,33.28993,2.7488420000000007,0.8844445091360464,5.179398000000001,2.5752359999999994,26.04159999999999,62.236388888888904
2023-02-23 13:27:41,32.50868,2.6041670000000003,0.8509275233777945,5.034722,2.5752310000000005,26.909700000000015,62.2863888888889
2023-02-23 13:30:41,32.26273,2.5752310000000005,0.9331276150647048,4.976852000000001,2.6041670000000003,26.331099999999992,62.3363888888889
2023-02-23 13:33:38,33.28993,2.6620360000000005,0.8643829734243504,5.121528,2.604172,26.620299999999986,62.38555555555556
2023-02-23 13:36:41,33.810764999999996,2.6041670000000003,0.8509190787507283,4.947917,2.4884210000000007,26.33099999999999,62.4363888888889
2023-02-23 14:12:59,32.26273,2.6909720000000004,0.8710850317622275,5.208334000000001,2.6620419999999996,27.199000000000012,62.94166666666668
2023-02-23 14:15:41,31.467015,2.546297,0.9258711918090158,5.092592,2.7488470000000005,26.620299999999986,62.98666666666668
2023-02-23 14:18:39,31.2066,2.6041670000000003,0.8975329573208903,5.092592,2.6620369999999998,26.909700000000015,63.036111111111126
2023-02-23 14:21:40,33.53588,2.6909720000000004,0.8710850317622275,5.121524000000001,2.5752319999999997,27.198999999999984,63.086388888888905
2023-02-23 14:24:38,34.577545,2.748843,0.884444739487726,5.121524000000001,2.517361,26.909700000000015,63.13583333333335
2023-02-23 14:27:40,37.427665,2.6909720000000004,0.9620189096892283,5.1504639999999995,2.6620419999999996,26.331000000000017,63.18638888888891
2023-02-23 14:30:41,39.23611,2.6041670000000003,0.7401431479686961,5.063658,2.546296999999999,27.488499999999988,63.236666666666686
2023-02-23 14:33:40,37.68808,2.6041670000000003,0.8975452752650487,5.121524000000001,2.690977,26.909699999999987,63.28638888888891
2023-02-23 14:36:38,35.373264999999996,2.517361,0.8764623510718286,5.237264,2.893522999999999,27.777800000000013,63.335833333333355
2023-02-23 15:09:38,32.26273,2.7777780000000005,0.9392546989447101,5.208334000000001,2.604166,25.752399999999966,63.78555555555559
2023-02-23 15:12:41,37.181715,2.8935190000000004,0.9175777529412009,5.526624,2.777774999999999,27.488500000000016,63.836388888888926
2023-02-23 15:15:41,39.756944999999995,2.6909720000000004,0.8710850317622275,5.439814,2.893521999999999,27.777799999999985,63.88638888888892
2023-02-23 15:18:41,40.81308,2.6620369999999998,0.8643832052991587,5.266204,2.7488469999999996,28.067099999999982,63.93638888888892
2023-02-23 15:21:39,38.990165,2.546297,0.8835071297362012,5.121524000000001,2.7488470000000005,27.777799999999985,63.98583333333337
2023-02-23 15:24:41,36.12558,2.4594910000000008,0.8170301231095272,5.1215280000000005,2.8067130000000002,28.93519999999998,64.03638888888892
2023-02-23 15:27:42,35.373264999999996,2.546297,0.8374234557488781,5.237264,2.8356470000000007,28.35650000000001,64.0866666666667
2023-02-23 15:30:41,36.12558,2.633103,0.8576665952047542,5.237264,2.7488410000000005,28.356499999999983,64.13638888888893
2023-02-23 15:33:46,35.34433,2.546297,0.837410099090957,5.092592,2.6909669999999997,28.93520000000001,64.18777777777782
2023-02-23 15:36:41,30.931715,2.4016210000000004,0.8033559669810717,4.716436,2.459491,27.199099999999987,64.23638888888894
2023-02-23 17:09:41,30.454285000000002,2.7488420000000007,0.8312660249555993,5.208334,2.5752319999999997,25.75229999999999,65.68555555555561
2023-02-23 17:21:40,30.96065,2.719907,0.9691977321826658,5.208334,2.690977,25.75229999999999,65.88527777777784
2023-02-24 06:51:41,30.42535,2.517361,0.8306373608102223,4.398148,2.0254630000000002,24.016199999999998,69.83000000000017
2023-02-24 08:06:41,37.68808,2.8067130000000002,0.607211006723269,4.600694000000001,1.8229170000000003,25.462999999999994,70.13000000000018
2023-02-24 08:09:41,41.04456,2.6909720000000004,0.9620131114421138,4.484954,1.9965279999999996,27.199100000000016,70.18000000000018
2023-02-24 08:12:38,47.019675,2.6620370000000007,0.864376373014996,4.6875,2.170139,28.06710000000001,70.22916666666684
2023-02-24 08:15:41,46.744789999999995,2.4016210000000004,0.8033559669810717,4.484954,2.228009,28.93519999999998,70.28000000000017
2023-02-24 08:18:41,43.909144999999995,2.228009,0.8050033302251168,4.484953,2.430556,30.3819,70.33000000000017
2023-02-24 08:22:01,40.79861,2.1122690000000004,0.7339001143064161,4.282407,2.3148149999999994,30.671300000000002,70.38555555555573
2023-02-24 08:24:40,35.619215,2.083334,0.7268470068449904,4.224537000000001,2.2858800000000006,29.803200000000004,70.4297222222224
2023-02-24 08:27:40,30.454285000000002,2.083334,0.7685290284370302,4.108797,2.1990730000000003,30.3819,70.47972222222239
2023-02-24 09:12:41,30.96065,2.5752319999999997,0.8441816847180228,4.658565,2.2280100000000003,26.909699999999987,71.2300000000002
2023-02-24 09:15:42,32.50868,2.6041670000000003,0.8509258344643545,4.774306,2.3148139999999993,26.04169999999999,71.28027777777798
2023-02-24 09:18:41,32.7691,2.459492,0.817031999100034,4.600694,2.2858789999999996,26.62039999999999,71.33000000000021
2023-02-24 09:21:41,33.53588,2.459492,0.8170303588160742,4.687501,2.3726850000000006,27.777800000000013,71.38000000000021
2023-02-24 09:24:41,30.96065,2.34375,0.8338092428664415,4.658565,2.4884270000000006,28.067199999999985,71.4300000000002
2023-02-24 09:27:40,31.481485000000003,2.459492,0.8170303588160742,4.62963,2.314814,27.199100000000016,71.47972222222243
2023-02-24 10:03:41,33.53588,2.517361,0.8306373608102223,4.8321760000000005,2.4594910000000008,27.488400000000013,72.08000000000023
2023-02-24 10:06:42,33.810764999999996,2.4594900000000006,0.8170298874029569,4.774306000000001,2.459491999999999,26.909699999999987,72.130277777778
2023-02-24 10:09:38,31.2066,2.1701390000000007,0.8662283981125931,4.7453710000000004,2.8067130000000002,28.645899999999983,72.17916666666689
2023-02-24 10:12:41,30.700235000000003,2.3726850000000006,0.7964928703709182,4.8321760000000005,2.6041670000000003,26.33099999999999,72.23000000000022
2023-02-27 11:00:40,36.921293999999996,2.6620369999999998,0.8643832052991618,5.729162,3.211805000000001,21.701400000000007,73.13000000000021
2023-02-27 11:03:41,37.442128999999994,2.343751,0.8338065682534339,5.844912,3.674771,22.569400000000016,73.13000000000021
2023-02-27 11:06:41,34.866899,2.141204,0.8584471262165619,5.844912000000001,3.935188,21.70139999999998,73.13000000000021
2023-02-27 12:27:41,31.221064000000002,2.4884250000000003,0.5521787536247492,5.063657,2.604172,22.858900000000006,73.3863888888891
2023-02-27 15:54:40,31.756364,2.228009,0.7619071429170224,4.079862,1.9965279999999996,26.04159999999999,76.13611111111135
2023-02-27 15:57:40,32.769097,2.0833329999999997,0.7685315324865283,4.137731,2.2280100000000003,25.173699999999997,76.18611111111134
2023-02-27 16:00:41,37.181714,1.9965279999999996,0.7463819175885958,4.02199,2.1990740000000004,26.04169999999999,76.23638888888912
2023-02-27 16:03:40,38.744214,1.8807869999999998,0.6768630155735522,4.0509260000000005,2.3148160000000004,25.173599999999993,76.28611111111135
2023-02-27 16:06:41,36.675349,1.7071760000000005,0.6709173112908745,3.8483800000000006,2.3148149999999994,25.173599999999993,76.33638888888913
2023-02-27 16:09:38,36.921293999999996,1.9097230000000005,0.6399404978245553,3.993056,2.1990730000000003,26.04169999999999,76.3855555555558
2023-02-27 16:12:41,37.702543999999996,2.0254629999999993,0.7916838125702602,4.079861999999999,2.256945,25.752399999999994,76.43638888888913
2023-02-27 16:15:41,38.744214,2.0254630000000002,0.667225593850317,3.9641199999999994,2.054399,24.884299999999996,76.48638888888912
2023-02-28 13:21:41,30.396414,2.7488420000000007,0.9323553540499627,5.092588000000001,2.517366,26.620300000000015,77.18638888888911
2023-02-28 13:27:40,30.121529000000002,2.5752310000000005,0.8905221106213085,5.063656,2.6620369999999998,25.46289999999999,77.18638888888911
2023-02-28 13:51:41,31.669559,2.719907,0.8248909010419555,5.150462,2.546297000000001,25.46290000000002,77.18638888888911
2023-02-28 13:54:40,30.381943999999997,2.6620370000000007,0.8643695406336807,5.150462,2.6330969999999994,26.04169999999999,77.18638888888911
2023-02-28 14:03:41,32.971644,2.8067130000000002,0.8977467147893996,5.266204000000001,2.604171,27.488399999999984,77.18638888888911
2023-02-28 14:06:40,31.944446,2.6620370000000007,0.8643832052991619,5.208334,2.690977,26.62039999999999,77.18638888888911
2023-02-28 14:09:41,30.902779000000002,2.5752310000000005,0.8441797719890937,4.976852,2.546297,28.06710000000001,77.18638888888911
2023-02-28 14:15:39,30.121529000000002,2.8067130000000002,1.032058910374999,5.179394000000001,2.604171,27.199099999999987,77.18638888888911
2023-02-28 14:18:40,30.902779000000002,2.6620370000000007,0.864383205299159,5.179394000000001,2.6620369999999998,26.620400000000018,77.18638888888911
2023-02-28 14:54:38,30.902779000000002,2.633103,0.8576665952047513,5.266204,2.777780999999999,27.199100000000016,77.18638888888911
2023-02-28 15:06:41,30.902779000000002,2.6620369999999998,0.8643832052991587,5.266204,2.7488469999999996,27.77770000000001,77.18638888888911
2023-02-28 15:09:41,30.381943999999997,2.633103,0.8576530070746572,5.092592,2.6041609999999995,27.777799999999985,77.18638888888911
2023-02-28 15:15:42,30.627893999999998,2.6620369999999998,0.8643832052991618,5.1504639999999995,2.6331070000000008,26.620300000000015,77.18638888888911
2023-02-28 15:18:41,31.684029000000002,2.6909720000000004,0.7583631472045904,5.208334000000001,2.604172,28.06710000000001,77.18638888888911
2023-02-28 15:21:41,31.684029000000002,2.6909720000000004,0.9184664940019095,5.092592,2.5752319999999997,26.909700000000015,77.18638888888911
2023-02-28 15:24:41,31.163193999999997,2.6041670000000003,0.8975452752650487,5.121524000000001,2.690977,26.04169999999999,77.18638888888911
2023-02-28 15:27:41,31.409143999999998,2.6041670000000003,0.8509342789716753,5.1504639999999995,2.690977,26.909699999999987,77.18638888888911
2023-02-28 15:30:42,31.684029000000002,2.6620369999999998,0.8643763730149927,5.005788000000001,2.4884269999999997,26.331099999999992,77.18638888888911
2023-02-28 15:33:38,30.902779000000002,2.6620369999999998,0.8643832052991587,5.208334000000001,2.690977,26.909699999999987,77.18638888888911
2023-02-28 15:36:40,31.423609,2.633103,0.9045272588501364,5.092592,2.633101,26.62039999999999,77.18638888888911
2023-02-28 15:39:41,31.684029000000002,2.6041670000000003,0.8509342789716722,5.121524000000001,2.6620369999999998,26.041600000000017,77.18638888888911
2023-02-28 15:42:41,32.219326,2.6909720000000004,0.9620189096892283,5.1504639999999995,2.6620419999999996,26.620400000000018,77.18638888888911
2023-02-28 15:45:40,32.204859,2.633103,0.9045257105282866,4.976853,2.5173609999999993,25.46290000000002,77.18638888888911
2023-02-28 15:49:02,33.738424,2.6909730000000005,0.8184928393234425,5.0347230000000005,2.4594889999999996,27.488400000000013,77.18638888888911
2023-02-28 15:51:41,34.519674,2.6041670000000003,0.8509275233777945,4.861112,2.4016210000000004,28.06710000000001,77.18638888888911
2023-02-28 15:54:41,31.684029000000002,2.4884260000000005,0.8693884423818622,4.803241,2.4884269999999997,26.620299999999986,77.18638888888911
2023-03-01 07:57:41,30.396414,2.430556,0.8552087592417161,5.208336999999999,2.951390999999999,25.173599999999993,77.18638888888911
2023-03-01 10:03:41,30.902779000000002,2.546296,0.8374232217346051,5.063653,2.6620369999999998,27.199000000000012,77.18638888888911
2023-03-01 10:06:40,32.204859,2.6909719999999995,0.8710678555728807,5.2951429999999995,2.7488409999999996,27.488399999999984,77.18638888888911
2023-03-01 10:09:41,31.698493999999997,2.4884259999999996,0.9112693058791358,5.237273,2.9513869999999995,27.488499999999988,77.18638888888911
2023-03-01 10:12:40,32.711229,2.5752319999999997,0.8441699297513043,5.237273,2.806711,26.04170000000002,77.18638888888911
2023-03-01 10:15:40,33.232059,2.6041659999999993,0.8509171568823416,5.2951429999999995,2.835647,28.64590000000001,77.18638888888911
2023-03-01 10:18:41,31.929979000000003,2.4594899999999997,0.817023326212093,5.034720999999999,2.7199029999999995,26.04169999999999,77.18638888888911
2023-03-01 10:21:41,32.190394,2.517361,0.8306307213318649,5.005786,2.6330969999999994,26.620299999999986,77.18638888888911
2023-03-01 10:24:38,32.971644,2.5752319999999997,0.9331335399961476,5.092592999999999,2.7199109999999997,26.620400000000018,77.18638888888911
2023-03-01 10:27:18,33.232059,2.633101,0.904523679336612,5.208333,2.748842,27.199000000000012,77.18638888888911
2023-03-01 10:27:41,34.519674,2.6909719999999995,0.8184945479811571,5.208333,2.633101000000001,27.777800000000013,77.18638888888911
2023-03-01 10:30:41,33.232059,2.4884259999999996,0.8693884423818621,5.034720999999999,2.719907,28.067099999999982,77.18638888888911
2023-03-01 10:33:41,34.273729,2.546296,0.8374232217346051,5.063653,2.6620369999999998,27.777800000000013,77.18638888888911
2023-03-01 10:36:41,34.273729,2.5752319999999997,0.9728484395542683,5.063653,2.7199109999999997,26.90980000000002,77.18638888888911
2023-03-01 10:39:41,34.013309,2.633101,0.8576661304095153,5.179392999999999,2.6909720000000004,27.488400000000013,77.18638888888911
2023-03-01 10:42:41,32.711229,2.4594899999999997,0.8623087905568165,5.034720999999999,2.748843,28.06710000000001,77.18638888888911
2023-03-01 10:45:41,32.190394,2.5752310000000005,0.8441797719890937,5.034722,2.6041670000000003,26.62039999999999,77.18638888888911
2023-03-01 10:48:41,33.232059,2.6620360000000005,0.9115169959479469,5.092588000000001,2.604172,27.488399999999984,77.18638888888911
2023-03-01 10:51:43,32.204859,2.5752310000000005,0.933136126276176,5.063656,2.690977,27.77770000000001,77.18638888888911
2023-03-01 10:54:41,34.013309,2.5752310000000005,0.8905221106213085,5.063656,2.6620369999999998,28.067099999999982,77.18638888888911
2023-03-01 10:57:41,34.519674,2.6041670000000003,0.8509342789716722,5.092588000000001,2.633101,26.33110000000002,77.18638888888911
2023-03-01 11:00:41,34.780094,2.6620360000000005,0.7523051624037239,5.179398000000001,2.604172,27.198999999999984,77.18638888888911
2023-03-01 11:03:39,33.492479,2.517361,0.8306440001948217,5.179398000000001,2.806717,27.199099999999987,77.18638888888911
2023-03-01 11:06:42,34.273729,2.546297,0.8834949495798315,5.092592,2.719907,26.909699999999987,77.18638888888911
2023-03-01 11:09:41,35.546874,2.633103,0.8576665952047513,5.121524000000001,2.633101,27.77770000000001,77.18638888888911
2023-03-01 11:12:41,35.575809,2.6909720000000004,1.0025946085466362,5.121524000000001,2.6620419999999996,26.33110000000002,77.18638888888911
2023-03-01 11:15:41,37.890624,2.748843,0.9323555932984998,5.237264,2.6620409999999994,27.199100000000016,77.18638888888911
2023-03-01 11:18:41,39.163774000000004,2.633103,0.9045241622019627,5.208334000000001,2.7488410000000005,27.488500000000016,77.18638888888911
2023-03-01 11:21:41,40.465859,2.6909720000000004,0.8710850317622275,5.266204,2.719911999999999,28.356499999999983,77.18638888888911
2023-03-01 11:24:41,39.699074,2.6909720000000004,0.8710678555728809,5.2951440000000005,2.748842,27.199100000000016,77.18638888888911
2023-03-01 11:27:41,37.890624,2.4884260000000005,0.8238419732864781,5.063658,2.719908,28.64580000000001,77.18638888888911
2023-03-01 11:30:41,34.013309,2.372686,0.9200476385102216,4.976853,2.835648000000001,28.067099999999982,77.18638888888911
2023-03-01 11:33:41,34.273729,2.517361,0.8306440001948246,5.1504639999999995,2.7777830000000003,28.64590000000001,77.18638888888911
2023-03-01 11:36:41,32.204859,2.546297,0.9258683704265231,5.1504639999999995,2.806717,27.777799999999985,77.18638888888911
2023-03-01 11:39:40,32.711229,2.6909720000000004,1.0025810296372673,5.266204,2.806711999999999,27.777800000000013,77.18638888888911
2023-03-01 11:42:38,32.204859,2.546297,0.8835071297362012,5.237264,2.8645869999999993,27.199000000000012,77.18638888888911
2023-03-01 11:45:40,32.465279,2.6041670000000003,0.9403666467534129,5.353014000000001,2.9513869999999995,27.777799999999985,77.18638888888911
2023-03-01 11:48:41,33.492479,2.6620370000000007,0.9115016685295199,5.439814000000001,2.9513870000000004,28.06710000000001,77.18638888888911
2023-03-01 11:51:40,33.232059,2.6909730000000005,0.8710852631218932,5.208334,2.6620410000000003,27.488400000000013,77.18638888888911
2023-03-01 11:54:41,30.902779000000002,2.6041670000000003,0.9403752049162647,5.063658000000001,2.6620370000000007,27.199099999999987,77.18638888888911
2023-03-01 11:57:41,31.684029000000002,2.6620370000000007,0.9115047822246034,5.150462,2.6620369999999998,26.909700000000015,77.18638888888911
2023-03-01 12:01:02,31.929979000000003,2.5752310000000005,0.8441864890045874,5.208334,2.7777830000000003,27.488499999999988,77.18638888888911
2023-03-01 12:03:41,32.986109,2.6909730000000005,0.918479256842819,5.295134,2.777780999999999,28.067199999999985,77.18638888888911
2023-03-01 12:06:41,32.725694,2.719907,0.9254249789242326,5.179394000000001,2.6331070000000008,27.777800000000013,77.18638888888911
2023-03-01 12:09:41,31.929979000000003,2.6041670000000003,0.8975237186760459,5.1215280000000005,2.6909669999999997,26.04159999999999,77.18638888888911
2023-03-01 12:12:41,32.971644,2.719907,0.8777720617242363,5.179394000000001,2.6041670000000003,28.356499999999983,77.18638888888911
2023-03-01 12:16:03,35.040509,2.7488420000000007,0.9323553540499627,5.179394000000001,2.604172,28.93520000000001,77.18638888888911
2023-03-01 12:18:41,34.780094,2.719907,1.0099864183239784,5.179394000000001,2.690977,27.488400000000013,77.18638888888911
2023-03-01 12:21:38,34.519674,2.719907,0.8777720617242394,5.208334,2.6331070000000008,28.06710000000001,77.18638888888911
2023-03-01 12:24:40,34.519674,2.6909730000000005,0.9184667343255373,5.150462,2.633101,28.64580000000001,77.18638888888911
2023-03-01 12:27:40,33.492479,2.6041670000000003,0.8509207676881156,5.150462,2.6909669999999997,27.777800000000013,77.18638888888911
2023-03-01 12:30:40,32.711229,2.6620370000000007,0.9548175663802888,5.063658000000001,2.6041670000000003,27.488400000000013,77.18638888888911
2023-03-01 12:33:40,32.711229,2.6909730000000005,0.8710783927182052,5.1215280000000005,2.5752310000000005,28.06710000000001,77.18638888888911
2023-03-01 12:36:41,30.656829000000002,2.5752310000000005,0.8441713755859653,5.0347230000000005,2.6041630000000007,26.620299999999986,77.18638888888911
2023-03-01 12:39:41,30.396414,2.6041670000000003,0.8509258344643545,5.005787000000001,2.5462949999999998,26.909700000000015,77.18638888888911
2023-03-01 12:45:42,30.671298999999998,2.719907,1.0099673088497976,5.063658000000001,2.575227,26.04159999999999,77.18638888888911
2023-03-01 12:48:41,30.121529000000002,2.6620370000000007,0.8643678325231734,5.0347230000000005,2.5173570000000005,26.04170000000002,77.18638888888911
2023-03-01 12:57:40,30.656829000000002,2.719907,0.8249064267758909,5.295134,2.690977,25.75229999999999,77.18638888888911
2023-03-01 13:00:38,30.656829000000002,2.6909730000000005,0.962022057181882,5.150462,2.6620410000000003,26.331000000000017,77.18638888888911
2023-03-01 13:03:40,31.423609,2.7488420000000007,0.8844445091360464,5.266204000000001,2.6620419999999996,27.488399999999984,77.18638888888911
2023-03-01 13:06:41,31.684029000000002,2.6909730000000005,0.918479256842819,5.295134,2.777780999999999,27.77769999999998,77.18638888888911
2023-03-01 13:09:41,31.929979000000003,2.6041670000000003,0.8975298777903927,5.266204000000001,2.8356470000000007,27.488400000000013,77.18638888888911
2023-03-01 13:12:40,34.302664,2.8067130000000002,0.8977467147893996,5.439814000000001,2.777781,27.199100000000016,77.18638888888911
2023-03-01 13:15:41,34.519674,2.6909730000000005,0.8710680869292566,5.353014000000001,2.806711,26.909699999999987,77.18638888888911
2023-03-01 13:18:41,33.492479,2.6620370000000007,0.9115172368246282,5.295134,2.806716999999999,27.777799999999985,77.18638888888911
2023-03-01 13:21:41,32.986109,2.6041670000000003,0.9403809102889535,5.266204000000001,2.8645869999999993,28.067099999999982,77.18638888888911
2023-03-01 13:24:40,35.821759,2.719907,0.8777547906083323,5.410884,2.835647,28.93519999999998,77.18638888888911
2023-03-01 13:27:41,36.082174,2.719907,0.8777720617242363,5.324074,2.7488469999999996,28.93519999999998,77.18638888888911
2023-03-01 13:30:41,35.836229,2.7488420000000007,0.9323553540499627,5.295134,2.719911999999999,28.93519999999998,77.18638888888911
2023-03-01 13:33:41,35.546874,2.6909730000000005,0.9184636036508314,5.324074,2.806711,29.513900000000007,77.18638888888911
2023-03-01 13:36:42,34.519674,2.5752310000000005,0.8441864890045845,5.179394000000001,2.748843,28.93520000000001,77.18638888888911
2023-03-01 13:39:38,34.780094,2.6041670000000003,0.7401431479686961,5.1215280000000005,2.6041669999999995,28.64580000000001,77.18638888888911
2023-03-01 13:42:41,33.767359,2.6620370000000007,0.8643746649287736,5.005787000000001,2.4884249999999994,27.77770000000001,77.18638888888911
2023-03-01 13:45:41,32.971644,2.6909730000000005,0.9620133598308059,4.918982000000001,2.430555,28.06710000000001,77.18638888888911
2023-03-01 13:48:41,31.684029000000002,2.6620370000000007,0.8643678325231734,5.0347230000000005,2.5173570000000005,26.909699999999987,77.18638888888911
2023-03-01 13:51:41,30.396414,2.546296000000001,0.8374165434542086,4.976852,2.5752319999999997,26.62039999999999,77.18638888888911
2023-03-01 13:54:40,30.656829000000002,2.6620370000000007,0.864376373014996,4.918982000000001,2.4016210000000004,26.909699999999987,77.18638888888911
2023-03-01 13:57:40,30.396414,2.6620370000000007,0.911496997953087,5.005787000000001,2.5173570000000005,25.75229999999999,77.18638888888911
2023-03-01 14:00:40,30.396414,2.719907,0.9691919032292098,5.063658000000001,2.546297000000001,26.620300000000015,77.18638888888911
2023-03-01 14:03:40,30.396414,2.6620370000000007,0.9951662635186078,5.063658000000001,2.6330969999999994,25.75229999999999,77.18638888888911
2023-03-01 14:06:40,30.902779000000002,2.6909730000000005,0.8710783927182052,5.1215280000000005,2.5752310000000005,25.75230000000002,77.18638888888911
2023-03-01 14:09:40,31.684029000000002,2.6909730000000005,0.9184667343255373,5.150462,2.633101,25.752399999999994,77.18638888888911
2023-03-01 14:12:38,33.232059,2.719907,0.9691831596923617,5.410884,2.893517000000001,28.067199999999985,77.18638888888911
2023-03-01 14:15:41,34.273729,2.719907,0.9691831596923592,5.353014000000001,2.835647,27.488400000000013,77.18638888888911
2023-03-01 14:18:38,34.794559,2.6620370000000007,0.9115016685295199,5.439814000000001,2.9513870000000004,28.06710000000001,77.18638888888911
2023-03-01 14:21:41,34.794559,2.5752310000000005,0.8905190482792295,5.410884,3.009263,29.803200000000004,77.18638888888911
2023-03-01 14:24:41,35.575809,2.6620370000000007,0.9115016685295199,5.410884,2.9224569999999996,28.64580000000001,77.18638888888911
2023-03-01 14:27:41,35.040509,2.6909730000000005,0.8710680869292566,5.353014000000001,2.806711,29.80329999999998,77.18638888888911
2023-03-01 14:30:40,35.821759,2.719907,0.9254092411780801,5.439814000000001,2.893517000000001,27.488400000000013,77.18638888888911
2023-03-01 14:33:41,37.630209,2.748842,0.9323395320782647,5.439819,2.864587,26.909700000000015,77.18638888888911
2023-03-01 14:36:41,39.438659,2.7488420000000007,0.8844445091360464,5.439814000000001,2.8356519999999996,28.35650000000001,77.18638888888911
2023-03-01 14:39:44,40.972224000000004,2.719908,0.8777550214570791,5.439819,2.8645809999999994,28.93520000000001,77.18638888888911
2023-03-01 14:42:40,39.438659,2.6909720000000004,0.8710850317622304,5.2372689999999995,2.690977,28.93520000000001,77.18638888888911
2023-03-01 14:45:18,37.355324,2.633102,0.9476107532895917,5.2372689999999995,2.806717,28.64579999999998,77.18638888888911
2023-03-01 14:45:41,37.630209,2.6909720000000004,1.0025810296372697,5.2372689999999995,2.7777770000000004,28.64580000000001,77.18638888888911
2023-03-01 14:48:40,38.136574,2.719908,0.7644087661256237,5.295139000000001,2.6620410000000003,28.06710000000001,77.18638888888911
2023-03-01 14:51:40,37.109374,2.719908,0.877765384202457,5.150463,2.5752310000000005,26.620300000000015,77.18638888888911
2023-03-01 14:54:41,36.588544,2.633102,0.9045192757643467,5.034722,2.575227000000001,29.224500000000006,77.18638888888911
2023-03-01 14:57:38,36.603009,2.6041670000000003,0.9403752049162647,5.063658000000001,2.6620370000000007,26.90980000000002,77.18638888888911
2023-03-01 15:00:40,36.603009,2.6041670000000003,0.7992324522470772,5.0347230000000005,2.5462949999999998,27.199099999999987,77.18638888888911
2023-03-01 15:03:41,33.492479,2.5752310000000005,0.8905144547330012,5.005787000000001,2.6041630000000007,28.35650000000001,77.18638888888911
2023-03-01 15:06:40,32.465279,2.6620370000000007,0.9548175663802888,5.063658000000001,2.6041670000000003,27.488499999999988,77.18638888888911
2023-03-01 15:09:40,31.409143999999998,2.5752310000000005,0.8905129235420935,5.1215280000000005,2.7199029999999995,27.488400000000013,77.18638888888911
2023-03-01 15:12:41,31.929979000000003,2.6041670000000003,0.8509275233777945,5.063658,2.6041670000000003,27.488400000000013,77.18638888888911
2023-03-01 15:15:40,31.929979000000003,2.633103,0.8576530070746572,5.092592,2.6041609999999995,27.777799999999985,77.18638888888911
2023-03-01 15:18:41,32.465279,2.6909720000000004,0.9184633633277891,5.353014,2.8356519999999996,29.51389999999998,77.18638888888911
2023-03-01 15:21:42,33.738424,2.6041670000000003,0.8975298777903927,5.555554000000001,3.1249970000000005,30.382000000000005,77.18638888888911
2023-03-01 15:24:42,35.040509,2.4884250000000003,0.8238318374928867,5.324078,2.9803229999999994,28.067200000000014,77.18638888888911
2023-03-01 15:27:41,36.328124,2.6041670000000003,0.8509173898073533,5.3819479999999995,2.9224510000000006,28.935100000000006,77.18638888888911
2023-03-01 15:30:40,35.575809,2.6041670000000003,0.940380910288956,5.410878,3.0092610000000004,29.22460000000001,77.18638888888911
2023-03-01 15:33:41,35.300924,2.517361,0.8764472124987307,5.497688,3.153937,28.64579999999998,77.18638888888911
2023-03-01 15:36:40,35.821759,2.4884250000000003,0.9503294986241928,5.526618000000001,3.269673,28.356499999999983,77.18638888888911
2023-03-01 15:39:41,36.848959,2.517361,0.8306440001948217,5.353008000000001,2.980327,29.803300000000007,77.18638888888911
2023-03-01 15:42:40,36.082174,2.5752310000000005,0.9728348879602521,5.237268,2.8935169999999992,28.645899999999983,77.18638888888911
2023-03-01 15:45:40,35.575809,2.6041670000000003,1.0178835185791166,5.353008000000001,3.0092610000000004,30.092599999999976,77.18638888888911
2023-03-01 15:48:41,36.848959,2.5752310000000005,0.9331191037295189,5.266208000000001,2.8935169999999992,28.356499999999983,77.18638888888911
2023-03-01 15:51:42,35.040509,2.4884260000000005,0.9112693058791385,5.353014,3.0671280000000003,29.513900000000007,77.18638888888911
2023-03-01 15:54:41,35.040509,2.6620369999999998,0.9548233337965218,5.439814,2.980327000000001,29.224500000000006,77.18638888888911
2023-03-01 15:57:40,34.013309,2.633103,0.8576496099818346,5.2951440000000005,2.806711,28.64590000000001,77.18638888888911
2023-03-01 16:00:41,32.204859,2.517361,0.8306440001948217,5.121524000000001,2.748843,27.77770000000001,77.18638888888911
2023-03-01 16:03:40,31.684029000000002,2.546297,0.8374234557488752,5.121524000000001,2.719907,27.488400000000013,77.18638888888911
2023-03-01 16:06:40,32.190394,2.6909720000000004,1.0025810296372673,5.2951440000000005,2.8356519999999996,28.06710000000001,77.18638888888911
2023-03-01 16:09:41,31.684029000000002,2.6620369999999998,0.911517236824628,5.237264,2.7488469999999996,27.488399999999984,77.18638888888911
2023-03-01 16:12:41,31.684029000000002,2.6041670000000003,0.8975452752650487,5.208328,2.777780999999999,28.64580000000001,77.18638888888911
2023-03-01 16:15:38,32.204859,2.633103,0.8576665952047542,5.237264,2.7488410000000005,27.777799999999985,77.18638888888911
2023-03-01 16:18:41,32.465279,2.633103,0.8576496099818346,5.353014,2.8645809999999994,27.777800000000013,77.18638888888911
2023-03-01 16:21:40,30.902779000000002,2.6041670000000003,0.8509207676881156,5.092592,2.6330969999999994,27.488400000000013,77.18638888888911
2023-03-01 16:30:41,30.656829000000002,2.6620369999999998,0.8643832052991587,5.208334000000001,2.690977,26.04169999999999,77.18638888888911
2023-03-01 16:33:41,30.656829000000002,2.6620369999999998,0.911517236824628,5.237264,2.7488469999999996,28.64579999999998,77.18638888888911
2023-03-01 16:37:02,30.396414,2.6041670000000003,0.8975298777903927,5.208334000000001,2.7777770000000004,26.909700000000015,77.18638888888911
2023-03-01 16:39:41,31.423609,2.633103,0.8576665952047513,5.266204,2.777780999999999,26.909699999999987,77.18638888888911
2023-03-01 16:42:41,31.163193999999997,2.6909720000000004,0.8710850317622304,5.237264,2.6909720000000004,27.488499999999988,77.18638888888911
2023-03-01 16:51:41,30.902779000000002,2.633101,0.904539162392503,5.208328,2.7488469999999996,27.777800000000013,77.18638888888911
2023-03-01 16:54:39,31.177664,2.6041670000000003,1.0178708864527635,5.266208000000001,2.9224510000000006,28.64590000000001,77.18638888888911
2023-03-01 16:57:41,31.423609,2.5752310000000005,0.8905190482792295,5.237268,2.835647,25.752399999999966,77.18638888888911
2023-03-01 17:00:41,30.121529000000002,2.4594900000000006,0.9793647394680142,5.063656,2.8645879999999995,27.488500000000016,77.18638888888911
2023-03-01 17:03:41,31.684029000000002,2.5752310000000005,0.8441864890045845,5.237268,2.806716999999999,27.488500000000016,77.18638888888911
2023-03-01 17:06:40,31.177664,2.5752310000000005,0.8441864890045874,5.208328,2.7777770000000004,28.35650000000004,77.18638888888911
2023-03-01 17:12:40,32.725694,2.6041670000000003,0.8509207676881156,5.092592,2.6330969999999994,28.64590000000001,77.18638888888911
2023-03-01 17:15:40,34.013309,2.6909720000000004,0.9184633633277891,5.208334000000001,2.6909720000000004,28.93520000000001,77.18638888888911
2023-03-01 17:18:41,36.082174,2.7777780000000005,1.0634743420700978,5.555554000000001,3.038196,28.93519999999998,77.18638888888911
2023-03-01 17:21:41,35.821759,2.546297,0.9258683704265207,5.381944000000001,3.0381969999999994,27.777800000000013,77.18638888888911
2023-03-01 17:24:41,37.109374,2.6041670000000003,0.8975298777903927,5.497684,3.0671269999999993,29.803200000000004,77.18638888888911
2023-03-01 17:27:41,37.384259,2.633103,0.8576496099818377,5.410883999999999,2.9224510000000006,29.22459999999998,77.18638888888911
2023-03-01 17:30:41,35.590276,2.633103,0.9045396452637574,5.237264,2.777780999999999,29.22459999999998,77.18638888888911
2023-03-01 17:33:39,32.971644,2.517361,0.9185848701021759,5.1504639999999995,2.8356529999999998,27.488399999999984,77.18638888888911
2023-03-01 17:36:41,33.232059,2.4594900000000006,0.8170364485014421,5.092588000000001,2.7777779999999996,29.224500000000035,77.18638888888911
2023-03-01 17:39:41,35.069444,2.748843,0.884444739487726,5.381944000000001,2.777781,29.224500000000035,77.18638888888911
2023-03-01 17:42:41,33.492479,2.5752310000000005,0.9728348879602544,5.121528,2.7777770000000004,28.93520000000001,77.18638888888911
2023-03-01 17:45:41,34.273729,2.517361,0.9185848701021759,5.121528,2.806717,30.671300000000002,77.18638888888911
2023-03-01 17:48:41,34.519674,2.5752310000000005,0.8905343598130364,5.092588000000001,2.690977,28.93519999999998,77.18638888888911
2023-03-01 17:51:40,34.519674,2.633101,0.8576661304095122,5.353008000000001,2.864587,28.64580000000001,77.18638888888911
