Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-01 17:54:41,31.929979000000003,2.4884250000000003,0.8693881980218897,5.063656,2.748843,28.64579999999998,77.18638888888911
2023-03-01 17:57:40,32.204859,2.546296,0.8374098650793699,5.034720999999999,2.6330969999999994,27.488499999999988,77.18638888888911
2023-03-01 18:00:40,33.000579,2.633101,0.8576661304095153,5.092592999999999,2.604172,28.93519999999998,77.18638888888911
2023-03-01 18:03:40,32.711229,2.5752319999999997,0.9331335399961476,5.092592999999999,2.7199109999999997,27.777799999999957,77.18638888888911
2023-03-01 18:06:41,30.902779000000002,2.4884259999999996,0.9503245284601533,4.947917,2.6909669999999997,26.620400000000018,77.18638888888911
2023-03-01 18:09:41,30.656829000000002,2.4594899999999997,0.8170364485014449,5.092592999999999,2.7777830000000003,28.06710000000004,77.18638888888911
2023-03-01 18:12:39,32.465279,2.633101,0.904523679336612,5.150463,2.6909720000000004,27.199100000000016,77.18638888888911
2023-03-01 18:15:41,32.436344,2.5752319999999997,0.8441867224717263,5.150463,2.7199109999999997,27.488399999999984,77.18638888888911
2023-03-01 18:21:40,30.396414,2.5752310000000005,0.9331276150647048,4.976852000000001,2.6041670000000003,26.04159999999999,77.18638888888911
2023-03-01 18:24:41,30.902779000000002,2.6041670000000003,0.940380910288956,5.121528,2.7199109999999997,26.33099999999999,77.18638888888911
2023-03-01 18:27:41,31.423609,2.633103,0.8576665952047542,5.1504639999999995,2.6620410000000003,27.488400000000013,77.18638888888911
2023-03-01 18:30:40,31.423609,2.6620369999999998,0.911517236824628,5.237264,2.7488469999999996,26.620299999999986,77.18638888888911
2023-03-01 18:33:41,30.902779000000002,2.546297,0.8374167774671339,5.005788000000001,2.6041669999999995,28.64579999999998,77.18638888888911
2023-03-01 18:36:41,31.177664,2.6041670000000003,0.8509342789716722,5.208334000000001,2.7488469999999996,28.35650000000001,77.18638888888911
2023-03-01 18:39:41,31.929979000000003,2.633103,0.8576665952047542,5.237264,2.7488410000000005,27.488500000000016,77.18638888888911
2023-03-01 18:54:41,30.121529000000002,2.6041670000000003,0.8975237186760459,5.063658,2.6330969999999994,26.620400000000018,77.18638888888911
2023-03-01 18:57:40,30.396414,2.5752310000000005,0.9728295705559011,4.976852000000001,2.6330969999999994,28.64580000000001,77.18638888888911
2023-03-01 19:00:40,31.423609,2.6041670000000003,0.940380910288956,5.121528,2.7199109999999997,28.356400000000008,77.18638888888911
2023-03-01 19:03:42,30.902779000000002,2.6041670000000003,0.8975298777903927,5.237268,2.806711,27.488499999999988,77.18638888888911
2023-03-01 20:30:41,30.396414,2.6909720000000004,0.8710850317622275,5.179398,2.633105999999999,27.199000000000012,77.18638888888911
2023-03-01 20:51:40,30.902779000000002,2.604166,0.9802987435722197,5.208338,2.8356519999999996,28.06710000000001,77.18638888888911
2023-03-01 20:54:41,31.163193999999997,2.459491,0.8170301231095268,4.774306,2.4594910000000008,26.331000000000017,77.18638888888911
2023-03-01 20:57:40,31.423609,2.546297,0.8374167774671339,4.918982000000001,2.5173609999999993,28.35650000000001,77.18638888888911
2023-03-01 21:00:40,31.684029000000002,2.546297,0.837410099090957,5.005786,2.6041609999999995,28.06710000000001,77.18638888888911
2023-03-01 21:03:40,31.684029000000002,2.430555,0.7603235583232117,4.861111,2.546297,27.77769999999998,77.18638888888911
2023-03-01 21:09:40,30.396414,2.4884269999999997,0.8238339578802684,4.832177,2.4884210000000007,27.488499999999988,77.18638888888911
2023-03-01 21:12:40,31.177664,2.4884269999999997,0.7733567514504224,4.947915999999999,2.5752310000000005,27.488500000000016,77.18638888888911
2023-03-01 21:15:41,32.204859,2.546296,0.8834947064178978,4.947915999999999,2.5752319999999997,27.488400000000013,77.18638888888911
2023-03-01 21:18:41,30.381943999999997,2.4016209999999996,0.8033575875241736,4.6875,2.430556,27.199000000000012,77.18638888888911
2023-03-02 08:54:41,34.02778,2.1990739999999995,0.7549357801171286,4.571759999999999,2.5173620000000003,27.199099999999987,77.18638888888911
2023-03-02 08:57:40,31.43808,2.3726849999999997,0.7964944809780812,4.6296289999999996,2.4016209999999996,27.488400000000013,77.18638888888911
2023-03-02 09:24:41,31.19213,2.5173609999999993,0.8764502402481672,4.6875,2.343751000000001,26.33099999999999,77.18638888888911
2023-03-02 09:27:40,33.521415,2.5173609999999993,0.9185792587824612,4.716436,2.4016210000000004,25.462999999999994,77.23611111111134
2023-03-02 09:30:45,34.02778,2.517361,0.8764502402481674,4.74537,2.4016210000000004,27.777800000000013,77.28750000000024
2023-03-02 09:33:41,37.138310000000004,2.546297,0.8374151078819442,4.861111,2.4594889999999996,26.909700000000015,77.33638888888912
2023-03-02 09:36:40,35.850695,2.459491,0.8170301231095268,4.62963,2.3148150000000003,25.462999999999994,77.38611111111135
2023-03-02 09:39:41,35.05498,2.517361,0.8764502402481674,4.716435,2.372686,26.90979999999999,77.43638888888913
2023-03-02 09:42:17,36.342595,2.517361,0.9185792587824614,4.774306,2.459491,27.199000000000012,77.47972222222246
2023-03-02 09:42:41,37.384254999999996,2.604166,0.8975296357902809,4.832176,2.4016199999999994,27.488399999999984,77.48638888888912
2023-03-02 09:45:41,36.11111,2.546296,0.9258624762250262,4.947917,2.6041670000000003,27.199100000000016,77.53638888888912
2023-03-02 09:48:38,34.837959999999995,2.4594899999999997,0.8170315276862401,4.716434,2.4016209999999996,27.777799999999985,77.58555555555579
2023-03-02 09:51:40,31.19213,2.4884259999999996,0.9112804653807779,4.716434,2.430556,27.488400000000013,77.63611111111135
2023-03-02 09:54:41,31.467010000000002,2.5752319999999997,0.9331221916295506,4.861110999999999,2.4884210000000007,27.199099999999987,77.68638888888913
2023-03-02 09:57:41,31.698495,2.4884259999999996,0.773354674908296,4.774305,2.4016200000000003,27.199099999999987,77.73638888888912
2023-03-02 10:00:40,30.150465,2.5752319999999997,0.8441800054548996,4.861110999999999,2.430555,26.04169999999999,77.78611111111135
2023-03-02 10:03:40,31.467010000000002,2.5752319999999997,0.9331278658403399,4.803241,2.430555,26.62039999999999,77.83611111111135
2023-03-02 10:07:02,34.563075,2.6041670000000003,0.8509258344643545,4.9189810000000005,2.4594889999999996,27.199000000000012,77.89222222222246
2023-03-02 10:09:41,33.521415,2.6041670000000003,0.8975329573208903,4.803240000000001,2.3726850000000006,26.33099999999999,77.93638888888913
2023-03-02 10:12:41,35.083915,2.633101,0.904523679336612,4.890046,2.430555,26.04169999999999,77.98638888888912
2023-03-02 10:15:41,36.096645,2.6041670000000003,0.8509275233777945,4.890046,2.430555,27.199000000000012,78.03638888888912
2023-03-02 10:18:41,37.919560000000004,2.5752310000000005,0.8441797719890937,5.034722,2.6041670000000003,28.067199999999985,78.08638888888912
2023-03-02 10:21:41,37.659139999999994,2.5752310000000005,0.8441797719890906,4.976852000000001,2.546296999999999,27.777800000000013,78.13638888888912
2023-03-02 10:24:41,38.96123,2.6041670000000003,0.8509258344643545,4.9189810000000005,2.4594889999999996,28.06710000000001,78.18638888888911
2023-03-02 12:33:41,32.50868,3.385416,1.0279236594841241,5.555554,2.3148180000000007,26.041600000000017,78.18638888888911
2023-03-02 12:36:41,38.194445,3.327546000000001,1.0151195211274366,5.439814000000001,2.2569479999999995,26.62039999999999,78.23638888888911
2023-03-02 12:39:41,36.12558,3.0381940000000007,1.0008489770262279,5.295134,2.430559999999999,28.06710000000001,78.2863888888891
2023-03-02 12:42:40,38.44039,3.1539350000000006,0.9764177187523473,5.410884,2.4016189999999993,28.64579999999998,78.33611111111134
2023-03-02 12:45:40,42.59259,3.298611,1.061322736475727,5.410884,2.285883,29.803200000000004,78.38611111111133
2023-03-02 12:48:40,42.317705,3.1828700000000003,0.9828937600415097,5.410884,2.3726839999999996,26.909699999999987,78.43611111111133
2023-03-02 12:51:41,43.08449,3.0960650000000003,0.9634297100510794,5.2951440000000005,2.343749,28.64580000000001,78.48638888888911
2023-03-02 12:54:41,41.276039999999995,3.038195,1.0008325642435585,5.208334000000001,2.3437490000000007,28.64579999999998,78.5363888888891
2023-03-02 12:58:02,42.071754999999996,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,27.199100000000016,78.59222222222245
2023-03-02 13:00:42,40.509254999999996,3.0671299999999997,1.0973877372513687,5.2951440000000005,2.4594940000000003,27.488499999999988,78.6366666666669
2023-03-02 13:03:39,39.207175,3.0960650000000003,0.9634481839807092,5.381944000000001,2.4305589999999997,27.488499999999988,78.68583333333356
2023-03-02 13:06:41,39.221639999999994,3.0671299999999997,0.9569358227645917,5.266204,2.3437539999999997,26.909700000000015,78.73638888888912
2023-03-02 13:09:18,37.138310000000004,3.038195,0.8943559578149147,5.1504639999999995,2.228009,26.909700000000015,78.78000000000023
2023-03-02 13:09:42,36.357060000000004,2.9803240000000004,0.9373235536624396,5.121524000000001,2.2858799999999997,28.93519999999998,78.78666666666689
2023-03-02 13:12:40,34.02778,3.0960650000000003,0.9634481839807092,5.266204,2.314818999999999,27.488399999999984,78.83611111111134
2023-03-02 13:15:40,37.659139999999994,3.1828699999999994,0.7798224369450887,5.381944000000001,2.2569440000000007,27.488400000000013,78.88611111111133
2023-03-02 13:18:45,38.17998,3.211805,0.9893580226183057,5.410883999999999,2.3437490000000007,27.488400000000013,78.93750000000023
2023-03-02 13:21:40,39.46759,3.0960650000000003,0.9634297100510794,5.2951440000000005,2.343749,28.64579999999998,78.98611111111134
2023-03-02 13:24:41,43.61979,3.211805,0.8654445309535096,5.497684,2.3726889999999994,29.224499999999978,79.03638888888912
2023-03-02 13:27:40,44.401039999999995,3.211805,0.8654445309535096,5.497684,2.3726889999999994,28.93519999999998,79.08611111111135
2023-03-02 13:30:41,39.988425,3.038195,1.0008325642435585,5.381944000000001,2.517359000000001,28.93519999999998,79.13638888888913
2023-03-02 13:33:42,44.140625,3.0671299999999997,0.9569174394265546,5.526624,2.604164,28.356499999999983,79.18666666666691
2023-03-02 13:36:38,45.182289999999995,3.0960650000000003,0.9068295824469681,5.410883999999999,2.4305589999999997,28.93520000000001,79.23555555555579
2023-03-02 13:39:41,45.703125,3.1828699999999994,0.982912503956055,5.439814,2.401624,28.067099999999982,79.28638888888912
2023-03-02 13:42:38,42.578125,3.0960650000000003,0.9634297100510827,5.410883999999999,2.4594890000000005,27.777800000000013,79.33555555555579
2023-03-02 13:45:40,43.86574,3.038195,0.9504110758947392,5.208334000000001,2.314819,29.22460000000001,79.38611111111135
2023-03-02 13:48:41,35.05498,2.951389,0.875557939297984,5.121524000000001,2.285875,28.93520000000001,79.43638888888913
2023-03-02 13:51:47,32.508685,3.125,0.9699483162861553,5.179394000000001,2.1990740000000004,28.06710000000001,79.48805555555579
2023-03-02 14:06:40,30.439815,3.298611,1.0086817803065853,5.353014000000001,2.1990730000000003,25.75230000000002,79.48805555555579
2023-03-02 14:09:40,30.41088,3.1828700000000003,0.9829125039560552,5.266204000000001,2.228014,26.90979999999996,79.48805555555579
2023-03-02 14:15:40,31.19213,3.125,0.9130702644355466,5.237264,2.228014,28.06710000000004,79.48805555555579
2023-03-02 14:27:41,31.438074999999998,3.125,0.9699297520659574,5.353014,2.3726839999999996,27.199099999999987,79.53805555555579
2023-03-02 14:36:41,30.671295,3.125,1.0211105238178735,5.410883999999999,2.4594939999999994,26.33110000000002,79.68805555555579
2023-03-02 14:39:41,33.015045,3.1828699999999994,1.0345644151617712,5.497684,2.488424,27.488499999999988,79.73805555555579
2023-03-02 14:42:42,33.767365,3.2407399999999997,0.9958106500205622,5.584494,2.488424,28.35650000000001,79.78833333333357
2023-03-02 14:45:40,34.02778,3.2407399999999997,1.0479680026505385,5.584494,2.5173640000000006,27.488400000000013,79.83777777777802
2023-03-02 14:48:41,32.740165000000005,3.1539350000000006,1.0278438357922248,5.555554,2.5752289999999993,27.488400000000013,79.8880555555558
2023-03-02 14:51:41,31.19213,3.0960650000000003,0.9634481839807092,5.439814000000001,2.488429,26.331099999999992,79.93805555555579
2023-03-02 14:54:41,31.97338,3.1828700000000003,1.0345644151617712,5.468754,2.4594939999999994,27.488499999999988,79.98805555555579
2023-03-02 14:57:41,32.233795,3.1828700000000003,0.8595855470490006,5.555554,2.4594939999999994,27.199099999999987,80.03805555555579
2023-03-02 15:00:38,30.41088,3.0960650000000003,1.0143643182527262,5.468754,2.5462989999999994,27.488400000000013,80.08722222222245
2023-03-02 15:03:41,30.41088,3.1828700000000003,0.9829125039560552,5.4976840000000005,2.4594939999999994,27.488499999999988,80.13805555555578
2023-03-02 15:06:40,30.65683,3.1539350000000006,0.9764177187523507,5.468754,2.4594890000000005,28.35650000000001,80.18777777777801
2023-03-02 15:33:40,31.19213,3.211805,0.9893768559445392,5.381944000000001,2.314819,28.067099999999982,80.18777777777801
2023-03-02 16:48:41,31.206599999999998,3.211805,1.041272419415064,5.671298,2.633103,24.884299999999996,80.18777777777801
2023-03-02 16:51:42,33.015045,3.182869,0.9829122803439069,5.700228000000001,2.662039,27.77769999999998,80.18777777777801
2023-03-02 17:03:42,30.65683,3.211805,1.041272419415064,5.787034,2.7488390000000003,27.777799999999985,80.18777777777801
2023-03-02 17:06:42,30.150465,3.0671299999999997,0.9569174394265578,5.584493999999999,2.662034000000001,26.04169999999999,80.18777777777801
2023-03-02 23:27:39,30.1794,3.3564819999999997,1.0215099438953605,4.832177,1.6203660000000006,22.280100000000004,80.18777777777801
2023-03-06 08:15:42,30.439817,2.256944,1.0781384428258394,6.481477000000001,4.629633,24.595,80.23805555555579
2023-03-06 08:18:42,30.179399,1.7939810000000005,0.9826295164342048,6.597222,5.266201000000001,25.463000000000022,80.28805555555579
2023-03-06 08:21:42,36.414928999999994,2.3148150000000003,0.782720506987537,6.163192,3.9930570000000003,26.620400000000018,80.33805555555578
2023-03-06 08:24:42,38.744214,1.967593,0.7763168728392699,5.295141999999999,3.5300890000000003,26.33110000000002,80.38805555555578
2023-03-06 08:27:42,38.483793999999996,1.765047,0.6053455221138069,4.658565,3.009259,26.909699999999987,80.43805555555578
2023-03-06 08:30:43,34.331599,1.7361110000000002,0.6404423388925522,4.427084,2.835649,25.462999999999965,80.48833333333356
2023-03-06 08:36:42,34.331599,2.083334,0.6282246369954693,4.195602,2.1990730000000003,24.595,80.58805555555578
2023-03-06 08:39:41,35.112849,1.938657,0.7686058565669431,4.137732000000001,2.4016210000000004,24.594899999999996,80.63777777777801
2023-03-06 08:42:38,39.004628999999994,2.0254630000000002,0.667223929131812,4.224537000000001,2.3148150000000003,24.594899999999996,80.68694444444468
2023-03-06 08:57:40,31.221064000000002,1.938657,0.6912562053199084,4.62963,2.835649,26.04169999999999,80.93750000000023
2023-03-06 09:00:41,30.454284,1.7939819999999997,0.7946321583335816,4.658565,3.125000000000001,26.04169999999999,80.987777777778
2023-03-06 09:03:41,35.373264,2.0254630000000002,0.8270799639038127,4.918982,3.1249990000000007,25.462999999999994,81.037777777778
2023-03-06 09:06:41,37.702543999999996,2.0254630000000002,0.8604700042293294,5.034722,3.269679,26.331000000000017,81.087777777778
2023-03-06 09:09:41,34.331599,1.7361110000000002,0.7778672572059249,4.86111,3.385421,26.909699999999987,81.137777777778
2023-03-06 09:12:41,30.179397,1.5914349999999997,0.7637955935299445,4.629629,3.327542000000001,26.331000000000017,81.187777777778
2023-03-06 09:18:41,36.906827,2.170139,0.7904788980945116,4.600694,2.6041670000000003,23.1481,81.28777777777799
2023-03-06 09:21:39,41.840278999999995,2.054398,0.6739947986974109,4.890045,2.9513890000000007,22.858800000000002,81.33722222222244
2023-03-06 09:24:42,41.579862,1.880788,0.7165126870923388,4.658565,2.9513890000000007,24.594899999999996,81.38805555555577
2023-03-06 09:27:41,32.262729,1.5046299999999997,0.7093514298433321,4.542825,3.2986120000000003,25.463000000000022,81.437777777778
2023-03-07 08:45:40,30.39641,2.141203,0.8927100636591274,5.671297,3.790514,25.46289999999999,81.53805555555577
2023-03-07 08:48:40,31.698495,1.8229160000000002,0.7711583615078249,5.439817000000001,3.848381,26.041600000000017,81.53805555555577
2023-03-07 10:54:38,30.15046,1.5046289999999996,0.6801730288967537,4.050926,2.7777780000000005,27.488400000000013,81.53805555555577
2023-03-07 10:57:41,35.82176,1.7071759999999996,0.73855013541124,4.195602,2.719906,28.067099999999982,81.53805555555577
2023-03-07 11:00:41,33.76736,1.4178249999999997,0.6830009984101784,4.1666669999999995,3.009259,28.067199999999985,81.53805555555577
2023-03-07 11:04:02,34.534145,1.5335650000000003,0.6574905064544998,4.340278,3.0092550000000005,28.93520000000001,81.53805555555577
2023-03-07 11:06:40,33.506945,1.6782409999999999,0.7609498529053729,4.484955,3.067125,28.93520000000001,81.53805555555577
2023-03-07 11:10:02,33.232060000000004,1.6493059999999993,0.7524438043146772,4.542825,3.15393,28.93520000000001,81.53805555555577
2023-03-07 11:12:41,32.725695,1.6782409999999999,0.6978831721479481,4.484954,3.009259,28.067099999999982,81.53805555555577
2023-03-07 11:15:41,32.725695,1.8229169999999995,0.7711597708116661,4.629631,3.038195000000001,28.64580000000001,81.53805555555577
2023-03-07 11:18:41,32.465275000000005,1.765047,0.786257524592861,4.658566,3.15393,28.35650000000001,81.53805555555577
2023-03-07 11:21:41,33.232060000000004,1.765047,0.6477710514481042,4.687501,3.0671250000000008,29.803200000000004,81.53805555555577
2023-03-07 11:24:41,32.479745,1.8807870000000007,0.7530921683510825,4.542823,2.864584,28.93519999999998,81.53805555555577
2023-03-07 11:27:41,32.479745,1.9675919999999998,0.8112425114791618,4.513889,2.7777780000000005,29.803200000000004,81.53805555555577
2023-03-07 11:30:41,30.15046,1.7939819999999997,0.7296100489573729,4.600694,3.0092600000000003,26.909699999999987,81.53805555555577
2023-03-07 11:33:38,30.121525000000002,1.7939819999999997,0.6938401841450589,4.658565,3.038195000000001,27.777800000000013,81.53805555555577
2023-03-07 11:48:40,30.39641,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,26.331099999999992,81.53805555555577
2023-03-07 12:57:40,31.17766,2.170139,0.866227172890903,5.1504639999999995,3.211805000000001,27.488400000000013,81.53805555555577
2023-03-07 13:00:40,31.17766,2.141203,0.7831777464400096,4.9189810000000005,2.951385000000001,28.067200000000014,81.53805555555577
2023-03-07 13:03:41,30.15046,2.0833330000000005,0.8428137006779746,4.8321760000000005,2.9803229999999994,28.06710000000001,81.53805555555577
2023-03-07 13:06:41,30.15046,1.9965279999999996,0.7840179932038653,4.890046,3.0960649999999994,26.909700000000015,81.53805555555577
2023-03-07 13:09:41,30.931715,1.9965279999999996,0.7840167385958797,4.803241,3.009259,26.33099999999999,81.53805555555577
2023-03-07 13:12:41,30.671295,1.967593,0.7389516279400565,4.716435,2.922454,26.909700000000015,81.53805555555577
2023-03-08 07:30:41,34.027775,2.141203,1.2175586551057895,5.063657,3.530094,28.64590000000001,81.53805555555577
2023-03-08 07:33:40,40.75521,1.9675919999999998,0.6984185041699427,4.803241000000001,2.9803249999999997,29.22460000000001,81.53805555555577
2023-03-08 07:36:41,36.08218,1.7361110000000002,0.7138079846661692,4.74537,3.2118059999999993,29.513900000000007,81.53805555555577
2023-03-08 07:39:41,36.08218,1.765046,0.7549176567744695,4.658565,3.124999,31.5394,81.53805555555577
2023-03-08 07:42:39,33.506945,1.7361110000000002,0.6404423388925522,4.513889,2.922454,29.513900000000007,81.53805555555577
2023-03-08 07:45:41,31.43808,1.8229160000000002,0.7014241976769583,4.282407,2.633103,28.64579999999995,81.53805555555577
2023-03-08 07:48:42,30.90278,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,28.06710000000004,81.53805555555577
2023-03-08 07:51:41,31.192130000000002,1.9675919999999998,0.7389500294324349,4.311342000000001,2.517361,29.513900000000035,81.53805555555577
2023-03-08 07:54:42,33.49248,1.938657,0.7314954090337592,4.282407000000001,2.517361,30.382000000000033,81.53805555555577
2023-03-08 07:57:42,38.68634,2.1122680000000003,0.814543220127862,5.150462000000001,3.2407439999999994,31.250100000000003,81.53805555555577
2023-03-08 08:00:41,37.90509,1.8229170000000003,0.7014244593202478,4.456018,2.8067130000000002,30.382000000000005,81.53805555555577
2023-03-08 08:03:42,36.877895,1.851852,0.8417295699304719,4.427084000000001,2.8645830000000005,30.092599999999976,81.53805555555577
2023-03-08 08:06:40,41.247105,2.0254630000000002,0.7126756606946535,4.484954,2.6041670000000003,31.25,81.53805555555577
2023-03-08 08:09:41,43.070025,1.9675920000000007,0.811243681797961,4.456018,2.7199079999999993,32.117999999999995,81.53805555555577
2023-03-08 08:12:41,44.864005,1.9675920000000007,0.7389513707298521,4.542823,2.748843,32.407399999999996,81.53805555555577
2023-03-08 08:15:41,42.824075,1.7939810000000005,0.7630557435136064,4.340277,2.7777779999999996,33.275499999999965,81.53805555555577
2023-03-08 08:18:41,42.042825,1.7939810000000005,0.6938373553762831,4.427084000000001,2.8067130000000002,32.69670000000002,81.53805555555577
2023-03-08 08:21:39,40.98669,1.8229170000000003,0.7374635435387926,4.340277,2.719906,33.56479999999999,81.53805555555577
2023-03-08 08:24:42,39.95949,1.8229170000000003,0.7374635435387926,4.340277,2.719906,33.56480000000002,81.53805555555577
2023-03-08 08:27:42,41.00116,1.9675920000000007,0.7389513707298521,4.456018,2.662038,32.69679999999997,81.53805555555577
2023-03-08 08:30:41,40.219905000000004,1.8807869999999998,0.7872804241376854,4.369212,2.719907,32.407399999999996,81.53805555555577
2023-03-08 08:33:41,41.52199,1.9675919999999998,0.7763240823647656,4.456019,2.6909730000000005,32.98609999999999,81.53805555555577
2023-03-08 08:36:42,43.57639,2.025462,0.7537880987745306,4.571758,2.719908,32.407399999999996,81.53805555555577
2023-03-08 08:39:42,46.426505,2.054398,0.7611714080043162,4.484953,2.6041670000000003,33.56479999999999,81.53805555555577
2023-03-08 08:42:41,50.043405,2.1122680000000003,0.7338968327533024,4.4270830000000005,2.4594899999999997,30.092600000000004,81.53805555555577
2023-03-08 08:45:40,52.097805,1.9965270000000004,0.7840164731855666,4.369212,2.5752309999999996,33.56479999999999,81.53805555555577
2023-03-08 08:48:18,54.427085,1.9675920000000007,0.6984199705816503,4.282407000000001,2.459492,34.14359999999999,81.53805555555577
2023-03-08 08:48:42,54.427085,1.938657,0.731496740771414,4.253472,2.4884270000000006,34.14349999999999,81.53805555555577
2023-03-08 08:51:41,48.50984,1.6782400000000006,0.7303177437400783,4.166667,2.719908,37.32640000000001,81.53805555555577
2023-03-08 08:54:41,44.864005,1.6782400000000006,0.7303177437400783,4.166667,2.719908,33.85409999999999,81.53805555555577
2023-03-08 08:57:41,43.315975,1.7939810000000005,0.7296073909879061,4.0509260000000005,2.459491,33.56490000000002,81.53805555555577
2023-03-08 09:00:39,40.75521,1.7939810000000005,0.7630546220619681,4.0509260000000005,2.4884260000000005,32.696799999999996,81.53805555555577
2023-03-08 09:03:41,54.991315,1.4467590000000001,0.6328298350657363,4.108796,2.8645829999999997,35.87960000000001,81.53805555555577
2023-03-08 09:06:41,45.42824,1.6782400000000006,0.7609547174907573,4.195602000000001,2.7777779999999996,32.69679999999997,81.58805555555577
2023-03-08 09:09:41,38.44039,1.7071760000000005,0.7058607346127377,4.253472,2.748842,32.1181,81.63805555555577
2023-03-08 09:12:41,34.837959999999995,1.8229170000000003,0.7014231663840257,4.1377310000000005,2.4884249999999994,31.82869999999997,81.68805555555576
2023-03-08 09:15:41,32.508685,1.9097220000000004,0.7952963676603688,4.369212,2.6909719999999995,30.671300000000002,81.73805555555576
2023-03-08 09:18:42,34.056715,1.9097229999999996,0.7952966441991264,4.513889,2.835648,30.092600000000004,81.78833333333354
2023-03-08 09:21:41,34.302665000000005,1.967593,0.7389516279400565,4.6296289999999996,2.835648,29.22460000000001,81.83805555555577
2023-03-08 09:24:41,36.111115,2.0833329999999997,0.84282091235002,4.976852,3.1250050000000007,30.38190000000003,81.88805555555577
2023-03-08 09:27:41,37.659139999999994,1.9965279999999996,0.746379215977322,4.832176,3.009258,30.67130000000003,81.93805555555576
2023-03-08 09:30:41,38.700810000000004,2.1701379999999997,0.8296564015387803,4.947917,2.9803250000000006,30.671299999999974,81.98805555555576
2023-03-08 09:33:41,41.796875,2.1122679999999994,0.7758691665030297,5.034720999999999,3.0960650000000003,31.539300000000026,82.03805555555576
2023-03-08 09:36:41,44.126155,2.141203,0.8221087199057178,5.034722,3.0960650000000003,32.98610000000002,82.08805555555575
2023-03-08 09:39:39,46.455439999999996,2.1701380000000006,0.7904702056853892,5.034722,3.0381899999999993,32.98610000000002,82.1375000000002
2023-03-08 09:42:41,46.455439999999996,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,33.56479999999999,82.18805555555576
2023-03-08 09:45:42,48.50984,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,35.011600000000016,82.23833333333354
2023-03-08 09:48:41,48.292825,2.083334,0.7685317864629225,4.803241,2.8935190000000004,34.43289999999999,82.28805555555577
2023-03-08 09:51:41,46.715855000000005,2.054399,0.7993288788850791,4.774305,2.922454,35.59030000000001,82.33805555555577
2023-03-08 09:54:41,48.017939999999996,2.1122690000000004,0.8506440898903532,4.716436,2.835648,32.696800000000025,82.38805555555577
2023-03-08 09:57:41,46.455439999999996,2.083334,0.7685317864629225,4.6875,2.7777780000000005,33.275499999999994,82.43805555555576
2023-03-08 10:00:41,45.42824,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,31.828699999999998,82.48805555555576
2023-03-08 10:03:41,46.455439999999996,1.8229170000000003,0.7374635435387926,4.282407,2.6620359999999996,33.56479999999996,82.53805555555576
2023-03-08 10:06:41,50.086805,1.7071760000000005,0.6709185644596763,4.195602,2.662038,35.300899999999984,82.58805555555575
2023-03-08 10:09:41,51.63484,1.5625,0.6321131153943443,4.079861,2.6909730000000005,35.30099999999999,82.63805555555575
2023-03-08 10:12:42,53.18287,1.5335650000000003,0.6886250781897402,4.0509260000000005,2.748843,35.300899999999984,82.68833333333353
2023-03-08 10:15:42,51.114005000000006,1.6493060000000002,0.6898733612507719,4.195603,2.748843,33.85409999999999,82.73833333333353
2023-03-08 10:18:39,49.56597,1.7361119999999994,0.7138094336274817,4.427083,2.8935190000000004,34.14350000000002,82.7875000000002
2023-03-08 10:21:41,47.757525,1.8229170000000003,0.7374635435387926,4.484954,2.8645829999999997,34.14350000000002,82.83805555555575
2023-03-08 10:24:42,46.455439999999996,1.9386580000000002,0.731496998831404,4.62963,2.864584,34.14350000000002,82.88833333333353
2023-03-08 10:27:42,45.41377,1.9097229999999996,0.7608627545978683,4.658564999999999,2.9513890000000007,33.275499999999965,82.93833333333353
2023-03-08 10:30:42,44.401039999999995,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,33.275499999999965,82.98833333333353
2023-03-08 10:33:42,43.619794999999996,1.9965279999999996,0.8523394601087974,4.861111,3.125000000000001,34.14360000000002,83.03833333333353
2023-03-08 10:36:42,44.661455000000004,1.967593,0.7763243486588671,4.976852,3.211805,33.56479999999999,83.08833333333352
2023-03-08 10:39:41,43.86574,2.0254629999999993,0.8270799639038103,4.803241,3.009258,33.27540000000002,83.13805555555575
2023-03-08 10:42:41,43.60532499999999,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,33.275499999999994,83.18805555555575
2023-03-08 10:45:42,44.64699,2.0833330000000005,0.8069439999584261,4.8321760000000005,2.951389,33.56480000000002,83.23833333333353
2023-03-08 10:48:41,45.688655,2.0833330000000005,0.806946560484722,4.745369,2.864584,32.407399999999996,83.28805555555576
2023-03-08 10:51:41,44.401039999999995,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,32.11809999999997,83.33805555555575
2023-03-08 10:54:41,45.153355,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,33.85419999999996,83.38805555555575
2023-03-08 10:57:39,45.68866,2.1122690000000004,0.7758694197095617,4.774305,2.835648,32.986099999999965,83.4375000000002
2023-03-08 11:00:42,46.99074,2.1701380000000006,0.8296564015387805,4.8321760000000005,2.864584,32.98609999999999,83.48833333333353
2023-03-08 11:03:41,48.017939999999996,2.141203,0.8584468569208682,4.8321760000000005,2.922453,34.722200000000015,83.53805555555576
2023-03-08 11:06:42,48.26389,2.0254629999999993,0.8270811501294948,4.658564999999999,2.8645830000000005,33.27540000000002,83.58833333333354
2023-03-08 11:09:42,47.989005,2.0254629999999993,0.7916838125702602,4.658564999999999,2.835648,33.56479999999999,83.63833333333353
2023-03-08 11:12:42,43.60532499999999,1.938657,0.7314954090337592,4.542824,2.7777779999999996,32.407400000000024,83.68833333333353
2023-03-08 11:15:41,42.59259,1.9965279999999996,0.7840167385958797,4.513888,2.719906,32.1181,83.73805555555576
2023-03-08 11:18:41,41.290504999999996,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,30.671299999999974,83.78805555555576
2023-03-08 11:21:41,39.988425,2.0254629999999993,0.7537856338177694,4.600695,2.7488420000000007,31.828699999999998,83.83805555555575
2023-03-08 11:24:42,39.72801,2.0254630000000002,0.7916838125702604,4.6875,2.8645829999999997,31.828699999999998,83.88833333333353
2023-03-08 11:27:41,43.619789999999995,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,30.671299999999974,83.93805555555576
2023-03-08 11:30:42,44.140625,2.1122679999999994,0.850643819750141,4.918982,3.038195000000001,32.696800000000025,83.98833333333354
2023-03-08 11:33:42,43.85127,2.0254629999999993,0.8270752189771653,4.947917,3.15393,32.98609999999999,84.03833333333354
2023-03-08 11:36:39,45.41377,2.1122679999999994,0.7758608365670266,5.005787,3.067125,33.56480000000002,84.0875000000002
2023-03-08 11:39:42,43.86574,2.054398,0.8349608444346498,4.918982,3.0960650000000003,32.69679999999997,84.13833333333353
2023-03-08 11:42:41,44.401039999999995,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,32.69679999999997,84.18805555555576
2023-03-08 11:46:03,45.949075,2.1122679999999994,0.8506377709771697,4.947917,3.067125,32.98609999999999,84.24416666666687
2023-03-08 11:48:42,46.715855000000005,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,34.14359999999999,84.28833333333354
2023-03-08 11:51:42,46.455439999999996,2.054398,0.7993260716736706,5.005787,3.1539349999999997,33.85410000000002,84.33833333333354
2023-03-08 11:54:43,45.949075,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,33.85409999999999,84.38861111111132
2023-03-08 11:57:42,46.455439999999996,2.054398,0.7611714080043162,4.774305,2.8935190000000004,32.40730000000002,84.43833333333355
2023-03-08 12:00:41,48.017939999999996,2.1122679999999994,0.8145329103220087,4.861110999999999,2.951385000000001,32.69670000000002,84.48805555555577
2023-03-08 12:03:41,51.649305,2.054398,0.7993273434330883,4.890046,3.038194999999999,33.56479999999999,84.53805555555577
2023-03-08 12:06:41,51.895255,2.1122679999999994,0.7758691665030297,4.774305,2.835649000000001,35.01159999999999,84.58805555555577
2023-03-08 12:09:41,49.305555,1.967593,0.8112439564152293,4.832176,3.0960649999999994,34.14349999999999,84.63805555555577
2023-03-08 12:12:42,49.81192,1.9965279999999996,0.7840179932038653,4.861111,3.0671299999999997,34.72219999999999,84.68833333333355
2023-03-08 12:15:39,48.017939999999996,1.967593,0.7389516279400565,4.716435,2.922454,33.27540000000002,84.73750000000021
2023-03-08 12:18:41,44.401039999999995,1.938657,0.8360003694263543,4.62963,2.95139,34.722200000000015,84.78805555555577
2023-03-08 12:21:42,42.838539999999995,1.967593,0.7763243486588671,4.62963,2.8645829999999997,31.25,84.83833333333355
2023-03-08 12:24:42,44.126155,2.0254630000000002,0.8270811501294952,4.62963,2.835648,32.407399999999996,84.88833333333355
2023-03-08 12:27:42,44.401039999999995,2.0833329999999997,0.8069452802230827,4.716435,2.835649000000001,32.1181,84.93833333333355
2023-03-08 12:30:41,45.934605000000005,2.054398,0.7993260716736706,4.803241,2.951389,33.85410000000002,84.98805555555577
2023-03-08 12:33:42,46.44097,2.0254629999999993,0.7537856338177694,4.861110999999999,3.009258,33.85410000000002,85.03833333333355
2023-03-08 12:36:42,48.50984,2.1122679999999994,0.8506498684617947,5.005787,3.1250050000000007,32.696799999999996,85.08833333333355
2023-03-08 12:39:42,47.989005,2.054398,0.83495487385858,4.947917,3.1249949999999993,33.564899999999994,85.13833333333355
2023-03-08 12:42:41,49.305555,2.0254629999999993,0.8270752189771653,4.947917,3.15393,33.85420000000002,85.18805555555578
2023-03-08 12:45:41,52.15567,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,34.43289999999999,85.23805555555577
2023-03-08 12:48:42,53.7037,2.0833329999999997,0.8766450042871997,5.005786,3.182875,33.56479999999999,85.28833333333355
2023-03-08 12:51:44,54.224535,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,35.30090000000001,85.33888888888912
2023-03-08 12:54:39,51.37442,1.967593,0.8441776746606857,4.890047,3.1828649999999996,33.56479999999999,85.38750000000023
2023-03-08 12:57:41,51.114005000000006,1.9965279999999996,0.7840179932038653,4.861111,3.0671299999999997,35.01150000000001,85.43805555555579
2023-03-08 13:00:41,50.622105000000005,1.9965279999999996,0.7463751635321553,4.861111,3.038190000000001,34.14349999999999,85.48805555555579
2023-03-08 13:03:41,50.086805,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,33.275499999999994,85.53805555555579
2023-03-08 13:06:42,49.82639,2.0254630000000002,0.8270823363527865,4.74537,2.951389,33.56480000000002,85.58833333333357
2023-03-08 13:09:41,48.017939999999996,2.0254630000000002,0.7916850757777928,4.716435,2.8935190000000004,32.69670000000002,85.6380555555558
2023-03-08 13:12:42,47.23669,2.0254630000000002,0.7537883543359152,4.687499,2.835648,34.43290000000002,85.68833333333357
2023-03-08 13:15:41,48.50984,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,33.27539999999999,85.7380555555558
2023-03-08 13:18:41,48.524305,2.0833329999999997,0.8428161045783849,4.832176,2.9803249999999997,33.85409999999999,85.7880555555558
2023-03-08 13:21:42,48.50984,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,34.14360000000002,85.83833333333358
2023-03-08 13:24:42,47.497110000000006,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,33.56479999999999,85.88833333333358
2023-03-08 13:27:41,47.497110000000006,2.054398,0.7993273434330883,4.890046,3.038194999999999,33.56480000000002,85.9380555555558
2023-03-08 13:30:42,46.961805,2.054398,0.83495487385858,4.947917,3.1249949999999993,33.56479999999999,85.98833333333359
2023-03-08 13:33:38,45.934605,2.1122679999999994,0.8506377709771697,4.947917,3.067125,33.275499999999994,86.03722222222247
2023-03-08 13:36:41,45.949075,2.054398,0.8685652755933769,4.947917,3.1539349999999997,32.696799999999996,86.0880555555558
2023-03-08 13:39:40,41.276039999999995,1.967593,0.8112416157747264,4.774306,3.0381929999999997,32.1181,86.13777777777803
2023-03-08 13:42:41,41.536455000000004,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,31.25,86.1880555555558
2023-03-08 13:45:41,39.46759,1.9965279999999996,0.7840167385958797,5.005787,3.211805,30.9606,86.2380555555558
2023-03-08 13:48:42,36.11111,1.9675919999999998,0.7763253283242069,4.890046,3.1250009999999993,30.671300000000002,86.28833333333358
2023-03-08 13:51:41,33.521415,1.9965279999999996,0.8191741291645088,4.803241,3.0381929999999997,28.93519999999998,86.33805555555581
2023-03-08 13:54:42,33.015045,1.9965279999999996,0.7840117201345571,4.861110999999999,3.0671250000000008,30.092599999999976,86.38833333333359
2023-03-08 13:57:41,32.754625000000004,2.0254629999999993,0.7126756606946533,4.861110999999999,2.9803240000000004,29.51389999999998,86.43805555555582
2023-03-08 14:00:42,33.752894999999995,2.0833329999999997,0.7685301534758371,4.890047,2.9803249999999997,30.092700000000008,86.4883333333336
2023-03-08 14:03:42,34.80903,2.0833329999999997,0.7685246373944001,4.861111,2.951385000000001,30.092700000000008,86.5383333333336
2023-03-08 14:06:42,38.44039,2.0833329999999997,0.8069439999584259,4.976852,3.0960650000000003,29.51389999999998,86.5883333333336
2023-03-08 14:09:41,41.56539,2.1122680000000003,0.7758663898733005,5.179398,3.2407399999999997,30.671300000000002,86.63805555555582
2023-03-08 14:12:39,40.755205,1.967593,0.8112416157747264,5.063658,3.3275449999999998,31.539299999999997,86.68750000000027
2023-03-09 08:00:42,32.769095,2.5173620000000003,0.9578509546307754,5.671297000000001,3.385415,28.06710000000001,86.68750000000027
2023-03-09 08:03:42,43.576385,2.459491,0.5471193928154826,6.568286,4.137735,30.9606,86.68750000000027
2023-03-09 08:06:42,39.97396,1.4467590000000001,0.6918277789964429,4.253473,3.067131,29.803200000000004,86.68750000000027
2023-03-09 08:09:42,38.16551,1.5914359999999999,0.673749270494017,4.427084,3.038190000000001,29.803200000000004,86.68750000000027
2023-03-09 08:12:42,36.096645,1.5914359999999999,0.7054119600599122,4.427084,3.0671299999999997,30.382000000000005,86.68750000000027
2023-03-09 08:15:41,34.534145,1.5335649999999994,0.68862507818974,4.137731,2.835648,30.382000000000005,86.68750000000027
2023-03-09 08:18:41,33.00058,1.649305,0.6898730838636129,4.195601,2.748842,29.224500000000006,86.68750000000027
2023-03-09 08:21:41,31.43808,1.6782409999999999,0.7609560424232851,4.195601999999999,2.7777779999999996,28.067099999999982,86.68750000000027
2023-03-09 08:24:38,31.944445,1.765047,0.6862282460980486,4.2534719999999995,2.6620369999999998,29.803300000000036,86.68750000000027
2023-03-09 08:28:02,39.742475,1.6782409999999999,0.6256899166806249,4.398148,2.8645830000000005,30.96059999999997,86.68750000000027
2023-03-09 08:30:41,33.00058,1.7071760000000005,0.7987970304256676,4.398148000000001,2.9803239999999995,27.777799999999985,86.73166666666694
2023-03-09 08:33:42,36.892365,1.9675920000000007,0.87548405931711,4.600694000000001,2.9224500000000004,28.356499999999983,86.78194444444472
2023-03-09 08:36:41,43.619794999999996,2.0254630000000002,0.7916838125702604,4.774306000000001,2.9513890000000007,29.22460000000001,86.83166666666695
2023-03-09 08:39:42,38.700810000000004,1.7071760000000005,0.7694264508259235,4.484954,3.038195,30.671300000000002,86.88194444444473
2023-03-09 08:42:42,38.42593,1.851852,0.74529190181029,4.716435000000001,3.0671299999999997,30.092600000000004,86.93194444444472
2023-03-09 08:45:44,35.59028,1.8229170000000003,0.8029669002152064,4.774306000000001,3.211805,30.671300000000002,86.98250000000029
2023-03-09 08:48:41,33.767365,1.8229170000000003,0.7374587357175896,4.6875,3.0671250000000008,29.224500000000006,87.03166666666695
2023-03-09 08:51:43,36.11111,1.9675920000000007,0.8112366598499167,4.774306000000001,3.0381899999999993,30.092600000000004,87.08222222222251
2023-03-09 08:54:41,34.056715,1.8807869999999998,0.7872781319152079,4.658565,3.009258,29.51389999999998,87.13166666666696
2023-03-09 08:57:41,38.194445,1.9675919999999998,0.7389513707298518,4.629629,2.835649000000001,30.382000000000005,87.18166666666696
2023-03-09 09:00:41,37.934025,1.9675919999999998,0.7763240823647656,4.658565,2.8935190000000004,29.803199999999975,87.23166666666695
2023-03-09 09:03:39,37.138310000000004,1.8229170000000003,0.7374647454871459,4.571759,2.9513890000000007,30.092600000000004,87.2811111111114
2023-03-09 09:07:03,40.755205,1.938657,0.7686070938283558,4.716435000000001,2.9803249999999997,31.25,87.33777777777807
2023-03-09 09:09:42,40.755205,1.938657,0.8359992684214195,4.774306000000001,3.0960650000000003,29.80329999999998,87.38194444444474
2023-03-09 09:12:42,40.24884,1.851852,0.7792354803747685,4.6875,3.0671299999999997,29.224500000000035,87.43194444444474
2023-03-09 09:15:41,41.536455000000004,1.938657,0.7314900820461485,4.716435000000001,2.951385000000001,30.67130000000003,87.48166666666697
2023-03-09 09:18:42,36.892365,1.7939810000000005,0.7630546220619681,4.484954,2.922454,30.67130000000003,87.53194444444475
2023-03-09 09:21:40,36.357060000000004,1.765047,0.75492016475076,4.542824,3.009259,30.092599999999976,87.5813888888892
2023-03-09 09:24:41,39.742475,2.025462,0.7916835480261132,4.803241000000001,2.9803250000000006,30.9606,87.63166666666697
2023-03-09 09:27:41,37.919560000000004,1.9386580000000002,0.8359995517507027,4.832177000000001,3.1539349999999997,30.9606,87.68166666666697
2023-03-09 09:30:41,40.00289,1.967593,0.8112416157747264,5.1215280000000005,3.385415,31.25,87.73166666666697
2023-03-09 09:33:41,40.234375,1.967593,0.7763243486588671,4.918982000000001,3.1539350000000006,30.960700000000003,87.78166666666696
2023-03-09 09:36:42,35.59028,2.054398,0.83495487385858,4.947917,3.1249949999999993,29.80329999999998,87.83194444444474
2023-03-09 09:39:41,35.59028,2.054398,0.7611631899920526,5.034722,3.15393,29.513999999999953,87.88166666666697
2023-03-09 09:42:39,35.329865,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,30.671299999999974,87.93111111111142
2023-03-09 09:45:41,34.548615,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,29.224500000000035,87.98166666666698
2023-03-09 09:48:41,35.083915,2.083334,0.7685317864629225,4.774305,2.8645830000000005,29.224499999999978,88.03166666666698
2023-03-09 09:51:41,38.700810000000004,2.228009,0.8446927180670011,5.092592,3.0671350000000004,29.513800000000003,88.08166666666698
2023-03-09 09:54:41,38.194445,2.170139,0.8296566619962558,5.063658,3.0960650000000003,30.382000000000005,88.13166666666697
2023-03-09 09:57:40,40.784139999999994,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,31.25000000000003,88.1813888888892
2023-03-09 10:00:41,42.578125,2.170139,0.7904760845432389,5.208334000000001,3.211805000000001,30.960600000000028,88.23166666666698
2023-03-09 10:03:41,39.742475,1.9965279999999996,0.8523383442003246,4.918982000000001,3.1828700000000003,30.960700000000003,88.28166666666698
2023-03-09 10:06:41,42.838545,1.7361119999999994,0.7467459798604915,4.658566,3.15393,31.828699999999998,88.33166666666698
2023-03-09 10:09:41,46.455439999999996,1.7361110000000002,0.7138068097852829,4.542825000000001,3.0092600000000003,31.539299999999997,88.38166666666697
2023-03-09 10:12:41,45.949075,1.7071759999999996,0.7385457501384988,4.542825000000001,3.067125,30.382000000000005,88.43166666666697
2023-03-09 10:15:41,45.167825,1.7071769999999997,0.7694267429582815,4.600695,3.1539350000000006,31.25,88.48166666666697
2023-03-09 10:18:41,43.08449,1.7361110000000002,0.7467456970334605,4.716436000000001,3.2118009999999995,32.11800000000002,88.53166666666696
2023-03-09 10:21:39,42.578125,1.938657,0.7686132800921429,4.86111,3.1250050000000007,30.960600000000028,88.58111111111141
2023-03-09 10:24:42,40.784139999999994,1.851852,0.7792400321209635,4.861111,3.2407450000000004,30.96059999999997,88.63194444444474
2023-03-09 10:27:42,43.60532499999999,1.9965279999999996,0.746379215977322,5.0347230000000005,3.211805000000001,32.407400000000024,88.68194444444474
2023-03-09 10:30:19,41.81134,1.9386579999999993,0.8360061577529317,4.947915999999999,3.26968,31.828700000000026,88.72555555555584
2023-03-09 10:30:43,43.619794999999996,2.054398,0.834971591319637,4.976848,3.1539399999999995,31.828700000000026,88.7322222222225
2023-03-09 10:33:40,40.784139999999994,1.967593,0.8754970296523841,5.034718000000001,3.3564849999999993,32.69669999999999,88.78138888888917
2023-03-09 10:36:40,41.276039999999995,1.9965279999999996,0.819174129164511,5.063657999999999,3.298610000000001,32.696799999999996,88.83138888888917
2023-03-09 10:39:41,40.24884,1.9965279999999996,0.7463819175885958,5.005786,3.1828700000000003,32.11809999999997,88.88166666666694
2023-03-09 10:42:40,39.221639999999994,2.0254630000000002,0.7537801927358636,4.976852,3.1249949999999993,30.671299999999974,88.93138888888917
2023-03-09 10:45:41,38.975695,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,30.381899999999973,88.98166666666695
2023-03-09 10:48:41,40.769675,2.141203,0.8927100636591274,5.1504579999999995,3.2696749999999994,31.53929999999997,89.03166666666695
2023-03-09 10:51:41,40.523725,2.0254630000000002,0.8270918260530491,5.034718000000001,3.2407449999999995,32.11810000000003,89.08166666666695
2023-03-09 10:54:41,40.01736,1.9965279999999996,0.8838508862525347,4.890047,3.1828700000000003,31.539300000000026,89.13166666666694
2023-03-09 10:57:41,43.63426,2.0833329999999997,0.9087671732477565,5.1215280000000005,3.3275449999999998,31.828700000000026,89.18166666666694
2023-03-09 11:00:38,45.949075,2.0833329999999997,0.8069491209989544,5.295138000000001,3.4143549999999996,32.11809999999997,89.2308333333336
2023-03-09 11:03:40,43.08449,1.967593,0.7763243486588671,4.976852,3.211805,32.11809999999997,89.28138888888917
2023-03-09 11:06:41,43.63426,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,32.69679999999997,89.33166666666695
2023-03-09 11:09:40,44.892939999999996,2.0254630000000002,0.8270799639038106,5.208338,3.4143549999999996,32.986200000000025,89.38138888888918
2023-03-09 11:12:41,43.619789999999995,1.9097229999999996,0.7952943357401215,5.063658,3.385415,31.828699999999998,89.43166666666696
2023-03-09 11:15:42,43.605325,1.967593,0.8112533188832596,4.976848,3.2407449999999995,30.9606,89.48194444444474
2023-03-09 11:18:41,45.442710000000005,2.0254629999999993,0.8270799639038103,5.121528,3.3275449999999998,31.828699999999998,89.53166666666696
2023-03-09 11:21:42,43.605325,1.880788,0.8195507036271549,4.918981,3.298615,32.98610000000002,89.58194444444474
2023-03-09 11:24:42,44.140625,2.0254630000000002,0.8270799639038127,4.976852999999999,3.1828700000000003,32.69669999999999,89.63194444444474
2023-03-09 11:27:42,44.675925,1.9965279999999996,0.8191741291645088,5.0347230000000005,3.2696750000000003,33.275499999999965,89.68194444444474
2023-03-09 11:30:40,44.64699,1.9386579999999993,0.8360039557599029,5.005787999999999,3.3275499999999996,32.407400000000024,89.73138888888919
2023-03-09 11:33:41,45.42824,2.0254629999999993,0.8270799639038103,5.121528,3.3275449999999998,32.98619999999997,89.78166666666696
2023-03-09 11:36:41,42.59259,1.9097229999999996,0.7608688971188954,4.947915999999999,3.2407450000000004,32.696800000000025,89.83166666666696
2023-03-09 11:39:38,40.24884,1.9097229999999996,0.7240175261063758,4.658564999999999,2.922454,31.25,89.88083333333363
2023-03-09 11:42:41,38.454865,1.9386579999999993,0.7314969988314037,4.6296289999999996,2.8645830000000005,30.381899999999973,89.93166666666696
2023-03-09 11:45:41,38.946754999999996,2.0254630000000002,0.7537883543359152,4.687499,2.835648,30.67130000000003,89.98166666666695
2023-03-09 11:48:41,38.194445,1.9965279999999996,0.8191753074608654,4.62963,2.8645830000000005,28.93519999999998,90.03166666666695
2023-03-09 11:51:41,36.12558,1.9965279999999996,0.7463819175885958,4.716435,2.8935190000000004,30.3819,90.08166666666695
2023-03-09 11:54:41,37.39873,2.0254630000000002,0.7537883543359152,4.716435,2.864584,30.381999999999977,90.13166666666694
2023-03-09 11:58:05,41.03009,2.1701379999999997,0.8296511794678649,4.861110999999999,2.8935150000000007,30.67130000000003,90.18833333333362
2023-03-09 12:00:42,42.07176,2.1122679999999994,0.8145393539734723,4.890046,2.9803249999999997,30.671399999999977,90.23194444444472
2023-03-09 12:03:41,50.622105000000005,2.256944,0.7688624765016419,4.861110999999999,2.748843,32.9862,90.28166666666695
2023-03-09 12:06:41,60.691555,2.1990739999999995,0.8739957970743988,5.063653,3.096069,36.45840000000001,90.33166666666695
2023-03-09 12:09:41,58.116315,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,37.037000000000006,90.38166666666694
2023-03-09 12:12:41,57.074655,2.054398,0.7993286151895189,4.716434,2.864584,36.74770000000001,90.43166666666694
2023-03-09 12:15:41,56.568285,1.9965279999999996,0.7840167385958797,4.600695,2.8067130000000002,34.72229999999999,90.48166666666694
2023-03-09 12:18:38,55.758105,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,36.16900000000001,90.5308333333336
