Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-09 12:21:41,54.730900000000005,1.967593,0.7763243486588671,4.484953,2.719906,36.16890000000001,90.58166666666693
2023-03-09 12:24:41,52.676505000000006,1.967593,0.8112427860961537,4.456017999999999,2.719906,35.01159999999999,90.63166666666693
2023-03-09 12:27:41,55.251735,2.1122680000000003,0.814538065249262,4.484953,2.5752309999999996,36.16899999999998,90.68166666666693
2023-03-09 12:30:41,60.691555,2.170139,0.6472290351297219,4.687499,2.6041670000000003,35.87960000000001,90.73166666666692
2023-03-09 12:33:40,61.212379999999996,2.0254629999999993,0.7537883543359151,4.398147999999999,2.546297,37.905099999999976,90.78138888888915
2023-03-09 12:36:41,63.5272,2.054398,0.7993260716736706,4.427083,2.5752309999999996,35.879700000000014,90.83166666666693
2023-03-09 12:39:41,64.322915,1.967593,0.7763243486588671,4.427083,2.6620359999999996,36.74770000000001,90.88166666666693
2023-03-09 12:42:41,64.308445,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,37.905100000000004,90.93166666666693
2023-03-09 12:45:41,64.308445,1.9386579999999993,0.7314969988314037,4.398147999999999,2.633102,37.03710000000001,90.98166666666692
2023-03-09 12:48:41,65.87095,2.0833329999999997,0.8069452802230827,4.658564999999999,2.7777790000000007,38.194500000000005,91.03166666666692
2023-03-09 12:51:41,70.00868,2.0254629999999993,0.7916863389823591,4.6296289999999996,2.8067140000000004,38.194500000000005,91.08166666666692
2023-03-09 12:54:41,72.8588,2.0833329999999997,0.8766393146039851,4.658564999999999,2.835649,37.905100000000004,91.13166666666692
2023-03-09 12:57:39,77.256945,1.9965279999999996,0.7840117201345571,4.745371,2.951385000000001,38.7731,91.18111111111136
2023-03-09 13:00:42,76.22975,1.9097229999999996,0.8277867491676681,4.658565,3.009258,39.6412,91.2319444444447
2023-03-09 13:03:45,75.17361,1.9097229999999996,0.8277867491676681,4.658565,3.009258,39.3518,91.28277777777802
2023-03-09 13:06:42,74.66725,1.880788,0.7530924374094019,4.600694,2.922454,40.22,91.33194444444469
2023-03-09 13:09:42,70.775465,1.851852,0.7452906909531057,4.484955,2.835649,39.9306,91.38194444444468
2023-03-09 13:12:42,65.0897,1.7939819999999997,0.7296076629927987,4.484955,2.8935190000000004,38.194500000000005,91.43194444444468
2023-03-09 13:15:18,60.185185000000004,1.7939819999999997,0.7296076629927987,4.484955,2.8935190000000004,38.194500000000005,91.47527777777802
2023-03-09 13:15:44,59.375,1.7939819999999997,0.7296076629927987,4.484955,2.8935190000000004,37.037000000000006,91.48250000000024
2023-03-09 13:18:41,58.622685000000004,1.851852,0.7452906909531057,4.456019,2.8067130000000002,36.16900000000001,91.53166666666691
2023-03-09 13:21:41,61.979164999999995,1.9965279999999996,0.7463819175885958,4.62963,2.8067140000000004,36.16890000000001,91.5816666666669
2023-03-09 13:24:41,55.758105,1.7939819999999997,0.7296088559764633,4.62963,3.038195000000001,38.1944,91.6316666666669
2023-03-09 13:27:41,50.868055,1.880788,0.8195452740466448,4.62963,3.009259,36.45839999999998,91.6816666666669
2023-03-09 13:30:42,47.005210000000005,1.851852,0.7452919018102923,4.62963,2.9803250000000006,35.01159999999999,91.73194444444468
2023-03-09 13:33:19,43.63426,1.851852,0.7792332044880794,4.687501,3.0671289999999996,35.011600000000016,91.77555555555578
2023-03-09 13:33:42,43.63426,1.9097229999999996,0.7952943357401215,4.716436,3.0381929999999997,34.14350000000002,91.78194444444468
2023-03-09 13:36:39,40.784139999999994,1.9097229999999996,0.7608627545978663,4.803241,3.0960649999999994,33.85420000000002,91.83111111111134
2023-03-09 13:39:41,38.700810000000004,1.9386579999999993,0.8359995517507025,4.861112,3.1828700000000003,34.14360000000002,91.8816666666669
2023-03-09 13:42:42,41.015625,2.0254629999999993,0.8604700042293291,5.237268,3.472225000000001,33.56479999999999,91.93194444444468
2023-03-09 13:45:42,45.167825,2.0254630000000002,0.8921840083167014,5.266203,3.5300900000000004,35.011600000000016,91.98194444444468
2023-03-09 13:48:42,46.46991,2.0254630000000002,0.8604700042293294,5.381943000000001,3.6169000000000002,35.01159999999999,92.03194444444468
2023-03-09 13:51:41,48.799189999999996,1.9965279999999996,0.8838498225373823,5.353013,3.645835000000001,37.32640000000001,92.0816666666669
2023-03-09 13:54:41,52.676505000000006,1.9965270000000004,0.9428903001208894,5.381946999999999,3.732639999999999,36.45830000000001,92.1316666666669
2023-03-09 13:57:41,56.293400000000005,1.9965270000000004,0.8838495340053482,5.497687,3.7905100000000003,36.74770000000001,92.1816666666669
2023-03-09 14:00:41,59.403935000000004,1.938657,0.7686108055952828,5.150462000000001,3.4143549999999996,38.19449999999998,92.2316666666669
2023-03-09 14:03:41,61.22685,1.8807870000000007,0.7872781319152102,4.918982,3.2696750000000003,38.194500000000005,92.2816666666669
2023-03-09 14:06:42,64.322915,1.9675920000000007,0.7763290661850626,4.976852000000001,3.211809999999999,37.615699999999975,92.33194444444467
2023-03-09 14:09:41,69.241895,1.9965270000000004,0.8838495340053482,5.121532,3.4143550000000005,38.1944,92.3816666666669
2023-03-09 14:12:41,75.43403,2.025462,0.8604697238282836,5.179397000000001,3.4143550000000005,38.7732,92.4316666666669
2023-03-09 14:15:39,75.17361,1.851852,0.7792332044880815,4.918982,3.298610000000001,39.9306,92.48111111111135
2023-03-09 14:18:41,70.2691,1.7361110000000002,0.777862020396599,4.716435000000001,3.2407410000000008,41.087999999999994,92.53166666666691
2023-03-09 14:21:42,63.295715,1.7071760000000005,0.7385523280346655,4.6875,3.2118059999999993,38.4838,92.58194444444469
2023-03-09 14:24:42,56.293400000000005,1.7071760000000005,0.7694212532985539,4.629630000000001,3.1828660000000006,36.45829999999998,92.63194444444468
2023-03-09 14:27:42,53.19734,1.8229170000000003,0.8029615469398189,4.7453710000000004,3.1828649999999996,35.59030000000001,92.68194444444468
2023-03-09 14:30:42,53.18287,1.8807870000000007,0.7872735474428151,4.774306000000001,3.1249949999999993,36.45840000000001,92.73194444444468
2023-03-09 14:33:42,54.484955,1.8807870000000007,0.819548246413247,4.918982,3.298614999999999,36.45829999999998,92.78194444444468
2023-03-09 14:36:41,57.33507,1.938657,0.8360036724295835,5.005782,3.3275449999999998,37.03709999999998,92.8316666666669
2023-03-09 14:39:42,58.362265,1.8807870000000007,0.8502148791642693,4.976852000000001,3.385414999999999,36.16899999999998,92.88194444444468
2023-03-09 14:43:03,60.445605,1.938657,0.8360036724295835,5.005782,3.3275449999999998,37.037000000000006,92.93777777777802
2023-03-09 14:45:41,63.556135,1.938657,0.8032815988362086,4.918982,3.211805000000001,36.74769999999998,92.98166666666691
2023-03-09 14:48:41,65.85648,1.938657,0.8360058744220943,4.86111,3.182875,37.905100000000004,93.03166666666691
2023-03-09 14:51:41,68.46064999999999,1.938657,0.8360036724295835,4.890042000000001,3.211805000000001,38.4837,93.0816666666669
2023-03-09 14:54:39,71.07928,1.938657,0.7686132800921429,4.86111,3.1250050000000007,38.1944,93.13111111111135
2023-03-09 14:57:42,73.09028,1.8807870000000007,0.7872850085552028,4.8321760000000005,3.182875,38.4838,93.18194444444468
2023-03-09 15:00:42,75.96933,1.9675920000000007,0.7763240823647659,4.774306000000001,3.0092600000000003,38.194500000000005,93.23194444444468
2023-03-09 15:03:41,77.27141,1.9675920000000007,0.7763240823647659,4.8321760000000005,3.0671299999999997,38.7731,93.28166666666691
2023-03-09 15:06:42,76.72164000000001,1.851852,0.7792400321209635,4.8321760000000005,3.2118100000000007,39.930499999999995,93.33194444444469
2023-03-09 15:09:41,73.37962999999999,1.8229170000000003,0.802973324084323,4.86111,3.298615,38.7731,93.38166666666692
2023-03-09 15:12:42,70.529515,1.8229160000000002,0.8029708952667403,4.918977000000001,3.3564810000000005,37.905,93.4319444444447
2023-03-09 15:15:42,67.41898,1.7939810000000005,0.7946350584967699,4.890042000000001,3.3564810000000005,36.45830000000001,93.4819444444447
2023-03-09 15:18:42,65.35011499999999,1.851852,0.8417285415302503,4.9479169999999995,3.385415,38.4838,93.53194444444469
2023-03-09 15:21:41,60.691555,1.8229160000000002,0.7711583615078249,5.005787000000001,3.414351,36.45830000000001,93.58166666666692
2023-03-09 15:24:41,54.484955,1.7361110000000002,0.7467567445128402,4.861111,3.3564860000000003,36.45830000000001,93.63166666666692
2023-03-09 15:27:41,54.239005000000006,1.9675919999999998,0.8112413411580109,5.150467,3.4143549999999996,37.32640000000001,93.68166666666691
2023-03-09 15:30:41,51.38889,1.9097229999999996,0.7952943357401215,5.179403,3.5011599999999996,37.037000000000006,93.73166666666691
2023-03-09 15:33:39,52.676505000000006,1.9386580000000002,0.8359929456790463,5.237272999999999,3.559024999999999,35.59030000000001,93.78111111111136
2023-03-09 15:36:41,54.224535,1.9965279999999996,0.8191741291645088,5.179403,3.4143549999999996,37.905099999999976,93.83166666666692
2023-03-09 15:39:43,53.97859,1.9386579999999993,0.8670933225774587,5.063658,3.4143499999999998,36.16899999999998,93.88222222222248
2023-03-09 15:42:42,53.689235,1.9097229999999996,0.827791123102278,5.092587999999999,3.4432849999999995,36.74770000000001,93.93194444444471
2023-03-09 15:45:42,50.85359,1.967593,0.7763293324803627,5.1215280000000005,3.3564849999999993,36.16900000000001,93.98194444444471
2023-03-09 15:48:41,49.320025,1.9675919999999998,0.811241341158013,5.092592999999999,3.3564810000000005,35.011600000000016,94.03166666666694
2023-03-09 15:51:41,49.56597,2.1701379999999997,0.8662269044237176,5.208333,3.2696749999999994,35.59030000000001,94.08166666666693
2023-03-09 15:54:41,48.538775,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,34.72219999999999,94.13166666666693
2023-03-09 15:57:41,51.38889,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,35.879699999999985,94.18166666666693
2023-03-09 16:00:42,44.140625,1.8229160000000002,0.8029708952667403,5.179398,3.6169019999999996,31.828699999999998,94.23194444444471
2023-03-09 16:03:41,39.742475,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,32.98610000000002,94.28166666666694
2023-03-09 16:06:41,39.742475,1.967593,0.905403998044656,5.497688,3.848375,30.9606,94.33166666666693
2023-03-09 16:09:41,38.700810000000004,1.9097229999999996,0.8277801882084151,5.237272999999999,3.58796,34.14359999999999,94.38166666666693
2023-03-09 16:12:39,38.454865,1.9386580000000002,0.8032818744036474,5.266203,3.559024999999999,31.828699999999998,94.43111111111138
2023-03-09 16:15:40,36.631945,1.9097220000000004,0.7952940592019234,5.150467,3.472224999999999,33.56480000000002,94.48138888888916
2023-03-09 16:18:41,39.46759,1.9675919999999998,0.7763290661850623,5.179397000000001,3.4143549999999996,32.407399999999996,94.53166666666694
2023-03-09 16:21:42,40.784139999999994,1.9675920000000007,0.844187368653991,5.324072000000001,3.6169000000000002,31.828599999999994,94.58194444444472
2023-03-09 16:24:44,40.24884,1.851852,0.8112752508301931,5.208332,3.6169000000000002,32.4075,94.63250000000028
2023-03-09 16:27:41,38.194445,1.8807870000000007,0.7530946077598678,5.266202,3.5879649999999996,30.9606,94.68166666666694
2023-03-09 16:30:42,36.87789,1.8229170000000003,0.8332097704764406,5.208332,3.6747650000000007,32.1181,94.73194444444472
2023-03-09 16:33:42,36.631945,1.851852,0.7792332044880815,5.179402,3.559030000000001,32.407399999999996,94.78194444444472
2023-03-09 16:36:41,35.59028,1.8807869999999998,0.9077128922605875,5.179397000000001,3.645830000000001,31.25,94.83166666666695
2023-03-09 16:39:41,35.865165000000005,1.8807869999999998,0.7530824106026291,5.324077,3.645830000000001,31.828699999999998,94.88166666666694
2023-03-09 16:42:41,35.083915,1.8807869999999998,0.850214879164269,5.179397000000001,3.58796,31.828700000000026,94.93166666666694
2023-03-09 16:45:41,36.892365,1.9675919999999998,0.8112413411580109,5.150467,3.4143549999999996,31.25,94.98166666666694
2023-03-09 16:48:41,40.24884,1.9965270000000004,0.7840089454777425,5.324077,3.5300900000000004,31.82869999999997,95.03166666666694
2023-03-09 16:51:39,39.97396,1.9097220000000004,0.8277799038631021,5.208336999999999,3.559024999999999,33.275499999999965,95.08111111111138
2023-03-09 16:54:42,38.194445,1.8807869999999998,0.8195373871696188,5.208336999999999,3.58796,32.407400000000024,95.13194444444471
2023-03-09 16:57:42,37.413195,1.8807870000000007,0.7872781319152102,5.266202,3.6168950000000004,33.27540000000002,95.18194444444471
2023-03-09 17:00:41,35.329865,1.8807870000000007,0.819548246413247,5.150462000000001,3.530095,31.82869999999997,95.23166666666694
2023-03-09 17:03:41,36.371525,1.8807870000000007,0.7530824106026295,5.121532,3.4432850000000004,30.96059999999997,95.28166666666694
2023-03-09 17:06:41,35.329865,1.8229170000000003,0.8029711828020537,5.150462000000001,3.5879650000000005,31.82869999999997,95.33166666666693
2023-03-09 17:09:41,39.221639999999994,1.9965270000000004,0.8523425264648243,5.150462000000001,3.4143550000000005,30.092600000000004,95.38166666666693
2023-03-09 17:12:42,43.08449,1.9675920000000007,0.844187368653991,5.150462000000001,3.44329,32.69669999999999,95.43194444444471
2023-03-09 17:16:02,43.86574,1.8807870000000007,0.819548246413247,5.324072000000001,3.7037050000000002,32.407399999999996,95.48750000000027
2023-03-09 17:18:41,43.619794999999996,1.9097220000000004,0.858669484293594,5.2951369999999995,3.674765,31.539299999999997,95.53166666666694
2023-03-09 17:21:18,43.605325,1.8807870000000007,0.8795366765851841,5.295142,3.7326349999999993,31.828699999999998,95.57527777777804
2023-03-09 17:21:42,43.86574,1.938657,0.8360036724295835,5.324072000000001,3.645835000000001,31.25,95.5819444444447
2023-03-09 17:24:41,41.81134,1.851852,0.7452834257510615,5.150467,3.5011550000000007,31.539299999999997,95.63166666666693
2023-03-09 17:28:01,39.98842500000001,1.851852,0.8417285415302485,5.0925970000000005,3.5300949999999993,31.25,95.68722222222249
2023-03-09 17:30:41,38.700810000000004,1.851852,0.8417285415302485,5.179397000000001,3.6168949999999995,30.092600000000004,95.73166666666694
2023-03-09 17:33:42,35.604745,1.851852,0.8417285415302503,5.092593,3.5300910000000005,31.539300000000026,95.78194444444472
2023-03-09 17:36:42,36.371525,1.9386580000000002,0.8359929456790463,5.121533,3.4432850000000004,28.64580000000001,95.83194444444472
2023-03-09 17:39:42,34.80903,1.9097229999999996,0.7952943357401215,5.179403,3.5011599999999996,30.67119999999997,95.88194444444471
2023-03-09 17:42:42,36.11111,1.9386580000000002,0.8359929456790463,5.237272999999999,3.559024999999999,29.513900000000007,95.93194444444471
2023-03-09 17:45:19,34.577545,1.9386579999999993,0.8032818744036472,5.121528,3.4143499999999998,29.513900000000035,95.97555555555581
2023-03-09 17:45:42,33.275459999999995,1.8807869999999998,0.7530946077598675,5.092587999999999,3.414351,31.82869999999997,95.98194444444471
2023-03-09 17:48:41,33.275459999999995,2.0254629999999993,0.8270799639038103,5.150468,3.356485,28.935100000000034,96.03166666666694
2023-03-09 17:51:41,35.083915,2.0254629999999993,0.8270799639038124,5.266207999999999,3.472225000000001,30.092600000000004,96.08166666666693
2023-03-09 17:54:41,35.604749999999996,1.967593,0.8441765661701685,5.150468,3.4432850000000004,29.51399999999998,96.13166666666693
2023-03-09 17:57:41,36.371525,1.967593,0.7763168728392699,5.2083379999999995,3.4432850000000004,30.382000000000005,96.18166666666693
2023-03-09 18:00:41,35.59028,1.9386579999999993,0.8359929456790463,5.150468,3.472220000000001,29.51389999999998,96.23166666666692
2023-03-09 18:03:41,34.57755,1.967593,0.8441765661701685,5.208338,3.5011550000000007,30.960699999999974,96.28166666666692
2023-03-09 18:06:42,32.754635,1.9965279999999996,0.8523316487082756,5.208338,3.472220000000001,30.092600000000004,96.3319444444447
2023-03-09 18:09:39,33.015045,2.0254630000000002,0.8270799639038106,5.208338,3.4143549999999996,30.381999999999948,96.38111111111137
2023-03-09 18:12:41,34.80903,2.1122680000000003,0.8506426100004514,5.208338,3.3275499999999996,29.803200000000004,96.43166666666693
2023-03-09 18:15:41,33.7963,2.0254630000000002,0.7537992362564523,5.1504579999999995,3.298614999999999,29.224599999999953,96.48166666666692
2023-03-09 18:45:42,30.931715,2.256944,0.8894265264283607,5.092592999999999,3.0671290000000004,28.06710000000004,96.48166666666692
2023-03-09 18:48:39,33.275459999999995,2.141203,0.8221139084434198,5.179392999999999,3.2407399999999997,27.777800000000013,96.53083333333359
2023-03-09 18:51:42,35.083915,2.141203,0.783181939175831,5.324073,3.3564800000000004,28.93520000000001,96.58166666666692
2023-03-09 18:54:42,33.767365,2.0254629999999993,0.753799236256452,5.179392999999999,3.3275499999999996,28.356400000000008,96.63166666666692
2023-03-09 18:57:42,31.221065,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,28.93520000000001,96.68166666666691
2023-03-09 19:00:42,31.467010000000002,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,28.64580000000001,96.73166666666691
2023-03-09 19:03:42,33.535885,2.0833330000000005,0.8428137006779746,5.237268,3.385414999999999,28.356400000000008,96.78166666666691
2023-03-09 19:06:42,33.00058,2.141203,0.783181939175831,5.179398000000001,3.211805000000001,26.909700000000015,96.8316666666669
2023-03-09 19:09:42,37.91956,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,28.93520000000001,96.8816666666669
2023-03-09 19:12:42,40.784139999999994,2.1701380000000006,0.8296485684138558,5.324078,3.3564800000000004,29.513900000000007,96.9316666666669
2023-03-09 19:15:41,38.454865,2.083334,0.7685317864629225,5.092592,3.1828700000000003,29.51389999999998,96.98138888888913
2023-03-09 19:18:41,37.413195,2.1122690000000004,0.7758805260749988,5.121524000000001,3.182875,30.382000000000005,97.03138888888913
2023-03-09 19:21:41,36.371525,2.083334,0.7685428184117736,5.121524000000001,3.2118100000000007,28.35650000000001,97.08138888888912
2023-03-09 19:24:41,34.056715,2.141204,0.7831849867644642,5.150462,3.1828700000000003,28.935300000000012,97.13138888888912
2023-03-09 19:27:39,31.727425,2.228009,0.9166105970891038,5.353014000000001,3.385415000000001,29.22459999999998,97.18083333333357
2023-03-09 19:30:42,32.21933,2.0833330000000005,0.7685287744612809,5.266204000000001,3.3564810000000005,28.93519999999998,97.2316666666669
2023-03-09 19:33:41,30.16493,2.1122690000000004,0.7758694197095617,5.150462,3.211805,28.935099999999977,97.28138888888913
2023-03-09 19:36:42,31.206595,2.2569440000000007,0.9245444403260568,5.179394000000001,3.1828700000000003,27.77770000000004,97.3316666666669
2023-03-09 19:39:42,30.42535,2.228009,0.8817288512151541,5.179394000000001,3.182875,28.64580000000001,97.3816666666669
2023-03-09 19:42:42,31.97338,2.1122690000000004,0.8506380411160378,5.063658000000001,3.1828649999999996,28.93519999999998,97.4316666666669
2023-03-09 19:45:42,32.740165000000005,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,28.93519999999998,97.4816666666669
2023-03-09 19:48:41,34.823499999999996,2.228009,0.8446900738468905,5.266204000000001,3.2407449999999995,29.224500000000035,97.53138888888913
2023-03-09 19:51:42,31.19213,2.1122690000000004,0.884691883822527,5.150462,3.298615,28.067199999999985,97.5816666666669
2023-03-09 19:54:42,31.97338,2.141204,0.822116763939644,5.150462,3.2118100000000007,28.06710000000004,97.6316666666669
2023-03-09 19:57:42,33.767365,2.1701390000000007,0.8296618840188612,5.208334,3.2407449999999995,28.645899999999983,97.6816666666669
2023-03-09 20:00:42,34.302665000000005,2.2569440000000007,0.88943900760976,5.179394000000001,3.1539399999999995,29.513900000000035,97.7316666666669
2023-03-09 20:03:41,32.248265,2.141204,0.8927103404170792,5.208334,3.3275499999999996,28.35650000000001,97.78138888888913
2023-03-09 20:06:39,34.02778,2.054399,0.7993314223895589,5.1504639999999995,3.298615,29.513900000000035,97.83083333333357
2023-03-09 20:09:41,31.712960000000002,2.054399,0.761168923442751,4.918982,3.0381929999999997,27.777800000000013,97.88138888888913
2023-03-09 20:15:41,30.931715,2.054399,0.8349718632001506,5.121524000000001,3.298615,28.067199999999957,97.98138888888913
2023-03-09 20:18:41,32.479745,2.170139,0.790470457393087,5.063658,3.067125,28.356499999999983,98.03138888888913
2023-03-09 20:25:02,30.439815,2.083334,0.8069493838623971,5.1504639999999995,3.26968,27.777800000000013,98.03138888888913
2023-03-09 20:27:41,31.712960000000002,2.083334,0.7268439895337833,4.947917,3.009258,28.356499999999983,98.03138888888913
2023-03-09 20:30:41,30.685765,2.170139,0.790470457393087,5.063658,3.067125,27.777800000000013,98.03138888888913
2023-03-09 20:36:42,31.221065,2.083334,0.7685304074519091,4.976853,3.0671299999999997,28.067099999999982,98.03138888888913
2023-03-09 20:39:41,31.19213,2.170139,0.9334484162949782,5.121524000000001,3.2407449999999995,28.067200000000014,98.03138888888913
2023-03-09 20:42:41,30.41088,2.083334,0.7685317864629225,5.092592,3.1828700000000003,27.488400000000013,98.03138888888913
2023-03-09 20:45:40,30.1794,2.054399,0.6218605942641304,4.774305,2.8067130000000002,27.777799999999957,98.03138888888913
2023-03-09 21:24:39,30.439815,2.228009,0.8050033302251168,4.716435,2.662038,27.488400000000013,98.03138888888913
2023-03-09 21:33:41,31.221065,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,27.777800000000013,98.03138888888913
2023-03-09 21:36:41,30.150465,2.0254629999999993,0.7537869940787415,4.484954,2.633102,26.909700000000043,98.03138888888913
2023-03-09 21:39:42,30.1794,1.880788,0.6768603968996084,4.456019,2.719906,27.488400000000013,98.03138888888913
2023-03-09 21:42:42,30.685765,2.0254630000000002,0.7126756606946535,4.513889,2.633102,27.777799999999957,98.03138888888913
2023-03-09 21:57:41,30.150465,1.9097229999999996,0.7240148818561803,4.484955,2.7488420000000007,27.488400000000013,98.03138888888913
2023-03-09 22:00:41,32.754635,2.0254630000000002,0.7916838125702604,4.542825,2.7199079999999993,27.777799999999957,98.03138888888913
2023-03-09 23:15:42,30.96065,2.1122679999999994,0.8145380652492618,4.513888,2.604166,24.016199999999998,98.03138888888913
2023-03-09 23:18:42,31.698495,1.9965279999999996,0.7055568595787608,4.369213,2.51736,26.909699999999987,98.08138888888912
2023-03-09 23:21:38,32.21933,2.1122679999999994,0.7758691665030297,4.427083,2.4884270000000006,26.04159999999999,98.130277777778
2023-03-09 23:24:41,31.467010000000002,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,25.75229999999999,98.18111111111133
2023-03-09 23:27:41,34.056715,2.0254629999999993,0.712674173044279,4.369213,2.4884250000000003,25.17360000000002,98.23111111111133
2023-03-09 23:30:41,34.042249999999996,2.054398,0.7197726576050975,4.456018,2.546297,27.199099999999987,98.28111111111133
2023-03-09 23:33:41,31.467010000000002,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,26.620300000000015,98.33111111111133
2023-03-09 23:39:41,33.767365,2.1122679999999994,0.687474440207795,4.484952999999999,2.4884270000000006,26.90980000000002,98.43111111111132
2023-03-09 23:42:42,33.767365,2.1122679999999994,0.7758663898733003,4.340278,2.4016200000000003,26.331000000000017,98.4813888888891
2023-03-09 23:45:41,32.508685,1.9965279999999996,0.7055568595787608,4.340278,2.4884249999999994,26.331000000000017,98.53111111111133
2023-03-09 23:48:42,33.275459999999995,1.9965279999999996,0.7840167385958797,4.369213,2.5752310000000005,27.199000000000012,98.58138888888911
2023-03-09 23:51:42,31.19213,2.1122679999999994,0.8145393539734723,4.456018,2.546297,25.75229999999999,98.6313888888891
2023-03-09 23:58:02,31.467010000000002,2.0254629999999993,0.712674173044279,4.369213,2.4884250000000003,26.04169999999999,98.6313888888891
2023-03-10 00:03:41,30.685765,1.967593,0.7763243486588671,4.3402780000000005,2.5752310000000005,26.04170000000002,98.6313888888891
2023-03-10 00:06:42,31.973375,2.0254630000000002,0.7126756606946535,4.398148,2.517361,26.331000000000017,98.6313888888891
2023-03-10 00:12:42,30.1794,1.967593,0.7763243486588671,4.3402780000000005,2.5752310000000005,26.331000000000017,98.6313888888891
2023-03-10 00:15:42,31.221065,2.0833329999999997,0.8069439999584259,4.398148,2.517361,24.884299999999996,98.6313888888891
2023-03-10 00:39:40,30.931715,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,26.04159999999999,98.6313888888891
2023-03-10 00:57:41,30.1794,2.0833329999999997,0.8069439999584259,4.3402780000000005,2.4594910000000008,25.173599999999993,98.6313888888891
2023-03-10 01:00:41,34.577545,2.0833329999999997,0.7685287744612807,4.832176,2.922453,26.62039999999999,98.6813888888891
2023-03-10 01:03:42,35.59028,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,26.33110000000002,98.73166666666688
2023-03-10 01:06:41,38.454865,2.170139,0.7904901521409189,5.034718000000001,3.0381990000000005,27.488499999999988,98.78138888888911
2023-03-10 01:09:41,36.631945,1.938657,0.7314887502899943,4.976852,3.2118009999999995,27.488400000000013,98.83138888888911
2023-03-10 01:12:41,36.631945,1.9965279999999996,0.746379215977322,4.832176,3.009258,28.356499999999983,98.8813888888891
2023-03-10 01:15:41,39.221644999999995,2.141203,0.8221100170447414,4.861111,2.9224549999999994,26.620300000000015,98.9313888888891
2023-03-10 01:18:39,33.7963,1.938657,0.8359948643823999,4.774306,3.0960610000000006,27.488400000000013,98.98083333333355
2023-03-10 01:21:41,34.042249999999996,1.938657,0.7686058565669431,4.774306,3.038195,27.488400000000013,99.03138888888911
2023-03-10 01:24:41,31.97338,1.9965279999999996,0.6604346376908348,4.600694,2.719907,28.067099999999982,99.08138888888911
2023-03-10 01:51:41,33.521415,2.256944,0.8521660352473749,4.947917,2.8935190000000004,27.199099999999987,99.08138888888911
2023-03-10 01:54:42,32.508685,2.0833330000000005,0.8766393146039854,4.9189810000000005,3.0960650000000003,27.198999999999984,99.13166666666689
2023-03-10 01:57:39,34.837959999999995,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,27.488399999999984,99.18083333333355
2023-03-10 02:00:41,32.740165000000005,2.0254630000000002,0.8604666343560861,4.9189810000000005,3.1539350000000006,26.909700000000015,99.23138888888911
2023-03-10 02:03:41,30.439815,1.967593,0.8112416157747264,4.861112,3.124999,27.488399999999984,99.28138888888911
2023-03-10 02:06:41,33.015045,2.1122690000000004,0.7758624781043769,4.947917,3.0092550000000005,26.909700000000015,99.33138888888911
2023-03-10 02:09:42,32.508685,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,27.488400000000013,99.38166666666689
2023-03-10 02:12:42,31.97338,1.967593,0.7389449214139936,4.947917,3.153931000000001,27.488399999999984,99.43166666666689
2023-03-10 02:15:42,33.015045,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,28.06710000000001,99.48166666666688
2023-03-10 02:18:42,30.94618,2.1122690000000004,0.7338909997781122,4.976853,3.0092550000000005,28.067200000000014,99.53166666666688
2023-03-10 02:21:41,30.41088,2.083334,0.8069442628206938,4.861112,2.9803240000000004,27.488399999999984,99.58138888888911
2023-03-10 02:24:42,32.494215,2.170139,0.8662394249956147,5.121524000000001,3.182875,27.488400000000013,99.63166666666689
2023-03-10 02:27:42,31.712960000000002,2.083334,0.7268439895337833,4.947917,3.009258,27.199100000000016,99.68166666666689
2023-03-10 02:30:41,31.987845,2.054399,0.7993263353686413,4.861112,3.009259,27.199100000000016,99.73138888888911
2023-03-10 02:33:42,33.015045,2.170139,0.7904774913208575,4.976853,2.9803249999999997,27.199100000000016,99.7816666666669
2023-03-10 02:36:39,30.96065,2.1122690000000004,0.8145383272947234,5.005788000000001,3.0960650000000003,26.331099999999992,99.83083333333356
2023-03-10 02:39:41,31.712960000000002,2.083334,0.7268454981919882,4.918982,2.9803240000000004,27.199099999999987,99.88138888888912
2023-03-10 02:42:41,30.96065,2.170139,0.7904788980945116,4.8321760000000005,2.835649000000001,27.199000000000012,99.93138888888912
2023-03-10 02:48:40,31.712960000000002,2.170139,0.7479418214535346,4.947917,2.922453,26.909699999999987,99.93138888888912
2023-03-10 02:57:41,31.221065,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,27.777799999999985,100.08166666666689
2023-03-10 03:00:40,30.150465,2.054398,0.7993209846061016,4.890046,3.038190000000001,26.909699999999987,100.13138888888912
2023-03-10 03:03:41,33.015045,2.141203,0.783181939175831,4.890046,2.922453,26.909699999999987,100.1816666666669
2023-03-10 03:06:41,33.521415,2.141203,0.8221035313189572,4.890046,2.951385000000001,26.909700000000015,100.2316666666669
2023-03-10 03:09:41,31.712960000000002,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,27.199100000000016,100.2816666666669
2023-03-10 03:12:41,31.97338,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,28.067199999999985,100.33166666666689
2023-03-10 03:15:39,34.80903,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,28.64579999999998,100.38111111111134
2023-03-10 03:21:41,30.439815,2.054398,0.7993273434330906,4.774305,2.922454000000001,26.620300000000015,100.4816666666669
2023-03-10 03:24:18,32.494215,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,28.356499999999983,100.525277777778
2023-03-10 03:24:42,32.754635,2.1701380000000006,0.790477239611573,4.947917,2.951389999999999,26.62039999999999,100.53194444444466
2023-03-10 03:27:41,31.19213,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,26.33099999999999,100.58166666666689
2023-03-10 03:30:41,30.685765,2.0833330000000005,0.7685315324865284,4.774305,2.864584,27.488399999999984,100.63166666666689
2023-03-10 03:33:41,32.494215,2.141203,0.8221035313189572,4.890046,2.951385000000001,27.199100000000016,100.68166666666689
2023-03-10 03:36:41,30.1794,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,27.199099999999987,100.73166666666688
2023-03-10 03:39:41,33.275459999999995,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,26.90979999999999,100.78166666666688
2023-03-10 03:42:41,32.233795,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,28.64580000000001,100.83166666666688
2023-03-10 03:45:41,30.685765,2.054398,0.7611686686822338,4.890046,3.009258,27.777799999999985,100.88166666666687
2023-03-10 03:48:41,31.97338,2.1701380000000006,0.790471612478562,4.9189810000000005,2.9224500000000004,27.488399999999984,100.93166666666687
2023-03-10 05:06:41,31.97338,2.1701380000000006,0.7479446589795914,4.484953000000001,2.459492,26.04169999999999,100.93166666666687
2023-03-10 05:09:20,32.740165000000005,2.1122679999999994,0.8145380652492618,4.369213,2.4594910000000008,24.884299999999996,100.97583333333354
2023-03-10 05:09:42,34.837959999999995,2.1990730000000003,0.7977513000219696,4.456018,2.4305570000000003,26.04169999999999,100.98194444444465
2023-03-10 05:12:38,37.91956,2.1122679999999994,0.7758691665030297,4.427083,2.4884270000000006,25.75229999999999,101.03083333333353
2023-03-10 05:15:41,38.946754999999996,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,26.04169999999999,101.08166666666686
2023-03-10 05:18:41,42.332175,2.141203,0.8927066063849715,4.890046,3.0092600000000003,26.620299999999986,101.13166666666686
2023-03-10 05:21:41,39.988425,1.9097219999999995,0.7608563438894582,4.861110999999999,3.153931000000001,27.777800000000013,101.18166666666686
2023-03-10 05:24:41,42.317705,2.1701379999999997,0.7479492782289222,5.063653,3.038195,28.64580000000001,101.23166666666685
2023-03-10 05:27:41,41.276039999999995,2.054398,0.7611700383451909,4.918982,3.038194999999999,26.62039999999999,101.28166666666685
2023-03-10 05:30:41,37.644675,1.9097219999999995,0.7240172671788622,4.716434,2.9803240000000004,28.067199999999985,101.33166666666685
2023-03-10 05:33:41,36.12558,2.054398,0.7993260716736706,4.803241,2.951389,27.77770000000001,101.38166666666685
2023-03-10 05:36:41,42.057294999999996,2.256944,0.8521660352473749,4.803241,2.748843,28.35639999999998,101.43166666666684
2023-03-10 05:39:41,49.305555,2.256944,0.8894390076097598,5.063653,3.0381989999999996,29.224500000000006,101.48166666666684
2023-03-10 05:42:41,48.538775,2.054398,0.7611714080043162,4.6296289999999996,2.748843,28.93520000000001,101.53166666666684
2023-03-10 05:45:41,50.07234,2.054398,0.8349620385426273,4.861110999999999,3.038194999999999,29.513900000000007,101.58166666666683
2023-03-10 05:48:42,55.005785,2.141203,0.7831833367465687,4.918982,2.951389999999999,29.22459999999998,101.63194444444461
2023-03-10 05:51:39,53.96412,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,29.513900000000007,101.68111111111128
2023-03-10 05:54:41,51.114005000000006,1.9675919999999998,0.7389446642054363,4.890046,3.0960610000000006,30.092600000000004,101.73166666666684
2023-03-10 05:57:41,53.18287,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,29.224500000000006,101.78166666666684
2023-03-10 06:00:41,51.114005000000006,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,30.092600000000004,101.83166666666683
2023-03-10 06:03:41,51.374425,2.1122679999999994,0.7758691665030297,4.716434,2.7777780000000005,28.06710000000001,101.88166666666683
2023-03-10 06:06:42,58.087385,2.141203,0.8221035313189572,4.861110999999999,2.9224500000000004,28.35650000000001,101.93194444444461
2023-03-10 06:09:41,58.854164999999995,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,30.3819,101.98166666666684
2023-03-10 06:12:41,40.24884,1.4756939999999998,0.754539058362446,4.658564,3.501158000000001,34.14349999999999,102.03166666666684
2023-03-10 06:15:41,33.7963,1.938657,0.7686058565669431,4.8321760000000005,3.0960650000000003,31.828700000000026,102.08166666666683
2023-03-10 06:33:41,31.467010000000002,2.1122679999999994,0.7758691665030297,4.716434,2.7777780000000005,28.35639999999998,102.13166666666683
2023-03-10 06:36:41,33.275459999999995,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,28.93520000000001,102.18166666666683
2023-03-10 06:39:41,34.577545,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,28.64580000000001,102.23166666666683
2023-03-10 06:42:42,32.248265,2.054398,0.8349620385426273,4.803240000000001,2.9803240000000004,28.067099999999982,102.2819444444446
2023-03-10 06:45:41,35.329865,2.0833330000000005,0.7685246373944004,4.9189810000000005,3.0092550000000005,30.092600000000004,102.33166666666683
2023-03-10 06:48:41,34.042249999999996,2.054398,0.7197726576050975,4.745369,2.835648,28.93520000000001,102.38166666666683
2023-03-10 06:51:41,33.015045,2.054398,0.8349620385426273,4.658564,2.835648,28.64580000000001,102.43166666666683
2023-03-10 06:54:41,34.042249999999996,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,28.645899999999983,102.48166666666683
2023-03-10 06:57:41,33.767365,2.054398,0.7611714080043162,4.803240000000001,2.922454000000001,28.356400000000008,102.53166666666682
2023-03-10 07:00:41,33.521415,2.0833330000000005,0.8069452802230829,4.774305,2.8935190000000004,30.381899999999973,102.58166666666682
2023-03-10 07:03:42,33.275459999999995,2.054398,0.7611714080043162,4.774305,2.8935190000000004,28.93520000000001,102.6319444444446
2023-03-10 07:06:42,34.042249999999996,2.0833330000000005,0.8428161045783851,4.658564,2.8067129999999993,29.51389999999998,102.6819444444446
2023-03-10 07:09:39,31.97338,2.054398,0.7611714080043162,4.745369,2.8645830000000005,28.356499999999983,102.73111111111126
2023-03-10 07:12:41,34.02778,2.054398,0.7611686686822338,4.890046,3.009258,29.803200000000004,102.78166666666682
2023-03-10 07:15:41,33.521415,2.083334,0.7268439895337833,4.658566,2.719907,28.64590000000004,102.83166666666682
2023-03-10 07:18:41,31.19213,2.054398,0.7611700383451909,4.600694000000001,2.719907,28.356499999999983,102.88166666666682
2023-03-10 07:21:41,34.837959999999995,2.256945,0.7688611460827302,4.629630000000001,2.51736,26.620400000000018,102.93166666666681
2023-03-10 07:24:41,34.042249999999996,2.1122690000000004,0.8145383272947234,4.629630000000001,2.719907,28.64580000000001,102.98166666666681
2023-03-10 07:27:41,33.78183,2.083334,0.8069442628206938,4.571759,2.6909710000000002,27.777799999999985,103.03166666666681
2023-03-10 07:30:41,36.37153,2.170139,0.7904788980945116,4.8321760000000005,2.835649000000001,28.93520000000001,103.0816666666668
2023-03-10 07:33:42,33.521415,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,27.199099999999987,103.13194444444458
2023-03-10 07:36:42,34.30266,2.1122690000000004,0.7758694197095617,4.484954,2.546297,28.935100000000006,103.18194444444458
2023-03-10 07:39:42,39.207175,2.1990740000000004,0.7549342300849239,4.658566,2.6041669999999995,28.356400000000008,103.23194444444458
2023-03-10 07:42:41,36.90683,2.0254630000000002,0.7537883543359152,4.5428239999999995,2.6909729999999996,27.777799999999985,103.28166666666681
2023-03-10 07:45:41,43.34491,2.372686,0.7964914972416216,4.658566,2.430555,30.382000000000005,103.3316666666668
2023-03-10 07:48:38,57.82697,2.6041670000000003,1.0535169608594566,5.353014,3.0381970000000003,34.72229999999999,103.38083333333347
2023-03-10 07:51:41,60.691555,2.1122690000000004,0.8145396160192258,4.513889000000001,2.6041669999999995,34.43290000000002,103.4316666666668
2023-03-10 07:54:41,51.114005000000006,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,35.87959999999998,103.4816666666668
2023-03-10 07:57:41,48.017939999999996,1.9386580000000002,0.731496998831404,4.484954,2.719908,35.87959999999998,103.5316666666668
2023-03-10 08:00:42,39.23611,1.851851,0.7089814181812489,4.2245360000000005,2.546297000000001,34.432799999999986,103.58194444444457
2023-03-10 08:03:42,40.523725,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,32.69679999999997,103.63194444444457
2023-03-10 08:06:42,39.221639999999994,2.0833330000000005,0.8069439999584261,4.253472,2.3726849999999997,31.25,103.68194444444457
2023-03-10 08:09:42,42.563655,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,31.828699999999998,103.73194444444457
2023-03-10 08:12:42,42.332175,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,32.98609999999999,103.78194444444456
2023-03-10 08:15:42,40.523725,2.083334,0.7685304074519091,4.369213,2.4594899999999997,30.960700000000003,103.83194444444456
2023-03-10 08:18:42,35.329865,2.0254630000000002,0.7537883543359152,4.253472,2.4016210000000004,32.407399999999996,103.88194444444456
2023-03-10 08:21:41,35.083915,2.083334,0.8069442628206938,4.427084000000001,2.546296000000001,31.25000000000003,103.93166666666679
2023-03-10 08:24:41,33.015045,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,30.96059999999997,103.98166666666678
2023-03-10 08:27:39,30.41088,2.054399,0.7197714042782575,4.340278,2.430555,30.092599999999976,104.03111111111123
2023-03-10 08:30:41,34.837959999999995,2.1990740000000004,0.7549357801171288,4.340278,2.2858799999999997,30.3819,104.08166666666679
2023-03-10 08:33:41,35.604749999999996,2.170139,0.7479418214535346,4.224538000000001,2.1990740000000004,30.671299999999974,104.13166666666679
2023-03-10 08:36:41,39.221639999999994,2.256945,0.8122348580448966,4.253472,2.1701390000000007,28.64580000000001,104.18166666666679
2023-03-10 08:39:41,40.784139999999994,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,28.64580000000001,104.23166666666678
2023-03-10 08:42:42,40.263310000000004,2.0254630000000002,0.7126741730442793,4.195603,2.3148149999999994,28.06710000000001,104.28194444444456
2023-03-10 08:45:42,37.39873,2.0254630000000002,0.7126756606946535,4.108796,2.228009,29.51389999999998,104.33194444444456
2023-03-10 08:48:42,32.769095,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,27.199099999999987,104.38194444444456
2023-03-10 08:51:42,31.467010000000002,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,28.35650000000001,104.43194444444455
2023-03-10 09:18:41,30.41088,2.228009,0.7619102634082585,4.774305,2.6909729999999996,27.199100000000016,104.43194444444455
2023-03-10 09:21:41,31.221065,2.170139,0.8296579675065456,4.803241,2.835649000000001,29.513900000000007,104.48194444444455
2023-03-10 09:24:41,32.494215,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,29.22459999999998,104.53194444444455
2023-03-10 09:27:41,35.083915,2.228009,0.761908703165354,4.976852,2.8935190000000004,28.93520000000001,104.58194444444455
2023-03-10 09:30:41,36.12558,2.228009,0.881718927066191,4.890046000000001,2.8935190000000004,28.356499999999983,104.63194444444454
2023-03-10 09:33:42,37.39873,2.228009,0.804994779874441,5.1215280000000005,3.067125,27.777799999999985,104.68222222222232
2023-03-10 09:36:42,37.934025,2.1122690000000004,0.7758694197095617,4.890046000000001,2.9513890000000007,29.51389999999998,104.73222222222232
2023-03-10 09:39:42,38.44039,2.1122690000000004,0.7758694197095617,4.8321760000000005,2.8935190000000004,29.224499999999978,104.78222222222232
2023-03-10 09:42:42,39.207175,2.170139,0.7904788980945116,4.803241,2.8067140000000004,30.0925,104.83222222222231
2023-03-10 09:45:40,38.96123,2.1122690000000004,0.7758694197095617,4.774305,2.835648,28.93520000000001,104.88166666666676
2023-03-10 09:48:42,33.767365,1.967593,0.7389502866423101,4.513889000000001,2.719907,28.64580000000001,104.93222222222232
2023-03-10 09:52:02,32.494215,2.1122690000000004,0.7758694197095617,4.542824,2.6041670000000003,28.35650000000001,104.98777777777788
2023-03-10 09:54:42,31.19213,2.141204,0.7831849867644642,4.542824,2.5752320000000006,27.198999999999984,105.03222222222233
2023-03-10 10:06:42,32.740165000000005,2.228009,0.8050033302251168,4.74537,2.6909730000000005,27.199099999999987,105.13194444444456
2023-03-10 10:09:42,33.767365,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,28.06710000000001,105.18194444444455
2023-03-10 10:12:41,31.712960000000002,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,28.64580000000001,105.23166666666678
2023-03-10 10:15:41,33.275459999999995,2.1990740000000004,0.8371817933704275,4.716436,2.7199079999999993,27.488399999999984,105.28166666666678
2023-03-10 10:18:41,32.494215,2.1122690000000004,0.814539616019228,4.803241,2.8935190000000004,28.64580000000001,105.33166666666678
2023-03-10 10:21:41,32.233795,2.0254630000000002,0.7537883543359152,4.8321760000000005,2.9803250000000006,28.35650000000001,105.38166666666677
2023-03-10 10:24:39,33.767365,2.1122690000000004,0.7758694197095617,4.803241,2.864584,28.067099999999982,105.43111111111122
2023-03-10 10:27:41,35.850695,2.170139,0.8662296233317893,4.8321760000000005,2.8935190000000004,28.067199999999985,105.48166666666678
2023-03-10 10:30:41,37.138310000000004,2.1990740000000004,0.7977501350698305,4.976853,2.951389999999999,28.64590000000001,105.53166666666678
2023-03-10 10:33:41,37.934025,2.0254630000000002,0.7916787597105002,4.832176,3.0092550000000005,30.092600000000004,105.58166666666678
2023-03-10 10:36:42,43.605325,1.8807870000000007,0.7165098023712836,4.600695,2.8935179999999994,31.8288,105.63194444444456
2023-03-10 10:39:41,46.976275,1.7071760000000005,0.7694264508259235,4.456019,3.0092600000000003,32.696799999999996,105.68166666666679
2023-03-10 10:42:42,48.50984,1.6203700000000003,0.7726017073885401,4.369213,3.0381899999999993,32.696799999999996,105.73194444444457
2023-03-10 10:45:42,46.730325,1.5625,0.6970371819640706,4.398148,3.0671299999999997,33.85419999999999,105.78194444444456
2023-03-10 10:48:42,44.140625,1.5335650000000003,0.718050068077817,4.311343,3.038195,32.1181,105.83194444444456
2023-03-10 10:51:41,39.221639999999994,1.5914349999999997,0.7054127332444303,4.398147,3.038195000000001,32.407399999999996,105.88166666666679
2023-03-10 10:54:41,37.138310000000004,1.6493060000000002,0.6898733612507719,4.398149,2.951389,31.539399999999972,105.93166666666679
2023-03-10 10:57:42,35.329865,1.851852,0.7792354803747685,4.340277,2.719907,30.381999999999977,105.98194444444457
2023-03-10 11:00:42,36.371525,1.9386580000000002,0.7314956670934178,4.456019,2.6909719999999995,29.51389999999998,106.03194444444456
2023-03-10 11:03:39,33.015045,1.967593,0.7389516279400565,4.716435,2.922454,29.803199999999975,106.08111111111123
2023-03-10 11:06:41,31.712960000000002,1.9675919999999998,0.7763265742807384,4.716434,2.95139,28.356400000000008,106.13166666666679
2023-03-10 11:09:42,30.931715,2.054398,0.7611714080043162,4.658564,2.7777780000000005,29.803300000000036,106.18194444444457
2023-03-10 11:12:42,32.248265,2.141203,0.8584492919305414,4.658564,2.748843,28.35650000000001,106.23194444444457
2023-03-10 11:16:03,30.685765,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,28.356499999999983,106.2877777777779
2023-03-10 11:24:42,31.712960000000002,2.0833329999999997,0.8428161045783849,4.74537,2.8935190000000004,27.777800000000013,106.43194444444457
2023-03-10 11:27:40,35.59028,2.1122689999999995,0.8506380411160376,4.861112,2.9803189999999997,28.93520000000001,106.48138888888901
2023-03-10 11:30:41,38.700810000000004,2.0833329999999997,0.7685301534758371,4.832177,2.9224549999999994,29.22460000000001,106.5316666666668
2023-03-10 11:33:41,41.304975,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,29.803200000000004,106.58166666666679
2023-03-10 11:37:02,41.81134,1.9097229999999996,0.7952954899707789,4.803242,3.125000000000001,32.696799999999996,106.63750000000013
2023-03-10 11:39:41,42.838539999999995,1.9386580000000002,0.83599404669581,4.803242,3.1249949999999993,31.828699999999998,106.6816666666668
2023-03-10 11:42:39,44.401039999999995,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,31.828599999999994,106.73111111111125
2023-03-10 11:45:41,42.317705,1.9386580000000002,0.8359995517507027,4.658565,2.9803229999999994,30.092599999999976,106.78166666666681
2023-03-10 11:48:41,41.81134,1.9097229999999996,0.7608627545978663,4.803241,3.0960649999999994,31.828699999999998,106.8316666666668
2023-03-10 11:51:42,39.988425,1.967593,0.7389489453408323,4.832176,3.0381929999999997,30.671300000000002,106.88194444444458
2023-03-10 11:54:42,38.194445,1.967593,0.7389516279400565,4.716435,2.922454,30.381999999999977,106.93194444444458
2023-03-10 11:57:41,35.34433,1.938657,0.731496740771414,4.600694,2.835649,29.22459999999998,106.98166666666681
2023-03-10 12:00:41,33.521415,1.9965279999999996,0.7463819175885958,4.716435,2.8935190000000004,29.224500000000006,107.03166666666681
2023-03-10 12:03:43,36.892365,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,29.22460000000001,107.08222222222237
2023-03-10 12:06:42,36.111115,1.967593,0.7389489453408323,4.774305999999999,2.9803229999999994,29.513900000000007,107.1319444444446
2023-03-10 12:09:42,35.865165000000005,1.967593,0.8112369344655264,4.861112,3.1249949999999993,30.382000000000005,107.1819444444446
2023-03-10 12:12:41,39.221639999999994,2.054398,0.7993260716736706,4.890047,3.038195,30.671300000000002,107.23166666666683
2023-03-10 12:15:41,39.988425,2.0254630000000002,0.7916838125702604,4.832177000000001,3.0092600000000003,29.803200000000004,107.28166666666682
2023-03-10 12:18:41,40.523725,1.9965279999999996,0.8191753074608654,4.803242,3.038195000000001,30.382000000000005,107.33166666666682
2023-03-10 12:21:38,39.72801,1.880788,0.716510062184045,4.745371,3.0381929999999997,30.3819,107.38083333333348
2023-03-10 12:24:41,40.509254999999996,1.851852,0.7792354803747685,4.658565,3.038195,30.671300000000002,107.43166666666681
2023-03-10 12:27:41,38.194445,1.8229160000000002,0.7711583615078249,4.658565,3.0671289999999996,30.9606,107.48166666666681
2023-03-10 12:31:02,38.454865,1.8807869999999998,0.7872815702454953,4.571758,2.922454000000001,30.3819,107.53750000000015
2023-03-10 12:33:41,36.87789,1.8807869999999998,0.716512427278907,4.571758,2.8645830000000005,28.935100000000006,107.58166666666682
2023-03-10 12:36:42,35.604749999999996,1.851852,0.7089816788997174,4.600694,2.922454,29.51389999999998,107.6319444444446
2023-03-10 12:39:41,37.138310000000004,1.9097220000000004,0.7240172671788625,4.600694,2.864584,30.3819,107.68166666666683
