Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-10 12:42:41,40.755210000000005,1.9965279999999996,0.7055598136988286,4.600694,2.748843,30.092600000000004,107.73166666666683
2023-03-10 12:45:41,40.24884,1.9386580000000002,0.7686073610248056,4.62963,2.8935190000000004,29.513900000000007,107.78166666666682
2023-03-10 12:48:41,39.221639999999994,1.9386580000000002,0.8032841990010753,4.658565,2.951389,30.092600000000004,107.83166666666682
2023-03-10 12:51:41,37.659139999999994,1.880788,0.7530924374094019,4.600694,2.922454,30.092600000000004,107.88166666666682
2023-03-10 12:54:42,36.12558,1.880788,0.787279555557607,4.542825,2.8935180000000003,30.092600000000004,107.9319444444446
2023-03-10 12:57:42,34.837959999999995,1.9097229999999996,0.7608615260850841,4.687501,2.9803240000000004,29.803200000000004,107.9819444444446
2023-03-10 13:00:40,32.754635,1.9386579999999993,0.8032841990010751,4.6875,2.9803240000000004,28.06710000000001,108.03138888888904
2023-03-10 13:03:42,31.97338,2.0254629999999993,0.8270799639038103,4.716436,2.922453,28.935100000000006,108.0819444444446
2023-03-10 13:06:42,32.754635,1.967593,0.8441776746606857,4.832177,3.1249949999999993,29.224499999999978,108.1319444444446
2023-03-10 13:09:41,35.34433,1.967593,0.7763318243736438,5.005786,3.2407450000000004,29.51389999999998,108.18166666666683
2023-03-10 13:12:42,37.91956,2.1122680000000003,0.8145432201278643,5.063657999999999,3.1539399999999995,29.22459999999998,108.23194444444461
2023-03-10 13:15:40,38.194445,2.0833329999999997,0.8766450042871997,5.005786,3.182875,29.803200000000004,108.28138888888905
2023-03-10 13:18:41,40.784139999999994,2.1122680000000003,0.8145432201278643,5.1504579999999995,3.2407399999999997,30.671300000000002,108.33166666666683
2023-03-10 13:21:41,38.96123,2.0254630000000002,0.7537801927358636,4.976852,3.1249949999999993,29.803200000000004,108.38166666666683
2023-03-10 13:24:41,38.454865,1.938657,0.8032769496145195,4.918982000000001,3.2118009999999995,30.3819,108.43166666666683
2023-03-10 13:27:41,38.975695,1.967593,0.7763243486588671,4.774306,3.009259,30.092599999999976,108.48166666666683
2023-03-10 13:30:41,36.892365,1.938657,0.8032815988362066,4.774306,3.0671289999999996,29.803200000000004,108.53166666666682
2023-03-10 13:33:41,35.850695,2.0254630000000002,0.7537883543359152,4.74537,2.8935190000000004,29.803300000000007,108.58166666666682
2023-03-10 13:36:41,34.837959999999995,2.0254630000000002,0.7126756606946535,4.62963,2.748843,29.22459999999998,108.63166666666682
2023-03-10 13:39:39,34.837959999999995,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,28.93519999999998,108.68111111111126
2023-03-10 13:42:41,34.837959999999995,1.9965279999999996,0.7840167385958797,4.918982000000001,3.125000000000001,29.803200000000032,108.73166666666683
2023-03-10 13:45:41,34.577545,1.9965279999999996,0.7840167385958797,4.774306,2.9803240000000004,29.22460000000001,108.78166666666682
2023-03-10 13:48:41,34.80903,2.0833329999999997,0.8069465604847216,4.687499,2.8067140000000004,28.935100000000034,108.83166666666682
2023-03-10 13:51:41,37.413195,2.1122680000000003,0.814538065249262,4.774306,2.864584,28.067199999999985,108.88166666666682
2023-03-10 13:54:41,39.221639999999994,2.0833329999999997,0.7685315324865283,4.74537,2.835649000000001,29.513900000000007,108.93166666666681
2023-03-10 13:57:41,40.523725,2.0254630000000002,0.7916850757777928,4.716435,2.8935190000000004,30.092700000000008,108.98166666666681
2023-03-10 14:00:42,44.401039999999995,2.1122680000000003,0.814545797548921,5.005786,3.09607,31.25,109.03194444444459
2023-03-10 14:03:41,44.921875,1.967593,0.7763293324803627,5.063658,3.298614999999999,30.9606,109.08166666666682
2023-03-10 14:06:41,40.00289,1.938657,0.7686009074924343,4.832176,3.0960610000000006,30.671300000000002,109.13166666666682
2023-03-10 14:09:41,35.083915,1.8807869999999998,0.7530909486424416,4.658564999999999,2.9803250000000006,29.22460000000001,109.18166666666681
2023-03-10 14:12:41,38.194445,1.967593,0.738962358187604,4.976848,3.182875,29.803200000000004,109.23166666666681
2023-03-10 14:15:41,39.23611,1.9965279999999996,0.8191741291645088,5.179398,3.4143499999999998,29.803300000000007,109.28166666666681
2023-03-10 14:18:39,36.385999999999996,1.967593,0.7389502866423101,4.890047,3.0960649999999994,29.513900000000007,109.33111111111126
2023-03-10 14:21:41,32.740165000000005,1.967593,0.8112439564152293,4.74537,3.009259,29.224500000000006,109.38166666666682
2023-03-10 14:24:45,31.43808,1.938657,0.8032827611358079,4.890047,3.1828710000000004,27.777799999999985,109.43277777777793
2023-03-10 14:30:42,36.631945,2.1122680000000003,0.8506426100004535,5.063657999999999,3.1828700000000003,28.64590000000001,109.43277777777793
2023-03-10 14:33:42,41.276039999999995,2.054398,0.7611823651392606,4.976848,3.09607,29.224500000000006,109.48277777777793
2023-03-10 14:36:41,44.155095,2.0833329999999997,0.8766313489629138,5.3819479999999995,3.559025,30.092600000000004,109.53250000000016
2023-03-10 14:39:41,43.86574,2.0254629999999993,0.8270799639038103,5.295138,3.501155,32.1181,109.58250000000015
2023-03-10 14:42:42,42.332175,1.9965279999999996,0.8191741291645088,5.179398,3.4143499999999998,31.25,109.63277777777793
2023-03-10 14:45:42,45.167825,2.0254630000000002,0.7916888653826034,5.1504579999999995,3.3275449999999998,30.3819,109.68277777777793
2023-03-10 14:48:48,49.320025,2.1701379999999997,0.9007054589641345,5.497683,3.5879650000000005,31.8288,109.73444444444459
2023-03-10 14:51:42,45.949075,2.0254629999999993,0.753799236256452,5.179392999999999,3.3275499999999996,30.960700000000003,109.78277777777792
2023-03-10 14:54:41,45.963545,2.1122679999999994,0.7758691665030297,5.034720999999999,3.0960650000000003,30.671300000000002,109.83250000000015
2023-03-10 14:57:39,45.442710000000005,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,31.5394,109.8819444444446
2023-03-10 15:00:41,48.03241,2.1122679999999994,0.7758663898733003,4.861110999999999,2.922453,30.671300000000002,109.93250000000016
2023-03-10 15:03:41,46.99074,2.054398,0.7611714080043162,4.716434,2.835648,31.5394,109.98250000000016
2023-03-10 15:06:40,45.68866,2.0254629999999993,0.7126756606946533,4.6296289999999996,2.7488420000000007,30.671400000000006,110.03222222222239
2023-03-10 15:10:02,42.07176,2.0254629999999993,0.7537883543359151,4.716434,2.8645830000000005,32.407399999999996,110.0883333333335
2023-03-10 15:12:41,39.496525,1.9675919999999998,0.8112425114791618,4.658564999999999,2.922454,30.3819,110.13250000000016
2023-03-10 15:15:41,37.68808,1.9965279999999996,0.7840167385958797,4.658564999999999,2.8645829999999997,30.9606,110.18250000000016
2023-03-10 15:18:41,35.083915,1.967593,0.7763243486588671,4.57176,2.8067130000000002,29.224500000000006,110.23250000000016
2023-03-10 15:21:41,34.548615,2.0833329999999997,0.7685315324865283,4.716435,2.8067140000000004,28.64580000000001,110.28250000000016
2023-03-10 15:24:41,34.302665000000005,1.9386579999999993,0.7314969988314037,4.658564999999999,2.8935190000000004,29.51389999999998,110.33250000000015
2023-03-10 15:27:42,36.385999999999996,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,28.935100000000006,110.38277777777793
2023-03-10 15:30:41,39.742475,2.1122680000000003,0.8506426100004535,5.063657999999999,3.1828700000000003,30.671299999999974,110.43250000000016
2023-03-10 15:33:41,41.81134,2.0254630000000002,0.7916888653826034,5.063657999999999,3.2407449999999995,31.25,110.48250000000016
2023-03-10 15:36:40,41.81134,2.0833329999999997,0.8428257200827395,5.034718000000001,3.182875,30.9606,110.53222222222239
2023-03-10 15:39:19,39.988425,2.0254629999999993,0.8270799639038124,5.092592999999999,3.298610000000001,30.092600000000004,110.57638888888906
2023-03-10 15:39:42,40.523725,2.0254629999999993,0.7916888653826011,5.150463,3.3275499999999996,30.6712,110.58277777777795
2023-03-10 15:42:41,44.64699,2.1122679999999994,0.8145432201278641,5.092592999999999,3.182875,32.4075,110.63250000000018
2023-03-10 15:45:42,38.961225,1.9675919999999998,0.7763315580777439,5.034720999999999,3.2696810000000003,32.117999999999995,110.68277777777796
2023-03-10 15:48:18,38.45486,2.141203,0.8584468569208704,5.092592999999999,3.1828700000000003,29.22459999999998,110.7261111111113
2023-03-10 15:48:42,38.71528,2.1122679999999994,0.8506426100004533,5.092592999999999,3.211805000000001,29.22460000000001,110.73277777777795
2023-03-10 15:51:42,37.152775000000005,2.054398,0.7611631899920526,5.005787,3.1249949999999993,30.671300000000002,110.78277777777795
2023-03-10 15:54:41,38.961225,2.0254630000000002,0.7916888653826034,5.1504579999999995,3.3275449999999998,31.828699999999998,110.83250000000018
2023-03-10 15:57:41,43.63426,2.1122680000000003,0.7758663898733005,5.266208,3.3275499999999996,31.5394,110.88250000000018
2023-03-10 16:00:41,45.68866,2.1122680000000003,0.7758663898733005,5.1215280000000005,3.1828700000000003,32.407399999999996,110.93250000000018
2023-03-10 16:03:42,42.057289999999995,1.967593,0.9054100738959557,4.976852,3.3275450000000006,31.5394,110.98277777777795
2023-03-10 16:06:42,34.577545,1.851852,0.7452979560541245,5.005786,3.3564860000000003,29.224500000000006,111.03277777777795
2023-03-10 16:09:42,33.521415,1.938657,0.8360036724295835,5.034718000000001,3.3564810000000005,29.224499999999978,111.08277777777795
2023-03-10 16:12:42,31.987845,1.967593,0.8112369344655264,4.918982000000001,3.1828649999999996,28.64580000000001,111.13277777777795
2023-03-10 16:15:39,32.740165000000005,2.0254629999999993,0.8270870812220462,4.918982,3.1250050000000007,28.64590000000001,111.18194444444461
2023-03-10 16:24:42,31.741895,1.9965279999999996,0.7463805667848415,4.803242,2.9803249999999997,28.35639999999998,111.18194444444461
2023-03-10 16:27:41,34.837959999999995,2.0254630000000002,0.7537992362564523,5.0636529999999995,3.211809999999999,28.06710000000001,111.18194444444461
2023-03-10 16:30:42,34.02778,1.9386580000000002,0.7686061237630893,4.832177000000001,3.0960650000000003,28.64580000000001,111.18194444444461
2023-03-10 16:33:42,30.439815,1.9097229999999996,0.7608627545978663,4.774306,3.0671299999999997,28.64579999999998,111.18194444444461
2023-03-10 16:39:42,33.535885,1.9965279999999996,0.7055642448409576,4.976852999999999,3.1250050000000007,28.93519999999998,111.18194444444461
2023-03-10 16:42:42,31.467010000000002,1.967593,0.7389502866423101,4.832177,3.038194999999999,28.067099999999982,111.23194444444461
2023-03-10 16:45:40,34.302665000000005,2.0833329999999997,0.7685425644328008,4.976848,3.0671350000000004,27.77770000000004,111.28138888888905
2023-03-10 16:48:41,31.97338,1.9386579999999993,0.8032772251808477,4.861112,3.15393,28.93519999999998,111.33166666666683
2023-03-10 16:51:41,31.19213,1.880788,0.7872738249714238,4.832177000000001,3.1828649999999996,28.06710000000001,111.38166666666683
2023-03-10 16:54:39,33.015045,1.9965279999999996,0.8523428078224353,4.947913000000001,3.211805000000001,28.935300000000012,111.43111111111128
2023-03-10 16:57:44,35.083915,2.0254630000000002,0.8604700042293294,4.947913000000001,3.1828700000000003,28.356499999999983,111.48250000000017
2023-03-10 17:00:41,33.521415,1.880788,0.8195485318006324,4.976852999999999,3.3564849999999993,28.93520000000001,111.53166666666684
2023-03-10 17:03:41,32.494215,1.851852,0.7089816788997174,4.890045,3.211805,28.64580000000001,111.58166666666683
2023-03-10 17:06:41,34.042249999999996,1.851852,0.708973862504497,4.861111,3.1828649999999996,29.513900000000007,111.63166666666683
2023-03-10 17:10:02,35.083915,1.9675919999999998,0.811241341158013,4.9479169999999995,3.211805000000001,29.224500000000006,111.68750000000017
2023-03-10 17:12:42,36.631945,1.938657,0.7686108055952828,4.976852000000001,3.2407449999999995,28.645899999999983,111.73194444444462
2023-03-10 17:15:42,34.317135,1.851852,0.7452906909531057,4.8321760000000005,3.1828700000000003,28.64579999999998,111.78194444444462
2023-03-10 17:19:03,33.7963,1.7939810000000005,0.7296073909879061,4.8321760000000005,3.240741,28.64579999999998,111.83777777777796
2023-03-10 17:21:41,37.138310000000004,1.938657,0.8032815988362066,5.063662000000001,3.356485,28.64579999999998,111.88166666666685
2023-03-10 17:24:42,36.892365,1.938657,0.8032932217274211,4.890042000000001,3.182875,30.092600000000033,111.93194444444462
2023-03-10 17:27:42,35.083915,1.851852,0.7452979560541245,4.86111,3.2118100000000007,29.513900000000035,111.98194444444462
2023-03-10 17:30:42,31.97338,1.7939810000000005,0.6938373553762831,4.6875,3.0671289999999996,28.35650000000001,112.03194444444462
2023-03-10 17:33:40,33.521415,1.8229170000000003,0.7014231663840257,4.7453710000000004,3.0960649999999994,28.35650000000001,112.08138888888907
2023-03-10 17:36:41,33.521415,1.8807870000000007,0.716504552512458,4.8321760000000005,3.1249949999999993,28.067199999999985,112.13166666666685
2023-03-10 17:39:42,32.740165000000005,1.8807869999999998,0.7530970471573215,4.890045,3.2118100000000007,28.35650000000001,112.18194444444462
2023-03-10 17:42:41,32.233795,1.9097220000000004,0.7952894422573413,4.803241000000001,3.1249949999999993,28.64590000000001,112.23166666666685
2023-03-10 17:45:41,31.19213,1.8229160000000002,0.7014164400082309,4.861111,3.2118009999999995,28.64579999999998,112.28166666666685
2023-03-10 17:48:41,33.015045,1.9675919999999998,0.811241341158013,4.9479169999999995,3.211805000000001,28.64579999999998,112.33166666666685
2023-03-10 17:51:41,33.015045,1.9675919999999998,0.8441873686539907,4.918977000000001,3.211805000000001,28.93519999999998,112.38166666666685
2023-03-10 17:54:41,34.577545,1.9965270000000004,0.7840214915986923,5.179397000000001,3.385419999999999,29.803300000000036,112.43166666666684
2023-03-10 18:03:41,32.494215,2.025462,0.8604697238282836,5.034717,3.2696749999999994,28.356499999999983,112.58166666666683
2023-03-10 18:06:41,32.233795,1.9675919999999998,0.7389621009747637,4.918977000000001,3.1250050000000007,28.356400000000008,112.63166666666683
2023-03-10 18:09:41,31.727425,1.8807869999999998,0.7872792780275909,4.774306,3.125000000000001,29.51400000000001,112.68166666666683
2023-03-10 18:12:39,33.015045,1.851852,0.7452955343650076,5.005787000000001,3.3564849999999993,29.513900000000035,112.73111111111128
2023-03-10 18:15:41,34.577545,1.9675919999999998,0.7763290661850646,4.9479169999999995,3.182875,30.09269999999998,112.78166666666684
2023-03-10 18:18:41,31.97338,1.9965279999999996,0.7840242661997336,4.918981,3.1250050000000007,29.224500000000035,112.83166666666683
2023-03-10 18:21:42,38.194445,2.141204,0.7831849867644642,4.918981,2.951389,28.356499999999983,112.88194444444461
2023-03-10 18:24:42,43.08449,2.054398,0.834971591319637,4.947913000000001,3.125005,28.64579999999998,112.93194444444461
2023-03-10 18:27:42,46.976275,2.0254630000000002,0.7537856338177696,5.237272999999999,3.385419999999999,30.9606,112.98194444444461
2023-03-10 18:30:41,45.67419,1.9965279999999996,0.7463927238829912,4.947913000000001,3.1250050000000007,28.93520000000001,113.03166666666684
2023-03-10 18:33:42,43.880210000000005,1.851852,0.7452906909531057,4.890047,3.240741,30.382000000000005,113.08194444444462
2023-03-10 18:37:02,40.509254999999996,1.7939819999999997,0.7946353471423043,4.947913000000001,3.414351000000001,29.22459999999998,113.13750000000017
2023-03-10 18:39:41,45.949075,2.054398,0.7197771521039208,5.092593,3.1828749999999992,29.803200000000004,113.18166666666684
2023-03-10 18:42:41,42.332175,1.880788,0.8502151719016552,4.976852999999999,3.385415,30.092599999999976,113.23166666666684
2023-03-10 18:45:41,42.59259,1.851852,0.7792445838309132,4.947913000000001,3.3275509999999997,30.382000000000005,113.28166666666684
2023-03-10 18:48:41,35.083915,1.851852,0.8708591245154519,4.947913000000001,3.414351,30.092600000000004,113.33166666666683
2023-03-10 18:51:38,33.260999999999996,1.9097229999999996,0.7608615260850841,4.890047,3.1828700000000003,30.092600000000004,113.3808333333335
2023-03-10 18:54:41,31.727425,1.851852,0.7452858474963027,4.745371,3.0960610000000006,29.224500000000006,113.43166666666683
2023-03-10 18:57:41,32.740165000000005,1.9097229999999996,0.7240175261063758,4.658565,2.922454000000001,28.356400000000008,113.48166666666683
2023-03-10 19:00:42,35.850695,2.083334,0.8069493838623949,5.0347230000000005,3.1539389999999994,29.22460000000001,113.5319444444446
2023-03-10 19:03:41,33.015045,1.851852,0.74529190181029,4.774306,3.1250009999999993,28.64590000000001,113.58166666666683
2023-03-10 19:06:41,30.16493,1.851852,0.7089803761761723,4.803242,3.1250009999999993,28.64580000000001,113.63166666666683
2023-03-10 19:18:41,31.97338,2.0833329999999997,0.84282091235002,4.918982,3.0671350000000004,27.77770000000001,113.68138888888906
2023-03-10 19:21:41,34.837959999999995,2.054398,0.7993311586934069,5.063658,3.211809999999999,28.067199999999985,113.73138888888906
2023-03-10 19:24:41,33.7963,1.9097229999999996,0.7608688971188954,4.947915999999999,3.2407450000000004,28.35650000000004,113.78138888888905
2023-03-10 19:27:41,32.21933,1.967593,0.8112369344655264,4.861112,3.1249949999999993,28.06710000000004,113.83138888888905
2023-03-10 19:36:41,31.97338,2.0833329999999997,0.7685301534758371,4.832177,2.9224549999999994,27.488400000000013,113.98138888888906
2023-03-10 19:42:41,34.02778,1.9386579999999993,0.8032830367035264,4.832177,3.125000000000001,28.935100000000034,114.08138888888905
2023-03-10 19:45:41,35.59028,2.054398,0.9005003792392472,4.976848,3.211809999999999,29.224499999999978,114.13138888888905
2023-03-10 19:48:42,33.7963,1.9097229999999996,0.7608664401190619,5.092587999999999,3.385415,28.645899999999983,114.18166666666683
2023-03-10 19:51:42,31.97338,1.851852,0.6696282687705847,4.745371,3.038195,28.35650000000004,114.23166666666683
2023-03-10 19:57:41,30.41088,2.0254630000000002,0.8270823363527865,4.658565,2.864584,26.909699999999987,114.23166666666683
2023-03-10 20:00:41,37.167249999999996,2.0833329999999997,0.8069491209989568,5.005787999999999,3.125005,28.93520000000001,114.28166666666682
2023-03-10 20:03:41,35.329865,1.9097229999999996,0.7608566120053599,4.745371,3.038190000000001,28.64590000000001,114.33166666666682
2023-03-10 20:06:41,34.042249999999996,1.9097229999999996,0.7952966441991264,4.6875,3.009259,27.777799999999985,114.38166666666682
2023-03-10 20:09:39,37.167249999999996,1.9965279999999996,0.7463805667848415,4.803242,2.9803249999999997,27.488400000000013,114.43111111111126
2023-03-10 20:12:41,34.02778,1.967593,0.8441876509877898,4.976848,3.2696750000000003,27.199099999999987,114.48166666666683
2023-03-10 20:15:41,36.11111,1.9097229999999996,0.7240281029605292,4.976848,3.2407450000000004,29.224500000000006,114.53166666666682
2023-03-10 20:18:41,35.865165000000005,2.0254629999999993,0.7537856338177694,4.774305999999999,2.922453,27.777800000000013,114.58166666666682
2023-03-10 20:21:42,32.248265,1.9386579999999993,0.8359951477106468,4.716436,3.038190000000001,26.620400000000018,114.6319444444446
2023-03-10 20:25:02,38.700810000000004,2.054398,0.7993311586934092,5.005787999999999,3.1539399999999995,28.64579999999998,114.68750000000016
2023-03-10 20:27:41,36.631945,1.9386579999999993,0.8032830367035264,4.832177,3.125000000000001,27.488399999999984,114.73166666666683
2023-03-10 20:30:41,35.329865,1.8807869999999998,0.7872804241376854,4.774305999999999,3.1250009999999993,27.777800000000013,114.78166666666682
2023-03-10 20:33:42,35.083915,2.0254629999999993,0.7916838125702602,4.861112,3.038195000000001,28.06710000000001,114.8319444444446
2023-03-10 20:36:41,32.494215,1.9386579999999993,0.7686073610248032,4.803241,3.0671299999999997,27.77769999999998,114.88166666666683
2023-03-10 20:39:41,34.80903,2.0254629999999993,0.8270799639038103,4.716436,2.922453,27.777799999999985,114.93166666666683
2023-03-10 20:42:41,35.083915,2.0254629999999993,0.7537869940787415,4.832177,2.9803249999999997,28.64579999999998,114.98166666666683
2023-03-10 20:45:41,35.329865,1.9097229999999996,0.7952897187944206,4.832177000000001,3.15393,27.77770000000001,115.03166666666682
2023-03-10 20:48:39,37.138310000000004,1.9965279999999996,0.7463819175885958,4.918981,3.0960650000000003,27.488400000000013,115.08111111111127
2023-03-10 20:51:42,40.00289,1.9965279999999996,0.7840217570101976,5.0347230000000005,3.2407449999999995,28.64590000000001,115.1319444444446
2023-03-10 20:54:42,38.975695,1.880788,0.7530899979886753,4.890047,3.211805,30.092600000000004,115.1819444444446
2023-03-10 20:57:42,35.083915,1.9097229999999996,0.7608615260850841,4.832177000000001,3.125000000000001,28.64590000000001,115.2319444444446
2023-03-10 21:00:41,33.275459999999995,1.9097229999999996,0.7240095933117998,4.890047,3.15393,28.356400000000008,115.28166666666682
2023-03-10 21:03:41,34.837959999999995,1.9097229999999996,0.7608664401190619,4.976852999999999,3.26968,29.51389999999998,115.33166666666682
2023-03-10 21:06:41,32.508685,1.9097229999999996,0.7240162039831097,4.803242,3.0671299999999997,27.77770000000001,115.38166666666682
2023-03-10 21:09:41,32.754625000000004,1.9386580000000002,0.7686011746873744,4.745371,3.0092550000000005,27.777800000000013,115.43166666666681
2023-03-10 21:12:41,35.329865,1.9965279999999996,0.7463819175885958,4.918981,3.0960650000000003,28.067199999999985,115.48166666666681
2023-03-10 21:15:41,35.083915,1.9965279999999996,0.8523428078224353,5.0636529999999995,3.3275449999999998,28.64590000000001,115.53166666666681
2023-03-10 21:18:41,37.138310000000004,1.9965279999999996,0.7840217570101997,4.976852999999999,3.182875,28.356400000000036,115.5816666666668
2023-03-10 21:21:41,33.521415,1.9097229999999996,0.7952954899707789,4.803242,3.125000000000001,28.93520000000001,115.6316666666668
2023-03-10 21:24:41,30.685765,1.851852,0.8112655460265134,4.803242,3.2118009999999995,28.645800000000037,115.6816666666668
2023-03-10 21:27:40,34.056715,2.0254630000000002,0.7916838125702604,4.832177000000001,3.0092600000000003,29.224500000000006,115.73138888888903
2023-03-10 21:30:42,32.494215,1.9386580000000002,0.7314956670934178,4.803242,3.038194999999999,27.199099999999987,115.78194444444459
2023-03-10 21:42:41,33.275459999999995,2.0254630000000002,0.7537815530120432,4.774306,2.9224500000000004,26.62039999999999,115.83166666666682
2023-03-10 21:45:41,34.577545,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,26.909700000000015,115.88166666666682
2023-03-10 21:48:41,37.644675,1.9965279999999996,0.819174129164511,4.976852999999999,3.211805000000001,29.513900000000007,115.93166666666681
2023-03-10 21:51:40,39.207175,1.9097229999999996,0.7240109154533948,4.774306,3.038190000000001,29.224500000000006,115.98138888888904
2023-03-10 21:54:41,34.056715,1.765047,0.7217176652519992,4.745371,3.1828660000000006,28.93519999999998,116.03166666666682
2023-03-10 21:57:42,31.221065,1.7939819999999997,0.7296088559764612,4.774306,3.1828709999999996,28.06710000000004,116.0819444444446
2023-03-10 22:00:40,36.12558,2.054398,0.7611631899920526,4.890047,3.0092549999999996,28.64579999999998,116.13138888888905
2023-03-10 22:03:41,34.02778,1.9097229999999996,0.7240162039831097,4.803242,3.0671299999999997,27.777800000000013,116.18166666666683
2023-03-10 22:06:38,31.97338,1.851852,0.8112720159125232,4.774306,3.1828710000000004,28.935100000000006,116.23083333333349
2023-03-10 22:09:41,31.467010000000002,1.9097229999999996,0.7608615260850841,4.687501,2.9803240000000004,28.93520000000001,116.28166666666682
2023-03-10 22:24:41,30.41088,2.0254630000000002,0.8604666343560861,4.62963,2.864584,26.33099999999999,116.28166666666682
2023-03-10 22:27:41,31.467010000000002,1.9965279999999996,0.7840167385958797,4.687501,2.8935190000000004,27.199099999999987,116.28166666666682
2023-03-10 22:57:41,31.72743,2.0254630000000002,0.7537856338177696,4.745371,2.8935179999999994,26.90980000000002,116.28166666666682
2023-03-10 23:00:42,34.288195,1.9965279999999996,0.7055583366413276,4.687501,2.835649000000001,28.35650000000001,116.28166666666682
2023-03-10 23:03:42,30.41088,1.9097229999999996,0.7608615260850841,4.542825,2.835648,26.62039999999999,116.28166666666682
2023-03-10 23:06:42,30.931715,1.9097229999999996,0.7240175261063758,4.62963,2.8935190000000004,27.199100000000016,116.28166666666682
2023-03-10 23:09:42,30.96065,1.9386580000000002,0.731496998831404,4.62963,2.864584,26.90979999999999,116.28166666666682
2023-03-10 23:18:42,32.740165000000005,2.054398,0.7197696612467748,4.774306,2.8645829999999997,26.90979999999999,116.28166666666682
2023-03-10 23:27:41,31.712960000000002,1.9965270000000004,0.7055580902828984,4.600694,2.748843,25.462999999999994,116.28166666666682
2023-03-10 23:30:42,30.41088,1.8807869999999998,0.716512427278907,4.571758,2.8645830000000005,27.488399999999984,116.28166666666682
2023-03-10 23:33:41,32.508685,1.9675919999999998,0.7763240823647656,4.658565,2.8935190000000004,27.199099999999987,116.28166666666682
2023-03-10 23:36:41,32.248265,1.9097220000000004,0.6840721709668658,4.629629,2.864584,26.909699999999987,116.28166666666682
2023-03-10 23:39:41,30.94618,1.8807869999999998,0.7530897289309659,4.513889,2.835648,27.199099999999987,116.28166666666682
2023-03-10 23:42:41,33.275459999999995,1.9675919999999998,0.6984199705816501,4.629629,2.8067140000000004,27.488400000000013,116.28166666666682
2023-03-10 23:45:41,31.19213,1.8807869999999998,0.7872815702454953,4.571758,2.922454000000001,28.067199999999985,116.28166666666682
2023-03-10 23:51:41,31.467010000000002,1.9097220000000004,0.6840721709668658,4.629629,2.864584,26.90979999999999,116.28166666666682
2023-03-11 00:00:41,31.97338,1.9675919999999998,0.7389446642054363,4.74537,2.951385000000001,26.62039999999999,116.28166666666682
2023-03-11 00:07:02,37.68808,2.1122680000000003,0.77586916650303,4.571758,2.633102,28.067099999999982,116.38750000000016
2023-03-11 00:09:41,44.64699,2.141203,0.7831847343133747,4.890045,2.922454,31.5394,116.43166666666683
2023-03-11 00:13:03,41.536455000000004,1.8807869999999998,0.7165098023712834,4.716435,3.009258,32.98609999999999,116.48777777777794
2023-03-11 00:15:41,42.838539999999995,1.9097220000000004,0.7240146229293335,4.716435,2.9803229999999994,30.9606,116.53166666666682
2023-03-11 00:18:18,42.071754999999996,1.9097220000000004,0.7608624864804486,4.74537,3.038194999999999,31.828700000000026,116.57527777777793
2023-03-11 00:18:41,43.34491,1.9675919999999998,0.7389446642054363,4.74537,2.951385000000001,31.828599999999994,116.58166666666682
2023-03-11 00:21:41,38.700810000000004,1.8229160000000002,0.7374656764312864,4.571758,2.95139,29.51389999999998,116.63166666666682
2023-03-11 00:24:44,37.65914,1.8807869999999998,0.7872792780275909,4.513889,2.8645830000000005,29.224500000000006,116.68250000000015
2023-03-11 00:27:41,33.767365,1.851852,0.8112709376028787,4.629629,3.0381929999999997,28.64579999999998,116.73166666666681
2023-03-11 00:30:41,31.221065,1.8229160000000002,0.7374632725379794,4.513889,2.8935189999999995,28.64580000000001,116.78166666666681
2023-03-11 00:33:41,31.97338,1.9675919999999998,0.7763240823647656,4.658565,2.8935190000000004,28.645899999999983,116.8316666666668
2023-03-11 00:36:42,31.221065,1.9097229999999996,0.7608615260850841,4.687501,2.9803240000000004,26.909700000000015,116.88194444444458
2023-03-11 00:39:41,31.206595,1.9097229999999996,0.6840709747619746,4.542825,2.7777780000000005,29.224500000000006,116.93166666666681
2023-03-11 00:54:41,31.467010000000002,1.9965279999999996,0.7055568595787608,4.456019,2.604166,26.331099999999992,116.93166666666681
2023-03-11 01:00:41,31.712960000000002,1.880788,0.7530899979886753,4.456019,2.7777770000000004,28.06710000000001,116.93166666666681
2023-03-11 01:03:41,34.056715,1.9965279999999996,0.7055583366413276,4.513889,2.6620370000000007,28.64590000000001,116.93166666666681
2023-03-11 01:06:41,31.221065,1.880788,0.7872807016679827,4.398148,2.748842,27.199099999999987,116.93166666666681
2023-03-11 01:09:41,30.41088,1.880788,0.7530899979886753,4.398148,2.719906,28.06710000000001,116.93166666666681
2023-03-11 01:18:41,30.685765,1.9965279999999996,0.7055568595787608,4.456019,2.604166,27.488400000000013,116.93166666666681
2023-03-11 01:24:41,31.72743,2.054398,0.7197711594285148,4.398147999999999,2.4884259999999996,27.488400000000013,116.93166666666681
2023-03-11 01:27:41,30.396415,1.967593,0.8112427860961537,4.571759999999999,2.835648,27.199000000000012,116.93166666666681
2023-03-11 01:48:42,30.150465,2.0833329999999997,0.7268467627275009,4.484953,2.546297,28.067200000000014,116.93166666666681
2023-03-11 05:09:41,30.685765,2.141203,0.7831847343133747,4.484952999999999,2.5173619999999994,25.173599999999993,116.93166666666681
2023-03-11 05:12:41,38.700810000000004,2.1990739999999995,0.7977515510035945,4.745369999999999,2.719908,26.620400000000018,116.98166666666681
2023-03-11 05:15:39,35.850695,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,26.04169999999999,117.03111111111126
2023-03-11 05:18:42,36.12558,1.9965279999999996,0.8191753074608654,4.658564999999999,2.8935180000000003,26.620300000000015,117.08194444444459
2023-03-11 05:21:42,37.659139999999994,2.141203,0.7409308465265381,4.658564999999999,2.662038,25.75229999999999,117.13194444444458
2023-03-11 05:24:42,31.43808,1.9097219999999995,0.7608612579679696,4.369213,2.6620370000000007,26.33099999999999,117.18194444444458
2023-03-11 05:27:42,32.479745,1.9965279999999996,0.7463819175885958,4.427083,2.6041670000000003,25.75230000000002,117.23194444444458
2023-03-11 05:30:42,36.631945,2.1701379999999997,0.7479415794533616,4.571759,2.546296,24.594899999999996,117.28194444444458
2023-03-11 05:33:19,38.44039,2.141203,0.783181939175831,4.600695,2.633102,26.62039999999999,117.32555555555568
2023-03-11 05:33:43,38.454865,2.1701380000000006,0.8296564015387805,4.629630000000001,2.662038,25.75229999999999,117.33222222222234
2023-03-11 05:36:41,35.865165000000005,1.9965270000000004,0.7463789596004436,4.629630000000001,2.8067130000000002,26.04169999999999,117.38166666666679
2023-03-11 05:39:41,34.548615,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,25.173699999999997,117.43166666666679
2023-03-11 05:42:41,30.150465,2.0254630000000002,0.7537869940787418,4.340277,2.4884249999999994,25.75230000000002,117.48166666666678
2023-03-11 05:48:42,34.288195,2.1701380000000006,0.7479415794533617,4.600694000000001,2.5752309999999996,26.620400000000018,117.48166666666678
2023-03-11 05:51:42,37.152775000000005,2.1990730000000003,0.754933988764638,4.629630000000001,2.5752319999999997,26.331099999999992,117.48166666666678
2023-03-11 05:54:40,37.138310000000004,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,27.198999999999984,117.48166666666678
2023-03-11 07:42:41,37.93403,2.3148149999999994,0.6785680115460901,4.282406999999999,2.054398000000001,28.93519999999998,117.48166666666678
2023-03-11 07:45:41,43.08449,1.9097219999999995,0.5296329740447758,4.513888,2.6620370000000007,32.407399999999996,117.53166666666678
2023-03-11 07:48:42,37.91956,1.9965279999999996,0.8523394601087974,4.311342,2.5752310000000005,30.9606,117.58194444444456
2023-03-11 07:51:39,36.11111,2.054398,0.7197711594285148,4.427083,2.517361,30.382000000000005,117.63111111111122
2023-03-11 07:54:41,31.467010000000002,1.9965279999999996,0.7463819175885958,4.050924999999999,2.228009,30.9606,117.68166666666679
2023-03-11 07:57:41,30.150465,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,29.513900000000007,117.73166666666678
2023-03-11 08:00:41,30.65683,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,28.935100000000006,117.78166666666678
2023-03-11 08:03:42,30.671295,2.054398,0.7993260716736706,4.311342,2.4594899999999997,29.224500000000006,117.83194444444456
2023-03-11 08:12:42,30.931715,2.141203,0.8221087199057178,4.282406999999999,2.343749999999999,28.93520000000001,117.98194444444457
2023-03-11 08:15:42,33.043985,2.141203,0.8221087199057178,4.369213,2.430556,28.64579999999998,118.03194444444456
2023-03-11 08:19:03,34.57755,2.054398,0.7611686686822338,4.369213,2.4884250000000003,30.092600000000004,118.0877777777779
2023-03-11 08:21:42,37.138310000000004,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,30.382000000000005,118.13194444444457
2023-03-11 08:24:42,34.563075,2.054398,0.7611686686822338,4.369213,2.4884250000000003,30.092599999999976,118.18194444444457
2023-03-11 08:27:42,30.671295,1.9965270000000004,0.7055580902828984,4.253472,2.4016210000000004,28.645899999999983,118.23194444444457
2023-03-11 08:36:41,30.671295,2.1701380000000006,0.7904786463849096,4.07986,2.083334,27.199099999999987,118.23194444444457
2023-03-11 08:39:42,34.837959999999995,2.1701380000000006,0.7479431192191454,4.311342,2.2858799999999997,27.199100000000016,118.23194444444457
2023-03-11 08:42:42,35.850695,2.141203,0.7409293170777539,4.398148000000001,2.4016200000000003,28.64579999999998,118.23194444444457
2023-03-11 08:45:42,34.02778,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,28.35639999999998,118.23194444444457
2023-03-11 09:03:42,31.97338,2.170139,0.790471864186577,4.947917,2.951385000000001,27.488400000000013,118.23194444444457
2023-03-11 09:06:41,32.725695,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,27.488400000000013,118.2816666666668
2023-03-11 09:09:39,33.521415,2.141203,0.783181939175831,4.890046,2.922453,27.488400000000013,118.33111111111124
2023-03-11 09:12:42,36.11111,2.141203,0.783176348853532,5.034722,3.067125,28.35650000000004,118.38194444444457
2023-03-11 09:15:42,37.384254999999996,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,28.356599999999986,118.43194444444457
2023-03-11 09:18:41,39.46759,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,28.93520000000001,118.4816666666668
2023-03-11 09:21:42,40.538195,2.1701379999999997,0.7904786463849094,4.774305,2.7777790000000007,29.513800000000032,118.53194444444458
2023-03-11 09:24:42,40.509254999999996,2.054398,0.7611645596703511,4.890046,3.0092550000000005,30.671300000000002,118.58194444444457
2023-03-11 09:27:42,37.659139999999994,1.9097219999999995,0.6840721709668656,4.716434,2.951389,31.539300000000026,118.63194444444457
2023-03-11 09:30:42,35.59028,2.0254629999999993,0.7537883543359151,4.716434,2.8645830000000005,29.80329999999998,118.68194444444457
2023-03-11 09:33:42,39.207175,2.1701379999999997,0.7479431192191451,4.745369999999999,2.719908,30.381999999999977,118.73194444444457
2023-03-11 09:36:42,40.00289,2.0833329999999997,0.7685315324865283,4.600694,2.6909730000000005,29.513800000000003,118.78194444444456
2023-03-11 09:39:42,42.057289999999995,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,28.93520000000001,118.83194444444456
2023-03-11 09:42:41,41.276039999999995,2.0254630000000002,0.8270823363527865,4.600694,2.8067129999999993,29.803200000000004,118.88166666666679
2023-03-11 09:45:41,40.24884,2.0254630000000002,0.7537856338177696,4.57176,2.719907,29.224499999999978,118.93166666666679
2023-03-11 09:48:40,38.946754999999996,2.0254630000000002,0.7537883543359152,4.600694,2.748843,28.64590000000001,118.98138888888901
2023-03-11 09:51:41,34.548615,1.938657,0.6912576610272494,4.4270830000000005,2.633103,28.645899999999983,119.0316666666668
2023-03-11 09:54:42,31.72743,1.8807869999999998,0.7165111148269098,4.4270830000000005,2.719907,27.488400000000013,119.08194444444457
2023-03-11 09:57:41,31.221065,2.0254630000000002,0.7126756606946535,4.456017999999999,2.5752309999999996,28.356400000000008,119.1316666666668
2023-03-11 10:00:41,36.37153,2.0833329999999997,0.8069439999584259,4.62963,2.748843,28.93519999999998,119.1816666666668
2023-03-11 10:03:42,34.577545,1.9965279999999996,0.7840167385958797,4.57176,2.7777780000000005,27.488399999999984,119.23194444444458
2023-03-11 10:06:42,37.659139999999994,2.054398,0.7993260716736706,4.803241,2.951389,28.935100000000034,119.28194444444458
2023-03-11 10:09:41,39.742475,2.0254629999999993,0.7916850757777905,4.890046,3.0671299999999997,30.9606,119.3316666666668
2023-03-11 10:12:41,35.329865,1.9965279999999996,0.7463819175885958,4.716434,2.8935180000000003,29.51389999999998,119.3816666666668
2023-03-11 10:15:42,30.685765,1.9965279999999996,0.7055583366413276,4.658564999999999,2.8067130000000002,28.067099999999982,119.43194444444458
2023-03-11 10:21:42,32.248265,2.054398,0.7611714080043162,4.745369999999999,2.864584,28.64580000000001,119.43194444444458
2023-03-11 10:24:42,36.357060000000004,2.1701379999999997,0.8296564015387803,5.005787,3.038195,30.092600000000004,119.48194444444458
2023-03-11 10:27:39,37.167249999999996,2.141203,0.8221035313189572,4.861110999999999,2.9224500000000004,28.64579999999998,119.53111111111124
2023-03-11 10:30:42,36.371525,2.054398,0.7197696612467748,4.890046,2.9803229999999994,29.224500000000006,119.58194444444457
2023-03-11 10:33:42,35.59028,1.9965279999999996,0.8191764857548497,4.774305,3.009259,29.803300000000007,119.63194444444457
2023-03-11 10:36:41,35.329865,2.0254629999999993,0.7537883543359151,4.716434,2.8645830000000005,27.488399999999956,119.6816666666668
2023-03-11 10:40:03,35.59028,2.1122679999999994,0.6874710383915578,4.658564999999999,2.6620370000000007,29.513900000000007,119.73777777777791
2023-03-11 10:42:41,33.275459999999995,2.054398,0.7611700383451909,4.571759,2.6909719999999995,29.803200000000004,119.7816666666668
2023-03-11 10:45:42,34.38947,2.1122679999999994,0.8145393539734747,4.745369999999999,2.835649000000001,28.93520000000001,119.83194444444457
2023-03-11 10:48:42,35.850695,2.054398,0.7611714080043162,4.774305,2.8935190000000004,29.513900000000007,119.88194444444457
2023-03-11 10:51:41,35.069445,1.9965270000000004,0.819175033775276,4.6875,2.922454,29.803200000000004,119.9316666666668
2023-03-11 10:54:42,35.604749999999996,2.141203,0.8584480744269424,4.6875,2.7777780000000005,28.93520000000001,119.98194444444458
2023-03-11 10:57:42,35.865165000000005,2.141203,0.7831847343133747,4.774305,2.8067140000000004,28.06710000000001,120.03194444444458
2023-03-11 11:00:41,36.371525,2.141203,0.7831847343133747,4.774305,2.8067140000000004,28.645899999999983,120.0816666666668
2023-03-11 11:03:41,36.892365,2.0833330000000005,0.7685315324865284,4.745369,2.835648,28.356499999999983,120.1316666666668
2023-03-11 11:06:39,41.03009,2.141203,0.7831833367465687,4.947917,2.9803249999999997,30.38190000000003,120.18111111111125
2023-03-11 11:09:41,40.509254999999996,2.1122690000000004,0.814546059596132,5.092592,3.182875,30.38190000000003,120.23166666666681
2023-03-11 11:12:42,36.631945,2.0254630000000002,0.7537883543359152,4.803240000000001,2.9513890000000007,30.092600000000004,120.28194444444459
2023-03-11 11:15:42,35.59028,1.9965270000000004,0.7463816612110623,4.745369,2.922454,28.93519999999998,120.33194444444459
2023-03-11 11:18:41,38.454865,2.0833330000000005,0.8069439999584261,4.976852000000001,3.0960650000000003,29.803200000000004,120.38166666666682
2023-03-11 11:21:41,39.221639999999994,2.054398,0.8349608444346498,4.947917,3.125000000000001,29.803200000000032,120.43166666666681
2023-03-11 11:24:42,38.454865,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,29.224499999999978,120.4819444444446
2023-03-11 11:28:03,39.221639999999994,2.170139,0.7904788980945116,4.774305,2.7777780000000005,28.93520000000001,120.53777777777793
2023-03-11 11:30:42,37.384254999999996,2.054399,0.7993263353686413,4.716436,2.8645829999999997,30.092600000000004,120.5819444444446
2023-03-11 11:33:41,38.700810000000004,2.0254630000000002,0.7537883543359152,4.745369,2.8935180000000003,29.513900000000035,120.63166666666683
2023-03-11 11:36:42,42.332175,2.1701380000000006,0.7479415794533617,4.9189810000000005,2.8935179999999994,30.382000000000005,120.68194444444461
2023-03-11 11:39:42,40.784139999999994,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,30.960699999999974,120.73194444444461
2023-03-11 11:42:41,39.742475,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,29.513900000000035,120.78166666666684
2023-03-11 11:45:39,39.72801,2.0254630000000002,0.7537869940787418,4.947917,3.0960649999999994,31.249900000000025,120.83111111111128
2023-03-11 11:48:42,35.879635,1.938657,0.731496740771414,4.745369,2.9803240000000004,30.092600000000004,120.88194444444461
2023-03-11 11:51:42,32.248265,1.9965270000000004,0.7463816612110623,4.745369,2.922454,29.224499999999978,120.93194444444461
2023-03-11 11:54:42,33.28993,2.141203,0.8584468569208682,4.8321760000000005,2.922453,29.224499999999978,120.98194444444461
2023-03-11 11:57:42,35.083915,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,28.64579999999998,121.0319444444446
2023-03-11 12:00:41,36.371525,2.054398,0.7993209846061016,4.890046,3.038190000000001,28.93520000000001,121.08166666666683
2023-03-11 12:03:41,39.988425,2.141203,0.7409293170777539,4.9189810000000005,2.922453,29.224500000000006,121.13166666666683
2023-03-11 12:06:42,40.24884,2.141203,0.8221165026938737,5.063656,3.1250050000000007,30.381899999999973,121.18194444444461
2023-03-11 12:09:41,39.207175,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,30.092600000000004,121.23166666666684
2023-03-11 12:12:41,34.30266,1.9965270000000004,0.7463816612110623,4.745369,2.922454,27.77769999999998,121.28166666666684
2023-03-11 12:15:42,35.604749999999996,2.0254630000000002,0.8270823363527865,4.658564,2.8645829999999997,28.93520000000001,121.33194444444462
2023-03-11 12:18:42,37.167249999999996,2.0833330000000005,0.8069439999584261,4.8321760000000005,2.951389,28.93519999999998,121.38194444444461
2023-03-11 12:21:42,36.892365,2.0833330000000005,0.7685315324865284,4.745369,2.835648,29.80329999999998,121.43194444444461
2023-03-11 12:24:39,37.138310000000004,2.141203,0.7831847343133747,4.658564,2.6909730000000005,29.224499999999978,121.48111111111128
2023-03-11 12:27:41,36.631945,2.0833330000000005,0.7685315324865284,4.658564,2.748843,30.092600000000033,121.53166666666684
2023-03-11 12:30:41,34.02778,1.9965270000000004,0.7055566132206985,4.600694000000001,2.748842,28.356400000000008,121.58166666666683
2023-03-11 12:33:42,33.015045,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,29.803200000000004,121.63194444444461
2023-03-11 12:36:41,31.221065,2.054398,0.7611714080043162,4.456018,2.5752320000000006,28.356400000000008,121.68166666666684
2023-03-11 12:45:41,31.467010000000002,2.141203,0.6941821838961575,4.6875,2.6620370000000007,27.199099999999987,121.68166666666684
2023-03-11 12:48:43,33.260999999999996,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,28.356499999999983,121.7322222222224
2023-03-11 12:51:42,35.098385,2.228009,0.8446847853689723,4.861112,2.835649,27.777799999999985,121.78194444444463
2023-03-11 12:54:41,33.521415,2.1122690000000004,0.7758680313963255,4.976853,3.038194999999999,29.22460000000001,121.83166666666686
2023-03-11 12:57:41,31.467010000000002,2.054399,0.7611716627654814,4.8321760000000005,2.9513890000000007,28.64580000000001,121.88166666666686
2023-03-11 13:00:42,34.80903,2.1990740000000004,0.8371765379860621,4.918982,2.9224500000000004,27.77770000000001,121.93194444444464
2023-03-11 13:03:39,36.371525,2.170139,0.7904760845432389,4.918982,2.922453,28.935100000000006,121.9811111111113
2023-03-11 13:06:41,39.221639999999994,2.1990740000000004,0.7977444712947812,4.947917,2.9224500000000004,29.22459999999998,122.03166666666687
2023-03-11 13:09:43,41.536455000000004,2.1122690000000004,0.775866643079191,4.918982,2.9803229999999994,30.3819,122.08222222222243
2023-03-11 13:12:42,44.64699,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,30.381999999999977,122.13194444444466
2023-03-11 13:15:42,43.86574,2.1122690000000004,0.8846850126183787,4.8321760000000005,2.9803229999999994,31.25,122.18194444444465
2023-03-11 13:18:42,41.304975,2.0254630000000002,0.7537883543359152,4.803240000000001,2.9513890000000007,31.25,122.23194444444465
2023-03-11 13:21:41,39.482060000000004,2.0254630000000002,0.7916838125702604,4.600694000000001,2.7777770000000004,30.67130000000003,122.28166666666688
2023-03-11 13:24:41,41.81134,2.141203,0.7409293170777539,4.629630000000001,2.633102,28.93520000000001,122.33166666666688
2023-03-11 13:27:41,40.00289,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,30.092600000000004,122.38166666666687
2023-03-11 13:30:18,37.68808,1.9965270000000004,0.7463803104076355,4.340277,2.5173609999999993,28.93519999999998,122.42527777777798
2023-03-11 13:30:42,36.11111,1.9965270000000004,0.7463803104076355,4.340277,2.5173609999999993,28.64590000000001,122.43194444444464
2023-03-11 13:33:41,35.59028,2.0254630000000002,0.8270811501294952,4.369213,2.5752310000000005,29.224499999999978,122.48166666666687
2023-03-11 13:36:42,36.371525,2.141203,0.7409323759700295,4.542823,2.546297,30.092600000000004,122.53194444444465
2023-03-11 13:39:42,34.837959999999995,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,28.93520000000001,122.58194444444464
2023-03-11 13:42:39,36.631945,2.054398,0.7993260716736706,4.542823,2.6909710000000002,29.224499999999978,122.63111111111131
2023-03-11 13:45:42,33.015045,2.0254630000000002,0.7537856338177696,4.629630000000001,2.7777770000000004,28.64579999999998,122.68194444444464
2023-03-11 13:48:41,30.16493,1.9965270000000004,0.7055566132206985,4.600694000000001,2.748842,27.777800000000013,122.73166666666687
2023-03-11 13:51:41,31.221065,2.0833330000000005,0.8428161045783851,4.658564,2.8067129999999993,28.35650000000001,122.78166666666687
2023-03-11 13:54:41,30.685765,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,28.356499999999983,122.83166666666686
2023-03-11 13:57:41,32.508685,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,27.777799999999985,122.88166666666686
2023-03-11 14:00:41,36.631945,2.1701380000000006,0.8296564015387805,4.8321760000000005,2.864584,28.64579999999998,122.93166666666686
2023-03-11 14:03:41,40.277775000000005,2.1990730000000003,0.8371867890184512,5.179398000000001,3.1828749999999992,30.381999999999977,122.98166666666685
2023-03-11 14:06:41,37.138310000000004,1.938657,0.8360036724295835,5.121528,3.4432909999999994,29.803199999999975,123.03166666666685
2023-03-11 14:09:41,35.329865,1.9965270000000004,0.8191691422711675,4.976852000000001,3.2118009999999995,29.22460000000001,123.08166666666685
2023-03-11 14:18:42,31.97338,2.1990730000000003,0.7977498840885211,4.947917,2.9224549999999994,28.356499999999983,123.08166666666685
2023-03-13 07:36:18,36.675345,3.1828710000000004,1.2066902431050206,5.324077000000001,2.4305559999999993,23.7269,123.08166666666685
2023-03-13 07:36:42,40.03183,3.211806,1.2141747102225933,5.526622000000001,2.6041659999999993,25.173599999999993,123.08166666666685
2023-03-13 07:39:41,58.3478,4.224537000000001,,7.5231520000000005,3.1828749999999992,25.75229999999999,123.08166666666685
2023-03-13 07:42:41,44.15509,1.0416670000000003,0.5124078837471009,4.224537000000001,3.3854169999999995,28.64579999999998,123.08166666666685
2023-03-13 07:54:42,32.002314999999996,2.7488420000000007,0.8844375629391992,4.484954,1.880788,24.884299999999996,123.08166666666685
2023-03-13 07:57:39,39.00463,2.2858790000000004,0.775795855098723,4.195602000000001,2.054398,28.067099999999982,123.13083333333351
2023-03-13 08:00:42,44.675925,2.2569440000000007,0.8122317402396586,4.427084000000001,2.34375,27.488499999999988,123.18166666666684
2023-03-13 08:03:41,51.171875,2.1122680000000003,0.7338983518331276,4.456018,2.4884260000000005,30.382000000000033,123.23138888888907
2023-03-13 08:06:41,55.063655,2.0254630000000002,0.7126756606946535,4.108796,2.228009,28.06710000000001,123.28138888888907
2023-03-13 08:09:41,57.62442,2.0254630000000002,0.7537869940787418,4.1377310000000005,2.2858789999999996,28.64579999999998,123.33138888888907
2023-03-13 08:12:41,58.3478,1.967593,0.6984187513054393,3.993056,2.1701390000000007,29.224500000000006,123.38138888888906
2023-03-13 08:15:41,58.3478,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,29.803300000000007,123.43138888888906
2023-03-13 08:18:42,58.3478,1.7939819999999997,0.655085630395819,3.9351860000000007,2.2858790000000004,31.5394,123.48166666666684
