Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-13 08:21:43,54.528355,1.6493060000000002,0.6554881101292893,3.906251,2.430555,34.14359999999999,123.53194444444462
2023-03-13 08:24:42,49.609375,1.5335650000000003,0.588301060640127,3.819444,2.430555,31.539399999999972,123.58166666666685
2023-03-13 08:27:41,43.15683,1.5335650000000003,0.6242547881054593,3.6747679999999994,2.3148149999999994,30.38190000000003,123.63138888888908
2023-03-13 08:30:41,40.03183,1.6493060000000002,0.6182716104910106,3.6747679999999994,2.1701379999999997,30.3819,123.68138888888907
2023-03-13 08:33:41,37.42766,1.7361110000000002,0.6404423388925522,3.616898,2.0254630000000002,29.513900000000007,123.73138888888907
2023-03-13 08:36:39,38.975695,1.938657,0.6912562053199084,3.8483800000000006,2.054399000000001,28.93519999999998,123.78083333333352
2023-03-13 08:39:41,40.03183,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,27.777800000000013,123.83138888888908
2023-03-13 08:43:02,40.81308,1.938657,0.646795541499159,3.877314,2.054399000000001,28.35650000000001,123.88722222222242
2023-03-13 08:45:41,40.552659999999996,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,28.64590000000001,123.93138888888909
2023-03-13 08:48:41,39.77141,1.8229160000000002,0.6192514065713242,3.9351849999999997,2.228009,28.64580000000001,123.98138888888909
2023-03-13 08:51:41,36.140045,1.7361110000000002,0.6785877491832397,3.906249,2.34375,31.828599999999994,124.03138888888908
2023-03-13 08:54:41,33.810765,1.880788,0.7872807016679827,3.9351849999999997,2.2858789999999996,28.93519999999998,124.08138888888908
2023-03-13 08:57:41,31.72743,1.880788,0.7165113746400065,4.050927000000001,2.34375,28.93520000000001,124.13138888888908
2023-03-13 09:18:48,30.975115,2.054398,0.7611700383451909,4.3402780000000005,2.459491,26.909700000000015,124.48333333333352
2023-03-13 09:21:41,32.248265,2.054398,0.7611714080043162,4.513889,2.633103,26.90979999999999,124.53138888888907
2023-03-13 09:24:41,33.810765,2.0254630000000002,0.7537869940787418,4.456019,2.6041669999999995,27.777800000000013,124.58138888888907
2023-03-13 09:27:41,36.400459999999995,2.025462,0.7126739274479494,4.456019,2.5752319999999997,28.06710000000004,124.63138888888906
2023-03-13 09:30:42,38.20891,1.9965270000000004,0.7840164731855666,4.658565,2.864584,28.356499999999983,124.68166666666684
2023-03-13 09:34:03,39.00463,1.9097220000000004,0.7240172671788625,4.600694,2.864584,28.35650000000001,124.73750000000018
2023-03-13 09:36:41,41.04456,2.054398,0.7197726576050975,4.629629,2.719908,28.93520000000001,124.78138888888907
2023-03-13 09:39:42,41.319445,1.9965270000000004,0.7840177277932563,4.600694,2.8067140000000004,28.645899999999983,124.83166666666685
2023-03-13 09:42:42,43.92361,1.938657,0.7314954090337592,4.398148000000001,2.633102,28.645899999999983,124.88166666666685
2023-03-13 09:45:42,45.97801,1.9965270000000004,0.7463816612110623,4.600694000000001,2.7777790000000007,29.513900000000035,124.93166666666684
2023-03-13 09:48:41,47.28009,1.8807869999999998,0.716512427278907,4.2534719999999995,2.546297,30.382000000000005,124.98138888888907
2023-03-13 09:51:19,49.08854,1.9097220000000004,0.6840692810764875,4.137732000000001,2.3726849999999997,29.803300000000007,125.02527777777796
2023-03-13 09:51:42,48.582175,1.8229170000000003,0.7014218734442436,4.108797,2.4594899999999997,30.960700000000003,125.03166666666685
2023-03-13 09:54:38,48.582175,1.8807869999999998,0.7530897289309659,4.282407,2.604166,31.250099999999975,125.08055555555573
2023-03-13 09:57:42,47.54051,1.8229170000000003,0.701423166384028,4.108796,2.4594900000000006,30.960700000000003,125.13166666666685
2023-03-13 10:00:40,46.49884,1.851852,0.6696282687705847,3.9351849999999997,2.228009,30.3819,125.18111111111129
2023-03-13 10:03:41,43.127895,1.8807869999999998,0.6768601473356896,4.050927,2.3148149999999994,29.803200000000004,125.23138888888907
2023-03-13 10:06:42,39.77141,1.851852,0.7089816788997174,4.02199,2.34375,28.64580000000001,125.28166666666685
2023-03-13 10:09:41,36.140045,1.851852,0.6261719996773583,3.993056,2.256945,30.092600000000004,125.33138888888908
2023-03-13 10:12:41,31.221065,1.8229160000000002,0.7711594912330181,4.050926,2.459491,28.067199999999985,125.38138888888908
2023-03-13 10:33:40,30.425345,1.938657,0.6467922855676632,4.021991,2.1990740000000004,27.777800000000013,125.7311111111113
2023-03-13 10:36:41,31.481479999999998,1.8229160000000002,0.7014216118016326,4.021991,2.3726849999999997,27.488399999999984,125.78138888888908
2023-03-13 10:39:41,36.66088,1.967593,0.6984172848883456,4.311344,2.4884259999999996,27.777800000000013,125.83138888888908
2023-03-13 10:42:41,37.702545,1.8807870000000007,0.753089728930966,4.340279000000001,2.662038,28.06710000000001,125.88138888888908
2023-03-13 10:45:41,37.948495,1.851852,0.8112720159125232,4.340277,2.7488420000000007,28.35650000000001,125.93138888888907
2023-03-13 10:48:42,40.552659999999996,2.025462,0.7126739274479494,4.4270830000000005,2.546296,29.22460000000001,125.98166666666685
2023-03-13 10:51:42,39.78588,1.9097220000000004,0.7608637149900705,4.571758,2.864584,29.513900000000035,126.03166666666685
2023-03-13 10:54:41,40.01736,1.7939819999999997,0.6938401841450589,4.311343,2.6909730000000005,28.64580000000001,126.08138888888908
2023-03-13 11:27:41,49.34896,0.5787040000000001,1.7677022591541893,0.5787040000000001,3.993055,18.807909999999993,126.08138888888908
2023-03-13 11:36:41,32.92824,0.5208339999999998,1.6883669779817148,0.5787040000000001,3.993055,19.676000000000002,126.08138888888908
2023-03-13 11:48:41,42.708335,0.5497690000000004,1.6951527622992324,0.6365740000000004,3.9351849999999997,19.6759,126.08138888888908
2023-03-13 12:03:41,39.337385,1.851852,0.7089816788997174,4.687499,3.009259,32.117999999999995,126.08138888888908
2023-03-13 12:06:40,36.733215,1.967593,0.7763243486588671,4.774306,3.009259,30.381999999999977,126.08138888888908
2023-03-13 12:09:41,32.07465,1.8807869999999998,0.6768615814570612,4.456017999999999,2.719907,29.513900000000007,126.08138888888908
2023-03-13 13:00:40,30.266205,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,28.93519999999998,126.08138888888908
2023-03-13 13:06:41,30.280675000000002,1.9386580000000002,0.6912564532483454,4.311343,2.517361,29.224499999999978,126.08138888888908
2023-03-13 13:09:38,30.03472,1.9965279999999996,0.8191753074608654,4.369212999999999,2.604166,30.671399999999977,126.08138888888908
2023-03-13 13:48:39,30.034725,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,28.356499999999983,126.08138888888908
2023-03-13 13:57:42,31.06192,2.054398,0.7197726576050975,4.369213,2.459492,28.93519999999998,126.08138888888908
2023-03-13 14:00:41,30.280675000000002,2.0833329999999997,0.7685315324865283,4.456017999999999,2.546297,28.067199999999985,126.08138888888908
2023-03-13 14:03:41,30.280675000000002,1.9097229999999996,0.7952954899707789,4.253473,2.5752310000000005,28.93519999999998,126.08138888888908
2023-03-13 14:06:41,30.54109,2.0833329999999997,0.7685315324865283,4.398148,2.4884270000000006,29.224499999999978,126.08138888888908
2023-03-13 14:09:41,30.280675000000002,1.9965279999999996,0.7840167385958797,4.398148,2.604166,28.93520000000001,126.08138888888908
2023-03-13 14:12:41,32.089115,2.0254630000000002,0.7537883543359152,4.398148,2.546297,30.381899999999973,126.08138888888908
2023-03-13 14:15:40,33.11632,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,29.803200000000004,126.08138888888908
2023-03-13 14:18:41,30.034725,2.0254629999999993,0.7916838125702602,4.224537,2.4016200000000003,29.224500000000006,126.08138888888908
2023-03-13 14:33:41,32.089115,2.054398,0.7197711594285148,4.340278,2.430556,28.35650000000001,126.08138888888908
2023-03-13 14:36:42,32.349535,1.967593,0.8112427860961537,4.398147999999999,2.6620359999999996,29.513900000000007,126.13166666666686
2023-03-13 14:39:41,32.609955,1.9097229999999996,0.7240148818561803,4.51389,2.7777770000000004,28.93520000000001,126.18138888888909
2023-03-13 14:42:44,32.349535,1.967593,0.6984202177175131,4.427083,2.6041669999999995,29.224500000000006,126.23222222222242
2023-03-13 14:45:41,30.280675000000002,1.9097229999999996,0.7608615260850841,4.282408,2.5752310000000005,28.35650000000001,126.28138888888908
2023-03-13 14:48:41,32.609955,1.967593,0.7763243486588671,4.282408,2.517361,28.35650000000001,126.33138888888908
2023-03-13 14:51:41,35.199655,2.054398,0.7993260716736706,4.484954,2.633102,28.64580000000001,126.38138888888908
2023-03-13 14:54:41,36.993635,1.967593,0.7389489453408323,4.51389,2.719907,30.381999999999977,126.43138888888907
2023-03-13 14:57:41,36.733215,1.967593,0.7389502866423101,4.484954,2.6909719999999995,30.382000000000005,126.48138888888907
2023-03-13 15:00:41,39.583335,1.9386580000000002,0.7686061237630893,4.542825,2.8067129999999993,30.092600000000004,126.53138888888907
2023-03-13 15:03:42,42.925345,2.0254630000000002,0.7537883543359152,4.658565,2.8067140000000004,29.513900000000007,126.58166666666685
2023-03-13 15:06:38,41.898145,1.880788,0.7872807016679827,4.513889,2.8645829999999997,30.671300000000002,126.63055555555573
2023-03-13 15:09:42,40.870945,1.851852,0.7452906909531057,4.369212,2.719906,29.803200000000004,126.68166666666684
2023-03-13 15:12:41,44.487849999999995,1.9386580000000002,0.7314943353517342,4.484955,2.719907,30.9606,126.73138888888907
2023-03-13 15:15:40,40.885414999999995,1.9097229999999996,0.7608615260850841,4.484955,2.7777780000000005,31.828699999999998,126.7811111111113
2023-03-13 15:18:42,39.076965,1.880788,0.7872807016679827,4.398148,2.748842,29.51389999999998,126.83166666666686
2023-03-13 15:21:41,39.0625,1.9097229999999996,0.7608615260850841,4.427083,2.719906,31.539299999999997,126.88138888888909
2023-03-13 15:24:41,37.528935000000004,1.967593,0.6984202177175131,4.369213,2.546297,31.25,126.93138888888909
2023-03-13 15:27:41,36.993635,1.9097229999999996,0.7240148818561803,4.51389,2.7777770000000004,30.671299999999974,126.98138888888909
2023-03-13 15:30:41,36.993635,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,31.25,127.03138888888908
2023-03-13 15:34:03,37.5434,2.0254630000000002,0.7537869940787418,4.4270830000000005,2.5752309999999996,31.25,127.08750000000019
2023-03-13 15:36:41,35.199655,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,30.092600000000004,127.13138888888908
2023-03-13 15:39:41,36.212385,1.938657,0.7314954090337592,4.542824,2.7777779999999996,31.828699999999998,127.18138888888907
2023-03-13 15:42:42,39.076965,2.0254630000000002,0.667220599672751,4.57176,2.6620359999999996,30.671300000000002,127.23166666666685
2023-03-13 15:45:39,39.337385,2.054398,0.7197726576050975,4.427083,2.5173619999999994,29.80329999999998,127.28083333333352
2023-03-13 15:48:41,41.912615,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,30.9606,127.33138888888908
2023-03-13 15:51:41,42.15856,1.9386579999999993,0.731494335351734,4.51389,2.7488420000000007,30.0925,127.38138888888908
2023-03-13 15:54:41,44.227435,2.0254629999999993,0.712674173044279,4.51389,2.633102,30.671300000000002,127.43138888888907
2023-03-13 15:57:41,40.61053,1.9965279999999996,0.7463805667848415,4.542824,2.719907,29.513800000000003,127.48138888888907
2023-03-13 16:00:41,42.17303,2.0254629999999993,0.7537869940787415,4.571759,2.719907,30.3819,127.53138888888907
2023-03-13 16:03:41,45.775465,2.1701379999999997,0.7479431192191451,4.803241,2.7777790000000007,30.382000000000005,127.58138888888907
2023-03-13 16:06:42,42.418980000000005,1.9675919999999998,0.8112425114791618,4.658564999999999,2.922454,30.9606,127.63166666666685
2023-03-13 16:09:40,32.349535,1.8807869999999998,0.7872804241376854,4.6296289999999996,2.9803239999999995,28.06710000000001,127.68111111111129
2023-03-13 16:12:41,32.609955,1.9965279999999996,0.7463805667848415,4.918982,3.0960649999999994,29.224500000000006,127.73138888888907
2023-03-13 16:15:42,30.034725,1.9965279999999996,0.8523327646285236,4.918982,3.1828649999999996,27.488399999999984,127.78166666666685
2023-03-13 16:24:39,30.280675000000002,2.1122680000000003,0.814538065249262,4.57176,2.662038,27.199100000000016,127.78166666666685
2023-03-13 16:27:41,30.54109,2.0833329999999997,0.7685287744612807,4.832176,2.922453,27.488400000000013,127.78166666666685
2023-03-13 16:30:42,32.089115,1.9386579999999993,0.7314956670934176,4.832177,3.0671299999999997,28.06710000000001,127.78166666666685
2023-03-13 16:33:41,32.089115,1.9097229999999996,0.7240148818561803,4.774305999999999,3.0381929999999997,29.22459999999998,127.78166666666685
2023-03-13 16:36:41,32.089115,1.9386580000000002,0.7314943353517342,4.745371,2.9803229999999994,28.64580000000001,127.78166666666685
2023-03-13 16:42:42,30.020255,1.9386580000000002,0.731496998831404,4.658565,2.8935190000000004,28.356499999999983,127.78166666666685
2023-03-13 16:45:41,30.54109,1.9097220000000004,0.6840707260241401,4.658565,2.8935190000000004,28.64580000000001,127.78166666666685
2023-03-14 07:36:41,32.190395,3.211806,1.0412726510296526,5.844912,2.8067159999999998,24.594899999999996,127.78166666666685
2023-03-14 07:39:42,50.0,3.009259,1.3299511541310804,6.5104120000000005,3.9351830000000003,27.199000000000012,127.78166666666685
2023-03-14 07:42:41,50.0,2.3148150000000003,0.7340714756865857,4.571759,2.3726849999999997,27.199099999999987,127.78166666666685
2023-03-14 07:45:41,46.600115,1.851852,0.7792286526875178,4.774306000000001,3.15393,35.011499999999984,127.78166666666685
2023-03-14 07:48:41,44.806135,1.851852,0.7089816788997174,4.571758,2.8935180000000003,32.98609999999999,127.78166666666685
2023-03-14 07:51:42,41.449655,1.765046,0.647776359124382,4.195602,2.5752309999999996,30.381899999999973,127.78166666666685
2023-03-14 07:54:41,39.641205,1.851852,0.7452906909531057,4.079861,2.430555,30.381999999999977,127.78166666666685
2023-03-14 07:57:41,37.57234,1.8229160000000002,0.6623686025766192,4.021991000000001,2.34375,27.488500000000045,127.78166666666685
2023-03-14 08:00:39,37.06597,1.9386580000000002,0.7686061237630893,3.9641209999999996,2.2280089999999992,30.092600000000004,127.78166666666685
2023-03-14 08:03:41,36.54514,1.880788,0.6768618310213553,3.9641209999999996,2.228009,27.488400000000013,127.78166666666685
2023-03-14 08:06:41,37.57234,2.0254630000000002,0.7537856338177696,4.224538,2.3726849999999997,28.35650000000001,127.78166666666685
2023-03-14 08:09:41,40.14757,2.054398,0.8685664062328579,4.224537,2.430556,28.64580000000001,127.78166666666685
2023-03-14 08:12:41,40.92882,1.9386579999999993,0.7314969988314037,4.108796,2.343750000000001,31.828700000000026,127.78166666666685
2023-03-14 08:15:41,40.422455,1.9386579999999993,0.7314956670934201,4.195601999999999,2.430555000000001,32.11809999999997,127.78166666666685
2023-03-14 08:18:42,41.449655,2.0254629999999993,0.7916838125702602,4.282408,2.4594910000000008,30.67130000000003,127.78166666666685
2023-03-14 08:21:41,40.422455,1.9386579999999993,0.6912549975356596,4.050927,2.256944,30.671300000000002,127.78166666666685
2023-03-14 08:24:44,39.65567,1.967593,0.7763243486588671,4.137732,2.3726849999999997,30.96059999999997,127.78166666666685
2023-03-14 08:27:41,57.63889,1.5046289999999996,0.649310975413059,4.079862,2.7777790000000007,37.32640000000001,127.78166666666685
2023-03-14 08:30:41,47.583915,1.6203709999999996,0.7137487214621345,4.137732,2.7488420000000007,35.01150000000001,127.83166666666685
2023-03-14 08:33:41,41.912615,1.765047,0.686225699736021,3.906251,2.314814,31.25,127.88166666666685
2023-03-14 08:36:41,37.80382,1.8229160000000002,0.6623686025766192,3.616898,1.9386569999999992,29.513900000000007,127.93166666666684
2023-03-14 08:39:39,37.239580000000004,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,28.93519999999998,127.98111111111129
2023-03-14 08:42:41,37.239580000000004,1.9097220000000004,0.6840707260241401,3.732639,1.967593,30.3819,128.03166666666684
2023-03-14 08:45:41,34.693285,1.8229170000000003,0.6623702661254716,3.7326379999999997,2.054397,29.224500000000006,128.08166666666685
2023-03-14 08:48:41,36.76215,1.9675919999999998,0.7763240823647656,3.8773150000000003,2.1122690000000004,29.22459999999998,128.13166666666686
2023-03-14 08:51:41,35.214124999999996,1.851852,0.7452906909531057,3.9351849999999997,2.2858789999999996,30.3819,128.18166666666687
2023-03-14 08:54:41,34.418405,1.880788,0.787279555557607,4.108797,2.4594900000000006,30.092600000000004,128.23166666666688
2023-03-14 08:57:42,34.418405,1.9386580000000002,0.7314956670934178,4.195602,2.430554999999999,29.803200000000004,128.28194444444466
2023-03-14 09:00:41,33.11632,1.9965279999999996,0.7463819175885958,4.311343,2.4884270000000006,30.092600000000004,128.33166666666688
2023-03-14 09:03:41,32.595485,1.9965279999999996,0.7840167385958797,4.2534730000000005,2.4594910000000008,29.803200000000004,128.3816666666669
2023-03-14 09:06:41,30.83044,1.9386580000000002,0.7314943353517342,4.224538,2.4594899999999997,28.93520000000001,128.4316666666669
2023-03-14 09:27:42,30.020255,1.9965279999999996,0.7840167385958797,4.398148,2.604166,28.06710000000001,128.4816666666669
2023-03-14 09:30:41,32.089115,1.967593,0.7763243486588671,4.484954,2.719907,30.092600000000004,128.53138888888913
2023-03-14 09:33:41,30.54109,1.9386579999999993,0.7686061237630891,4.51389,2.7777780000000005,29.803300000000007,128.58138888888914
2023-03-14 09:36:18,34.693285,2.0833329999999997,0.7685315324865283,4.716435,2.8067140000000004,30.092700000000008,128.62500000000026
2023-03-14 09:36:42,34.93924,2.0833329999999997,0.8069452802230827,4.716435,2.835649000000001,30.0925,128.63166666666692
2023-03-14 09:39:41,36.76215,2.1122679999999994,0.7338968327533022,4.571759,2.604166,31.25,128.68138888888913
2023-03-14 09:42:41,34.93924,2.054398,0.7611700383451909,4.484953000000001,2.604166,30.092600000000004,128.73138888888914
2023-03-14 09:45:41,34.93924,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,30.671300000000002,128.78138888888915
2023-03-14 09:48:41,34.15799,2.054399,0.7611702931060348,4.340278,2.4594900000000006,30.382000000000005,128.83138888888917
2023-03-14 09:51:41,32.870365,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,29.22459999999998,128.88138888888918
2023-03-14 09:54:41,34.693285,1.851852,0.6696268455385342,3.8773160000000004,2.170139,29.803200000000004,128.9313888888892
2023-03-14 09:57:40,37.239580000000004,1.649305,0.6182713536161002,3.616898,2.1122690000000004,31.25,128.9811111111114
2023-03-14 10:00:42,39.583335,1.5625,0.6321131153943443,3.501157,2.1122690000000004,32.407399999999996,129.03166666666695
2023-03-14 10:03:42,37.239580000000004,1.5046299999999997,0.6493112588865526,3.616899,2.3148150000000003,32.1181,129.08166666666696
2023-03-14 10:06:41,36.487269999999995,1.5625010000000001,0.6321109824973409,3.7037050000000002,2.314814,31.5394,129.13138888888918
2023-03-14 10:09:41,30.54109,1.5335649999999994,0.6242524051366,3.7615749999999997,2.4016200000000003,31.24999999999997,129.1813888888892
2023-03-14 10:15:42,30.034725,1.7939820000000006,0.6938389010564401,4.0509260000000005,2.430554999999999,30.092600000000033,129.1813888888892
2023-03-14 10:42:41,30.280675000000002,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,30.382000000000005,129.1813888888892
2023-03-14 10:45:41,32.349535,2.0254629999999993,0.7126771483399161,4.427083,2.546297,30.092600000000004,129.1813888888892
2023-03-14 10:48:41,31.06192,1.9386579999999993,0.7314969988314037,4.340278,2.5752320000000006,30.092599999999976,129.1813888888892
2023-03-14 10:51:42,31.814235,1.967593,0.6984187513054393,4.282407,2.4594900000000006,30.381899999999973,129.1813888888892
2023-03-14 10:54:41,30.034725,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,29.513900000000007,129.1813888888892
2023-03-14 11:00:46,30.020255,2.0254629999999993,0.7537883543359151,4.108796,2.256945000000001,30.092599999999976,129.1813888888892
2023-03-14 11:06:41,30.280675000000002,1.9965279999999996,0.7055568595787608,4.021992,2.170139,29.51399999999998,129.1813888888892
2023-03-14 11:39:41,30.54109,2.054398,0.7197711594285148,4.571759999999999,2.662038,30.092600000000004,129.1813888888892
2023-03-14 11:42:41,30.034725,1.9386579999999993,0.7314969988314037,4.5428239999999995,2.7777780000000005,29.803200000000004,129.1813888888892
2023-03-14 11:45:43,30.54109,1.967593,0.6984187513054393,4.5428239999999995,2.719907,30.38190000000003,129.1813888888892
2023-03-14 11:51:42,30.266205,1.967593,0.8441843255629343,4.5428239999999995,2.835648,28.93520000000001,129.1813888888892
2023-03-14 11:54:38,32.349535,2.0833329999999997,0.7268437454170161,4.57176,2.633102,30.0925,129.23027777777807
2023-03-14 11:57:41,31.84317,1.9965279999999996,0.7055583366413276,4.62963,2.7777780000000005,30.9606,129.28111111111141
2023-03-14 12:00:41,30.815975,1.9965279999999996,0.8523394601087974,4.484953,2.7488420000000007,30.092600000000004,129.33111111111143
2023-03-14 12:03:41,34.432874999999996,2.141203,0.8221087199057178,4.62963,2.6909729999999996,30.382000000000005,129.38111111111144
2023-03-14 12:06:42,34.693285,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,29.513900000000007,129.43138888888922
2023-03-14 12:09:43,36.733215,2.1122679999999994,0.7758677781901143,4.456018,2.517361,30.960600000000028,129.481666666667
2023-03-14 12:12:41,37.514465,2.141203,0.7409323759700295,4.456018,2.459492,31.25,129.53111111111144
2023-03-14 12:15:42,34.93924,2.054398,0.7197711594285148,4.427083,2.517361,30.960699999999974,129.58138888888922
2023-03-14 12:18:41,32.349535,1.9675919999999998,0.7389486881312867,4.137732,2.34375,30.092600000000004,129.63111111111144
2023-03-14 12:21:41,30.555555,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,29.51389999999998,129.68111111111145
2023-03-14 12:27:40,30.034725,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,28.64579999999998,129.68111111111145
2023-03-14 12:30:41,31.84317,2.1122680000000003,0.7338983518331276,4.195602,2.2280100000000003,29.513900000000007,129.68111111111145
2023-03-14 13:00:42,30.280675000000002,1.967593,0.7389516279400565,4.5428239999999995,2.748843,30.38190000000003,129.68111111111145
2023-03-14 13:03:41,34.418405,2.054398,0.8349608444346498,4.571759999999999,2.748843,31.25,129.73083333333366
2023-03-14 13:06:41,34.418405,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,31.25000000000003,129.78083333333367
2023-03-14 13:09:41,34.418405,2.0254630000000002,0.7916863389823593,4.687499,2.864584,31.25,129.8308333333337
2023-03-14 13:12:39,34.664355,2.0833329999999997,0.8069439999584259,4.62963,2.748843,31.25000000000003,129.88027777777813
2023-03-14 13:16:02,34.432874999999996,2.0254629999999993,0.7537869940787415,4.571759,2.719907,30.671300000000002,129.936666666667
2023-03-14 13:18:41,34.693285,2.0254629999999993,0.7537869940787415,4.571759,2.719907,31.828699999999998,129.98083333333366
2023-03-14 13:21:41,36.733215,2.1122679999999994,0.7758663898733003,4.600695,2.6620370000000007,30.960700000000003,130.03083333333367
2023-03-14 13:24:42,34.693285,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,30.381899999999973,130.08111111111145
2023-03-14 13:27:41,36.993635,2.0254630000000002,0.8270811501294952,4.311343,2.517361,31.24999999999997,130.13083333333367
2023-03-14 13:30:41,36.733215,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,31.539300000000026,130.18083333333368
2023-03-14 13:33:18,36.733215,1.967593,0.8112439564152293,4.282408,2.546297,31.539399999999972,130.2244444444448
2023-03-14 13:33:42,36.733215,1.9386579999999993,0.7314969988314037,4.340278,2.5752320000000006,31.539299999999997,130.23111111111146
2023-03-14 13:36:41,35.46007,1.967593,0.6984172848883456,4.282408,2.4594899999999997,33.275499999999994,130.28083333333367
2023-03-14 13:39:42,36.733215,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,31.25,130.33111111111145
2023-03-14 13:42:41,34.93924,1.967593,0.7389489453408323,4.253473,2.4594899999999997,30.3819,130.38083333333367
2023-03-14 13:45:42,34.693285,1.9386579999999993,0.6912549975356596,4.253473,2.4594899999999997,30.092599999999976,130.43111111111145
2023-03-14 13:48:42,34.93924,2.0254629999999993,0.7537883543359151,4.340278,2.4884270000000006,29.513900000000007,130.48111111111146
2023-03-14 13:51:39,34.693285,1.9386580000000002,0.8670954220132331,4.369212999999999,2.719907,30.671299999999974,130.53027777777814
2023-03-14 13:54:41,34.664355,1.9386579999999993,0.7314969988314037,4.340278,2.5752320000000006,30.0925,130.5808333333337
2023-03-14 13:57:42,34.693285,1.967593,0.7389489453408323,4.51389,2.719907,31.828699999999998,130.63111111111147
2023-03-14 14:00:42,35.199655,2.0254629999999993,0.8270823363527863,4.5428239999999995,2.748843,29.803300000000007,130.68111111111148
2023-03-14 14:03:42,34.432874999999996,1.8807869999999998,0.7165111148269098,4.484954,2.7777779999999996,30.3819,130.7311111111115
2023-03-14 14:06:41,37.239580000000004,2.0254629999999993,0.7537883543359151,4.6875,2.835649000000001,30.092600000000004,130.7808333333337
2023-03-14 14:09:42,36.993635,2.1122680000000003,0.8506450294973763,4.74537,2.864584,30.3819,130.83111111111148
2023-03-14 14:12:41,36.212385,1.9965279999999996,0.7463819175885958,4.74537,2.922454000000001,31.25,130.8808333333337
2023-03-14 14:15:43,36.993635,2.054398,0.7611714080043162,4.745369999999999,2.864584,29.513800000000003,130.93138888888924
2023-03-14 14:18:41,32.089115,2.0254629999999993,0.7916838125702602,4.600695,2.7777780000000005,28.93520000000001,130.9808333333337
2023-03-14 14:21:42,30.54109,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,28.356400000000008,131.03111111111147
2023-03-14 14:24:41,32.609955,2.1701380000000006,0.8662269044237179,4.8321760000000005,2.8935179999999994,27.77769999999998,131.0808333333337
2023-03-14 14:27:42,32.349535,2.141203,0.7409323759700295,4.745369,2.748843,29.224500000000006,131.13111111111147
2023-03-14 14:42:41,30.280675000000002,1.9386579999999993,0.731494335351734,4.51389,2.7488420000000007,28.93520000000001,131.13111111111147
2023-03-14 14:45:42,32.349535,2.054398,0.7611714080043162,4.6875,2.8067140000000004,28.64580000000001,131.18138888888924
2023-03-14 14:48:41,32.609955,1.9386580000000002,0.8360006527558966,4.62963,2.951389,28.64579999999998,131.23111111111146
2023-03-14 14:51:42,32.609955,1.9097229999999996,0.7240148818561803,4.484955,2.7488420000000007,29.224500000000006,131.28138888888924
2023-03-14 14:54:41,32.870365,1.9965279999999996,0.7840167385958797,4.542825,2.748843,28.64590000000001,131.33111111111145
2023-03-14 14:57:42,32.089115,1.9386580000000002,0.731496998831404,4.658565,2.8935190000000004,29.51389999999998,131.38138888888923
2023-03-14 15:00:41,32.870365,1.9097229999999996,0.7608615260850841,4.398148,2.6909710000000002,29.80329999999998,131.43111111111145
2023-03-14 15:03:41,32.595485,1.9965279999999996,0.8191764857548497,4.513889,2.748843,29.803300000000007,131.48111111111146
2023-03-14 15:06:41,30.54109,1.851852,0.7792343424325576,4.542825,2.922454,28.935100000000006,131.53111111111147
2023-03-14 15:09:39,33.11632,1.9097229999999996,0.6840695298139489,4.484955,2.719907,30.0925,131.58055555555592
2023-03-14 15:12:42,33.391205,1.9965279999999996,0.8191753074608654,4.542825,2.7777780000000005,28.93520000000001,131.63138888888926
2023-03-14 15:18:41,30.815975,2.0254629999999993,0.6672239291318118,4.716436,2.8067140000000004,28.64580000000001,131.63138888888926
2023-03-14 15:27:42,30.280675000000002,2.0254630000000002,0.7537856338177696,4.832176,2.9803229999999994,28.64580000000001,131.63138888888926
2023-03-14 15:30:42,30.280675000000002,2.0254629999999993,0.7916913917709929,4.947915999999999,3.1250050000000007,28.356400000000008,131.63138888888926
2023-03-14 15:33:41,30.034725,1.9097229999999996,0.7952966441991264,4.6875,3.009259,28.64580000000001,131.63138888888926
2023-03-14 15:36:41,32.8993,2.054398,0.7611714080043162,4.6875,2.8067140000000004,28.35650000000001,131.63138888888926
2023-03-14 15:39:42,32.11805,1.967593,0.8112369344655264,4.861112,3.1249949999999993,28.06710000000001,131.63138888888926
2023-03-14 15:42:41,30.815975,1.9097229999999996,0.8277878426541886,4.803241,3.1539350000000006,29.803200000000004,131.63138888888926
2023-03-14 15:45:41,33.145255,1.967593,0.6984114191698052,4.832177,3.0092550000000005,30.6712,131.63138888888926
2023-03-15 07:36:42,31.278935,2.1122680000000003,1.2961099244196999,5.642362,4.253474000000001,28.93519999999998,131.63138888888926
2023-03-15 07:39:41,43.127895,2.228009,0.8050033302251168,4.86111,2.8067130000000002,30.960700000000003,131.63138888888926
2023-03-15 07:42:42,44.66146,1.9097220000000004,0.7952940592019234,4.658565,2.9803229999999994,30.960700000000003,131.63138888888926
2023-03-15 07:45:41,53.515625,1.2152770000000004,0.737459732850004,4.484954,3.6747650000000007,37.037000000000006,131.63138888888926
2023-03-15 07:48:42,44.487849999999995,1.7361110000000002,0.777862020396599,4.513889,3.038195,32.117999999999995,131.63138888888926
2023-03-15 07:51:42,36.993635,1.7361110000000002,0.6785877491832397,4.282407,2.719908,32.407400000000024,131.63138888888926
2023-03-15 07:54:42,31.84317,1.8229160000000002,0.7014229047410755,4.166666,2.5173609999999993,30.3819,131.63138888888926
2023-03-15 07:57:42,30.034725,1.880788,0.716510062184045,4.224538,2.51736,30.092600000000033,131.63138888888926
2023-03-15 08:06:45,34.693285,2.083334,0.7685304074519091,4.456019,2.546296,29.513900000000007,131.63138888888926
2023-03-15 08:09:41,36.733215,1.9965279999999996,0.7840167385958797,4.398148,2.604166,29.224499999999978,131.68027777777814
2023-03-15 08:12:42,37.5434,1.9386580000000002,0.7314956670934178,4.456019,2.6909719999999995,31.25,131.73055555555592
2023-03-15 08:15:42,36.993635,1.9386580000000002,0.7314943353517342,4.484955,2.719907,30.671300000000002,131.78055555555594
2023-03-15 08:19:02,35.214124999999996,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,31.5394,131.83611111111148
2023-03-15 08:21:41,34.93924,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,31.828699999999998,131.88027777777813
2023-03-15 08:24:42,34.693285,1.9097220000000004,0.8586715696049979,4.311342000000001,2.6909719999999995,29.80329999999998,131.9305555555559
2023-03-15 08:27:41,34.693285,1.8229170000000003,0.7374635435387926,4.1377310000000005,2.51736,29.803200000000004,131.98027777777813
2023-03-15 08:30:41,37.268515,1.8807870000000007,0.7165111148269099,4.1377310000000005,2.430554999999999,29.513800000000003,132.03027777777814
2023-03-15 08:33:42,39.322919999999996,1.8807870000000007,0.753089728930966,4.0509260000000005,2.3726849999999997,29.803200000000004,132.08055555555592
2023-03-15 08:37:02,45.269099999999995,1.9675920000000007,0.6984185041699454,4.0509260000000005,2.2280100000000003,30.381999999999977,132.13611111111146
2023-03-15 08:39:42,46.035885,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,30.092700000000008,132.1805555555559
2023-03-15 08:42:39,48.62558,1.9675920000000007,0.7389500294324375,4.108796,2.3148150000000003,30.382000000000005,132.2297222222226
2023-03-15 08:45:42,48.365165000000005,1.851852,0.7792343424325576,4.311342,2.6909710000000002,31.8288,132.28055555555594
2023-03-15 08:48:41,45.789935,1.8229170000000003,0.7711609005348985,4.340277,2.748842,31.25,132.33027777777815
2023-03-15 08:51:42,41.912615,1.8229170000000003,0.7374635435387926,4.398148000000001,2.7777770000000004,31.25,132.38055555555593
2023-03-15 08:54:41,40.350115,1.851852,0.7089790734490324,4.456019,2.7777770000000004,31.25,132.43027777777814
2023-03-15 08:57:42,39.0625,1.8807870000000007,0.6768630155735524,4.282407000000001,2.546297,31.25,132.48055555555592
2023-03-15 09:00:41,36.733215,1.8807869999999998,0.7165111148269098,4.311342000000001,2.604166,31.25,132.53027777777814
2023-03-15 09:03:41,34.693285,1.851852,0.74529190181029,4.311342000000001,2.6620369999999998,30.3819,132.58027777777815
2023-03-15 09:06:41,36.76215,1.8807870000000007,0.7165098023712836,4.427084000000001,2.719907,30.382000000000005,132.63027777777816
2023-03-15 09:09:42,37.5,1.7939820000000006,0.7630549026993787,4.398149,2.835648,31.5394,132.68055555555594
2023-03-15 09:12:42,40.639465,1.8229169999999995,0.7374647454871456,4.4560189999999995,2.835649000000001,31.539299999999997,132.73055555555595
2023-03-15 09:15:19,38.816554999999994,1.765047,0.7549190516237537,4.398149,2.8645830000000005,32.117999999999995,132.77416666666707
2023-03-15 09:15:43,38.816554999999994,1.7361120000000003,0.7138070838677761,4.398149,2.8645829999999997,31.25,132.78083333333373
2023-03-15 09:18:41,37.239580000000004,1.7939819999999997,0.7630549026993786,4.427084,2.8645830000000005,30.671300000000002,132.83027777777818
2023-03-15 09:21:40,34.953705,1.851852,0.7452931126646704,4.542823,2.8935190000000004,31.25,132.8800000000004
2023-03-15 09:24:41,36.4728,1.8807869999999998,0.7872815702454953,4.571758,2.922454000000001,31.539299999999997,132.93027777777817
2023-03-15 09:27:42,37.297455,1.9675919999999998,0.7389513707298518,4.629629,2.835649000000001,30.9606,132.98055555555595
2023-03-15 09:30:41,40.350115,1.9965279999999996,0.7840117201345571,4.745371,2.951385000000001,31.25,133.03027777777817
2023-03-15 09:33:58,40.61053,1.967593,0.7389449214139936,4.803241,3.0092550000000005,32.4075,133.08500000000038
2023-03-15 09:36:44,38.816554999999994,1.9097229999999996,0.7240175261063758,4.658564999999999,2.922454,31.5394,133.1311111111115
2023-03-15 09:39:42,39.07697,1.967593,0.7389516279400565,4.5428239999999995,2.748843,31.25,133.18055555555594
2023-03-15 09:42:42,41.131365,1.9675919999999998,0.7389500294324349,4.4270830000000005,2.633102,31.5394,133.23055555555595
2023-03-15 09:45:41,45.51505,1.7071750000000003,0.6709182989028555,4.166666,2.633103,33.56480000000002,133.28027777777817
2023-03-15 09:48:41,50.419565000000006,1.5046290000000004,0.6493109754130594,3.906250000000001,2.6041670000000003,35.590299999999985,133.33027777777818
2023-03-15 09:51:41,52.74884,1.5046289999999996,0.649310975413059,3.906249,2.604166,35.590299999999985,133.3802777777782
2023-03-15 09:54:41,50.940395,1.5046299999999997,0.6801733216345217,3.9641199999999994,2.6909710000000002,35.01150000000001,133.4302777777782
2023-03-15 09:57:42,48.885994999999994,1.5914359999999999,0.639936977256353,4.0509260000000005,2.633101,34.432800000000015,133.48055555555598
2023-03-15 10:00:39,45.78993,1.649305,0.6898730838636129,4.282408,2.835649,34.43289999999999,133.52972222222266
2023-03-15 10:03:41,44.502314999999996,1.7071760000000005,0.7058607346127377,4.340279000000001,2.835649,35.01159999999999,133.5802777777782
2023-03-15 10:06:41,43.95255,1.8807870000000007,0.753089728930966,4.427084000000001,2.748843,32.98609999999999,133.63027777777822
2023-03-15 10:09:41,44.502314999999996,1.9965279999999996,0.7463819175885958,4.513889,2.6909730000000005,32.407399999999996,133.68027777777823
2023-03-15 10:12:41,45.78993,2.0254629999999993,0.7537856338177694,4.51389,2.6620370000000007,33.85419999999999,133.73027777777824
2023-03-15 10:15:41,44.502314999999996,1.9386579999999993,0.7314969988314037,4.5428239999999995,2.7777780000000005,32.407399999999996,133.78027777777825
2023-03-15 10:18:40,42.17303,1.9097229999999996,0.7240148818561803,4.51389,2.7777770000000004,33.564899999999994,133.83000000000047
2023-03-15 10:21:41,42.17303,1.9097229999999996,0.7240162039831097,4.456019,2.719907,34.14350000000002,133.88027777777825
2023-03-15 10:24:40,40.885414999999995,1.967593,0.7389516279400565,4.6296289999999996,2.835648,33.275499999999994,133.93000000000046
2023-03-15 10:27:42,40.350115,1.9386579999999993,0.8032830367035264,4.571759999999999,2.8645830000000005,35.30099999999999,133.980555555556
2023-03-15 10:30:40,45.529515,2.141203,0.783181939175831,4.832176,2.8645829999999997,34.14350000000002,134.03000000000046
2023-03-15 10:33:41,45.240165,2.1122680000000003,0.7758622248994484,4.861111,2.9224500000000004,36.45840000000001,134.08027777777824
2023-03-15 10:36:41,48.62558,2.0254630000000002,0.7916787597105002,4.832176,3.0092550000000005,34.43290000000002,134.13027777777825
2023-03-15 10:39:39,50.940395,2.1122680000000003,0.8145329103220089,4.832176,2.9224500000000004,34.72219999999999,134.1797222222227
2023-03-15 10:42:41,52.22801,1.967593,0.7763193647907837,4.774305999999999,3.0092550000000005,35.87959999999998,134.23027777777824
2023-03-15 10:46:02,52.242475,1.880788,0.7872784094449427,4.687501,3.0381929999999997,36.16900000000001,134.28611111111158
2023-03-15 10:48:41,50.419565000000006,1.8807869999999998,0.819539559033497,4.658565,3.038190000000001,35.590299999999985,134.33027777777824
2023-03-15 10:51:41,48.87153,1.8229170000000003,0.7711586410861883,4.629630000000001,3.0381929999999997,35.879700000000014,134.38027777777825
2023-03-15 10:54:40,47.07755,1.8229170000000003,0.8029626175986158,4.629630000000001,3.0671250000000008,34.43289999999999,134.43000000000046
2023-03-15 10:57:44,45.8044,1.7939810000000005,0.7630557435136064,4.600694000000001,3.038195,34.72219999999999,134.48111111111157
2023-03-15 11:00:41,44.2419,1.8807869999999998,0.7872804241376854,4.629629,2.9803240000000004,36.16900000000001,134.53027777777825
2023-03-15 11:03:41,41.898145,1.880788,0.7530899979886753,4.484955,2.8067130000000002,34.43290000000002,134.58027777777826
2023-03-15 11:06:42,40.85648,1.967593,0.7763243486588671,4.571759999999999,2.8067129999999993,34.72219999999999,134.63055555555604
2023-03-15 11:09:41,42.693865,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,34.43290000000002,134.68027777777826
2023-03-15 11:12:41,41.62326,1.938657,0.7686083310868852,4.687499,2.95139,33.85419999999999,134.73027777777827
2023-03-15 11:15:42,42.679395,2.1122680000000003,0.8506450294973763,4.74537,2.864584,34.14349999999996,134.78055555555605
2023-03-15 11:18:39,41.898145,1.9965279999999996,0.8523394601087974,4.62963,2.8935190000000004,33.27540000000002,134.82972222222273
2023-03-15 11:21:40,42.43345,2.0254630000000002,0.8270811501294952,4.62963,2.835648,35.011600000000016,134.8800000000005
2023-03-15 11:24:41,42.418980000000005,2.0254629999999993,0.7916863389823591,4.6296289999999996,2.8067140000000004,33.275499999999994,134.9302777777783
2023-03-15 11:27:42,42.17303,1.9965279999999996,0.7840192478089152,4.687499,2.8935190000000004,32.9862,134.98055555555607
2023-03-15 11:30:41,43.967015,2.0254630000000002,0.7537883543359152,4.600694,2.748843,34.14350000000002,135.03027777777828
2023-03-15 11:33:41,44.2419,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,34.722200000000015,135.0802777777783
2023-03-15 11:36:41,42.418980000000005,1.9965279999999996,0.7840167385958797,4.484953,2.6909710000000002,34.72219999999999,135.1302777777783
2023-03-15 11:39:41,41.131365,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,33.27539999999999,135.18027777777831
2023-03-15 11:42:40,41.652195,2.054398,0.7197726576050975,4.456018,2.546297,32.98610000000002,135.23000000000053
2023-03-15 11:45:41,40.61053,2.054398,0.7611714080043162,4.456018,2.5752320000000006,33.275499999999965,135.2802777777783
2023-03-15 11:48:41,42.418980000000005,2.141203,0.7831833367465687,4.484953000000001,2.517361,33.275499999999994,135.33027777777832
2023-03-15 11:51:41,43.95255,2.141203,0.8584492919305414,4.542823,2.633102,34.14359999999999,135.38027777777833
2023-03-15 11:54:42,43.95255,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,34.14350000000002,135.4305555555561
2023-03-15 11:57:38,44.7338,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,34.72229999999999,135.479444444445
2023-03-15 12:00:41,45.51505,2.054398,0.7611686686822338,4.600695,2.719907,32.98609999999999,135.53027777777834
2023-03-15 12:03:40,48.62558,2.141203,0.7409308465265381,4.658564999999999,2.662038,37.037000000000006,135.58000000000055
2023-03-15 12:06:41,47.07755,2.054398,0.7993260716736706,4.571759,2.719907,34.432800000000015,135.63027777777833
2023-03-15 12:09:41,48.3507,2.1122679999999994,0.7338983518331275,4.6296289999999996,2.6620370000000007,34.43289999999999,135.68027777777834
2023-03-15 12:12:40,45.789935,2.054398,0.8349608444346498,4.658564999999999,2.835648,33.56479999999999,135.73000000000056
2023-03-15 12:15:41,45.51505,2.054398,0.7993286151895189,4.745369,2.8935190000000004,33.27540000000002,135.78027777777834
2023-03-15 12:18:41,45.775465,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,34.43289999999999,135.83027777777835
2023-03-15 12:21:42,44.227435,2.083334,0.7685248913691829,4.947917,3.038190000000001,32.98609999999999,135.88055555555613
2023-03-15 12:24:41,45.51505,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,30.9606,135.93027777777834
2023-03-15 12:27:41,45.775465,2.1122690000000004,0.814539616019228,4.803241,2.8935190000000004,32.696799999999996,135.98027777777835
2023-03-15 12:30:41,44.487849999999995,2.054399,0.834962310420967,4.918982,3.0960649999999994,34.43290000000002,136.03027777777837
2023-03-15 12:33:41,45.269099999999995,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,33.27539999999999,136.08027777777838
2023-03-15 12:36:39,45.515045,2.141203,0.8584468569208682,4.8321760000000005,2.922453,33.85409999999999,136.12972222222282
2023-03-15 12:39:41,44.227435,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,34.72219999999999,136.18027777777837
2023-03-15 12:42:41,48.885994999999994,2.228009,0.8050033302251168,4.774305,2.719908,31.828699999999998,136.23027777777838
2023-03-15 12:45:40,51.953125,2.170139,0.7904788980945116,4.803241,2.8067140000000004,34.43290000000002,136.2800000000006
2023-03-15 12:48:44,48.611115,2.083334,0.8428163755793846,4.918982,3.0671299999999997,35.87960000000001,136.3311111111117
2023-03-15 12:51:42,50.159145,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,35.01159999999999,136.38055555555616
2023-03-15 12:54:41,52.256945,2.1701380000000006,0.7479446589795914,4.745369,2.7199079999999993,35.59030000000001,136.43027777777837
2023-03-15 12:57:41,50.43403,2.0254629999999993,0.7916838125702602,4.658564999999999,2.835648,35.300899999999984,136.48027777777838
2023-03-15 13:00:42,50.159145,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,35.59030000000001,136.53055555555616
2023-03-15 13:03:40,48.87153,1.967593,0.7389502866423101,4.484954,2.6909719999999995,35.30099999999999,136.5800000000006
2023-03-15 13:06:41,47.598385,1.967593,0.7389502866423101,4.369213,2.5752309999999996,34.72229999999999,136.6302777777784
2023-03-15 13:09:40,47.8588,1.967593,0.7389502866423101,4.369213,2.5752309999999996,34.14350000000002,136.6800000000006
2023-03-15 13:12:41,48.885994999999994,2.0254630000000002,0.7537883543359152,4.398148,2.546297,35.59030000000001,136.73027777777838
2023-03-15 13:15:38,47.07755,1.9965279999999996,0.8191753074608654,4.456017999999999,2.6909710000000002,35.01159999999999,136.77944444444506
2023-03-15 13:18:41,46.035885,2.054398,0.7611714080043162,4.6296289999999996,2.748843,35.30099999999999,136.8302777777784
2023-03-15 13:21:41,47.07755,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,34.14350000000002,136.88027777777842
2023-03-15 13:24:41,47.598385,2.1701380000000006,0.8296564015387805,4.6875,2.7199079999999993,35.30090000000001,136.93027777777843
2023-03-15 13:27:41,46.2963,2.054399,0.7611716627654814,4.6875,2.8067130000000002,34.722200000000015,136.98027777777844
2023-03-15 13:30:41,46.035885,2.083334,0.7685304074519091,4.629630000000001,2.719907,34.722200000000015,137.03027777777845
2023-03-15 13:33:41,44.212965,2.083334,0.7685290284370302,4.658566,2.7488420000000007,32.69669999999999,137.08027777777846
2023-03-15 13:36:40,43.706599999999995,2.054399,0.7993263353686413,4.484954,2.633101,34.43289999999999,137.13000000000068
2023-03-15 13:39:41,43.44618,2.054398,0.7611714080043162,4.456018,2.5752320000000006,34.72219999999999,137.18027777777846
2023-03-15 13:43:02,42.17303,2.0833330000000005,0.7685315324865284,4.513888,2.6041669999999995,32.98609999999999,137.2361111111118
2023-03-15 13:45:41,40.885414999999995,2.054398,0.8349608444346498,4.513888,2.6909710000000002,32.9862,137.28027777777845
2023-03-15 13:48:40,43.721064999999996,2.054398,0.7993260716736706,4.513888,2.6620359999999996,33.85420000000002,137.33000000000067
2023-03-15 13:51:42,43.44618,2.1122679999999994,0.8145380652492618,4.513888,2.604166,33.85419999999999,137.3805555555562
2023-03-15 13:54:38,43.967015,2.054398,0.7993260716736706,4.571759,2.719907,32.1181,137.4294444444451
2023-03-15 13:57:41,47.873265,2.1122680000000003,0.7758677781901145,4.542824,2.6041669999999995,32.69669999999999,137.48027777777844
2023-03-15 14:00:40,52.24248,2.1122680000000003,0.77586916650303,4.687499,2.748843,34.722200000000015,137.53000000000065
2023-03-15 14:03:42,50.419565000000006,1.967593,0.8112439564152293,4.600694,2.8645829999999997,33.56479999999999,137.5805555555562
2023-03-15 14:06:40,53.77604,2.0254629999999993,0.7916863389823591,4.6296289999999996,2.8067140000000004,35.01159999999999,137.63000000000065
2023-03-15 14:09:41,55.859375,2.054398,0.8349620385426273,4.6875,2.864584,35.87959999999998,137.68027777777843
2023-03-15 14:12:41,55.598955000000004,1.967593,0.7763268405754395,4.6296289999999996,2.864584,35.590299999999985,137.73027777777844
2023-03-15 14:15:41,55.830439999999996,1.9097229999999996,0.7952966441991264,4.513889,2.835648,34.14359999999999,137.78027777777845
2023-03-15 14:18:41,56.62616,1.9965279999999996,0.8191753074608654,4.542825,2.7777780000000005,36.45830000000001,137.83027777777846
2023-03-15 14:21:41,55.33854,1.9386580000000002,0.8032841990010753,4.513889,2.8067129999999993,36.74770000000001,137.88027777777847
2023-03-15 14:24:40,55.58449,1.9386580000000002,0.8360006527558966,4.513889,2.835648,35.30090000000001,137.9300000000007
2023-03-15 14:27:41,60.243055,2.025462,0.7537880987745306,4.600694,2.748844,35.300899999999984,137.98027777777847
2023-03-15 14:30:40,62.051505,1.9675919999999998,0.7763265742807384,4.571758,2.8067140000000004,37.03710000000001,138.03000000000068
2023-03-15 14:33:39,66.43518499999999,1.9965270000000004,0.7463816612110623,4.571758,2.748843,35.87959999999998,138.0797222222229
2023-03-15 14:36:41,68.75,1.9675919999999998,0.7389513707298518,4.600694,2.8067140000000004,37.03699999999998,138.13027777777845
2023-03-15 14:39:41,71.09375,1.9675919999999998,0.7763253283242091,4.600694,2.835649000000001,37.037000000000006,138.18027777777846
2023-03-15 15:09:45,50.43403,1.9097229999999996,0.7952966441991264,4.398148,2.719907,35.590299999999985,138.68138888888956
2023-03-15 15:12:42,52.24248,2.0254630000000002,0.7537883543359152,4.513889,2.662038,36.16900000000001,138.73055555555624
2023-03-15 15:15:42,55.09259,2.0254630000000002,0.7916838125702604,4.687501,2.864584,35.87959999999998,138.78055555555625
2023-03-15 15:18:17,56.872105000000005,2.0254630000000002,0.7916850757777928,4.62963,2.8067140000000004,36.45839999999998,138.8236111111118
2023-03-15 15:18:42,56.886575,1.9386580000000002,0.731496998831404,4.658565,2.8935190000000004,35.87960000000001,138.83055555555626
2023-03-15 15:21:41,57.16146,2.0254629999999993,0.7916787597105,4.774305999999999,2.951385000000001,37.615700000000004,138.88027777777847
2023-03-15 15:24:42,55.09259,1.8807869999999998,0.7530848500567405,4.774305999999999,3.0960610000000006,36.45840000000001,138.93055555555625
2023-03-15 15:27:42,52.256945,1.9097229999999996,0.7608639831077914,4.6296289999999996,2.922454,36.16899999999998,138.98055555555626
2023-03-15 15:30:19,50.43403,1.9097229999999996,0.7240175261063758,4.6296289999999996,2.8935180000000003,35.590299999999985,139.02416666666738
2023-03-15 15:30:43,50.17361,1.9386579999999993,0.7314969988314037,4.6296289999999996,2.8645830000000005,36.16899999999998,139.03083333333404
2023-03-15 15:33:42,50.679975,1.967593,0.7389516279400565,4.658564999999999,2.864584,36.16889999999998,139.08055555555626
2023-03-15 15:36:43,52.473955000000004,2.054398,0.7993286151895189,4.6296289999999996,2.7777789999999998,35.59020000000001,139.13083333333404
