Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-15 15:39:42,55.57002,2.054398,0.7611714080043162,4.6296289999999996,2.748843,36.16899999999998,139.18055555555625
2023-03-15 15:42:42,57.450810000000004,2.0254629999999993,0.7916863389823591,4.6296289999999996,2.8067140000000004,36.45840000000001,139.23055555555626
2023-03-15 15:45:42,56.872105000000005,1.9386579999999993,0.7686061237630891,4.571759999999999,2.835648,36.45829999999998,139.28055555555628
2023-03-15 15:48:42,55.33854,1.9097229999999996,0.7952966441991264,4.5428239999999995,2.8645829999999997,37.03709999999998,139.3305555555563
2023-03-15 15:51:41,55.09259,1.9097229999999996,0.7240148818561803,4.51389,2.7777770000000004,34.72219999999999,139.3802777777785
2023-03-15 15:54:42,54.31134,1.967593,0.7389489453408323,4.51389,2.719907,36.16900000000001,139.43055555555628
2023-03-15 15:57:39,54.282405,1.9386579999999993,0.7686061237630891,4.484954,2.7488420000000007,35.87960000000001,139.47972222222296
2023-03-15 16:00:42,48.611115,1.8229169999999995,0.7711609005348984,4.427083,2.835648,35.879699999999985,139.5305555555563
2023-03-15 16:03:42,47.352435,1.9097229999999996,0.7952966441991264,4.427083,2.748842,36.16899999999998,139.58055555555632
2023-03-15 16:06:44,39.0625,1.765047,0.7217235850880265,4.3402780000000005,2.7777779999999996,31.25,139.63111111111186
2023-03-15 16:09:43,37.268515,1.880788,0.7530899979886753,4.456019,2.7777770000000004,32.1181,139.68083333333408
2023-03-15 16:12:44,34.418405,1.8229160000000002,0.7711594912330181,4.513889,2.922454,30.3819,139.73111111111186
2023-03-15 16:15:42,37.02257,1.9675919999999998,0.7763240823647656,4.861111,3.0960650000000003,30.9606,139.7805555555563
2023-03-15 16:18:43,32.609955,1.8229160000000002,0.7711606209559652,4.629629,3.038195,30.9606,139.83083333333408
2023-03-15 16:21:43,36.993635,1.9675919999999998,0.7389446642054363,4.74537,2.951385000000001,32.1181,139.8808333333341
2023-03-15 16:24:43,37.239580000000004,1.9675919999999998,0.7389513707298518,4.890045,3.0960650000000003,32.1181,139.9308333333341
2023-03-15 16:27:42,33.376735,1.851852,0.7792354803747685,4.716435,3.0960649999999994,31.5394,139.98055555555632
2023-03-15 16:30:43,37.268519999999995,1.9965279999999996,0.819174129164511,4.976852999999999,3.211805000000001,31.828699999999998,140.0308333333341
2023-03-15 16:33:43,37.5,1.9386580000000002,0.7314956670934178,4.803242,3.038194999999999,31.539299999999997,140.0808333333341
2023-03-15 16:36:41,36.993635,1.9386580000000002,0.8359995517507027,4.832177000000001,3.1539349999999997,31.5394,140.13027777777856
2023-03-16 07:39:43,44.22743,2.1990740000000004,0.9086715809030544,4.629629,2.6909709999999993,27.199000000000012,140.13027777777856
2023-03-16 07:42:43,44.487849999999995,1.7071759999999996,0.7058560716251919,4.745371,3.240737000000001,30.6712,140.13027777777856
2023-03-16 07:45:43,32.870365,1.765046,0.7549243355149726,4.918982,3.385422,31.539300000000026,140.13027777777856
2023-03-16 07:48:43,32.349535,2.0254630000000002,0.7916838125702604,4.918982000000001,3.0960650000000003,30.382000000000005,140.13027777777856
2023-03-16 08:09:43,30.555555,1.9965270000000004,0.7463816612110623,4.282407,2.459492,27.198999999999984,140.13027777777856
2023-03-16 08:12:40,34.707750000000004,1.9675920000000007,0.6984199705816503,4.542823,2.7199079999999993,29.22460000000001,140.17944444444524
2023-03-16 08:15:43,34.418405,1.7361110000000002,0.777862020396599,4.513889,3.038195,29.513900000000007,140.23027777777858
2023-03-16 08:18:43,36.4728,1.9097220000000004,0.7240159450559296,4.687501,2.951389999999999,29.80329999999998,140.2802777777786
2023-03-16 08:21:43,32.595485,1.765047,0.7217235850880285,4.513889,2.9513890000000007,29.803199999999975,140.3302777777786
2023-03-16 08:24:43,34.418405,1.8229170000000003,0.7014244593202478,4.195602,2.546297,30.092599999999976,140.38027777777862
2023-03-16 08:27:43,32.884834999999995,1.8807869999999998,0.7530909486424394,4.224537000000001,2.546297,28.93520000000001,140.43027777777863
2023-03-16 08:30:44,30.54109,1.8229170000000003,0.7014218734442436,4.166667,2.51736,28.93519999999998,140.4805555555564
2023-03-16 08:33:43,32.349535,1.8807870000000007,0.7165098023712836,4.166667,2.4594899999999997,28.356499999999983,140.53027777777862
2023-03-16 08:36:42,39.07697,2.0254630000000002,0.8270823363527865,4.456018,2.6620369999999998,27.488400000000013,140.58000000000084
2023-03-16 08:39:43,48.87153,2.0833330000000005,0.8069452802230829,4.571759,2.6909730000000005,31.828599999999994,140.63027777777862
2023-03-16 08:42:43,54.296875,2.1122680000000003,0.77586916650303,4.890045,2.951389,33.27540000000002,140.68027777777863
2023-03-16 08:45:43,53.77604,1.851852,0.7452858474963027,4.716435,3.0671250000000008,34.43290000000002,140.73027777777864
2023-03-16 08:48:42,50.694445,1.8229160000000002,0.7014229047410755,4.4270830000000005,2.7777779999999996,34.72219999999999,140.78000000000085
2023-03-16 08:51:41,43.46065,1.7361110000000002,0.6785852227671892,4.166667,2.604166,33.27539999999999,140.82972222222307
2023-03-16 08:54:43,40.350115,1.7939810000000005,0.6938373553762831,4.166667,2.546296,32.117999999999995,140.88027777777862
2023-03-16 08:57:43,40.350115,1.8807870000000007,0.7165098023712836,4.166667,2.4594899999999997,32.98609999999999,140.93027777777863
2023-03-16 09:00:43,38.816554999999994,1.8807869999999998,0.7530897289309659,4.195602,2.517361,30.381999999999977,140.98027777777864
2023-03-16 09:03:43,40.350115,1.7361110000000002,0.7138068097852829,3.993055,2.4594899999999997,32.407399999999996,141.03027777777865
2023-03-16 09:06:42,42.43345,1.765046,0.647776359124382,3.993056,2.3726849999999997,31.539299999999997,141.08000000000087
2023-03-16 09:09:43,42.17303,1.7361110000000002,0.74675232554724,4.0509260000000005,2.546297,31.828699999999998,141.13027777777864
2023-03-16 09:12:42,42.17303,1.7071769999999997,0.7058610097706444,4.079862,2.5752310000000005,32.696799999999996,141.18000000000086
2023-03-16 09:15:43,42.40451,1.8807869999999998,0.716512427278907,4.2534719999999995,2.546297,32.69669999999999,141.23027777777864
2023-03-16 09:18:42,39.07697,1.851852,0.7089790734490324,4.195602,2.51736,31.828699999999998,141.28000000000085
2023-03-16 09:21:43,38.816554999999994,1.967593,0.7763243486588671,4.282408,2.517361,30.960699999999974,141.33027777777863
2023-03-16 09:24:42,40.350115,2.1122680000000003,0.814538065249262,4.62963,2.7199079999999993,32.98609999999999,141.38000000000085
2023-03-16 09:27:43,40.335645,2.054398,0.7611714080043162,4.658564,2.7777780000000005,31.5394,141.43027777777863
2023-03-16 09:30:40,39.337385,2.054398,0.8349620385426273,4.542823,2.719907,31.828699999999998,141.4794444444453
2023-03-16 09:33:44,39.076965,2.083334,0.7685317864629225,4.5428239999999995,2.633102,32.4075,141.53055555555642
2023-03-16 09:36:43,37.80382,2.083334,0.8069455430856414,4.513889000000001,2.633102,31.25,141.58027777777863
2023-03-16 09:39:43,38.831019999999995,2.054398,0.7993260716736706,4.369213,2.517361,31.828699999999998,141.63027777777864
2023-03-16 09:42:43,40.61053,1.851852,0.7792343424325576,4.224537,2.604166,32.407399999999996,141.68027777777866
2023-03-16 09:45:43,43.95255,1.649305,0.6554903082629373,3.9641200000000003,2.4884270000000006,33.27550000000002,141.73027777777867
2023-03-16 09:48:43,48.365165000000005,1.6782409999999999,0.6978831721479481,4.0509260000000005,2.5752310000000005,34.43289999999999,141.78027777777868
2023-03-16 09:51:43,47.598385,1.5914359999999999,0.7353271071796509,4.195602,2.8645830000000005,33.85409999999999,141.8302777777787
2023-03-16 09:54:43,47.8588,1.6493059999999993,0.6554905759176152,4.3402769999999995,2.8645830000000005,34.43289999999999,141.8802777777787
2023-03-16 09:57:43,47.598385,1.7939820000000006,0.693840184145059,4.456018,2.835648,35.30090000000001,141.9302777777787
2023-03-16 10:00:42,45.789935,1.8229170000000003,0.8029679708647078,4.484954,2.922454,33.85409999999999,141.98000000000093
2023-03-16 10:03:43,44.212965,1.851852,0.7792354803747685,4.398148,2.7777779999999996,33.85409999999999,142.0302777777787
2023-03-16 10:06:42,43.967015,1.967593,0.7389516279400565,4.5428239999999995,2.748843,34.722200000000015,142.08000000000092
2023-03-16 10:09:41,41.131365,1.9965279999999996,0.7840167385958797,4.62963,2.835648,31.5394,142.12972222222314
2023-03-16 10:12:42,38.816554999999994,1.9097229999999996,0.7608615260850841,4.427083,2.719906,32.69669999999999,142.18000000000092
2023-03-16 10:15:43,37.239580000000004,1.9386579999999993,0.7314969988314037,4.5428239999999995,2.7777780000000005,31.539299999999997,142.2302777777787
2023-03-16 10:18:43,34.93924,1.9386579999999993,0.7314969988314037,4.6296289999999996,2.8645830000000005,31.828700000000026,142.2802777777787
2023-03-16 10:21:43,35.199655,1.9386579999999993,0.8032830367035264,4.571759999999999,2.8645830000000005,32.11800000000002,142.33027777777872
2023-03-16 10:24:42,40.350115,2.0833329999999997,0.7685315324865283,4.6296289999999996,2.719908,32.986099999999965,142.38000000000093
2023-03-16 10:27:43,42.1875,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,33.27539999999999,142.4302777777787
2023-03-16 10:30:43,45.78993,2.0254629999999993,0.7916850757777928,4.658564999999999,2.835649000000001,34.14349999999999,142.48027777777872
2023-03-16 10:33:43,46.035885,1.967593,0.7389516279400565,4.658564999999999,2.864584,35.01159999999999,142.53027777777874
2023-03-16 10:36:44,44.487849999999995,1.880788,0.7530912177004561,4.62963,2.9513890000000007,34.432800000000015,142.58055555555651
2023-03-16 10:39:43,44.487849999999995,1.880788,0.787279555557607,4.542825,2.8935180000000003,35.011600000000016,142.63027777777873
2023-03-16 10:42:43,45.78993,1.9965279999999996,0.7463819175885958,4.600694,2.7777780000000005,34.722200000000015,142.68027777777874
2023-03-16 10:45:43,45.529515,1.9965279999999996,0.7840167385958797,4.687501,2.8935190000000004,33.85420000000002,142.73027777777875
2023-03-16 10:48:41,50.159145,1.9965279999999996,0.7840192478089152,4.600694,2.8067140000000004,33.85420000000002,142.7797222222232
2023-03-16 10:51:43,51.982060000000004,1.9965279999999996,0.7463819175885958,4.62963,2.8067140000000004,34.722200000000015,142.83027777777875
2023-03-16 10:54:43,48.62558,1.880788,0.8195452740466448,4.774306,3.1539350000000006,36.16890000000001,142.88027777777876
2023-03-16 10:57:42,44.212965,1.7939819999999997,0.7296088559764633,4.62963,3.038195000000001,34.43290000000002,142.93000000000097
2023-03-16 11:00:43,45.515045,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,33.85419999999999,142.98027777777875
2023-03-16 11:03:43,41.912615,1.851852,0.7089816788997174,4.62963,2.95139,34.43289999999999,143.03027777777876
2023-03-16 11:07:03,39.583335,1.880788,0.7530899979886753,4.456019,2.7777770000000004,32.986099999999965,143.0858333333343
2023-03-16 11:09:43,37.514465,1.851852,0.7792343424325576,4.369212999999999,2.748842,33.275499999999965,143.13027777777876
2023-03-16 11:12:43,39.5978,2.0254630000000002,0.8270811501294952,4.542825,2.748843,32.98610000000002,143.18027777777877
2023-03-16 11:16:04,38.556135,1.9386580000000002,0.8032830367035266,4.542825,2.835648,32.69679999999997,143.2361111111121
2023-03-16 11:18:43,39.35185,1.9386580000000002,0.731496998831404,4.600694,2.835648,32.69670000000002,143.28027777777876
2023-03-16 11:21:20,41.912615,1.9965279999999996,0.7463819175885958,4.658565,2.835649000000001,32.98609999999999,143.32388888888988
2023-03-16 11:21:43,41.912615,1.9965279999999996,0.7463819175885958,4.62963,2.8067140000000004,33.275499999999994,143.33027777777878
2023-03-16 11:24:43,41.131365,1.9965279999999996,0.8191753074608654,4.803242,3.038195000000001,34.14350000000002,143.3802777777788
2023-03-16 11:27:40,40.61053,1.880788,0.8195398444187846,4.687501,3.0671250000000008,33.27550000000002,143.42944444444547
2023-03-16 11:30:43,41.898145,1.9386579999999993,0.7686073610248032,4.803241,3.0671299999999997,32.98609999999999,143.4802777777788
2023-03-16 11:33:44,40.625,1.967593,0.7389516279400565,4.6875,2.8935190000000004,33.56479999999999,143.5305555555566
2023-03-16 11:36:43,40.61053,1.9386579999999993,0.7314969988314037,4.658564999999999,2.8935190000000004,32.98609999999999,143.5802777777788
2023-03-16 11:39:44,40.61053,2.0254630000000002,0.7537883543359152,4.687499,2.835648,33.27540000000002,143.63055555555658
2023-03-16 11:42:43,41.898145,2.0254630000000002,0.7537856338177696,4.832176,2.9803229999999994,33.85419999999999,143.6802777777788
2023-03-16 11:45:43,40.85648,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,34.14350000000002,143.7302777777788
2023-03-16 11:48:43,40.61053,1.967593,0.8112416157747264,4.716436,2.9803229999999994,33.56480000000002,143.78027777777882
2023-03-16 11:51:42,40.61053,1.9097229999999996,0.7608627545978683,4.658564999999999,2.9513890000000007,33.56479999999999,143.83000000000104
2023-03-16 11:55:04,39.07697,1.9386579999999993,0.731494335351734,4.51389,2.7488420000000007,32.40730000000002,143.88611111111214
2023-03-16 11:57:43,37.239580000000004,1.967593,0.7389502866423101,4.484954,2.6909719999999995,31.24999999999997,143.9302777777788
2023-03-16 12:00:39,36.733215,1.967593,0.7389502866423101,4.484954,2.6909719999999995,31.828799999999973,143.97916666666768
2023-03-16 12:03:38,35.22859,1.9097229999999996,0.7240162039831097,4.484954,2.748842,30.092599999999976,144.0288888888899
2023-03-16 12:06:38,38.816554999999994,1.9386579999999993,0.6912564532483452,4.5428239999999995,2.7488420000000007,31.5394,144.0788888888899
2023-03-16 12:09:38,40.61053,2.0254630000000002,0.7537883543359152,4.658565,2.8067140000000004,32.407399999999996,144.12888888888992
2023-03-16 12:12:38,41.912615,2.054398,0.7993260716736706,4.687501,2.835649,32.1181,144.17888888888993
2023-03-16 12:15:38,41.912620000000004,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,33.56479999999999,144.22888888888994
2023-03-16 12:18:38,45.51505,1.9386580000000002,0.7686011746873744,4.745371,3.0092550000000005,33.85419999999999,144.27888888888995
2023-03-16 12:21:38,46.035885,1.9097229999999996,0.7608615260850841,4.687501,2.9803240000000004,34.14350000000002,144.32888888888996
2023-03-16 12:24:38,44.502314999999996,1.9386580000000002,0.803277225180848,4.832177000000001,3.1249949999999993,35.01150000000001,144.37888888888997
2023-03-16 12:27:38,44.227435,1.9386580000000002,0.7686011746873744,4.745371,3.0092550000000005,34.43290000000002,144.42888888889
2023-03-16 12:30:38,40.350115,1.880788,0.7530912177004561,4.62963,2.9513890000000007,33.56479999999999,144.47888888889
2023-03-16 12:33:38,44.22743,1.9386580000000002,0.731496998831404,4.62963,2.864584,35.590299999999985,144.52888888889
2023-03-16 12:36:38,45.529515,1.9097229999999996,0.7240175261063758,4.513889,2.7777780000000005,35.01159999999999,144.57888888889002
2023-03-16 12:39:38,45.8044,2.0254629999999993,0.8270811501294948,4.571759999999999,2.7777780000000005,34.72219999999999,144.62888888889003
2023-03-16 12:42:38,45.51505,1.9386579999999993,0.768608598283634,4.6296289999999996,2.8935190000000004,35.011600000000016,144.67888888889004
2023-03-16 12:45:39,45.8044,1.9386579999999993,0.7314969988314037,4.658564999999999,2.8935190000000004,35.59030000000001,144.72916666666782
2023-03-16 12:48:38,45.78993,1.9097229999999996,0.7608615260850841,4.484955,2.7777780000000005,35.30090000000001,144.77888888889004
2023-03-16 12:51:38,47.323499999999996,1.9386580000000002,0.7686061237630893,4.542825,2.8067129999999993,35.879699999999985,144.82888888889005
2023-03-16 12:54:39,46.05035,1.9386580000000002,0.8032830367035266,4.542825,2.835648,35.590299999999985,144.87916666666783
2023-03-16 12:57:38,45.789935,1.9675919999999998,0.6984170377532205,4.456019,2.633102,35.01159999999999,144.92888888889004
2023-03-16 13:00:38,42.939814999999996,1.851852,0.7089816788997174,4.369212999999999,2.6909729999999996,33.275499999999994,144.97888888889005
2023-03-16 13:03:38,42.418980000000005,1.880788,0.6768632651382217,4.3402780000000005,2.6041670000000003,34.43290000000002,145.02888888889007
2023-03-16 13:06:38,41.912615,1.8807869999999998,0.716512427278907,4.282407,2.5752320000000006,33.56480000000002,145.07888888889008
2023-03-16 13:09:38,40.85648,1.9675919999999998,0.7389500294324349,4.311342000000001,2.517361,32.696799999999996,145.1288888888901
2023-03-16 13:12:38,41.912615,1.938657,0.7686058565669431,4.340277,2.604166,32.407399999999996,145.1788888888901
2023-03-16 13:15:38,40.61053,1.7939819999999997,0.7630560241513036,4.282407,2.719907,32.98619999999997,145.2288888888901
2023-03-16 13:18:38,42.418980000000005,1.7939820000000006,0.7296076629927989,4.340279000000001,2.748843,34.43290000000002,145.27888888889012
2023-03-16 13:21:39,43.95255,1.8807869999999998,0.7165098023712834,4.369214,2.6620370000000007,33.56479999999999,145.3291666666679
2023-03-16 13:24:38,42.41898,1.8807870000000007,0.753089728930966,4.398148000000001,2.719907,32.407399999999996,145.37888888889012
2023-03-16 13:27:38,40.61053,1.8807869999999998,0.819543902738523,4.456019,2.835648,31.828599999999994,145.42888888889013
2023-03-16 13:30:38,39.337385,1.880788,0.7165113746400065,4.456019,2.748842,31.828699999999998,145.47888888889014
2023-03-16 13:33:59,36.733215,1.851852,0.7089816788997174,4.311343,2.633103,32.1181,145.53472222222348
2023-03-16 13:36:38,37.02257,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,31.828699999999998,145.57888888889013
2023-03-16 13:39:38,36.993635,2.0254629999999993,0.7537856338177694,4.51389,2.6620370000000007,30.671300000000002,145.62888888889015
2023-03-16 13:42:15,34.432874999999996,1.967593,0.7763243486588671,4.51389,2.748843,31.25,145.67250000000126
2023-03-16 13:42:38,34.953705,1.967593,0.7389516279400565,4.5428239999999995,2.748843,31.539300000000026,145.67888888889016
2023-03-16 13:45:38,34.418405,2.0254630000000002,0.7916838125702604,4.57176,2.748843,28.93519999999998,145.72888888889017
2023-03-16 13:48:39,37.239580000000004,2.0254630000000002,0.7916838125702604,4.62963,2.8067129999999993,30.382000000000005,145.77916666666795
2023-03-16 13:51:39,39.337385,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,31.828599999999994,145.82916666666796
2023-03-16 13:54:58,40.61053,2.0833329999999997,0.7685315324865283,5.005786,3.0960650000000003,32.696800000000025,145.88444444444573
2023-03-16 13:57:37,40.885414999999995,2.0833329999999997,0.8069452802230803,4.861111,2.9803249999999997,31.82869999999997,145.9286111111124
2023-03-16 14:00:38,40.61053,1.967593,0.8441776746606857,4.832177,3.1249949999999993,32.11810000000003,145.97888888889017
2023-03-16 14:03:38,40.104164999999995,1.938657,0.8032815988362066,4.774306,3.0671289999999996,32.407399999999996,146.02888888889018
2023-03-16 14:07:00,38.816554999999994,1.9965279999999996,0.7463819175885958,4.600694,2.7777780000000005,31.25,146.0850000000013
2023-03-16 14:09:38,39.322919999999996,2.0833329999999997,0.8069388788696538,4.832176,2.951385000000001,31.828699999999998,146.12888888889017
2023-03-16 14:12:39,42.41898,2.1122680000000003,0.8145329103220089,4.832176,2.9224500000000004,32.407400000000024,146.17916666666795
2023-03-16 14:15:38,40.350115,1.9965279999999996,0.8191753074608654,4.890047,3.125000000000001,32.98610000000002,146.22888888889017
2023-03-16 14:18:38,39.583335,1.967593,0.7763243486588671,4.774306,3.009259,32.98610000000002,146.27888888889018
2023-03-16 14:21:38,40.61053,1.9965279999999996,0.7055583366413276,4.716435,2.8645830000000005,32.69670000000002,146.3288888888902
2023-03-16 14:24:38,39.5978,2.0833329999999997,0.7685315324865283,4.600694,2.6909730000000005,30.9606,146.3788888888902
2023-03-16 14:27:38,34.707750000000004,1.967593,0.8112427860961537,4.456017999999999,2.719906,30.3819,146.4288888888902
2023-03-16 14:30:38,32.595485,1.938657,0.7314954090337592,4.4270830000000005,2.6620369999999998,29.803200000000004,146.47888888889022
2023-03-16 14:33:38,34.93924,2.0833329999999997,0.8069439999584259,4.484953,2.604166,29.513900000000007,146.52888888889024
2023-03-16 14:36:39,41.39178,2.1122680000000003,0.77586916650303,4.600694,2.662038,30.671300000000002,146.57916666666802
2023-03-16 14:39:38,41.912615,2.0833329999999997,0.7685301534758371,4.542824,2.633102,31.25,146.62888888889023
2023-03-16 14:42:38,34.953705,1.938657,0.731494077292407,4.57176,2.8067130000000002,29.803200000000004,146.67888888889024
2023-03-16 14:45:38,34.93924,1.967593,0.7763268405754395,4.687499,2.922454,30.960700000000003,146.72888888889025
2023-03-16 14:48:15,38.5706,2.1122680000000003,0.9170172616594396,5.208338,3.385419999999999,31.828699999999998,146.77250000000137
2023-03-16 14:48:39,39.337385,2.170139,0.7904760845432389,5.295138000000001,3.298609000000001,32.407399999999996,146.77916666666803
2023-03-16 14:51:38,39.0625,2.1122680000000003,0.8145432201278643,5.1504579999999995,3.2407399999999997,31.828699999999998,146.82888888889025
2023-03-16 14:54:39,34.953705,1.9965279999999996,0.7463751635321553,4.861111,3.038190000000001,30.3819,146.87916666666803
2023-03-16 14:57:39,34.693285,1.9965279999999996,0.8191753074608654,4.890047,3.125000000000001,31.5394,146.92916666666804
2023-03-16 15:00:59,36.76215,1.967593,0.6984114191698052,4.832177,3.0092550000000005,30.960699999999974,146.98472222222358
2023-03-16 15:03:38,37.514465,2.1122689999999995,0.8506428801403965,5.005787999999999,3.1249990000000007,31.539299999999997,147.02888888889024
2023-03-16 15:06:39,40.625,2.054398,0.8349596503242603,4.976852999999999,3.1539350000000006,31.5394,147.07916666666802
2023-03-16 15:09:39,40.625,1.851852,0.8417295699304719,4.803242,3.240741,32.1181,147.12916666666803
2023-03-16 15:12:38,43.967015,1.9386580000000002,0.7314956670934178,4.803242,3.038194999999999,32.98609999999999,147.17888888889024
2023-03-16 15:15:38,42.679395,1.9097220000000004,0.7608612579679696,4.803241000000001,3.0960650000000003,32.11800000000002,147.22888888889025
2023-03-16 15:18:38,44.227435,1.9675919999999998,0.7389486881312867,4.716435,2.922453,32.696799999999996,147.27888888889026
2023-03-16 15:21:38,42.15856,1.851852,0.8112709376028787,4.629629,3.0381929999999997,31.828699999999998,147.32888888889028
2023-03-16 15:24:38,39.35185,1.8229160000000002,0.7014241976769583,4.484953,2.835649,32.4075,147.3788888888903
2023-03-16 15:27:38,36.71875,1.9097229999999996,0.7952966441991264,4.513889,2.835648,30.960700000000003,147.4288888888903
2023-03-16 15:30:38,36.993635,1.9097220000000004,0.7952963676603688,4.369212,2.6909719999999995,31.828699999999998,147.4788888888903
2023-03-16 15:33:39,36.76215,1.9097229999999996,0.7240148818561803,4.484955,2.7488420000000007,32.117999999999995,147.5291666666681
2023-03-16 15:36:38,34.93924,1.880788,0.7165126870923388,4.513889,2.8067130000000002,30.9606,147.5788888888903
2023-03-16 15:39:38,35.199655,1.9097229999999996,0.7240175261063758,4.62963,2.8935190000000004,30.671300000000002,147.62888888889032
2023-03-16 15:42:38,32.8993,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,30.960699999999974,147.67888888889033
2023-03-16 15:45:38,32.349535,1.9386580000000002,0.731496998831404,4.600694,2.835648,30.960600000000028,147.72888888889034
2023-03-16 15:51:39,30.54109,1.8807869999999998,0.8195449886600459,4.600694,2.9803240000000004,30.0925,147.72888888889034
2023-03-16 15:54:59,34.693285,1.9097220000000004,0.8586715696049998,4.890045,3.2696750000000003,30.092599999999976,147.72888888889034
2023-03-16 15:57:39,36.733215,1.9097220000000004,0.7953056014018456,4.918977000000001,3.2407449999999995,30.960699999999974,147.72888888889034
2023-03-16 16:00:38,39.337385,2.025462,0.8270915532777511,4.918977000000001,3.125005,29.803300000000007,147.72888888889034
2023-03-16 16:03:39,37.514465,1.880788,0.7872738249714238,4.832177000000001,3.1828649999999996,31.5394,147.72888888889034
2023-03-16 16:06:38,34.15799,1.851852,0.8417305983291085,4.918981,3.3564810000000005,30.092599999999976,147.72888888889034
2023-03-16 16:09:38,33.11632,1.7939819999999997,0.7630549026993786,4.803242,3.2407410000000008,30.382000000000005,147.72888888889034
2023-03-16 23:33:39,30.815975,2.633101,1.2198073199312842,5.815973,3.6169019999999996,23.1481,147.72888888889034
2023-03-17 07:42:38,40.61053,2.2858789999999996,0.8194572920141148,5.179392999999999,3.0671339999999994,31.5394,147.72888888889034
2023-03-17 07:45:59,50.448499999999996,2.430555,0.5420098839421207,5.439818,3.0381930000000006,31.5394,147.78472222222368
2023-03-17 07:48:38,56.611689999999996,2.1122689999999995,0.7338985952314768,4.861112,2.8935189999999995,37.905100000000004,147.82888888889033
2023-03-17 07:51:39,53.544560000000004,1.880788,0.7165231865802564,4.947913000000001,3.2407450000000004,40.509299999999996,147.8791666666681
2023-03-17 07:54:38,48.640045,1.8807869999999998,0.7530921683510824,4.6296289999999996,2.95139,39.93059999999997,147.92888888889033
2023-03-17 07:57:40,44.212965,1.8807869999999998,0.7165111148269098,4.484954,2.7777779999999996,37.32649999999995,147.97944444444587
2023-03-17 08:00:38,44.2419,1.967593,0.7389516279400565,4.5428239999999995,2.748843,36.74770000000001,148.02888888889032
2023-03-17 08:03:39,47.598385,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,38.19439999999997,148.0791666666681
2023-03-17 08:06:38,48.62558,1.967593,0.7389516279400565,4.5428239999999995,2.748843,37.037000000000035,148.12888888889032
2023-03-17 08:09:38,53.544560000000004,2.1122689999999995,0.8145383272947232,4.571759999999999,2.6620369999999998,37.32639999999998,148.17888888889033
2023-03-17 08:12:40,52.488425,1.9097229999999996,0.7608615260850841,4.51389,2.8067130000000002,38.19440000000003,148.22944444444587
2023-03-17 08:15:39,48.87153,1.880788,0.7165126870923388,4.513889,2.8067130000000002,37.90519999999998,148.2791666666681
2023-03-17 08:18:38,46.05035,1.9097229999999996,0.7608615260850841,4.484954,2.7777770000000004,37.61579999999998,148.3288888888903
2023-03-17 08:21:39,44.2419,1.967593,0.7389516279400565,4.456017999999999,2.6620369999999998,34.72230000000002,148.37916666666808
2023-03-17 08:24:38,44.47338,2.0254630000000002,0.7126771483399162,4.484953,2.6041669999999995,35.01159999999999,148.4288888888903
2023-03-17 08:27:38,42.95428,2.0254630000000002,0.7916838125702604,4.484953,2.6620359999999996,35.30090000000001,148.4788888888903
2023-03-17 08:30:38,44.487849999999995,2.0254630000000002,0.7126771483399162,4.484953,2.6041669999999995,35.879699999999985,148.52888888889032
2023-03-17 08:33:39,45.789935,2.0833329999999997,0.7685301534758371,4.542824,2.633102,35.30090000000001,148.5791666666681
2023-03-17 08:36:41,49.146415000000005,2.0833329999999997,0.7685287744612807,4.51389,2.6041670000000003,32.1181,148.62972222222365
2023-03-17 08:39:38,55.078125,2.141204,0.7831821916262824,4.484955,2.517361,33.27550000000002,148.67888888889033
2023-03-17 08:42:38,73.66898,2.34375,0.7896124409868982,4.513889,2.3148150000000003,31.5394,148.72888888889034
2023-03-17 08:45:38,77.56076,1.938657,0.7686058565669431,4.427084000000001,2.6909730000000005,36.45829999999998,148.77888888889035
2023-03-17 08:48:38,80.671295,1.9097220000000004,0.7608637149900705,4.456018,2.748844,37.61580000000001,148.82888888889036
2023-03-17 08:51:38,82.971645,1.7071759999999996,0.705863066090482,4.311342,2.8067140000000004,38.4838,148.87888888889037
2023-03-17 08:54:40,80.91724500000001,1.649305,0.7524496513765504,4.427083,3.038195,39.6412,148.92944444444592
2023-03-17 08:57:41,74.45023,1.5625,0.7549483313722786,4.484954,3.2118020000000005,41.66659999999999,148.9797222222237
2023-03-17 09:00:40,61.791084999999995,1.475695,0.7799150734728182,4.51389,3.3854170000000003,39.9306,149.02944444444591
2023-03-17 09:03:38,51.96759,1.5046300000000006,0.7371318035119303,4.484954,3.2696749999999994,38.4838,149.07888888889036
2023-03-17 09:06:41,48.62558,1.6782409999999999,0.6978843286858055,4.513889,3.038195000000001,37.32640000000001,149.1297222222237
2023-03-17 09:09:38,44.487849999999995,1.7939810000000005,0.7296085839712598,4.571759,2.9803250000000006,35.87960000000001,149.17888888889038
2023-03-17 09:12:40,42.6794,1.7939810000000005,0.7296097769518588,4.542823,2.95139,33.85409999999999,149.22944444444593
2023-03-17 09:15:39,44.2419,1.9965270000000004,0.8191738554791942,4.658565,2.8935179999999994,34.72229999999999,149.27916666666815
2023-03-17 09:18:59,43.706599999999995,1.9097220000000004,0.8277809973608281,4.774306,3.1249949999999993,34.432799999999986,149.3347222222237
2023-03-17 09:21:38,44.7338,1.8807869999999998,0.7530848500567405,4.716435,3.038190000000001,36.74770000000001,149.37888888889034
2023-03-17 09:24:39,42.17303,1.8807869999999998,0.7872792780275909,4.774306,3.125000000000001,34.14359999999999,149.42916666666812
2023-03-17 09:27:38,41.912615,1.9097220000000004,0.7608624864804486,4.74537,3.038194999999999,35.59020000000004,149.47888888889034
2023-03-17 09:30:38,42.15856,1.9097220000000004,0.7240146229293335,4.716435,2.9803229999999994,34.43290000000002,149.52888888889035
2023-03-17 09:33:38,42.43345,1.938657,0.7314954090337592,4.7453710000000004,2.9803249999999997,35.30090000000001,149.57888888889036
2023-03-17 09:36:38,42.679395,1.7361110000000002,0.74675232554724,4.5428239999999995,3.038194999999999,35.87959999999998,149.62888888889037
2023-03-17 09:39:38,48.62558,1.5335640000000001,0.6574902242635895,4.2534719999999995,2.9224500000000004,37.90500000000003,149.67888888889038
2023-03-17 09:42:38,50.70891,1.4178240000000004,0.6830006925690517,4.166667,3.0092600000000003,39.3519,149.7288888888904
2023-03-17 09:45:40,53.77604,1.4467590000000001,0.6631525172401016,4.2534719999999995,3.038194999999999,39.93059999999997,149.77944444444594
2023-03-17 09:48:38,52.22801,1.5914359999999999,0.7637958985930022,4.3402780000000005,3.038190000000001,38.194500000000005,149.8288888888904
2023-03-17 09:51:39,50.17361,1.765047,0.7862638556984067,4.629630000000001,3.125000000000001,38.19440000000003,149.87916666666817
2023-03-17 09:54:38,45.529515,1.765046,0.7549176567744695,4.658565,3.124999,38.19449999999995,149.92888888889038
2023-03-17 09:57:38,44.502314999999996,1.967593,0.7763255946186102,4.716435,2.9513890000000007,37.037000000000035,149.9788888888904
2023-03-17 10:00:39,44.2419,1.9965279999999996,0.7463819175885958,4.74537,2.922454000000001,35.30090000000001,150.02916666666817
2023-03-17 10:03:38,47.598385,2.1122680000000003,0.8145393539734749,4.716435,2.8067140000000004,36.16900000000001,150.0788888888904
2023-03-17 10:06:39,50.419565000000006,2.1122679999999994,0.8506426100004512,4.803241,2.922453,35.30090000000001,150.12916666666817
2023-03-17 10:09:39,48.885994999999994,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,37.03709999999998,150.17916666666818
2023-03-17 10:12:38,45.789935,1.9965270000000004,0.8191762120689854,4.803240000000001,3.038195,36.74770000000001,150.2288888888904
2023-03-17 10:15:38,44.502314999999996,2.054398,0.7611714080043162,4.803240000000001,2.922454000000001,35.011600000000016,150.2788888888904
2023-03-17 10:18:39,45.51505,2.054398,0.7611714080043162,4.774305,2.8935190000000004,34.722200000000015,150.3291666666682
2023-03-17 10:21:38,45.529515,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,34.722200000000015,150.3788888888904
2023-03-17 10:24:38,46.817135,1.9965279999999996,0.7840167385958797,4.774306,2.9803240000000004,35.87960000000001,150.4288888888904
2023-03-17 10:27:38,47.583915,1.9965279999999996,0.746379215977322,4.745371,2.922453,37.037000000000006,150.47888888889042
2023-03-17 10:30:37,46.035885,1.9097220000000004,0.7952940592019234,4.658565,2.9803229999999994,36.747600000000034,150.52861111111264
2023-03-17 10:33:38,47.07755,1.7939819999999997,0.7296076629927987,4.57176,2.9803240000000004,37.32640000000001,150.57888888889042
2023-03-17 10:36:38,47.61285,1.9097220000000004,0.7608624864804486,4.658565,2.951389999999999,37.32640000000001,150.62888888889043
2023-03-17 10:39:39,46.035885,1.7939819999999997,0.7296028910306184,4.62963,3.038190000000001,36.45839999999998,150.6791666666682
2023-03-17 10:42:38,47.352435,1.8229170000000003,0.7711586410861883,4.57176,2.9803229999999994,37.32639999999998,150.72888888889042
2023-03-17 10:46:00,47.07755,1.8807870000000007,0.7872781319152082,4.629630000000001,2.9803229999999994,37.03710000000001,150.78500000000153
2023-03-17 10:48:38,45.51505,1.8807870000000007,0.8195395590334973,4.629630000000001,3.0092550000000005,37.03710000000001,150.82888888889042
2023-03-17 10:51:39,46.035885,1.851852,0.8112666243455408,4.629630000000001,3.038190000000001,37.32639999999998,150.8791666666682
2023-03-17 10:54:38,47.07755,1.8807870000000007,0.7530909486424398,4.716435000000001,3.038194999999999,37.615700000000004,150.9288888888904
2023-03-17 10:57:38,42.43345,1.851852,0.7792332044880794,4.658565,3.0381929999999997,35.01159999999999,150.97888888889042
2023-03-17 11:00:38,41.912615,1.8807869999999998,0.7872804241376854,4.629629,2.9803240000000004,35.01150000000001,151.02888888889044
2023-03-17 11:03:39,40.85648,1.9097220000000004,0.7952940592019234,4.658565,2.9803229999999994,35.01159999999999,151.07916666666821
2023-03-17 11:06:38,34.953705,1.851852,0.7792332044880794,4.687501,3.0671289999999996,34.14350000000002,151.12888888889043
2023-03-17 11:09:59,36.212385,1.851852,0.7792332044880794,4.687501,3.0671289999999996,33.27539999999999,151.18472222222377
2023-03-17 11:12:41,34.93924,1.9386580000000002,0.7314956670934178,4.803242,3.038194999999999,32.69670000000002,151.22972222222376
2023-03-17 11:15:40,34.15799,1.880788,0.7530851191132296,4.745371,3.0671250000000008,32.407399999999996,151.27944444444597
2023-03-17 11:18:38,36.733215,2.0254629999999993,0.8270752189771653,4.861112,3.067125,31.5394,151.32888888889042
2023-03-17 11:21:38,37.297455,2.0833329999999997,0.8069491209989568,5.063657999999999,3.182875,32.69670000000002,151.37888888889043
2023-03-17 11:24:38,36.733215,1.9965279999999996,0.7840242661997336,5.005786,3.2118100000000007,32.98599999999999,151.42888888889044
2023-03-17 19:12:39,42.1875,2.6041670000000003,0.7992343489411471,5.121524000000001,2.6330969999999994,22.56949999999999,151.42888888889044
2023-03-17 19:15:38,37.268519999999995,1.9097220000000004,0.8277875583070512,4.947917,3.2986120000000003,24.3056,151.42888888889044
2023-03-20 05:45:38,30.49769,2.2280099999999994,0.5062396132246154,6.221067999999999,4.021988,24.016199999999998,151.42888888889044
2023-03-20 06:12:38,30.512155,1.9386580000000002,0.8032818744036474,5.092593,3.385414999999999,24.594899999999996,151.42888888889044
2023-03-20 07:54:38,42.08623,2.34375,0.15979463713041292,4.542825,2.1990749999999997,32.98610000000002,151.42888888889044
2023-03-20 07:57:39,52.141205,1.9675919999999998,0.6984243697866638,4.8321760000000005,3.009264,38.483799999999974,151.42888888889044
2023-03-20 08:00:38,52.89352,1.851852,0.7792343424325576,4.629631,3.0092600000000003,37.32640000000001,151.42888888889044
2023-03-20 08:03:38,51.895255,1.765047,0.7217176652519992,4.571759999999999,3.0092550000000005,37.32640000000001,151.42888888889044
2023-03-20 08:06:41,54.716435000000004,1.8807870000000007,0.7165124272789072,4.369213,2.662038,33.27550000000002,151.42888888889044
2023-03-20 08:09:38,56.01852,1.851852,0.7089803761761723,4.311343000000001,2.633102,36.16889999999998,151.42888888889044
2023-03-20 08:12:39,55.483215,1.7939819999999997,0.7296076629927987,4.369214,2.7777780000000005,35.011499999999984,151.42888888889044
2023-03-20 08:15:38,57.08912,2.0254630000000002,0.7126771483399162,4.340277,2.459491,34.72230000000002,151.42888888889044
2023-03-20 08:18:38,57.08912,1.9675920000000007,0.6984199705816503,4.282407000000001,2.459492,31.828699999999998,151.42888888889044
2023-03-20 08:21:39,82.16145499999999,1.5046290000000004,0.6801740644448032,4.253472,2.9803249999999997,41.95599999999999,151.42888888889044
2023-03-20 08:24:38,63.078705,1.3020830000000005,0.6983394725468018,4.1377310000000005,3.1539349999999997,41.66669999999999,151.47861111111266
2023-03-20 08:27:39,46.817135,1.5335650000000003,0.7180490769682825,4.195602000000001,2.922453,38.19449999999998,151.52888888889044
2023-03-20 08:30:39,42.17303,1.7361110000000002,0.7467512208003928,4.166667,2.6620370000000007,34.722200000000015,151.57888888889045
2023-03-20 08:33:38,41.131365,1.7939819999999997,0.6938401841450589,4.2534719999999995,2.633102,34.72220000000004,151.62861111111266
2023-03-20 08:36:39,42.17303,1.8229170000000003,0.7374635435387926,4.369214,2.748843,35.01159999999999,151.67888888889044
2023-03-20 08:39:39,44.487849999999995,1.8807869999999998,0.7530897289309659,4.427084,2.748843,36.16899999999998,151.72888888889045
2023-03-20 08:42:38,45.789935,1.8807869999999998,0.716512427278907,4.513889,2.8067140000000004,36.747600000000034,151.77861111111267
2023-03-20 08:45:38,45.775465,1.7939819999999997,0.7296100489573729,4.484953,2.8935190000000004,37.905100000000004,151.82861111111268
2023-03-20 08:48:40,44.487849999999995,1.8807870000000007,0.7530921683510825,4.542823,2.864584,37.03699999999998,151.87916666666823
2023-03-20 08:51:38,47.07755,1.938657,0.768607093828358,4.571759,2.835649000000001,34.72230000000002,151.92861111111267
2023-03-20 08:54:38,52.502894999999995,1.9675920000000007,0.7389513707298521,4.571759,2.7777789999999998,35.590299999999985,151.97861111111268
2023-03-20 08:57:40,50.43403,1.851852,0.7792354803747685,4.600694000000001,2.9803240000000004,35.59030000000001,152.02916666666823
2023-03-20 09:00:38,50.448494999999994,1.8807870000000007,0.7872781319152082,4.629630000000001,2.9803229999999994,37.037000000000006,152.07861111111268
2023-03-20 09:03:39,48.611115,1.851852,0.8112709376028787,4.629629,3.0381929999999997,34.43289999999999,152.12888888889046
2023-03-20 09:06:38,47.07755,1.9097229999999996,0.7952943357401215,4.687501,3.009258,37.03699999999998,152.17861111111267
2023-03-20 09:09:39,46.021415,1.9097229999999996,0.7608566120053599,4.774305999999999,3.0671250000000008,35.30090000000001,152.22888888889045
2023-03-20 09:12:38,45.51505,1.9386579999999993,0.8032818744036472,4.716436,3.009258,34.722200000000015,152.27861111111267
2023-03-20 09:15:38,45.51505,1.9386579999999993,0.8032818744036472,4.716436,3.009258,35.879700000000014,152.32861111111268
2023-03-20 09:18:38,47.07755,1.9386580000000002,0.7314943353517342,4.745371,2.9803229999999994,34.43289999999999,152.3786111111127
2023-03-20 09:21:38,49.146415000000005,1.851852,0.7452858474963027,4.600695,2.951385000000001,36.16900000000001,152.4286111111127
2023-03-20 09:24:39,55.33854,1.5914349999999997,0.7353217725752024,4.224538,2.8935150000000007,37.61580000000001,152.47888888889048
2023-03-20 09:27:39,55.859375,1.4467590000000001,0.6631525172401016,4.2534719999999995,3.038194999999999,38.4838,152.5288888888905
2023-03-20 09:30:39,56.886575,1.5914350000000006,0.7353268099881268,4.4270830000000005,3.0960650000000003,38.4837,152.5788888888905
2023-03-20 09:33:40,55.09259,1.7071769999999997,0.7694267429582815,4.600695,3.1539350000000006,39.0625,152.62916666666828
2023-03-20 09:36:38,51.96759,1.8229170000000003,0.7711609005348985,4.6875,3.0960649999999994,37.32639999999998,152.67861111111273
2023-03-20 09:39:39,47.583915,1.8229160000000002,0.7711583615078249,4.658565,3.0671289999999996,35.300899999999984,152.7288888888905
2023-03-20 09:42:38,47.598385,1.851852,0.7792354803747685,4.629629,3.009259,34.14350000000002,152.77861111111272
2023-03-20 09:45:39,45.78993,1.851852,0.7452931126646704,4.542823,2.8935190000000004,34.14349999999999,152.8288888888905
2023-03-20 09:48:38,45.8044,1.851852,0.7452931126646704,4.542823,2.8935190000000004,35.59030000000001,152.87861111111272
2023-03-20 09:51:38,47.07755,1.8229169999999995,0.7014244593202476,4.427083,2.7777780000000005,35.59019999999998,152.92861111111273
2023-03-20 09:54:39,50.70891,1.5914350000000006,0.6737557620534261,4.166666,2.7777789999999998,37.037000000000006,152.9788888888905
2023-03-20 09:57:39,55.33854,1.5624989999999999,0.6656440019107228,4.108795,2.748844,37.037000000000006,153.02888888889052
2023-03-20 10:00:38,58.18866,1.7071760000000005,0.7058560716251923,4.427084,2.9224500000000004,37.905,153.07861111111274
2023-03-20 10:03:41,55.613425,1.7071769999999997,0.7385526119977631,4.571759999999999,3.0960649999999994,39.0625,153.12944444444608
2023-03-20 10:06:39,53.53009,1.851852,0.7792354803747685,4.716435,3.0960649999999994,38.773199999999974,153.17888888889053
2023-03-20 10:09:38,50.159145,1.9097229999999996,0.7952943357401215,4.716436,3.0381929999999997,36.45830000000001,153.22861111111274
2023-03-20 10:12:40,47.598385,1.9675919999999998,0.7763253283242091,4.745369999999999,2.9803250000000006,35.590299999999985,153.2791666666683
2023-03-20 10:15:15,45.78993,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,35.01150000000001,153.32222222222384
2023-03-20 10:15:39,45.789935,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,34.72219999999999,153.3288888888905
2023-03-20 10:18:38,46.035885,2.054398,0.8349620385426273,4.774305,2.951389,34.72229999999999,153.37861111111272
2023-03-20 10:21:38,45.51505,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,34.72229999999999,153.42861111111273
2023-03-20 10:24:38,46.035885,2.054398,0.8349620385426273,4.774305,2.951389,36.16899999999998,153.47861111111274
2023-03-20 10:27:38,45.529515,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,36.16899999999998,153.52861111111275
2023-03-20 10:30:38,45.51505,1.967593,0.7763255946186102,4.658564999999999,2.8935190000000004,35.87960000000001,153.57861111111276
2023-03-20 10:33:38,45.529515,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,35.87960000000001,153.62861111111278
2023-03-20 10:36:38,45.78993,1.9965279999999996,0.8191764857548497,4.658565,2.8935190000000004,35.30090000000001,153.6786111111128
2023-03-20 10:39:38,45.529515,1.9386580000000002,0.8032841990010753,4.658565,2.951389,35.30090000000001,153.7286111111128
2023-03-20 10:42:38,45.51505,1.9097229999999996,0.7952943357401215,4.687501,3.009258,36.74759999999998,153.7786111111128
2023-03-20 10:45:38,45.78993,1.967593,0.8112416157747264,4.716436,2.9803229999999994,36.16899999999998,153.82861111111282
2023-03-20 10:48:39,44.22743,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,35.30090000000001,153.8788888888906
2023-03-20 10:51:37,40.350115,1.9675919999999998,0.8112436817979608,4.774305,3.038195,35.30099999999999,153.92833333333505
2023-03-20 10:54:38,39.5978,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,32.696799999999996,153.97861111111283
2023-03-20 10:57:38,35.214124999999996,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,31.828700000000026,154.02861111111284
2023-03-20 11:00:38,32.11805,2.054399,0.8349599222020545,4.861112,3.0381929999999997,31.82869999999997,154.07861111111285
2023-03-20 11:03:38,31.814235,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,30.96070000000003,154.12861111111286
2023-03-20 11:06:40,30.555555,2.1122690000000004,0.8145383272947234,5.005788000000001,3.0960650000000003,31.25,154.1791666666684
2023-03-20 11:09:38,30.78704,2.083334,0.842809163847345,5.005788000000001,3.15393,31.25,154.22861111111285
2023-03-20 11:12:39,32.349535,2.170139,0.8296566619962558,5.063658,3.0960650000000003,30.671299999999974,154.27888888889063
2023-03-20 11:15:38,32.870365,2.1122690000000004,0.7758805260749988,5.121524000000001,3.182875,30.671299999999974,154.32861111111285
2023-03-20 11:18:38,32.089115,2.083334,0.8069519443651579,5.092592,3.2118100000000007,31.82869999999997,154.37861111111286
2023-03-20 11:21:39,32.089115,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,31.25,154.42888888889064
2023-03-20 11:24:38,31.814235,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,31.25,154.47861111111285
2023-03-20 11:27:39,30.78704,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,29.513900000000035,154.52888888889063
2023-03-20 11:30:38,32.089115,2.170139,0.8662394249956147,5.208329000000001,3.26968,31.828700000000026,154.57861111111285
2023-03-20 11:33:38,32.089115,2.170139,0.8296618840188612,5.2372689999999995,3.26968,30.382000000000005,154.62861111111286
2023-03-20 11:36:38,32.089115,2.170139,0.7904901521409189,5.208329000000001,3.2118100000000007,30.960699999999974,154.67861111111287
2023-03-20 11:39:38,32.349535,2.1990740000000004,0.8371896763534721,5.179397,3.182875,30.96070000000003,154.72861111111288
2023-03-20 11:42:38,32.11805,2.170139,0.7904788980945116,5.179397,3.1828700000000003,31.82869999999997,154.7786111111129
2023-03-20 11:45:38,31.814235,2.1990740000000004,0.8371896763534721,5.179397,3.182875,30.9606,154.8286111111129
2023-03-20 11:48:38,32.609955,2.1990740000000004,0.8371870487049221,5.295139000000001,3.298614999999999,30.671299999999974,154.87861111111292
2023-03-20 11:51:38,34.15799,2.1701390000000007,0.8296618840188612,5.208334,3.2407449999999995,31.5394,154.92861111111293
2023-03-20 11:54:39,34.693285,2.170139,0.8662394249956147,5.121524000000001,3.182875,30.9606,154.9788888888907
2023-03-20 11:57:39,32.349535,2.054399,0.7993263353686413,5.063658,3.211805,29.803200000000004,155.02888888889072
2023-03-20 12:00:38,33.11632,2.1122690000000004,0.814546059596132,5.092592,3.182875,30.9606,155.07861111111293
2023-03-20 12:03:39,34.93924,2.170139,0.8662394249956147,5.121524000000001,3.182875,30.671299999999974,155.1288888888907
2023-03-20 12:06:39,32.870365,2.054399,0.7993314223895589,5.1504639999999995,3.298615,30.67130000000003,155.17888888889073
2023-03-20 12:09:40,34.418405,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,30.09250000000003,155.2291666666685
2023-03-20 12:12:39,32.609955,2.1122690000000004,0.814546059596132,5.150462,3.2407450000000004,30.092600000000004,155.27888888889072
2023-03-20 12:15:38,34.418405,2.1122690000000004,0.814546059596132,5.092592,3.182875,30.671299999999974,155.32861111111293
2023-03-20 12:18:39,32.870365,2.083334,0.8069519443651579,5.092592,3.2118100000000007,30.382000000000005,155.3788888888907
2023-03-20 12:21:41,34.15799,2.1122690000000004,0.7758694197095617,5.092592,3.1539349999999997,31.5394,155.42944444444626
2023-03-20 12:24:38,34.44734,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,30.671299999999974,155.47861111111294
2023-03-20 12:27:39,34.432874999999996,2.054398,0.834971591319637,5.092588000000001,3.26968,31.82869999999997,155.52888888889072
2023-03-20 12:30:39,34.418405,2.054398,0.834971591319637,5.092588000000001,3.26968,31.539300000000026,155.57888888889073
2023-03-20 12:33:38,34.15799,2.054398,0.7993337021853417,5.063656,3.2118100000000007,30.381899999999973,155.62861111111295
2023-03-20 12:36:40,33.11632,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,30.9606,155.6791666666685
2023-03-20 12:39:39,32.609955,2.054398,0.7993260716736706,5.034722,3.1828700000000003,31.5394,155.7288888888907
2023-03-20 12:42:39,32.595485,2.054398,0.7993260716736706,5.034722,3.1828700000000003,30.67130000000003,155.77888888889072
2023-03-20 12:45:40,33.145255,2.0833330000000005,0.7685315324865284,5.063656,3.1539349999999997,31.539300000000026,155.8291666666685
2023-03-20 12:48:41,30.280675000000002,1.9965270000000004,0.7840164731855666,5.034722,3.240741,29.51389999999998,155.87944444444628
2023-03-20 12:54:39,30.280675000000002,2.1990730000000003,0.8371736505915738,5.266208000000001,3.2696749999999994,30.38190000000003,155.87944444444628
2023-03-20 13:00:39,32.595485,2.1990740000000004,0.8371870487049221,5.381944000000001,3.385419999999999,30.671299999999974,155.87944444444628
2023-03-20 13:03:39,30.280675000000002,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,30.67130000000003,155.87944444444628
2023-03-20 13:06:39,30.815975,2.170139,0.8296488288695998,5.353014,3.385415000000001,29.224499999999978,155.87944444444628
2023-03-20 13:09:38,30.03472,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,30.38190000000003,155.87944444444628
2023-03-20 13:12:39,30.54109,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,29.803200000000004,155.87944444444628
