Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-20 13:15:39,30.54109,2.170139,0.8296618840188588,5.381944000000001,3.4143549999999996,30.671299999999974,155.87944444444628
2023-03-20 13:18:39,30.280675000000002,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,29.513800000000003,155.87944444444628
2023-03-20 13:24:39,30.54109,2.0833330000000005,0.8428137006779746,5.266208000000001,3.4143549999999996,28.93520000000001,155.87944444444628
2023-03-20 13:27:39,32.11805,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,29.80329999999998,155.9294444444463
2023-03-20 13:30:39,32.089115,2.1122679999999994,0.8145303328401355,5.2951429999999995,3.385415000000001,30.6712,155.9794444444463
2023-03-20 13:33:38,32.609955,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,30.381899999999973,156.02916666666852
2023-03-20 13:36:39,32.349535,1.9965279999999996,0.8523316487082756,5.324077999999999,3.58796,29.80329999999998,156.0794444444463
2023-03-20 13:39:41,32.349535,2.0254629999999993,0.7916888653826011,5.324073,3.5011599999999996,30.092599999999948,156.13000000000184
2023-03-20 13:42:39,32.870365,2.1122679999999994,0.8506426100004512,5.237273,3.356485,30.092600000000004,156.1794444444463
2023-03-20 13:45:38,32.089115,2.054398,0.8349596503242583,5.237273,3.4143549999999996,29.513800000000003,156.2291666666685
2023-03-20 13:48:38,32.63889,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,30.38190000000003,156.27916666666852
2023-03-20 13:51:38,34.418405,2.1122679999999994,0.8506426100004512,5.381943,3.501155,28.93520000000001,156.32916666666853
2023-03-20 13:54:40,33.376735,2.0254629999999993,0.8270799639038124,5.353012999999999,3.559030000000001,30.092600000000004,156.37972222222407
2023-03-20 13:57:41,34.15799,2.054398,0.8685697981393162,5.381943,3.5879649999999996,30.38190000000003,156.43000000000185
2023-03-20 14:00:39,34.418400000000005,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,30.38190000000003,156.4794444444463
2023-03-20 14:03:38,33.11632,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,31.25,156.52916666666852
2023-03-20 14:06:38,32.870365,2.083334,0.8428139716784335,5.439814,3.58796,31.53929999999997,156.57916666666853
2023-03-20 14:09:39,32.870365,2.1701390000000007,0.8296618840188612,5.555554,3.5879649999999996,29.224500000000035,156.6294444444463
2023-03-20 14:12:41,32.11805,2.1122690000000004,0.8506428801403946,5.4976840000000005,3.6168949999999995,30.09250000000003,156.68000000000185
2023-03-20 14:15:38,32.089115,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,29.513900000000035,156.72916666666853
2023-03-20 14:18:41,32.349535,2.1701390000000007,0.829661884018859,5.439814000000001,3.472224999999999,30.96070000000003,156.78000000000188
2023-03-20 14:21:41,35.214124999999996,2.228009,0.9166105970891038,5.468754,3.501155,30.092599999999976,156.8300000000019
2023-03-20 14:24:41,34.693285,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,29.803200000000032,156.8800000000019
2023-03-20 14:27:40,34.693285,2.1122690000000004,0.8506428801403946,5.439814,3.559024999999999,31.24999999999997,156.92972222222411
2023-03-20 14:30:41,34.15799,2.083334,0.8766430069640374,5.439814,3.6169000000000002,30.671300000000002,156.9800000000019
2023-03-20 14:33:39,34.15799,2.054398,0.8349596503242583,5.410878,3.58796,30.3819,157.02944444444634
2023-03-20 14:36:39,34.418405,2.141203,0.8584468569208682,5.410878,3.501155,30.381899999999973,157.07944444444635
2023-03-20 14:39:41,36.4728,2.141203,0.8927100636591274,5.410878,3.530095,29.803300000000007,157.1300000000019
2023-03-20 14:42:39,35.199655,2.0833330000000005,0.8428137006779746,5.410878,3.559024999999999,32.11800000000002,157.17944444444635
2023-03-20 14:45:40,36.76215,2.141203,0.8584468569208704,5.468748,3.559025000000001,30.960699999999974,157.22972222222413
2023-03-20 14:48:38,36.212385,2.054398,0.7993311586934092,5.439812999999999,3.5879649999999996,31.25,157.27916666666857
2023-03-20 14:51:38,34.953705,2.054398,0.7993311586934092,5.439812999999999,3.5879649999999996,30.092599999999976,157.32916666666858
2023-03-20 14:54:39,36.733215,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,30.671299999999974,157.37944444444636
2023-03-20 14:57:38,36.24132,2.0254630000000002,0.7916762332628361,5.439818,3.6168950000000004,30.671299999999974,157.42916666666858
2023-03-20 15:00:39,37.02257,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,31.82869999999997,157.47944444444636
2023-03-20 15:03:41,36.76215,2.0254629999999993,0.8270799639038124,5.439812999999999,3.645830000000001,30.96070000000003,157.5300000000019
2023-03-20 15:06:41,37.297455,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,30.092600000000004,157.58000000000192
2023-03-20 15:09:39,36.993635,1.9965279999999996,0.8523316487082756,5.439818,3.7037000000000004,30.96070000000003,157.62944444444636
2023-03-20 15:12:39,38.5706,2.0833329999999997,0.8428137006779763,5.410877999999999,3.559025000000001,30.96059999999997,157.67944444444637
2023-03-20 15:15:39,37.80382,2.0833329999999997,0.8069363183071747,5.439818,3.559025000000001,32.11799999999997,157.7294444444464
2023-03-20 15:18:38,37.239580000000004,2.0254630000000002,0.8270799639038127,5.410877999999999,3.6168950000000004,32.407399999999996,157.7791666666686
2023-03-20 15:21:39,34.953705,1.9965279999999996,0.8523316487082756,5.439818,3.7037000000000004,30.671299999999974,157.82944444444638
2023-03-20 15:24:39,34.93924,1.9386579999999993,0.8032818744036492,5.353007999999999,3.645830000000001,30.381999999999977,157.8794444444464
2023-03-20 15:27:39,36.76215,1.967593,0.8112416157747264,5.295138,3.559024999999999,31.539399999999972,157.9294444444464
2023-03-20 15:30:38,36.733215,2.0833329999999997,0.8766313489629138,5.324077999999999,3.501155,30.671299999999974,157.97916666666862
2023-03-20 15:33:39,36.71875,2.0833329999999997,0.8766313489629138,5.439818,3.6168950000000004,31.828700000000026,158.0294444444464
2023-03-20 15:36:38,37.5434,2.0833329999999997,0.8428137006779743,5.468748000000001,3.6168950000000004,30.9606,158.0791666666686
2023-03-20 15:39:40,36.733215,2.0254630000000002,0.8921840083167014,5.410877999999999,3.674765,31.249899999999997,158.12972222222416
2023-03-20 15:42:39,37.514465,2.0254630000000002,0.8604587712492229,5.439818,3.674765,31.82869999999997,158.17944444444637
2023-03-21 07:45:39,34.707750000000004,2.430555,1.0060943308933412,5.295142,3.153937000000001,30.3819,158.17944444444637
2023-03-21 07:48:38,47.09201,2.228009,1.4629504125627044,5.844912000000001,4.5138929999999995,35.30090000000001,158.2291666666686
2023-03-21 07:51:40,80.39641,2.430555,0.8552085136454535,5.468752,3.2118070000000003,42.534700000000015,158.27972222222414
2023-03-21 07:54:38,87.601275,2.0254630000000002,0.8270799639038106,5.034722,3.2407389999999996,44.849500000000006,158.32916666666858
2023-03-21 07:57:38,88.39699,1.8807869999999998,0.8195482464132469,5.034717,3.4143499999999998,47.4537,158.3791666666686
2023-03-21 08:01:00,77.31481500000001,1.7071750000000003,0.7987917709596487,4.74537,3.3275419999999993,44.84960000000001,158.4352777777797
2023-03-21 08:03:38,72.641785,1.8229160000000002,0.7711606209559652,4.629629,3.038195,44.56020000000001,158.4791666666686
2023-03-21 08:06:38,77.56076,1.9965270000000004,0.7463816612110623,4.571758,2.748843,38.4838,158.5291666666686
2023-03-21 08:09:38,81.958915,1.9965270000000004,0.784018982398006,4.571758,2.7777789999999998,40.7987,158.5791666666686
2023-03-21 08:12:39,88.15104,2.054398,0.7611714080043162,4.629629,2.748843000000001,36.16889999999998,158.6294444444464
2023-03-21 08:15:38,75.72337999999999,1.5335640000000001,0.7460623633336995,4.456019,3.211806,46.007000000000005,158.6791666666686
2023-03-21 08:18:38,62.832755,1.6203700000000003,0.772607524054075,4.484953,3.153936,45.13890000000001,158.72916666666862
2023-03-21 08:21:39,56.886575,1.7071760000000005,0.7058630660904823,4.542823,3.038195,43.113399999999984,158.7794444444464
2023-03-21 08:24:39,52.502894999999995,1.851852,0.7452931126646704,4.571758,2.922454,40.21980000000002,158.8294444444464
2023-03-21 08:27:38,53.993055,1.9097220000000004,0.7952963676603688,4.629629,2.951389,39.0625,158.87916666666862
2023-03-21 08:30:38,56.611689999999996,1.9675919999999998,0.7763253283242069,4.74537,2.9803249999999997,40.79850000000005,158.92916666666864
2023-03-21 08:33:40,57.92824,1.9097220000000004,0.7952894422573413,4.803241000000001,3.1249949999999993,41.08789999999999,158.97972222222418
2023-03-21 08:36:38,61.31366,1.9097220000000004,0.8277864648207914,4.803241000000001,3.1539349999999997,40.50919999999999,159.02916666666863
2023-03-21 08:39:38,61.530675,1.9097220000000004,0.7608612579679696,4.861111,3.1539349999999997,41.66659999999999,159.07916666666864
2023-03-21 08:42:38,61.54514,1.9386580000000002,0.8032888481679881,4.890047,3.182875,41.37719999999999,159.12916666666865
2023-03-21 08:45:38,61.530675,1.880788,0.7872852860866255,4.890047,3.2407450000000004,43.11340000000001,159.17916666666866
2023-03-21 08:48:39,60.25752,1.9097229999999996,0.8277933100581152,4.918981,3.26968,43.69219999999996,159.22944444444644
2023-03-21 08:51:38,61.79109,1.9965279999999996,0.7840242661997336,4.918981,3.1250050000000007,42.24539999999999,159.27916666666866
2023-03-21 08:54:39,66.17477,2.054398,0.7993337021853417,4.947915999999999,3.09607,41.66670000000002,159.32944444444644
2023-03-21 08:57:38,69.29977,2.054398,0.8685697981393162,4.976848,3.1828700000000003,42.53469999999999,159.37916666666865
2023-03-21 09:00:38,70.572915,2.141203,0.8584468569208704,5.063657999999999,3.1539350000000006,39.9306,159.42916666666866
2023-03-21 09:03:38,83.24653,2.256944,0.8122317402396584,5.1215280000000005,3.0381940000000007,39.6412,159.47916666666868
2023-03-21 09:06:39,70.3125,1.851852,0.8417388254610731,5.034718000000001,3.472225999999999,43.69210000000001,159.52944444444645
2023-03-21 09:09:38,64.380785,1.7939819999999997,0.8246578378157583,5.063658,3.5590259999999994,44.84949999999998,159.57916666666867
2023-03-21 09:12:39,58.69502,1.851852,0.8417295699304719,4.890047,3.327546,45.138900000000035,159.62944444444645
2023-03-21 09:15:39,55.598955000000004,1.938657,0.8032885725988791,4.976852,3.2696810000000003,41.37729999999999,159.67944444444646
2023-03-21 09:18:38,55.063655,1.9965279999999996,0.852345039621714,5.005786,3.26968,41.95600000000002,159.72916666666868
2023-03-21 09:21:39,57.16146,2.0833329999999997,0.8428137006779763,5.005787999999999,3.1539350000000006,40.79860000000002,159.77944444444645
2023-03-21 09:24:38,60.53241,2.025462,0.8270796911312472,4.9479169999999995,3.1539350000000006,42.82409999999999,159.82916666666867
2023-03-21 09:27:40,66.17477,1.8229169999999995,0.8029711828020534,4.716435999999999,3.1539389999999994,41.66670000000002,159.87972222222422
2023-03-21 09:30:38,71.354165,1.7071750000000003,0.7385498514486879,4.687500000000001,3.211805,44.27080000000001,159.92916666666866
2023-03-21 09:33:39,72.641785,1.6203709999999996,0.772614613792483,4.7743009999999995,3.44329,45.7175,159.97944444444644
2023-03-21 09:36:38,71.09375,1.7361119999999994,0.8357641489710449,4.918982,3.5011599999999996,45.13890000000001,160.02916666666866
2023-03-21 09:39:38,67.49132,1.7361110000000002,0.8074511307417869,4.918982000000001,3.4722209999999993,44.849500000000035,160.07916666666867
2023-03-21 09:42:39,61.270255,1.7939810000000005,0.8246595695959983,4.86111,3.3564810000000005,41.95609999999999,160.12944444444645
2023-03-21 09:45:43,58.96991,1.851852,0.7792400321209635,4.861111,3.2407450000000004,42.24539999999999,160.18055555555756
2023-03-21 09:48:43,59.47627,1.7361110000000002,0.7467567445128402,4.6875,3.182875,42.53469999999999,160.23055555555757
2023-03-21 09:51:41,63.599534999999996,1.6203700000000003,0.7439120576959386,4.484953,3.125005,44.27079999999998,160.28000000000202
2023-03-21 09:54:43,67.47685,1.5914349999999997,0.7637994408753074,4.513888,3.211805000000001,43.113399999999984,160.33055555555757
2023-03-21 09:57:40,67.47685,1.7361109999999993,0.8074611239479976,4.687496,3.2407449999999995,43.98140000000001,160.37972222222425
2023-03-21 10:00:43,66.17477,1.7939820000000006,0.8246679773490497,4.803237000000001,3.298614999999999,44.27079999999998,160.4305555555576
2023-03-21 10:03:43,65.914355,1.8807869999999998,0.8195482464132469,4.9479169999999995,3.3275499999999996,44.849500000000035,160.4805555555576
2023-03-21 10:06:43,64.91609,1.9386579999999993,0.8360061577529317,4.947915999999999,3.26968,43.69210000000001,160.5305555555576
2023-03-21 10:09:44,64.380785,1.9386579999999993,0.8032818744036492,5.005787999999999,3.298610000000001,42.824100000000016,160.5808333333354
2023-03-21 10:12:45,61.805555,1.880788,0.8502172430020974,4.918981,3.3275450000000006,44.84960000000001,160.63111111111317
2023-03-21 10:15:20,61.516205,1.9097220000000004,0.8277930257096745,4.890045,3.2407449999999995,45.13890000000001,160.67416666666873
2023-03-21 10:15:44,61.516205,1.8807870000000007,0.8195504182392451,4.86111,3.2407449999999995,42.824100000000016,160.68083333333539
2023-03-21 10:18:43,61.284724999999995,1.8807870000000007,0.8195504182392451,4.86111,3.2407449999999995,43.69210000000001,160.7305555555576
2023-03-21 10:21:45,61.805555,1.8807870000000007,0.8195504182392451,4.86111,3.2407449999999995,42.245299999999986,160.78111111111315
2023-03-21 10:24:44,61.284724999999995,1.8807869999999998,0.8195504182392449,4.890045,3.26968,43.40280000000001,160.83083333333536
2023-03-21 10:27:43,61.270255,1.9386580000000002,0.8032888481679881,4.890047,3.182875,42.534700000000015,160.88055555555758
2023-03-21 10:30:41,61.805555,1.9965270000000004,0.8523425264648243,4.918977000000001,3.1828700000000003,42.24540000000002,160.93000000000202
2023-03-21 10:33:43,64.39525499999999,1.9675919999999998,0.8441873686539907,4.918977000000001,3.211805000000001,43.113500000000016,160.98055555555757
2023-03-21 10:36:40,66.203705,1.938657,0.8360036724295835,4.918982,3.2407449999999995,44.56020000000001,161.02972222222425
2023-03-21 10:40:04,68.012155,1.8807869999999998,0.8502148791642707,4.861111999999999,3.2696750000000003,43.981599999999986,161.08638888889092
2023-03-21 10:42:43,70.06655,1.6782409999999999,0.7901124277876704,4.629626000000001,3.2407449999999995,43.69209999999998,161.13055555555758
2023-03-21 10:45:43,75.477435,1.4467590000000001,0.7191463299243723,4.340274000000001,3.1828749999999992,47.1643,161.1805555555576
2023-03-21 10:48:43,81.95891,1.3310180000000003,0.7078380576054453,4.224533000000001,3.211805,49.47919999999999,161.2305555555576
2023-03-21 10:51:44,83.24653,1.3888889999999998,0.7752991406799723,4.340274000000001,3.3275449999999998,46.58560000000003,161.28083333333538
2023-03-21 10:54:43,85.040505,1.5046299999999997,0.7893181774781928,4.629630000000001,3.472220000000001,49.18980000000002,161.3305555555576
2023-03-21 10:57:43,84.51968,1.6493059999999993,0.7813728499732259,4.774306,3.4143499999999998,46.2962,161.3805555555576
2023-03-21 11:00:43,82.45080999999999,1.7361120000000003,0.8074614224880016,4.803237000000001,3.3564849999999993,47.4537,161.43055555555762
2023-03-21 11:03:43,78.83391,1.851852,0.8417388254610731,4.918977000000001,3.3564849999999993,44.84949999999998,161.48055555555763
2023-03-21 11:06:43,79.38368,1.967593,0.8441898679279659,4.947915999999999,3.2407449999999995,42.824100000000016,161.53055555555764
2023-03-21 11:09:45,77.82118,1.9965279999999996,0.8523428078224353,5.034718000000001,3.298610000000001,44.27079999999998,161.5811111111132
2023-03-21 11:12:43,71.614585,1.8807869999999998,0.8502148791642707,5.063657999999999,3.4722210000000002,45.717599999999976,161.63055555555763
2023-03-21 11:15:40,65.91435,1.8807869999999998,0.8195482464132469,5.034718000000001,3.414351000000001,44.56019999999998,161.6797222222243
2023-03-21 11:18:43,62.818285,1.8807869999999998,0.819543902738523,4.861112,3.240741,43.402799999999985,161.73055555555766
2023-03-21 11:21:44,59.99711,1.9097229999999996,0.8277867491676681,4.861112,3.211805,42.82409999999999,161.78083333333544
2023-03-21 11:24:43,59.736689999999996,1.9097229999999996,0.8277933100581152,4.918981,3.26968,41.95599999999999,161.83055555555765
2023-03-21 11:27:43,60.243055,2.0254629999999993,0.8604722508015933,4.947915999999999,3.182875,41.66669999999996,161.88055555555766
2023-03-21 11:30:43,67.99768499999999,2.170139,0.866227172890903,5.005787999999999,3.0671290000000004,39.3518,161.93055555555767
2023-03-21 11:33:43,79.61516,2.2280099999999994,0.8050007303904363,5.063658,3.009258000000001,39.3518,161.9805555555577
2023-03-21 11:36:43,90.72627,2.2280100000000003,0.8050007303904364,5.092593,3.0381929999999997,40.219899999999996,162.0305555555577
2023-03-21 11:39:43,100.0,2.2280100000000003,0.8446771114832087,5.179403,3.1539330000000003,41.66659999999999,162.0805555555577
2023-03-21 11:42:44,100.0,2.0254630000000002,0.8604587712492229,5.121533,3.3564800000000004,46.007000000000005,162.1308333333355
2023-03-21 11:45:43,85.82176,1.6493059999999993,0.8356710786311158,5.092587999999999,3.7905119999999997,48.900499999999994,162.1805555555577
2023-03-21 11:48:43,80.41087999999999,1.8807869999999998,0.7872781319152079,5.063658,3.414351,45.428200000000004,162.23055555555771
2023-03-21 11:51:43,75.78125,1.8807869999999998,0.819543902738523,4.918982000000001,3.298611,44.849500000000006,162.28055555555773
2023-03-21 11:54:41,67.49132,1.851852,0.8417347119077836,4.976852,3.4143559999999997,44.56020000000001,162.33000000000217
2023-03-21 11:57:44,63.09317,1.9097219999999995,0.7953009845495682,5.005787,3.3275510000000006,43.692199999999985,162.38083333333552
2023-03-21 12:00:43,61.284724999999995,1.967593,0.8441832170840895,4.918982000000001,3.211805,40.79860000000002,162.43055555555773
2023-03-21 12:03:43,59.49074,1.9965279999999996,0.8523383442003246,4.918982000000001,3.1828700000000003,42.24539999999999,162.48055555555774
2023-03-21 12:06:43,57.16146,1.9097229999999996,0.7953012610894448,4.918982,3.2407450000000004,42.824100000000016,162.53055555555775
2023-03-21 12:09:46,56.872105000000005,1.967593,0.8441898679279659,4.947915999999999,3.2407449999999995,43.113399999999984,162.5813888888911
2023-03-21 12:12:45,58.434605000000005,1.967593,0.8754885758219548,4.947915999999999,3.2696750000000003,43.113399999999984,162.6311111111133
2023-03-21 12:15:44,61.530675,1.9965279999999996,0.8523428078224353,4.976852999999999,3.2407449999999995,43.692199999999985,162.68083333333553
2023-03-21 12:18:44,58.96991,1.9097229999999996,0.827791123102278,4.947913000000001,3.298610000000001,42.824100000000016,162.73083333333554
2023-03-21 12:21:43,58.449075,1.9097229999999996,0.8277933100581152,4.918981,3.26968,44.27080000000001,162.78055555555775
2023-03-21 12:24:43,58.18866,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,42.53469999999999,162.83055555555777
2023-03-21 12:27:43,57.16146,1.9097220000000004,0.8277930257096745,4.890045,3.2407449999999995,44.27079999999998,162.88055555555778
2023-03-21 12:31:04,57.14699,1.8807869999999998,0.8195504182392449,4.890045,3.26968,42.24540000000002,162.93638888889112
2023-03-21 12:33:41,56.886575,1.8807869999999998,0.8195504182392449,4.890045,3.26968,44.56020000000001,162.98000000000224
2023-03-21 12:36:43,56.886575,1.9097220000000004,0.8277930257096745,4.890045,3.2407449999999995,41.95599999999999,163.03055555555778
2023-03-21 12:39:43,58.174189999999996,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,42.824100000000016,163.0805555555578
2023-03-21 12:42:43,59.736689999999996,1.9386580000000002,0.8032934972976422,4.947913000000001,3.2407449999999995,44.27079999999998,163.1305555555578
2023-03-21 12:45:43,61.284724999999995,1.9386580000000002,0.8360039557599032,4.947913000000001,3.2696750000000003,42.53469999999999,163.18055555555782
2023-03-21 12:48:44,60.25752,1.9097229999999996,0.8277933100581152,4.918981,3.26968,43.402799999999985,163.2308333333356
2023-03-21 12:51:43,59.98264,1.9097220000000004,0.8277930257096745,4.890045,3.2407449999999995,43.113399999999984,163.2805555555578
2023-03-21 12:54:45,58.69502,1.9097220000000004,0.7953009845495684,4.861111,3.182875,41.95599999999999,163.33111111111336
2023-03-21 12:57:43,58.69502,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,42.82409999999999,163.3805555555578
2023-03-21 13:00:44,58.69502,1.9097229999999996,0.795305877942841,4.947913000000001,3.26968,41.95600000000002,163.43083333333558
2023-03-21 13:03:43,58.449075,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,41.95599999999999,163.4805555555578
2023-03-21 13:06:44,57.14699,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,42.24539999999999,163.53083333333558
2023-03-21 13:09:43,58.434605000000005,1.9386580000000002,0.8032888481679881,4.890047,3.182875,41.95599999999999,163.5805555555578
2023-03-21 13:12:41,59.736689999999996,1.9386580000000002,0.7686061237630893,4.890047,3.1539349999999997,40.219900000000024,163.63000000000224
2023-03-21 13:15:43,61.284724999999995,1.9965279999999996,0.852345039621714,4.918981,3.182875,43.40269999999998,163.6805555555578
2023-03-21 13:18:44,63.078705,1.9386580000000002,0.8032934972976422,4.947913000000001,3.2407449999999995,43.402799999999985,163.73083333333557
2023-03-21 13:21:43,61.516205,1.9386580000000002,0.8360039557599032,4.947913000000001,3.2696750000000003,41.66660000000002,163.78055555555778
2023-03-21 13:24:43,59.99711,1.9097229999999996,0.8277933100581152,4.918981,3.26968,42.24539999999999,163.8305555555578
2023-03-21 13:27:44,58.70949,1.9386580000000002,0.7686135472900979,4.918981,3.182875,42.823999999999984,163.88083333333557
2023-03-21 13:30:44,58.69502,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,42.82409999999999,163.93083333333558
2023-03-21 13:33:43,57.16146,1.9097229999999996,0.8277933100581152,4.918981,3.26968,42.24539999999996,163.9805555555578
2023-03-21 13:36:43,59.736689999999996,1.9386580000000002,0.7686135472900979,4.918981,3.182875,42.534700000000015,164.0305555555578
2023-03-21 13:39:43,58.434605000000005,1.9097229999999996,0.7953012610894448,4.890047,3.2118100000000007,43.69210000000004,164.08055555555782
2023-03-21 13:42:20,58.680555,1.9386580000000002,0.8032888481679881,4.890047,3.182875,42.823999999999984,164.12416666666894
2023-03-21 13:42:44,58.680555,1.9386580000000002,0.8032888481679881,4.890047,3.182875,43.40280000000001,164.1308333333356
2023-03-21 13:45:43,61.284724999999995,1.9965279999999996,0.8523428078224353,4.947913000000001,3.211805000000001,43.98150000000001,164.18055555555782
2023-03-21 13:49:04,62.051505,1.9965279999999996,0.8523428078224353,4.947913000000001,3.211805000000001,43.402799999999985,164.23638888889116
2023-03-21 13:51:41,60.517939999999996,1.9386579999999993,0.803293497297642,4.976848,3.26968,43.11340000000001,164.28000000000227
2023-03-21 13:54:43,60.25752,1.967593,0.8441898679279659,4.947915999999999,3.2407449999999995,41.66670000000002,164.33055555555782
2023-03-21 13:57:43,59.736689999999996,1.967593,0.8112486376680409,4.918982,3.182875,42.53469999999999,164.38055555555783
2023-03-21 14:00:43,60.243055,1.967593,0.8112533188832596,4.976848,3.2407449999999995,41.66659999999999,164.43055555555785
2023-03-21 14:03:43,61.530675,1.9965279999999996,0.8191859120213998,4.947913000000001,3.182875,41.95599999999999,164.48055555555786
2023-03-21 14:06:43,63.093175,1.9386580000000002,0.8360039557599032,4.947913000000001,3.2696750000000003,41.95599999999999,164.53055555555787
2023-03-21 14:09:43,62.832755,1.8807869999999998,0.8195482464132469,4.918977000000001,3.298610000000001,43.113500000000016,164.58055555555788
2023-03-21 14:12:43,62.81829,1.9097220000000004,0.8277930257096745,4.890045,3.2407449999999995,42.82409999999999,164.6305555555579
2023-03-21 14:15:43,61.79109,1.8807869999999998,0.8195504182392449,4.890045,3.26968,42.534700000000015,164.6805555555579
2023-03-21 14:18:42,62.832755,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,43.113399999999984,164.73027777778012
2023-03-21 14:21:43,61.805555,1.9386580000000002,0.7686135472900979,4.918981,3.182875,41.955900000000014,164.7805555555579
2023-03-21 14:24:43,62.037035,1.9386580000000002,0.836006157752932,4.918981,3.2407449999999995,41.66669999999996,164.8305555555579
2023-03-21 14:27:43,61.284724999999995,1.9097229999999996,0.8277933100581152,4.918981,3.26968,43.40280000000001,164.88055555555792
2023-03-21 14:30:40,60.25752,1.9386579999999993,0.8360061577529317,4.947915999999999,3.26968,43.402799999999985,164.9297222222246
2023-03-21 14:33:43,61.284724999999995,2.0254629999999993,0.8604722508015933,4.947915999999999,3.182875,43.40280000000001,164.98055555555794
2023-03-21 14:36:44,65.95775499999999,2.0833329999999997,0.8766427284199542,5.005787999999999,3.1828749999999992,44.849500000000035,165.03083333333572
2023-03-21 14:39:20,67.49132,2.0254629999999993,0.8604700042293291,5.121528,3.356485,43.692199999999985,165.07416666666904
2023-03-21 14:39:44,67.7228,2.0254629999999993,0.8604700042293291,5.121528,3.356485,44.84960000000001,165.0808333333357
2023-03-21 14:42:43,70.32697,2.1122680000000003,0.8846893157868023,5.1504579999999995,3.298609999999999,44.849500000000035,165.13055555555792
2023-03-21 14:45:45,72.395835,2.141203,0.8927100636591274,5.179398,3.298615,45.717600000000004,165.18111111111347
2023-03-21 14:48:44,72.12095,2.0254630000000002,0.8604700042293294,5.179398,3.4143549999999996,47.742999999999995,165.23083333333568
2023-03-21 14:51:43,69.024885,1.9675919999999998,0.8112413411580109,5.150463,3.414351,43.98150000000001,165.2805555555579
2023-03-21 14:54:45,68.76447,1.9965279999999996,0.8523428078224353,5.063653,3.3275450000000006,46.00699999999998,165.33111111111344
2023-03-21 14:57:43,67.7228,2.054398,0.7993337021853417,5.034720999999999,3.182875,45.13890000000001,165.3805555555579
2023-03-21 15:00:43,64.641205,1.9965279999999996,0.8191811989070877,5.005787,3.2407450000000004,44.849500000000035,165.4305555555579
2023-03-21 15:03:43,62.57234,1.9965279999999996,0.852345039621714,5.034720999999999,3.298615,42.82409999999999,165.4805555555579
2023-03-21 15:06:43,63.353584999999995,2.054398,0.8685720594003056,5.034720999999999,3.2407449999999995,43.40270000000004,165.53055555555792
2023-03-21 15:09:40,62.32639,2.2858789999999996,0.897126673431283,5.063653,3.009264,43.402799999999985,165.5797222222246
2023-03-21 15:12:44,64.641205,2.054398,0.834971591319637,5.063653,3.2407449999999995,43.40280000000001,165.63083333333572
2023-03-21 15:15:42,64.10589999999999,1.9675919999999998,0.8754967400993234,5.063653,3.385420999999999,43.69210000000001,165.68027777778016
2023-03-21 15:18:44,67.49132,2.1122679999999994,0.9170172616594393,5.150463,3.3275449999999998,44.84960000000001,165.7308333333357
2023-03-21 15:21:43,66.47859,2.054398,0.8685697981393162,5.063653,3.2696750000000003,44.27080000000001,165.78055555555792
2023-03-21 15:24:43,66.17477,2.0254630000000002,0.8604722508015935,5.005786,3.2407449999999995,44.84959999999998,165.83055555555794
2023-03-21 15:27:43,63.093175,1.8807869999999998,0.8195504182392449,5.005786,3.385421,44.84960000000001,165.88055555555795
2023-03-21 15:30:43,64.655675,2.0254630000000002,0.8604722508015935,5.005786,3.2407449999999995,45.428199999999975,165.93055555555796
2023-03-21 15:33:43,66.1603,2.054398,0.834971591319637,5.063653,3.2407449999999995,43.692199999999985,165.98055555555797
2023-03-21 15:36:43,65.17650499999999,2.1122679999999994,0.8506426100004512,5.150463,3.2696750000000003,45.71760000000003,166.03055555555798
2023-03-21 15:39:43,64.39525499999999,2.0254629999999993,0.8604722508015933,5.034720999999999,3.26968,44.27080000000001,166.080555555558
2023-03-21 15:42:43,58.69502,1.8807869999999998,0.8502210924449031,4.976852,3.385421,43.113500000000016,166.130555555558
2023-03-21 15:45:43,55.09259,1.938657,0.8360058744220943,5.005786,3.3275509999999997,43.40270000000001,166.18055555555802
2023-03-21 15:48:41,54.296875,1.967593,0.8441876509877898,5.063657999999999,3.3564849999999993,39.93059999999997,166.23000000000246
2023-03-21 15:51:43,48.62558,1.8807869999999998,0.850214879164269,5.1215280000000005,3.5300909999999996,38.7731,166.280555555558
2023-03-21 15:54:43,42.17303,1.8807869999999998,0.850214879164269,5.208338,3.6169009999999995,35.011600000000044,166.33055555555802
2023-03-21 15:57:43,43.967015,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,34.43280000000004,166.38055555555803
2023-03-21 16:00:43,44.458915,2.0254630000000002,0.8270799639038127,5.324077999999999,3.530095,35.30090000000001,166.43055555555804
2023-03-21 16:03:43,44.227435,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,34.72220000000004,166.48055555555806
2023-03-21 16:06:44,45.51505,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,35.01150000000001,166.53083333333583
2023-03-21 16:09:43,44.212965,1.9965279999999996,0.8523316487082756,5.324077999999999,3.58796,33.85410000000002,166.58055555555805
2023-03-21 16:12:43,44.487849999999995,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,33.27550000000002,166.63055555555806
2023-03-21 16:15:43,46.035885,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,34.43280000000004,166.68055555555807
2023-03-21 16:18:43,47.07755,2.0254630000000002,0.8270799639038127,5.410877999999999,3.6168950000000004,34.43290000000002,166.73055555555808
2023-03-21 16:21:44,46.035885,2.0254630000000002,0.8604587712492229,5.439818,3.674765,35.011499999999955,166.78083333333586
2023-03-21 16:24:43,45.269099999999995,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,35.30099999999999,166.83055555555808
2023-03-21 16:28:02,44.487849999999995,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,36.16909999999996,166.88583333333585
2023-03-21 16:30:43,44.2419,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,33.564899999999966,166.93055555555807
2023-03-21 16:33:43,44.2419,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,34.72229999999996,166.98055555555808
2023-03-21 16:36:43,45.8044,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,35.01159999999999,167.0305555555581
2023-03-21 16:39:42,45.8044,2.0254630000000002,0.8921840083167014,5.353008,3.6168950000000004,34.72229999999996,167.0802777777803
2023-03-21 16:48:44,30.309605,2.1122689999999995,0.9479150918599274,5.787037999999999,3.9930590000000006,25.75229999999999,167.0802777777803
2023-03-21 17:03:43,30.815975,1.967593,0.875486462347899,5.931718,4.253474999999999,24.88420000000002,167.0802777777803
2023-03-21 17:15:43,30.034725,2.0833329999999997,0.9087780172214103,5.9317079999999995,4.137735,26.909700000000043,167.0802777777803
2023-03-21 17:21:43,30.280675000000002,2.0254630000000002,0.922492736794722,5.989588,4.282405,25.462999999999994,167.0802777777803
2023-03-21 17:30:43,30.034725,2.0833329999999997,0.9087671732477582,6.018517999999999,4.224535,25.46290000000002,167.0802777777803
2023-03-21 17:51:43,30.03472,2.0833329999999997,0.9087671732477582,6.018517999999999,4.224535,26.620300000000043,167.0802777777803
2023-03-21 18:15:44,30.034725,2.1122680000000003,0.9170172616594414,6.047458,4.22454,26.331000000000017,167.0802777777803
2023-03-21 18:51:43,30.54109,2.054398,0.9004896038364771,6.0763929999999995,4.311345,26.331099999999992,167.0802777777803
2023-03-21 18:54:45,30.280675000000002,2.0254629999999993,0.8921840083167012,6.047452999999999,4.31134,27.199099999999987,167.0802777777803
2023-03-21 19:51:43,30.034725,2.1122679999999994,0.9170281738203431,5.960642999999999,4.137735,26.04169999999999,167.0802777777803
2023-03-21 19:54:43,30.555555,2.054398,0.9602978893298001,5.960642999999999,4.253474999999999,26.330900000000042,167.0802777777803
2023-03-21 19:57:43,30.04919,2.0254629999999993,0.8604587712492227,6.0763929999999995,4.31134,26.620400000000018,167.0802777777803
2023-03-21 22:00:43,30.04919,1.9097220000000004,0.8277908387543588,5.237267,3.5879649999999996,25.75229999999999,167.0802777777803
2023-03-22 07:18:45,30.51215,2.054398,0.9004896038364751,5.902783,4.137734999999999,25.17360000000002,167.0802777777803
2023-03-22 07:21:43,31.582755,2.083334,0.9087674588444085,5.902783,4.108798999999999,25.173699999999997,167.0802777777803
2023-03-22 07:24:40,31.553819999999998,1.9965279999999996,0.8838604596142645,5.8449029999999995,4.137735,25.173599999999993,167.0802777777803
2023-03-22 07:27:43,31.568285,1.880788,0.8502151719016552,5.931712999999999,4.340275,25.75230000000002,167.0802777777803
2023-03-22 07:30:43,31.553819999999998,1.9965279999999996,0.8838498225373823,5.931712999999999,4.224535,25.173599999999993,167.0802777777803
2023-03-22 07:33:43,33.10185,1.9965279999999996,0.8838498225373804,5.902783,4.195605,25.75229999999999,167.0802777777803
2023-03-22 07:36:43,34.12905,2.0254630000000002,0.8921947147567287,5.8449029999999995,4.1088,26.04159999999999,167.0802777777803
2023-03-22 07:39:42,53.443284999999996,2.8067130000000002,0.9461544824247421,6.105322999999999,3.472219999999999,30.092600000000004,167.0802777777803
2023-03-22 07:42:43,62.25405,3.0671289999999996,0.6515191420200753,7.436337999999999,4.398149,33.56480000000002,167.0802777777803
2023-03-22 07:45:43,62.25405,2.3148149999999994,0.9047798759522797,5.931718,3.848383,37.32639999999998,167.0802777777803
2023-03-22 07:48:43,62.25405,2.951389,0.9804337570431388,5.931718,3.1539390000000003,34.43290000000002,167.0802777777803
2023-03-22 07:51:43,62.25405,3.1828699999999994,0.925455567557771,6.249998,3.182868000000001,36.74770000000001,167.0802777777803
2023-03-22 07:54:42,62.25405,2.6620369999999998,0.911517236824628,5.815968,3.3275509999999997,37.037000000000006,167.0802777777803
2023-03-22 07:57:43,62.25405,2.5173609999999993,0.9185708417012387,5.931718,3.616897,43.113500000000016,167.0802777777803
2023-03-22 08:00:43,62.25405,2.3726849999999997,0.9560016632668406,5.729168,3.6169029999999998,44.27079999999998,167.0802777777803
2023-03-22 08:03:40,62.25405,2.4016209999999996,0.92764781881942,5.5555579999999996,3.3854169999999995,40.79860000000002,167.0802777777803
2023-03-22 08:06:43,62.25405,2.633102,0.9045239207692971,5.526617999999999,3.067125999999999,39.9306,167.0802777777803
2023-03-22 08:09:43,62.25405,2.6041669999999995,0.8509342789716751,5.526617999999999,3.0671310000000007,41.087999999999994,167.0802777777803
2023-03-22 08:12:44,62.25405,2.5173609999999993,0.9185848701021756,5.526617999999999,3.2118070000000003,40.79859999999999,167.0802777777803
2023-03-22 08:15:42,62.25405,2.4016209999999996,0.8480932884155412,5.497688,3.2696770000000006,41.95599999999999,167.0802777777803
2023-03-22 08:18:43,62.25405,2.256945,0.8894267924994883,5.410878,3.385413,43.98140000000001,167.0802777777803
2023-03-22 08:21:44,62.25405,2.1122689999999995,0.9170175463155522,5.295138,3.472219000000001,47.4537,167.0802777777803
2023-03-22 08:24:42,62.25405,2.1122689999999995,0.8846895934292651,5.295138,3.443289,47.45380000000003,167.0802777777803
2023-03-22 08:27:43,62.25405,2.054398,0.8349596503242583,5.2083379999999995,3.385419999999999,47.4537,167.0802777777803
2023-03-22 08:30:43,62.25405,2.0254629999999993,0.8604700042293291,5.121528,3.356485,44.84959999999998,167.0802777777803
2023-03-22 08:33:44,62.25405,1.9386579999999993,0.8670933225774587,5.063658,3.4143499999999998,46.58560000000003,167.0802777777803
2023-03-22 08:36:43,62.25405,2.2280099999999994,0.9166226100186121,5.121528,3.153938,43.98149999999998,167.0802777777803
2023-03-22 08:39:43,62.25405,2.3148149999999994,0.8670570130524434,5.150468,3.0381929999999997,42.24539999999999,167.0802777777803
2023-03-22 08:42:41,62.25405,2.3148149999999994,0.8266344399839267,5.266207999999999,3.1250029999999995,40.79859999999999,167.0802777777803
2023-03-22 08:45:44,62.25405,2.3148149999999994,0.9047798759522797,5.295138,3.2118029999999997,41.66670000000002,167.0802777777803
2023-03-22 08:48:42,62.25405,2.34375,0.8744887991840852,5.324072999999999,3.182873,44.560100000000006,167.0802777777803
2023-03-22 08:51:45,62.25405,2.372686,0.8409593283328629,5.353013,3.153937,39.93060000000003,167.0802777777803
2023-03-22 08:54:43,62.25405,2.170139,0.9006941386869182,5.3819479999999995,3.472219,45.717600000000004,167.0802777777803
2023-03-22 08:57:45,62.25405,3.0960649999999994,0.9634297100510792,5.5555579999999996,2.604163,33.85419999999999,167.0802777777803
2023-03-22 09:00:43,62.25405,2.372686,0.9200463603637246,5.381943000000001,3.240737,40.219899999999996,167.0802777777803
2023-03-22 09:03:43,62.25405,2.4016200000000003,0.9638100174046623,5.555552,3.414351999999999,45.42830000000001,167.0802777777803
2023-03-22 09:06:43,62.25405,2.430556,0.8966237380638696,5.410877000000001,3.1828709999999996,42.823999999999984,167.0802777777803
2023-03-22 09:09:44,62.25405,2.5173620000000003,0.9578509546307754,5.410877000000001,3.124995,39.3519,167.0802777777803
2023-03-22 09:12:43,62.25405,2.517361,0.8764472124987307,5.526622000000001,3.1828710000000004,42.824100000000016,167.0802777777803
2023-03-22 09:15:43,62.25405,2.3148150000000003,0.9403186702565184,5.526622000000001,3.472227,40.509299999999996,167.0802777777803
2023-03-22 09:18:43,62.25405,2.517361,0.9578506950413264,5.584492,3.2986109999999993,41.37730000000002,167.0802777777803
2023-03-22 09:21:41,62.25405,2.4884260000000005,0.9503297588869754,5.555557,3.2986109999999993,41.377399999999994,167.0802777777803
2023-03-22 09:24:43,62.25405,2.430556,0.8966237380638722,5.613427,3.385421,43.113399999999984,167.0802777777803
2023-03-22 09:27:42,62.25405,2.3726850000000006,0.8818868470622875,5.613427,3.4432919999999996,43.69210000000004,167.0802777777803
2023-03-22 09:30:43,62.25405,2.3148149999999994,0.8670570130524434,5.468752,3.356477,43.11340000000001,167.0802777777803
2023-03-22 09:33:43,62.25405,2.054398,0.7611686686822338,5.092595,3.2118070000000003,43.40269999999998,167.0802777777803
2023-03-22 09:36:43,62.25405,2.170139,0.8662271728909009,5.0636540000000005,3.124995,41.66670000000002,167.0802777777803
2023-03-22 09:39:44,62.25405,2.2858800000000006,0.8971143819598101,5.237266000000001,3.1828659999999998,40.79860000000002,167.0802777777803
2023-03-22 09:42:43,62.25405,2.4016209999999996,0.8892515096253534,5.468752,3.2696709999999998,41.95599999999996,167.0802777777803
2023-03-22 09:45:43,62.25405,2.3726849999999997,0.8818732175141317,5.526622000000001,3.356477,42.24539999999999,167.0802777777803
2023-03-22 09:48:43,62.25405,2.4016200000000003,0.8892649650226736,5.497682,3.2986120000000003,43.40280000000001,167.0802777777803
2023-03-22 09:51:44,62.25405,2.4594900000000006,0.9039627257885202,5.5555520000000005,3.2986120000000003,44.56020000000001,167.0802777777803
2023-03-22 09:54:43,62.25405,2.4594899999999997,0.9428019248026711,5.642357,3.4143570000000008,42.824100000000016,167.0802777777803
2023-03-22 09:57:43,62.25405,2.459492,0.9039632324211275,5.613423,3.3564810000000005,42.82409999999999,167.0802777777803
2023-03-22 10:00:40,62.25405,2.430556,0.9715848129258677,5.526623,3.356477,43.98150000000001,167.0802777777803
2023-03-22 10:03:43,62.25405,2.372686,0.9200463603637269,5.410882999999999,3.2696770000000006,43.11340000000001,167.0802777777803
2023-03-22 10:06:43,62.25405,2.34375,0.9481593209768729,5.410882999999999,3.3275429999999995,43.113399999999984,167.0802777777803
2023-03-22 10:09:45,62.25405,2.2280100000000003,0.8817167128589753,5.410882999999999,3.414353,44.849500000000006,167.0802777777803
2023-03-22 10:12:43,62.25405,2.1990740000000004,0.9086762479315174,5.353007000000001,3.414353,45.717600000000004,167.0802777777803
2023-03-22 10:15:43,62.25405,2.1122680000000003,0.8846893157868023,5.237267,3.3854189999999997,46.00689999999997,167.0802777777803
2023-03-22 10:18:43,62.25405,2.0833330000000005,0.8766313489629141,5.179402,3.3564789999999993,43.98150000000001,167.0802777777803
2023-03-22 10:21:43,62.25405,2.170139,0.9007057348541269,5.237267,3.327548,48.32179999999997,167.0802777777803
2023-03-22 10:24:44,62.25405,2.170139,0.8296618840188612,5.2083319999999995,3.240743,43.98150000000004,167.0802777777803
2023-03-22 10:27:43,62.25405,1.9097220000000004,0.8277799038631021,4.918985,3.269673,48.032399999999996,167.0802777777803
2023-03-22 10:30:43,62.25405,1.9097230000000005,0.8277801882084153,4.803244,3.153931,46.875,167.0802777777803
2023-03-22 10:33:43,62.25405,1.8807869999999998,0.8195373871696188,4.861114,3.240737,46.007000000000005,167.0802777777803
2023-03-22 10:36:44,62.25405,1.9965270000000004,0.8523425264648243,5.034720000000001,3.2986130000000005,45.138900000000035,167.0802777777803
2023-03-22 10:39:40,62.25405,2.054398,0.8685697981393162,5.121526,3.327548,46.875,167.0802777777803
2023-03-22 10:42:44,62.25405,2.141204,0.892698816095755,5.179402,3.2986079999999998,45.13889999999998,167.0802777777803
2023-03-22 10:45:44,62.25405,2.0833340000000007,0.8766316275044805,5.208337,3.385413,44.27080000000001,167.0802777777803
2023-03-22 10:48:43,62.25405,2.083334,0.8428139716784359,5.2083319999999995,3.356478000000001,46.875,167.0802777777803
2023-03-22 10:51:43,62.25405,2.1122690000000004,0.8506428801403967,5.2083319999999995,3.3275430000000004,43.98140000000001,167.0802777777803
2023-03-22 10:54:43,62.25405,2.2569440000000007,0.9245326308685334,5.353012,3.356477999999999,46.007000000000005,167.0802777777803
2023-03-22 10:57:43,62.25405,2.2858790000000004,0.9324429895545299,5.353007000000001,3.327548,46.29630000000003,167.0802777777803
2023-03-22 11:00:43,62.25405,2.3148150000000003,0.9403067204036055,5.410882999999999,3.356477999999999,45.717600000000004,167.0802777777803
2023-03-22 11:03:43,62.25405,2.2280099999999994,0.881716712858973,5.410878,3.4143480000000004,45.1388,167.0802777777803
2023-03-22 11:06:43,62.25405,2.256944,0.8894265264283607,5.410877999999999,3.385414000000001,43.69210000000004,167.0802777777803
2023-03-22 11:09:43,62.25405,2.256944,0.9245444403260565,5.381943,3.3854189999999997,45.13899999999995,167.0802777777803
2023-03-22 11:12:43,62.25405,2.1990739999999995,0.9086762479315171,5.381943,3.443289,43.40280000000001,167.0802777777803
2023-03-22 11:15:43,62.25405,2.2858789999999996,0.9324311097250813,5.353012999999999,3.3275439999999996,44.849500000000035,167.0802777777803
2023-03-22 11:18:40,62.25405,2.3148150000000003,0.9403186702565184,5.353008,3.2986129999999996,44.56019999999998,167.0802777777803
2023-03-22 11:21:45,62.25405,2.2280099999999994,0.9166108712882535,5.266207999999999,3.2986079999999998,42.82400000000001,167.0802777777803
2023-03-22 11:24:43,62.25405,2.2280100000000003,0.8446903327751271,5.324072999999999,3.2986129999999996,44.84949999999998,167.0802777777803
2023-03-22 11:27:43,62.25405,2.2280100000000003,0.8817167128589753,5.324072999999999,3.3275430000000004,45.13890000000001,167.0802777777803
2023-03-22 11:30:43,62.25405,2.1990749999999997,0.873983735873076,5.324072999999999,3.356478000000001,44.56030000000001,167.0802777777803
2023-03-22 11:33:43,62.25405,2.1990739999999995,0.8371870487049242,5.353007999999999,3.356484,42.245300000000015,167.0802777777803
2023-03-22 11:36:43,62.25405,2.0833329999999997,0.8766313489629138,5.266207999999999,3.4432849999999995,45.717600000000004,167.0802777777803
2023-03-22 11:39:43,62.25405,2.2280099999999994,0.8446903327751268,5.353007999999999,3.327548,42.245300000000015,167.0802777777803
2023-03-22 11:42:43,62.25405,2.34375,0.912423657270666,5.266207999999999,3.153938,43.98150000000001,167.0802777777803
2023-03-22 11:45:43,62.25405,2.1990749999999997,0.8371873083913665,5.2083330000000005,3.2118079999999996,44.56020000000001,167.0802777777803
2023-03-22 11:48:44,62.25405,2.054398,0.8685584917145678,5.237272999999999,3.4432849999999995,43.98150000000001,167.0802777777803
2023-03-22 11:51:43,62.25405,2.1990749999999997,0.8371873083913688,5.324072999999999,3.327548,43.402799999999985,167.0802777777803
2023-03-22 11:54:43,61.689815,2.1990740000000004,0.9416081067963217,5.237267,3.3275430000000004,43.692199999999985,167.0802777777803
2023-03-22 11:57:41,62.25405,2.256944,0.9245326308685331,5.324077,3.3275430000000004,45.13889999999998,167.0802777777803
2023-03-22 12:00:43,62.25405,2.1990740000000004,0.8739834682191966,5.2951369999999995,3.3275430000000004,46.296299999999974,167.0802777777803
2023-03-22 12:03:43,62.25405,2.170139,0.9007057348541269,5.237267,3.327548,45.138900000000035,167.0802777777803
2023-03-22 12:06:43,62.25405,2.141203,0.892698539340293,5.208336999999999,3.3275439999999996,46.296299999999974,167.0802777777803
2023-03-22 12:09:43,62.25405,2.141204,0.892698816095755,5.237272999999999,3.3564789999999993,45.428200000000004,167.0802777777803
2023-03-22 12:12:43,62.25405,2.054398,0.8685584917145678,5.266207999999999,3.472219999999999,47.164300000000026,167.0802777777803
2023-03-22 12:15:43,62.25405,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,43.40280000000001,167.0802777777803
2023-03-22 12:18:43,62.25405,2.1990739999999995,0.9086762479315171,5.324073,3.3854190000000006,44.84960000000001,167.0802777777803
2023-03-22 12:21:43,62.25405,2.1990730000000003,0.8739832005652869,5.324078,3.3564849999999993,45.428200000000004,167.0802777777803
2023-03-22 12:24:44,62.25405,2.228009,0.9166223358170119,5.353008000000001,3.3854190000000006,44.84949999999998,167.0802777777803
2023-03-22 12:27:43,62.25405,2.228009,0.9166223358170119,5.410878,3.443289,44.27089999999998,167.0802777777803
2023-03-22 12:30:43,62.25405,2.2858790000000004,0.8971141166590555,5.410878,3.3564789999999993,46.5857,167.0802777777803
2023-03-22 12:33:43,62.25405,2.228009,0.9166105970891038,5.3819479999999995,3.4143489999999996,43.98140000000001,167.0802777777803
2023-03-22 12:36:43,62.25405,2.1122679999999994,0.8506426100004512,5.2951429999999995,3.4143549999999996,46.00690000000003,167.0802777777803
2023-03-22 12:39:44,62.25405,2.141203,0.8221009370071777,5.2951429999999995,3.3564800000000004,44.560100000000034,167.0802777777803
2023-03-22 12:42:43,62.25405,2.256944,0.8894265264283586,5.237273,3.2118089999999997,44.56019999999995,167.0802777777803
2023-03-22 12:45:44,62.25405,2.0833329999999997,0.8766313489629138,5.208338,3.385415000000001,45.13899999999995,167.0802777777803
2023-03-22 12:48:44,62.25405,2.1122680000000003,0.8506426100004514,5.266208,3.385419999999999,46.00689999999997,167.0802777777803
2023-03-22 12:51:44,62.25405,2.1122680000000003,0.8846778637011802,5.208338,3.3564800000000004,47.45369999999997,167.0802777777803
2023-03-22 12:54:43,62.25405,2.141203,0.8584468569208682,5.266208,3.3564849999999993,44.849500000000035,167.0802777777803
2023-03-22 12:57:44,62.25405,2.170139,0.9007057348541269,5.295138000000001,3.3854190000000006,45.13900000000001,167.0802777777803
2023-03-22 13:00:44,62.25405,2.0833329999999997,0.8428137006779743,5.2083379999999995,3.3564849999999993,46.875,167.0802777777803
2023-03-22 13:03:43,62.25405,2.054398,0.9004896038364751,5.121533,3.3564849999999993,45.428200000000004,167.0802777777803
2023-03-22 13:06:45,62.25405,2.054398,0.8685584917145678,5.121533,3.3275450000000006,45.717600000000004,167.0802777777803
2023-03-22 13:09:43,62.25405,2.170139,0.9006941386869182,5.0925970000000005,3.182868000000001,45.13889999999998,167.0802777777803
2023-03-22 13:12:43,62.25405,2.054398,0.8685584917145678,5.0925970000000005,3.298609000000001,41.95600000000002,167.0802777777803
2023-03-22 13:15:41,62.25405,1.9675920000000007,0.8112413411580113,5.121532,3.385419999999999,44.560100000000034,167.0802777777803
2023-03-22 13:18:43,62.25405,2.1122680000000003,0.8846893157868023,5.179397000000001,3.3275490000000003,45.428200000000004,167.0802777777803
2023-03-22 13:21:43,62.25405,2.256944,0.9245444403260565,5.179397000000001,3.1828730000000007,46.5856,167.0802777777803
2023-03-22 13:24:43,62.25405,2.1990740000000004,0.8371739102751762,5.324077,3.3275430000000004,43.692200000000014,167.0802777777803
2023-03-22 13:27:44,62.25405,2.141203,0.8927100636591274,5.237267,3.356484,48.032399999999996,167.0802777777803
2023-03-22 13:30:43,62.25405,2.170139,0.9007057348541269,5.237267,3.327548,46.00690000000003,167.0802777777803
