Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-22 13:33:43,62.25405,2.141203,0.892698539340293,5.208336999999999,3.3275439999999996,45.1388,167.0802777777803
2023-03-22 13:36:43,62.25405,2.141203,0.8927100636591274,5.179397000000001,3.2986140000000006,44.56020000000001,167.0802777777803
2023-03-22 13:39:44,62.25405,2.054398,0.8685584917145678,5.208336999999999,3.4143489999999996,48.032399999999996,167.0802777777803
2023-03-22 13:42:43,62.25405,2.083334,0.8766430069640374,5.2083330000000005,3.3854190000000006,44.27090000000004,167.0802777777803
2023-03-22 13:45:20,62.25405,2.170139,0.866227172890903,5.237272999999999,3.2986140000000006,43.40280000000001,167.0802777777803
2023-03-22 13:45:44,62.25405,2.083334,0.8766430069640374,5.2083330000000005,3.3854190000000006,44.84959999999995,167.0802777777803
2023-03-22 13:48:42,62.25405,2.170139,0.9007057348541269,5.237268,3.3275490000000003,41.66659999999999,167.0802777777803
2023-03-22 13:51:43,62.25405,2.2280099999999994,0.8817167128589751,5.266207999999999,3.2696780000000008,43.40280000000001,167.0802777777803
2023-03-22 13:54:41,62.25405,2.2858799999999997,0.8596315397083867,5.410877999999999,3.327548,41.66669999999999,167.0802777777803
2023-03-22 13:57:43,62.25405,2.2858799999999997,0.9324313822960293,5.439818,3.4143480000000004,44.56020000000001,167.0802777777803
2023-03-22 14:00:44,62.25405,2.3148149999999994,0.8670570130524459,5.4687529999999995,3.356478000000001,44.84959999999998,167.0802777777803
2023-03-22 14:03:42,62.25405,2.256944,0.9245326308685331,5.439818,3.4432840000000002,43.98149999999998,167.0802777777803
2023-03-22 14:06:43,62.25405,2.228009,0.9166223358170119,5.353008,3.3854189999999997,43.692199999999985,167.0802777777803
2023-03-22 14:09:44,62.25405,2.228009,0.9166105970891038,5.324077999999999,3.3564789999999993,45.13889999999998,167.0802777777803
2023-03-22 14:12:43,78.05266,2.054398,0.8685584917145678,5.266207999999999,3.472219999999999,47.74309999999997,167.0802777777803
2023-03-22 14:15:43,71.84606500000001,1.9965279999999996,0.9139737254401192,5.2083330000000005,3.530095,46.585699999999974,167.0802777777803
2023-03-22 14:18:43,40.56713,2.922454,0.8063948763418163,5.324072999999999,2.488428999999999,32.98610000000002,167.0802777777803
2023-03-22 14:21:44,40.55266,2.8935180000000003,0.9175953582097275,5.237267,2.488428999999999,32.407399999999996,167.0802777777803
2023-03-22 14:24:44,45.97801,3.124999,1.0211102908912495,5.7291669999999995,2.7777779999999996,35.30099999999999,167.0802777777803
2023-03-22 14:27:44,48.278355,3.0960650000000003,0.9634297100510794,5.902783,2.9513879999999997,35.59029999999996,167.0802777777803
2023-03-22 14:30:43,51.388889999999996,3.038194,0.9504108501821749,6.047453,3.1539389999999994,36.16899999999998,167.0802777777803
2023-03-22 14:33:41,53.18287,3.0092589999999992,0.9940464405553843,6.047453,3.2118040000000008,38.19439999999997,167.0802777777803
2023-03-22 14:36:43,52.69097,2.951389,0.9804337570431388,5.9895879999999995,3.2118089999999997,39.35179999999997,167.0802777777803
2023-03-22 14:39:43,52.416085,2.951389,0.9804337570431388,5.9895879999999995,3.2118089999999997,37.905100000000004,167.0802777777803
2023-03-22 14:42:43,52.416085,2.951389,0.9307426547595679,5.9895879999999995,3.1828689999999993,38.19440000000003,167.0802777777803
2023-03-22 14:45:43,51.895255,2.9803239999999995,0.9373054439509199,5.9895879999999995,3.1539339999999996,37.61579999999998,167.0802777777803
2023-03-22 14:48:43,51.895255,3.009259,0.9940464405553845,6.018517999999999,3.1828689999999993,38.773199999999974,167.0802777777803
2023-03-22 14:51:44,51.388889999999996,3.038194,1.0008323299542619,6.018517999999999,3.1539339999999996,38.48380000000003,167.0802777777803
2023-03-22 14:54:43,51.895255,3.038194,0.9504108501821749,6.076388000000001,3.182874,37.905100000000004,167.0802777777803
2023-03-22 14:57:42,53.18287,3.0960639999999993,1.0143640848776736,6.134258,3.2118040000000008,38.48389999999995,167.0802777777803
2023-03-22 15:00:43,53.47222,2.9803239999999995,0.9373054439509199,6.105328,3.269674,41.66669999999999,167.0802777777803
2023-03-22 15:03:43,52.64757,2.922453999999999,0.9736065981919985,6.076388,3.3275440000000005,39.641200000000026,167.0802777777803
2023-03-22 15:06:43,52.676505,2.951389,0.9307426547595679,5.9895879999999995,3.1828689999999993,37.03710000000001,167.0802777777803
2023-03-22 15:09:43,54.74537,3.038193999999999,0.9504108501821779,5.960647999999999,3.067134000000001,37.32640000000001,167.0802777777803
2023-03-22 15:12:41,54.7309,2.9803239999999995,1.0330921628641656,6.018518,3.2407439999999994,39.06250000000003,167.0802777777803
2023-03-22 15:15:43,54.99132,2.9803239999999995,0.9373235536624395,6.076388,3.2407439999999994,39.06250000000003,167.0802777777803
2023-03-22 15:18:43,54.7309,3.038194,1.0008323299542619,6.047458,3.182874,39.0625,167.0802777777803
2023-03-22 15:21:43,53.443284999999996,3.009259,0.9940464405553845,6.047458,3.2118089999999997,39.6412,167.0802777777803
2023-03-22 15:24:44,53.443284999999996,3.038194,1.0008323299542619,6.047458,3.182874,38.4838,167.0802777777803
2023-03-22 15:27:42,53.47222,3.009259,0.943873556908944,6.134258,3.269678999999999,38.48380000000003,167.0802777777803
2023-03-22 15:30:43,53.71817,3.038194,0.950392557744094,6.163198,3.269674,40.79860000000002,167.0802777777803
2023-03-22 15:33:44,53.703705,3.009259,0.943873556908944,6.134258,3.269678999999999,41.087999999999965,167.0802777777803
2023-03-22 15:36:43,53.42882,2.951389,1.0260538053283605,6.018518,3.269678999999999,38.19440000000003,167.0802777777803
2023-03-22 15:39:44,52.676505,3.038194,1.0008323299542619,6.047458,3.182874,38.7731,167.0802777777803
2023-03-22 15:42:43,52.416085,3.009259,0.9438553556771919,6.047458,3.1828689999999993,38.19449999999995,167.0802777777803
2023-03-22 15:45:43,50.88252,2.951389,0.9804337570431388,6.047458,3.269679,38.194500000000005,167.0802777777803
2023-03-22 15:48:42,49.305555,2.9803239999999995,1.0330921628641656,6.076388000000001,3.2986139999999997,38.773199999999974,167.0802777777803
2023-03-22 15:51:41,47.265625,3.0092589999999992,1.040115960829395,6.105323,3.2986139999999997,34.72219999999999,167.0802777777803
2023-03-22 15:54:43,47.28009,3.038194,1.0008323299542619,6.134258,3.269674,36.16899999999998,167.0802777777803
2023-03-22 15:57:45,45.19676,3.0092589999999992,0.9940464405553843,6.221062999999999,3.385414,36.16899999999998,167.0802777777803
2023-03-22 16:00:43,41.33391,2.8645829999999997,0.9599094645799584,6.221062999999999,3.5300899999999995,32.407399999999996,167.0802777777803
2023-03-22 16:03:43,39.800345,2.922453,0.9736063620008302,6.307872999999999,3.559029999999999,33.275499999999965,167.0802777777803
2023-03-22 16:06:43,37.225115,3.0092589999999992,0.9940464405553843,6.336803,3.5011540000000005,31.25,167.0802777777803
2023-03-22 16:09:43,35.677085,2.9803239999999995,0.9872469763340831,6.336803,3.5300890000000003,29.803300000000036,167.0802777777803
2023-03-22 16:12:43,35.677085,3.0092589999999992,0.9940464405553843,6.307872999999999,3.4722239999999998,30.671299999999974,167.0802777777803
2023-03-22 16:15:43,35.677085,3.038194,1.0008323299542619,6.336803,3.472219,30.381899999999973,167.0802777777803
2023-03-22 16:18:43,36.443865,3.0671289999999996,1.0076048206723447,6.365743,3.4722240000000006,29.51389999999998,167.0802777777803
2023-03-22 16:21:43,36.443865,3.124998999999999,1.0211102908912493,6.365743,3.414354000000001,30.382000000000005,167.0802777777803
2023-03-22 16:24:43,37.21065,3.124998999999999,1.0680693262533905,6.394672999999999,3.4722240000000006,30.9606,167.0802777777803
2023-03-22 16:27:43,37.22512,3.182869,1.0819634343618463,6.423608,3.443289,30.96070000000003,167.0802777777803
2023-03-22 16:30:40,37.21065,3.0671290000000004,1.0541206404920005,6.423608,3.5590289999999998,31.5394,167.0802777777803
2023-03-22 16:33:43,37.21065,3.096064,1.0143640848776736,6.481478000000001,3.559024000000001,30.96070000000003,167.0802777777803
2023-03-22 16:36:44,37.225115,3.0671290000000004,0.956935597482828,6.481478000000001,3.5590289999999998,32.696699999999964,167.0802777777803
2023-03-22 16:39:44,36.443865,3.0092589999999992,1.0401159608293977,6.394672999999999,3.5879640000000004,30.67139999999995,167.0802777777803
2023-03-22 16:42:42,36.443865,3.038194,1.0008323299542619,6.365743,3.5011590000000004,30.671299999999974,167.0802777777803
2023-03-22 19:24:43,30.541085,1.475695,0.8044194304447886,5.58449,4.484955,27.777799999999957,167.0802777777803
2023-03-22 19:27:43,30.541085,1.5046289999999996,0.7893178532648256,5.555554,4.398145,27.488499999999988,167.0802777777803
2023-03-22 19:30:43,30.51215,1.4467599999999994,0.8182984177249301,5.52662,4.48495,27.488399999999956,167.0802777777803
2023-03-22 19:36:44,31.553819999999998,1.6203700000000003,0.8264798391357457,5.6713000000000005,4.39815,26.620400000000018,167.0802777777803
2023-03-23 07:36:46,31.568284999999996,2.4884250000000003,0.9503294986241928,6.018517,3.7615719999999992,28.93520000000001,167.0802777777803
2023-03-23 07:39:43,47.25116,2.459492,0.7668453304216539,6.076393,3.732640999999999,33.27539999999999,167.0802777777803
2023-03-23 07:42:43,59.346064999999996,2.748842,0.7704189864090979,6.163196999999999,3.501155,31.828700000000026,167.0802777777803
2023-03-23 07:45:44,59.67882,2.170139,0.9334373688766231,5.931717,4.050928000000001,35.590299999999985,167.0802777777803
2023-03-23 07:48:43,58.59375,2.025462,0.9225027004340117,5.7291669999999995,4.021995,35.87960000000001,167.0802777777803
2023-03-23 07:51:42,59.67882,1.9097229999999996,0.8586697759461063,5.700233,4.079860000000001,37.03699999999998,167.0802777777803
2023-03-23 07:54:43,54.224540000000005,1.7939819999999997,0.8533822144784065,5.497682999999999,4.021991000000001,37.61580000000001,167.0802777777803
2023-03-23 07:57:43,51.128475,1.8807869999999998,0.8795466026933765,5.526617999999999,3.9641210000000004,36.747600000000006,167.0802777777803
2023-03-23 08:00:43,47.786460000000005,1.8229169999999995,0.8332097704764403,5.3819479999999995,3.8483810000000007,34.722200000000015,167.0802777777803
2023-03-23 08:03:43,48.79919,2.0254629999999993,0.8604587712492227,5.3819479999999995,3.6168950000000004,33.56479999999999,167.0802777777803
2023-03-23 08:06:41,55.497685000000004,2.1990739999999995,0.7977487191320685,5.3819479999999995,3.356484,33.27540000000002,167.0802777777803
2023-03-23 08:09:43,58.60822,2.1122689999999995,0.8506428801403944,5.410878,3.5300890000000003,33.275499999999994,167.0802777777803
2023-03-23 08:12:42,59.67882,2.054398,0.9004896038364751,5.468753,3.7037049999999994,35.879699999999985,167.0802777777803
2023-03-23 08:15:43,54.224540000000005,1.765047,0.8445815800004495,5.468753,4.021986,37.61580000000001,167.0802777777803
2023-03-23 08:18:43,53.67477,1.880788,0.8502255273398162,5.613423,4.021995,38.7731,167.0802777777803
2023-03-23 08:21:44,50.101275,1.851852,0.8417285415302503,5.324072999999999,3.761571,37.32640000000001,167.0802777777803
2023-03-23 08:24:43,48.292825,1.8229160000000002,0.8332094754970482,5.324077,3.7905110000000004,36.16899999999998,167.0802777777803
2023-03-23 08:27:43,47.25116,1.851852,0.8417285415302503,5.324077,3.7615750000000006,35.87960000000001,167.0802777777803
2023-03-23 08:30:43,46.238425,1.880788,0.8502151719016552,5.353013,3.7615750000000006,35.87960000000001,167.0802777777803
2023-03-23 08:33:43,45.196760000000005,1.9097229999999996,0.8277801882084151,5.353013,3.7037000000000004,36.16900000000001,167.0802777777803
2023-03-23 08:36:43,53.428819999999995,2.372686,0.8818734728431765,5.468753,3.2986069999999996,37.32640000000001,167.0802777777803
2023-03-23 08:39:43,59.67882,2.459492,0.709538935384447,5.8449029999999995,3.4722209999999993,37.615699999999975,167.0802777777803
2023-03-23 08:42:43,59.67882,2.459492,0.9427894439489889,5.381943000000001,3.153931,37.61580000000001,167.0802777777803
2023-03-23 08:45:41,59.67882,2.34375,0.912423657270666,5.410882999999999,3.2986130000000005,39.9306,167.0802777777803
2023-03-23 08:48:43,59.67882,2.3148150000000003,0.8670570130524436,5.468753,3.356477999999999,40.22,167.0802777777803
2023-03-23 08:51:43,59.67882,2.141204,0.8584471262165619,5.468753,3.5590289999999998,43.11340000000001,167.0802777777803
2023-03-23 08:54:43,59.67882,2.1122689999999995,0.9170175463155502,5.497688,3.6747689999999995,41.377399999999994,167.0802777777803
2023-03-23 08:57:43,59.67882,2.054398,0.9004896038364771,5.410882999999999,3.645835,41.95599999999999,167.0802777777803
2023-03-23 09:00:43,59.67882,2.0254630000000002,0.8921840083167014,5.324072999999999,3.58796,40.79869999999997,167.0802777777803
2023-03-23 09:03:43,59.67882,2.0254629999999993,0.8604700042293291,5.295138,3.530095,41.66660000000002,167.0802777777803
2023-03-23 09:06:42,59.67882,2.054398,0.9004896038364751,5.237268,3.472219999999999,41.66670000000002,167.0802777777803
2023-03-23 09:09:43,59.67882,2.1122680000000003,0.9170172616594414,5.324077999999999,3.5011599999999996,42.824100000000016,167.0802777777803
2023-03-23 09:12:43,59.67882,2.141203,0.8584468569208704,5.410877999999999,3.5011550000000007,41.08790000000002,167.0802777777803
2023-03-23 09:15:45,59.67882,2.1122680000000003,0.8846893157868023,5.353008,3.5011599999999996,42.53469999999999,167.0802777777803
2023-03-23 09:18:43,59.67882,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,41.95599999999999,167.0802777777803
2023-03-23 09:21:44,59.67882,2.0254630000000002,0.8921840083166995,5.295138000000001,3.559024999999999,43.40280000000001,167.0802777777803
2023-03-23 09:24:41,59.67882,1.9386580000000002,0.8670933225774609,5.237272999999999,3.5879649999999996,44.27080000000004,167.0802777777803
2023-03-23 09:27:44,59.67882,1.6782409999999999,0.7901025829318912,4.947916,3.559024999999999,45.71750000000003,167.0802777777803
2023-03-23 09:30:43,59.67882,1.7361110000000002,0.8074511307417886,4.890051,3.44329,44.84960000000001,167.0802777777803
2023-03-23 09:33:43,59.67882,1.7071759999999996,0.8268902863054832,4.976856,3.58796,45.717600000000004,167.0802777777803
2023-03-23 09:36:43,59.67882,1.851852,0.8708591245154519,5.034722,3.5011599999999996,44.27079999999998,167.0802777777803
2023-03-23 09:39:43,59.67882,1.9097229999999996,0.8586697759461063,5.092592,3.472219000000001,41.66670000000002,167.0802777777803
2023-03-23 09:42:43,59.67882,1.851852,0.8417285415302503,4.947916,3.385414000000001,41.37730000000002,167.0802777777803
2023-03-23 09:45:43,59.67882,1.8229170000000003,0.7711586410861905,4.9189799999999995,3.3275430000000004,42.24539999999999,167.0802777777803
2023-03-23 09:48:43,59.67882,1.880788,0.8502151719016552,5.005786,3.4143480000000004,41.087999999999965,167.0802777777803
2023-03-23 09:51:43,59.67882,1.967593,0.8112416157747264,5.208336,3.4722229999999996,42.24540000000002,167.0802777777803
2023-03-23 09:54:43,59.67882,1.9675919999999998,0.8754861727972568,5.266206,3.5879639999999995,42.53479999999999,167.0802777777803
2023-03-23 09:57:44,59.67882,1.967593,0.875486462347899,5.295142,3.616898999999999,43.402799999999985,167.0802777777803
2023-03-23 10:00:43,59.67882,1.967593,0.8754864623479007,5.237272,3.5590290000000007,45.13899999999998,167.0802777777803
2023-03-23 10:03:41,59.67882,1.938657,0.8670930319869207,5.266202,3.6168950000000004,43.98150000000001,167.0802777777803
2023-03-23 10:06:44,59.67882,1.9965270000000004,0.8838495340053482,5.2951369999999995,3.58796,42.82400000000001,167.0802777777803
2023-03-23 10:09:43,59.67882,1.9965279999999996,0.8838498225373823,5.266203,3.559025000000001,41.37729999999999,167.0802777777803
2023-03-23 10:12:42,59.67882,2.0254629999999993,0.8604700042293291,5.295138,3.530095,41.087999999999965,167.0802777777803
2023-03-23 10:15:43,59.67882,2.054398,0.8685697981393162,5.295138,3.5011599999999996,41.95599999999999,167.0802777777803
2023-03-23 10:18:45,59.67882,2.2280099999999994,0.881716712858973,5.295138,3.2986079999999998,40.50919999999999,167.0802777777803
2023-03-23 10:21:44,59.67882,2.1701390000000007,0.8296488288696,5.208337,3.2407380000000003,39.0625,167.0802777777803
2023-03-23 10:24:43,59.67882,1.9965280000000005,0.8523428078224355,4.947915000000001,3.2118070000000003,39.930499999999995,167.0802777777803
2023-03-23 10:27:44,59.67882,1.8807870000000007,0.819548246413247,4.947914,3.327546999999999,41.37730000000002,167.0802777777803
2023-03-23 10:30:43,59.67882,1.765047,0.8160719865602054,5.092595,3.616898000000001,44.27080000000004,167.0802777777803
2023-03-23 10:33:43,59.67882,1.8229160000000002,0.8332094754970464,5.208330000000001,3.6747639999999997,41.95599999999999,167.0802777777803
2023-03-23 10:36:43,59.67882,1.8229169999999995,0.8332097704764403,5.237265999999999,3.7036990000000003,41.087999999999994,167.0802777777803
2023-03-23 10:39:44,59.67882,1.7939819999999997,0.8246578378157583,5.266202000000001,3.76157,41.95600000000002,167.0802777777803
2023-03-23 10:42:41,56.278935000000004,1.765047,0.871987501576185,5.324072999999999,3.9062459999999994,41.95600000000002,167.0802777777803
2023-03-23 10:45:43,53.71817,1.8807869999999998,0.9077128922605875,5.353008,3.8194410000000003,40.509299999999996,167.0802777777803
2023-03-23 10:48:43,54.74537,2.054398,0.8685697981393162,5.324073,3.530095,39.35189999999997,167.0802777777803
2023-03-23 10:51:43,57.045719999999996,2.1990740000000004,0.9086762479315174,5.555554000000001,3.6169000000000002,40.50920000000002,167.0802777777803
2023-03-23 10:54:43,59.67882,2.34375,0.9124236572706638,5.642364000000001,3.530094,41.95599999999999,167.0802777777803
2023-03-23 10:57:43,59.67882,2.256945,0.8894267924994883,5.555554000000001,3.5300890000000003,40.219899999999996,167.0802777777803
2023-03-23 11:00:43,59.67882,2.3148150000000003,0.904779875952282,5.555554,3.472219000000001,37.32640000000001,167.0802777777803
2023-03-23 11:03:43,59.67882,2.256945,0.8521583111488359,5.526624,3.472219000000001,39.3518,167.0802777777803
2023-03-23 11:06:43,59.67882,2.34375,0.9124236572706638,5.555554000000001,3.4432840000000002,41.66670000000002,167.0802777777803
2023-03-23 11:09:43,59.67882,2.3148150000000003,0.8670570130524461,5.584494,3.472219000000001,39.0625,167.0802777777803
2023-03-23 11:12:42,59.67882,2.430556,0.8552087592417161,5.613424000000001,3.356478000000001,41.377399999999994,167.0802777777803
2023-03-23 11:15:43,59.67882,2.3726850000000006,0.8818732175141342,5.584494,3.4143490000000005,39.6412,167.0802777777803
2023-03-23 11:18:43,59.67882,2.3148150000000003,0.9403067204036055,5.642364,3.5879589999999997,39.0625,167.0802777777803
2023-03-23 11:21:40,59.67882,2.256945,0.9245447137062612,5.555554000000001,3.5590290000000007,38.4838,167.0802777777803
2023-03-23 11:24:43,59.67882,2.314814,0.904779611408468,5.526618000000001,3.4432840000000002,38.194500000000005,167.0802777777803
2023-03-23 11:27:44,59.67882,2.256944,0.8521580529681402,5.4687529999999995,3.4143490000000005,41.95609999999999,167.0802777777803
2023-03-23 11:30:43,59.67882,2.141203,0.8927100636591274,5.353008,3.472225,41.08789999999999,167.0802777777803
2023-03-23 11:33:43,59.67882,2.256945,0.8894267924994883,5.410878,3.385413,39.0625,167.0802777777803
2023-03-23 11:36:44,59.67882,2.170139,0.8662271728909009,5.295138,3.3564789999999993,37.615700000000004,167.0802777777803
2023-03-23 11:39:43,59.67882,2.3148149999999994,0.9047798759522797,5.295138,3.2118029999999997,40.509299999999996,167.0802777777803
2023-03-23 11:42:43,59.67882,2.3148149999999994,0.9047798759522819,5.266207999999999,3.1828730000000007,40.219900000000024,167.0802777777803
2023-03-23 11:45:43,59.67882,2.517361,0.8764472124987307,5.468753,3.1250020000000003,39.641200000000026,167.0802777777803
2023-03-23 11:48:44,59.67882,2.4884259999999996,0.9503297588869777,5.410882999999999,3.153937000000001,40.219899999999996,167.0802777777803
2023-03-23 11:51:43,59.67882,2.4884250000000003,0.8693851876803466,5.584487,3.269672,40.79859999999999,167.0802777777803
2023-03-23 11:54:43,59.67882,2.141203,0.9252403960372275,5.439817000000001,3.5879639999999995,42.534700000000015,167.0802777777803
2023-03-23 11:57:43,59.67882,2.256944,0.9245444403260565,5.468747,3.4722229999999996,43.40270000000004,167.0802777777803
2023-03-23 12:00:41,59.67882,2.170139,0.9006941386869182,5.324077,3.4143480000000004,44.56019999999998,167.0802777777803
2023-03-23 12:03:43,59.67882,2.170139,0.9007057348541269,5.381943000000001,3.4722240000000006,42.82400000000001,167.0802777777803
2023-03-23 12:06:43,59.67882,2.1990739999999995,0.873983468219194,5.410878,3.4432840000000002,44.849500000000035,167.0802777777803
2023-03-23 12:09:43,59.67882,2.1122689999999995,0.8846895934292651,5.410878,3.5590290000000007,44.27080000000001,167.0802777777803
2023-03-23 12:12:43,59.67882,2.1990739999999995,0.9086645802979552,5.3819479999999995,3.4432840000000002,43.69209999999998,167.0802777777803
2023-03-23 12:15:43,59.67882,2.228009,0.9166105970891038,5.439818,3.472219,45.42829999999998,167.0802777777803
2023-03-23 12:18:43,59.67882,2.2858799999999997,0.8971143819598121,5.497687999999999,3.443288000000001,43.69210000000001,167.0802777777803
2023-03-23 12:21:44,59.67882,2.459491,0.8623060426710756,5.410877999999999,3.1249969999999996,39.6412,167.0802777777803
2023-03-23 12:24:43,59.67882,2.430555,0.8966096939172561,5.439818,3.2118030000000006,40.219899999999996,167.0802777777803
2023-03-23 12:27:43,59.67882,2.459491,0.9427891830019844,5.497687999999999,3.2696770000000006,40.50920000000002,167.0802777777803
2023-03-23 12:30:43,59.67882,2.3726849999999997,0.9200460972951229,5.497687999999999,3.3564830000000008,42.24540000000002,167.0802777777803
2023-03-23 12:33:44,59.67882,2.3148150000000003,0.9403186702565184,5.468748000000001,3.414353,44.27080000000001,167.0802777777803
2023-03-23 12:36:43,59.67882,2.1990739999999995,0.9086645802979552,5.3819479999999995,3.4432840000000002,43.692200000000014,167.0802777777803
2023-03-23 12:39:40,59.67882,2.170139,0.9006941386869182,5.3819479999999995,3.472219,46.5856,167.0802777777803
2023-03-23 12:42:44,59.67882,2.1990749999999997,0.9086765229695419,5.266203,3.327548,43.69219999999996,167.0802777777803
2023-03-23 12:45:43,59.67882,2.141204,0.8221141696886101,5.324072999999999,3.3854189999999997,44.84949999999998,167.0802777777803
2023-03-23 12:48:43,59.67882,2.170139,0.866227172890903,5.324072999999999,3.385414000000001,43.40280000000001,167.0802777777803
2023-03-23 12:51:43,59.67882,2.2280100000000003,0.8446771114832087,5.353013,3.3275430000000004,43.402799999999985,167.0802777777803
2023-03-23 12:55:04,59.67882,2.1990740000000004,0.8371870487049244,5.2951369999999995,3.2986129999999996,43.69209999999998,167.0802777777803
2023-03-23 12:57:43,59.67882,2.025462,0.8921837207827292,5.237267,3.5011550000000007,44.84959999999998,167.0802777777803
2023-03-23 13:00:46,59.67882,2.054398,0.9004896038364771,5.2951369999999995,3.5300890000000003,44.27080000000001,167.0802777777803
2023-03-23 13:03:44,59.67882,1.938657,0.8032815988362086,5.2083319999999995,3.5011550000000007,42.824100000000016,167.0802777777803
2023-03-23 13:06:43,59.67882,1.9965280000000005,0.8523428078224355,5.121527,3.3854189999999997,43.40269999999998,167.0802777777803
2023-03-23 13:09:43,59.67882,1.9965279999999996,0.819174129164511,5.150461999999999,3.385414000000001,44.84959999999998,167.0802777777803
2023-03-23 13:12:43,59.67882,1.8807870000000007,0.7872781319152102,4.890045,3.2407380000000003,43.981599999999986,167.0802777777803
2023-03-23 13:15:43,59.67882,1.8807869999999998,0.7872781319152079,4.774304000000001,3.1249970000000005,44.56020000000001,167.0802777777803
2023-03-23 13:18:41,90.74074,1.5914349999999997,0.8172556611784043,4.832178999999999,3.5879639999999995,52.37280000000001,167.0802777777803
2023-03-23 13:21:43,97.42477,1.3888889999999998,0.8428130303708457,4.976850000000001,4.050921,55.26629999999997,167.13083333333586
2023-03-23 13:24:44,87.63021,1.4467590000000001,0.8411530809847892,4.976856,3.964117,54.3981,167.18111111111364
2023-03-23 13:27:43,76.53356500000001,1.5625,0.83308885134826,4.890047000000001,3.7037069999999996,51.21520000000001,167.23083333333585
2023-03-23 13:30:43,67.7228,1.6782400000000006,0.8179975994108394,4.890042000000001,3.530092,47.164300000000026,167.28083333333586
2023-03-23 13:33:43,61.299189999999996,1.7939819999999997,0.8246679773490496,4.947913000000001,3.4432909999999994,45.42829999999998,167.33083333333587
2023-03-23 13:36:46,58.434605000000005,1.8807869999999998,0.8195482464132469,5.005787999999999,3.385420999999999,43.40280000000001,167.38166666666922
2023-03-23 13:39:43,58.18866,2.054398,0.8685697981393162,5.092592999999999,3.298614999999999,43.113399999999956,167.4308333333359
2023-03-23 13:42:43,58.695025,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,42.82409999999999,167.4808333333359
2023-03-23 13:45:43,58.434605000000005,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,43.69209999999998,167.53083333333592
2023-03-23 13:48:43,58.70949,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,41.95599999999996,167.58083333333593
2023-03-23 13:51:43,57.16146,2.1122690000000004,0.8846895934292656,5.295134,3.4432849999999995,43.98140000000001,167.63083333333594
2023-03-23 13:54:43,56.901044999999996,2.1990740000000004,0.8739834682191943,5.353009,3.385414999999999,42.24530000000004,167.68083333333595
2023-03-23 13:57:41,57.14699,2.228009,0.9166223358170119,5.381944,3.4143549999999996,41.377399999999966,167.7302777777804
2023-03-23 14:00:43,58.955439999999996,2.228009,0.8817164460036153,5.468754,3.472224999999999,40.50929999999997,167.78083333333595
2023-03-23 14:04:03,60.243055,2.1990740000000004,0.8371739102751762,5.439819,3.4432850000000004,41.66669999999999,167.8363888888915
2023-03-23 14:06:43,61.284724999999995,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,42.53469999999999,167.88083333333594
2023-03-23 14:09:44,64.380785,2.170139,0.9007057348541269,5.266204,3.356485,43.11340000000001,167.93111111111372
2023-03-23 14:12:43,65.92882,2.170139,0.8662271728909009,5.353014,3.4143549999999996,43.40269999999998,167.98083333333594
2023-03-23 14:15:44,64.90162000000001,2.1122690000000004,0.9170175463155524,5.353014,3.530095,44.84960000000001,168.03111111111372
2023-03-23 14:18:43,63.353584999999995,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,42.82409999999999,168.08083333333593
2023-03-23 14:21:44,61.284724999999995,2.1122690000000004,0.8846895934292656,5.295134,3.4432849999999995,42.24540000000002,168.1311111111137
2023-03-23 14:24:43,59.736689999999996,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,42.24540000000002,168.18083333333593
2023-03-23 14:27:43,58.449075,2.083334,0.8069493838623971,5.237264,3.3564800000000004,43.11340000000001,168.23083333333594
2023-03-23 14:30:43,56.886575,1.9965270000000004,0.8523425264648243,5.208328,3.4722209999999993,41.37729999999999,168.28083333333595
2023-03-23 14:33:43,54.31134,2.054398,0.8685697981393162,5.208328,3.4143499999999998,41.377399999999966,168.33083333333596
2023-03-23 14:36:41,54.31134,2.0254629999999993,0.8270799639038103,5.208333,3.4143499999999998,39.641200000000026,168.3802777777804
2023-03-23 14:39:43,55.09259,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,41.66660000000002,168.43083333333595
2023-03-23 14:42:43,57.40741,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,41.087999999999965,168.48083333333597
2023-03-23 14:45:42,57.132525,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,40.509299999999996,168.53055555555818
2023-03-23 14:48:43,55.613425,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,40.219899999999996,168.58083333333596
2023-03-23 14:51:43,55.09259,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,39.93059999999997,168.63083333333597
2023-03-23 14:54:44,52.242475,2.0254630000000002,0.8604700042293294,5.121528,3.3564849999999993,40.219899999999996,168.68111111111375
2023-03-23 14:57:42,50.694445,2.054398,0.8349596503242603,5.121528,3.298610000000001,39.64119999999997,168.7305555555582
2023-03-23 15:00:43,51.96759,2.0833330000000005,0.8428137006779746,5.179398000000001,3.3275449999999998,39.0625,168.78083333333598
2023-03-23 15:03:43,53.79051,2.1122679999999994,0.8506426100004512,5.208333,3.3275449999999998,40.509299999999996,168.830833333336
2023-03-23 15:06:43,56.886575,2.141203,0.8584468569208682,5.266208,3.3564849999999993,41.377399999999966,168.880833333336
2023-03-23 15:09:43,61.79109,2.141203,0.8927100636591274,5.353008,3.472225,40.509299999999996,168.930833333336
2023-03-23 15:12:43,64.380785,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,41.08800000000002,168.98083333333602
2023-03-23 15:15:41,63.599534999999996,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,41.95609999999999,169.03027777778047
2023-03-23 15:18:44,61.270255,1.9965279999999996,0.8523316487082756,5.237273,3.5011550000000007,41.37729999999999,169.0811111111138
2023-03-23 15:21:43,59.736689999999996,1.9965279999999996,0.8523428078224353,5.208333,3.472225,40.509299999999996,169.13083333333603
2023-03-23 15:24:43,59.736689999999996,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,40.50929999999997,169.18083333333604
2023-03-23 15:27:43,61.284724999999995,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,40.79859999999999,169.23083333333605
2023-03-23 15:30:43,61.55961,2.054398,0.8349596503242583,5.324078,3.5011599999999996,41.95609999999999,169.28083333333606
2023-03-23 15:33:43,61.805555,1.967593,0.8112416157747264,5.150468,3.4143549999999996,40.79859999999999,169.33083333333607
2023-03-23 15:36:45,65.91435,1.938657,0.8032815988362066,5.121532,3.4143549999999996,43.11349999999999,169.38138888889162
2023-03-23 15:39:43,67.216435,1.8229170000000003,0.8332097704764406,5.063662,3.530095,44.27080000000001,169.43083333333607
2023-03-23 15:42:43,63.32465,1.7361120000000003,0.8629646491634578,5.063657000000001,3.6747650000000007,40.50920000000002,169.48083333333608
2023-03-23 15:45:45,58.69502,1.6782409999999999,0.7901025829318931,5.121531999999999,3.732641,39.0625,169.53138888889163
2023-03-23 15:48:43,47.07755,1.5914349999999997,0.8172556611784043,5.0057920000000005,3.761577000000001,36.16900000000004,169.58083333333607
2023-03-23 15:51:43,47.598385,1.938657,0.8670930319869207,5.295142,3.645835000000001,34.72220000000004,169.63083333333608
2023-03-23 15:54:41,47.07755,1.851852,0.8417285415302503,5.208332,3.645830000000001,35.59030000000001,169.68027777778053
2023-03-23 15:57:43,47.07755,1.9097220000000004,0.858669484293594,5.2951369999999995,3.674765,35.01159999999999,169.73083333333608
2023-03-23 16:00:43,48.87153,1.9965279999999996,0.8523428078224353,5.381943000000001,3.645835000000001,35.011600000000016,169.7808333333361
2023-03-23 16:03:43,50.43403,2.054398,0.9004896038364771,5.439817999999999,3.6747699999999996,35.59030000000001,169.8308333333361
2023-03-23 16:06:43,52.22801,1.967593,0.8754864623479007,5.5555579999999996,3.8773150000000003,36.45829999999998,169.8808333333361
2023-03-23 16:09:43,51.96759,1.9965279999999996,0.8523428078224353,5.5844879999999995,3.8483799999999997,37.037000000000006,169.93083333333612
2023-03-23 16:12:43,50.159145,1.9965279999999996,0.8838498225373804,5.584493,3.8773149999999994,36.168900000000036,169.98083333333614
2023-03-23 16:15:43,47.3669,1.9965279999999996,0.8838498225373823,5.4687529999999995,3.7615750000000006,34.72219999999999,170.03083333333615
2023-03-23 16:18:43,44.502314999999996,1.9965279999999996,0.8838498225373823,5.4687529999999995,3.7615750000000006,34.72220000000004,170.08083333333616
2023-03-23 16:21:43,44.502314999999996,2.054398,0.8685584917145678,5.497688,3.7037000000000004,33.85419999999999,170.13083333333617
2023-03-23 16:24:43,45.51505,2.1701380000000006,0.9006938627994024,5.497688,3.58796,35.01150000000001,170.18083333333618
2023-03-23 16:27:43,45.789935,2.0833330000000005,0.8766313489629141,5.497688,3.674765,33.56479999999999,170.2308333333362
2023-03-23 16:30:43,46.035885,2.0833330000000005,0.8766313489629141,5.497688,3.674765,35.01150000000001,170.2808333333362
2023-03-23 16:33:41,47.07755,2.0833330000000005,0.8766427284199544,5.526618000000001,3.7037050000000002,34.72220000000004,170.33027777778065
2023-03-23 17:18:43,33.42014,2.170139,0.9334373688766231,6.076388,4.1955990000000005,24.594899999999996,170.33027777778065
2023-03-23 17:21:43,32.349535,1.8807869999999998,0.8795366765851838,5.9895879999999995,4.427080999999999,25.75229999999999,170.33027777778065
2023-03-23 19:57:43,30.020255,1.7071759999999996,0.8268997999904524,5.642360999999999,4.253475000000001,26.331099999999992,170.33027777778065
2023-03-24 07:24:43,45.529515,2.3148149999999994,0.9403186702565182,5.844908,3.7905130000000007,28.64579999999998,170.33027777778065
2023-03-24 07:27:43,39.35185,1.967593,1.0398839636526098,5.9027780000000005,4.3981449999999995,31.828700000000026,170.38027777778066
2023-03-24 07:30:41,35.214124999999996,1.8229160000000002,0.8029708952667403,5.295138000000001,3.7326420000000002,30.67130000000003,170.4297222222251
2023-03-24 07:33:43,54.050925,2.459491,0.8170366842093707,5.410877999999999,3.0960670000000006,35.30090000000001,170.48027777778066
2023-03-24 07:36:43,69.29977,2.228009,0.7618993415940094,5.7291680000000005,3.645829,42.82400000000001,170.53027777778067
2023-03-24 07:39:43,64.67014,2.0254630000000002,0.8270799639038106,5.266208,3.472224999999999,41.66659999999999,170.58027777778068
2023-03-24 07:42:43,63.078705,1.9965279999999996,0.8523316487082756,5.208338,3.472220000000001,40.50920000000002,170.6302777777807
2023-03-24 07:45:43,61.54514,1.967593,0.8441876509877898,5.179398,3.472225,42.824100000000016,170.6802777777807
2023-03-24 07:48:43,59.736689999999996,2.0254630000000002,0.7916888653826034,5.1504579999999995,3.3275449999999998,39.0625,170.7302777777807
2023-03-24 07:51:43,58.70949,2.0254630000000002,0.8270799639038127,5.063657999999999,3.2696750000000003,39.35189999999997,170.78027777778073
2023-03-24 07:54:43,60.243055,2.054398,0.8349596503242603,5.092592999999999,3.2696750000000003,39.3518,170.83027777778074
2023-03-24 07:57:42,58.463544999999996,2.054398,0.8349596503242583,5.150463,3.3275449999999998,39.9306,170.88000000000295
2023-03-24 08:00:43,59.736689999999996,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,38.483799999999974,170.93027777778073
2023-03-24 08:03:43,60.243055,2.1122679999999994,0.8145432201278641,5.179392999999999,3.2696750000000003,39.3519,170.98027777778074
2023-03-24 08:06:43,59.98264,2.0254629999999993,0.8270799639038103,5.150463,3.3564800000000004,40.50920000000002,171.03027777778075
2023-03-24 08:09:40,61.284724999999995,2.1122679999999994,0.8145432201278641,5.179392999999999,3.2696750000000003,39.641099999999994,171.07944444444743
2023-03-24 08:12:43,63.32465,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,42.24540000000002,171.13027777778078
2023-03-24 08:15:43,64.380785,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,39.6412,171.1802777777808
2023-03-24 08:18:42,61.284724999999995,1.9675919999999998,0.8112413411580109,5.150463,3.414351,39.64119999999997,171.230000000003
2023-03-24 08:21:43,58.174189999999996,1.9965270000000004,0.8191738554791942,5.179398000000001,3.414351,39.6412,171.28027777778078
2023-03-24 08:24:43,56.35127,2.054398,0.8685697981393162,5.121528,3.3275499999999996,40.219899999999996,171.3302777777808
2023-03-24 08:27:43,55.58449,2.0833330000000005,0.8428137006779746,5.179398000000001,3.3275449999999998,39.930499999999995,171.3802777777808
2023-03-24 08:30:42,55.36748,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,39.351800000000026,171.43000000000302
2023-03-24 08:33:43,56.886575,2.141203,0.8927100636591274,5.208328,3.3275449999999998,41.087999999999965,171.4802777777808
2023-03-24 08:36:43,63.339119999999994,2.228009,0.844676852557831,5.324078,3.298609000000001,39.6412,171.5302777777808
2023-03-24 08:39:43,70.06655,2.228009,0.9166105970891038,5.3819479999999995,3.4143489999999996,40.50919999999999,171.58027777778082
2023-03-24 08:42:42,73.423035,2.1990730000000003,0.9086759728934632,5.410878,3.472225,39.9306,171.63000000000304
2023-03-24 08:45:43,74.9566,2.0833330000000005,0.8428137006779766,5.3819479999999995,3.530095,40.79860000000002,171.68027777778082
2023-03-24 08:48:41,76.77950999999999,2.1990730000000003,0.873983200565289,5.3819479999999995,3.4143550000000005,37.32640000000001,171.72972222222526
2023-03-24 08:51:42,74.45023,1.851851,0.841738531612532,5.208328,3.645837,41.37729999999999,171.78000000000304
2023-03-24 08:54:43,71.860535,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,39.641099999999994,171.83027777778082
2023-03-24 08:57:43,71.09375,1.9097219999999995,0.8277908387543584,5.208333,3.559031,41.66659999999999,171.88027777778083
2023-03-24 09:00:43,62.818285,1.9097219999999995,0.8586799107859907,5.179392999999999,3.559031,41.95599999999999,171.93027777778084
2023-03-24 09:03:43,61.284724999999995,1.9675919999999998,0.8754861727972568,5.237273,3.559030999999999,41.37729999999999,171.98027777778086
2023-03-24 09:06:41,58.434605000000005,1.9675919999999998,0.8754861727972586,5.208333,3.5300910000000005,40.79859999999999,172.0297222222253
2023-03-24 09:09:42,57.16146,2.054398,0.8685697981393162,5.237268,3.44329,41.37730000000002,172.08000000000308
2023-03-24 09:12:43,53.77604,2.0254630000000002,0.8604700042293294,5.266204,3.5011609999999997,39.35189999999997,172.13027777778086
2023-03-24 09:15:43,53.53009,2.083334,0.8069493838623971,5.237264,3.3564800000000004,38.1944,172.18027777778087
2023-03-24 09:18:43,52.74884,2.083334,0.8428139716784335,5.208334000000001,3.3564800000000004,40.219900000000024,172.23027777778088
2023-03-24 09:21:43,52.256945,2.1701390000000007,0.8662271728909009,5.324074,3.385414999999999,39.64119999999997,172.2802777777809
2023-03-24 09:24:42,52.488425,2.1701390000000007,0.8662271728909009,5.324074,3.385414999999999,39.3519,172.3300000000031
2023-03-24 09:27:40,53.53009,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,40.219899999999996,172.37944444444756
2023-03-24 09:30:43,55.859375,1.9965279999999996,0.7840217570101997,5.0636529999999995,3.2696750000000003,39.351800000000026,172.4302777777809
2023-03-24 09:33:43,63.093175,1.8807869999999998,0.7872781319152079,4.976856,3.3275489999999994,42.245299999999986,172.4802777777809
2023-03-24 09:36:43,66.43518499999999,1.851852,0.8417285415302503,5.063661999999999,3.5011599999999996,42.82409999999999,172.53027777778092
2023-03-24 09:39:43,64.90162000000001,1.7939819999999997,0.8533724925075189,5.063662,3.58796,44.27079999999995,172.58027777778094
2023-03-24 09:42:43,61.516205,1.8229160000000002,0.8332196874616233,5.034717,3.5011609999999997,42.24539999999996,172.63027777778095
2023-03-24 09:45:43,58.69502,1.9097229999999996,0.8586697759461044,5.0347230000000005,3.4143499999999998,41.66659999999996,172.68027777778096
2023-03-24 09:48:43,56.886575,1.9386579999999993,0.8360039557599029,5.092587999999999,3.4143499999999998,39.93059999999997,172.73027777778097
2023-03-24 09:52:05,57.16146,1.967593,0.8441876509877898,5.092587999999999,3.385414999999999,40.219899999999996,172.78638888889208
2023-03-24 09:54:44,56.872105000000005,1.9386579999999993,0.8360039557599029,5.092587999999999,3.4143499999999998,41.66669999999999,172.83055555555873
2023-03-24 09:57:43,56.886575,1.9386580000000002,0.8360039557599032,5.0636529999999995,3.385414999999999,41.66669999999999,172.88027777778095
2023-03-24 10:00:44,58.174189999999996,1.9965279999999996,0.8523428078224353,5.092593,3.356485,41.95600000000002,172.93055555555873
2023-03-24 10:03:44,61.79109,2.0254630000000002,0.8604700042293294,5.2083330000000005,3.44329,41.95609999999999,172.98055555555874
2023-03-24 10:06:41,63.368055,2.054398,0.8685584917145678,5.266207999999999,3.472219999999999,41.087999999999965,173.02972222222542
2023-03-24 10:09:43,62.818285,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,42.82400000000001,173.08027777778096
2023-03-24 10:12:43,61.805555,1.9965279999999996,0.8838498225373804,5.208338,3.5011599999999996,41.95609999999999,173.13027777778098
2023-03-24 10:15:43,61.00984,2.0254629999999993,0.8921840083167012,5.208333,3.472220000000001,41.95600000000002,173.180277777781
2023-03-24 10:18:43,60.25752,1.9965279999999996,0.8523316487082756,5.208338,3.472220000000001,42.53470000000004,173.230277777781
2023-03-24 10:21:43,60.489005,2.0254630000000002,0.8270799639038106,5.266208,3.472224999999999,43.98140000000001,173.280277777781
2023-03-24 10:24:43,62.818285,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,44.27089999999998,173.33027777778102
2023-03-24 10:27:44,64.39525499999999,1.967593,0.8441765661701685,5.266207999999999,3.559024999999999,42.824100000000044,173.3805555555588
2023-03-24 10:30:45,64.641205,1.967593,0.8754864623479007,5.295138,3.6168950000000004,44.56020000000001,173.43083333333658
2023-03-24 10:33:43,64.641205,1.9386579999999993,0.8360039557599029,5.295138,3.6169000000000002,42.53470000000004,173.48027777778103
2023-03-24 10:36:43,64.655675,1.9386580000000002,0.8670933225774609,5.266203,3.6168950000000004,44.84959999999995,173.53027777778104
2023-03-24 10:39:44,64.90162000000001,1.8807869999999998,0.8502148791642707,5.208336999999999,3.6169000000000002,42.24540000000002,173.58055555555882
2023-03-24 10:42:43,66.449655,1.8229170000000003,0.8029711828020537,5.092592000000001,3.530095,44.27089999999998,173.63027777778103
2023-03-24 10:46:02,68.76447,1.8807869999999998,0.850214879164269,5.092592000000001,3.501155,42.24540000000002,173.6855555555588
2023-03-24 10:49:04,68.50405,1.851852,0.8417285415302485,5.179397000000001,3.6168949999999995,45.13889999999998,173.73611111111435
2023-03-24 10:51:43,66.43518499999999,1.8807869999999998,0.8502148791642707,5.208336999999999,3.6169000000000002,44.84960000000001,173.780277777781
2023-03-24 10:54:43,65.162035,1.9097229999999996,0.8277801882084151,5.237272999999999,3.58796,43.69209999999998,173.83027777778102
2023-03-24 10:57:44,64.90162000000001,1.9097229999999996,0.8586697759461063,5.266207999999999,3.645835,43.40280000000001,173.8805555555588
2023-03-24 11:00:44,64.39525499999999,1.967593,0.8754864623479007,5.266207999999999,3.5879649999999996,43.113500000000016,173.9305555555588
2023-03-24 11:03:43,62.832755,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,42.82409999999999,173.98027777778103
2023-03-24 11:06:43,61.284724999999995,2.0254630000000002,0.8921840083167014,5.3819479999999995,3.645835,44.27080000000001,174.03027777778104
2023-03-24 11:09:43,61.284724999999995,2.170139,0.9334373688766231,5.410883999999999,3.530095,43.40280000000001,174.08027777778105
2023-03-24 11:12:43,58.449075,2.141204,0.892698816095755,5.468754,3.58796,42.24530000000004,174.13027777778106
2023-03-24 11:15:43,58.69502,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,42.24540000000002,174.18027777778107
2023-03-24 11:18:43,58.434605000000005,2.141204,0.9252406797707078,5.468754,3.6169000000000002,41.95599999999996,174.23027777778108
2023-03-24 11:21:46,57.14699,2.141204,0.9252406797707058,5.439814000000001,3.58796,41.66669999999999,174.28111111111443
2023-03-24 11:24:40,57.14699,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,42.82409999999999,174.32944444444777
2023-03-24 11:27:43,58.449075,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,42.82400000000001,174.38027777778112
2023-03-24 11:30:43,59.98264,2.141203,0.8927100636591274,5.410878,3.530095,42.53470000000004,174.43027777778113
2023-03-24 11:33:44,61.284724999999995,2.141203,0.8927100636591274,5.410878,3.530095,41.95590000000004,174.4805555555589
2023-03-24 11:36:42,61.530675,2.054398,0.9004896038364771,5.381943,3.6168950000000004,42.24540000000002,174.53000000000335
2023-03-24 11:39:45,61.530675,2.054398,0.9004896038364771,5.353012999999999,3.5879649999999996,43.40280000000001,174.5808333333367
2023-03-24 11:42:43,60.489005,2.054398,0.8685584917145678,5.3819479999999995,3.58796,43.98149999999998,174.63027777778115
2023-03-24 11:45:45,60.011575,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,41.95609999999999,174.6808333333367
2023-03-24 11:48:43,58.680555,2.054398,0.9004896038364751,5.353008000000001,3.58796,42.53469999999999,174.73027777778114
2023-03-24 11:51:43,58.434605000000005,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,43.11340000000001,174.78027777778115
2023-03-24 11:54:44,59.953705,2.054398,0.8685697981393162,5.324073,3.530095,41.95600000000002,174.83055555555893
2023-03-24 11:57:43,61.574075,2.1122679999999994,0.9170172616594393,5.324073,3.501155,41.95609999999999,174.88027777778115
2023-03-24 12:00:43,61.805555,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,43.69210000000004,174.93027777778116
2023-03-24 12:03:40,63.353584999999995,2.0833329999999997,0.9087671732477582,5.324077999999999,3.530095,43.40280000000001,174.97944444444784
2023-03-24 12:06:43,63.353584999999995,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,43.40280000000001,175.03027777778118
2023-03-24 12:09:43,64.380785,1.967593,0.8754864623479007,5.266207999999999,3.5879649999999996,42.823999999999955,175.0802777777812
2023-03-24 12:12:43,66.17477,2.0254629999999993,0.8921840083167012,5.266207999999999,3.530095,42.824100000000044,175.1302777777812
2023-03-24 12:15:43,67.216435,1.9386580000000002,0.8670933225774609,5.324072999999999,3.674765,47.742999999999995,175.1802777777812
2023-03-24 12:18:44,68.012155,1.9965279999999996,0.8838498225373823,5.324072999999999,3.6168950000000004,44.27089999999998,175.230555555559
2023-03-24 12:21:42,66.46412000000001,1.9386580000000002,0.8670933225774609,5.266203,3.6168950000000004,43.98149999999998,175.28000000000344
2023-03-24 12:24:43,66.1603,1.9097229999999996,0.888191386052819,5.237272999999999,3.645830000000001,43.113399999999956,175.33027777778122
2023-03-24 12:27:43,64.88714999999999,1.9097229999999996,0.8586697759461063,5.237272999999999,3.6169000000000002,45.717600000000004,175.38027777778123
2023-03-24 12:30:44,63.078705,1.880788,0.8502151719016534,5.2083330000000005,3.6168949999999995,44.27080000000001,175.430555555559
2023-03-24 12:33:43,61.805555,1.9386579999999993,0.8360039557599029,5.237268,3.559030000000001,42.53479999999996,175.48027777778123
2023-03-24 12:36:43,61.805555,1.9386580000000002,0.8670933225774609,5.179403,3.530095,41.95600000000002,175.53027777778124
2023-03-24 12:39:43,62.832755,1.9386580000000002,0.867093322577459,5.2083330000000005,3.559024999999999,41.66670000000005,175.58027777778125
2023-03-24 12:42:41,61.79109,1.9097229999999996,0.8277801882084151,5.237272999999999,3.58796,42.53470000000004,175.6297222222257
2023-03-24 12:45:43,62.818285,1.9386580000000002,0.867093322577459,5.2083330000000005,3.559024999999999,43.98149999999998,175.68027777778124
2023-03-24 12:48:44,63.32465,1.9965279999999996,0.8838498225373804,5.2083330000000005,3.501155,43.40279999999996,175.73055555555902
2023-03-24 12:51:43,63.368055,2.0254629999999993,0.8921840083166993,5.237268,3.501155,43.98149999999998,175.78027777778124
2023-03-24 12:54:43,62.818285,1.967593,0.8754864623479007,5.266207999999999,3.5879649999999996,44.27089999999998,175.83027777778125
2023-03-24 12:57:42,61.79109,1.967593,0.8754864623479007,5.324077999999999,3.645835,43.98149999999998,175.88000000000346
2023-03-24 13:00:43,61.530675,1.967593,0.875486462347899,5.295138000000001,3.6168949999999995,42.82409999999999,175.93027777778124
2023-03-24 13:03:43,61.55961,2.054398,0.8685697981393162,5.324073,3.530095,40.509299999999996,175.98027777778125
2023-03-24 13:06:43,61.284724999999995,2.054398,0.8685697981393162,5.381943,3.5879649999999996,43.69219999999996,176.03027777778127
2023-03-24 13:09:43,61.805555,2.054398,0.9004896038364771,5.381943,3.6168950000000004,42.824100000000044,176.08027777778128
2023-03-24 13:12:44,63.093175,2.1122679999999994,0.9170172616594412,5.381943,3.559025000000001,43.11340000000001,176.13055555555906
