Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-24 13:15:42,62.572334999999995,2.054398,0.8685697981393162,5.410878,3.6169000000000002,42.824100000000044,176.1800000000035
2023-03-24 13:18:43,61.55961,2.054398,0.9004896038364771,5.410878,3.645830000000001,42.53469999999999,176.23027777778128
2023-03-24 13:21:41,61.284724999999995,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,42.824100000000044,176.27972222222573
2023-03-24 13:24:43,60.243055,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,41.377399999999966,176.33027777778128
2023-03-24 13:27:43,58.680555,2.083334,0.8428139716784335,5.353014,3.5011599999999996,41.37729999999999,176.3802777777813
2023-03-24 13:30:43,58.18866,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,42.53470000000004,176.4302777777813
2023-03-24 13:33:43,57.899305,2.054399,0.8349599222020545,5.353014,3.5300949999999993,40.50920000000002,176.4802777777813
2023-03-24 13:36:43,58.434605000000005,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,41.66660000000002,176.53027777778132
2023-03-24 13:39:43,58.70949,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,42.24539999999996,176.58027777778133
2023-03-24 13:42:43,58.434605000000005,2.054398,0.9004896038364771,5.324078,3.559030000000001,42.82400000000001,176.63027777778134
2023-03-24 13:46:04,58.434605000000005,2.170139,0.8662271728909009,5.353014,3.4143549999999996,41.37729999999999,176.68611111111468
2023-03-24 13:48:44,57.14699,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,40.219899999999996,176.73055555555914
2023-03-24 13:51:43,57.16146,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,43.11340000000001,176.78027777778135
2023-03-24 13:54:43,58.69502,2.1990740000000004,0.9086645802979554,5.410883999999999,3.472219999999999,43.40280000000001,176.83027777778136
2023-03-24 13:57:44,61.79109,2.170139,0.866227172890903,5.497684,3.559025000000001,42.53470000000004,176.88055555555914
2023-03-24 14:00:41,61.516205,2.0833330000000005,0.8428137006779766,5.468748,3.6168950000000004,42.82409999999999,176.92972222222582
2023-03-24 14:03:45,61.79109,2.1122679999999994,0.9170172616594412,5.353012999999999,3.530095,44.84959999999995,176.98083333333693
2023-03-24 14:06:43,63.078705,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,42.82409999999999,177.03027777778138
2023-03-24 14:09:43,62.832755,2.0254630000000002,0.8921840083167014,5.266208,3.530095,42.53470000000004,177.0802777777814
2023-03-24 14:12:42,61.791084999999995,1.9386579999999993,0.8032818744036472,5.2083379999999995,3.5011599999999996,44.27080000000001,177.1300000000036
2023-03-24 14:15:43,63.078705,2.0254629999999993,0.8270799639038103,5.2083379999999995,3.4143549999999996,43.11340000000001,177.18027777778138
2023-03-24 14:18:43,63.353584999999995,1.967593,0.8441876509877898,5.237268,3.530095,43.69209999999998,177.2302777777814
2023-03-24 14:21:44,64.380785,2.0254629999999993,0.8921840083166993,5.237268,3.501155,43.98149999999998,177.28055555555918
2023-03-24 14:24:43,64.380785,1.9965279999999996,0.8838498225373804,5.295138000000001,3.58796,44.27089999999998,177.3302777777814
2023-03-24 14:27:43,63.09317,2.0254629999999993,0.8921840083167012,5.2951429999999995,3.559030000000001,43.11340000000001,177.3802777777814
2023-03-24 14:30:43,61.530675,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,43.11349999999999,177.4302777777814
2023-03-24 14:33:43,61.79109,2.054398,0.9004896038364751,5.324073,3.559024999999999,43.69209999999998,177.48027777778142
2023-03-24 14:36:43,61.79109,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,44.560100000000034,177.53027777778144
2023-03-24 14:39:41,64.88714999999999,2.141203,0.8927100636591274,5.381943,3.5011599999999996,43.98149999999998,177.57972222222588
2023-03-24 14:42:44,64.655675,1.9965279999999996,0.8838498225373804,5.295138000000001,3.58796,43.113500000000045,177.63055555555923
2023-03-24 14:45:43,63.093175,1.967593,0.875486462347899,5.295138000000001,3.6168949999999995,43.40269999999998,177.68027777778144
2023-03-24 14:48:43,62.818285,1.967593,0.8112416157747264,5.266208,3.5300949999999993,42.823999999999955,177.73027777778145
2023-03-24 14:51:43,61.284724999999995,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,42.82400000000001,177.78027777778146
2023-03-24 14:54:44,59.98264,1.9965279999999996,0.8191741291645088,5.2951429999999995,3.5300949999999993,42.24540000000002,177.83055555555924
2023-03-24 14:58:04,60.27199,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,42.53469999999999,177.8861111111148
2023-03-24 15:00:45,60.011575,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,41.95609999999999,177.930833333337
2023-03-24 15:03:43,61.284724999999995,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,43.40270000000004,177.98027777778145
2023-03-24 15:06:44,61.805555,2.141203,0.9252403960372275,5.353008000000001,3.501155,42.82409999999999,178.03055555555923
2023-03-24 15:09:43,61.79109,2.141203,0.892698539340293,5.3819479999999995,3.501155,43.98149999999998,178.08027777778145
2023-03-24 15:12:44,64.134835,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,41.95600000000002,178.13055555555923
2023-03-24 15:15:43,63.599534999999996,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,43.69209999999998,178.18027777778144
2023-03-24 15:18:40,65.162035,2.054398,0.9004896038364771,5.353012999999999,3.5879649999999996,43.692200000000014,178.22944444444812
2023-03-24 15:21:43,65.17650499999999,2.054398,0.9004896038364771,5.353012999999999,3.5879649999999996,41.95600000000002,178.28027777778146
2023-03-24 15:24:43,63.599534999999996,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,42.53469999999999,178.33027777778148
2023-03-24 15:27:44,64.39525499999999,1.9965279999999996,0.8523316487082756,5.324077999999999,3.58796,43.98149999999998,178.38055555555925
2023-03-24 15:30:42,63.353584999999995,1.9965279999999996,0.8838498225373804,5.295138000000001,3.58796,42.824100000000044,178.4300000000037
2023-03-24 15:33:44,63.093175,2.0833329999999997,0.8766313489629138,5.324077999999999,3.501155,43.98150000000004,178.48055555555925
2023-03-24 15:36:44,64.641205,2.0833329999999997,0.8766313489629138,5.324077999999999,3.501155,43.40280000000001,178.53055555555926
2023-03-24 15:39:20,63.078705,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,43.11340000000001,178.57388888889258
2023-03-24 15:39:44,63.093175,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,44.27080000000001,178.58055555555924
2023-03-24 15:42:43,63.368055,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,43.98140000000001,178.63027777778146
2023-03-24 15:45:43,63.078705,2.054398,0.8685697981393162,5.381943,3.5879649999999996,43.98149999999998,178.68027777778147
2023-03-24 15:48:43,62.051505,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,43.11349999999999,178.73027777778148
2023-03-24 15:51:43,63.093175,2.0254629999999993,0.8921840083166993,5.324073,3.58796,41.66669999999999,178.7802777777815
2023-03-24 15:54:43,61.805555,2.054398,0.9004896038364751,5.353008000000001,3.58796,43.69209999999998,178.8302777777815
2023-03-24 15:57:41,55.613425,1.851851,0.8417282476841845,5.324073,3.7615719999999992,42.53479999999996,178.87972222222595
2023-03-24 16:00:43,50.92593,2.0254629999999993,0.9225029946904028,5.497683,3.7905100000000003,39.64119999999997,178.9302777777815
2023-03-24 16:03:43,51.96759,2.054398,0.8685584917145678,5.526622999999999,3.7326349999999993,38.7731,178.9802777777815
2023-03-24 16:06:45,52.22801,2.054398,0.8685697981393162,5.497683,3.7037050000000002,37.905100000000004,179.03083333333706
2023-03-24 16:09:43,48.611115,1.967593,0.8754864623479007,5.497687999999999,3.819445,37.32649999999995,179.0802777777815
2023-03-24 16:12:43,48.611115,1.9965279999999996,0.8838498225373823,5.613428,3.906250000000001,37.03709999999995,179.13027777778152
2023-03-24 16:15:43,49.377894999999995,1.967593,0.8754864623479007,5.526617999999999,3.848375,36.74769999999995,179.18027777778153
2023-03-24 16:18:44,50.43403,2.0833329999999997,0.9087671732477582,5.613428,3.819445000000001,37.615700000000004,179.2305555555593
2023-03-24 16:21:43,50.419565000000006,2.0254630000000002,0.8921840083167014,5.613428,3.8773150000000003,36.45829999999995,179.28027777778152
2023-03-24 16:24:44,50.43403,2.0254629999999993,0.8921840083166993,5.671293,3.93518,36.45830000000001,179.3305555555593
2023-03-24 16:27:43,50.43403,2.054398,0.9004896038364751,5.700228000000001,3.93518,35.87959999999998,179.38027777778152
2023-03-24 16:30:43,48.62558,2.083334,0.9087674588444105,5.700234,3.906250000000001,36.16899999999998,179.43027777778153
2023-03-24 16:33:43,47.61285,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,36.16899999999998,179.48027777778154
2023-03-24 16:36:41,47.8588,2.0254629999999993,0.8921840083167012,5.613422999999999,3.8773100000000005,36.16899999999998,179.52972222222598
2023-03-24 16:39:43,47.323499999999996,2.0254629999999993,0.9224927367947218,5.642363,3.93518,36.747600000000034,179.58027777778153
2023-03-24 16:42:43,47.07755,2.1122679999999994,0.9170172616594393,5.758103,3.9351849999999997,34.72220000000004,179.63027777778154
2023-03-24 16:45:43,46.05035,2.054398,0.9602879576698082,5.873842999999999,4.166664999999999,33.56479999999999,179.68027777778155
2023-03-24 16:48:43,45.529515,2.0254629999999993,0.9516046829108983,5.815973,4.13773,34.14359999999999,179.73027777778157
2023-03-25 00:03:43,30.54109,2.228009,0.9166105970891038,6.394678000000001,4.427079000000001,26.620400000000018,179.73027777778157
2023-03-25 00:06:42,32.37847,2.170139,0.9334373688766211,6.510414000000001,4.629625,26.331000000000017,179.73027777778157
2023-03-25 00:09:43,30.555555,2.1122690000000004,0.775866643079191,7.002314,5.063655,26.620400000000018,179.73027777778157
2023-03-27 07:33:45,52.45949,2.4016199999999994,0.9981152016357969,7.6388929999999995,5.526623000000001,32.696799999999996,179.73027777778157
2023-03-27 07:36:43,32.595485,1.7361110000000002,0.7778609730293148,4.976852000000001,3.501157,29.224500000000006,179.73027777778157
2023-03-27 07:39:40,30.54109,1.9675919999999998,0.7389446642054363,4.890046,3.0960610000000006,26.620400000000018,179.73027777778157
2023-03-27 08:00:43,30.063655,2.256944,0.8521686959817834,4.716434,2.662038,25.75229999999999,179.73027777778157
2023-03-27 08:03:43,34.693285,2.141203,0.7409308465265381,4.658564999999999,2.662038,27.199100000000016,179.78027777778158
2023-03-27 08:06:43,42.41898,2.1701379999999997,0.6472348339944666,5.150463,3.0671350000000004,30.3819,179.8302777777816
2023-03-27 08:09:43,34.432874999999996,1.9675919999999998,0.7763240823647656,4.658564999999999,2.8935189999999995,27.488399999999984,179.8802777777816
2023-03-27 08:12:43,34.93924,2.054398,0.7197711594285148,4.658564999999999,2.748843,28.93519999999998,179.9302777777816
2023-03-27 08:15:43,32.595485,2.0254629999999993,0.7126771483399161,4.513888,2.633102,28.93520000000001,179.98027777778162
2023-03-27 08:18:41,34.707750000000004,2.0833329999999997,0.7268452540748599,4.62963,2.6909730000000005,29.22460000000001,180.02972222222607
2023-03-27 08:21:45,30.280675000000002,1.9965279999999996,0.7463805667848415,4.542824,2.719907,28.06710000000004,180.08083333333718
2023-03-27 08:24:42,32.089115,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,29.224500000000035,180.13000000000386
2023-03-27 08:27:43,30.280675000000002,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,28.64580000000001,180.18027777778164
2023-03-27 08:30:43,34.953705,2.141203,0.7409308465265381,4.62963,2.633103,28.356499999999983,180.23027777778165
2023-03-27 08:33:43,34.418405,2.0833329999999997,0.8069439999584259,4.62963,2.748843,27.77770000000004,180.28027777778166
2023-03-27 08:36:43,37.774885,2.1122680000000003,0.7758663898733005,4.57176,2.633102,27.777800000000013,180.33027777778167
2023-03-27 08:39:43,41.898145,2.1122680000000003,0.77586916650303,4.600694,2.662038,28.64580000000001,180.38027777778169
2023-03-27 08:42:43,41.131365,1.9675919999999998,0.6984199705816501,4.513888,2.6909729999999996,28.935100000000006,180.4302777777817
2023-03-27 08:45:43,40.625,2.0254630000000002,0.7537883543359152,4.600694,2.748843,30.6712,180.4802777777817
2023-03-27 08:48:43,47.07755,2.1122680000000003,0.7338998709077049,4.74537,2.7777789999999998,31.5394,180.53027777778172
2023-03-27 08:51:43,44.2419,1.967593,0.7389489453408323,4.57176,2.7777770000000004,32.407399999999996,180.58027777778173
2023-03-27 08:54:43,40.639465,1.938657,0.8032827611358079,4.456017999999999,2.748842,32.1181,180.63027777778174
2023-03-27 08:57:40,42.41898,2.1122680000000003,0.8506438197501413,4.62963,2.748843,30.671300000000002,180.67944444444842
2023-03-27 09:00:43,40.885414999999995,1.967593,0.6984202177175131,4.484953,2.6620369999999998,32.40729999999999,180.73027777778177
2023-03-27 09:03:43,41.912615,2.0833329999999997,0.7268437454170161,4.542824,2.604166,30.960700000000003,180.78027777778178
2023-03-27 09:06:51,39.337385,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,30.960700000000003,180.832500000004
2023-03-27 09:09:43,37.5434,2.0254630000000002,0.7126771483399162,4.484953000000001,2.6041670000000003,30.092599999999976,180.88027777778177
2023-03-27 09:12:43,34.44734,1.9965270000000004,0.7463816612110623,4.513888,2.6909729999999996,28.06710000000004,180.93027777778178
2023-03-27 09:15:43,35.199655,2.083334,0.7685304074519091,4.629630000000001,2.719907,30.381999999999977,180.9802777777818
2023-03-27 09:18:43,34.664355,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,30.382000000000005,181.0302777777818
2023-03-27 09:21:43,35.21412,2.170139,0.7904774913208575,4.629630000000001,2.633102,29.51389999999998,181.08027777778182
2023-03-27 09:24:43,32.595485,2.141204,0.8221089811497478,4.629629,2.6909710000000002,29.224499999999978,181.13027777778183
2023-03-27 09:27:43,36.4728,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,29.224500000000035,181.18027777778184
2023-03-27 09:30:43,34.693285,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,30.092600000000004,181.23027777778185
2023-03-27 09:33:43,34.93924,2.1122690000000004,0.7758694197095617,4.600694,2.6620369999999998,29.22460000000001,181.28027777778186
2023-03-27 09:36:41,34.693285,2.228009,0.8050033302251168,4.74537,2.6909730000000005,28.93520000000001,181.3297222222263
2023-03-27 09:39:43,35.214124999999996,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,27.199000000000012,181.38027777778186
2023-03-27 09:42:43,40.61053,2.2569440000000007,0.8122346084803982,4.832175,2.748843,29.22459999999998,181.43027777778187
2023-03-27 09:45:43,38.816554999999994,2.141204,0.85844956122677,4.74537,2.835648,30.382000000000033,181.48027777778188
2023-03-27 09:48:43,42.17303,2.141203,0.7831847343133747,4.745369999999999,2.7777789999999998,30.671300000000002,181.5302777777819
2023-03-27 09:51:43,40.61053,1.9386580000000002,0.7686061237630893,4.542825,2.8067129999999993,31.828699999999998,181.5802777777819
2023-03-27 09:54:43,45.529515,1.8807870000000007,0.7165111148269099,4.311343000000001,2.6041669999999995,32.11809999999997,181.6302777777819
2023-03-27 09:57:43,43.95255,1.7361110000000002,0.6785852227671892,4.282408,2.719907,31.828700000000026,181.68027777778192
2023-03-27 10:00:42,46.035885,1.6782409999999999,0.6978831721479481,4.137731,2.6620359999999996,33.85419999999999,181.73000000000414
2023-03-27 10:03:43,43.967015,1.7071759999999996,0.7058607346127374,4.253472,2.7488420000000007,32.117999999999995,181.78027777778192
2023-03-27 10:06:43,46.035885,1.765047,0.75492016475076,4.340278,2.8067129999999993,33.275499999999965,181.83027777778193
2023-03-27 10:09:43,43.981485,1.7361120000000003,0.6785880137277994,4.369213,2.8067130000000002,32.98610000000002,181.88027777778194
2023-03-27 10:12:43,37.239580000000004,1.649305,0.6898742311355084,4.282407000000001,2.835649,31.539300000000026,181.93027777778195
2023-03-27 10:15:40,34.432874999999996,1.8807869999999998,0.8195449886600459,4.484953,2.8645830000000005,29.803200000000004,181.97944444444863
2023-03-27 10:18:43,32.349535,1.880788,0.716510062184045,4.484955,2.7777770000000004,28.356499999999983,182.03027777778198
2023-03-27 10:21:43,34.432874999999996,1.9965279999999996,0.7463819175885958,4.513889,2.6909730000000005,28.935100000000006,182.080277777782
2023-03-27 10:24:43,30.03472,1.7939819999999997,0.7630560241513036,4.427083,2.8645829999999997,27.488500000000016,182.130277777782
2023-03-27 10:27:43,30.54109,2.0254629999999993,0.7537883543359151,4.5428239999999995,2.6909730000000005,27.77769999999998,182.180277777782
2023-03-27 10:33:43,30.54109,2.0254630000000002,0.6672222644059588,4.62963,2.719907,27.77770000000001,182.180277777782
2023-03-27 10:48:43,30.04919,2.0254630000000002,0.8270823363527865,4.74537,2.951389,27.488399999999984,182.180277777782
2023-03-27 10:51:45,30.54109,1.9965279999999996,0.7463819175885958,4.687499,2.8645830000000005,27.777799999999985,182.180277777782
2023-03-27 10:54:42,30.78704,1.9965279999999996,0.7463819175885958,4.716435,2.8935190000000004,27.199099999999987,182.180277777782
2023-03-27 11:00:43,32.349535,2.1122680000000003,0.7338983518331276,4.832176,2.864584,26.909700000000015,182.180277777782
2023-03-27 11:03:44,30.78704,2.054398,0.7611714080043162,4.745369999999999,2.864584,26.620300000000015,182.180277777782
2023-03-27 11:06:42,32.8559,2.0254629999999993,0.7126771483399161,4.716434,2.835648,26.909700000000015,182.180277777782
2023-03-27 11:09:43,39.583335,2.1990739999999995,0.7549357801171286,4.803241,2.748843000000001,25.75229999999999,182.180277777782
2023-03-27 11:12:43,39.076965,1.9965279999999996,0.7840167385958797,4.658564999999999,2.8645829999999997,28.645899999999983,182.180277777782
2023-03-27 11:15:43,30.280675000000002,1.9097219999999995,0.7608624864804506,4.745369999999999,3.038195000000001,27.199100000000016,182.180277777782
2023-03-27 11:18:43,30.034725,1.967593,0.8112439564152293,4.74537,3.009259,27.488400000000013,182.180277777782
2023-03-27 11:21:42,31.84317,2.0254630000000002,0.7916787597105002,4.832176,3.0092550000000005,27.77769999999998,182.180277777782
2023-03-27 11:27:43,30.555555,2.054398,0.7611686686822338,4.774305999999999,2.8935179999999994,27.488399999999984,182.180277777782
2023-03-27 11:33:40,31.06192,1.9965279999999996,0.6090707387152666,4.600694,2.6909730000000005,27.777799999999985,182.180277777782
2023-03-27 11:39:43,30.54109,1.9097220000000004,0.6840707260241401,4.513889,2.748843,27.488399999999984,182.180277777782
2023-03-27 11:54:43,32.595485,1.9965270000000004,0.7840164731855666,4.658565,2.864584,27.77770000000001,182.180277777782
2023-03-27 11:57:44,30.034725,1.8229160000000002,0.7014229047410755,4.4270830000000005,2.7777779999999996,27.77770000000001,182.180277777782
2023-03-27 12:00:43,31.84317,1.9965270000000004,0.7055580902828984,4.658565,2.8067140000000004,27.199099999999987,182.180277777782
2023-03-27 12:03:43,31.84317,1.9675919999999998,0.7389513707298518,4.600694,2.8067140000000004,27.199100000000016,182.180277777782
2023-03-27 12:06:43,32.349535,1.9097220000000004,0.7240172671788625,4.571758,2.835648,27.488499999999988,182.180277777782
2023-03-27 12:27:43,30.280675000000002,2.141203,0.6409122468560926,4.687499,2.633103,27.488400000000013,182.180277777782
2023-03-27 12:34:04,30.020255,2.054398,0.7197726576050975,4.716434,2.8067129999999993,28.06710000000004,182.180277777782
2023-03-27 12:39:44,30.280675000000002,2.083334,0.8069442628206938,4.716436,2.835648,26.04169999999999,182.180277777782
2023-03-27 12:54:42,30.034725,2.2569440000000007,0.7688640469116511,4.832175,2.7199079999999993,26.620299999999986,182.180277777782
2023-03-27 12:57:43,30.034725,2.256944,0.8521673656161639,4.890046,2.835649000000001,25.173700000000025,182.180277777782
2023-03-27 13:00:43,30.78704,2.1701390000000007,0.700873203573305,4.716436000000001,2.6620359999999996,26.909699999999987,182.180277777782
2023-03-27 13:06:44,32.609955,2.170139,0.7479449009804755,4.774305,2.748843,27.199100000000016,182.180277777782
2023-03-27 13:09:42,30.034725,2.054398,0.7993260716736706,4.629630000000001,2.7777780000000005,25.752399999999994,182.180277777782
2023-03-27 13:15:43,30.280675000000002,2.054398,0.7611714080043162,4.745369999999999,2.864584,26.04169999999999,182.180277777782
2023-03-27 13:21:42,31.06192,2.1701379999999997,0.7904786463849094,4.774305,2.7777790000000007,26.041600000000017,182.180277777782
2023-03-27 13:24:42,30.04919,2.0254629999999993,0.7537883543359151,4.774305,2.922454000000001,26.331000000000017,182.180277777782
2023-03-27 13:27:43,30.78704,2.1122679999999994,0.7338998709077047,4.716434,2.748843,27.488499999999988,182.180277777782
2023-03-27 13:33:43,32.089115,2.141203,0.7409323759700295,4.716434,2.7199079999999993,27.199100000000016,182.180277777782
2023-03-27 13:39:43,30.020255,2.0254629999999993,0.7537869940787415,4.571759,2.719907,26.909700000000015,182.180277777782
2023-03-27 13:42:43,30.29514,2.1122679999999994,0.8506450294973761,4.6296289999999996,2.748843,26.04159999999999,182.180277777782
2023-03-27 13:45:43,32.349535,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,26.909699999999987,182.180277777782
2023-03-27 13:48:43,30.54109,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,27.199099999999987,182.180277777782
2023-03-27 13:54:20,30.034725,2.054398,0.7611714080043162,4.716434,2.835648,26.04159999999999,182.180277777782
2023-03-27 13:54:44,32.089115,2.141203,0.7409323759700295,4.716434,2.7199079999999993,27.488399999999984,182.180277777782
2023-03-27 14:00:43,30.280675000000002,2.141203,0.7831847343133747,4.745369,2.7777780000000005,26.909700000000015,182.180277777782
2023-03-27 14:03:43,30.54109,2.141203,0.8221100170447437,4.774305,2.835649000000001,26.620400000000018,182.180277777782
2023-03-27 14:06:43,32.870365,2.141203,0.7409323759700295,4.745369,2.748843,27.199100000000016,182.180277777782
2023-03-27 14:09:41,30.280675000000002,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,27.199100000000016,182.180277777782
2023-03-27 14:21:42,30.034725,2.0254630000000002,0.7126756606946535,4.716435,2.835648,27.199099999999987,182.180277777782
2023-03-27 14:33:43,30.280675000000002,1.9386580000000002,0.6912549975356598,4.484955,2.6909719999999995,26.04170000000002,182.180277777782
2023-03-27 14:39:44,32.349535,1.9675919999999998,0.7763240823647656,4.513889,2.748843,27.199000000000012,182.180277777782
2023-03-27 14:42:43,30.29514,1.8807870000000007,0.7165124272789072,4.542823,2.835648,27.488399999999984,182.180277777782
2023-03-27 14:45:43,31.84317,1.851852,0.7089803761761723,4.282407000000001,2.604166,27.488400000000013,182.180277777782
2023-03-27 14:48:41,30.54109,1.9097220000000004,0.7608612579679696,4.4270830000000005,2.719907,26.331000000000017,182.180277777782
2023-03-27 14:51:43,30.815975,1.8807869999999998,0.7530897289309659,4.456019,2.7777780000000005,28.356600000000014,182.180277777782
2023-03-27 14:54:43,33.145255,1.9965279999999996,0.7463819175885958,4.600694,2.7777780000000005,26.90979999999999,182.180277777782
2023-03-27 14:57:43,32.349535,1.9097229999999996,0.7952954899707789,4.542825,2.8645830000000005,26.62039999999999,182.180277777782
2023-03-27 15:00:43,32.349535,1.9097229999999996,0.6399404978245551,4.542825,2.7488420000000007,28.356400000000008,182.180277777782
2023-03-27 15:06:43,32.11805,2.054398,0.7197726576050975,4.6875,2.7777789999999998,27.488399999999984,182.180277777782
2023-03-27 15:09:42,30.034725,2.0833329999999997,0.7685315324865283,4.687499,2.7777780000000005,26.909699999999987,182.180277777782
2023-03-27 15:15:44,30.555555,2.0833329999999997,0.8766381766613002,4.74537,2.922453,27.198999999999984,182.180277777782
2023-03-27 15:18:43,32.089115,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,26.62039999999999,182.23000000000422
2023-03-27 15:21:43,32.595485,2.0254629999999993,0.8270799639038103,4.803241,3.009258,26.90980000000002,182.28000000000424
2023-03-27 15:24:43,30.020255,1.9675919999999998,0.8112436817979608,4.6296289999999996,2.8935189999999995,27.199099999999987,182.33000000000425
2023-03-27 15:27:40,32.870365,2.1701379999999997,0.7904716124785618,4.890046,2.8935150000000007,28.64580000000001,182.37916666667093
2023-03-27 15:30:43,30.034725,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,27.199099999999987,182.43000000000427
2023-03-27 15:33:43,32.595485,2.1122679999999994,0.7338983518331275,4.803241,2.835649000000001,27.488400000000013,182.48000000000428
2023-03-27 15:36:43,30.020255,2.054398,0.7611714080043162,4.745369999999999,2.864584,27.199099999999987,182.5300000000043
2023-03-27 15:39:43,34.418405,2.141203,0.6409122468560926,4.716434,2.662038,28.06710000000001,182.5800000000043
2023-03-27 15:42:43,32.089115,2.054398,0.8349608444346498,4.658564999999999,2.835648,26.620400000000018,182.63000000000432
2023-03-27 15:45:43,34.15799,2.054398,0.7611714080043162,4.745369999999999,2.864584,28.935100000000006,182.68000000000433
2023-03-27 15:48:43,32.63889,2.054398,0.7611645596703511,4.890046,3.0092550000000005,26.909699999999987,182.73000000000434
2023-03-27 15:51:43,32.349535,2.0254630000000002,0.7537856338177696,4.629630000000001,2.7777770000000004,27.777800000000013,182.78000000000435
2023-03-27 15:54:42,32.62442,2.0833330000000005,0.8428137006779746,4.8321760000000005,2.9803229999999994,26.04169999999999,182.82972222222656
2023-03-27 15:57:43,32.609955,2.0254630000000002,0.7537883543359152,4.774305,2.922454,28.35639999999998,182.88000000000434
2023-03-27 16:00:46,30.801505,2.054398,0.8349620385426273,4.803240000000001,2.9803240000000004,26.331099999999992,182.9308333333377
2023-03-27 16:03:42,30.54109,2.054398,0.8685664062328579,4.774305,2.9803240000000004,27.777800000000013,182.97972222222657
2023-03-27 16:06:40,32.349535,2.0833330000000005,0.7685315324865284,4.774305,2.864584,27.777800000000013,183.02916666667102
2023-03-27 16:09:43,30.555555,2.0254630000000002,0.8270823363527865,4.658564,2.8645829999999997,27.488400000000013,183.08000000000436
2023-03-27 16:12:44,30.78704,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,27.488499999999988,183.13027777778214
2023-03-27 16:24:43,30.03472,2.141203,0.7831847343133747,4.745369999999999,2.7777789999999998,27.777799999999985,183.13027777778214
2023-03-27 16:27:44,30.020255,2.054398,0.7611714080043162,4.774305,2.8935190000000004,27.199000000000012,183.13027777778214
2023-03-27 16:42:43,30.54109,2.141203,0.8221087199057178,4.658564999999999,2.7199079999999993,27.488400000000013,183.13027777778214
2023-03-28 07:30:44,30.338545000000003,2.9513880000000006,1.0260535618273203,5.700228000000001,2.951389999999999,24.884300000000025,183.13027777778214
2023-03-28 07:33:42,59.51967500000001,2.835648,1.0785140250426413,6.973383,4.398145,31.828699999999998,183.1797222222266
2023-03-28 07:36:44,73.14815,2.170139,0.9334373688766211,5.295138000000001,3.4143489999999996,37.03710000000001,183.23027777778213
2023-03-28 07:40:04,83.24653,1.9965279999999996,0.7463751635321553,4.774306,2.951385000000001,36.45830000000001,183.28583333333768
2023-03-28 07:42:41,87.109375,1.8807869999999998,0.7165111148269098,4.3402780000000005,2.633102,36.16899999999998,183.3294444444488
2023-03-28 07:45:42,67.73727,1.359953,0.6917999035921251,4.166665999999999,3.0960650000000003,42.245299999999986,183.37972222222658
2023-03-28 07:48:42,52.488425,1.3888889999999998,0.6161898294798931,3.906249999999999,2.719906999999999,41.37730000000002,183.4297222222266
2023-03-28 07:51:43,45.269099999999995,1.4467590000000001,0.6918277789964429,3.790509,2.6041670000000003,36.16900000000001,183.48000000000437
2023-03-28 07:54:43,42.939814999999996,1.6493060000000002,0.7220508057903483,3.819445,2.4016200000000003,35.59030000000001,183.53000000000438
2023-03-28 07:58:07,42.43345,1.6493059999999993,0.6554893430251287,3.906249999999999,2.430555000000001,34.43290000000002,183.58666666667105
2023-03-28 08:00:43,40.885414999999995,1.6782409999999999,0.6632197442900659,3.877314,2.3726850000000006,33.56479999999999,183.63000000000437
2023-03-28 08:03:43,40.350115,1.7361119999999994,0.7467526083760144,3.90625,2.4016200000000003,34.14360000000002,183.68000000000438
2023-03-28 08:06:20,44.2419,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,33.85419999999999,183.7236111111155
2023-03-28 08:06:43,44.502314999999996,1.8807869999999998,0.7165111148269098,4.079861,2.3726849999999997,32.1181,183.7300000000044
2023-03-28 08:09:43,45.775465,1.8807870000000007,0.7165111148269099,4.1377310000000005,2.430554999999999,33.56480000000002,183.7800000000044
2023-03-28 08:12:43,44.502314999999996,1.851852,0.7089803761761746,4.137731,2.4594900000000006,33.56479999999999,183.83000000000442
2023-03-28 08:15:43,40.350115,1.851852,0.7089816788997174,4.079861,2.4016210000000004,31.828699999999998,183.88000000000443
2023-03-28 08:18:43,39.337385,1.9386579999999993,0.7314956670934176,4.224537,2.4594899999999997,32.117999999999995,183.93000000000444
2023-03-28 08:21:41,39.35185,1.9386579999999993,0.7686061237630891,4.137732,2.4016200000000003,32.696800000000025,183.9794444444489
2023-03-28 08:24:43,40.885414999999995,2.0254629999999993,0.7537869940787415,4.224537,2.3726849999999997,33.56479999999999,184.03000000000443
2023-03-28 08:27:43,43.7066,2.054398,0.7197711594285148,4.195601999999999,2.2858799999999997,32.11809999999997,184.08000000000445
2023-03-28 08:30:42,42.43345,1.9386579999999993,0.7314956670934201,4.195601999999999,2.430555000000001,30.671300000000002,184.12972222222666
2023-03-28 08:33:43,44.487849999999995,2.0254629999999993,0.7537883543359151,4.108796,2.256945000000001,33.27539999999999,184.18000000000444
2023-03-28 08:36:43,48.365165000000005,2.0254630000000002,0.8270823363527865,4.2534730000000005,2.459492,31.828699999999998,184.23000000000445
2023-03-28 08:39:44,52.24248,2.0254630000000002,0.7126756606946535,4.311343,2.430556,32.69669999999999,184.28027777778223
2023-03-28 08:42:42,53.53009,1.9097229999999996,0.7608627545978663,4.3402780000000005,2.633102,34.432800000000015,184.32972222222668
2023-03-28 08:45:43,51.982060000000004,1.880788,0.7872807016679827,4.398148,2.748842,35.011499999999984,184.38000000000446
2023-03-28 08:48:43,47.07755,1.765046,0.75491876990339,4.3402769999999995,2.806712,35.300899999999984,184.43000000000447
2023-03-28 08:51:42,44.487849999999995,1.8229160000000002,0.7374644744860217,4.311342000000001,2.6909729999999996,33.27539999999999,184.47972222222668
2023-03-28 08:54:43,43.46065,1.851852,0.74529190181029,4.311342000000001,2.6620369999999998,33.275499999999994,184.53000000000446
2023-03-28 08:57:43,41.912615,1.8807869999999998,0.6768615814570612,4.282407,2.546296000000001,32.98609999999999,184.58000000000447
2023-03-28 09:00:41,39.583335,1.8807869999999998,0.7530897289309659,4.282407,2.604166,32.98609999999999,184.62944444444892
2023-03-28 09:03:45,40.885414999999995,1.9097220000000004,0.7608612579679696,4.4270830000000005,2.719907,31.828699999999998,184.68055555556003
2023-03-28 09:06:42,39.35185,1.8807869999999998,0.7872792780275909,4.3402769999999995,2.6909710000000002,30.671300000000002,184.7297222222267
2023-03-28 09:09:43,37.239580000000004,1.880788,0.7530899979886753,4.398148,2.719906,31.828699999999998,184.7800000000045
2023-03-28 09:12:45,37.02257,1.9097229999999996,0.7952966441991264,4.398148,2.719907,31.828600000000023,184.83055555556004
2023-03-28 09:15:43,37.5434,1.9097220000000004,0.7608612579679696,4.513889,2.8067129999999993,32.1181,184.8800000000045
2023-03-28 09:18:43,39.583335,1.8807870000000007,0.7872792780275911,4.484954,2.835648,32.98609999999999,184.9300000000045
2023-03-28 09:21:44,40.350115,1.8807870000000007,0.7165124272789072,4.456018,2.748843,32.11810000000003,184.98027777778228
2023-03-28 09:24:42,37.774885,1.7939810000000005,0.7630557435136064,4.340277,2.7777779999999996,32.1181,185.02972222222672
2023-03-28 09:27:43,40.61053,1.938657,0.731496740771414,4.571759,2.8067140000000004,33.275499999999965,185.0800000000045
2023-03-28 09:30:43,41.912615,1.851852,0.7452931126646704,4.542823,2.8935190000000004,33.275499999999994,185.13000000000451
2023-03-28 09:33:43,39.0625,1.851852,0.7792354803747685,4.456018,2.835648,32.407399999999996,185.18000000000453
2023-03-28 09:36:43,37.268519999999995,1.8229170000000003,0.7711597708116663,4.311342,2.719906,33.275499999999965,185.23000000000454
2023-03-28 09:39:41,39.0625,1.8229170000000003,0.7374635435387926,4.427084,2.8067129999999993,32.9862,185.27944444444898
2023-03-28 09:42:42,40.61053,1.8807870000000007,0.7872804241376856,4.340277,2.6909719999999995,33.275499999999965,185.32972222222676
2023-03-28 09:45:43,38.816554999999994,1.851852,0.7452906909531057,4.340277,2.6909710000000002,31.82869999999997,185.38000000000454
2023-03-28 09:48:43,40.596064999999996,1.8807870000000007,0.753089728930966,4.340277,2.6620359999999996,32.696799999999996,185.43000000000455
2023-03-28 09:51:42,39.337385,1.9675919999999998,0.7763240823647656,4.4270830000000005,2.6620370000000007,31.82869999999997,185.47972222222677
2023-03-28 09:54:43,43.431715,2.0254630000000002,0.7537883543359152,4.513889,2.662038,32.69670000000002,185.53000000000455
2023-03-28 09:57:43,42.17303,1.9097229999999996,0.7608615260850841,4.51389,2.8067130000000002,32.11800000000005,185.58000000000456
2023-03-28 10:00:43,44.212965,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,32.98610000000002,185.63000000000457
2023-03-28 10:03:43,42.41898,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,33.85410000000002,185.68000000000458
2023-03-28 10:07:04,41.912615,1.9965279999999996,0.7840167385958797,4.3402780000000005,2.546296000000001,31.25,185.73583333333792
2023-03-28 10:09:44,41.131365,2.054398,0.8349620385426273,4.513888,2.6909719999999995,32.40730000000002,185.78027777778237
2023-03-28 10:12:43,44.227435,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,32.986099999999965,185.8300000000046
2023-03-28 10:15:43,47.8588,2.1701380000000006,0.7479446589795914,4.542823,2.5173619999999994,32.696799999999996,185.8800000000046
2023-03-28 10:18:41,45.789935,2.054398,0.7611700383451909,4.340277,2.4594899999999997,33.56480000000002,185.92944444444905
2023-03-28 10:21:43,47.07755,2.141203,0.7831847343133747,4.484952999999999,2.5173619999999994,32.98609999999999,185.9800000000046
2023-03-28 10:24:43,47.352435,1.9386579999999993,0.7686061237630891,4.282408,2.546296000000001,34.72229999999999,186.0300000000046
2023-03-28 10:27:42,46.035885,1.8807869999999998,0.7530909486424394,4.311342000000001,2.633102,33.56479999999999,186.07972222222682
2023-03-28 10:30:44,49.39236,1.8229170000000003,0.7014244593202478,4.2534719999999995,2.6041669999999995,33.56479999999999,186.13027777778237
2023-03-28 10:33:43,48.62558,1.7361120000000003,0.7138070838677761,4.166667,2.633101,33.56480000000002,186.18000000000458
2023-03-28 10:36:43,48.611115,1.7939820000000006,0.6938389010564401,4.0509260000000005,2.430554999999999,32.98609999999999,186.2300000000046
2023-03-28 10:39:43,48.87153,1.851852,0.7452906909531057,4.108797000000001,2.4594910000000008,32.98609999999999,186.2800000000046
2023-03-28 10:42:43,48.87153,1.8229170000000003,0.7014244593202478,4.195602,2.546297,34.722200000000015,186.33000000000462
2023-03-28 10:45:43,47.598385,1.8229170000000003,0.7014244593202478,4.253472,2.6041670000000003,35.01150000000001,186.38000000000463
2023-03-28 10:48:43,47.092015,1.9675919999999998,0.6984170377532205,4.195602,2.3726849999999997,33.56480000000002,186.43000000000464
2023-03-28 10:51:44,44.22743,1.880788,0.7530899979886753,4.2534730000000005,2.5752310000000005,32.407399999999996,186.48027777778242
2023-03-28 10:54:43,45.8044,1.9965279999999996,0.7463805667848415,4.3402780000000005,2.517361,31.828699999999998,186.53000000000463
2023-03-28 10:57:41,42.693865,1.9386579999999993,0.7686061237630891,4.282408,2.546296000000001,31.828699999999998,186.57944444444908
2023-03-28 11:00:42,42.41898,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,31.8288,186.62972222222686
2023-03-28 11:03:42,41.912615,1.9965279999999996,0.8191764857548497,4.3402780000000005,2.5752320000000006,31.828700000000026,186.67972222222687
2023-03-28 11:06:42,44.22743,2.0833329999999997,0.8069439999584259,4.3402780000000005,2.4594910000000008,31.25,186.72972222222688
2023-03-28 11:09:41,44.2419,2.0833329999999997,0.8069439999584259,4.398148,2.517361,32.1181,186.7794444444491
2023-03-28 11:12:42,45.789935,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,31.828699999999998,186.82972222222688
2023-03-28 11:15:42,49.146415000000005,2.0833329999999997,0.8069439999584259,4.484953,2.604166,34.72229999999999,186.8797222222269
2023-03-28 11:18:42,50.419565000000006,2.0833329999999997,0.7685315324865283,4.456017999999999,2.546297,34.43289999999999,186.9297222222269
2023-03-28 11:21:42,50.17361,2.0833329999999997,0.7685301534758371,4.542824,2.633102,33.275499999999994,186.9797222222269
2023-03-28 11:24:44,47.352435,1.9965279999999996,0.8191764857548497,4.369213,2.6041670000000003,32.407399999999996,187.03027777778246
2023-03-28 11:27:42,47.07755,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,32.407399999999996,187.0797222222269
2023-03-28 11:30:43,47.59838,2.1122679999999994,0.8506450294973761,4.513888,2.633102,32.407399999999996,187.13000000000469
2023-03-28 11:33:42,44.22743,1.9965279999999996,0.7463819175885958,4.427083,2.6041670000000003,33.27550000000002,187.1797222222269
2023-03-28 11:36:40,41.666664999999995,1.9965279999999996,0.7840167385958797,4.224537,2.430555,32.98609999999999,187.22916666667135
2023-03-28 11:39:42,42.925345,2.1122679999999994,0.7338983518331275,4.427083,2.4594910000000008,32.98610000000002,187.2797222222269
2023-03-28 11:42:42,42.41898,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,31.828699999999998,187.3297222222269
2023-03-28 11:45:42,42.6794,2.0254630000000002,0.7126756606946535,4.2534719999999995,2.3726849999999997,33.275499999999994,187.37972222222692
2023-03-28 11:48:42,44.22743,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,32.1181,187.42972222222693
2023-03-28 11:51:42,44.502314999999996,1.967593,0.7389516279400565,4.108796,2.3148150000000003,32.696799999999996,187.47972222222694
2023-03-28 11:54:42,42.418980000000005,1.967593,0.7763243486588671,4.195601999999999,2.430554999999999,33.275499999999994,187.52972222222695
2023-03-28 11:57:42,45.51505,1.967593,0.7389502866423101,4.224537,2.430554999999999,33.27539999999999,187.57972222222696
2023-03-28 12:00:43,44.502314999999996,1.967593,0.7389489453408323,4.253473,2.4594899999999997,33.275499999999994,187.63000000000474
2023-03-28 12:03:42,45.51505,1.9097229999999996,0.7240148818561803,4.253473,2.51736,33.564899999999994,187.67972222222696
2023-03-28 12:06:41,42.43345,1.9386579999999993,0.731494335351734,4.253473,2.4884250000000003,32.11809999999997,187.72944444444917
2023-03-28 12:09:42,40.350115,1.967593,0.7389502866423124,4.2534719999999995,2.4594900000000006,32.407400000000024,187.77972222222695
2023-03-28 12:12:43,41.912615,2.0833329999999997,0.8428149026293967,4.311343,2.4594910000000008,32.98609999999999,187.83000000000473
2023-03-28 12:15:39,41.912615,2.0254630000000002,0.7537883543359152,4.398148,2.546297,33.56479999999999,187.8788888888936
2023-03-28 12:18:42,42.15856,2.054398,0.7197696612467748,4.340278,2.430554999999999,32.98609999999999,187.92972222222696
2023-03-28 12:21:42,40.350115,1.9965279999999996,0.7840167385958797,4.224537,2.430555,32.69670000000002,187.97972222222697
2023-03-28 12:24:44,40.625,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,32.11810000000003,188.03027777778252
2023-03-28 12:27:42,38.816554999999994,2.0833330000000005,0.7685301534758398,4.311342,2.4016200000000003,32.40739999999997,188.07972222222696
2023-03-28 12:30:42,41.912615,2.141203,0.7409293170777539,4.398148000000001,2.4016200000000003,33.56480000000002,188.12972222222697
2023-03-28 12:33:41,40.350115,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,32.696699999999964,188.1794444444492
2023-03-28 12:36:42,39.076965,2.054398,0.7611686686822338,4.369213,2.4884250000000003,33.27539999999999,188.22972222222697
2023-03-28 12:39:42,38.816554999999994,2.0833330000000005,0.7685301534758375,4.340277,2.430554999999999,31.82869999999997,188.27972222222698
2023-03-28 12:42:42,40.61053,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,31.82869999999997,188.329722222227
2023-03-28 12:45:41,44.22743,2.1990739999999995,0.7977487191320685,4.340278,2.314814,31.539300000000026,188.3794444444492
2023-03-28 12:48:42,46.81713,2.141203,0.7831847343133747,4.427083,2.459492,32.1181,188.42972222222699
2023-03-28 12:51:43,48.87153,2.141203,0.7409308465265381,4.427083,2.430556,32.98609999999999,188.48000000000476
2023-03-28 12:54:40,47.07755,2.0254629999999993,0.7537856338177694,4.340278,2.4884250000000003,33.27539999999999,188.52916666667144
2023-03-28 12:57:42,46.035885,1.967593,0.6984187513054393,4.195602,2.3726850000000006,33.56479999999999,188.579722222227
2023-03-28 13:00:42,45.51505,2.0254630000000002,0.7916838125702604,4.195602,2.3726849999999997,32.407399999999996,188.629722222227
2023-03-28 13:03:42,47.8588,2.0254630000000002,0.7126741730442793,4.311343,2.430554999999999,33.275499999999994,188.679722222227
2023-03-28 13:06:42,47.598385,2.054398,0.7611700383451909,4.311342,2.430554999999999,32.696799999999996,188.72972222222702
2023-03-28 13:09:42,46.8316,2.0254629999999993,0.7916838125702602,4.224537,2.4016200000000003,32.696799999999996,188.77972222222704
2023-03-28 13:13:03,47.07755,2.054398,0.7197696612467748,4.369213,2.4594899999999997,33.275499999999994,188.83555555556038
2023-03-28 13:15:41,45.789935,2.054398,0.7993260716736706,4.311342,2.4594899999999997,32.696799999999996,188.87944444444926
2023-03-28 13:18:42,48.87153,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,32.9862,188.92972222222704
2023-03-28 13:21:44,34.664355,2.1701379999999997,0.7479446589795912,4.195601,2.17014,28.067199999999985,188.9802777777826
2023-03-28 13:24:42,30.78704,2.430555,0.8101996784914614,4.369213,2.0833329999999997,30.960600000000028,189.02972222222704
2023-03-28 13:30:42,30.801505,2.5752319999999997,0.7927897700508141,4.484952999999999,2.0254630000000002,26.33099999999999,189.02972222222704
2023-03-28 13:33:40,30.54109,2.546296,0.8834931838789234,4.571759,2.1990739999999995,28.067200000000014,189.07916666667148
2023-03-28 13:36:42,34.15799,2.5752309999999996,0.8441780927203562,4.57176,2.141204,28.93520000000001,189.12972222222703
2023-03-28 13:39:42,34.939235,2.5752309999999996,0.8905221106213083,4.687499,2.2858800000000006,30.092600000000004,189.17972222222704
2023-03-28 13:42:42,36.733215,2.546297,0.8374167774671369,4.716435,2.314814,30.382000000000005,189.22972222222705
2023-03-28 13:45:41,37.268515,2.5752319999999997,0.7927878845014801,4.745369999999999,2.2858789999999996,30.382000000000005,189.27944444444927
2023-03-28 13:48:42,36.993635,2.4884259999999996,0.8238419732864779,4.6296289999999996,2.2858790000000004,29.224500000000006,189.32972222222705
2023-03-28 13:51:42,37.5434,2.633101,0.8576610349079377,4.774305,2.285881,30.381899999999973,189.37972222222706
2023-03-28 13:54:42,36.733215,2.546296,0.7279401675224281,4.716434,2.256945,30.671299999999974,189.42972222222707
2023-03-28 13:57:44,36.733215,2.546296,0.8374148738693509,4.600695,2.1990739999999995,28.645899999999983,189.48027777778262
2023-03-28 14:00:42,32.870365,2.4884259999999996,0.9112776755255524,4.658564999999999,2.3726849999999997,29.803200000000004,189.52972222222706
2023-03-28 14:03:42,31.814235,2.4884259999999996,0.8238419732864779,4.6296289999999996,2.2858790000000004,28.356499999999983,189.57972222222708
2023-03-28 14:06:42,30.78704,2.6041659999999993,0.8975327153201856,4.745369999999999,2.3148160000000004,28.64579999999998,189.6297222222271
2023-03-28 14:09:42,30.03472,2.4884259999999996,0.869385432039716,4.600695,2.2858790000000004,27.77770000000001,189.6797222222271
2023-03-28 14:12:40,32.089115,2.604166,0.8509272904507902,4.716435,2.256945,28.067200000000014,189.72916666667155
2023-03-28 14:15:42,32.349535,2.5752309999999996,0.8441814512518826,4.74537,2.3148160000000004,27.777800000000013,189.7797222222271
2023-03-28 14:18:41,31.84317,2.4884259999999996,0.8238419732864779,4.6296289999999996,2.2858790000000004,28.64580000000001,189.8294444444493
2023-03-28 14:21:42,32.089115,2.5752319999999997,0.9331278658403399,4.658564999999999,2.2858789999999996,28.645899999999983,189.8797222222271
2023-03-28 14:24:42,32.349535,2.546296,0.8374182130331602,4.716434,2.3148149999999994,29.224499999999978,189.9297222222271
2023-03-28 14:27:42,30.54109,2.5752319999999997,0.8905223531981532,4.745369999999999,2.34375,28.356499999999983,189.9797222222271
2023-03-28 14:30:43,32.11805,2.546296,0.8834947064178978,4.774305,2.4016210000000004,28.93520000000001,190.0300000000049
2023-03-28 14:33:42,30.555555,2.4884259999999996,0.7733528230028617,4.658564999999999,2.2858790000000004,28.64590000000001,190.0797222222271
2023-03-28 14:36:42,30.03472,2.5752310000000005,0.8441797719890937,4.658564,2.228009,28.93520000000001,190.12972222222712
2023-03-28 14:39:41,31.84317,2.6620360000000005,0.8643761411415043,4.8321760000000005,2.3148160000000004,28.64580000000001,190.17944444444933
2023-03-28 14:45:42,30.54109,2.5752310000000005,0.8441797719890937,4.658564,2.228009,27.777799999999985,190.17944444444933
2023-03-28 14:48:42,31.84317,2.6041670000000003,0.8509292122852442,4.803240000000001,2.34375,27.777799999999985,190.17944444444933
2023-03-28 14:54:42,30.29514,2.6909720000000004,0.9184664940019095,4.803241,2.285881,28.356499999999983,190.17944444444933
2023-03-28 14:57:42,30.020255,2.546297,0.8374184470464242,4.774305,2.3726849999999997,28.356400000000008,190.22944444444934
2023-03-28 15:00:42,32.37847,2.6041670000000003,0.7992362456265847,4.774305,2.2858789999999996,26.62039999999999,190.27944444444935
2023-03-28 15:03:41,32.089115,2.633103,0.8576598011879433,4.803241,2.314814,27.777800000000013,190.32916666667157
2023-03-28 15:06:44,32.089115,2.546297,0.7863212744835586,4.658566,2.228008,27.488400000000013,190.3800000000049
2023-03-28 15:09:42,30.280675000000002,2.6041670000000003,0.8509275233777945,4.716436,2.256945,28.64579999999998,190.42944444444936
2023-03-28 15:12:42,31.872104999999998,2.6041670000000003,0.8509275233777945,4.803241,2.34375,27.777799999999985,190.47944444444937
2023-03-28 15:15:41,32.349535,2.633103,0.8576614997011888,4.774305,2.2858789999999996,28.067099999999982,190.52916666667159
2023-03-28 15:18:42,30.54109,2.6041670000000003,0.8509275233777945,4.6875,2.228009,28.067099999999982,190.57944444444936
2023-03-28 15:21:42,32.349535,2.633103,0.80567054653066,4.861112,2.34375,27.77769999999998,190.62944444444938
2023-03-28 15:24:44,30.020255,2.546297,0.8374167774671369,4.716436,2.3148150000000003,29.513900000000035,190.68000000000492
2023-03-28 15:30:39,30.280675000000002,2.633103,0.9045272588501364,4.774305,2.314814,28.93519999999998,190.68000000000492
2023-03-28 15:33:42,32.089115,2.633103,0.9045272588501364,4.803241,2.34375,27.777799999999985,190.73083333333827
2023-03-28 15:36:42,32.62442,2.6041670000000003,0.8509292122852442,4.803240000000001,2.34375,28.645899999999983,190.78083333333828
2023-03-28 15:39:42,32.089115,2.517361,0.8306390206651609,4.745369,2.3726849999999997,28.93519999999998,190.8308333333383
2023-03-28 15:43:03,32.870365,2.5752310000000005,0.7927876613953925,4.774305,2.3148149999999994,28.356499999999983,190.88666666667163
2023-03-28 15:45:41,32.11805,2.6041670000000003,0.8509292122852442,4.803240000000001,2.34375,29.513900000000007,190.93055555556052
