Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-28 15:48:42,32.089115,2.5752310000000005,0.7927876613953925,4.774305,2.3148149999999994,28.64579999999998,190.9808333333383
2023-03-28 15:51:42,30.78704,2.6041670000000003,0.8975329573208903,4.774305,2.34375,29.224500000000035,191.0308333333383
2023-03-28 15:54:42,32.37847,2.6041670000000003,0.8509292122852442,4.745369,2.2858789999999996,28.93520000000001,191.08083333333832
2023-03-28 15:57:41,34.43287,2.6620360000000005,0.8643761411415043,4.8321760000000005,2.3148160000000004,28.35650000000001,191.13055555556053
2023-03-28 16:00:42,32.349535,2.5752310000000005,0.8441797719890937,4.890046,2.459491,28.93520000000001,191.1808333333383
2023-03-28 16:03:42,31.872104999999998,2.4884250000000003,0.8238417381534013,4.658564,2.3148150000000003,28.64580000000001,191.23083333333832
2023-03-28 16:06:41,30.54109,2.633103,0.8576598011879433,4.716436,2.228009,27.777800000000013,191.28055555556054
2023-03-28 16:09:41,30.54109,2.4884260000000005,0.7733546749082962,4.803241,2.4305559999999993,27.77770000000004,191.33055555556055
2023-03-28 19:54:42,30.04919,2.6909719999999995,0.8184945479811571,6.047452999999999,3.4722210000000002,24.305499999999967,191.33055555556055
2023-03-29 07:33:41,34.635415,3.038194,0.950392557744094,6.047458,3.1539339999999996,28.64579999999998,191.33055555556055
2023-03-29 07:36:41,46.209495,3.124999,0.7689018882511611,7.436338,4.369209,32.1181,191.33055555556055
2023-03-29 07:39:42,83.21759,2.0833329999999997,0.8428161045783849,4.74537,2.8935190000000004,36.16900000000001,191.33055555556055
2023-03-29 07:42:42,63.61400499999999,1.5046299999999997,0.8140249494036962,4.890047,3.761578,39.3519,191.38055555556056
2023-03-29 07:45:39,57.132525,1.7071759999999996,0.7058619003529465,4.716435,3.211806000000001,40.509299999999996,191.42972222222724
2023-03-29 07:48:42,40.350115,1.6782409999999999,0.6632172581571268,4.311343,2.806712,33.85419999999999,191.48055555556058
2023-03-29 07:51:42,40.85648,1.938657,0.7314954090337592,4.282407,2.5173609999999993,32.11809999999997,191.5305555555606
2023-03-29 07:54:42,36.71875,1.967593,0.7389516279400565,4.166666,2.3726850000000006,30.9606,191.5805555555606
2023-03-29 07:57:42,39.076965,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,30.67130000000003,191.63055555556062
2023-03-29 08:00:42,40.885414999999995,2.0833329999999997,0.7685301534758371,4.4270830000000005,2.517361,31.539299999999997,191.68055555556063
2023-03-29 08:03:42,41.898145,2.054398,0.7611700383451909,4.456018,2.5752309999999996,32.696799999999996,191.73055555556064
2023-03-29 08:06:41,44.227435,2.1122679999999994,0.7338998709077047,4.513888,2.546297,31.25,191.78027777778286
2023-03-29 08:09:42,44.487849999999995,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,32.117999999999995,191.83055555556064
2023-03-29 08:12:42,44.487849999999995,2.1122679999999994,0.7758677781901143,4.456018,2.517361,33.56479999999999,191.88055555556065
2023-03-29 08:15:42,40.91435,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,32.696799999999996,191.93055555556066
2023-03-29 08:18:41,42.43345,2.1122679999999994,0.7758677781901143,4.456018,2.517361,31.25,191.98027777778287
2023-03-29 08:21:42,40.37905,2.0254629999999993,0.7537869940787415,4.456018,2.604166,32.11799999999997,192.03055555556065
2023-03-29 08:24:40,39.583335,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,32.69679999999997,192.0800000000051
2023-03-29 08:27:42,37.02257,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,32.11800000000002,192.13055555556065
2023-03-29 08:30:42,41.912615,2.1122679999999994,0.7338968327533022,4.571759,2.604166,30.960700000000003,192.18055555556066
2023-03-29 08:33:42,39.337385,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,31.539300000000026,192.23055555556067
2023-03-29 08:36:42,40.885414999999995,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,32.11799999999997,192.28055555556068
2023-03-29 08:39:42,42.17303,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,31.25,192.3305555555607
2023-03-29 08:42:42,40.61053,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,31.828699999999998,192.3805555555607
2023-03-29 08:45:43,37.514465,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,32.4075,192.43083333333848
2023-03-29 08:49:03,39.0625,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,31.25000000000003,192.48638888889403
2023-03-29 08:51:42,38.5706,2.054398,0.8349620385426273,4.658564,2.835648,32.11809999999997,192.53055555556068
2023-03-29 08:54:42,38.787620000000004,2.054398,0.7993260716736706,4.6875,2.835648,32.11800000000002,192.5805555555607
2023-03-29 08:57:44,40.639465,2.1990730000000003,0.8371841613580129,4.745369,2.748844,32.40739999999997,192.63111111111624
2023-03-29 09:30:42,42.418980000000005,2.517361,1.0299123945438946,5.960644,3.7326430000000004,30.67130000000003,192.63111111111624
2023-03-29 09:33:42,47.06308,2.3148150000000003,0.8266344399839268,5.729164,3.5879589999999997,34.14349999999996,192.68111111111625
2023-03-29 09:36:42,46.817135,2.1701390000000007,0.900695298312925,5.0347230000000005,3.1249949999999993,34.14350000000002,192.73111111111626
2023-03-29 09:39:44,46.035885,2.1122690000000004,0.775866643079191,4.976852,3.0381929999999997,34.14359999999999,192.7816666666718
2023-03-29 09:42:40,44.502314999999996,2.1122690000000004,0.7758694197095617,4.832175,2.8935180000000003,33.85419999999999,192.8305555555607
2023-03-29 09:45:41,42.418980000000005,2.1122690000000004,0.8506452996378568,4.629629,2.748842,33.27540000000005,192.88083333333847
2023-03-29 09:48:42,43.967015,2.1701390000000007,0.7904788980945118,4.74537,2.748843,32.98600000000005,192.93111111111625
2023-03-29 09:51:43,42.418980000000005,2.141204,0.8221089811497478,4.629629,2.6909710000000002,33.56480000000005,192.98138888889403
2023-03-29 09:55:03,42.418980000000005,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,32.696799999999996,193.03694444444957
2023-03-29 09:57:42,40.61053,2.141204,0.7831835891973392,4.571759000000001,2.604166,32.11810000000003,193.08111111111623
2023-03-29 10:01:03,40.885414999999995,2.228009,0.8050004801243554,4.716436000000001,2.6620370000000007,30.381899999999973,193.13694444444957
2023-03-29 10:03:43,37.5434,2.1122690000000004,0.7338970761512952,4.484954000000001,2.51736,31.53929999999997,193.18138888889402
2023-03-29 10:06:41,36.993635,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,30.960699999999974,193.23083333333847
2023-03-29 10:09:42,34.93924,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,29.22460000000001,193.28111111111625
2023-03-29 10:12:42,37.268515,2.228009,0.7619071429170224,4.484954000000001,2.4016200000000003,30.382000000000005,193.33111111111626
2023-03-29 10:15:41,38.831019999999995,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,28.935299999999984,193.38083333333847
2023-03-29 10:18:42,40.885414999999995,2.1990740000000004,0.7549342300849239,4.629630000000001,2.5752309999999996,30.67130000000003,193.43111111111625
2023-03-29 10:21:39,39.091435000000004,2.054398,0.7197711594285148,4.513888,2.604166,31.828700000000026,193.48027777778293
2023-03-29 10:24:42,42.418980000000005,2.1701379999999997,0.7904786463849094,4.484952999999999,2.4884269999999997,33.275499999999965,193.53111111111627
2023-03-29 10:27:42,40.885414999999995,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,31.25,193.5811111111163
2023-03-29 10:30:42,41.666664999999995,1.967593,0.7389502866423101,4.4270830000000005,2.633101,32.117999999999995,193.6311111111163
2023-03-29 10:33:42,40.885414999999995,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,31.82860000000005,193.6811111111163
2023-03-29 10:36:43,40.61053,1.9965279999999996,0.7463805667848415,4.4270830000000005,2.604166,30.67130000000003,193.7313888888941
2023-03-29 10:39:42,42.43345,2.1122680000000003,0.7758663898733005,4.57176,2.633102,32.117999999999995,193.7811111111163
2023-03-29 10:42:42,41.898145,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,31.828700000000026,193.83111111111631
2023-03-29 10:45:42,42.17303,1.967593,0.7389516279400565,4.398147999999999,2.6041669999999995,32.407399999999996,193.88111111111633
2023-03-29 10:48:41,40.885414999999995,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,31.828700000000026,193.93083333333854
2023-03-29 10:51:42,42.17303,1.9386580000000002,0.7686061237630893,4.398148,2.6620359999999996,32.11809999999997,193.98111111111632
2023-03-29 10:54:42,40.885414999999995,1.9386580000000002,0.731496998831404,4.369212999999999,2.6041669999999995,31.82869999999997,194.03111111111633
2023-03-29 10:57:42,44.2419,1.9965279999999996,0.7055583366413276,4.513889,2.6620370000000007,32.986099999999965,194.08111111111634
2023-03-29 11:00:39,42.17303,1.9097229999999996,0.7240148818561803,4.484955,2.7488420000000007,32.407399999999996,194.13027777778302
2023-03-29 11:03:42,42.41898,1.9097229999999996,0.7240175261063758,4.369212999999999,2.633102,32.117999999999995,194.18111111111637
2023-03-29 11:06:42,42.41898,1.9965279999999996,0.746379215977322,4.484955,2.6620370000000007,32.69670000000002,194.23111111111638
2023-03-29 11:09:41,43.967015,1.9386579999999993,0.7686061237630891,4.484954,2.7488420000000007,34.72219999999999,194.2808333333386
2023-03-29 11:12:42,43.952545,1.967593,0.7389516279400565,4.398147999999999,2.6041669999999995,31.8288,194.33111111111637
2023-03-29 11:15:42,39.84375,1.938657,0.7314954090337592,4.4270830000000005,2.6620369999999998,31.82869999999997,194.38111111111638
2023-03-29 11:18:42,42.41898,2.0833329999999997,0.7685287744612807,4.57176,2.6620370000000007,32.117999999999995,194.4311111111164
2023-03-29 11:21:42,42.17303,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,32.407399999999996,194.4811111111164
2023-03-29 11:24:42,44.487849999999995,2.0254629999999993,0.7537869940787415,4.484954,2.633102,33.27550000000002,194.53111111111642
2023-03-29 11:27:42,46.05035,2.0254629999999993,0.7916838125702602,4.571759999999999,2.748843,33.275499999999965,194.58111111111643
2023-03-29 11:30:42,44.502314999999996,1.9097229999999996,0.7240162039831097,4.369213,2.633101,32.9862,194.63111111111644
2023-03-29 11:33:42,45.515045,1.9965279999999996,0.8191764857548497,4.513889,2.748843,33.85419999999999,194.68111111111645
2023-03-29 11:36:42,44.2419,1.880788,0.753091217700454,4.3402780000000005,2.6620369999999998,33.56479999999999,194.73111111111646
2023-03-29 11:39:42,45.529515,1.9965279999999996,0.7463805667848415,4.456019,2.633102,33.85410000000002,194.78111111111647
2023-03-29 11:42:42,45.51505,1.9097229999999996,0.7240148818561803,4.484955,2.7488420000000007,33.85419999999996,194.83111111111648
2023-03-29 11:46:03,44.502314999999996,1.9386580000000002,0.731496998831404,4.369212999999999,2.6041669999999995,33.275499999999994,194.88694444444982
2023-03-29 11:48:42,44.22743,1.9097229999999996,0.7240175261063758,4.369212999999999,2.633102,32.40749999999997,194.93111111111648
2023-03-29 11:51:42,44.22743,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,33.56479999999996,194.9811111111165
2023-03-29 11:54:41,43.967015,1.967593,0.7763243486588671,4.484954,2.719907,33.56479999999996,195.0308333333387
2023-03-29 11:57:42,44.22743,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,32.696800000000025,195.08111111111648
2023-03-29 12:00:41,45.269099999999995,2.0833329999999997,0.7268437454170161,4.542824,2.604166,32.98609999999999,195.1308333333387
2023-03-29 12:03:42,42.17303,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,32.1181,195.18111111111648
2023-03-29 12:06:42,44.458915,2.054398,0.7611700383451909,4.571759,2.6909719999999995,32.407399999999996,195.2311111111165
2023-03-29 12:09:42,42.17303,2.0254629999999993,0.7537869940787415,4.456018,2.604166,33.27539999999999,195.2811111111165
2023-03-29 12:12:42,40.885414999999995,1.9965279999999996,0.7840179932038653,4.456018,2.6620369999999998,32.11809999999997,195.3311111111165
2023-03-29 12:15:42,42.693865,2.1122679999999994,0.7338968327533022,4.571759,2.604166,32.986099999999965,195.38111111111652
2023-03-29 12:18:40,40.885414999999995,2.0254629999999993,0.7537869940787415,4.456018,2.604166,33.56479999999999,195.43055555556097
2023-03-29 12:21:41,44.502314999999996,2.141203,0.7831847343133747,4.600694,2.633103,32.98610000000002,195.48083333333875
2023-03-29 12:24:42,42.15856,1.9386579999999993,0.7314956670934176,4.484954,2.719907,33.27539999999999,195.53111111111653
2023-03-29 12:27:42,44.47338,2.0254629999999993,0.7537869940787415,4.484954,2.633102,33.56479999999999,195.58111111111654
2023-03-29 12:30:41,43.95255,1.9386579999999993,0.7686061237630891,4.427083,2.6909710000000002,33.85419999999999,195.63083333333876
2023-03-29 12:33:42,42.41898,1.9097229999999996,0.7240175261063758,4.340278,2.6041670000000003,32.98610000000002,195.68111111111654
2023-03-29 12:36:42,42.43345,2.0254629999999993,0.7537869940787415,4.484954,2.633102,31.828700000000026,195.73111111111655
2023-03-29 12:39:44,44.2419,2.0254629999999993,0.7537869940787415,4.484954,2.633102,30.671299999999974,195.7816666666721
2023-03-29 12:42:42,43.46065,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,32.986099999999965,195.83111111111654
2023-03-29 12:45:42,41.131365,1.9386579999999993,0.7314969988314037,4.340278,2.5752320000000006,32.11809999999997,195.88111111111655
2023-03-29 12:48:41,44.487849999999995,2.0254629999999993,0.7916838125702602,4.427083,2.604166,32.9862,195.93083333333877
2023-03-29 12:51:42,42.41898,2.0254630000000002,0.7537869940787418,4.4270830000000005,2.5752309999999996,32.696799999999996,195.98111111111655
2023-03-29 12:54:42,40.639465,1.967593,0.7389516279400565,4.398148,2.6041670000000003,31.539300000000026,196.03111111111656
2023-03-29 12:57:41,42.17303,2.0254630000000002,0.7126771483399162,4.484953,2.6041669999999995,32.69670000000002,196.08083333333877
2023-03-29 13:00:41,40.85648,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,32.98610000000002,196.13083333333878
2023-03-29 13:03:42,42.693865,2.1122679999999994,0.7338983518331275,4.484952999999999,2.517361,32.407399999999996,196.18111111111656
2023-03-29 13:06:42,42.40451,2.054398,0.7993260716736706,4.513888,2.6620359999999996,32.98610000000002,196.23111111111658
2023-03-29 13:09:42,42.43345,2.0833330000000005,0.842814902629397,4.513888,2.6620359999999996,33.27539999999999,196.2811111111166
2023-03-29 13:12:42,43.967015,2.0833330000000005,0.8428161045783851,4.542823,2.6909719999999995,31.8288,196.3311111111166
2023-03-29 13:15:41,41.39178,1.9965279999999996,0.7463819175885958,4.427083,2.6041670000000003,32.11809999999997,196.3808333333388
2023-03-29 13:18:41,44.502314999999996,2.1122679999999994,0.7338968327533022,4.571759,2.604166,33.27539999999999,196.43083333333882
2023-03-29 13:21:42,43.967015,2.0254629999999993,0.7537869940787415,4.571759,2.719907,32.1181,196.4811111111166
2023-03-29 13:24:42,45.51505,1.9965279999999996,0.7840167385958797,4.513888,2.719906,34.43289999999996,196.53111111111662
2023-03-29 13:27:42,46.05035,2.054398,0.7197696612467748,4.571759,2.6620359999999996,33.85420000000005,196.58111111111663
2023-03-29 13:30:41,42.693865,1.967593,0.7389502866423101,4.4270830000000005,2.633101,33.275499999999965,196.63083333333884
2023-03-29 13:33:43,47.323499999999996,2.1122680000000003,0.77586916650303,4.600694,2.662038,33.85409999999999,196.6813888888944
2023-03-29 13:36:40,44.2419,1.9965279999999996,0.7463805667848415,4.4270830000000005,2.604166,34.72219999999999,196.73055555556107
2023-03-29 13:39:41,43.95255,1.967593,0.7389502866423101,4.4270830000000005,2.633101,33.564899999999994,196.78083333333885
2023-03-29 13:42:41,46.05035,2.0833329999999997,0.7268467627275009,4.484953,2.546297,34.14360000000002,196.83083333333886
2023-03-29 13:45:42,43.721064999999996,1.9386579999999993,0.7686061237630891,4.282408,2.546296000000001,32.407399999999996,196.88111111111664
2023-03-29 13:48:43,46.310765,2.054398,0.7197696612467748,4.51389,2.6041669999999995,32.98609999999999,196.93138888889442
2023-03-29 13:51:42,46.556715,2.0833329999999997,0.7268437454170161,4.542824,2.604166,34.14350000000002,196.98111111111663
2023-03-29 13:54:42,44.502314999999996,1.967593,0.7389502866423101,4.4270830000000005,2.633101,33.27550000000002,197.03111111111664
2023-03-29 13:57:42,44.748265,2.0254630000000002,0.7916838125702604,4.484953,2.6620359999999996,33.56479999999996,197.08111111111666
2023-03-29 14:00:42,42.418980000000005,1.938657,0.7314954090337592,4.4270830000000005,2.6620369999999998,32.40749999999997,197.13111111111667
2023-03-29 14:03:44,45.269099999999995,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,33.56479999999999,197.1816666666722
2023-03-29 14:06:42,45.789935,2.054398,0.7993260716736706,4.513888,2.6620359999999996,33.56479999999999,197.23111111111666
2023-03-29 14:09:42,42.939814999999996,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,32.407400000000024,197.28111111111667
2023-03-29 14:12:42,45.78993,2.1122679999999994,0.7338998709077047,4.513888,2.546297,33.275499999999994,197.33111111111668
2023-03-29 14:15:40,44.2419,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,33.56479999999999,197.38055555556113
2023-03-29 14:18:41,43.967015,1.9965279999999996,0.7463819175885958,4.398148,2.5752320000000006,32.9862,197.4308333333389
2023-03-29 14:21:41,45.775465,2.1122680000000003,0.814538065249262,4.484953,2.5752309999999996,34.43290000000002,197.48083333333892
2023-03-29 14:24:42,44.748265,1.967593,0.7763243486588671,4.427083,2.6620359999999996,33.85419999999999,197.5311111111167
2023-03-29 14:27:42,46.2963,1.9097229999999996,0.7240175261063758,4.311343,2.5752320000000006,34.14360000000002,197.5811111111167
2023-03-29 14:30:42,46.035885,1.9965279999999996,0.7463819175885958,4.369212999999999,2.546297,33.27540000000002,197.63111111111672
2023-03-29 14:33:42,46.035885,1.9097220000000004,0.7240172671788625,4.3402769999999995,2.6041669999999995,33.564899999999994,197.68111111111673
2023-03-29 14:36:42,49.9132,1.8807870000000007,0.7165111148269099,4.282407000000001,2.5752309999999996,34.72229999999999,197.73111111111675
2023-03-29 14:39:41,48.62558,1.8807870000000007,0.7165124272789072,4.311342,2.6041669999999995,35.01159999999999,197.78083333333896
2023-03-29 14:42:42,47.352435,1.8807869999999998,0.7530897289309659,4.369212,2.6909710000000002,33.56480000000002,197.83111111111674
2023-03-29 14:45:42,46.2963,1.851852,0.7792343424325576,4.3402769999999995,2.719906,35.300899999999984,197.88111111111675
2023-03-29 14:48:44,46.035885,1.9675919999999998,0.7389513707298518,4.3402769999999995,2.546297,34.14350000000002,197.9316666666723
2023-03-29 14:51:41,45.529515,1.851852,0.7089803761761723,4.311342000000001,2.633101,33.275499999999994,197.98083333333898
2023-03-29 14:54:40,45.269099999999995,1.9386580000000002,0.6912564532483454,4.369212999999999,2.5752309999999996,34.722200000000015,198.0305555555612
2023-03-29 14:57:42,43.7066,1.9097229999999996,0.7240175261063758,4.340278,2.6041670000000003,34.14360000000002,198.08111111111674
2023-03-29 15:00:42,45.50058,1.967593,0.7389502866423101,4.484954,2.6909719999999995,33.85409999999999,198.13111111111675
2023-03-29 15:03:43,45.775465,2.0254629999999993,0.7537883543359151,4.398147999999999,2.546297,34.72230000000002,198.18138888889453
2023-03-29 15:06:42,42.693865,1.9097229999999996,0.7240162039831097,4.369213,2.633101,33.275499999999994,198.23111111111675
2023-03-29 15:09:42,45.51505,2.0254629999999993,0.7126771483399161,4.369213,2.4884270000000006,33.27539999999999,198.28111111111676
2023-03-29 15:12:42,44.227435,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,33.85410000000002,198.33111111111677
2023-03-29 15:15:42,44.502314999999996,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,34.14350000000002,198.38111111111678
2023-03-29 15:18:42,44.487849999999995,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,32.98609999999999,198.4311111111168
2023-03-29 15:21:42,42.939814999999996,2.0254630000000002,0.7537869940787418,4.4270830000000005,2.5752309999999996,31.82869999999997,198.4811111111168
2023-03-29 15:24:42,40.885414999999995,1.967593,0.7389489453408323,4.311343,2.51736,32.1181,198.53111111111681
2023-03-29 15:27:42,42.17303,1.9965279999999996,0.7463805667848415,4.4270830000000005,2.604166,33.56479999999999,198.58111111111683
2023-03-29 15:30:42,45.775465,2.1122680000000003,0.8506450294973763,4.600694,2.7199079999999993,32.98610000000002,198.63111111111684
2023-03-29 15:33:40,46.035885,1.967593,0.7389489453408323,4.57176,2.7777770000000004,33.85419999999999,198.68055555556128
2023-03-29 15:36:42,47.323499999999996,1.967593,0.7389502866423101,4.484954,2.6909719999999995,34.14359999999999,198.73111111111683
2023-03-29 15:39:42,44.227435,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,32.407400000000024,198.78111111111684
2023-03-29 15:42:42,44.748265,1.967593,0.7763243486588671,4.427083,2.6620359999999996,32.69679999999997,198.83111111111685
2023-03-29 15:45:41,44.748265,1.9386579999999993,0.6912579089560571,4.369213,2.5752320000000006,32.986099999999965,198.88083333333907
2023-03-29 15:48:42,43.95255,1.9386579999999993,0.7314956670934176,4.369213,2.604166,31.828699999999998,198.93111111111685
2023-03-29 15:51:42,45.529515,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,34.14350000000002,198.98111111111686
2023-03-29 15:54:42,44.502314999999996,1.967593,0.7389516279400565,4.340278,2.546297,33.56479999999999,199.03111111111687
2023-03-29 15:57:41,44.2419,1.9386579999999993,0.7314969988314037,4.398147999999999,2.633102,32.407399999999996,199.0808333333391
2023-03-29 16:00:41,44.227435,1.9386579999999993,0.7314956670934176,4.369213,2.604166,33.56480000000002,199.1308333333391
2023-03-29 16:03:42,41.131365,1.967593,0.7389516279400565,4.398147999999999,2.6041669999999995,32.69679999999997,199.18111111111688
2023-03-29 16:06:42,32.62442,1.7361110000000002,0.7138068097852829,4.282407,2.748842,28.93519999999998,199.2311111111169
2023-03-29 16:12:40,32.089115,2.1122680000000003,0.8506426100004514,4.774306,2.8935179999999994,28.356499999999983,199.2311111111169
2023-03-29 16:15:42,30.280675000000002,1.9965279999999996,0.8191753074608654,4.62963,2.8645830000000005,27.77769999999998,199.28166666667244
2023-03-29 16:18:42,32.3206,2.0254630000000002,0.7126771483399162,4.687499,2.8067129999999993,28.64579999999998,199.33166666667245
2023-03-29 16:21:42,30.555555,1.967593,0.8112427860961537,4.571759999999999,2.835648,27.77770000000001,199.38166666667246
2023-03-29 16:24:41,32.349535,1.9386579999999993,0.7686073610248032,4.803241,3.0671299999999997,28.35639999999998,199.43138888889467
2023-03-29 16:27:42,34.418405,2.054398,0.7611686686822338,4.774305999999999,2.8935179999999994,28.935100000000006,199.48166666667245
2023-03-29 16:30:42,30.29514,1.967593,0.8112439564152293,4.5428239999999995,2.8067129999999993,28.35650000000004,199.53166666667246
2023-03-29 16:33:44,30.815975,1.9386579999999993,0.7686073610248054,4.658564999999999,2.922454000000001,28.067200000000014,199.582222222228
2023-03-29 16:36:41,32.870365,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,28.067199999999985,199.6313888888947
2023-03-29 16:39:42,30.04919,1.967593,0.7763268405754395,4.6296289999999996,2.864584,27.77770000000004,199.68166666667247
2023-03-30 07:51:42,40.61053,2.256944,0.8894265264283586,6.163193,4.137728999999999,30.381999999999977,199.68166666667247
2023-03-30 07:54:42,42.158564999999996,2.256944,1.4329958543375168,7.089122999999999,5.671299,29.51389999999998,199.73166666667248
2023-03-30 07:57:19,39.337385,1.8229159999999993,0.833209475497048,5.2951429999999995,3.761577000000001,32.11809999999997,199.7752777777836
2023-03-30 07:57:43,39.0625,1.851851,0.811264181258667,5.237273,3.6458320000000004,30.960600000000028,199.78194444445026
2023-03-30 08:00:41,34.93924,1.967593,0.8112533188832596,5.034718000000001,3.298615,29.224499999999978,199.8313888888947
2023-03-30 08:03:42,34.93924,2.054398,0.8349596503242583,5.208333,3.385414999999999,29.513900000000007,199.8816666666725
2023-03-30 08:06:42,40.885414999999995,2.1122680000000003,0.7758802728659021,5.1504579999999995,3.211809999999999,28.64590000000001,199.9316666666725
2023-03-30 08:09:42,40.625,2.054398,0.7993311586934069,5.150463,3.298614999999999,28.64590000000001,199.9816666666725
2023-03-30 08:12:42,37.268519999999995,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,28.93520000000001,200.03166666667252
2023-03-30 08:15:42,36.733215,1.9675919999999998,0.7389621009747637,5.063653,3.2696810000000003,28.64580000000001,200.08166666667253
2023-03-30 09:54:42,34.635415,2.9513890000000007,1.0260538053283634,6.712964,3.964125,29.51400000000001,200.08166666667253
2023-03-30 09:57:42,40.81308,2.546296000000001,0.9258681190298745,6.944444,4.6006979999999995,30.671299999999974,200.08166666667253
2023-03-30 10:00:43,38.483795,1.967593,0.7763293324803627,5.381944000000001,3.6169009999999995,30.381999999999977,200.08166666667253
2023-03-30 10:04:02,36.16898,2.1122690000000004,0.8846781413411401,5.526624,3.674765,30.382000000000005,200.08166666667253
2023-03-30 10:06:42,36.16898,2.0833330000000005,0.8766313489629141,5.497688,3.674765,29.803300000000036,200.08166666667253
2023-03-30 10:09:43,35.38773,1.9965279999999996,0.8191741291645088,5.237273,3.472225,29.803300000000007,200.08166666667253
2023-03-30 10:12:44,34.635415,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,29.224499999999978,200.08166666667253
2023-03-30 10:15:41,36.16898,2.1122679999999994,0.8506426100004512,5.208333,3.3275449999999998,29.513900000000007,200.08166666667253
2023-03-30 10:18:42,36.16898,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,30.382000000000005,200.08166666667253
2023-03-30 10:21:43,36.95023,2.0254629999999993,0.8270799639038103,5.237273,3.44329,31.25,200.08166666667253
2023-03-30 10:25:02,36.18345,2.0833329999999997,0.8766313489629138,5.208338,3.385415000000001,30.38190000000003,200.08166666667253
2023-03-30 10:27:44,35.38773,1.9965279999999996,0.8523316487082756,5.208338,3.472220000000001,30.382000000000005,200.08166666667253
2023-03-30 10:31:03,34.635415,1.967593,0.7763293324803651,5.1504579999999995,3.385415,30.671299999999974,200.08166666667253
2023-03-30 10:33:42,33.087385,1.8807869999999998,0.8195482464132469,4.976848,3.3564810000000005,29.80329999999998,200.08166666667253
2023-03-30 10:36:42,33.854165,2.0254630000000002,0.8921840083167014,5.179398,3.4432850000000004,30.382000000000005,200.08166666667253
2023-03-30 10:39:42,33.854165,1.9386579999999993,0.8360039557599029,5.237268,3.559030000000001,30.671300000000002,200.08166666667253
2023-03-30 10:42:44,34.635415,1.9386580000000002,0.7315076526020905,5.0636529999999995,3.298614999999999,30.9606,200.08166666667253
2023-03-30 10:45:42,34.635415,1.9386580000000002,0.7686110727926371,5.0636529999999995,3.3275449999999998,30.671300000000002,200.08166666667253
2023-03-30 10:48:42,35.38773,1.9386580000000002,0.8032818744036474,5.121533,3.4143549999999996,29.803300000000007,200.08166666667253
2023-03-30 10:51:42,36.16898,1.9965270000000004,0.7840214915986923,5.005787000000001,3.211809999999999,30.382000000000005,200.08166666667253
2023-03-30 10:55:03,36.950235,1.9965279999999996,0.8191741291645088,5.179403,3.4143549999999996,30.671299999999974,200.08166666667253
2023-03-30 10:57:42,37.717014999999996,1.9965279999999996,0.8523428078224353,5.266203,3.530095,31.539299999999997,200.08166666667253
2023-03-30 11:01:04,36.935765,1.9097229999999996,0.8277801882084151,5.266207999999999,3.6168949999999995,29.513900000000007,200.08166666667253
2023-03-30 11:03:39,36.16898,1.938657,0.768610805595285,5.1504579999999995,3.414351,30.092599999999976,200.08166666667253
2023-03-30 11:06:42,34.649885,1.9965279999999996,0.8191741291645088,5.208338,3.44329,29.803200000000004,200.08166666667253
2023-03-30 11:09:42,36.16898,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,29.51389999999998,200.08166666667253
2023-03-30 11:12:42,36.95023,2.0254630000000002,0.7916888653826013,5.295138000000001,3.472224999999999,29.224500000000006,200.08166666667253
2023-03-30 11:15:19,35.38773,2.0254630000000002,0.8270799639038106,5.179398,3.385414999999999,30.092600000000004,200.08166666667253
2023-03-30 11:15:43,35.38773,1.967593,0.8441876509877898,5.179398,3.472225,29.513900000000007,200.08166666667253
2023-03-30 11:18:41,36.95023,1.967593,0.8112416157747264,5.121528,3.385414999999999,31.539299999999997,200.08166666667253
2023-03-30 11:21:44,36.16898,1.9097229999999996,0.8277801882084151,5.150468,3.5011550000000007,30.671400000000006,200.08166666667253
2023-03-30 11:25:03,42.100695,2.3148150000000003,0.8670704804757254,5.324072999999999,3.2118079999999996,30.9606,200.08166666667253
2023-03-30 11:27:41,50.853590000000004,2.3148150000000003,1.095670546759073,5.266203,3.356477999999999,34.72219999999999,200.08166666667253
2023-03-30 11:30:42,55.989585,2.054398,0.7611714080043162,4.947915999999999,3.0671299999999997,36.74769999999998,200.08166666667253
2023-03-30 11:33:42,57.08912,2.0833329999999997,0.8069491209989544,5.063658,3.1828749999999992,38.4838,200.08166666667253
2023-03-30 11:36:42,53.689235000000004,1.8807869999999998,0.8195482464132469,5.063657999999999,3.4432909999999994,39.641200000000026,200.08166666667253
2023-03-30 11:40:02,49.291090000000004,1.8807869999999998,0.7872804241376854,4.861110999999999,3.2118059999999993,37.615700000000004,200.08166666667253
2023-03-30 11:42:39,47.511575,1.9675919999999998,0.8112413411580109,4.803241,3.0671289999999996,37.03710000000001,200.08166666667253
2023-03-30 11:45:42,46.20949,1.9965279999999996,0.7463819175885958,4.745369999999999,2.922454,34.72219999999999,200.08166666667253
2023-03-30 11:48:43,45.703125,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,34.143400000000014,200.08166666667253
2023-03-30 11:51:41,46.22396,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,33.85420000000002,200.08166666667253
2023-03-30 11:54:42,46.730325,2.054398,0.8349596503242583,4.803241,2.9803229999999994,36.16900000000001,200.08166666667253
2023-03-30 11:57:42,46.730325,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,34.14349999999999,200.08166666667253
2023-03-30 12:00:42,47.265625,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,35.590299999999985,200.08166666667253
2023-03-30 12:03:41,47.265625,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,36.45839999999998,200.08166666667253
2023-03-30 12:06:41,46.238425,2.0254630000000002,0.8270799639038106,4.8321760000000005,3.0381929999999997,34.43289999999999,200.08166666667253
2023-03-30 12:09:42,45.703125,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,35.011600000000016,200.08166666667253
2023-03-30 12:12:42,46.20949,2.1122690000000004,0.775866643079191,4.918982,2.9803229999999994,35.01159999999999,200.08166666667253
2023-03-30 12:15:41,45.703125,2.083334,0.7685290284370302,4.918982,3.009258,34.43289999999999,200.08166666667253
2023-03-30 12:18:41,45.703125,2.170139,0.8662296233317893,4.918982,2.9803249999999997,35.30099999999999,200.08166666667253
2023-03-30 12:21:39,46.22396,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,36.16900000000004,200.08166666667253
2023-03-30 12:24:43,46.20949,2.083334,0.8428139716784335,4.861112,3.009258,32.696799999999996,200.08166666667253
2023-03-30 12:27:42,47.251155000000004,2.1701380000000006,0.8296577070487796,4.9189810000000005,2.951389999999999,35.59030000000001,200.08166666667253
2023-03-30 12:30:44,50.853590000000004,2.228009,0.8050033302251168,5.063656,3.009259,36.45829999999998,200.08166666667253
2023-03-30 12:33:41,54.701965,2.34375,0.833806320723927,5.179398000000001,3.009258000000001,37.037000000000006,200.08166666667253
2023-03-30 12:36:42,57.08912,2.1701380000000006,0.86622690442372,5.121528,3.1828700000000003,38.4838,200.08166666667253
2023-03-30 12:39:42,57.08912,2.141203,0.8221087199057178,5.034722,3.0960650000000003,35.01150000000001,200.08166666667253
2023-03-30 12:42:41,57.08912,2.1122679999999994,0.8506377709771697,4.947917,3.067125,36.16890000000001,200.08166666667253
2023-03-30 12:45:42,57.08912,2.054398,0.83495487385858,4.976852000000001,3.15393,36.45830000000001,200.08166666667253
2023-03-30 12:48:42,56.01852,2.054398,0.7993260716736706,5.034722,3.1828700000000003,37.905100000000004,200.08166666667253
2023-03-30 12:51:42,53.399885,1.9097219999999995,0.8277809973608279,4.918982,3.2696709999999998,38.7732,200.08166666667253
2023-03-30 12:55:02,51.649305,1.9965270000000004,0.8191762120689854,4.890046,3.1250009999999993,39.0625,200.08166666667253
2023-03-30 12:57:42,49.551505,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,38.194500000000005,200.08166666667253
2023-03-30 13:00:42,48.032405000000004,2.0254630000000002,0.7916850757777907,4.9189810000000005,3.0960649999999994,37.03709999999998,200.08166666667253
2023-03-30 13:03:41,48.538775,2.0833330000000005,0.842814902629397,4.947917,3.0960650000000003,36.45840000000001,200.08166666667253
2023-03-30 13:06:42,49.320025,2.141203,0.8584480744269424,4.947917,3.038195000000001,36.747600000000006,200.08166666667253
2023-03-30 13:09:19,48.538775,2.0254629999999993,0.7537856338177694,4.861110999999999,3.009258,36.74769999999998,200.08166666667253
2023-03-30 13:09:43,48.538775,1.9965279999999996,0.7840117201345571,4.861110999999999,3.0671250000000008,36.45829999999998,200.08166666667253
2023-03-30 13:12:41,48.263889999999996,2.0254629999999993,0.8604666343560858,4.890046,3.125000000000001,37.03710000000001,200.08166666667253
2023-03-30 13:15:43,48.538775,2.054398,0.7993273434330883,4.890046,3.038194999999999,38.194500000000005,200.08166666667253
2023-03-30 13:18:42,48.770255,2.1122679999999994,0.8506377709771697,4.947917,3.067125,35.87960000000001,200.08166666667253
2023-03-30 13:21:19,49.320025,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,37.61579999999998,200.08166666667253
2023-03-30 13:21:43,48.78472,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,37.615700000000004,200.08166666667253
2023-03-30 13:24:42,48.538775,1.9965279999999996,0.7840242661997336,5.005786,3.2118100000000007,37.905099999999976,200.08166666667253
2023-03-30 13:27:42,48.538775,1.9965279999999996,0.7840179932038653,4.861111,3.0671299999999997,36.45840000000001,200.08166666667253
2023-03-30 13:30:42,48.263889999999996,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,37.037000000000006,200.08166666667253
2023-03-30 13:33:42,49.291090000000004,2.0833329999999997,0.8428149026293967,4.890047,3.038195000000001,38.194500000000005,200.08166666667253
2023-03-30 13:36:42,48.78472,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,39.0625,200.08166666667253
2023-03-30 13:39:40,48.770255,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,35.879699999999985,200.08166666667253
2023-03-30 13:42:42,50.59317,2.0833329999999997,0.8069388788696538,4.832176,2.951385000000001,36.45829999999998,200.08166666667253
2023-03-30 13:45:43,49.58044,1.9386579999999993,0.7686073610248054,4.658564999999999,2.922454000000001,37.905100000000004,200.08166666667253
2023-03-30 13:48:42,48.78472,1.9386579999999993,0.8032841990010751,4.6875,2.9803240000000004,37.32640000000001,200.08166666667253
2023-03-30 13:51:42,48.770255,1.967593,0.8112439564152293,4.6875,2.951389,37.61579999999998,200.08166666667253
2023-03-30 13:54:19,49.82639,2.0254629999999993,0.7916850757777905,4.803241,2.9803249999999997,37.03710000000001,200.08166666667253
2023-03-30 13:54:43,50.086805,1.967593,0.7763255946186081,4.803241,3.038194999999999,36.16900000000001,200.08166666667253
2023-03-30 13:57:42,50.057875,1.9097229999999996,0.7240175261063758,4.6875,2.9513890000000007,36.74769999999998,200.08166666667253
2023-03-30 14:00:42,50.086805,2.0254629999999993,0.8270799639038103,4.716436,2.922453,37.037000000000006,200.08166666667253
2023-03-30 14:03:41,51.86632,1.967593,0.7389449214139936,4.803241,3.0092550000000005,37.03699999999998,200.08166666667253
2023-03-30 14:06:41,52.141205,1.967593,0.8112439564152293,4.6875,2.951389,37.03699999999998,200.08166666667253
2023-03-30 14:09:42,50.85359,1.967593,0.8112439564152293,4.74537,3.009259,37.32639999999998,200.08166666667253
2023-03-30 14:12:42,49.56597,1.938657,0.8032839234330785,4.74537,3.038195,37.61580000000001,200.08166666667253
2023-03-30 14:15:42,49.56597,1.9965279999999996,0.8191764857548497,4.774305,3.009259,37.03709999999998,200.08166666667253
2023-03-30 14:18:40,49.320025,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,38.7731,200.08166666667253
2023-03-30 14:21:42,48.538775,2.0254630000000002,0.8270799639038106,4.8321760000000005,3.0381929999999997,37.905099999999976,200.08166666667253
2023-03-30 14:24:44,48.263889999999996,2.0254630000000002,0.7537883543359152,4.745369,2.8935180000000003,37.905,200.08166666667253
2023-03-30 14:27:41,48.01794,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,36.74769999999998,200.08166666667253
2023-03-30 14:30:42,47.52604,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,35.879699999999985,200.08166666667253
2023-03-30 14:34:03,49.56597,2.1122680000000003,0.8145329103220089,4.832176,2.9224500000000004,35.87960000000001,200.08166666667253
2023-03-30 14:36:43,51.634840000000004,2.1701379999999997,0.7904786463849094,4.774305,2.7777790000000007,37.615700000000004,200.08166666667253
2023-03-30 14:39:42,53.1684,2.0833329999999997,0.7685315324865283,4.74537,2.835649000000001,36.74770000000001,200.08166666667253
2023-03-30 14:42:42,53.41435,2.054398,0.7993260716736706,4.803241,2.951389,37.32640000000001,200.08166666667253
2023-03-30 14:45:42,53.1684,2.054398,0.8349620385426273,4.774305,2.951389,37.32640000000001,200.08166666667253
2023-03-30 14:48:41,55.251735000000004,2.1122679999999994,0.7758663898733003,4.861110999999999,2.922453,37.32640000000001,200.08166666667253
2023-03-30 14:51:43,56.00405,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,36.74770000000001,200.08166666667253
2023-03-30 14:54:42,55.2228,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,38.194500000000005,200.08166666667253
2023-03-30 14:57:39,55.2228,1.9965279999999996,0.8523338805468106,4.774306,3.038190000000001,36.74770000000001,200.08166666667253
2023-03-30 15:00:42,56.00405,2.0254629999999993,0.7916787597105,4.774305999999999,2.951385000000001,38.4837,200.08166666667253
2023-03-30 15:03:42,57.08912,1.967593,0.7389516279400565,4.6875,2.8935190000000004,36.45829999999998,200.08166666667253
2023-03-30 15:06:42,57.08912,1.9386580000000002,0.7686073610248056,4.62963,2.8935190000000004,37.905,200.08166666667253
2023-03-30 15:09:42,57.08912,1.9965279999999996,0.746379215977322,4.745371,2.922453,35.30090000000001,200.08166666667253
2023-03-30 15:12:41,57.08912,2.0254630000000002,0.7916850757777928,4.62963,2.8067140000000004,38.19449999999998,200.08166666667253
2023-03-30 15:15:42,57.08912,1.9386580000000002,0.7686085982836343,4.600694,2.864584,36.16900000000001,200.08166666667253
2023-03-30 15:18:42,57.08912,2.054398,0.8349608444346498,4.774306,2.9513890000000007,38.4838,200.08166666667253
2023-03-30 15:21:42,57.08912,1.9386580000000002,0.7686061237630893,4.687501,2.951389,35.59030000000001,200.08166666667253
2023-03-30 15:24:42,57.08912,1.9097220000000004,0.7952940592019234,4.658565,2.9803229999999994,36.45830000000001,200.08166666667253
2023-03-30 15:27:42,57.08912,2.025462,0.7916848112333471,4.74537,2.9224549999999994,38.1944,200.08166666667253
2023-03-30 15:30:42,57.08912,1.9675919999999998,0.7389486881312867,4.716435,2.922453,37.32640000000001,200.08166666667253
2023-03-30 15:33:44,57.08912,1.9965270000000004,0.7840114547254362,4.716435,2.9224500000000004,38.7732,200.08166666667253
2023-03-30 15:36:41,57.08912,1.9675919999999998,0.8112436817979608,4.629629,2.8935190000000004,38.7732,200.08166666667253
2023-03-30 15:39:41,57.08912,1.8807869999999998,0.7872804241376854,4.629629,2.9803240000000004,37.615700000000004,200.08166666667253
2023-03-30 15:42:41,57.08912,2.054398,0.8349608444346498,4.803242,2.9803250000000006,37.90520000000001,200.08166666667253
2023-03-30 15:45:42,57.08912,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,35.59030000000001,200.08166666667253
2023-03-30 15:48:42,57.08912,1.967593,0.7763255946186081,4.803241,3.038194999999999,38.4838,200.08166666667253
2023-03-30 15:51:42,57.08912,2.141203,0.8221087199057178,4.976852,3.038195,38.194500000000005,200.08166666667253
2023-03-30 15:54:42,57.08912,2.0254630000000002,0.7537856338177696,4.832176,2.9803229999999994,39.0625,200.08166666667253
2023-03-30 15:57:43,57.08912,1.967593,0.8441843255629343,4.716435,3.009259,37.905,200.08166666667253
2023-03-30 16:00:42,57.08912,1.9965279999999996,0.7463819175885958,4.74537,2.922454000000001,38.4838,200.08166666667253
2023-03-30 16:03:42,55.251735000000004,1.967593,0.8112451267319575,4.687499,2.9513890000000007,38.1944,200.08166666667253
2023-03-30 16:06:42,55.251735000000004,2.0254630000000002,0.7916850757777907,4.861111,3.038194999999999,36.74770000000001,200.08166666667253
2023-03-30 16:09:42,55.7581,2.0254629999999993,0.8270799639038103,4.716436,2.922453,36.74769999999998,200.08166666667253
2023-03-30 16:12:42,54.70197,1.9386579999999993,0.7686073610248054,4.658564999999999,2.922454000000001,36.45839999999998,200.08166666667253
2023-03-30 16:15:39,51.099535,1.8229169999999995,0.8029669002152062,4.6875,3.124999,37.03710000000001,200.08166666667253
2023-03-30 16:18:42,46.730325,1.765046,0.7862635659179918,4.658564999999999,3.153936,36.16890000000001,200.08166666667253
2023-03-30 16:21:42,43.634260000000005,1.765047,0.75492016475076,4.658565,3.125,34.43289999999999,200.08166666667253
2023-03-30 16:24:41,43.127895,1.9097229999999996,0.7608627545978683,4.62963,2.922454000000001,33.275499999999965,200.08166666667253
2023-03-30 16:27:42,41.319445,1.880788,0.7872807016679827,4.658565,3.009259,32.98610000000002,200.08166666667253
2023-03-30 16:30:42,40.03183,1.851852,0.8112709376028787,4.658565,3.0671289999999996,32.98609999999999,200.08166666667253
2023-03-30 16:33:43,36.9647,1.9097229999999996,0.8277812817064016,4.832177,3.1828649999999996,30.0925,200.08166666667253
2023-03-30 16:36:41,33.854165,1.8807869999999998,0.787273547442815,4.861112,3.2118009999999995,30.382000000000005,200.08166666667253
2023-03-30 16:39:42,32.04572,1.9097229999999996,0.7608615260850841,4.861112,3.1539350000000006,29.224499999999978,200.08166666667253
2023-03-30 16:42:42,32.04572,1.967593,0.8112369344655264,4.861112,3.1249949999999993,29.51389999999998,200.08166666667253
2023-03-30 16:45:42,31.278935,1.967593,0.8441876509877898,4.976848,3.2696750000000003,28.935299999999984,200.08166666667253
2023-03-30 16:48:42,33.072915,2.0254629999999993,0.753799236256452,4.976848,3.1250050000000007,28.93519999999998,200.08166666667253
2023-03-30 16:51:42,33.072915,1.9386580000000002,0.8032818744036494,4.976852999999999,3.2696750000000003,29.803300000000036,200.08166666667253
2023-03-30 16:54:40,31.278935,1.880788,0.8195441881248596,4.832177000000001,3.211805,29.224499999999978,200.08166666667253
2023-03-30 16:57:42,33.087385,1.9675919999999998,0.8441873686539907,4.9479169999999995,3.2407449999999995,29.803200000000004,200.08166666667253
2023-03-30 17:00:42,34.635415,1.9965270000000004,0.8191738554791942,5.063657,3.298609999999999,30.38190000000003,200.08166666667253
2023-03-31 07:33:42,37.717014999999996,2.3726849999999997,0.796499312765711,6.076388,3.848382999999999,28.356499999999983,200.08166666667253
2023-03-31 07:36:41,43.619795,2.170139,0.5828025236929102,5.815968,3.7036989999999994,33.27539999999999,200.08166666667253
2023-03-31 07:40:02,58.42014,1.967593,0.905403998044656,5.439818,3.7905049999999996,36.16899999999998,200.08166666667253
2023-03-31 07:42:42,68.778935,2.256944,1.0781384428258394,5.642358000000001,3.790514,40.219899999999996,200.12611111111698
2023-03-31 07:45:42,66.17477,1.851852,0.8112752508301931,5.1504579999999995,3.5590259999999994,42.824100000000016,200.176111111117
2023-03-31 07:48:41,59.98264,1.8807869999999998,0.8502169502642205,5.005786,3.414351000000001,40.50920000000002,200.2258333333392
2023-03-31 07:51:39,57.14699,1.9675919999999998,0.7763253283242069,4.890046,3.1250009999999993,40.219899999999996,200.27527777778366
2023-03-31 07:54:42,50.448494999999994,1.8807869999999998,0.819543902738523,4.74537,3.124999,38.19450000000003,200.326111111117
2023-03-31 07:57:42,50.43403,1.9965279999999996,0.8191741291645088,4.774306,3.009258,40.219899999999996,200.376111111117
2023-03-31 08:00:43,50.17361,2.054398,0.8349596503242583,4.803241,2.9803229999999994,37.32640000000001,200.4263888888948
2023-03-31 08:03:42,50.43403,2.054398,0.8349620385426273,4.774305,2.951389,35.590299999999985,200.476111111117
2023-03-31 08:06:42,61.25579,2.2858789999999996,0.8194457470053556,4.774305,2.662038000000001,34.72219999999999,200.52611111111702
2023-03-31 08:09:42,69.545715,2.1990739999999995,0.797744471294781,4.890046,2.864579000000001,36.45839999999998,200.57611111111703
2023-03-31 08:12:42,74.45023,2.1990730000000003,0.7977442203147349,4.9189810000000005,2.8935150000000007,35.59020000000001,200.62611111111704
2023-03-31 08:15:42,72.9022,2.0254630000000002,0.7916850757777907,4.9189810000000005,3.0960649999999994,38.4837,200.67611111111705
2023-03-31 08:18:42,67.7228,2.0254630000000002,0.8270823363527865,4.918982,3.1250009999999993,38.19439999999997,200.72611111111706
2023-03-31 08:21:41,61.530675,1.9097220000000004,0.7608624864804509,4.774305,3.0671300000000006,39.9306,200.77583333333928
2023-03-31 08:24:42,52.502894999999995,1.9097220000000004,0.7952975218861309,4.745369,3.0671300000000006,37.90520000000001,200.82611111111706
2023-03-31 08:27:42,51.96759,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,37.037000000000006,200.87611111111707
2023-03-31 08:31:01,49.39236,2.0833330000000005,0.806946560484722,4.745369,2.864584,36.16900000000001,200.93138888889484
2023-03-31 08:33:42,48.62558,2.054398,0.7993286151895189,4.745369,2.8935190000000004,36.16890000000001,200.97611111111706
2023-03-31 08:36:42,55.613425,2.1122679999999994,0.7758691665030297,4.774305,2.835649000000001,37.905,201.02611111111707
2023-03-31 08:39:42,55.613425,2.141203,0.8584468569208682,4.803241,2.8935179999999994,37.32639999999998,201.0761111111171
2023-03-31 08:42:41,59.736689999999996,2.141203,0.8221165026938737,5.063656,3.1250050000000007,37.32639999999998,201.1258333333393
2023-03-31 08:45:41,55.613425,2.0254630000000002,0.8604666343560861,4.9189810000000005,3.1539350000000006,39.0625,201.1758333333393
2023-03-31 08:48:42,52.488425,2.0254630000000002,0.8270811501294952,4.947917,3.1539350000000006,39.0625,201.2261111111171
2023-03-31 08:51:42,50.17361,1.9965270000000004,0.8191762120689854,4.803240000000001,3.038195,37.905100000000004,201.2761111111171
2023-03-31 08:54:41,47.3669,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,36.45830000000001,201.32583333333932
2023-03-31 08:57:42,50.144675,2.170139,0.8662222719792045,5.005788000000001,3.067125,35.300899999999984,201.3761111111171
2023-03-31 09:00:42,48.3507,2.1122690000000004,0.7758624781043769,4.947917,3.0092550000000005,36.45830000000001,201.4261111111171
2023-03-31 09:03:42,48.62558,2.083334,0.8069455430856414,4.947917,3.0671299999999997,36.74770000000001,201.47611111111712
2023-03-31 09:06:42,47.323499999999996,2.141204,0.8584471262165619,4.918982000000001,3.009258,36.45840000000001,201.52611111111713
2023-03-31 09:09:40,47.07755,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,36.45830000000004,201.57555555556158
