Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-03-31 09:12:42,47.3669,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,36.74770000000001,201.62611111111713
2023-03-31 09:15:42,47.59838,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,35.87959999999998,201.67611111111714
2023-03-31 09:18:42,47.323499999999996,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,35.87960000000001,201.72611111111715
2023-03-31 09:21:42,47.598385,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,37.32639999999998,201.77611111111716
2023-03-31 09:24:42,46.035885,2.141204,0.8584471262165619,4.918982000000001,3.009258,36.45829999999998,201.82611111111717
2023-03-31 09:27:42,48.62558,2.228009,0.8817114838480619,5.063658000000001,3.067125,38.19440000000003,201.87611111111718
2023-03-31 09:30:43,48.611115,2.1701390000000007,0.8296514399241863,4.976852,3.0092550000000005,37.32639999999998,201.92638888889496
2023-03-31 09:33:42,47.07755,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,36.16889999999998,201.97611111111718
2023-03-31 09:36:42,49.146415000000005,2.2569440000000007,0.8894277745579908,5.0347230000000005,3.0092600000000003,35.87960000000001,202.0261111111172
2023-03-31 09:39:42,52.488425,2.1122690000000004,0.8506440898903532,4.976853,3.0960650000000003,37.03699999999998,202.0761111111172
2023-03-31 09:43:03,51.96759,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,37.32640000000001,202.13194444445054
2023-03-31 09:45:41,54.050925,2.0833329999999997,0.8069452802230803,4.861111,2.9803249999999997,35.879700000000014,202.17583333333943
2023-03-31 09:48:39,55.09259,1.9965279999999996,0.8191741291645088,4.687501,2.922453,37.03699999999998,202.22527777778387
2023-03-31 09:51:42,55.598955000000004,1.9965270000000004,0.7463816612110623,4.629629,2.8067140000000004,36.16890000000001,202.27611111111722
2023-03-31 09:54:42,61.530675,1.9965270000000004,0.8191738554791964,4.918982,3.1539350000000006,39.0625,202.32611111111723
2023-03-31 09:57:41,64.91609,1.9675920000000007,0.844187368653991,4.918982,3.211809999999999,39.0625,202.37583333333944
2023-03-31 10:00:42,66.46412000000001,1.851852,0.8112752508301931,5.005782,3.4143499999999998,40.79860000000002,202.42611111111722
2023-03-31 10:03:42,67.462385,1.9097220000000004,0.8277908387543588,4.9479169999999995,3.298614999999999,39.9306,202.47611111111723
2023-03-31 10:06:41,69.01042000000001,1.9386580000000002,0.8032818744036474,5.0347230000000005,3.3275449999999998,40.50920000000002,202.52583333333945
2023-03-31 10:09:41,64.641205,1.8807869999999998,0.8502252345999667,4.976848,3.385420999999999,41.37730000000002,202.57583333333946
2023-03-31 10:12:42,61.791084999999995,1.9097229999999996,0.827791123102278,4.976848,3.3275450000000006,39.0625,202.62611111111724
2023-03-31 10:15:42,57.16146,1.938657,0.8360003694263543,4.861111,3.1828710000000004,39.6412,202.67611111111725
2023-03-31 10:18:42,52.74884,1.9097229999999996,0.7952966441991264,4.6875,3.009259,38.7731,202.72611111111726
2023-03-31 10:21:41,50.694445,1.9386579999999993,0.768608598283634,4.6296289999999996,2.8935190000000004,37.61580000000001,202.77583333333948
2023-03-31 10:25:03,52.22801,1.9965279999999996,0.8191764857548497,4.658565,2.8935190000000004,37.615700000000004,202.83194444445058
2023-03-31 10:27:40,57.16146,2.083334,0.8428259910859012,4.947913000000001,3.096069,38.7731,202.8755555555617
2023-03-31 10:30:42,63.093175,2.083334,0.8766430069640374,5.0636529999999995,3.2407389999999996,38.7731,202.92611111111725
2023-03-31 10:33:42,66.17477,1.9965279999999996,0.8523428078224353,4.947913000000001,3.211805000000001,38.194500000000005,202.97611111111726
2023-03-31 10:36:42,66.17477,1.9097229999999996,0.8277933100581152,4.918981,3.26968,39.3519,203.02611111111727
2023-03-31 10:39:41,63.32465,1.8229169999999995,0.8029626175986155,4.716436,3.153931000000001,40.50919999999999,203.0758333333395
2023-03-31 10:42:42,55.613425,1.851852,0.7452906909531057,4.57176,2.922454,38.483799999999974,203.12611111111727
2023-03-31 10:45:42,49.39236,1.9097219999999995,0.7952952134323007,4.484952999999999,2.806712,37.32640000000001,203.17611111111728
2023-03-31 10:48:42,44.2419,1.9097219999999995,0.7240159450559294,4.456018,2.719907,34.722200000000015,203.2261111111173
2023-03-31 10:51:41,42.43345,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,33.27539999999999,203.2758333333395
2023-03-31 10:54:44,42.17303,2.0254629999999993,0.7126756606946533,4.484952999999999,2.604166,33.85409999999999,203.32666666667285
2023-03-31 10:57:42,42.17303,2.0254630000000002,0.7537869940787418,4.4270830000000005,2.5752309999999996,32.98610000000002,203.3761111111173
2023-03-31 11:00:42,43.967015,2.0254629999999993,0.7537883543359151,4.398147999999999,2.546297,34.722200000000015,203.4261111111173
2023-03-31 11:04:04,47.09201,2.054398,0.7993260716736706,4.398148,2.546296,33.85420000000002,203.48222222222842
2023-03-31 11:06:40,48.885994999999994,1.9675919999999998,0.7763240823647656,4.369212,2.604166,34.43289999999999,203.52555555556174
2023-03-31 11:09:42,51.96759,1.9675919999999998,0.7763240823647656,4.456019,2.6909730000000005,35.590299999999985,203.57611111111729
2023-03-31 11:12:42,50.694445,1.9097220000000004,0.7952963676603688,4.484953,2.8067129999999993,36.16900000000001,203.6261111111173
2023-03-31 11:15:42,48.365165000000005,1.8229160000000002,0.7014229047410755,4.4270830000000005,2.7777779999999996,34.14349999999999,203.6761111111173
2023-03-31 11:18:42,47.07755,1.851852,0.7792354803747685,4.369212,2.748842,35.30090000000001,203.72611111111732
2023-03-31 11:21:43,45.8044,1.851852,0.7089816788997174,4.3402769999999995,2.6620369999999998,33.85419999999999,203.7763888888951
2023-03-31 11:24:42,45.283564999999996,1.9097220000000004,0.7608612579679696,4.369212,2.6620359999999996,35.59030000000001,203.8261111111173
2023-03-31 11:27:42,47.598385,1.9675919999999998,0.7389486881312867,4.456019,2.6620370000000007,35.01159999999999,203.87611111111732
2023-03-31 11:30:44,48.62558,1.9097220000000004,0.7240146229293335,4.456019,2.719907,37.03709999999998,203.92666666667287
2023-03-31 11:33:42,46.035885,1.851852,0.7089790734490324,4.484955,2.8067130000000002,34.43290000000002,203.97611111111732
2023-03-31 11:36:42,45.789935,1.9097229999999996,0.7608615260850841,4.484955,2.7777780000000005,34.722200000000015,204.02611111111733
2023-03-31 11:39:41,45.529515,1.9386580000000002,0.7314943353517342,4.484955,2.719907,35.30090000000001,204.07583333333955
2023-03-31 11:42:42,45.529515,1.9965279999999996,0.8191776640464657,4.600694,2.835649000000001,34.143399999999986,204.12611111111732
2023-03-31 11:45:40,47.8588,1.9097229999999996,0.7952943357401215,4.687501,3.009258,35.59030000000001,204.17555555556177
2023-03-31 11:48:42,46.05035,1.880788,0.7165126870923388,4.600694,2.8935180000000003,35.30099999999999,204.22611111111732
2023-03-31 11:51:42,45.283564999999996,1.9965279999999996,0.7463819175885958,4.62963,2.8067140000000004,34.43289999999999,204.27611111111733
2023-03-31 11:54:42,43.721064999999996,1.9386579999999993,0.7314969988314037,4.5428239999999995,2.7777780000000005,34.43290000000002,204.32611111111734
2023-03-31 11:57:42,44.2419,2.054398,0.8685596223660272,4.832177,3.0381899999999993,33.564899999999994,204.37611111111735
2023-03-31 12:00:42,47.07755,1.9965279999999996,0.819169415955383,4.832177000000001,3.067125,35.30090000000001,204.42611111111736
2023-03-31 12:03:42,47.352435,1.9097229999999996,0.7608615260850841,4.687501,2.9803240000000004,34.43289999999999,204.47611111111738
2023-03-31 12:06:42,47.337965,1.9097220000000004,0.7608637149900705,4.571758,2.864584,34.72219999999999,204.5261111111174
2023-03-31 12:09:41,45.8044,1.9097220000000004,0.8277875583070512,4.600694,2.951389,34.72230000000002,204.5758333333396
2023-03-31 12:12:42,48.885994999999994,1.8807870000000007,0.7530848500567408,4.6875,3.0092550000000005,34.14350000000002,204.62611111111738
2023-03-31 12:15:42,48.857065000000006,1.851852,0.7792343424325576,4.484954,2.8645830000000005,36.16890000000001,204.6761111111174
2023-03-31 12:18:43,49.39236,1.8807870000000007,0.7872792780275911,4.484954,2.835648,35.30099999999999,204.72638888889517
2023-03-31 12:21:42,53.77604,1.9675920000000007,0.7763240823647659,4.8321760000000005,3.0671299999999997,36.74770000000001,204.7761111111174
2023-03-31 12:24:39,51.72164,1.851852,0.7792343424325576,4.484954,2.8645830000000005,35.590299999999985,204.82527777778407
2023-03-31 12:27:42,49.9132,1.851852,0.7452931126646704,4.542823,2.8935190000000004,35.87960000000001,204.8761111111174
2023-03-31 12:31:02,50.43403,1.938657,0.8032839234330785,4.600694000000001,2.8935190000000004,35.01150000000001,204.93166666667295
2023-03-31 12:33:41,49.9132,1.851852,0.7792343424325576,4.484954,2.8645830000000005,35.30090000000001,204.9758333333396
2023-03-31 12:36:42,50.14468,1.7939819999999997,0.7296076629927987,4.369214,2.7777780000000005,34.72229999999999,205.0261111111174
2023-03-31 12:39:42,47.8588,1.7939819999999997,0.7296076629927987,4.369214,2.7777780000000005,34.14360000000002,205.0761111111174
2023-03-31 12:42:42,51.982060000000004,1.8807869999999998,0.7530897289309659,4.57176,2.8935190000000004,34.72219999999999,205.1261111111174
2023-03-31 12:45:42,50.17361,1.7939819999999997,0.6938376179642957,4.369214,2.7488420000000007,36.74770000000001,205.17611111111742
2023-03-31 12:48:42,52.488425,1.8229170000000003,0.7014244593202478,4.398148,2.748843,36.16899999999998,205.22611111111743
2023-03-31 12:51:42,57.40741,1.9097220000000004,0.7952952134323009,4.427084,2.748843,36.74769999999998,205.27611111111744
2023-03-31 12:54:42,58.174189999999996,1.8807869999999998,0.7530897289309659,4.369214,2.6909730000000005,37.32639999999998,205.32611111111746
2023-03-31 12:57:42,58.434605000000005,1.7939819999999997,0.7630549026993786,4.427084,2.8645830000000005,38.194500000000005,205.37611111111747
2023-03-31 13:00:42,55.33854,1.7939819999999997,0.7296076629927987,4.369214,2.7777780000000005,37.32640000000001,205.42611111111748
2023-03-31 13:03:40,53.77604,1.7939819999999997,0.7630560241513036,4.3402780000000005,2.7777780000000005,38.4838,205.47555555556193
2023-03-31 13:06:41,52.242475,1.7939819999999997,0.6938376179642957,4.369214,2.7488420000000007,37.037000000000006,205.5258333333397
2023-03-31 13:09:42,50.43403,1.7939819999999997,0.7630549026993786,4.2534719999999995,2.6909710000000002,37.32640000000001,205.57611111111748
2023-03-31 13:12:42,50.419565000000006,1.8807870000000007,0.8195449886600462,4.456018,2.835648,35.590299999999985,205.6261111111175
2023-03-31 13:15:42,52.473955000000004,1.851852,0.7792354803747685,4.600694000000001,2.9803240000000004,36.45840000000001,205.6761111111175
2023-03-31 13:18:42,53.255205000000004,1.7939819999999997,0.6938401841450589,4.513889,2.8935190000000004,38.4837,205.72611111111752
2023-03-31 13:21:42,52.22801,1.7939819999999997,0.7296100489573729,4.484953,2.8935190000000004,36.16900000000001,205.77611111111753
2023-03-31 13:24:42,51.982060000000004,1.7939819999999997,0.6938401841450589,4.513889,2.8935190000000004,38.1944,205.82611111111754
2023-03-31 13:27:42,52.22801,1.765047,0.6862282460980486,4.398148,2.8067130000000002,38.4838,205.87611111111755
2023-03-31 13:30:42,50.43403,1.7939819999999997,0.7630560241513036,4.398148,2.835648,35.011600000000016,205.92611111111756
2023-03-31 13:34:02,52.763310000000004,1.851852,0.7792354803747685,4.600694000000001,2.9803240000000004,37.905100000000004,205.9816666666731
2023-03-31 13:36:44,50.70891,1.851852,0.7452906909531057,4.427084000000001,2.7777780000000005,37.037000000000006,206.0266666666731
2023-03-31 13:39:42,48.62558,1.851852,0.7089816788997174,4.456018,2.7777780000000005,35.59019999999998,206.07611111111754
2023-03-31 13:42:39,51.96759,1.938657,0.7686009074924343,4.6875,2.951385000000001,37.037000000000006,206.12527777778422
2023-03-31 13:45:42,50.43403,1.8807870000000007,0.7165098023712836,4.427084000000001,2.719907,36.16899999999998,206.17611111111756
2023-03-31 13:48:42,50.419565000000006,1.8807870000000007,0.7872804241376856,4.456018,2.8067129999999993,36.747600000000006,206.22611111111758
2023-03-31 13:51:41,50.419565000000006,1.8807870000000007,0.7165124272789072,4.456018,2.748843,35.87959999999998,206.2758333333398
2023-03-31 13:54:41,51.982060000000004,1.938657,0.731496740771414,4.571759,2.8067140000000004,37.32639999999998,206.3258333333398
2023-03-31 13:57:42,50.940395,1.8807870000000007,0.753089728930966,4.484954,2.8067129999999993,36.16899999999998,206.37611111111758
2023-03-31 14:00:42,52.488425,1.8807870000000007,0.7165124272789072,4.571759,2.864584,36.45839999999998,206.4261111111176
2023-03-31 14:03:42,52.24248,1.8807870000000007,0.753089728930966,4.427084000000001,2.748843,36.16889999999998,206.4761111111176
2023-03-31 14:06:42,50.17361,1.8807870000000007,0.7165111148269099,4.398148000000001,2.6909719999999995,35.59030000000001,206.52611111111761
2023-03-31 14:09:42,52.488425,1.9097220000000004,0.7608624864804509,4.600694,2.8935190000000004,36.16889999999998,206.57611111111763
2023-03-31 14:12:42,52.473955000000004,1.8229170000000003,0.7374635435387926,4.427084000000001,2.8067130000000002,36.45839999999998,206.62611111111764
2023-03-31 14:15:42,50.159145,1.851852,0.7452906909531057,4.4270830000000005,2.7777770000000004,38.194500000000005,206.67611111111765
2023-03-31 14:18:42,50.17361,1.851852,0.7089790734490324,4.456019,2.7777770000000004,34.432800000000015,206.72611111111766
2023-03-31 14:21:39,48.885994999999994,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,35.301000000000016,206.77527777778434
2023-03-31 14:24:42,47.8588,1.8807869999999998,0.7872792780275909,4.3402769999999995,2.6909710000000002,34.43289999999999,206.82611111111768
2023-03-31 14:27:42,49.9132,1.8807869999999998,0.716512427278907,4.484953,2.7777780000000005,35.87960000000001,206.8761111111177
2023-03-31 14:30:42,50.92593,1.8807870000000007,0.7872792780275911,4.484954,2.835648,36.45830000000001,206.9261111111177
2023-03-31 14:33:41,50.43403,1.8807870000000007,0.7165098023712836,4.427084000000001,2.719907,37.32640000000001,206.97583333333992
2023-03-31 14:36:41,48.87153,1.851852,0.7792354803747685,4.340277,2.719907,36.74770000000001,207.02583333333993
2023-03-31 14:39:42,51.982060000000004,1.938657,0.8359992684214195,4.600694000000001,2.922453,36.16899999999998,207.0761111111177
2023-03-31 14:42:42,50.17361,1.8229170000000003,0.7374635435387926,4.398148000000001,2.7777770000000004,37.32640000000001,207.12611111111772
2023-03-31 14:45:43,49.146415000000005,1.8229170000000003,0.7374635435387926,4.340277,2.719906,36.16899999999998,207.1763888888955
2023-03-31 14:48:41,50.419565000000006,1.8229170000000003,0.8029669002152064,4.542824,2.9803229999999994,36.16899999999998,207.22583333333995
2023-03-31 14:51:41,50.940395,1.851852,0.7792354803747685,4.600694000000001,2.9803240000000004,37.03709999999998,207.27583333333996
2023-03-31 14:54:42,51.99653,1.938657,0.731496740771414,4.542823,2.7777780000000005,36.74769999999998,207.32611111111774
2023-03-31 14:57:42,49.39236,1.851852,0.7452906909531057,4.427084000000001,2.7777780000000005,36.16900000000001,207.37611111111775
2023-03-31 15:00:39,50.419565000000006,1.938657,0.7686058565669431,4.629630000000001,2.8935190000000004,36.16899999999998,207.42527777778443
2023-03-31 15:03:42,48.62558,1.8807869999999998,0.7165098023712834,4.456019,2.7488420000000007,36.45829999999998,207.47611111111777
2023-03-31 15:06:42,46.817135,1.8807869999999998,0.7872804241376854,4.369212,2.719907,35.30090000000001,207.52611111111779
2023-03-31 15:09:42,49.39236,2.025462,0.8270820635796746,4.629629,2.835649,36.74769999999998,207.5761111111178
2023-03-31 15:12:42,50.159145,1.9097220000000004,0.7952952134323009,4.513889,2.835648,36.45830000000001,207.6261111111178
2023-03-31 15:15:42,50.159145,1.8807869999999998,0.7530909486424416,4.600694,2.922454000000001,36.74770000000001,207.67611111111782
2023-03-31 15:18:42,48.62558,1.880788,0.7530899979886753,4.484955,2.8067130000000002,36.16890000000001,207.72611111111783
2023-03-31 15:21:41,49.146415000000005,2.0254630000000002,0.8270799639038106,4.687501,2.8935179999999994,35.87960000000001,207.77583333334005
2023-03-31 15:24:42,50.43403,2.0254629999999993,0.8270799639038103,4.716436,2.922453,36.74770000000001,207.82611111111783
2023-03-31 15:27:42,50.159145,1.9097229999999996,0.7608627545978683,4.658564999999999,2.9513890000000007,35.87960000000001,207.87611111111784
2023-03-31 15:30:43,47.07755,1.8807869999999998,0.7530897289309659,4.484954,2.8067130000000002,35.59030000000001,207.92638888889562
2023-03-31 15:33:42,46.035885,1.9965279999999996,0.8191764857548497,4.600694,2.835648,34.72219999999999,207.97611111111783
2023-03-31 15:36:42,49.146415000000005,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,36.45840000000001,208.02611111111784
2023-03-31 15:39:40,42.41898,1.7361109999999993,0.7138068097852825,4.51389,2.9803250000000006,33.275499999999994,208.0755555555623
2023-03-31 15:42:41,37.5434,1.9097229999999996,0.7608615260850841,4.484954,2.7777770000000004,31.539300000000026,208.12583333334007
2023-03-31 15:45:42,36.993635,1.9097229999999996,0.6840709747619746,4.5428239999999995,2.7777770000000004,30.3819,208.17611111111785
2023-03-31 15:48:42,37.239580000000004,1.880788,0.7872784094449427,4.687501,3.0381929999999997,32.407400000000024,208.22611111111786
2023-03-31 15:51:42,41.912615,2.054398,0.83495487385858,4.832177000000001,3.0092549999999996,30.671300000000002,208.27611111111787
2023-03-31 15:54:42,34.93924,1.7939819999999997,0.6938401841450589,4.600694,2.9803240000000004,30.092600000000004,208.32611111111788
2023-03-31 15:57:42,32.62442,1.765046,0.7549198830301076,4.369212,2.835648,29.513900000000035,208.3761111111179
2023-03-31 16:00:44,36.4728,2.054398,0.7993209846061016,4.716435,2.864579000000001,29.803300000000007,208.42666666667344
2023-03-31 16:03:41,34.693285,1.8807869999999998,0.7530897289309659,4.513889,2.835648,30.960699999999974,208.47583333334012
2023-03-31 16:06:42,32.349535,1.851852,0.7089803761761723,4.456019,2.7777779999999996,30.381899999999973,208.5261111111179
2023-03-31 16:09:42,35.445605,2.0254630000000002,0.7537883543359152,4.62963,2.7777789999999998,29.803200000000032,208.5761111111179
2023-03-31 16:12:41,37.528935000000004,1.9965279999999996,0.7463819175885958,4.62963,2.8067140000000004,29.803300000000007,208.62583333334013
2023-03-31 16:15:42,37.239580000000004,1.9097229999999996,0.7952943357401215,4.687501,3.009258,29.80329999999998,208.6761111111179
2023-03-31 16:18:40,38.816554999999994,1.9097229999999996,0.6840724197050734,4.600694,2.835648,30.382000000000005,208.72555555556235
2023-03-31 16:21:42,37.774885,1.9097220000000004,0.8277864648207914,4.629629,2.9803229999999994,30.092600000000033,208.7761111111179
2023-03-31 16:24:41,40.350115,1.9386580000000002,0.7686061237630893,4.890047,3.1539349999999997,30.96059999999997,208.8258333333401
2023-03-31 16:27:42,38.816554999999994,1.851852,0.7089816788997174,4.600694,2.922454,30.671200000000027,208.8761111111179
2023-03-31 16:30:42,34.93924,1.9097229999999996,0.8277878426541886,4.542825,2.8935190000000004,28.93520000000001,208.9261111111179
2023-03-31 16:33:44,34.418405,1.851852,0.7089816788997174,4.629629,2.9513890000000007,28.93519999999998,208.97666666667345
2023-03-31 16:36:42,32.349535,1.8229160000000002,0.7014229047410755,4.4270830000000005,2.7777779999999996,28.64579999999998,209.0261111111179
2023-03-31 16:39:42,34.418405,1.9965279999999996,0.8191776640464657,4.600694,2.835649000000001,28.93519999999998,209.0761111111179
2023-03-31 16:42:41,36.993635,1.9386580000000002,0.8032841990010753,4.658565,2.951389,30.960700000000003,209.12583333334013
2023-03-31 16:45:42,34.93924,1.851852,0.7452906909531057,4.542825,2.8935189999999995,29.513900000000007,209.1761111111179
2023-04-03 07:48:42,43.127895,2.4016200000000003,1.5483063623981246,6.423608000000001,4.947918,30.671300000000002,209.1761111111179
2023-04-03 07:51:41,57.002315,2.3148149999999994,0.7827205069875369,5.787032999999999,3.616898000000001,42.24539999999999,209.1761111111179
2023-04-03 07:54:42,51.86632,1.9965279999999996,0.8523428078224353,5.381943,3.645835,39.3519,209.1761111111179
2023-04-03 07:57:42,49.811925,1.9675919999999998,0.811241341158013,5.092592999999999,3.3564810000000005,37.905100000000004,209.1761111111179
2023-04-03 08:00:40,46.715855,1.9675919999999998,0.776319098497881,4.861110999999999,3.0960610000000006,36.45840000000004,209.1761111111179
2023-04-03 08:03:42,44.66146,1.9675919999999998,0.7763265742807384,4.716434,2.95139,36.16900000000001,209.1761111111179
2023-04-03 08:06:42,46.715855,2.0833329999999997,0.8069465604847216,4.687499,2.8067140000000004,34.43290000000002,209.1761111111179
2023-04-03 08:09:42,49.58044,2.083334,0.7685317864629225,4.658565,2.748843000000001,34.432800000000015,209.1761111111179
2023-04-03 08:12:41,51.895255,1.938657,0.7686083310868852,4.484953,2.748844,34.43290000000002,209.1761111111179
2023-04-03 08:16:03,52.38715,1.7361120000000003,0.7778623113391921,4.629630000000001,3.1539350000000006,36.45829999999998,209.1761111111179
2023-04-03 08:18:44,51.08507,1.765047,0.786257524592861,4.658566,3.15393,37.61579999999998,209.1761111111179
2023-04-03 08:22:03,48.26389,1.6493060000000002,0.7524499459759351,4.484954,3.0960650000000003,37.61570000000003,209.1761111111179
2023-04-03 08:24:41,48.263889999999996,1.8229170000000003,0.7711609005348985,4.542824,2.951389,35.300899999999984,209.1761111111179
2023-04-03 08:27:42,48.538775,1.8807870000000007,0.7165124272789072,4.600694000000001,2.8935190000000004,35.59030000000001,209.1761111111179
2023-04-03 08:30:42,46.730325,1.851852,0.8112720159125232,4.513889,2.922454,34.72219999999999,209.1761111111179
2023-04-03 08:33:44,46.22396,1.880788,0.787279555557607,4.542825,2.8935180000000003,36.74770000000001,209.1761111111179
2023-04-03 08:36:42,47.23669,2.0254630000000002,0.7537883543359152,4.658565,2.8067140000000004,34.72219999999999,209.1761111111179
2023-04-03 08:39:40,58.8831,2.141204,0.7831849867644642,4.62963,2.662038,32.98609999999999,209.1761111111179
2023-04-03 08:43:03,51.96759,1.9097229999999996,0.8277878426541886,4.774306,3.125000000000001,35.59020000000001,209.23250000000678
2023-04-03 08:45:41,39.322919999999996,2.083334,0.7685248913691829,4.774306,2.864579000000001,32.696800000000025,209.27638888889567
2023-04-03 08:48:42,39.0625,2.3148150000000003,0.7827061915256038,4.803242,2.6330980000000004,32.696799999999996,209.32666666667345
2023-04-03 08:51:42,34.44734,2.4016209999999996,0.8033543464322792,4.803241,2.5462949999999998,30.3819,209.37666666667346
2023-04-03 08:54:42,36.733215,2.4884269999999997,0.823842208419535,4.918982,2.5752310000000005,30.092599999999976,209.42666666667347
2023-04-03 08:57:41,37.02257,2.430556,0.8102015452210811,4.832177000000001,2.546296999999999,31.539299999999997,209.47638888889568
2023-04-03 09:00:42,36.733215,2.3148150000000003,0.8266358921161422,4.7453710000000004,2.6041669999999995,30.382000000000005,209.52666666667346
2023-04-03 09:03:42,37.5434,2.430556,0.8966182220347427,4.803241000000001,2.5752310000000005,30.96070000000003,209.57666666667347
2023-04-03 09:06:42,34.93924,2.372686,0.7964931078547729,4.832177000000001,2.6041669999999995,31.539300000000026,209.6266666666735
2023-04-03 09:09:42,32.870365,2.4016200000000003,0.8480886056636153,4.861111,2.6330980000000004,30.3819,209.6766666666735
2023-04-03 09:12:42,32.349535,2.5752319999999997,0.8905223531981532,5.034720999999999,2.633101,30.382000000000005,209.7266666666735
2023-04-03 09:16:03,32.62442,2.6041670000000003,0.8509207676881156,5.063656,2.6041609999999995,29.224500000000035,209.78250000000685
2023-04-03 09:21:42,30.83044,2.6041670000000003,0.8509258344643545,4.947917,2.4884249999999994,27.777800000000013,209.78250000000685
2023-04-03 09:24:42,30.83044,2.6620369999999998,0.8643763730149927,5.005788000000001,2.4884269999999997,26.90980000000002,209.83250000000686
2023-04-03 09:27:42,34.93924,2.6620369999999998,0.812088414124967,5.266204,2.719907000000001,28.067200000000014,209.88250000000687
2023-04-03 09:30:43,34.93924,2.6041670000000003,0.8509342789716722,5.208334000000001,2.7488469999999996,29.51389999999998,209.93277777778465
2023-04-03 09:33:43,32.595485,2.546297,0.8374234557488752,5.208334000000001,2.806717,28.93520000000001,209.98277777778466
2023-04-03 09:36:42,34.432874999999996,2.633103,0.9045396452637574,5.237264,2.777780999999999,29.803200000000004,210.03250000000688
2023-04-03 09:39:43,35.199655,2.6909720000000004,0.8710850317622275,5.439814,2.893521999999999,29.803200000000004,210.08277777778466
2023-04-03 09:42:43,37.268515,2.6041670000000003,0.9403666467534154,5.526624,3.1249970000000005,29.513800000000003,210.13277777778467
2023-04-03 09:45:43,38.831019999999995,2.633101,0.8576491451932219,5.324078,2.835647,30.38190000000003,210.18277777778468
2023-04-03 09:48:42,45.269099999999995,2.34375,0.833806320723927,5.3819479999999995,3.2118079999999996,31.25000000000003,210.2325000000069
2023-04-03 09:51:43,45.775465,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,34.432800000000015,210.28277777778467
2023-04-03 09:54:43,48.62558,2.141203,0.8221139084434176,5.150463,3.211809999999999,33.85410000000002,210.33277777778468
2023-04-03 09:57:41,53.544560000000004,2.054398,0.7993260716736706,4.890047,3.038195,35.590299999999985,210.38222222222913
2023-04-03 10:00:42,54.050925,1.8229170000000003,0.7711597708116663,4.687501,3.0960650000000003,37.32639999999998,210.4325000000069
2023-04-03 10:03:43,55.58449,1.8229169999999995,0.8029615469398186,4.629631,3.067125,37.037000000000006,210.4827777777847
2023-04-03 10:06:43,54.050925,1.765047,0.7549179384945445,4.542825000000001,3.009258,36.16900000000001,210.5327777777847
2023-04-03 10:09:44,50.419565000000006,1.7939810000000005,0.7296097769518588,4.542823,2.95139,35.590299999999985,210.58305555556248
2023-04-03 10:12:45,49.146415000000005,1.851852,0.7792354803747685,4.629629,3.009259,35.30090000000001,210.63333333334026
2023-04-03 10:15:42,44.227435,1.7939819999999997,0.6938401841450589,4.311343,2.6909730000000005,35.01159999999999,210.68250000000694
2023-04-03 10:18:43,41.912615,1.9097229999999996,0.7608615260850841,4.2534730000000005,2.546296000000001,32.407400000000024,210.73277777778472
2023-04-03 10:21:43,44.22743,1.9097220000000004,0.7608612579679696,4.513889,2.8067129999999993,33.56480000000002,210.78277777778473
2023-04-03 10:24:43,44.227435,1.9097220000000004,0.6840692810764875,4.456019,2.6909719999999995,33.85420000000002,210.83277777778474
2023-04-03 10:27:43,44.502314999999996,1.9386580000000002,0.731496998831404,4.513889,2.748843,34.14349999999999,210.88277777778475
2023-04-03 10:30:42,43.95255,1.9386580000000002,0.7314956670934178,4.456019,2.6909719999999995,32.98610000000002,210.93250000000697
2023-04-03 10:33:43,46.817135,2.0833329999999997,0.7268467627275009,4.427083,2.4884269999999997,34.43290000000002,210.98277777778475
2023-04-03 10:36:41,48.62558,1.9965279999999996,0.7055583366413276,4.600694,2.7488420000000007,33.564899999999994,211.0322222222292
2023-04-03 10:39:43,50.679975,2.170139,0.7479433612196739,4.716435,2.6909720000000004,35.01159999999999,211.08277777778474
2023-04-03 10:42:45,48.62558,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,35.301000000000016,211.1333333333403
2023-04-03 10:45:43,45.775465,1.967593,0.7763243486588671,4.484953,2.719906,33.27550000000002,211.18277777778474
2023-04-03 10:48:43,49.146415000000005,2.054398,0.7993260716736706,4.716436,2.864584,33.27539999999999,211.23277777778475
2023-04-03 10:51:43,47.07755,1.880788,0.716510062184045,4.484955,2.7777770000000004,35.30090000000001,211.28277777778476
2023-04-03 10:54:43,43.967015,1.880788,0.787279555557607,4.542825,2.8935180000000003,35.300899999999984,211.33277777778477
2023-04-03 10:57:43,42.43345,1.880788,0.7165113746400065,4.456019,2.748842,35.011600000000016,211.38277777778478
2023-04-03 11:00:43,40.61053,1.880788,0.787279555557607,4.542825,2.8935180000000003,33.56469999999999,211.4327777777848
2023-04-03 11:03:44,39.0625,1.9386580000000002,0.7686073610248056,4.62963,2.8935190000000004,31.53929999999997,211.48305555556257
2023-04-03 11:06:43,39.076965,1.9097229999999996,0.7952954899707789,4.542825,2.8645830000000005,32.4075,211.5327777777848
2023-04-03 11:09:43,38.816554999999994,1.9386580000000002,0.8032830367035266,4.542825,2.835648,31.25,211.5827777777848
2023-04-03 11:12:43,39.0625,1.967593,0.7389516279400565,4.6296289999999996,2.835648,32.11800000000002,211.6327777777848
2023-04-03 11:15:40,39.07697,1.967593,0.7763243486588671,4.484954,2.719907,32.11799999999997,211.6819444444515
2023-04-03 11:18:42,37.5434,1.9386579999999993,0.8032841990010751,4.5428239999999995,2.835648,31.24999999999997,211.73250000000704
2023-04-03 11:21:43,40.61053,1.967593,0.7389516279400565,4.6875,2.8935190000000004,33.27550000000002,211.78277777778482
2023-04-03 11:25:04,38.831019999999995,1.9965279999999996,0.7840167385958797,4.484953,2.6909710000000002,32.11799999999997,211.83861111111815
2023-04-03 11:27:43,41.912615,2.1122680000000003,0.8846858801824348,4.861111,3.0092600000000003,32.11809999999997,211.8827777777848
2023-04-03 11:30:43,44.2419,2.0833329999999997,0.7685425644328008,5.034718000000001,3.1250050000000007,32.98610000000002,211.93277777778482
2023-04-03 11:33:43,42.43345,1.9965279999999996,0.7840179932038653,4.861111,3.0671299999999997,32.40749999999997,211.98277777778483
2023-04-03 11:36:43,42.43345,2.1122679999999994,0.8846916061795628,5.034720999999999,3.182875,32.98619999999997,212.03277777778484
2023-04-03 11:39:43,42.17303,1.9965279999999996,0.7840117201345571,4.861110999999999,3.0671250000000008,32.98609999999999,212.08277777778486
2023-04-03 11:42:45,40.885414999999995,2.0254629999999993,0.7916787597105,4.861110999999999,3.038190000000001,33.85419999999999,212.1333333333404
2023-04-03 11:45:43,39.337385,2.0254630000000002,0.8604666343560861,4.861111,3.0960650000000003,32.98619999999997,212.18277777778485
2023-04-03 11:48:43,42.462385,2.0833329999999997,0.8069439999584259,4.976852,3.0960650000000003,32.407399999999996,212.23277777778486
2023-04-03 11:51:42,43.721064999999996,1.967593,0.7763243486588671,4.918982,3.1539349999999997,32.98610000000002,212.28250000000708
2023-04-03 11:54:41,41.898145,1.9097229999999996,0.8277878426541886,4.803241,3.1539350000000006,33.56479999999999,212.3322222222293
2023-04-03 11:57:43,43.721064999999996,1.9386580000000002,0.8032830367035266,4.803242,3.0960650000000003,34.43290000000002,212.38277777778484
2023-04-03 12:00:42,44.7338,1.9965279999999996,0.7463738127095627,4.890047,3.067125,33.56479999999999,212.43250000000705
2023-04-03 12:03:43,44.22743,1.9097229999999996,0.7608688971188954,4.918981,3.2118100000000007,32.407399999999996,212.48277777778483
2023-04-03 12:06:43,44.502314999999996,1.9386580000000002,0.7314890083479962,4.890047,3.1249949999999993,33.56479999999999,212.53277777778484
2023-04-03 12:09:43,40.885414999999995,1.9097229999999996,0.7608566120053599,4.745371,3.038190000000001,32.117999999999995,212.58277777778486
2023-04-03 12:12:43,42.41898,1.9965270000000004,0.7840164731855666,4.861111,3.0671299999999997,32.986099999999965,212.63277777778487
2023-04-03 12:15:43,42.17303,1.8807869999999998,0.7872792780275909,4.774306,3.125000000000001,31.539300000000026,212.68277777778488
2023-04-03 12:18:44,40.350115,1.8807869999999998,0.7872781319152079,4.658565,3.009258,32.117999999999995,212.73305555556266
2023-04-03 12:21:43,40.885414999999995,1.9097220000000004,0.7952952134323009,4.774306,3.0960650000000003,32.407399999999996,212.78277777778487
2023-04-03 12:25:04,42.693865,1.9097220000000004,0.7608624864804486,4.74537,3.038194999999999,34.14350000000002,212.8386111111182
2023-04-03 12:27:43,42.43345,1.851852,0.7452858474963027,4.6875,3.038190000000001,33.27550000000002,212.88277777778487
2023-04-03 12:30:42,43.721064999999996,1.851852,0.74529190181029,4.716435000000001,3.0671299999999997,33.56479999999999,212.93250000000708
2023-04-03 12:33:41,43.721064999999996,1.938657,0.8032827611358079,4.7453710000000004,3.038195000000001,32.69669999999999,212.9822222222293
2023-04-03 12:36:43,44.2419,1.8807870000000007,0.8195384731025042,4.7453710000000004,3.1249949999999993,33.56479999999999,213.03277777778484
2023-04-03 12:39:44,44.227435,1.8807870000000007,0.8195439027385233,4.774306000000001,3.1539349999999997,33.56480000000002,213.08305555556262
2023-04-03 12:43:03,42.17303,1.8229170000000003,0.7711541221618403,4.774306000000001,3.1828649999999996,33.56479999999999,213.1383333333404
2023-04-03 12:45:43,41.912615,1.851852,0.7792354803747685,4.6875,3.0671299999999997,33.56479999999999,213.18277777778485
2023-04-03 12:48:43,45.51505,1.9675920000000007,0.7389500294324352,4.7453710000000004,2.951389999999999,33.85420000000002,213.23277777778486
2023-04-03 12:51:43,46.05035,1.8807870000000007,0.753089728930966,4.774306000000001,3.0960650000000003,34.43280000000004,213.28277777778487
2023-04-03 12:54:44,46.035885,1.851852,0.8112666243455408,4.629630000000001,3.038190000000001,34.722200000000015,213.33305555556265
2023-04-03 12:57:42,48.87153,1.8229170000000003,0.7711597708116663,4.687501,3.0960650000000003,35.300899999999984,213.3825000000071
2023-04-03 13:00:43,47.598385,1.8229170000000003,0.7711609005348985,4.542824,2.951389,33.56479999999999,213.43277777778488
2023-04-03 13:03:44,47.8588,1.8229170000000003,0.7374587357175896,4.62963,3.0092550000000005,34.432800000000015,213.48305555556266
2023-04-03 13:06:42,46.035885,1.7939819999999997,0.7296028910306184,4.62963,3.038190000000001,35.30090000000001,213.5325000000071
2023-04-03 13:09:43,48.611115,1.938657,0.7314900820461485,4.716435000000001,2.951385000000001,35.011499999999984,213.58277777778488
2023-04-03 13:12:41,47.598385,1.8807870000000007,0.7530909486424398,4.716435000000001,3.038194999999999,33.85409999999999,213.63222222222933
2023-04-03 13:15:42,47.352435,1.9097220000000004,0.7952894422573413,4.803241000000001,3.1249949999999993,36.16900000000001,213.6825000000071
2023-04-03 13:18:43,46.8316,1.9097229999999996,0.7608566120053599,4.745371,3.038190000000001,37.03709999999998,213.7327777777849
2023-04-03 13:21:43,44.47338,1.9097229999999996,0.7608566120053599,4.745371,3.038190000000001,33.85419999999999,213.7827777777849
2023-04-03 13:24:42,42.43345,1.880788,0.787279555557607,4.803242,3.1539350000000006,32.69670000000002,213.83250000000712
2023-04-03 13:27:43,43.967015,1.9386580000000002,0.7314943353517342,4.745371,2.9803229999999994,33.275499999999965,213.8827777777849
2023-04-03 13:30:45,44.487849999999995,1.9386580000000002,0.7686073610248034,4.774306,3.038194999999999,35.011600000000016,213.93333333334044
2023-04-03 13:33:43,46.03588,1.9965279999999996,0.8523383442003246,4.832177000000001,3.0960650000000003,35.01159999999999,213.9827777777849
2023-04-03 13:36:42,47.07755,1.8807869999999998,0.7530897289309659,4.658565,2.9803240000000004,34.43290000000002,214.0325000000071
2023-04-03 13:39:43,45.529515,1.9675919999999998,0.8112436817979608,4.629629,2.8935190000000004,34.72219999999999,214.08277777778488
2023-04-03 13:42:43,45.789935,1.9675919999999998,0.8112366598499164,4.803241000000001,3.067125,34.722200000000015,214.1327777777849
2023-04-03 13:45:42,47.598385,1.9097229999999996,0.7240109154533948,4.774306,3.038190000000001,34.72219999999999,214.1825000000071
2023-04-03 13:48:43,48.885995,1.9965279999999996,0.8191753074608654,4.803242,3.038195000000001,36.45830000000001,214.2327777777849
2023-04-03 13:51:41,45.789935,1.880788,0.753091217700454,4.774306,3.0960649999999994,34.43290000000002,214.28222222222934
2023-04-03 13:54:43,44.2419,1.880788,0.7165126870923388,4.658565,2.9513890000000007,34.432800000000015,214.33277777778488
2023-04-03 13:57:43,43.721064999999996,1.9097229999999996,0.7608615260850841,4.716436,3.009259,33.27539999999999,214.3827777777849
2023-04-03 14:00:43,43.95255,1.967593,0.8112427860961537,4.832177,3.0960650000000003,33.85410000000002,214.4327777777849
2023-04-03 14:03:43,44.227435,1.967593,0.8112416157747264,4.716436,2.9803229999999994,32.4075,214.48277777778492
2023-04-03 14:06:43,45.51505,2.0254629999999993,0.7916787597105,4.774305999999999,2.951385000000001,34.72229999999999,214.53277777778493
2023-04-03 14:09:43,44.227435,1.9386579999999993,0.7686011746873742,4.774305999999999,3.038190000000001,33.275499999999994,214.58277777778494
2023-04-03 14:12:43,45.78993,1.967593,0.8112427860961537,4.832177,3.0960650000000003,35.30090000000001,214.63277777778495
2023-04-03 14:16:04,47.07755,1.9965279999999996,0.7840117201345571,4.832176,3.038190000000001,34.14349999999999,214.6886111111183
2023-04-03 14:18:43,44.502314999999996,1.967593,0.7763255946186102,4.716435,2.9513890000000007,34.43289999999999,214.73277777778495
2023-04-03 14:21:43,46.8316,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,33.85410000000002,214.78277777778496
2023-04-03 14:24:43,46.035885,2.0254630000000002,0.7537869940787418,4.890047,3.038194999999999,34.72219999999999,214.83277777778497
2023-04-03 14:27:43,46.035885,1.9965279999999996,0.7840242661997336,5.005786,3.2118100000000007,33.275499999999994,214.88277777778498
2023-04-03 14:30:40,46.05035,1.967593,0.8112416157747264,4.774306,3.0381929999999997,33.56479999999996,214.93194444445166
2023-04-03 14:33:43,44.2419,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,32.4075,214.982777777785
2023-04-03 14:36:43,44.22743,1.9965279999999996,0.7840179932038653,4.861111,3.0671299999999997,33.275499999999965,215.03277777778501
2023-04-03 14:39:43,43.967015,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,34.43289999999996,215.08277777778503
2023-04-03 14:42:42,47.092015,2.0254629999999993,0.8270811501294948,4.832177,3.038195000000001,34.43289999999999,215.13250000000724
2023-04-03 14:45:43,47.07755,1.9386579999999993,0.8032818744036472,4.716436,3.009258,34.43290000000002,215.18277777778502
2023-04-03 14:48:43,47.323499999999996,1.9965279999999996,0.7840117201345571,4.745371,2.951385000000001,33.275499999999994,215.23277777778503
2023-04-03 14:51:43,48.611115,1.9386580000000002,0.7314903401044818,4.774306,3.0092550000000005,35.30090000000001,215.28277777778504
2023-04-03 14:54:42,47.07755,1.9097229999999996,0.7240175261063758,4.600694,2.8645830000000005,34.432800000000015,215.33250000000726
2023-04-03 14:57:43,48.62558,1.9965279999999996,0.746379215977322,4.745371,2.922453,36.16899999999998,215.38277777778504
2023-04-03 15:00:43,47.323499999999996,1.9386579999999993,0.7686011746873742,4.774305999999999,3.038190000000001,35.59030000000001,215.43277777778505
2023-04-03 15:03:20,47.323499999999996,1.967593,0.8112439564152293,4.774305999999999,3.038194999999999,34.722200000000015,215.47638888889617
2023-04-03 15:03:44,47.323499999999996,1.967593,0.7763255946186081,4.803241,3.038194999999999,34.72229999999999,215.48305555556283
2023-04-03 15:06:43,47.07755,1.967593,0.7763255946186081,4.803241,3.038194999999999,34.722200000000015,215.53277777778504
2023-04-03 15:09:41,45.775465,1.9965279999999996,0.8191753074608654,4.890047,3.125000000000001,33.85420000000002,215.5822222222295
2023-04-03 15:12:43,46.817135,1.967593,0.7389489453408323,4.774305999999999,2.9803229999999994,35.590299999999985,215.63277777778504
2023-04-03 15:15:43,47.337965,2.0254629999999993,0.7537856338177694,4.774305999999999,2.922453,34.72219999999999,215.68277777778505
2023-04-03 15:18:46,48.62558,2.0254629999999993,0.753781553012043,4.803241,2.951385000000001,34.722200000000015,215.7336111111184
2023-04-03 15:21:43,47.583915,1.9386579999999993,0.8032818744036472,4.716436,3.009258,33.85420000000002,215.78277777778507
2023-04-03 15:24:43,47.07755,1.9386579999999993,0.8032818744036472,4.716436,3.009258,33.85419999999999,215.83277777778508
2023-04-03 15:27:43,48.611115,2.0833329999999997,0.8766324869176784,4.890047,3.067125,35.59020000000001,215.8827777777851
2023-04-03 15:30:43,50.694445,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,34.722200000000015,215.9327777777851
2023-04-03 15:33:43,49.89873,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,33.85419999999999,215.98277777778512
2023-04-03 15:36:42,50.17361,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,34.14349999999999,216.03250000000733
2023-04-03 15:39:43,46.035885,1.9965279999999996,0.8191764857548497,4.774305,3.009259,33.85409999999999,216.0827777777851
2023-04-03 15:42:45,45.51505,2.0254629999999993,0.8270799639038103,4.803241,3.009258,34.72229999999999,216.13333333334066
2023-04-03 15:45:42,44.227435,2.054398,0.7611714080043162,4.774305,2.8935190000000004,34.14359999999999,216.18250000000734
2023-04-03 15:48:40,43.967015,1.9965279999999996,0.7463819175885958,4.74537,2.922454000000001,34.72230000000002,216.23194444445178
2023-04-03 15:51:43,45.8044,2.0254630000000002,0.7916838125702604,4.774306,2.951389,33.85419999999996,216.28277777778513
2023-04-03 15:54:43,41.912615,1.938657,0.768607093828358,4.716435,2.9803250000000006,32.696800000000025,216.33277777778514
2023-04-03 15:57:43,42.1875,1.9965279999999996,0.7463819175885958,4.716435,2.8935190000000004,32.986099999999965,216.38277777778515
2023-04-03 16:00:43,40.61053,1.9965279999999996,0.7463819175885958,4.74537,2.922454000000001,32.117999999999995,216.43277777778516
2023-04-03 16:03:45,40.85648,2.0833329999999997,0.8766393146039851,4.861111,3.038195000000001,30.671300000000002,216.4833333333407
2023-04-03 16:06:43,41.666664999999995,2.0254630000000002,0.7537883543359152,4.74537,2.8935190000000004,31.5394,216.53277777778516
2023-04-03 16:09:43,39.35185,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,30.382000000000005,216.58277777778517
2023-04-03 16:12:43,36.212385,1.851852,0.8112709376028787,4.918982000000001,3.327546,30.381999999999977,216.63277777778518
2023-04-03 16:15:43,32.609955,2.0254630000000002,0.7916913917709932,5.005786,3.182875,28.93520000000001,216.6827777777852
2023-04-03 16:18:43,32.609955,1.967593,0.8112416157747264,5.1215280000000005,3.385415,29.803199999999975,216.7327777777852
2023-04-03 16:21:44,34.418405,2.0254629999999993,0.8270918260530489,5.063653,3.26968,29.22459999999998,216.78305555556298
2023-04-03 16:24:43,34.93924,2.0254630000000002,0.8270799639038127,5.063657999999999,3.2696750000000003,29.224500000000006,216.8327777777852
2023-04-03 16:27:41,33.11632,1.9965279999999996,0.8191741291645088,5.1215280000000005,3.3564800000000004,29.224500000000006,216.88222222222964
2023-04-03 16:30:43,35.214124999999996,2.0254630000000002,0.7916888653826034,5.1504579999999995,3.3275449999999998,30.9606,216.9327777777852
2023-04-03 16:33:43,34.693285,1.967593,0.8112416157747264,5.121528,3.385414999999999,29.803300000000007,216.9827777777852
2023-04-03 16:36:43,36.501735,1.967593,0.738962358187604,4.976848,3.182875,29.224499999999978,217.0327777777852
2023-04-03 16:39:43,36.733215,1.967593,0.8112416157747286,5.005787999999999,3.2696750000000003,29.22460000000001,217.08277777778522
2023-04-03 16:42:44,34.93924,1.9386579999999993,0.8032818744036472,5.063658,3.3564800000000004,28.93520000000001,217.133055555563
2023-04-03 16:45:42,36.993635,1.9386580000000002,0.8032934972976422,4.947913000000001,3.2407449999999995,30.092600000000004,217.18250000000745
2023-04-03 16:48:42,34.15799,1.880788,0.7872898704686837,4.947913000000001,3.298615,28.93520000000001,217.23250000000746
2023-04-03 16:51:43,32.870365,1.9965279999999996,0.8191741291645088,5.0347230000000005,3.2696750000000003,29.513900000000007,217.28277777778524
2023-04-03 16:54:43,32.870365,1.9386579999999993,0.7314969988314037,4.947915999999999,3.1828700000000003,28.64580000000001,217.33277777778525
2023-04-04 07:39:43,52.19907499999999,2.430555,1.0706203658223978,7.0312529999999995,4.947918,31.828700000000026,217.33277777778525
2023-04-04 07:42:43,50.419565000000006,2.0254629999999993,1.0835782818736504,6.886573,5.35301,34.14359999999999,217.38277777778526
2023-04-04 07:45:44,62.051505,2.4594899999999997,0.9428019248026711,5.960642999999999,3.7326430000000004,39.64119999999997,217.43305555556304
2023-04-04 07:48:43,78.84837999999999,2.6041659999999993,0.8509171568823445,7.089122999999999,4.629627000000001,45.13880000000003,217.48277777778526
2023-04-04 07:51:43,64.641205,1.9097219999999995,0.9438976147932999,5.526622999999999,3.9930510000000004,43.113399999999984,217.53277777778527
2023-04-04 07:54:43,58.69502,1.9097219999999995,0.88819108751653,5.4687529999999995,3.8773109999999997,42.24539999999999,217.58277777778528
2023-04-04 07:57:43,54.31134,1.938657,0.8670930319869188,5.266208000000001,3.6169009999999995,40.798599999999965,217.6327777777853
2023-04-04 08:00:43,53.53009,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,40.50920000000002,217.6827777777853
2023-04-04 08:03:41,53.79051,2.0833330000000005,0.8428137006779746,5.237268,3.385414999999999,38.1944,217.73222222222975
2023-04-04 08:06:43,61.689814999999996,2.2858790000000004,0.8596178964798146,5.266208000000001,3.1828689999999993,35.30090000000001,217.7827777777853
2023-04-04 08:09:43,70.3125,2.2858790000000004,0.8971141166590555,5.266208000000001,3.2118089999999997,37.037000000000006,217.8327777777853
2023-04-04 08:12:43,73.162615,2.170139,0.9007057348541269,5.381944000000001,3.472225000000001,37.61579999999998,217.88277777778532
2023-04-04 08:15:43,78.342015,2.1990730000000003,0.9086759728934632,5.410878,3.472225,38.4838,217.93277777778533
2023-04-04 08:18:44,83.76736,2.228009,0.9166105970891038,5.410883999999999,3.4432849999999995,37.61579999999998,217.9830555555631
2023-04-04 08:21:43,88.38252,2.1990730000000003,0.9086759728934632,5.410878,3.472225,38.1944,218.03277777778533
2023-04-04 08:24:43,87.34086,2.054398,0.9004896038364771,5.468748,3.7037000000000004,42.82409999999999,218.08277777778534
2023-04-04 08:27:44,84.27372500000001,2.0254629999999993,0.9225029946904044,5.439812999999999,3.732640000000001,41.08800000000002,218.13305555556312
2023-04-04 08:30:45,92.53472,2.256944,0.9245444403260565,5.381943,3.3854189999999997,37.615700000000004,218.1833333333409
2023-04-04 08:33:43,90.69733500000001,1.7071759999999996,0.905178916910902,5.237273,3.935187,48.32169999999999,218.23277777778534
2023-04-04 08:36:43,70.8478,1.851851,0.9258133708204138,5.3819479999999995,3.9062470000000005,43.402799999999985,218.28277777778536
2023-04-04 08:39:44,66.72453999999999,1.938657,0.8670930319869207,5.410878,3.761571000000001,41.087999999999994,218.33305555556313
2023-04-04 08:42:41,59.736689999999996,1.967593,0.8754864623479007,5.353014,3.6747710000000007,41.37729999999999,218.3822222222298
2023-04-04 08:45:43,56.886575,2.0254630000000002,0.8921840083167014,5.353014,3.6169010000000004,39.3519,218.43277777778536
2023-04-04 08:49:04,54.050925,2.054399,0.8349599222020545,5.353014,3.5300949999999993,40.509299999999996,218.4886111111187
2023-04-04 08:51:43,52.24248,2.054399,0.9004898903921889,5.381944000000001,3.6168949999999995,39.930499999999995,218.53277777778536
2023-04-04 08:54:43,52.242475,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,39.6412,218.58277777778537
2023-04-04 08:57:43,55.35301,2.170139,0.9006941386869182,5.526624,3.6168950000000004,39.930499999999995,218.63277777778538
2023-04-04 09:00:44,55.57002,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,39.93050000000002,218.68305555556316
2023-04-04 09:03:43,53.544560000000004,2.083334,0.9087674588444105,5.526624,3.732640000000001,39.641200000000026,218.73277777778537
2023-04-04 09:06:43,50.694445,2.083334,0.8766316275044803,5.410883999999999,3.58796,41.37730000000002,218.78277777778538
2023-04-04 09:09:44,48.365165000000005,2.054399,0.8685700776027122,5.381944000000001,3.5879650000000005,36.16900000000001,218.83305555556316
2023-04-04 09:12:43,47.07755,2.083334,0.8766430069640374,5.439814,3.6169000000000002,38.7731,218.88277777778538
2023-04-04 09:15:43,47.07755,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,36.16899999999998,218.9327777777854
