Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-04 09:18:43,47.598385,2.083334,0.9087674588444105,5.526624,3.732640000000001,36.16899999999998,218.9827777777854
2023-04-04 09:21:40,48.885994999999994,2.170139,0.9006941386869182,5.526624,3.6168950000000004,36.45839999999998,219.03194444445208
2023-04-04 09:24:43,48.640045,2.083334,0.9087674588444085,5.555554000000001,3.76157,37.615699999999975,219.08277777778542
2023-04-04 09:27:45,50.202545,2.170139,0.9334373688766211,5.555554000000001,3.674765,36.74769999999998,219.13333333334097
2023-04-04 09:30:42,51.982060000000004,2.170139,0.9334373688766231,5.584493999999999,3.7037050000000002,39.9306,219.18250000000765
2023-04-04 09:33:42,52.488425,2.1990740000000004,0.9416081067963217,5.584493999999999,3.6747699999999996,38.19440000000003,219.23250000000766
2023-04-04 09:36:42,56.611689999999996,2.228009,0.9166105970891038,5.642364,3.674765,37.905099999999976,219.28250000000767
2023-04-04 09:39:42,55.33854,2.083334,0.8766430069640374,5.555554000000001,3.732640000000001,37.905,219.33250000000768
2023-04-04 09:42:42,55.598955000000004,2.054398,0.8349596503242603,5.353007999999999,3.5300900000000004,37.037000000000006,219.3825000000077
2023-04-04 09:45:42,58.70949,1.7939809999999996,0.7946244290725797,5.034725999999999,3.501155,38.194500000000005,219.4325000000077
2023-04-04 09:48:42,58.174189999999996,1.5625,0.7819831852355046,4.83218,3.58796,38.7732,219.48250000000772
2023-04-04 09:51:42,60.25752,1.7071760000000005,0.7987950465554204,4.890046000000001,3.472219999999999,39.0625,219.53250000000773
2023-04-04 09:55:03,69.024885,1.8229169999999995,0.8332097704764403,4.976855999999999,3.443289,39.6412,219.58833333334107
2023-04-04 09:57:42,67.997685,1.765047,0.871987501576185,5.092592,3.674765,44.27080000000001,219.63250000000772
2023-04-04 10:00:40,63.09317,1.7361120000000003,0.8892139330234093,5.121527,3.7615750000000006,43.69210000000001,219.68194444445217
2023-04-04 10:03:41,58.434605000000005,1.7361110000000002,0.8357638432714358,5.150462000000001,3.732641,43.113399999999984,219.73222222222995
2023-04-04 10:06:42,55.324075,1.8229160000000002,0.8332094754970482,5.150467,3.6169010000000004,41.08789999999999,219.78250000000773
2023-04-04 10:09:43,55.09259,1.9097229999999996,0.8586697759461063,5.266203,3.645830000000001,41.66659999999999,219.8327777777855
2023-04-04 10:12:41,56.886575,2.0254629999999993,0.8921840083167012,5.353007999999999,3.6168950000000004,43.692199999999985,219.88222222222996
2023-04-04 10:15:42,56.35127,1.9386579999999993,0.8359929456790463,5.266207999999999,3.58796,41.66670000000002,219.93250000000774
2023-04-04 10:18:40,54.31134,1.9097229999999996,0.8586697759461063,5.2083379999999995,3.5879650000000005,42.53479999999999,219.98194444445218
2023-04-04 10:21:40,55.324075,2.0254629999999993,0.8921840083166993,5.237268,3.501155,41.95600000000002,220.0319444444522
2023-04-04 10:24:42,55.598955000000004,1.9386580000000002,0.867093322577459,5.2083330000000005,3.559024999999999,40.798599999999965,220.08250000000774
2023-04-04 10:27:40,55.35301,1.8807869999999998,0.8502148791642707,5.208336999999999,3.6169000000000002,41.37740000000002,220.1319444444522
2023-04-04 10:30:41,56.872105000000005,1.938657,0.8670930319869207,5.208332,3.559025000000001,42.24540000000002,220.18222222222997
2023-04-04 10:33:41,58.680555,1.938657,0.8670930319869207,5.208332,3.559025000000001,42.53470000000004,220.23222222222998
2023-04-04 10:36:41,61.530675,1.9097220000000004,0.8277908387543588,5.150462,3.5011599999999996,42.824100000000044,220.28222222223
2023-04-04 10:39:37,62.051505,1.8229170000000003,0.8899217407888789,5.150462,3.674765,45.13889999999998,220.33111111111887
2023-04-04 10:42:40,59.953705,1.7939819999999997,0.8809729139319196,5.237272,3.7905100000000003,42.82409999999999,220.38194444445222
2023-04-04 10:45:41,58.463544999999996,1.7361110000000002,0.8892046959407233,5.3530120000000005,3.9930509999999995,43.11340000000001,220.43222222223
2023-04-04 10:48:42,58.174189999999996,1.7939819999999997,0.9075940909120837,5.439812000000001,4.02199,40.79860000000002,220.48250000000778
2023-04-04 10:51:40,57.40741,1.7361119999999994,0.8892139330234091,5.353012,3.9930600000000007,40.219899999999996,220.53194444445222
2023-04-04 10:54:40,60.27199,1.7361109999999993,0.862964336674547,5.208336,3.819445000000001,40.79859999999999,220.58194444445223
2023-04-04 10:57:41,61.805555,1.7361109999999993,0.8357638432714373,5.237265999999999,3.819445000000001,37.905100000000004,220.63222222223
2023-04-04 11:00:40,62.832755,1.7361109999999993,0.862964336674547,5.237265999999999,3.848375,39.9306,220.68194444445223
2023-04-04 11:03:41,63.078705,1.7361110000000002,0.8629643366745473,5.295135999999999,3.9062449999999993,39.930499999999995,220.73222222223
2023-04-04 11:06:40,62.832755,1.7939820000000006,0.9075940909120855,5.381947,3.964125,39.0625,220.78194444445222
2023-04-04 11:09:40,61.284724999999995,1.8229170000000003,0.9167269658992837,5.497682000000001,4.050924999999999,39.0625,220.83194444445223
2023-04-04 11:12:40,57.118055,1.851852,0.9258228521619857,5.555553000000001,4.079860999999999,38.4838,220.88194444445224
2023-04-04 11:15:41,57.37847,1.967593,0.9341548259220563,5.584488,3.964125,39.0625,220.93222222223002
2023-04-04 11:18:38,59.98264,2.0254630000000002,0.9225029946904029,5.700228,3.993054999999999,39.6412,220.9813888888967
2023-04-04 11:21:41,58.18866,2.0254629999999993,0.9516145526510518,5.671293,3.9930600000000007,38.194500000000005,221.03222222223005
2023-04-04 11:24:40,55.09259,1.9965279999999996,0.9139635331014828,5.642363,3.9641149999999996,37.905100000000004,221.08194444445226
2023-04-04 11:27:41,52.488425,2.0254630000000002,0.8921840083167014,5.642358,3.906245,38.7732,221.13222222223004
2023-04-04 11:30:40,50.159145,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,37.03710000000001,221.18194444445226
2023-04-04 11:33:40,48.62558,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,37.905100000000004,221.23194444445227
2023-04-04 11:36:40,46.817135,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,37.32640000000001,221.28194444445228
2023-04-04 11:39:42,46.817135,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,36.16899999999998,221.33250000000783
2023-04-04 11:42:41,46.05035,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,37.32640000000001,221.38222222223004
2023-04-04 11:45:40,46.035885,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,34.72219999999999,221.43194444445226
2023-04-04 11:48:41,47.598385,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,36.16899999999998,221.48222222223004
2023-04-04 11:51:41,48.654515,2.054398,0.9004896038364771,5.642358,3.8773100000000005,37.03709999999998,221.53222222223005
2023-04-04 11:54:41,48.885994999999994,2.0833330000000005,0.9087671732477567,5.700228000000001,3.9062449999999993,37.905100000000004,221.58222222223006
2023-04-04 11:57:38,50.17361,2.0833330000000005,0.9087671732477567,5.700228000000001,3.9062449999999993,37.03709999999998,221.63138888889674
2023-04-04 12:00:40,48.365165000000005,2.054398,0.9004896038364771,5.671298,3.906250000000001,35.87960000000004,221.68194444445228
2023-04-04 12:03:41,47.07755,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,36.16890000000001,221.73222222223006
2023-04-04 12:06:40,47.07755,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,36.74770000000001,221.78194444445228
2023-04-04 12:09:40,47.337965,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,37.905099999999976,221.8319444444523
2023-04-04 12:12:41,49.146415000000005,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,36.16889999999998,221.88222222223007
2023-04-04 12:15:41,47.598385,2.054398,0.9004896038364771,5.642358,3.8773100000000005,37.61570000000003,221.93222222223008
2023-04-04 12:18:40,49.146415000000005,2.141203,0.892698539340293,5.671298,3.7905050000000005,37.32639999999998,221.9819444444523
2023-04-04 12:21:42,49.39236,2.141203,0.9252403960372293,5.642358,3.7905050000000005,36.74769999999998,222.03250000000784
2023-04-04 12:24:41,49.13195,2.083334,0.9087674588444105,5.671294,3.8773100000000005,37.32639999999998,222.08222222223006
2023-04-04 12:27:40,50.419565000000006,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,37.326400000000035,222.13194444445227
2023-04-04 12:30:40,50.694445,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,37.32639999999998,222.18194444445228
2023-04-04 12:33:42,52.488425,2.228009,0.9166105970891038,5.700234,3.732635,37.32640000000001,222.23250000000783
2023-04-04 12:36:38,54.065394999999995,2.1122690000000004,0.9170175463155524,5.497684,3.674765,37.905,222.2813888888967
2023-04-04 12:39:41,56.886575,2.141203,0.9252403960372293,5.5555579999999996,3.7037050000000002,39.641200000000026,222.33222222223006
2023-04-04 12:42:17,56.872105000000005,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,38.7731,222.37555555556338
2023-04-04 12:42:41,56.38021,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,39.0625,222.38222222223004
2023-04-04 12:45:40,55.613425,2.0254630000000002,0.8921840083166995,5.613428000000001,3.8773149999999994,38.48389999999998,222.43194444445226
2023-04-04 12:48:40,53.804975,2.054398,0.9004896038364751,5.526618000000001,3.76157,38.19439999999997,222.48194444445227
2023-04-04 12:51:41,52.502894999999995,2.054398,0.9004896038364771,5.497688,3.732640000000001,39.0625,222.53222222223005
2023-04-04 12:54:40,52.24248,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,37.905099999999976,222.58194444445226
2023-04-04 12:57:40,51.200815000000006,2.083334,0.9087674588444105,5.497684,3.7037000000000004,38.48389999999995,222.63194444445227
2023-04-04 13:00:42,54.050925,2.170139,0.9334373688766211,5.555554000000001,3.674765,38.48380000000003,222.68250000000782
2023-04-04 13:03:40,55.33854,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,38.7731,222.73194444445227
2023-04-04 13:06:40,55.613425,2.1122690000000004,0.9170175463155505,5.642364000000001,3.819444999999999,39.93059999999997,222.78194444445228
2023-04-04 13:09:40,55.09259,2.083334,0.8428139716784335,5.642364000000001,3.7905100000000003,39.641200000000026,222.8319444444523
2023-04-04 13:12:41,54.065394999999995,2.1122690000000004,0.8846895934292656,5.555554000000001,3.7037050000000002,38.483799999999974,222.88222222223007
2023-04-04 13:15:38,55.09259,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,38.4838,222.93138888889675
2023-04-04 13:18:40,54.050925,2.083334,0.9087674588444105,5.584493999999999,3.7905100000000003,37.90519999999998,222.9819444444523
2023-04-04 13:21:41,54.050925,2.1122690000000004,0.8506428801403946,5.642364000000001,3.7615749999999997,38.48389999999998,223.03222222223008
2023-04-04 13:24:40,56.872105000000005,2.170139,0.9334373688766211,5.642364000000001,3.7615749999999997,41.087999999999994,223.0819444444523
2023-04-04 13:27:41,57.16146,2.170139,0.9334373688766231,5.671294,3.7905050000000005,39.35189999999997,223.13222222223007
2023-04-04 13:30:41,56.62616,2.141203,0.9252403960372293,5.671298,3.819445000000001,39.64129999999997,223.18222222223008
2023-04-04 13:33:40,57.16146,2.0833330000000005,0.9394625660248411,5.671298,3.9062449999999993,39.06250000000003,223.2319444444523
2023-04-04 13:36:40,56.901044999999996,2.0833330000000005,0.9087671732477586,5.642358,3.848375,39.6412,223.2819444444523
2023-04-04 13:39:40,58.69502,2.141203,0.8927100636591274,5.642358,3.7615749999999997,39.3519,223.33194444445232
2023-04-04 13:42:40,56.901044999999996,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,39.0625,223.38194444445233
2023-04-04 13:45:41,55.09259,2.0254630000000002,0.8604587712492229,5.497688,3.732635,39.930499999999995,223.4322222222301
2023-04-04 13:48:40,53.819445,2.054398,0.9004896038364771,5.468748,3.7037000000000004,39.93060000000003,223.48194444445232
2023-04-04 13:51:40,56.36574,2.170139,0.9006941386869182,5.526624,3.6168950000000004,37.615700000000004,223.53194444445234
2023-04-04 13:54:38,54.050925,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,37.905100000000004,223.58138888889678
2023-04-04 13:57:40,50.70891,2.0254630000000002,0.8921840083167014,5.584493999999999,3.848381,37.905100000000004,223.63194444445233
2023-04-04 14:00:42,48.62558,2.0254630000000002,0.8921840083167014,5.700234,3.9641210000000004,35.59030000000001,223.68250000000788
2023-04-04 14:03:41,48.62558,2.1122690000000004,0.9170175463155524,5.671294,3.848375,37.61570000000003,223.7322222222301
2023-04-04 14:06:41,48.885994999999994,2.1122690000000004,0.9170175463155524,5.700234,3.8773150000000003,36.45830000000004,223.7822222222301
2023-04-04 14:09:40,50.43403,2.170139,0.9334373688766211,5.729164000000001,3.848375,36.747600000000034,223.83194444445232
2023-04-04 14:12:41,48.885994999999994,2.083334,0.9087674588444085,5.729164000000001,3.93518,37.615699999999975,223.8822222222301
2023-04-04 14:16:02,48.885994999999994,2.1122690000000004,0.9170175463155524,5.700234,3.8773150000000003,36.45830000000001,223.93805555556344
2023-04-04 14:18:41,47.07755,2.1122690000000004,0.8506428801403946,5.642364000000001,3.7615749999999997,36.45830000000001,223.9822222222301
2023-04-04 14:21:40,47.352435,2.1122690000000004,0.8846895934292656,5.671294,3.819444999999999,35.59029999999996,224.0319444444523
2023-04-04 14:24:43,48.885994999999994,2.141203,0.9252403960372293,5.642358,3.7905050000000005,36.45830000000001,224.08277777778565
2023-04-04 14:27:41,50.43403,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,38.19439999999997,224.1322222222301
2023-04-04 14:30:40,50.95486,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,36.16899999999998,224.1819444444523
2023-04-04 14:33:38,50.694445,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,36.16900000000004,224.23138888889676
2023-04-04 14:36:42,52.24248,2.141203,0.8927100636591274,5.642358,3.7615749999999997,37.61570000000003,224.28250000000787
2023-04-04 14:39:41,55.09259,2.141203,0.9252403960372293,5.671298,3.819445000000001,36.74770000000001,224.3322222222301
2023-04-04 14:42:41,55.873845,2.054398,0.9005003792392492,5.758098,3.9930600000000007,37.615700000000004,224.3822222222301
2023-04-04 14:45:42,55.33854,2.0833330000000005,0.9087780172214106,5.758098,3.964125,36.747600000000034,224.43250000000788
2023-04-04 14:48:41,53.804975,2.054398,0.9004896038364751,5.700228000000001,3.93518,37.32640000000001,224.4822222222301
2023-04-04 14:51:40,52.24248,2.054398,0.9004896038364771,5.642358,3.8773100000000005,37.615700000000004,224.5319444444523
2023-04-04 14:54:40,50.448494999999994,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,36.74770000000001,224.58194444445232
2023-04-04 14:57:40,50.43403,2.054399,0.9004898903921889,5.642364000000001,3.8773149999999994,38.1944,224.63194444445233
2023-04-04 15:00:41,48.885994999999994,2.083334,0.9087674588444085,5.642364000000001,3.8483799999999997,37.32639999999998,224.6822222222301
2023-04-04 15:03:40,48.365165000000005,2.141204,0.9252406797707058,5.700234000000001,3.8483799999999997,37.32640000000001,224.73194444445232
2023-04-04 15:06:41,53.53009,2.2569440000000007,0.889426526428361,5.642364,3.6169000000000002,37.615700000000004,224.7822222222301
2023-04-04 15:09:41,52.74884,2.1701390000000007,0.9006941386869185,5.642364,3.7326349999999993,38.19449999999998,224.83222222223011
2023-04-04 15:12:40,54.31134,2.2569440000000007,0.9578736236554675,5.700234000000001,3.732639999999999,39.64129999999997,224.88194444445233
2023-04-04 15:15:40,55.35301,2.1122690000000004,0.9170175463155524,5.671294,3.848375,39.3518,224.93194444445234
2023-04-04 15:18:41,55.613425,2.0833330000000005,0.9087671732477586,5.642358,3.848375,38.77320000000003,224.98222222223012
2023-04-04 15:21:40,54.31134,2.0254630000000002,0.9225029946904049,5.642358,3.9351850000000006,39.64119999999997,225.03194444445234
2023-04-04 15:24:40,53.53009,2.054398,0.9004896038364751,5.526618000000001,3.76157,37.905,225.08194444445235
2023-04-04 15:27:40,54.050925,2.054398,0.9004896038364771,5.497688,3.732640000000001,38.4838,225.13194444445236
2023-04-04 15:30:41,52.502894999999995,2.054398,0.8685584917145678,5.497688,3.7037000000000004,38.48370000000003,225.18222222223014
2023-04-04 15:33:41,52.242475,2.0833330000000005,0.8766313489629141,5.497688,3.674765,37.905,225.23222222223015
2023-04-04 15:36:40,52.22801,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,39.06250000000003,225.28194444445236
2023-04-04 15:39:40,52.763310000000004,2.170139,0.9007057348541269,5.555554000000001,3.645835000000001,37.905099999999976,225.33194444445238
2023-04-04 15:42:42,53.79051,2.083334,0.9087674588444105,5.584493999999999,3.7905100000000003,38.4838,225.38250000000792
2023-04-04 15:45:40,55.09259,2.1122690000000004,0.8846781413411401,5.584493999999999,3.7326349999999993,39.0626,225.43194444445237
2023-04-04 15:48:41,53.804975,2.054399,0.9309925115690941,5.642364000000001,3.906245,38.773199999999974,225.48222222223015
2023-04-04 15:51:38,51.96759,2.083334,0.9087783028204256,5.787034,3.9930600000000007,37.615700000000004,225.53138888889683
2023-04-04 15:54:42,46.05035,1.9386580000000002,0.8968135004531317,5.700234,4.0798559999999995,37.03710000000001,225.58250000000794
2023-04-04 15:57:17,42.43345,2.0254630000000002,0.9225029946904029,5.787034,4.079860999999999,33.27550000000002,225.6255555555635
2023-04-04 15:57:41,42.418980000000005,2.0254630000000002,0.8921840083166995,5.815974000000001,4.079860999999999,33.85410000000002,225.63222222223015
2023-04-04 16:00:40,42.17303,2.1122690000000004,0.9170284584788043,5.960644,4.137735,34.432799999999986,225.68194444445237
2023-04-04 16:03:41,43.446185,2.170139,0.866227172890903,5.9317139999999995,3.993055000000001,33.56479999999999,225.73222222223015
2023-04-04 16:06:41,41.898145,2.054399,0.9004898903921907,5.9317139999999995,4.166665,32.986099999999965,225.78222222223016
2023-04-04 16:09:40,41.898145,2.0254630000000002,0.8921840083167014,5.902778,4.166665,33.56479999999999,225.83194444445238
2023-04-04 16:12:40,42.43345,2.0833330000000005,0.9087671732477586,5.902778,4.108795,33.27550000000002,225.8819444444524
2023-04-04 16:15:40,43.44618,2.0833330000000005,0.9087671732477586,5.902778,4.108795,31.82869999999997,225.9319444444524
2023-04-04 16:18:41,44.47338,2.1701380000000006,0.9334370860484531,5.902778,4.02199,32.986099999999965,225.98222222223018
2023-04-04 16:21:40,46.035885,2.054398,0.9004896038364751,5.931713,4.166664999999999,33.564899999999994,226.0319444444524
2023-04-04 16:24:40,46.81713,2.054398,0.9309922183319159,6.047458000000001,4.31134,34.432799999999986,226.0819444444524
2023-04-04 16:27:41,46.8316,2.054398,0.9602978893298001,5.989578,4.28241,33.56479999999999,226.13222222223018
2023-04-04 16:30:59,46.05035,2.141203,0.9252403960372275,5.960648000000001,4.108795,33.564899999999966,226.1872222222302
2023-04-04 16:33:41,44.487849999999995,2.054398,0.9310025414020965,5.931708,4.1956,32.69679999999997,226.23222222223018
2023-04-04 16:36:42,44.2419,2.0833330000000005,0.9087780172214106,5.931708,4.137735,33.275499999999965,226.28250000000796
2023-04-04 16:39:40,43.706599999999995,2.054398,0.9310025414020984,5.902778,4.166670000000001,34.14349999999999,226.3319444444524
2023-04-04 16:42:44,43.981485,2.0833330000000005,0.9394729538951544,5.902778,4.137735,33.275499999999965,226.38305555556352
2023-04-04 16:45:40,43.446185,2.083334,0.9087783028204256,5.960644,4.166670000000001,33.85419999999999,226.4319444444524
2023-04-04 16:48:41,44.2419,2.1990740000000004,0.9416081067963197,5.989584000000001,4.079859999999999,32.98610000000002,226.48222222223018
2023-04-05 10:42:38,33.11632,2.517361,1.0299005640300127,6.857638,4.629627,29.224499999999978,226.48222222223018
2023-04-06 05:33:39,32.870365,2.3148149999999994,0.9403186702565182,6.770833,4.716438,26.620300000000015,226.48222222223018
2023-04-06 05:36:41,30.815975,2.054398,0.9885238039095999,6.684023,5.005785,26.90980000000002,226.48222222223018
2023-04-06 05:39:41,32.609955,2.1990739999999995,1.1651592773254402,7.175922999999999,5.497688999999999,27.488400000000013,226.48222222223018
2023-04-06 07:21:41,30.309605,2.170139,0.964715265796315,6.481483,4.629633999999999,24.594899999999996,226.48222222223018
2023-04-06 07:24:41,30.54109,1.967593,0.9054141244352233,6.423608,4.774304999999999,26.04169999999999,226.48222222223018
2023-04-06 07:27:40,30.280675000000002,1.9965279999999996,0.9139737254401211,6.452547999999999,4.774310000000001,25.173599999999993,226.48222222223018
2023-04-06 09:39:41,30.034725,1.7939820000000006,1.0063110044418133,6.915507,5.613425,27.77769999999998,226.48222222223018
2023-04-06 09:42:40,30.815975,1.8229160000000002,1.0621132199435486,6.799766,5.52662,27.199000000000012,226.48222222223018
2023-04-06 09:57:41,30.29514,2.054398,1.0680192904131858,7.175922999999999,5.5844949999999995,27.199000000000012,226.48222222223018
2023-04-06 10:03:43,30.03472,2.1122679999999994,1.0865988749645707,7.233793,5.5844949999999995,26.330900000000042,226.48222222223018
2023-04-06 11:33:40,34.649885,3.124999,2.1019382473548123,6.481478,4.687499000000001,29.22460000000001,226.48222222223018
2023-04-06 11:36:41,82.667825,4.282407,1.6442135483828622,10.677088000000001,6.799771,48.032400000000024,226.48222222223018
2023-04-06 11:39:42,100.0,2.8935180000000003,1.296437457084048,8.304397999999999,5.84491,51.79400000000001,226.53250000000796
2023-04-06 11:42:40,100.0,2.1990739999999995,1.3053374851717965,7.581018,6.0763940000000005,50.92599999999999,226.5819444444524
2023-04-06 11:45:41,100.0,1.5046299999999997,1.1919590735875505,6.857638000000001,6.278938,52.372600000000006,226.63222222223018
2023-04-06 11:48:41,92.53472,0.9259259999999996,1.0507612180697712,6.047458,6.307872,50.05790000000002,226.6822222222302
2023-04-06 11:51:40,52.74884,0.8969899999999997,1.0216753330123998,5.931713,6.192132999999999,40.798700000000025,226.7319444444524
2023-04-06 11:54:40,44.2419,1.3020829999999997,0.9666453381743019,6.105323,5.49769,34.72229999999996,226.78194444445242
2023-04-06 11:57:41,40.885414999999995,1.4756939999999998,0.9582261786451908,6.192133,5.295139,32.11810000000003,226.8322222222302
2023-04-06 12:00:17,36.487269999999995,1.4467589999999992,0.9270366427794847,6.0763929999999995,5.179394000000001,30.9606,226.87555555556352
2023-04-06 12:00:41,36.993635,1.4756939999999998,0.9377489751188143,6.0763929999999995,5.150459000000001,32.11809999999997,226.88222222223018
2023-04-06 12:06:41,30.280675000000002,1.9675919999999998,0.9886409169664248,6.365743,4.803241,28.64590000000004,226.88222222223018
2023-04-06 12:09:41,32.609955,2.054398,0.9602879576698082,6.394672999999999,4.687494999999999,28.93520000000001,226.88222222223018
2023-04-06 12:12:40,30.280675000000002,2.0254630000000002,0.9224927367947238,6.365743999999999,4.658561000000001,29.80329999999998,226.88222222223018
2023-04-06 12:15:41,30.555555,2.083334,1.024810786334044,6.597224000000001,4.91898,28.067099999999982,226.88222222223018
2023-04-06 12:18:40,31.84317,2.1701390000000007,0.9647152657963171,6.770834,4.918985,28.64579999999995,226.88222222223018
2023-04-06 12:27:40,30.04919,2.1122690000000004,1.0337819712096425,6.741894,5.034724999999999,28.067099999999982,226.88222222223018
2023-04-06 12:33:42,30.034725,2.054398,0.9885142149577884,6.799773,5.121524999999999,27.777799999999957,226.88222222223018
2023-04-06 12:36:40,31.872104999999998,2.141203,1.0427030998639069,6.799768,5.063655,28.64580000000001,226.88222222223018
2023-04-06 12:39:40,31.872104999999998,2.1701380000000006,1.0236508139843665,6.857638,5.06366,29.224499999999978,226.88222222223018
2023-04-06 13:06:40,30.29514,2.141203,1.0427030998639069,6.770833,5.034719999999999,28.93520000000001,226.88222222223018
2023-04-06 13:09:40,30.54109,2.1122679999999994,1.0337722643226364,6.770833,5.063655,28.067099999999982,226.88222222223018
2023-04-06 13:36:44,31.84317,2.083334,0.9689413361469241,6.655093,4.918979,27.488400000000013,226.88222222223018
2023-04-06 14:03:42,30.034725,2.1990740000000004,1.0323592482610309,6.741894,4.91898,27.488400000000013,226.88222222223018
2023-04-06 14:27:43,30.034725,2.170139,1.0787098045844439,7.233794,5.497685,26.331000000000017,226.88222222223018
2023-04-06 14:32:59,30.03472,2.170139,1.0787098045844439,7.3206039999999994,5.5844949999999995,27.488399999999956,226.88222222223018
2023-04-06 14:38:56,30.04919,2.083334,1.102522741033656,7.3206039999999994,5.729170000000001,28.64590000000004,226.88222222223018
2023-04-06 14:51:40,30.034725,2.1990740000000004,1.0877364623501165,7.233794,5.468749999999999,26.620400000000018,226.88222222223018
2023-04-06 14:54:41,30.280675000000002,2.141203,1.0958302941191895,7.233798,5.555555000000001,26.909699999999987,226.88222222223018
2023-04-06 14:56:58,30.815975,2.141203,1.1213294248323027,7.291668,5.642365000000001,28.067099999999982,226.88222222223018
2023-04-06 14:59:58,31.84317,2.054398,1.0680192904131858,7.349532999999999,5.758105,26.331000000000017,226.88222222223018
2023-04-06 15:03:41,30.815975,2.0254629999999993,1.0835782818736504,7.320603,5.78704,27.199000000000012,226.88222222223018
2023-04-06 15:06:41,30.54109,1.9675919999999998,1.0885024968405932,7.233793,5.787041,28.06710000000004,226.88222222223018
2023-04-06 15:14:59,30.801505,2.141203,1.0958302941191895,7.204863,5.52662,27.488400000000013,226.88222222223018
2023-04-06 16:00:44,30.83044,2.054398,1.042290219226451,7.204863,5.5844949999999995,27.488499999999988,226.88222222223018
2023-04-06 16:03:40,31.568285,2.0254630000000002,1.0586787276076355,7.1469879999999995,5.5844949999999995,28.356400000000008,226.88222222223018
2023-04-06 16:06:40,32.870365,2.0254630000000002,1.0835782818736506,7.175928,5.642364999999999,28.64580000000001,226.88222222223018
2023-04-06 16:09:40,30.034725,2.0254630000000002,0.9796655202717008,7.1469879999999995,5.497685,27.199099999999987,226.88222222223018
2023-04-06 18:12:41,30.04919,2.0833330000000005,0.997350872886186,6.712958,5.005785,26.909699999999987,226.88222222223018
2023-04-06 18:30:00,30.034725,2.1122679999999994,1.0061473395618816,6.655092999999999,4.918985,27.199000000000012,226.88222222223018
2023-04-11 07:48:44,57.089119999999994,2.8645829999999997,0.9599094645799584,6.886573,4.195600000000001,36.16899999999998,226.88222222223018
2023-04-11 07:51:40,79.35474500000001,2.256944,1.1839763457404429,8.478012999999999,6.741898999999999,43.98150000000001,226.93111111111907
2023-04-11 07:53:58,90.45139,1.3020829999999997,0.9484581140578423,5.439812999999999,4.803240000000001,57.87039999999999,226.9694444444524
2023-04-11 07:57:40,59.75116,1.7939810000000005,0.8533721893059065,5.324078,3.8483769999999993,43.98140000000001,227.03111111111906
2023-04-11 08:00:40,52.763310000000004,1.9097220000000004,0.7952952134323009,4.947917,3.2696760000000005,39.3519,227.08111111111907
2023-04-11 08:02:58,49.131945,1.938657,0.8359992684214195,4.803240000000001,3.124999,37.03709999999995,227.1194444444524
2023-04-11 08:05:58,50.159145,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,36.16900000000001,227.1694444444524
2023-04-11 08:09:40,52.488425,2.1701380000000006,0.790477239611573,4.947917,2.951389999999999,36.74769999999998,227.23111111111908
2023-04-11 08:12:41,50.43403,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,37.905099999999976,227.28138888889686
2023-04-11 08:15:40,50.419565000000006,2.170139,0.8296566619962558,5.063658,3.0960650000000003,36.74770000000001,227.33111111111907
2023-04-11 08:17:59,52.22801,2.0833330000000005,0.8069516815011314,5.063656,3.182875,35.59030000000001,227.3697222222302
2023-04-11 08:21:40,50.43403,2.083334,0.842809163847345,5.005788000000001,3.15393,37.037000000000035,227.4311111111191
2023-04-11 08:24:38,50.448494999999994,2.170139,0.9007010964120067,5.005788000000001,3.0960650000000003,36.747799999999984,227.48055555556354
2023-04-11 08:27:40,50.419565000000006,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,36.74770000000001,227.5311111111191
2023-04-11 08:30:41,52.24248,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,36.45840000000001,227.58138888889687
2023-04-11 08:33:41,52.242475,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,37.03699999999998,227.63138888889688
2023-04-11 08:36:41,56.62616,2.170139,0.8662394249956147,5.121524000000001,3.182875,35.87960000000001,227.6813888888969
2023-04-11 08:39:40,57.118055,2.1701390000000007,0.7904901521409192,5.179394000000001,3.182875,35.87959999999998,227.7311111111191
2023-04-11 08:42:40,59.736689999999996,2.228009,0.8817288512151541,5.179394000000001,3.182875,35.59020000000001,227.78111111111912
2023-04-11 08:45:41,55.598955000000004,2.0833330000000005,0.8766427284199544,5.208334,3.385420999999999,37.32639999999998,227.8313888888969
2023-04-11 08:48:42,55.09259,2.1701390000000007,0.8662271728909009,5.266204000000001,3.3275449999999998,35.300899999999984,227.88166666667468
2023-04-11 08:51:40,66.478585,2.4016200000000003,0.8481078303173387,5.295134,3.0671339999999994,33.85420000000002,227.93111111111912
2023-04-11 08:54:41,68.258105,2.1122690000000004,0.8506428801403967,5.208334,3.3275450000000006,37.61580000000001,227.9813888888969
2023-04-11 08:57:41,60.25752,1.9965280000000005,0.8523428078224355,5.324074,3.5879659999999998,39.3518,228.0313888888969
2023-04-11 08:59:58,60.25752,2.1701390000000007,0.9007057348541271,5.324074,3.4143549999999996,36.16899999999998,228.06944444445247
2023-04-11 09:02:56,57.132525,2.0254630000000002,0.8604700042293294,5.208334,3.4432909999999994,40.21979999999999,228.11888888889692
2023-04-11 09:06:45,49.39236,2.0254630000000002,0.8604700042293294,5.208334,3.4432909999999994,37.905100000000004,228.18250000000802
2023-04-11 09:09:42,50.159145,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,37.037000000000035,228.2316666666747
2023-04-11 09:12:41,50.159145,2.141204,0.8221141696886101,5.295134,3.3564800000000004,36.74770000000001,228.2813888888969
2023-04-11 09:15:41,52.22801,2.1701390000000007,0.8662271728909009,5.353014000000001,3.4143549999999996,38.48380000000003,228.33138888889692
2023-04-11 09:18:41,50.448494999999994,2.054399,0.8685700776027122,5.266204,3.472225,37.615800000000036,228.38138888889694
2023-04-11 09:20:59,50.70891,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,37.037000000000035,228.41972222223026
2023-04-11 09:24:40,50.159145,2.1701390000000007,0.9334373688766213,5.353014000000001,3.472224999999999,38.7731,228.48111111111916
2023-04-11 09:27:41,50.679975,2.228009,0.9166105970891038,5.468754,3.501155,37.03710000000001,228.53138888889694
2023-04-11 09:30:41,52.473955000000004,2.1701390000000007,0.9334373688766233,5.4976840000000005,3.6168950000000004,37.615700000000004,228.58138888889695
2023-04-11 09:33:41,50.940395,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,37.90509999999995,228.63138888889696
2023-04-11 09:36:40,53.544560000000004,2.1701380000000006,0.86622690442372,5.3819479999999995,3.44329,37.326400000000035,228.68111111111918
2023-04-11 09:39:40,55.598955000000004,1.9675919999999998,0.8441873686539907,5.179397000000001,3.472225000000001,37.037000000000035,228.7311111111192
2023-04-11 09:42:38,58.449075,1.851852,0.8417285415302485,5.034722,3.472219999999999,39.93060000000003,228.78055555556364
2023-04-11 09:44:58,58.69502,1.7361119999999994,0.8074514292792445,5.034722,3.58796,41.08789999999999,228.81944444445253
2023-04-11 09:47:58,58.449075,1.8229170000000003,0.8332097704764406,5.063662,3.530095,39.93060000000003,228.86944444445254
2023-04-11 09:51:41,55.81597,1.851852,0.7792332044880794,5.150467,3.5300949999999993,39.35179999999997,228.93138888889698
2023-04-11 09:54:41,56.105325,1.9386579999999993,0.8360039557599029,5.237268,3.559030000000001,39.0625,228.981388888897
2023-04-11 09:56:59,55.33854,1.9965279999999996,0.8838498225373804,5.208338,3.5011599999999996,39.0625,229.0197222222303
2023-04-11 10:00:42,55.309605000000005,2.054398,0.8685584917145678,5.237273,3.4432850000000004,40.219899999999996,229.08166666667475
2023-04-11 10:02:58,55.859375,2.054398,0.9004896038364751,5.237273,3.472224999999999,38.4837,229.11944444445254
2023-04-11 10:06:41,55.33854,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,40.22000000000003,229.18138888889698
2023-04-11 10:09:40,61.516205,2.1701379999999997,0.8662269044237176,5.2951429999999995,3.3564849999999993,41.37729999999999,229.2311111111192
2023-04-11 10:11:59,60.228584999999995,2.0254630000000002,0.8270799639038106,5.324078,3.5300949999999993,41.66659999999996,229.2697222222303
2023-04-11 10:15:43,61.77662,2.1701380000000006,0.9007054589641347,5.526618000000001,3.6169000000000002,41.66669999999999,229.33194444445255
2023-04-11 10:18:40,61.530675,2.0254630000000002,0.8270799639038127,5.468748,3.6747650000000007,42.53470000000004,229.38111111111922
2023-04-11 10:21:39,58.69502,2.0254630000000002,0.9224927367947238,5.3819479999999995,3.6747650000000007,39.93060000000003,229.43083333334144
2023-04-11 10:24:42,56.872105000000005,2.054398,0.9004896038364771,5.3819479999999995,3.6169000000000002,40.79860000000002,229.48166666667478
2023-04-11 10:27:41,57.14699,2.054398,0.8685584917145678,5.3819479999999995,3.58796,38.483799999999974,229.531388888897
2023-04-11 10:30:41,58.174189999999996,2.054398,0.9004896038364771,5.410878,3.645830000000001,40.21989999999997,229.581388888897
2023-04-11 10:33:40,59.98264,2.1122679999999994,0.9170172616594412,5.353012999999999,3.530095,40.219900000000024,229.63111111111922
2023-04-11 10:36:41,57.16146,1.938657,0.8968232630614859,5.295138000000001,3.674771,40.50920000000002,229.681388888897
2023-04-11 10:38:58,56.62616,1.9965279999999996,0.8838498225373823,5.410877999999999,3.7037000000000004,39.06249999999997,229.71944444445256
2023-04-11 10:41:58,60.011575,2.0254630000000002,0.8921840083167014,5.410877999999999,3.674765,40.219900000000024,229.76944444445257
2023-04-11 10:45:40,55.859375,1.938657,0.8968232630614859,5.295138000000001,3.674771,39.351800000000026,229.83111111111924
2023-04-11 10:48:41,55.35301,1.9965279999999996,0.8838498225373823,5.439812999999999,3.732635,39.06249999999997,229.88138888889702
2023-04-11 10:50:58,55.09259,2.0833330000000005,0.9087671732477586,5.468748,3.674765,39.0625,229.91944444445258
2023-04-11 10:53:59,54.050925,2.0833330000000005,0.9087671732477586,5.410878,3.6168950000000004,38.483799999999974,229.96972222223036
2023-04-11 10:56:59,54.282405,2.0254629999999993,0.8921840083167012,5.381943,3.645830000000001,39.35189999999997,230.01972222223037
2023-04-11 11:00:59,54.31134,1.9965279999999996,0.8838498225373823,5.439818,3.732640000000001,38.77310000000003,230.08638888889703
2023-04-11 11:02:58,55.09259,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,38.194500000000005,230.1194444444526
2023-04-11 11:06:41,54.050925,2.054398,0.9004896038364771,5.468748,3.7037000000000004,37.615699999999975,230.18138888889703
2023-04-11 11:08:58,54.31134,2.054398,0.9004896038364771,5.497688,3.732640000000001,39.0624,230.2194444444526
2023-04-11 11:12:41,55.613425,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,37.61579999999998,230.28138888889703
2023-04-11 11:15:41,55.58449,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,40.219900000000024,230.33138888889704
2023-04-11 11:17:59,55.33854,2.0254629999999993,0.8921840083166993,5.497683,3.76157,38.19450000000003,230.36972222223037
2023-04-11 11:21:41,55.33854,2.054398,0.9004896038364751,5.526618000000001,3.76157,39.0625,230.43138888889703
2023-04-11 11:23:58,55.309605000000005,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,39.0625,230.4694444444526
2023-04-11 11:26:59,54.050925,2.083334,0.9087674588444085,5.555554000000001,3.76157,39.06250000000003,230.51972222223037
2023-04-11 11:30:41,55.09259,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,38.7732,230.58138888889704
2023-04-11 11:32:59,55.063655,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,39.0625,230.61972222223037
2023-04-11 11:36:40,55.613425,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,39.06249999999997,230.68111111111926
2023-04-11 11:39:38,55.33854,2.054398,0.9004896038364751,5.526618000000001,3.76157,39.93059999999997,230.7305555555637
2023-04-11 11:42:41,55.598955000000004,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,39.06249999999997,230.78138888889706
2023-04-11 11:44:58,55.613425,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,39.93050000000002,230.8194444444526
2023-04-11 11:48:40,60.517939999999996,2.054398,0.9004896038364751,5.497683,3.7326349999999993,39.0625,230.88111111111928
2023-04-11 11:51:40,58.42014,1.9675919999999998,0.8754861727972568,5.497683,3.8194409999999994,39.35189999999997,230.9311111111193
2023-04-11 11:54:41,57.14699,1.9965279999999996,0.8838498225373804,5.497683,3.7905049999999996,40.21989999999997,230.98138888889707
2023-04-11 11:57:40,55.09259,1.9675919999999998,0.9054138280821605,5.439812999999999,3.7905110000000004,39.93060000000003,231.0311111111193
2023-04-11 12:00:40,53.53009,2.0254629999999993,0.8921840083167012,5.439812999999999,3.7037000000000004,39.641200000000026,231.0811111111193
2023-04-11 12:03:41,53.804975,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,38.483799999999974,231.13138888889708
2023-04-11 12:05:58,54.050925,2.0833329999999997,0.9087671732477582,5.353008,3.559025000000001,38.194500000000005,231.16944444445264
2023-04-11 12:08:59,55.33854,2.0833329999999997,0.9087671732477582,5.410877999999999,3.6168950000000004,38.77320000000003,231.21972222223042
2023-04-11 12:12:41,55.35301,2.0833329999999997,0.8766313489629138,5.439818,3.6168950000000004,38.48380000000003,231.28138888889708
2023-04-11 12:15:40,55.613425,2.0254629999999993,0.8921840083167012,5.3819479999999995,3.645835000000001,39.35179999999997,231.3311111111193
2023-04-11 12:18:38,56.872105000000005,1.967593,0.8754864623479007,5.3819479999999995,3.7037050000000002,40.219899999999996,231.38055555556375
2023-04-11 12:20:59,57.16146,1.967593,0.875486462347899,5.410878,3.7326349999999993,40.219899999999996,231.4197222222304
2023-04-11 12:24:41,58.174189999999996,1.967593,0.8754864623479007,5.439817999999999,3.7615749999999997,39.64119999999997,231.48138888889707
2023-04-11 12:26:59,58.18866,2.0254629999999993,0.8921840083166993,5.410878,3.674765,41.08790000000005,231.5197222222304
2023-04-11 12:30:41,58.434605000000005,2.0254629999999993,0.8921840083166993,5.410878,3.674765,39.35179999999997,231.58138888889707
2023-04-11 12:33:41,57.40741,1.9386580000000002,0.8670933225774609,5.353013,3.7037050000000002,40.79860000000002,231.63138888889708
2023-04-11 12:35:58,61.284724999999995,2.0254630000000002,0.8921840083167014,5.353013,3.6169000000000002,42.53480000000002,231.66944444445264
2023-04-11 12:39:42,61.530675,1.9097229999999996,0.8586697759461063,5.237272999999999,3.6169000000000002,41.95599999999996,231.73166666667487
2023-04-11 12:42:00,60.257525,1.9386579999999993,0.8670933225774606,5.266207999999999,3.6169000000000002,42.24539999999996,231.7700000000082
2023-04-11 12:45:41,59.736689999999996,1.9386579999999993,0.8670933225774587,5.237268,3.58796,42.82409999999999,231.8313888888971
2023-04-11 12:47:59,58.69502,1.9386579999999993,0.8670933225774587,5.237268,3.58796,40.798599999999965,231.86972222223042
2023-04-11 12:51:40,57.16146,1.9965279999999996,0.8838498225373804,5.295138000000001,3.58796,40.7987,231.93111111111932
2023-04-11 12:54:41,56.611689999999996,1.967593,0.8112416157747264,5.266208,3.5300949999999993,42.53469999999999,231.9813888888971
2023-04-11 12:57:38,55.33854,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,39.93059999999997,232.03055555556378
2023-04-11 12:59:58,55.598955000000004,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,40.7987,232.06944444445267
2023-04-11 13:03:41,57.132525,2.0833329999999997,0.8766427284199542,5.295138000000001,3.472225000000001,40.21990000000005,232.1313888888971
2023-04-11 13:06:40,57.40741,2.0833329999999997,0.9087671732477582,5.266208,3.472225000000001,41.66669999999999,232.18111111111932
2023-04-11 13:08:58,57.14699,1.967593,0.8754864623479007,5.266208,3.5879650000000005,39.641200000000026,232.21944444445265
2023-04-11 13:12:00,56.611689999999996,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,41.087999999999965,232.2700000000082
2023-04-11 13:14:59,55.613425,1.9965279999999996,0.8838498225373823,5.179398,3.472220000000001,39.351800000000026,232.3197222222304
2023-04-11 13:17:59,56.886575,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,41.08790000000005,232.36972222223042
2023-04-11 13:20:59,55.613425,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,40.219899999999996,232.41972222223043
2023-04-11 13:24:40,55.859375,2.0254629999999993,0.8270799639038103,5.2951429999999995,3.5011599999999996,39.0625,232.48111111111933
2023-04-11 13:26:59,57.14699,2.054398,0.9004896038364771,5.2951429999999995,3.530095,40.79849999999999,232.51972222223046
2023-04-11 13:29:57,56.611689999999996,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,40.7987,232.5691666666749
2023-04-11 13:30:00,56.611689999999996,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,40.509299999999996,232.57000000000824
2023-04-11 13:33:40,57.14699,2.0833329999999997,0.8766313489629138,5.208338,3.385415000000001,39.351800000000026,232.63111111111934
2023-04-11 13:36:59,58.188655,2.0833329999999997,0.8766313489629138,5.208338,3.385415000000001,40.22000000000003,232.6863888888971
2023-04-11 13:39:41,56.62616,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,39.351800000000026,232.7313888888971
2023-04-11 13:42:40,55.613425,2.0254630000000002,0.8921840083166995,5.208338,3.472224999999999,37.905100000000004,232.78111111111932
2023-04-11 13:45:40,56.62616,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,41.37730000000005,232.83111111111933
2023-04-11 13:48:40,56.901044999999996,2.0254630000000002,0.8921840083166995,5.295138000000001,3.559024999999999,40.50920000000002,232.88111111111934
2023-04-11 13:50:59,58.680555,2.0254630000000002,0.8921840083166995,5.295138000000001,3.559024999999999,40.509299999999996,232.91972222223046
2023-04-11 13:54:40,58.434605000000005,2.0254630000000002,0.8921840083167014,5.353008,3.6168950000000004,41.08800000000002,232.98111111111936
2023-04-11 13:57:40,58.680555,2.054398,0.9004896038364771,5.439812999999999,3.674765,40.50920000000002,233.03111111111937
2023-04-11 14:00:41,58.70949,2.0833330000000005,0.9087671732477586,5.468748,3.674765,40.50920000000002,233.08138888889715
2023-04-11 14:03:42,58.174189999999996,2.0254630000000002,0.9516046829108986,5.410878,3.732635,41.08800000000002,233.13166666667493
2023-04-11 14:05:58,57.14699,2.054398,0.9004896038364771,5.468748,3.7037000000000004,40.219899999999996,233.16944444445272
2023-04-11 14:09:41,58.434605000000005,2.054398,0.9004896038364771,5.468748,3.7037000000000004,41.087999999999965,233.23138888889716
2023-04-11 14:12:41,59.736689999999996,2.170139,0.9334373688766231,5.497684,3.6168950000000004,40.22000000000003,233.28138888889717
2023-04-11 14:15:38,58.174189999999996,2.083334,0.9087674588444105,5.439814,3.645830000000001,40.21999999999997,233.33055555556385
2023-04-11 14:17:59,56.886575,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,41.08789999999999,233.3697222222305
2023-04-11 14:20:58,56.611689999999996,2.1122690000000004,0.9170175463155524,5.410883999999999,3.5879649999999996,41.08790000000005,233.41944444445272
2023-04-11 14:24:40,58.680555,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,40.7987,233.4811111111194
2023-04-11 14:27:42,57.16146,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,41.37729999999999,233.53166666667494
2023-04-11 14:30:00,55.613425,2.054399,0.9004898903921907,5.410883999999999,3.645835,41.37729999999999,233.57000000000826
2023-04-11 14:33:40,55.33854,2.083334,0.9087674588444085,5.381944000000001,3.58796,38.48380000000003,233.63111111111937
2023-04-11 14:36:40,56.886575,2.141203,0.9252403960372293,5.3819479999999995,3.530095,41.37730000000005,233.68111111111938
2023-04-11 14:39:40,58.434605000000005,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,41.37729999999999,233.7311111111194
2023-04-11 14:41:59,59.707755,2.0833330000000005,0.9087671732477586,5.468748,3.674765,39.351800000000026,233.7697222222305
2023-04-11 14:44:59,59.99711,2.141203,0.9252403960372293,5.468748,3.6168950000000004,42.53469999999999,233.81972222223052
2023-04-11 14:48:40,59.736689999999996,2.141203,0.8584468569208704,5.468748,3.559025000000001,41.95600000000002,233.88111111111942
2023-04-11 14:50:59,59.736689999999996,2.054398,0.9004896038364771,5.439812999999999,3.674765,40.798599999999965,233.91972222223055
2023-04-11 14:54:38,60.489005,2.054398,0.9004896038364771,5.497688,3.732640000000001,40.79860000000002,233.98055555556388
2023-04-11 14:56:59,59.98264,2.054398,0.9004896038364771,5.468748,3.7037000000000004,40.509299999999996,234.01972222223054
2023-04-11 15:00:41,58.680555,2.0833330000000005,0.8428137006779766,5.468748,3.6168950000000004,41.95599999999996,234.0813888888972
2023-04-11 15:04:02,58.69502,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,40.50920000000002,234.13722222223055
2023-04-11 15:06:40,58.174189999999996,2.054398,0.9004896038364771,5.439812999999999,3.674765,42.24539999999996,234.18111111111944
2023-04-11 15:09:40,59.98264,2.141203,0.9252403960372293,5.410878,3.559025000000001,41.95600000000002,234.23111111111945
2023-04-11 15:12:41,58.70949,2.054398,0.9004896038364771,5.468748,3.7037000000000004,40.79860000000002,234.28138888889723
2023-04-11 15:14:59,59.736689999999996,2.0833330000000005,0.9087671732477586,5.410878,3.6168950000000004,40.509299999999996,234.31972222223055
2023-04-11 15:17:58,60.228584999999995,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,42.24539999999996,234.36944444445277
2023-04-11 15:20:59,58.434605000000005,2.0833330000000005,0.9087671732477586,5.468748,3.674765,41.37729999999999,234.41972222223055
2023-04-11 15:24:41,57.92824,2.054398,0.9004896038364771,5.410878,3.645830000000001,40.509299999999996,234.48138888889721
2023-04-11 15:27:41,57.392939999999996,2.141203,0.9252403960372293,5.468748,3.6168950000000004,41.66669999999999,234.53138888889723
2023-04-11 15:30:41,58.69502,2.141203,0.9252403960372293,5.468748,3.6168950000000004,40.219899999999996,234.58138888889724
2023-04-11 15:33:38,57.92824,2.1122690000000004,0.9170175463155524,5.497684,3.674765,41.08790000000005,234.63055555556392
2023-04-11 15:35:58,58.449075,2.1122690000000004,0.9170175463155524,5.497684,3.674765,40.509299999999996,234.6694444444528
2023-04-11 15:38:58,59.98264,2.141203,0.892698539340293,5.497688,3.6168950000000004,41.087999999999965,234.71944444445282
2023-04-11 15:42:41,58.955439999999996,2.0833330000000005,0.9087671732477586,5.468748,3.674765,41.95600000000002,234.78138888889725
2023-04-11 15:44:58,57.14699,2.054398,0.8685697981393162,5.410878,3.6169000000000002,39.930499999999995,234.8194444444528
2023-04-11 15:48:40,55.16493,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,39.0625,234.88111111111948
2023-04-11 15:51:41,55.35301,2.054398,0.8349596503242583,5.324078,3.5011599999999996,39.351800000000026,234.93138888889726
2023-04-11 15:54:41,47.598385,1.9386580000000002,0.8968135004531317,5.353014,3.7326359999999994,37.03709999999995,234.98138888889727
2023-04-11 15:57:40,45.529515,1.967593,0.8754864623479007,5.526624,3.8483810000000007,33.564899999999966,235.0311111111195
2023-04-11 16:00:40,42.43345,2.054399,0.9004898903921907,5.584493999999999,3.819445,33.275499999999965,235.0811111111195
