Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-11 16:03:40,40.885414999999995,2.1122690000000004,0.977574865484292,5.729164000000001,3.964125,31.82869999999997,235.1311111111195
2023-04-11 16:06:41,43.706599999999995,2.0833330000000005,0.9394729538951526,5.787038000000001,4.0219949999999995,32.11810000000003,235.1813888888973
2023-04-11 16:08:58,41.912615,2.0254630000000002,0.8921947147567287,5.758098,4.021995,32.986099999999965,235.21944444445285
2023-04-11 16:12:38,34.664355,2.0254630000000002,0.8921840083167014,5.671298,3.9351850000000006,30.9606,235.28055555556395
2023-04-11 16:15:40,35.199655,2.1122690000000004,0.9170175463155524,5.873844,4.050925,31.25,235.3311111111195
2023-04-11 16:17:59,37.514465,2.0833330000000005,0.9087671732477586,5.902778,4.108795,30.092599999999948,235.36972222223062
2023-04-11 16:21:03,38.816554999999994,2.1122690000000004,0.9170284584788043,5.960644,4.137735,30.9606,235.42083333334173
2023-04-11 16:24:41,41.131365,2.141203,0.9252403960372275,5.960648000000001,4.108795,32.11810000000003,235.4813888888973
2023-04-11 16:28:02,40.350115,2.054398,0.9004896038364771,5.902778,4.13773,31.82869999999997,235.53722222223064
2023-04-11 16:30:40,40.885414999999995,2.0833330000000005,0.9087671732477586,5.902778,4.108795,31.828700000000026,235.58111111111953
2023-04-11 16:33:40,40.61053,2.054398,0.9004896038364771,5.902778,4.13773,31.828700000000026,235.63111111111954
2023-04-11 16:35:59,40.61053,2.141203,0.9563286309734182,5.902778,4.079865000000001,31.539300000000026,235.66972222223066
2023-04-11 16:39:41,40.350115,2.0833330000000005,0.9087671732477567,5.960648000000001,4.166664999999999,31.25,235.73138888889733
2023-04-11 16:42:41,39.5978,2.083334,0.9394732461376261,5.960644,4.1956,31.5394,235.78138888889734
2023-04-11 16:44:58,40.104164999999995,2.054398,0.9005003792392492,5.931708,4.166670000000001,31.25,235.8194444444529
2023-04-11 16:47:59,39.337385,2.170139,0.9334484162949802,5.960644,4.079865000000001,31.539300000000026,235.86972222223068
2023-04-11 16:50:56,40.61053,2.170139,0.9334373688766211,5.989584000000001,4.108795,31.5394,235.91888888889736
2023-04-11 17:54:00,31.351275,2.1122690000000004,1.111943047907228,7.6678239999999995,6.047455,25.17360000000002,235.91888888889736
2023-04-12 07:42:41,43.127895,3.4722219999999995,1.2808802867654103,8.593748000000001,5.410876,33.27550000000002,235.91888888889736
2023-04-12 07:45:40,89.39525499999999,1.359953,1.2711721507605367,7.783568,7.609954999999999,48.90039999999999,235.91888888889736
2023-04-12 07:48:38,99.435765,1.3020829999999997,1.0195921246202875,5.642358000000001,5.121525000000001,55.55550000000002,235.9683333333418
2023-04-12 07:50:59,100.0,1.2152779999999996,0.9129723128455925,5.410877999999999,4.861110000000001,58.15969999999999,236.00750000000846
2023-04-12 07:54:40,53.819445,1.5335650000000003,0.7986777577069873,4.774306,3.5879630000000002,39.3519,236.06888888889736
2023-04-12 07:57:40,49.13195,1.8807869999999998,0.6768615814570612,4.600694,2.8645830000000005,37.03699999999998,236.11888888889737
2023-04-12 08:00:00,46.8316,1.967593,0.7389516279400565,4.456017999999999,2.6620369999999998,35.011600000000044,236.15777777778627
2023-04-12 08:03:41,50.694445,2.1122680000000003,0.7758622248994484,4.861111,2.9224500000000004,35.87959999999998,236.21916666667516
2023-04-12 08:05:59,52.256945,2.0833329999999997,0.8428137006779743,4.774306,2.922453,35.300899999999984,236.2575000000085
2023-04-12 08:08:59,53.804975,2.1122679999999994,0.8145393539734723,4.890046,2.9803249999999997,35.87959999999998,236.3075000000085
2023-04-12 08:12:41,57.16146,2.141203,0.8221165026938737,5.034720999999999,3.09607,36.16900000000001,236.36916666667517
2023-04-12 08:14:59,52.488425,1.9675919999999998,0.8441895855936518,5.034720999999999,3.3275509999999997,38.19439999999997,236.4075000000085
2023-04-12 08:17:58,52.22801,1.9965279999999996,0.819174129164511,5.092592999999999,3.3275450000000006,40.21980000000002,236.4572222222307
2023-04-12 08:21:40,57.14699,2.141203,0.8221165026938737,5.034720999999999,3.09607,40.50920000000002,236.51888888889738
2023-04-12 08:24:40,58.69502,2.054398,0.8349596503242583,5.150463,3.3275449999999998,39.3519,236.5688888888974
2023-04-12 08:27:38,61.31366,2.141203,0.8927100636591274,5.208328,3.3275449999999998,39.93059999999997,236.61833333334184
2023-04-12 08:29:59,61.284724999999995,2.1122690000000004,0.8846895934292656,5.266204,3.4143549999999996,41.37729999999999,236.6575000000085
2023-04-12 08:33:41,60.53241,2.1122690000000004,0.8506428801403946,5.208334000000001,3.3275449999999998,39.35190000000003,236.71916666667516
2023-04-12 08:36:40,61.79109,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,39.0625,236.76888888889738
2023-04-12 08:38:59,62.037035,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,37.32640000000001,236.8075000000085
2023-04-12 08:41:58,60.257525,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,39.930499999999995,236.85722222223072
2023-04-12 08:45:40,59.736689999999996,2.083334,0.8766430069640374,5.266204,3.44329,41.37729999999999,236.91888888889738
2023-04-12 08:48:41,58.174189999999996,2.0254630000000002,0.8921840083166995,5.2951440000000005,3.559030999999999,41.95599999999999,236.96916666667516
2023-04-12 08:51:40,53.804975,2.054399,0.9004898903921889,5.381944000000001,3.6168949999999995,39.64119999999997,237.01888888889738
2023-04-12 08:54:41,54.050925,2.083334,0.8428139716784359,5.497684,3.645830000000001,39.0625,237.06916666667516
2023-04-12 08:57:41,52.488425,2.1122690000000004,0.8846895934292656,5.439814000000001,3.5879650000000005,38.194500000000005,237.11916666667517
2023-04-12 09:00:41,52.763310000000004,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,39.930499999999995,237.16916666667518
2023-04-12 09:03:40,53.804975,2.141204,0.892698816095755,5.468754,3.58796,38.19440000000003,237.2188888888974
2023-04-12 09:06:38,54.036455000000004,2.083334,0.8428139716784359,5.497684,3.645830000000001,38.194500000000005,237.26833333334184
2023-04-12 09:09:41,56.872105000000005,2.228009,0.9166105970891038,5.584494,3.6168950000000004,41.377399999999966,237.3191666666752
2023-04-12 09:12:40,58.174189999999996,2.1701390000000007,0.9334373688766233,5.584494,3.7037050000000002,39.351800000000026,237.3688888888974
2023-04-12 09:15:41,58.449075,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,39.0625,237.41916666667518
2023-04-12 09:18:40,58.434605000000005,2.228009,0.949753370937138,5.4976840000000005,3.559025000000001,40.509299999999996,237.4688888888974
2023-04-12 09:20:58,56.611689999999996,2.1701390000000007,0.9007057348541271,5.4976840000000005,3.5879649999999996,39.3519,237.50722222223072
2023-04-12 09:23:59,58.174189999999996,2.1701390000000007,0.8662271728909032,5.555554,3.6168950000000004,38.19440000000003,237.5575000000085
2023-04-12 09:27:41,58.18866,2.141204,0.892698816095755,5.584494,3.7037000000000004,38.773199999999974,237.61916666667517
2023-04-12 09:30:40,57.16146,2.141204,0.858447126216564,5.555554,3.645830000000001,37.905100000000004,237.66888888889738
2023-04-12 09:33:41,55.613425,2.083334,0.9087674588444105,5.410883999999999,3.6169000000000002,39.93060000000003,237.71916666667516
2023-04-12 09:36:41,56.59722,2.1122690000000004,0.9170175463155524,5.497684,3.674765,39.64110000000005,237.76916666667518
2023-04-12 09:39:40,58.69502,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,42.24540000000002,237.8188888888974
2023-04-12 09:42:40,58.449075,2.054398,0.9004896038364771,5.497688,3.732640000000001,38.77320000000003,237.8688888888974
2023-04-12 09:45:39,59.98264,2.141203,0.9252403960372293,5.468748,3.6168950000000004,40.50920000000002,237.91861111111962
2023-04-12 09:48:40,63.093175,2.054398,0.8349596503242603,5.353007999999999,3.5300900000000004,40.219899999999996,237.9688888888974
2023-04-12 09:50:58,65.16204,1.9675920000000007,0.8754861727972589,5.266202,3.58796,41.37729999999999,238.00722222223072
2023-04-12 09:54:42,66.46412000000001,1.7939820000000006,0.88097291393192,5.179397,3.7326349999999993,41.66670000000002,238.06944444445296
2023-04-12 09:57:42,66.6956,1.8229170000000003,0.8621281245636389,5.237272,3.7326349999999993,40.50920000000002,238.11944444445297
2023-04-12 10:00:40,64.88714999999999,1.851852,0.8708591245154537,5.266202,3.732640000000001,42.24539999999999,238.1688888888974
2023-04-12 10:03:40,62.832755,1.880788,0.8795469023601469,5.324072999999999,3.7615750000000006,42.245300000000015,238.21888888889742
2023-04-12 10:06:05,61.791084999999995,1.9386579999999993,0.8670933225774606,5.353007999999999,3.7037000000000004,41.66669999999999,238.2591666666752
2023-04-12 10:08:58,60.011575,1.9965279999999996,0.8838498225373823,5.410877999999999,3.7037000000000004,42.82409999999999,238.30722222223076
2023-04-12 10:12:00,61.284724999999995,2.1122679999999994,0.9170172616594393,5.497683,3.674765,41.95599999999999,238.3577777777863
2023-04-12 10:15:41,61.805555,2.1122679999999994,0.9170172616594412,5.526622999999999,3.7037050000000002,41.08790000000002,238.4191666666752
2023-04-12 10:17:58,62.80382,2.1122679999999994,0.9170172616594393,5.584493,3.7615749999999997,39.6412,238.45722222223077
2023-04-12 10:20:58,66.449655,2.141203,0.9252403960372275,5.584493,3.732639999999999,42.534700000000015,238.50722222223078
2023-04-12 10:23:56,71.354165,2.141203,0.8584468569208682,5.584493,3.6747699999999996,42.82409999999999,238.55666666667523
2023-04-12 10:26:59,69.024885,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,43.692200000000014,238.60750000000857
2023-04-12 10:30:41,64.91609,2.054398,0.9004896038364771,5.4687529999999995,3.7037050000000002,41.37729999999999,238.66916666667524
2023-04-12 10:33:40,62.832755,1.9965279999999996,0.8838498225373823,5.381943,3.6747650000000007,43.40280000000001,238.71888888889745
2023-04-12 10:36:41,64.90162000000001,2.054398,0.9004896038364771,5.381943,3.6168950000000004,42.824100000000016,238.76916666667523
2023-04-12 10:38:58,64.88714999999999,2.054398,0.9004896038364771,5.381943,3.6168950000000004,40.50919999999999,238.8072222222308
2023-04-12 10:41:59,66.203705,2.0254629999999993,0.8921840083166993,5.497683,3.76157,41.95599999999999,238.85750000000857
2023-04-12 10:45:00,65.92882,2.0254629999999993,0.9225029946904028,5.497683,3.7905100000000003,42.82409999999999,238.90777777778635
2023-04-12 10:48:41,64.655675,2.0254629999999993,0.9225029946904028,5.497683,3.7905100000000003,43.113399999999984,238.96916666667525
2023-04-12 10:50:59,63.078705,2.0254629999999993,0.9224927367947218,5.4687529999999995,3.76157,44.27080000000001,239.00750000000858
2023-04-12 10:53:59,62.55787,2.0254629999999993,0.8921840083166993,5.497683,3.76157,42.24539999999999,239.0575000000086
2023-04-12 10:57:40,67.99768499999999,2.1122679999999994,0.9170172616594412,5.4687529999999995,3.645835000000001,43.113399999999984,239.1188888888975
2023-04-12 11:00:41,63.339119999999994,2.0254629999999993,0.9225029946904044,5.439812999999999,3.732640000000001,43.69209999999998,239.16916666667527
2023-04-12 11:03:38,63.078705,2.0254629999999993,0.9516046829108983,5.526622999999999,3.8483799999999997,43.692199999999985,239.21833333334195
2023-04-12 11:05:59,61.024305,2.0254629999999993,0.8921840083167012,5.439812999999999,3.7037000000000004,42.24539999999996,239.2575000000086
2023-04-12 11:09:41,64.380785,2.1701380000000006,0.9334370860484531,5.5555579999999996,3.6747699999999996,41.66669999999999,239.31916666667527
2023-04-12 11:11:59,67.49132,2.1701380000000006,0.9334370860484511,5.613428000000001,3.732639999999999,39.6412,239.3575000000086
2023-04-12 11:15:40,73.423035,2.228009,0.8817164460036153,5.642364000000001,3.645835,40.50919999999999,239.4188888888975
2023-04-12 11:18:40,81.95891,2.3148150000000003,0.9403186702565184,5.671294,3.616898999999999,40.509299999999996,239.4688888888975
2023-04-12 11:20:58,85.300925,2.256945,0.9245447137062612,5.671294,3.6747689999999995,39.3518,239.50722222223084
2023-04-12 11:24:41,88.15104,2.3148150000000003,0.974041151487942,5.729164,3.7036990000000003,41.95609999999999,239.56916666667527
2023-04-12 11:27:42,89.930555,2.0833330000000005,0.9689410376094912,5.642364,3.9062509999999993,44.27080000000001,239.61944444445305
2023-04-12 11:30:00,86.84895499999999,2.1122690000000004,0.9775648110525098,5.642364,3.8773149999999994,43.98140000000001,239.65777777778638
2023-04-12 11:33:40,72.38137,1.8229170000000003,0.9426526903316215,5.526624,4.108796999999999,46.00689999999997,239.71888888889748
2023-04-12 11:36:41,64.39525499999999,1.9386580000000002,0.9528969286443448,5.439814,3.8773160000000004,43.69210000000001,239.76916666667526
2023-04-12 11:38:58,58.449075,1.9386580000000002,0.9528969286443448,5.439814,3.8773160000000004,43.402799999999985,239.80722222223082
2023-04-12 11:41:56,55.33854,2.0254630000000002,0.9516046829108986,5.439814,3.761571,39.9306,239.85666666667527
2023-04-12 11:45:40,53.804975,2.054399,0.930992511569096,5.410883999999999,3.6747650000000007,40.7987,239.9188888888975
2023-04-12 11:47:58,54.832175,2.1122690000000004,0.9170175463155524,5.410883999999999,3.5879649999999996,39.35179999999997,239.95722222223083
2023-04-12 11:51:41,54.050925,2.054398,0.9004896038364771,5.3819479999999995,3.6169000000000002,40.7987,240.01916666667526
2023-04-12 11:53:59,55.09259,2.054398,0.9004896038364771,5.410878,3.645830000000001,39.93060000000003,240.0575000000086
2023-04-12 11:57:00,56.62616,2.141203,0.9252403960372293,5.468748,3.6168950000000004,40.509199999999964,240.10777777778637
2023-04-12 12:00:40,59.461805,2.141203,0.9252403960372275,5.497683,3.6458299999999992,39.93059999999997,240.16888888889747
2023-04-12 12:03:41,60.27199,2.1122679999999994,0.9170172616594393,5.497683,3.674765,42.24540000000002,240.21916666667525
2023-04-12 12:06:41,61.530675,2.1122679999999994,0.9170172616594412,5.526622999999999,3.7037050000000002,40.509299999999996,240.26916666667526
2023-04-12 12:08:59,60.27199,2.0254629999999993,0.8921840083167012,5.4687529999999995,3.732640000000001,39.0625,240.3075000000086
2023-04-12 12:12:42,59.75116,1.9965279999999996,0.8838498225373823,5.439812999999999,3.732635,40.798599999999965,240.36944444445302
2023-04-12 12:15:40,58.69502,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,40.79860000000002,240.41888888889747
2023-04-12 12:18:40,59.75116,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,41.37730000000005,240.46888888889748
2023-04-12 12:21:38,59.98264,2.141203,0.9252403960372275,5.526618000000001,3.674765,41.95600000000002,240.51833333334193
2023-04-12 12:24:40,59.736689999999996,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,41.66660000000002,240.56888888889748
2023-04-12 12:27:40,60.25752,2.170139,0.9647046856921105,5.526624,3.674765,41.08800000000002,240.6188888888975
2023-04-12 12:29:59,61.805555,2.170139,0.9334373688766211,5.555554000000001,3.674765,42.53479999999996,240.6575000000086
2023-04-12 12:33:41,61.009834999999995,2.054398,0.9004896038364751,5.526618000000001,3.76157,41.087999999999965,240.71916666667528
2023-04-12 12:36:40,59.98264,2.054398,0.9309922183319159,5.497688,3.76157,42.53469999999999,240.7688888888975
2023-04-12 12:38:58,60.026044999999996,2.054398,0.9310025414020984,5.468748,3.732640000000001,40.509299999999996,240.80722222223082
2023-04-12 12:41:59,58.955439999999996,2.054398,0.9004896038364771,5.468748,3.7037000000000004,42.245299999999986,240.8575000000086
2023-04-12 12:45:40,58.96991,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,41.08800000000002,240.9188888888975
2023-04-12 12:48:41,59.98264,2.170139,0.9334373688766231,5.526624,3.645835000000001,41.66660000000002,240.96916666667528
2023-04-12 12:51:40,59.75116,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,41.66669999999999,241.0188888888975
2023-04-12 12:54:40,59.75116,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,40.509299999999996,241.0688888888975
2023-04-12 12:56:58,59.98264,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,40.79860000000002,241.10722222223083
2023-04-12 13:00:38,59.736689999999996,2.083334,0.9087674588444085,5.555554000000001,3.76157,41.66669999999999,241.16833333334193
2023-04-12 13:03:41,60.243055,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,41.08790000000005,241.21916666667528
2023-04-12 13:06:00,62.051505,2.141203,0.9563181145946736,5.497688,3.674765,42.53479999999996,241.2577777777864
2023-04-12 13:09:40,62.03704,2.141203,0.9563181145946736,5.497688,3.674765,41.66669999999999,241.3188888888975
2023-04-12 13:12:40,61.270255,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,42.24539999999999,241.36888888889752
2023-04-12 13:14:58,61.805555,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,41.95600000000002,241.40722222223084
2023-04-12 13:18:40,64.91609,1.9097220000000004,0.858669484293594,5.2083319999999995,3.58796,41.95599999999999,241.4688888888975
2023-04-12 13:21:40,68.76447,1.7939809999999996,0.853381911274419,5.121525999999999,3.645835000000001,46.87499999999997,241.51888888889752
2023-04-12 13:23:58,70.32697,1.7939809999999996,0.8809726040310855,5.150466,3.7037050000000002,44.27079999999998,241.55722222223085
2023-04-12 13:26:58,69.314235,1.8229170000000003,0.916717860021421,5.295141999999999,3.848375,44.27090000000001,241.60722222223086
2023-04-12 13:29:58,68.51852,1.8807869999999998,0.9077128922605875,5.439817000000001,3.906250000000001,44.84949999999998,241.65722222223087
2023-04-12 13:32:58,67.7228,1.9386579999999993,0.9253674647002961,5.439817999999999,3.8483799999999997,42.245300000000015,241.70722222223088
2023-04-12 13:35:58,67.447915,2.0254630000000002,0.9225029946904029,5.468748000000001,3.7615749999999997,45.13889999999998,241.7572222222309
2023-04-12 13:39:38,67.7228,2.0254629999999993,0.9224927367947218,5.4687529999999995,3.76157,44.849500000000006,241.818333333342
2023-04-12 13:42:41,65.162035,2.054398,0.9310025414020984,5.468748,3.732640000000001,45.13889999999998,241.86916666667534
2023-04-12 13:45:40,63.10764,2.054399,0.9602882572404551,5.439814,3.732635,44.84949999999998,241.91888888889756
2023-04-12 13:48:40,61.79109,2.141204,0.9252406797707078,5.4976840000000005,3.645830000000001,43.402799999999985,241.96888888889757
2023-04-12 13:51:41,60.25752,2.1122690000000004,0.9170175463155524,5.4976840000000005,3.6747650000000007,43.113399999999984,242.01916666667535
2023-04-12 13:54:41,60.53241,2.1701390000000007,0.9334373688766233,5.555554,3.674765,43.11340000000001,242.06916666667536
2023-04-12 13:57:41,61.284724999999995,2.1122690000000004,0.9170175463155524,5.497684,3.674765,43.69209999999998,242.11916666667537
2023-04-12 14:00:41,60.27199,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,43.113399999999956,242.16916666667538
2023-04-12 14:02:59,61.31366,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,43.40279999999996,242.2075000000087
2023-04-12 14:06:41,61.805555,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,45.42829999999998,242.26916666667537
2023-04-12 14:09:00,61.805555,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,43.40280000000001,242.3077777777865
2023-04-12 14:12:40,63.353584999999995,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,42.53469999999999,242.3688888888976
2023-04-12 14:15:40,64.39525499999999,2.170139,0.9334373688766231,5.526624,3.645835000000001,45.138900000000035,242.4188888888976
2023-04-12 14:18:47,63.093175,2.054398,0.9309922183319159,5.497688,3.76157,43.98149999999998,242.47083333334206
2023-04-12 14:21:40,62.832755,2.054398,0.9004896038364771,5.497688,3.732640000000001,46.007000000000005,242.5188888888976
2023-04-12 14:23:59,61.77662,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,43.692200000000014,242.55750000000873
2023-04-12 14:27:40,61.805555,2.083334,0.9394628582650815,5.526624,3.76157,42.82409999999999,242.61888888889763
2023-04-12 14:30:41,62.037035,2.054398,0.9310025414020965,5.526618000000001,3.7905100000000003,43.69209999999998,242.6691666666754
2023-04-12 14:33:40,63.599534999999996,2.0833330000000005,0.9087671732477586,5.5555579999999996,3.7615749999999997,43.40269999999998,242.71888888889762
2023-04-12 14:35:59,63.093175,2.054398,0.9004896038364771,5.5555579999999996,3.7905100000000003,44.560100000000034,242.75750000000875
2023-04-12 14:39:00,64.88714999999999,2.0833330000000005,0.9689410376094912,5.5555579999999996,3.819444999999999,43.40280000000001,242.80777777778653
2023-04-12 14:41:59,66.17477,2.1122679999999994,0.947904348291129,5.584493,3.7905050000000005,43.69210000000004,242.85750000000874
2023-04-12 14:45:40,66.420715,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,44.27080000000001,242.91888888889764
2023-04-12 14:48:40,67.73727,2.0833330000000005,0.9394625660248411,5.613428000000001,3.848375,46.2962,242.96888888889765
2023-04-12 14:50:58,64.91609,2.0254630000000002,0.9516046829108986,5.5555579999999996,3.8773149999999994,46.00699999999995,243.00722222223098
2023-04-12 14:53:59,61.284724999999995,2.0254630000000002,0.9796559904089011,5.5555579999999996,3.906245,43.98149999999998,243.05750000000876
2023-04-12 14:56:56,59.98264,2.054399,0.9309925115690941,5.642364000000001,3.906245,41.95600000000002,243.10666666667544
2023-04-12 15:00:41,59.98264,2.170139,0.9647046856921105,5.642364000000001,3.7905050000000005,44.27080000000001,243.16916666667544
2023-04-12 15:02:58,59.98264,2.1122690000000004,0.9479150918599277,5.671294,3.8773150000000003,43.40269999999998,243.207222222231
2023-04-12 15:06:40,60.25752,2.0833330000000005,0.9087671732477586,5.642358,3.848375,42.24540000000002,243.26888888889766
2023-04-12 15:09:42,61.805555,2.141203,0.9563181145946736,5.671298,3.848375,41.087999999999965,243.3194444444532
2023-04-12 15:12:40,62.832755,2.1122679999999994,0.9170172616594393,5.671293,3.848375,42.824100000000044,243.36888888889766
2023-04-12 15:15:40,64.134835,2.1122679999999994,0.9775745679578913,5.671293,3.9062550000000007,41.087999999999965,243.41888888889767
2023-04-12 15:18:40,64.90162,2.1122679999999994,0.9775745679578913,5.671293,3.9062550000000007,42.53469999999999,243.46888888889768
2023-04-12 15:21:41,64.36632,1.9965279999999996,0.9429004092743024,5.642358000000001,3.9930600000000007,41.66670000000005,243.51916666667546
2023-04-12 15:23:58,64.380785,2.0254630000000002,0.951614552651052,5.642358000000001,3.964125,43.98149999999998,243.55722222223102
2023-04-12 15:27:41,64.90162000000001,2.0833329999999997,0.9973508728861856,5.613428,3.9062550000000007,43.69209999999998,243.61916666667545
2023-04-12 15:30:40,65.162035,2.0254630000000002,0.951614552651052,5.642358000000001,3.964125,42.24539999999996,243.66888888889767
2023-04-12 15:33:40,64.65567,1.9965279999999996,0.9139635331014828,5.613428,3.93518,43.40280000000001,243.71888888889768
2023-04-12 15:36:39,63.078705,1.9965279999999996,0.9428906018210453,5.613422999999999,3.9641149999999996,43.40279999999996,243.7686111111199
2023-04-12 15:39:40,61.805555,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,42.53470000000004,243.81888888889767
2023-04-12 15:41:58,62.051505,2.0254629999999993,0.8921840083167012,5.613422999999999,3.8773100000000005,43.40280000000001,243.857222222231
2023-04-12 15:45:41,61.791084999999995,2.0833330000000005,0.9394625660248411,5.613428000000001,3.848375,42.82409999999999,243.91916666667544
2023-04-12 15:48:41,61.530675,2.0254629999999993,0.9225029946904044,5.613422999999999,3.906250000000001,43.69209999999998,243.96916666667545
2023-04-12 15:50:58,57.14699,1.9097219999999995,0.916556767266628,5.613422999999999,4.050921,41.95600000000002,244.007222222231
2023-04-12 15:53:59,53.77604,1.9965279999999996,0.9429004092743024,5.729163,4.079865,38.48380000000003,244.0575000000088
2023-04-12 15:56:59,46.802665,1.8807869999999998,0.9077224467256253,5.729163,4.195606,37.615700000000004,244.1075000000088
2023-04-12 16:00:40,47.06308,2.054398,0.9310025414020965,5.931713,4.195605,35.011499999999955,244.1688888888977
2023-04-12 16:02:58,47.3669,2.054398,0.9310025414020965,5.931713,4.195605,34.72229999999996,244.20722222223102
2023-04-12 16:06:41,47.07755,2.0254629999999993,0.9225029946904028,5.902773,4.1956,35.59030000000001,244.26916666667546
2023-04-12 16:09:40,40.885414999999995,1.9965279999999996,0.9429004092743024,5.902773,4.253475,34.14349999999996,244.31888888889767
2023-04-12 16:12:40,44.502314999999996,2.1122679999999994,0.947904348291129,6.0763929999999995,4.282405,34.72220000000004,244.3688888888977
2023-04-12 16:14:57,44.502314999999996,2.054398,0.9310025414020965,6.163193,4.427084999999999,34.14340000000004,244.40694444445325
2023-04-12 16:18:41,45.529515,2.054398,0.9602879576698082,6.163193,4.456015,34.14359999999999,244.46916666667548
2023-04-12 16:21:40,45.51505,2.0254629999999993,0.9516046829108983,6.192133,4.513890000000001,34.72219999999999,244.5188888888977
2023-04-12 16:24:40,45.789935,2.054398,1.0158171231287756,6.192133,4.542825,35.30090000000001,244.5688888888977
2023-04-12 16:27:40,45.269099999999995,2.054398,0.9602879576698082,6.192133,4.484955,34.14350000000002,244.61888888889771
2023-04-12 16:30:40,44.227435,2.0254629999999993,0.9516046829108983,6.163193,4.48495,33.85410000000002,244.66888888889773
2023-04-12 16:33:40,36.71875,1.2442129999999993,0.8694136798532717,5.931713,5.2662,31.828700000000026,244.71888888889774
2023-04-13 07:33:40,47.07755,2.4594899999999997,1.2225367277265093,8.072913,6.105322999999999,32.696799999999996,244.71888888889774
2023-04-13 08:41:59,31.84317,1.649305,0.7813784095658883,5.034722,3.674773,28.64590000000001,244.71888888889774
2023-04-13 08:45:40,32.364000000000004,1.9965270000000004,0.7840240007876323,5.063656,3.2696810000000003,29.224500000000035,244.78027777778664
2023-04-13 08:48:40,33.11632,2.141203,0.8221165026938737,5.063656,3.1250050000000007,28.356400000000008,244.83027777778665
2023-04-13 08:51:41,34.18692,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,29.224599999999953,244.88055555556443
2023-04-13 08:53:59,34.693285,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,29.803200000000004,244.91888888889775
2023-04-13 08:56:56,32.63889,2.083334,0.8766430069640374,5.555554000000001,3.732640000000001,28.935299999999984,244.96805555556443
2023-04-13 09:00:40,34.43287,2.170139,0.9006941386869182,5.700234,3.7905050000000005,29.513999999999953,245.03027777778667
2023-04-13 09:03:41,33.912035,2.1122690000000004,0.8506428801403967,5.584493999999999,3.7037050000000002,27.777800000000013,245.08055555556444
2023-04-13 09:06:41,32.609955,2.083334,0.8428139716784335,5.555554000000001,3.7037000000000004,29.803200000000004,245.13055555556446
2023-04-13 09:09:40,32.37847,2.1122690000000004,0.8506428801403967,5.584493999999999,3.7037050000000002,28.93520000000001,245.18027777778667
2023-04-13 09:11:58,34.15799,2.1122690000000004,0.8846895934292656,5.555554000000001,3.7037050000000002,28.935100000000034,245.21861111112
2023-04-13 09:14:58,34.44734,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,29.22460000000001,245.26861111112
2023-04-13 09:18:40,34.93924,2.141204,0.892698816095755,5.758104,3.8773100000000005,28.356499999999983,245.33027777778668
2023-04-13 09:21:40,34.93924,2.228009,0.8446900738468929,5.729164,3.7037050000000002,29.80329999999998,245.3802777777867
2023-04-13 09:24:40,34.693285,2.141204,0.8584471262165619,5.729169000000001,3.819445,29.51389999999998,245.4302777777867
2023-04-13 09:27:41,33.11632,2.170139,0.8662271728909009,5.729169000000001,3.7905100000000003,29.224599999999953,245.48055555556448
2023-04-13 09:30:40,32.609955,2.141204,0.8927103404170792,5.758099,3.8773149999999994,29.224499999999978,245.5302777777867
2023-04-13 09:33:40,32.349535,2.141204,0.8584471262165619,5.729169000000001,3.819445,28.06710000000004,245.5802777777867
2023-04-13 09:36:38,32.609955,2.170139,0.8296618840188612,5.758099,3.7905100000000003,28.06710000000004,245.62972222223115
2023-04-13 09:39:41,33.11632,2.1990740000000004,0.9086762479315174,5.758099,3.819444999999999,27.77769999999998,245.6805555555645
2023-04-13 09:42:40,32.870365,2.170139,0.9007057348541269,5.758099,3.8483799999999997,28.93520000000001,245.7302777777867
2023-04-13 09:45:41,33.11632,2.170139,0.8296618840188612,5.758099,3.7905100000000003,28.64580000000001,245.7805555555645
2023-04-13 09:48:41,35.214124999999996,2.2858790000000004,0.9324429895545299,5.758099,3.732639999999999,30.092600000000004,245.8305555555645
2023-04-13 09:51:40,34.43287,2.1990740000000004,0.8739834682191943,5.729169000000001,3.7615749999999997,29.22460000000001,245.88027777778672
2023-04-13 09:53:59,34.693285,2.1701390000000007,0.8662271728909009,5.700234000000001,3.7615749999999997,29.513900000000035,245.91888888889784
2023-04-13 09:57:40,34.953705,2.228009,0.8446900738468929,5.729164,3.7037050000000002,29.224499999999978,245.98027777778674
2023-04-13 10:00:41,34.418405,2.1122690000000004,0.8846781413411401,5.584493999999999,3.7326349999999993,29.224500000000035,246.03055555556452
2023-04-13 10:03:40,36.516205,2.141203,0.892698539340293,5.5555579999999996,3.674765,29.51400000000001,246.08027777778673
2023-04-13 10:06:41,40.350115,2.228009,0.9166105970891038,5.671298,3.7036990000000003,30.96070000000003,246.1305555555645
2023-04-13 10:08:59,38.816554999999994,1.9097229999999996,0.827791123102278,5.526617999999999,3.8773149999999994,31.25,246.16888888889784
2023-04-13 10:12:40,44.502314999999996,1.8229169999999995,0.8332097704764385,5.468752,3.9351849999999997,31.828700000000026,246.23027777778674
2023-04-13 10:14:56,39.583335,1.6203709999999996,0.826480157188499,5.121530999999999,3.8483799999999997,30.960699999999974,246.26805555556453
2023-04-13 10:18:41,40.91435,1.5335650000000003,0.7728773463928847,4.94792,3.7326349999999993,32.117999999999995,246.33055555556453
2023-04-13 10:21:40,40.61053,1.5914349999999997,0.7637975172055291,5.005789999999999,3.7037050000000002,31.25,246.38027777778674
2023-04-13 10:24:40,39.35185,1.6203709999999996,0.826480157188499,5.121530999999999,3.8483799999999997,30.960699999999974,246.43027777778676
2023-04-13 10:27:40,40.885414999999995,1.8229160000000002,0.8621376130274921,5.295135999999999,3.7905100000000003,30.9606,246.48027777778677
2023-04-13 10:29:59,39.35185,1.765047,0.8160719865602054,5.353007,3.8773100000000005,30.67130000000003,246.5188888888979
2023-04-13 10:32:58,39.0625,1.7939819999999997,0.8246578378157602,5.381942,3.8773100000000005,30.671299999999974,246.5686111111201
2023-04-13 10:36:40,44.2419,2.025462,0.8921837207827273,5.526617000000001,3.7905049999999996,32.407400000000024,246.63027777778677
2023-04-13 10:39:40,44.502314999999996,1.9097220000000004,0.88820108080004,5.7291669999999995,4.137735,32.98609999999999,246.68027777778678
2023-04-13 10:41:58,41.912615,1.880788,0.9348828814420428,5.758102999999999,4.253475,30.9606,246.7186111111201
2023-04-13 10:44:59,38.816554999999994,1.880788,0.8502255273398162,5.6712929999999995,4.079865,31.25,246.7688888888979
2023-04-13 10:48:40,37.80382,1.9097229999999996,0.8586697759461044,5.555553000000001,3.93518,31.539300000000026,246.8302777777868
2023-04-13 10:51:41,34.953705,1.851852,0.8417285415302503,5.497682999999999,3.935181,29.224499999999978,246.88055555556457
2023-04-13 10:54:38,34.93924,2.0254629999999993,0.8921840083167012,5.526617999999999,3.7905050000000005,30.092600000000004,246.92972222223125
2023-04-13 10:57:40,36.993635,2.0254629999999993,0.8921840083167012,5.526617999999999,3.7905050000000005,29.803300000000007,246.9802777777868
2023-04-13 11:00:40,37.514465,2.0254630000000002,0.8921840083167014,5.5844879999999995,3.848375,29.224500000000035,247.0302777777868
2023-04-13 11:03:42,38.556135,2.054398,0.9004896038364771,5.642363,3.8773150000000003,30.092599999999976,247.08083333334235
2023-04-13 11:06:41,36.733215,2.054398,0.8349596503242583,5.758098,3.93518,30.3819,247.13055555556457
2023-04-13 11:09:42,36.993635,2.1122690000000004,0.9170284584788043,5.787034,3.964125,29.224500000000035,247.18083333334235
2023-04-13 11:12:40,40.625,2.3726850000000006,0.9560016632668408,5.902774,3.7905089999999992,30.671299999999974,247.2302777777868
2023-04-13 11:14:58,48.87153,2.3726850000000006,0.9560016632668408,5.931714,3.8194489999999996,32.69670000000002,247.26861111112012
2023-04-13 11:18:41,52.22801,2.1701390000000007,0.7904760845432391,5.902774,3.9062449999999993,34.43289999999999,247.33055555556456
2023-04-13 11:20:58,48.365165000000005,2.0254630000000002,0.8921840083167014,5.526624,3.7905110000000004,34.432799999999986,247.36861111112012
2023-04-13 11:24:40,45.789935,2.0254630000000002,0.8270799639038127,5.468748,3.6747650000000007,33.27540000000002,247.43027777778678
2023-04-13 11:27:40,44.2419,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,32.696800000000025,247.4802777777868
2023-04-13 11:30:41,45.529515,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,33.27540000000002,247.53055555556458
2023-04-13 11:33:38,45.283564999999996,2.141203,0.8584468569208682,5.2951429999999995,3.385419999999999,33.275499999999965,247.57972222223125
2023-04-13 11:36:40,45.269099999999995,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,33.85420000000002,247.6302777777868
2023-04-13 11:38:58,43.967015,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,32.98609999999999,247.66861111112013
2023-04-13 11:42:00,43.967015,2.054398,0.9004896038364751,5.324073,3.559024999999999,32.98610000000002,247.71916666667568
2023-04-13 11:44:58,45.240165,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,34.14360000000002,247.76861111112012
2023-04-13 11:48:40,44.212965,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,33.275499999999994,247.8302777777868
2023-04-13 11:50:59,44.22743,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,32.986099999999965,247.8688888888979
2023-04-13 11:54:40,43.967015,2.1701390000000007,0.9007057348541271,5.439814000000001,3.530095,34.14349999999999,247.9302777777868
2023-04-13 11:56:58,43.967015,2.228009,0.8446900738468905,5.439814000000001,3.4143549999999996,33.56480000000002,247.96861111112014
2023-04-13 11:59:59,47.07755,2.141204,0.8584471262165619,5.324074,3.4143499999999998,33.56479999999996,248.01888888889792
2023-04-13 12:03:40,51.982060000000004,2.2569440000000007,0.9245444403260568,5.324074,3.3275499999999996,35.87959999999998,248.08027777778682
2023-04-13 12:06:40,53.77604,2.228009,0.844676852557831,5.410884,3.385415000000001,37.61579999999998,248.13027777778683
2023-04-13 12:09:40,50.95486,2.083334,0.8069493838623949,5.208334000000001,3.3275499999999996,36.74769999999998,248.18027777778684
2023-04-13 12:12:38,50.17361,2.141204,0.8927103404170792,5.208334,3.3275499999999996,36.45829999999998,248.2297222222313
2023-04-13 12:15:41,48.87153,2.083334,0.8428259910859012,5.121524000000001,3.26968,36.45830000000001,248.28055555556463
2023-04-13 12:18:41,48.611115,2.054399,0.8685700776027122,5.121524000000001,3.3275450000000006,36.45830000000001,248.33055555556464
2023-04-13 12:21:41,47.598385,2.054399,0.8349718632001506,5.121524000000001,3.298615,35.59020000000004,248.38055555556465
2023-04-13 12:23:58,47.07755,2.054398,0.8685720594003056,5.063656,3.26968,34.72229999999996,248.4186111111202
2023-04-13 12:26:58,48.654515,2.1701380000000006,0.8296642345524078,5.063656,3.09607,37.905100000000004,248.46861111112023
2023-04-13 12:30:40,50.43403,2.141203,0.8584590318703156,5.063653,3.1539399999999995,35.59030000000001,248.5302777777869
2023-04-13 12:33:41,51.982060000000004,2.0833329999999997,0.8766427284199542,5.034718000000001,3.211805000000001,35.30090000000001,248.58055555556467
2023-04-13 12:36:40,52.22801,2.0833329999999997,0.8766427284199542,5.063657999999999,3.2407449999999995,37.32640000000001,248.6302777777869
2023-04-13 12:39:40,52.242475,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,37.3263,248.6802777777869
2023-04-13 12:42:41,50.95486,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,36.45830000000001,248.73055555556468
2023-04-13 12:44:59,56.62616,2.1122680000000003,0.8145432201278643,5.1504579999999995,3.2407399999999997,38.19449999999998,248.768888888898
2023-04-13 12:48:43,57.392939999999996,1.9965279999999996,0.8523428078224353,5.063657999999999,3.3275499999999996,38.4838,248.83111111112024
2023-04-13 12:51:03,55.830439999999996,1.967593,0.8754864623479007,5.063657999999999,3.385415,40.219899999999996,248.87000000000913
2023-04-13 12:54:04,55.107060000000004,1.9965279999999996,0.8523428078224353,5.1504579999999995,3.4143499999999998,37.615700000000004,248.9202777777869
2023-04-13 12:57:18,53.53009,1.9965279999999996,0.8523428078224353,5.179398,3.44329,37.615800000000036,248.97416666667579
2023-04-13 12:57:42,53.53009,1.9965279999999996,0.8523428078224353,5.179398,3.44329,37.61570000000003,248.98083333334245
2023-04-13 12:59:58,54.036455000000004,1.9965279999999996,0.8523428078224353,5.179398,3.44329,38.19449999999998,249.01861111112024
2023-04-13 13:02:58,52.256945,2.0254630000000002,0.8604700042293294,5.179398,3.4143549999999996,37.905099999999976,249.06861111112025
2023-04-13 13:06:43,54.31134,2.0833329999999997,0.9087780172214103,5.1504579999999995,3.356485,37.61579999999998,249.13111111112025
2023-04-13 13:09:40,54.050925,1.9386579999999993,0.8360039557599029,5.121528,3.44329,37.61580000000001,249.18027777778693
2023-04-13 13:12:42,55.33854,1.967593,0.8441876509877898,5.121528,3.4143549999999996,37.32640000000001,249.23083333334247
2023-04-13 13:15:41,56.611689999999996,1.967593,0.8441876509877898,5.092587999999999,3.385414999999999,38.77310000000003,249.2805555555647
2023-04-13 13:18:41,55.859375,1.9386579999999993,0.8032818744036472,5.063658,3.3564800000000004,39.06249999999997,249.3305555555647
2023-04-13 13:21:40,55.35301,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,39.06249999999997,249.38027777778692
2023-04-13 13:24:41,53.79051,1.967593,0.8441876509877898,5.063657999999999,3.3564849999999993,37.61580000000001,249.4305555555647
2023-04-13 13:27:41,52.488425,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,38.7731,249.4805555555647
2023-04-13 13:30:38,52.22801,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,38.48370000000003,249.52972222223138
2023-04-13 13:33:40,55.09259,2.0833329999999997,0.8069491209989544,5.1215280000000005,3.2407449999999995,35.87960000000001,249.58027777778693
2023-04-13 13:36:41,54.31134,1.967593,0.8112416157747264,5.063658,3.3275449999999998,37.32640000000001,249.6305555555647
2023-04-13 13:38:58,55.613425,1.967593,0.8441876509877898,5.092587999999999,3.385414999999999,39.35190000000003,249.66861111112027
2023-04-13 13:42:40,58.174189999999996,1.967593,0.8112416157747264,5.063658,3.3275449999999998,37.905099999999976,249.73027777778694
2023-04-13 13:45:41,58.449075,2.0254629999999993,0.8604700042293291,5.092587999999999,3.3275449999999998,40.219899999999996,249.78055555556472
2023-04-13 13:48:41,58.449075,1.9386579999999993,0.8670933225774587,5.063658,3.4143499999999998,39.35179999999997,249.83055555556473
2023-04-13 13:51:40,56.872105000000005,1.9097229999999996,0.8586697759461063,4.976852999999999,3.3564800000000004,39.93050000000002,249.88027777778694
2023-04-13 13:54:41,56.62616,1.9097229999999996,0.827791123102278,4.976852999999999,3.3275499999999996,39.3518,249.93055555556472
2023-04-13 13:57:41,54.31134,1.9097229999999996,0.827791123102278,4.976852999999999,3.3275499999999996,38.7731,249.98055555556473
2023-04-13 13:59:58,55.09259,1.9965279999999996,0.8523428078224353,4.976852999999999,3.2407449999999995,38.48369999999997,250.0186111111203
2023-04-13 14:03:41,55.598955000000004,1.9386580000000002,0.8032818744036474,5.0347230000000005,3.3275449999999998,38.19439999999997,250.08055555556473
2023-04-13 14:05:58,55.35301,1.9386580000000002,0.8032818744036474,5.0347230000000005,3.3275449999999998,38.77309999999997,250.1186111111203
2023-04-13 14:09:39,55.613425,1.9097229999999996,0.7952943357401215,5.0347230000000005,3.3564800000000004,37.326400000000035,250.1800000000092
2023-04-13 14:12:40,56.872105000000005,1.9386580000000002,0.8032818744036474,5.0347230000000005,3.3275449999999998,38.77309999999997,250.23027777778697
2023-04-13 14:14:58,56.611689999999996,1.9097229999999996,0.7952943357401215,5.0347230000000005,3.3564800000000004,38.48380000000003,250.2686111111203
2023-04-13 14:18:41,55.613425,1.9386580000000002,0.8360039557599032,5.0636529999999995,3.385414999999999,39.351800000000026,250.33055555556473
2023-04-13 14:20:58,56.62616,1.9386580000000002,0.8360039557599032,5.0636529999999995,3.385414999999999,37.905099999999976,250.3686111111203
2023-04-13 14:24:41,58.69502,1.967593,0.8441876509877898,5.092587999999999,3.385414999999999,38.773199999999974,250.43055555556472
2023-04-13 14:26:58,59.736689999999996,1.967593,0.8441876509877898,5.092587999999999,3.385414999999999,38.194500000000005,250.46861111112028
2023-04-13 14:30:41,59.99711,1.967593,0.8441876509877898,5.092587999999999,3.385414999999999,39.93050000000002,250.53055555556472
2023-04-13 14:33:41,60.243055,1.967593,0.8112416157747264,5.063658,3.3275449999999998,38.48380000000003,250.58055555556473
2023-04-13 14:35:58,59.736689999999996,1.9386579999999993,0.8670933225774587,5.063658,3.4143499999999998,39.35189999999997,250.6186111111203
2023-04-13 14:38:58,58.69502,1.967593,0.8112416157747264,5.063658,3.3275449999999998,38.1944,250.6686111111203
2023-04-13 14:41:58,58.434605000000005,2.0254630000000002,0.8604700042293294,5.1504579999999995,3.385414999999999,39.641099999999994,250.7186111111203
2023-04-13 14:45:40,60.011575,1.9965279999999996,0.8523428078224353,5.1504579999999995,3.4143499999999998,39.0625,250.78027777778698
2023-04-13 14:48:38,60.25752,1.9965279999999996,0.8523428078224353,5.179392999999999,3.4432849999999995,38.194500000000005,250.82972222223142
2023-04-13 14:51:40,58.70949,2.0254629999999993,0.8921840083166993,5.150463,3.4143499999999998,39.930499999999995,250.88027777778697
2023-04-13 14:54:40,55.598955000000004,1.9675919999999998,0.8441873686539907,5.092592999999999,3.385420999999999,39.93059999999997,250.93027777778698
2023-04-13 14:57:40,56.38021,2.054398,0.8685697981393162,5.092592999999999,3.298614999999999,39.0625,250.980277777787
2023-04-13 15:00:41,56.62616,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,37.32639999999998,251.03055555556477
2023-04-13 15:03:41,58.174189999999996,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,38.773199999999974,251.08055555556479
2023-04-13 15:06:40,58.174189999999996,1.9965279999999996,0.8838498225373823,5.063657999999999,3.3564800000000004,38.7731,251.130277777787
2023-04-13 15:08:58,58.69502,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,39.641200000000026,251.16861111112033
2023-04-13 15:12:40,61.284724999999995,2.0833329999999997,0.9087780172214103,5.1504579999999995,3.356485,39.3519,251.230277777787
2023-04-13 15:15:41,60.27199,2.054398,0.8685697981393162,5.208333,3.4143549999999996,39.062400000000025,251.28055555556477
2023-04-13 15:17:58,58.434605000000005,1.9965279999999996,0.8523428078224353,5.208333,3.472225,38.77309999999997,251.31861111112033
2023-04-13 15:20:58,58.174189999999996,1.9965279999999996,0.8838498225373823,5.208333,3.5011550000000007,40.7987,251.36861111112034
2023-04-13 15:24:40,58.449075,2.054398,0.8685697981393162,5.208333,3.4143549999999996,39.6412,251.430277777787
2023-04-13 15:26:56,57.16146,2.054398,0.8685697981393162,5.208333,3.4143549999999996,40.219899999999996,251.4680555555648
2023-04-13 15:29:59,58.174189999999996,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,41.087999999999994,251.51888888889815
2023-04-13 15:33:40,58.174189999999996,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,40.509299999999996,251.58027777778705
2023-04-13 15:36:40,55.598955000000004,1.9965279999999996,0.8838498225373823,5.092592999999999,3.385415,39.93060000000003,251.63027777778706
2023-04-13 15:39:00,56.886575,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,40.219899999999996,251.66916666667595
2023-04-13 15:41:58,54.832175,1.9965279999999996,0.8838498225373823,5.092592999999999,3.385415,39.0624,251.7186111111204
2023-04-13 15:45:40,52.473955000000004,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,38.4838,251.78027777778706
2023-04-13 15:48:41,55.33854,2.141203,0.8927100636591274,5.208328,3.3275449999999998,38.4838,251.83055555556484
2023-04-13 15:51:41,57.16146,2.141203,0.8927100636591274,5.208328,3.3275449999999998,39.641200000000026,251.88055555556485
2023-04-13 15:54:40,57.16146,2.0833330000000005,0.9087780172214106,5.208328,3.4143549999999996,39.64130000000003,251.93027777778707
2023-04-13 15:57:40,58.70949,2.141203,0.892698539340293,5.266208000000001,3.385415000000001,38.1944,251.98027777778708
2023-04-13 15:59:58,59.98264,2.054398,0.8685584917145678,5.237273,3.4432850000000004,38.77320000000003,252.0186111111204
2023-04-13 16:03:41,58.449075,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,39.0624,252.08055555556484
2023-04-13 16:05:56,58.174189999999996,1.9965279999999996,0.8523428078224353,5.179398,3.44329,39.062599999999975,252.11805555556484
2023-04-13 16:09:40,58.174189999999996,2.0254630000000002,0.8604700042293294,5.1504579999999995,3.385414999999999,39.641099999999994,252.18027777778707
2023-04-13 16:11:58,57.40741,1.9965279999999996,0.8523428078224353,5.1504579999999995,3.4143499999999998,39.3518,252.2186111111204
2023-04-13 16:14:58,57.16146,1.9965279999999996,0.8523428078224353,5.1504579999999995,3.4143499999999998,38.4838,252.2686111111204
2023-04-13 16:18:40,58.174189999999996,2.0833329999999997,0.9087780172214103,5.1504579999999995,3.356485,39.6412,252.33027777778707
2023-04-13 16:21:40,50.92593,1.851852,0.8417285415302503,5.179398,3.6168960000000006,38.7732,252.3802777777871
2023-04-13 16:24:41,48.900465,1.9097229999999996,0.8586697759461063,5.2083379999999995,3.5879650000000005,37.615700000000004,252.43055555556487
2023-04-13 16:27:40,45.283564999999996,1.9097229999999996,0.8586697759461063,5.2083379999999995,3.5879650000000005,34.14350000000002,252.48027777778708
2023-04-13 16:30:40,38.28125,1.475695,0.8044111011535954,5.150468,4.050922999999999,32.40739999999997,252.5302777777871
2023-04-14 07:30:40,46.8316,1.6782409999999999,1.1731420519741156,7.1469879999999995,6.249997,29.803300000000007,252.5302777777871
2023-04-14 07:33:40,56.886575,1.2442129999999993,1.0772417006902117,7.204863,6.88657,31.828699999999998,252.5802777777871
2023-04-14 07:36:41,78.848375,2.922453,0.9241845145786143,7.899303,5.121529999999999,31.25,252.63055555556488
2023-04-14 07:39:40,84.027775,1.4178239999999995,1.3139469384711082,6.018523,5.815969000000001,41.95599999999999,252.6802777777871
2023-04-14 07:42:39,97.9456,1.4756939999999998,0.8281456389756737,5.324073,4.253469,44.27079999999998,252.7300000000093
2023-04-14 07:45:40,81.17766,0.6655089999999992,0.8143133889261662,4.774305,5.092594000000001,59.02780000000001,252.7802777777871
2023-04-14 07:48:41,50.159145,2.141203,0.8221139084434198,5.179392999999999,3.2407399999999997,36.747799999999984,252.83055555556487
2023-04-14 07:51:44,48.640045,2.054398,0.7197771521039236,5.092592999999999,3.182875,36.16899999999998,252.88138888889821
2023-04-14 07:54:41,42.1875,1.9965279999999996,0.8191764857548497,4.861110999999999,3.0960649999999994,33.56479999999999,252.9305555555649
2023-04-14 07:57:41,50.159145,2.1701379999999997,0.9007054589641345,5.208333,3.298615,35.59020000000004,252.9805555555649
2023-04-14 08:00:41,50.448494999999994,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,36.16900000000004,253.03055555556492
2023-04-14 08:02:58,52.256945,2.1122679999999994,0.8846893157868021,5.208333,3.356485,37.03699999999998,253.06861111112048
