Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-14 08:06:40,55.627894999999995,2.141203,0.8221009370071777,5.2951429999999995,3.3564800000000004,37.037000000000006,253.13027777778714
2023-04-14 08:09:40,54.065394999999995,1.9675919999999998,0.8441873686539907,5.208333,3.5011609999999997,36.74769999999998,253.18027777778715
2023-04-14 08:11:59,52.74884,1.9965279999999996,0.8191741291645088,5.150463,3.385415,34.72219999999999,253.21888888889828
2023-04-14 08:15:40,53.515625,2.054398,0.8349596503242583,5.237273,3.4143549999999996,37.615700000000004,253.28027777778718
2023-04-14 08:17:58,54.31134,2.141203,0.8584468569208682,5.266208000000001,3.356485,38.194500000000005,253.3186111111205
2023-04-14 08:20:56,54.065394999999995,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,37.905100000000004,253.36805555556495
2023-04-14 08:24:40,52.502894999999995,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,36.74769999999998,253.43027777778718
2023-04-14 08:26:58,52.763310000000004,2.0833330000000005,0.9087671732477586,5.324078,3.530095,37.037000000000035,253.4686111111205
2023-04-14 08:29:58,53.53009,2.0833330000000005,0.8766313489629141,5.3819479999999995,3.559024999999999,36.74769999999998,253.51861111112052
2023-04-14 08:32:59,55.33854,2.141203,0.892698539340293,5.3819479999999995,3.501155,37.3263,253.5688888888983
2023-04-14 08:35:58,61.530675,2.228009,0.8817164460036153,5.410878,3.4143489999999996,37.037000000000006,253.61861111112052
2023-04-14 08:38:58,65.92882,2.1990730000000003,0.8739832005652869,5.410878,3.4432849999999995,36.16900000000001,253.66861111112053
2023-04-14 08:42:41,67.73727,1.9965270000000004,0.8838495340053482,5.3819479999999995,3.674771,38.4838,253.73055555556496
2023-04-14 08:44:58,63.339119999999994,2.0254630000000002,0.8604700042293294,5.410878,3.645835,36.74770000000001,253.76861111112052
2023-04-14 08:48:40,64.91609,2.054398,0.8685584917145678,5.497688,3.7037000000000004,38.7732,253.8302777777872
2023-04-14 08:51:40,54.050925,1.9386580000000002,0.8670933225774609,5.410883999999999,3.761576,40.219899999999996,253.8802777777872
2023-04-14 08:54:41,55.613425,2.1122690000000004,0.8846781413411401,5.526624,3.674765,36.45830000000001,253.93055555556498
2023-04-14 08:56:58,53.53009,2.054399,0.8349599222020565,5.497684,3.6747650000000007,37.03710000000001,253.96861111112054
2023-04-14 09:00:38,48.62558,1.9386580000000002,0.9253674647002963,5.439814,3.848376,37.61579999999998,254.02972222223164
2023-04-14 09:03:42,48.62558,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,37.905100000000004,254.08083333334275
2023-04-14 09:07:01,50.95486,2.170139,0.8662271728909009,5.439814,3.501155,38.19439999999997,254.13611111112053
2023-04-14 09:08:59,52.502894999999995,2.1990740000000004,0.8739834682191966,5.410883999999999,3.44329,37.61579999999998,254.1688888888983
2023-04-14 09:12:41,50.694445,2.141204,0.9252406797707078,5.468754,3.6169000000000002,36.16900000000004,254.23055555556496
2023-04-14 09:15:41,51.96759,2.141204,0.892698816095755,5.468754,3.58796,37.037000000000035,254.28055555556497
2023-04-14 09:18:40,50.43403,2.141204,0.892698816095755,5.468754,3.58796,38.194500000000005,254.3302777777872
2023-04-14 09:21:41,51.96759,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,38.19440000000003,254.38055555556497
2023-04-14 09:24:41,52.488425,2.170139,0.866227172890903,5.497684,3.559025000000001,38.19449999999995,254.43055555556498
2023-04-14 09:26:59,51.99653,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,37.61579999999998,254.4688888888983
2023-04-14 09:30:41,50.17361,2.141204,0.892698816095755,5.468754,3.58796,38.7731,254.53055555556497
2023-04-14 09:33:40,50.679975,2.141204,0.8927103404170792,5.4976840000000005,3.6169000000000002,38.483799999999974,254.5802777777872
2023-04-14 09:36:41,52.22801,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,37.615700000000004,254.63055555556497
2023-04-14 09:38:56,52.502894999999995,2.1122690000000004,0.8846781413411401,5.526624,3.674765,39.0625,254.66805555556496
2023-04-14 09:41:59,53.53009,2.141203,0.892698539340293,5.497688,3.6168950000000004,39.35179999999997,254.7188888888983
2023-04-14 09:44:58,56.62616,2.0254630000000002,0.8921840083167014,5.353013,3.6169000000000002,40.219899999999996,254.76861111112052
2023-04-14 09:48:01,59.99711,1.851851,0.8708489651934616,5.150466,3.6168949999999995,40.798599999999965,254.81944444445386
2023-04-14 09:51:40,64.90162000000001,1.7939809999999996,0.8246575416773827,5.121526,3.6168949999999995,39.930499999999995,254.8802777777872
2023-04-14 09:53:59,66.43518499999999,1.8229169999999995,0.8332097704764385,5.208332,3.674765,41.087999999999994,254.91888888889832
2023-04-14 09:57:41,66.17477,1.8229170000000003,0.8621379150259882,5.266202000000001,3.7615749999999997,39.9306,254.980555555565
2023-04-14 10:00:40,65.92882,1.8807869999999998,0.8795466026933747,5.353007000000001,3.7905100000000003,41.08800000000002,255.0302777777872
2023-04-14 10:02:59,63.10764,1.880788,0.8795369762496252,5.353013,3.7905049999999996,40.219899999999996,255.06888888889833
2023-04-14 10:05:59,61.284724999999995,1.9097229999999996,0.8586697759461063,5.353013,3.732640000000001,39.9306,255.11888888889834
2023-04-14 10:10:02,55.33854,1.851852,0.8708492660108954,5.237272999999999,3.7037010000000006,40.50919999999999,255.18638888889834
2023-04-14 10:12:40,53.544560000000004,1.9097229999999996,0.8586697759461063,5.266203,3.645830000000001,39.64129999999997,255.23027777778722
2023-04-14 10:15:40,52.74884,1.967593,0.8754864623479007,5.295138,3.6168950000000004,38.7732,255.28027777778723
2023-04-14 10:18:38,55.35301,2.0254629999999993,0.8921840083167012,5.3819479999999995,3.645835000000001,37.90500000000003,255.32972222223168
2023-04-14 10:21:41,55.324075,1.967593,0.8754864623479007,5.3819479999999995,3.7037050000000002,39.351800000000026,255.38055555556502
2023-04-14 10:24:40,56.872105000000005,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,39.93060000000003,255.43027777778724
2023-04-14 10:27:41,57.392939999999996,2.0254630000000002,0.8921840083167014,5.497687999999999,3.7615749999999997,40.509300000000025,255.48055555556502
2023-04-14 10:30:40,59.736689999999996,1.9965279999999996,0.9139737254401192,5.468748000000001,3.7905100000000003,39.93050000000002,255.53027777778723
2023-04-14 10:33:43,57.14699,2.0254629999999993,0.9516046829108983,5.526622999999999,3.8483799999999997,39.93059999999997,255.58111111112058
2023-04-14 10:36:40,56.611689999999996,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,39.06249999999997,255.63027777778726
2023-04-14 10:38:59,54.050925,2.0254629999999993,0.8921840083166993,5.497683,3.76157,40.79860000000002,255.66888888889838
2023-04-14 10:42:40,55.36748,1.9965279999999996,0.8838498225373823,5.439818,3.732640000000001,40.219899999999996,255.73027777778728
2023-04-14 10:45:40,54.050925,2.0254630000000002,0.8921840083166995,5.468748000000001,3.7326349999999993,39.9306,255.7802777777873
2023-04-14 10:48:40,54.036455000000004,2.0833329999999997,0.9087671732477565,5.468748000000001,3.674765,40.219900000000024,255.8302777777873
2023-04-14 10:51:41,54.050925,1.9965279999999996,0.8838498225373823,5.497687999999999,3.7905100000000003,40.79859999999999,255.88055555556508
2023-04-14 10:54:40,57.16146,2.0254629999999993,0.8921840083167012,5.439817999999999,3.7037050000000002,40.79860000000002,255.9302777777873
2023-04-14 10:56:56,58.449075,1.9965279999999996,0.8838498225373823,5.410882999999999,3.7037050000000002,40.50919999999999,255.9680555555651
2023-04-14 11:00:00,58.96991,1.9965279999999996,0.9428906018210453,5.410882999999999,3.7615749999999997,41.37730000000002,256.0191666666762
2023-04-14 11:02:59,59.707755,1.9097220000000004,0.9165567672666284,5.381946999999999,3.819444999999999,40.21989999999997,256.0688888888984
2023-04-14 11:06:40,60.243055,1.8229170000000003,0.8899217407888789,5.295141999999999,3.819444999999999,42.245299999999986,256.1302777777873
2023-04-14 11:09:41,61.284724999999995,1.765047,0.8445912330194965,5.208332,3.7615749999999997,41.95610000000002,256.18055555556504
2023-04-14 11:12:40,61.79109,1.6782409999999999,0.8179884644464122,5.0925959999999995,3.7326349999999993,43.40270000000001,256.23027777778725
2023-04-14 11:14:58,63.078705,1.6493060000000002,0.8090478652988721,5.063661,3.7326349999999993,43.40270000000001,256.2686111111206
2023-04-14 11:18:41,62.818285,1.6782409999999999,0.8179884644464122,5.0925959999999995,3.7326349999999993,42.53469999999999,256.33055555556507
2023-04-14 11:21:42,61.791084999999995,1.765047,0.8445912330194965,5.208332,3.7615749999999997,41.95599999999999,256.3808333333428
2023-04-14 11:24:40,61.54514,1.7939819999999997,0.8533724925075189,5.237272,3.76157,41.08800000000002,256.43027777778724
2023-04-14 11:27:40,60.243055,1.8807869999999998,0.8795466026933747,5.353007000000001,3.7905100000000003,41.37740000000002,256.48027777778725
2023-04-14 11:29:59,60.011575,1.9097220000000004,0.8882010808000382,5.353007000000001,3.7615749999999997,41.087999999999994,256.51888888889835
2023-04-14 11:32:59,60.517939999999996,1.9386580000000002,0.8968235604958062,5.381943000000001,3.7615749999999997,40.79860000000002,256.56888888889836
2023-04-14 11:36:39,60.011575,2.0254630000000002,0.9225029946904029,5.468748000000001,3.7615749999999997,40.219899999999996,256.6300000000095
2023-04-14 11:39:40,60.489005,2.054398,0.9004896038364751,5.497683,3.7326349999999993,40.509300000000025,256.68027777778724
2023-04-14 11:41:58,58.955439999999996,2.0254629999999993,0.8921840083166993,5.497683,3.76157,41.087999999999994,256.7186111111206
2023-04-14 11:45:40,59.75116,2.0254629999999993,0.8921840083167012,5.526622999999999,3.7905100000000003,41.087999999999965,256.78027777778726
2023-04-14 11:47:59,58.69502,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,41.377399999999994,256.81888888889836
2023-04-14 11:51:40,59.99711,2.170139,0.9334373688766211,5.642364000000001,3.7615749999999997,41.377399999999994,256.8802777777872
2023-04-14 11:53:58,61.805555,2.170139,0.9334373688766231,5.671294,3.7905050000000005,39.0625,256.9186111111206
2023-04-14 11:57:40,67.99768499999999,2.228009,0.949753370937138,5.671294,3.732635,39.6412,256.98027777778725
2023-04-14 12:00:41,72.3669,2.2569440000000007,0.9578736236554696,5.729164,3.76157,39.3518,257.030555555565
2023-04-14 12:03:40,68.76447,2.0254630000000002,0.922492736794722,5.700234000000001,3.9930510000000004,42.53469999999999,257.0802777777872
2023-04-14 12:06:40,67.462385,2.141204,0.9252406797707058,5.700234000000001,3.8483799999999997,40.79859999999999,257.1302777777872
2023-04-14 12:08:58,63.078705,2.0254630000000002,0.9225029946904029,5.613424000000001,3.906251,40.79859999999999,257.1686111111206
2023-04-14 12:12:40,58.434605000000005,1.967593,0.905403998044656,5.526624,3.8773109999999997,41.95600000000002,257.23027777778725
2023-04-14 12:15:38,57.40741,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,39.0625,257.27972222223167
2023-04-14 12:18:40,57.14699,2.054398,0.9004896038364751,5.497683,3.7326349999999993,41.66660000000002,257.3302777777872
2023-04-14 12:20:59,58.434605000000005,2.0254630000000002,0.8921840083166995,5.468748000000001,3.7326349999999993,39.06250000000003,257.3688888888983
2023-04-14 12:24:41,60.517939999999996,2.054398,0.9004896038364771,5.439817999999999,3.6747699999999996,41.087999999999965,257.430555555565
2023-04-14 12:26:58,62.051505,1.9965279999999996,0.8838498225373804,5.468753,3.7615749999999997,41.08790000000002,257.46861111112054
2023-04-14 12:30:40,63.353584999999995,1.9386580000000002,0.8968135004531317,5.468753,3.848375,42.24540000000002,257.5302777777872
2023-04-14 12:33:41,64.641205,1.9386579999999993,0.8968135004531315,5.5555579999999996,3.93518,44.27080000000001,257.58055555556496
2023-04-14 12:36:41,63.078705,2.0254630000000002,0.922492736794722,5.613428,3.9062449999999993,40.50929999999997,257.63055555556497
2023-04-14 12:38:59,62.818285,1.9965279999999996,0.8838498225373823,5.642363,3.9351850000000006,43.113399999999984,257.6688888888983
2023-04-14 12:42:41,61.284724999999995,2.0254630000000002,0.9225029946904049,5.642358,3.9351850000000006,42.53469999999999,257.730555555565
2023-04-14 12:45:41,58.69502,2.0254630000000002,0.9225029946904049,5.642358,3.9351850000000006,40.79860000000002,257.780555555565
2023-04-14 12:48:40,59.98264,2.054398,0.9004896038364771,5.671298,3.906250000000001,42.24540000000002,257.8302777777872
2023-04-14 12:51:40,59.736689999999996,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,42.53480000000002,257.8802777777872
2023-04-14 12:53:57,59.75116,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,40.79869999999997,257.9183333333428
2023-04-14 12:57:40,56.886575,2.083334,0.939473246137628,5.671294,3.906250000000001,41.95600000000002,257.98027777778725
2023-04-14 13:00:42,55.57002,2.054399,0.9310028346415224,5.671294,3.9351850000000006,40.79859999999999,258.0308333333428
2023-04-14 13:02:58,55.627894999999995,2.141204,0.9252406797707078,5.729164,3.8773100000000005,41.66659999999999,258.06861111112056
2023-04-14 13:06:40,55.33854,2.1701390000000007,0.9334373688766233,5.729164,3.848375,40.798599999999965,258.1302777777872
2023-04-14 13:08:58,54.050925,2.1701390000000007,0.9334373688766233,5.729164,3.848375,39.93050000000002,258.1686111111206
2023-04-14 13:12:41,55.613425,2.1701390000000007,0.9334373688766233,5.729164,3.848375,39.93059999999997,258.23055555556505
2023-04-14 13:15:40,57.16146,2.228009,0.949753370937138,5.758104,3.819445000000001,39.93059999999997,258.28027777778726
2023-04-14 13:17:58,56.872105000000005,2.1701390000000007,0.9334373688766233,5.758104,3.8773150000000003,41.087999999999994,258.3186111111206
2023-04-14 13:20:59,56.611689999999996,2.1701390000000007,0.9334373688766233,5.758104,3.8773150000000003,40.50920000000002,258.36888888889837
2023-04-14 13:24:41,57.14699,2.1701390000000007,0.9647046856921107,5.758104,3.9062449999999993,41.66669999999999,258.43055555556504
2023-04-14 13:27:41,56.611689999999996,2.141204,0.9563184048983351,5.758104,3.93518,40.798599999999965,258.48055555556505
2023-04-14 13:30:41,57.16146,2.1701390000000007,0.9334373688766213,5.787034000000001,3.9062449999999993,41.66669999999999,258.53055555556506
2023-04-14 13:33:38,57.14699,2.1701390000000007,0.9647046856921107,5.758104,3.9062449999999993,41.66669999999999,258.57972222223174
2023-04-14 13:35:59,57.14699,2.1701390000000007,0.9947353901309494,5.787034000000001,3.964125,41.08789999999999,258.6188888888984
2023-04-14 13:39:42,58.69502,2.083334,0.9087674588444085,5.729164000000001,3.93518,41.95609999999999,258.6808333333429
2023-04-14 13:41:59,60.243055,2.170139,0.9647046856921105,5.700234,3.848375,40.219899999999996,258.71888888889845
2023-04-14 13:44:59,61.284724999999995,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,41.087999999999994,258.76888888889846
2023-04-14 13:49:02,58.955439999999996,2.0254630000000002,0.8921840083167014,5.671298,3.9351850000000006,41.66660000000002,258.83638888889845
2023-04-14 13:51:40,58.680555,2.054398,0.9309922183319159,5.671298,3.93518,41.37730000000002,258.88027777778734
2023-04-14 13:53:58,58.69502,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,41.66659999999999,258.9186111111207
2023-04-14 13:56:58,57.92824,1.9965279999999996,0.9139737254401211,5.613422999999999,3.9351850000000006,42.245299999999986,258.9686111111207
2023-04-14 14:00:41,58.18866,2.054398,0.9309922183319159,5.584493,3.848375,40.219900000000024,259.0305555555652
2023-04-14 14:03:40,60.27199,2.054398,0.9309922183319159,5.584493,3.848375,43.11340000000001,259.0802777777874
2023-04-14 14:05:58,59.75116,2.054398,0.9309922183319159,5.584493,3.848375,41.08790000000002,259.11861111112074
2023-04-14 14:08:59,61.805555,2.0833329999999997,0.9087671732477582,5.613428,3.819445000000001,42.24539999999999,259.1688888888985
2023-04-14 14:12:58,62.051505,2.0833329999999997,0.9394625660248409,5.613428,3.848375,43.113399999999984,259.23527777778736
2023-04-14 14:15:41,63.368055,1.967593,0.9341548259220563,5.584488,3.964125,43.113399999999984,259.2805555555651
2023-04-14 14:17:58,65.162035,2.054398,0.9602978893298001,5.584488,3.87732,41.95600000000002,259.3186111111207
2023-04-14 14:21:41,63.353584999999995,1.9386580000000002,0.8968235604958081,5.497682999999999,3.8773150000000003,42.534700000000015,259.38055555556514
2023-04-14 14:24:41,62.818285,1.9386579999999993,0.9253674647002961,5.526617999999999,3.93518,41.95600000000002,259.43055555556515
2023-04-14 14:27:40,64.655675,2.0833329999999997,0.9394625660248409,5.613428,3.848375,42.24539999999999,259.48027777778736
2023-04-14 14:29:59,64.655675,2.0254630000000002,0.922492736794722,5.613428,3.9062449999999993,41.08789999999999,259.51888888889846
2023-04-14 14:33:41,66.203705,2.054398,0.9309922183319159,5.642363,3.9062449999999993,42.24540000000002,259.5805555555651
2023-04-14 14:36:40,65.92882,1.9965279999999996,0.9429004092743024,5.671293,4.021995,41.377399999999966,259.63027777778734
2023-04-14 14:38:58,65.91435,2.054398,0.9602978893298001,5.671293,3.964125,42.82400000000001,259.6686111111207
2023-04-14 14:42:41,65.91435,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,41.66659999999999,259.73055555556516
2023-04-14 14:45:18,67.49132,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,39.93060000000003,259.77416666667625
2023-04-14 14:45:41,67.7228,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,43.113399999999984,259.7805555555651
2023-04-14 14:48:40,63.32465,1.9965270000000004,0.9707750803053969,5.700228000000001,4.079860999999999,41.95609999999999,259.83027777778733
2023-04-14 14:51:40,64.655675,2.1701380000000006,0.9334481334644855,5.758098,3.87732,42.245300000000015,259.88027777778734
2023-04-14 14:54:41,66.449655,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,40.219900000000024,259.9305555555651
2023-04-14 14:56:58,71.74479,2.314814,0.904779611408468,5.758098,3.6747639999999997,40.219899999999996,259.96861111112065
2023-04-14 15:00:41,72.65625,2.0254630000000002,1.0835782818736506,5.960644,4.427080999999999,47.7431,260.0305555555651
2023-04-14 15:02:59,65.91435,1.8807869999999998,0.9611656864543884,5.729164000000001,4.253477,45.138900000000035,260.06888888889847
2023-04-14 15:06:41,61.791084999999995,2.054399,0.9310028346415206,5.787034,4.050924999999999,41.95609999999999,260.13055555556514
2023-04-14 15:09:40,58.434605000000005,2.0254630000000002,0.9225029946904049,5.729164,4.021991000000001,42.534700000000015,260.18027777778735
2023-04-14 15:12:40,56.62616,2.141204,0.9563184048983351,5.787039,3.9641149999999996,40.79850000000002,260.23027777778736
2023-04-14 15:14:59,56.611689999999996,2.141204,0.9252406797707058,5.815969000000001,3.9641149999999996,41.66659999999999,260.26888888889846
2023-04-14 15:18:40,57.14699,2.1990740000000004,0.9730746395725227,5.873839,3.993054999999999,42.24540000000002,260.33027777778733
2023-04-14 15:21:40,58.174189999999996,2.141204,0.9563289212792861,5.8449040000000005,4.02199,42.24540000000002,260.38027777778734
2023-04-14 15:24:41,58.174189999999996,2.1990740000000004,0.9730746395725227,5.902779000000001,4.0219949999999995,42.245299999999986,260.4305555555651
2023-04-14 15:26:58,58.449075,2.170139,0.964715265796315,5.902779000000001,4.05093,41.95599999999996,260.46861111112065
2023-04-14 15:29:56,57.14699,2.1701390000000007,0.9647152657963153,5.8449040000000005,3.993054999999999,42.24540000000002,260.51805555556507
2023-04-14 15:33:40,56.886575,2.1701390000000007,0.9334484162949804,5.8449040000000005,3.964125,41.66669999999999,260.5802777777873
2023-04-14 15:36:38,58.434605000000005,2.170139,0.9334373688766211,5.815974000000001,3.9351849999999997,41.37729999999999,260.6297222222317
2023-04-14 15:39:41,58.69502,2.0254630000000002,0.9225029946904029,5.758098,4.050924999999999,43.40269999999998,260.68055555556504
2023-04-14 15:42:40,61.284724999999995,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,43.69210000000001,260.73027777778725
2023-04-14 15:44:59,60.011575,2.0833330000000005,0.9394729538951526,5.758098,3.993054999999999,42.824100000000016,260.76888888889835
2023-04-14 15:47:58,51.72164,1.938657,0.925376842524701,5.758098,4.166671,37.32639999999998,260.81861111112056
2023-04-14 15:51:41,47.583915,2.141203,0.9861690717855405,5.989578,4.195605,35.01159999999999,260.880555555565
2023-04-14 15:54:59,48.885994999999994,2.141203,0.986158956491118,6.076388,4.282405,36.45839999999998,260.93555555556503
2023-04-14 15:57:41,50.448494999999994,2.170139,0.9647046856921105,6.134264,4.282405,37.32639999999998,260.98055555556505
2023-04-14 16:00:40,44.2419,1.9386580000000002,0.9795150597650727,6.1053239999999995,4.571756000000001,34.72230000000002,261.03027777778726
2023-04-14 16:02:56,44.502314999999996,2.054399,0.9602882572404551,6.250004000000001,4.542825000000001,36.16890000000001,261.068055555565
2023-04-14 16:06:41,44.502314999999996,2.1122690000000004,1.0061379369462404,6.307874,4.5717550000000005,34.72229999999999,261.130555555565
2023-04-14 16:09:40,47.092015,2.141203,1.0149040316394815,6.278938,4.513885000000001,34.14349999999999,261.18027777778724
2023-04-14 16:11:58,46.05035,2.0833330000000005,0.9689410376094912,6.3368079999999996,4.600694999999999,34.432799999999986,261.2186111111206
2023-04-14 16:14:58,47.352435,2.054398,0.98851421495779,6.2500029999999995,4.5717550000000005,35.01159999999999,261.2686111111206
2023-04-14 16:18:41,48.611115,2.054398,0.9602879576698082,6.307872999999999,4.600694999999999,35.87959999999998,261.33055555556507
2023-04-14 16:20:56,48.62558,2.0254630000000002,0.9796559904089011,6.278937999999999,4.629625,34.72219999999999,261.3680555555651
2023-04-14 16:24:40,47.598385,1.967593,0.9618433403491415,6.221067999999999,4.629625,36.16900000000001,261.4302777777873
2023-04-14 16:27:38,47.07755,1.9386579999999993,0.9253674647002961,6.221067999999999,4.62963,36.16899999999998,261.4797222222317
2023-04-14 16:29:58,45.543980000000005,1.967593,0.9618433403491415,6.278937999999999,4.687495,35.011600000000016,261.5186111111206
2023-04-14 16:33:38,45.789935,1.9386579999999993,0.9528875782011798,6.221067999999999,4.6585600000000005,35.01159999999999,261.57972222223174
2023-04-14 16:36:41,45.529515,1.967593,0.9618433403491415,6.221067999999999,4.629625,35.59030000000001,261.6305555555651
2023-04-14 16:39:40,48.3507,1.9675919999999998,0.9618430314134264,6.163196999999999,4.5717550000000005,35.59020000000001,261.6802777777873
2023-04-14 16:41:58,49.9132,1.9097220000000004,0.9703536055683517,6.192127,4.687494999999999,36.16900000000001,261.71861111112065
2023-04-14 16:45:38,46.817135,1.9097229999999996,0.9703539227921261,6.221063,4.71643,35.59030000000001,261.7797222222318
2023-04-15 00:06:00,32.060185,1.359953,1.1617458756002694,7.3205979999999995,6.944445,28.067199999999985,261.7797222222318
2023-04-15 00:08:56,32.04572,1.0127309999999996,1.0834620146466305,7.089118,7.233797000000001,29.513900000000007,261.7797222222318
2023-04-15 00:12:00,30.512155,0.9548610000000002,1.0798429303091504,7.3205979999999995,7.581016999999999,27.488500000000016,261.7797222222318
2023-04-15 08:38:59,32.089115,1.1863419999999998,0.9697361092891306,6.539353,6.134261,24.884299999999996,261.7797222222318
2023-04-15 09:03:40,35.21412,1.7361110000000002,1.1764385729226512,6.828708000000001,5.844907,26.620299999999986,261.7797222222318
2023-04-15 09:05:58,61.805555,1.5046290000000004,1.307545022755093,7.667828,7.291669,40.21980000000002,261.81805555556514
2023-04-15 09:09:40,72.641785,1.3020830000000005,0.8920352962731785,6.568288000000001,5.844905,44.27089999999998,261.8797222222318
2023-04-15 09:12:39,56.901044999999996,0.8969909999999999,,5.266204,5.266203000000001,41.37729999999999,261.929444444454
2023-04-15 09:15:41,55.36748,1.0416670000000003,0.8891618147219084,5.497684,5.208337,39.351800000000026,261.98000000000957
2023-04-15 09:18:40,53.544560000000004,1.070602,0.885677172995778,5.381944000000001,5.0347219999999995,38.77309999999997,262.0297222222318
2023-04-15 09:21:40,51.96759,1.0416670000000003,0.8563539732468118,5.266204,4.918977,37.61570000000003,262.0797222222318
2023-04-15 09:24:41,50.18808,1.070602,0.834867399968195,5.1504639999999995,4.716432,39.3519,262.13000000000955
2023-04-15 09:27:40,48.885994999999994,1.0995369999999998,0.8114502528639277,5.1504639999999995,4.629627000000001,39.0625,262.17972222223176
2023-04-15 09:29:58,50.694445,1.1574080000000002,0.8532068034999357,5.381944000000001,4.8321760000000005,38.77310000000003,262.2180555555651
2023-04-15 09:33:40,52.24248,1.1574080000000002,0.8532068034999357,5.381944000000001,4.8321760000000005,38.48370000000003,262.2797222222318
2023-04-15 09:36:41,50.43403,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,38.1944,262.33000000000953
2023-04-15 09:39:00,50.448494999999994,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,38.19450000000003,262.36861111112063
2023-04-15 09:42:42,50.419565000000006,1.0995369999999998,0.864440287016562,5.266204,4.832177,37.905099999999976,262.4302777777873
2023-04-15 09:44:59,50.159145,1.070602,0.8520679926657044,5.266204,4.861111999999999,37.037000000000035,262.46833333334285
2023-04-15 09:48:41,49.421295,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,37.905100000000004,262.5300000000095
2023-04-15 09:50:56,49.667244999999994,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,37.32630000000003,262.56750000000955
2023-04-15 09:54:40,50.419565000000006,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,37.61570000000003,262.62972222223175
2023-04-15 09:57:42,50.694445,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,39.0626,262.6802777777873
2023-04-15 10:00:40,52.256945,1.1574080000000002,0.8532005316306942,5.353014,4.803236,38.7732,262.7297222222317
2023-04-15 10:03:40,52.502894999999995,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,38.7731,262.7797222222317
2023-04-15 10:05:59,52.502894999999995,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,37.61580000000001,262.8183333333428
2023-04-15 10:09:41,52.488425,1.0995369999999998,0.8815306990693,5.266204,4.8611070000000005,38.19449999999998,262.8800000000095
2023-04-15 10:12:40,51.99653,1.0995369999999998,0.8470785939139346,5.237264,4.774307,37.905100000000004,262.9297222222317
2023-04-15 10:15:40,52.256945,1.0995369999999998,0.8294204096312456,5.266204,4.774307,37.32640000000001,262.9797222222317
2023-04-15 10:18:41,51.982060000000004,1.0995369999999998,0.8294204096312456,5.237264,4.745367,37.03709999999998,263.03000000000947
2023-04-15 10:21:40,50.95486,1.0995369999999998,0.8294204096312456,5.237264,4.745367,37.905099999999976,263.0797222222317
2023-04-15 10:24:40,50.95486,1.0995369999999998,0.864440287016562,5.266204,4.832177,38.194500000000005,263.1297222222317
2023-04-15 10:27:40,50.159145,1.070602,0.834873391839737,5.237264,4.803242,37.32639999999998,263.1797222222317
2023-04-15 10:30:38,50.70891,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,37.615700000000004,263.2291666666761
2023-04-15 10:33:40,48.611115,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,35.300899999999984,263.27972222223167
2023-04-15 10:36:40,48.62558,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,36.45840000000001,263.3297222222317
2023-04-15 10:38:59,49.146415000000005,1.1574080000000002,0.8532068034999357,5.208334000000001,4.658566,37.905099999999976,263.3683333333428
2023-04-15 10:41:58,47.583915,1.070602,0.8173864088559347,5.208334000000001,4.745372000000001,37.32640000000001,263.418055555565
2023-04-15 10:44:58,48.62558,1.1574080000000002,0.8532068034999357,5.208334000000001,4.658566,37.32640000000001,263.468055555565
2023-04-15 10:48:40,50.43403,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,36.74780000000001,263.52972222223167
2023-04-15 10:51:41,50.940395,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,37.32640000000001,263.5800000000094
2023-04-15 10:54:41,52.488425,1.0995369999999998,0.8294204096312456,5.237264,4.745367,36.45829999999998,263.63000000000943
2023-04-15 10:57:40,49.39236,1.070602,0.834867399968194,5.208334000000001,4.774302,38.7732,263.67972222223165
2023-04-15 11:00:40,53.284144999999995,1.157407,0.8348914749189311,5.237268,4.658561,37.03709999999998,263.72972222223166
2023-04-15 11:03:40,54.050925,1.070601,0.852067563313983,5.237268,4.832177,39.0626,263.77972222223167
2023-04-15 11:06:40,54.050925,1.070601,0.8690004517797196,5.208328,4.832177,37.61580000000001,263.8297222222317
2023-04-15 11:09:38,56.886575,1.1284719999999995,0.8591803820154654,5.237273,4.745371,38.19449999999998,263.8791666666761
2023-04-15 11:11:58,58.434605000000005,1.0127309999999996,0.84360826491876,5.1504579999999995,4.832177,39.06249999999997,263.918055555565
2023-04-15 11:15:41,58.174189999999996,0.9259259999999996,0.8204915280964976,4.976852999999999,4.774307,38.19450000000003,263.98000000000945
2023-04-15 11:18:41,58.69502,0.8969899999999997,0.8070762967630616,4.918977000000001,4.745367,39.93059999999997,264.03000000000947
2023-04-15 11:21:40,58.449075,0.868055,0.7935216192041837,4.918977000000001,4.774302,40.219899999999996,264.0797222222317
2023-04-15 11:24:41,58.69502,0.8969899999999997,0.8070762967630616,4.918977000000001,4.745367,39.0625,264.13000000000943
2023-04-15 11:26:59,57.14699,0.8969899999999997,0.8225324343051661,4.890045,4.745367,40.219899999999996,264.1683333333428
2023-04-15 11:30:41,56.872105000000005,0.8969899999999997,0.8070762967630616,4.918977000000001,4.745367,39.9306,264.23000000000945
2023-04-15 11:33:40,60.25752,0.983797,0.8143135202139447,5.0347230000000005,4.716436,40.219899999999996,264.27972222223167
2023-04-15 11:36:41,59.98264,0.9259259999999996,0.8204915280964976,4.976852999999999,4.774307,40.509299999999996,264.3300000000094
2023-04-15 11:39:41,59.75116,0.9259259999999996,0.8204915280964976,4.976852999999999,4.774307,38.4838,264.38000000000943
2023-04-15 11:42:40,58.69502,0.8969909999999999,0.8070767627592972,4.976852999999999,4.803242,39.3518,264.42972222223165
2023-04-15 11:44:58,58.434605000000005,0.9259259999999996,0.8204915280964976,4.976852999999999,4.774307,39.64129999999997,264.468055555565
2023-04-15 11:47:56,58.463544999999996,0.9548609999999993,0.8337728466049501,5.005787999999999,4.774307,38.483799999999974,264.5175000000094
2023-04-15 11:51:41,60.25752,1.0127319999999997,0.8270090337311548,5.063658,4.716436,39.6412,264.5800000000094
2023-04-15 11:54:40,62.818285,1.0416669999999995,0.8563597234740624,5.092587999999999,4.745371,39.3518,264.62972222223163
2023-04-15 11:57:40,64.380785,0.983797,0.8307431590882705,5.0636529999999995,4.774305999999999,40.79860000000002,264.67972222223165
2023-04-15 11:59:58,64.67014,0.9259260000000005,0.8204915280964966,4.976852000000001,4.774305999999999,41.087999999999994,264.718055555565
2023-04-15 12:03:41,64.88714999999999,0.8391210000000004,0.8245719121089736,4.803237000000001,4.774305999999999,40.50920000000002,264.78000000000947
2023-04-15 12:06:41,63.368055,0.7523149999999994,0.7808916982605748,4.629631,4.6874970000000005,40.79860000000002,264.8300000000095
2023-04-15 12:08:58,61.530675,0.694445,0.7645019200171853,4.600695,4.745367,41.37729999999999,264.86805555556504
2023-04-15 12:12:40,58.69502,0.7233800000000006,0.7659619639324894,4.658566,4.745367,41.08790000000002,264.9297222222317
2023-04-15 12:15:40,55.613425,0.7523150000000003,0.7666910201989131,4.658565,4.6874970000000005,40.509300000000025,264.9797222222317
2023-04-15 12:18:00,55.09259,0.8391200000000003,0.7798205510467794,4.7453710000000004,4.629632,39.6412,265.0186111111206
2023-04-15 12:21:40,50.940395,0.868055,0.7935221510278596,4.774306,4.629632,39.3518,265.07972222223174
2023-04-15 12:24:40,50.70891,0.9259259999999996,0.7885630997414098,4.890047,4.629627000000001,38.4838,265.12972222223175
2023-04-15 12:27:38,50.95486,0.9259259999999996,0.8046430943102106,4.918981,4.6874970000000005,39.0625,265.17916666667617
2023-04-15 12:30:41,50.159145,0.9548609999999993,0.7849921938585781,4.947915999999999,4.629627000000001,38.77310000000003,265.2300000000095
2023-04-15 12:33:41,53.819445,1.0416669999999995,0.8052509905078825,4.918982,4.484951,37.905099999999976,265.2800000000095
2023-04-15 12:36:41,54.846644999999995,1.070602,0.8348685983452383,5.005786,4.571756000000001,39.93050000000002,265.33000000000953
2023-04-15 12:38:59,52.74884,0.9837959999999999,0.8143130794593858,5.034718000000001,4.716432,38.7731,265.3683333333429
2023-04-15 12:42:41,50.43403,1.0127309999999996,0.8101500642477767,5.034720999999999,4.658562000000001,37.905099999999976,265.43000000000956
2023-04-15 12:45:41,50.17361,1.0416659999999993,0.805254189646956,5.034720999999999,4.600697,38.194500000000005,265.48000000000957
2023-04-15 12:48:40,48.87153,1.0127309999999996,0.775583945220604,5.005787,4.5717620000000005,38.4838,265.5297222222318
2023-04-15 12:51:41,50.448494999999994,1.1284720000000004,0.8413567309098682,5.034722,4.513885999999999,38.4838,265.58000000000953
2023-04-15 12:54:41,48.62558,1.0416660000000002,0.8052541896469565,5.063656,4.629632,36.16900000000004,265.63000000000955
2023-04-15 12:57:40,48.62558,1.0416660000000002,0.8052541896469565,5.063656,4.629632,37.32640000000001,265.67972222223176
2023-04-15 13:00:40,48.62558,1.070601,0.817387210139071,5.063656,4.600697,36.16899999999998,265.72972222223177
2023-04-15 13:03:41,47.61285,1.070601,0.7995976163286704,5.092588000000001,4.600697,37.03710000000001,265.7800000000095
2023-04-15 13:05:56,48.87153,1.0995369999999998,0.8294204096312456,5.121524000000001,4.629627000000001,36.16900000000004,265.81750000000955
2023-04-15 13:09:40,48.885994999999994,1.1574080000000002,0.834891876928813,5.1504639999999995,4.571756000000001,37.32639999999998,265.87972222223175
2023-04-15 13:12:40,50.159145,1.0995369999999998,0.8294204096312456,5.121524000000001,4.629627000000001,35.30090000000001,265.92972222223176
2023-04-15 13:14:59,50.419565000000006,1.0995369999999998,0.8294204096312456,5.121524000000001,4.629627000000001,37.905100000000004,265.96833333334285
2023-04-15 13:17:58,51.96759,1.1574080000000002,0.8348918769288118,5.208334000000001,4.629626,37.61579999999998,266.01805555556507
2023-04-15 13:21:41,51.982060000000004,1.0995369999999998,0.8644402870165628,5.1504639999999995,4.716437000000001,38.7731,266.08000000000953
2023-04-15 13:24:40,50.202545,1.070602,0.7995918232388739,5.1504639999999995,4.658562000000001,37.615800000000036,266.12972222223175
2023-04-15 13:26:59,49.377895,1.0995369999999998,0.8114565188978817,5.121524000000001,4.600697,37.90500000000003,266.16833333334284
2023-04-15 13:29:59,48.885994999999994,1.0995369999999998,0.8114515060739265,5.092592,4.571757,37.32639999999998,266.21833333334285
2023-04-15 13:33:41,48.62558,1.0995369999999998,0.8294216404792627,5.092592,4.600697,37.905100000000004,266.2800000000095
2023-04-15 13:36:40,48.87153,1.0416660000000002,0.7876423643668519,5.092588000000001,4.629632,37.037000000000035,266.32972222223174
2023-04-15 13:38:58,52.22801,1.1574080000000002,0.834891876928813,5.1504639999999995,4.571756000000001,37.326400000000035,266.3680555555651
2023-04-15 13:41:58,51.982060000000004,1.070601,0.8348669764300481,5.121528,4.6874970000000005,37.90519999999998,266.4180555555651
2023-04-15 13:45:39,53.77604,1.070601,0.8348669764300481,5.121528,4.6874970000000005,36.74769999999998,266.479444444454
2023-04-15 13:48:40,55.33854,1.070601,0.817387210139071,5.063656,4.600697,38.48370000000003,266.5297222222317
2023-04-15 13:50:59,54.050925,1.070601,0.817387210139071,5.063656,4.600697,37.905100000000004,266.5683333333428
2023-04-15 13:54:40,55.12153,1.1284720000000004,0.8413592162727568,5.092588000000001,4.571756000000001,37.32630000000003,266.6297222222317
2023-04-15 13:56:59,54.050925,1.070601,0.7995914117590331,5.121528,4.629627000000001,38.77320000000003,266.6683333333428
2023-04-15 14:00:40,55.09259,1.0416660000000002,0.8052529829102104,5.092588000000001,4.658562000000001,39.06250000000003,266.72972222223166
2023-04-15 14:02:58,54.050925,1.070601,0.8348669764300481,5.121528,4.6874970000000005,38.4838,266.768055555565
2023-04-15 14:06:40,53.77604,1.070601,0.8348669764300481,5.121528,4.6874970000000005,38.7731,266.8297222222317
2023-04-15 14:08:59,53.77604,1.070601,0.852067563313984,5.121528,4.716437000000001,38.19439999999997,266.8683333333428
2023-04-15 14:12:41,54.065394999999995,1.1284720000000004,0.8767132044869996,5.121528,4.658566,38.194500000000005,266.93000000000944
2023-04-15 14:14:58,53.544560000000004,1.070601,0.852067563313983,5.092588000000001,4.6874970000000005,37.615700000000004,266.968055555565
2023-04-15 14:17:58,52.24248,1.0127309999999996,0.8270085969377481,5.063653,4.716432,38.194500000000005,267.018055555565
2023-04-15 14:21:41,52.488425,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,38.7731,267.0800000000095
2023-04-15 14:24:59,50.70891,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,37.61579999999998,267.1350000000095
2023-04-15 14:27:40,51.982060000000004,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,37.615700000000004,267.1797222222317
2023-04-15 14:29:58,50.17361,1.0127309999999996,0.8101500642477767,5.034720999999999,4.658562000000001,36.45839999999998,267.21805555556506
2023-04-15 14:33:41,55.063655,1.157407,0.8711945667502735,5.121528,4.600691,37.61579999999998,267.2800000000095
2023-04-15 14:36:40,54.050925,1.070601,0.8348669764300481,5.121528,4.6874970000000005,39.0625,267.32972222223174
2023-04-15 14:38:58,56.886575,1.1284720000000004,0.8232156432740517,5.179398000000001,4.629626,37.32640000000001,267.3680555555651
2023-04-15 14:41:58,58.449075,1.1284720000000004,0.8413592162727568,5.237268,4.716436,37.905100000000004,267.4180555555651
2023-04-15 14:44:58,56.62616,1.0416660000000002,0.822560623317033,5.179398000000001,4.774302,38.483799999999974,267.4680555555651
2023-04-15 14:48:41,53.819445,1.070602,0.8520679926657054,5.1504639999999995,4.745372000000001,37.32639999999998,267.5300000000096
2023-04-15 14:51:41,54.31134,1.0995369999999998,0.8470725436020836,5.1504639999999995,4.6874970000000005,36.45830000000001,267.5800000000096
2023-04-15 14:54:42,55.063655,1.0416660000000002,0.8052529829102104,5.092588000000001,4.658562000000001,38.48380000000003,267.63027777778734
2023-04-15 14:56:58,54.31134,1.0416660000000002,0.8052541896469565,5.063656,4.629632,36.74770000000001,267.6680555555651
2023-04-15 15:00:40,53.804975,1.070601,0.852067563313984,5.121528,4.716437000000001,37.615699999999975,267.72972222223177
2023-04-15 15:03:38,53.544560000000004,1.070601,0.817387210139071,5.063656,4.600697,37.61580000000001,267.7791666666762
2023-04-15 15:06:40,51.96759,1.0416660000000002,0.8052541896469565,5.063656,4.629632,37.61579999999998,267.82972222223174
2023-04-15 15:09:40,52.22801,1.0995369999999998,0.8294216404792627,5.034720999999999,4.542826,37.61570000000003,267.87972222223175
2023-04-15 15:12:41,52.242475,1.0127309999999996,0.7930180876675661,5.034720999999999,4.629632,38.77310000000003,267.9300000000095
2023-04-15 15:15:40,52.488425,1.0416659999999993,0.8225618098548245,5.034720999999999,4.629627000000001,39.062599999999975,267.9797222222317
2023-04-15 15:18:40,52.74884,1.0127309999999996,0.8101500642477767,5.005786,4.629627000000001,37.905099999999976,268.0297222222317
2023-04-15 15:21:41,52.763310000000004,1.0127309999999996,0.7930180876675661,5.005786,4.600697,36.74770000000001,268.0800000000095
2023-04-15 15:24:40,54.050925,1.0127309999999996,0.8101524133268619,4.976852,4.600697,38.4838,268.1297222222317
2023-04-15 15:26:58,52.74884,1.0127309999999996,0.7930180876675661,5.005786,4.600697,38.48370000000003,268.16805555556505
2023-04-15 15:29:58,55.107060000000004,1.1284719999999995,0.8413604589519365,5.034720999999999,4.513891,37.905100000000004,268.21805555556506
2023-04-15 15:33:42,56.901044999999996,1.070602,0.834867399968195,5.063657999999999,4.629626,38.1944,268.28027777778726
2023-04-15 15:36:40,57.16146,1.0416659999999993,0.8225618098548245,5.034720999999999,4.629627000000001,39.06250000000003,268.3297222222317
2023-04-15 15:38:59,55.33854,1.0127309999999996,0.8436037105961602,5.034720999999999,4.716432,39.35189999999997,268.3683333333428
2023-04-15 15:41:56,54.050925,1.0127309999999996,0.8436037105961602,5.034720999999999,4.716432,38.19440000000003,268.41750000000945
2023-04-15 15:45:40,55.613425,1.0995369999999998,0.8470725436020836,5.092592999999999,4.629626,38.77320000000003,268.47972222223166
2023-04-15 15:48:40,56.886575,1.1284720000000004,0.8413592162727568,5.092588000000001,4.571756000000001,38.7731,268.52972222223167
2023-04-15 15:51:41,56.872105000000005,1.1284720000000004,0.823221970017754,5.092588000000001,4.542826,38.19440000000003,268.5800000000094
2023-04-15 15:54:40,56.62616,1.070601,0.7995976163286704,5.092588000000001,4.600697,37.905100000000004,268.62972222223163
2023-04-15 15:57:40,55.107060000000004,1.0416660000000002,0.8225618098548247,5.063656,4.658562000000001,38.773199999999974,268.67972222223165
2023-04-15 16:00:41,54.050925,1.1284720000000004,0.8767132044869986,5.092588000000001,4.629626,38.194500000000005,268.7300000000094
2023-04-15 16:03:41,56.886575,1.157407,0.8532063956030411,5.179398000000001,4.629631000000001,37.615699999999975,268.7800000000094
2023-04-15 16:06:40,55.859375,1.0416660000000002,0.8395918986044398,5.092588000000001,4.716432,39.641200000000026,268.8297222222316
2023-04-15 16:09:40,53.804975,1.070601,0.852067563313983,5.092588000000001,4.6874970000000005,39.3518,268.87972222223163
2023-04-15 16:12:41,55.613425,1.1284720000000004,0.8767132044869996,5.121528,4.658566,38.19440000000003,268.9300000000094
2023-04-15 16:14:58,55.613425,1.070601,0.852067563313983,5.092588000000001,4.6874970000000005,38.773199999999974,268.96805555556494
2023-04-15 16:18:40,52.473955000000004,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,37.90510000000003,269.0297222222316
2023-04-15 16:21:40,51.982060000000004,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,38.483799999999974,269.0797222222316
2023-04-15 16:24:41,50.95486,1.0416660000000002,0.8052529829102104,5.092588000000001,4.658562000000001,37.037000000000006,269.1300000000094
2023-04-15 16:27:41,50.419565000000006,1.070601,0.7995951345055611,5.034722,4.542827000000001,37.32630000000003,269.1800000000094
2023-04-15 16:30:40,49.146415000000005,1.070601,0.817387210139071,5.063656,4.600697,36.16900000000001,269.2297222222316
2023-04-15 16:33:40,48.885994999999994,1.070601,0.7995914117590331,5.121528,4.629627000000001,37.61579999999998,269.2797222222316
2023-04-15 16:36:41,50.694445,1.1284720000000004,0.8413592162727568,5.092588000000001,4.571756000000001,36.74770000000001,269.33000000000936
2023-04-15 16:39:40,52.24248,1.1574080000000002,0.8348931542787532,5.092592,4.513885999999999,35.30090000000001,269.3797222222316
2023-04-15 16:42:40,52.473955000000004,1.1284720000000004,0.823221970017754,5.092588000000001,4.542826,37.61579999999998,269.4297222222316
2023-04-15 16:44:59,52.242475,1.0995369999999998,0.8114565188978817,5.121524000000001,4.600697,36.16890000000001,269.4683333333427
2023-04-15 16:47:58,52.22801,1.0416660000000002,0.8052529829102104,5.092588000000001,4.658562000000001,37.32639999999998,269.5180555555649
2023-04-15 16:51:40,50.17361,1.0416670000000003,0.839592331600636,5.121524000000001,4.745367,38.77309999999997,269.57972222223157
2023-04-15 16:53:58,49.421295,1.0995369999999998,0.8294204096312456,5.121524000000001,4.629627000000001,37.037000000000035,269.6180555555649
2023-04-15 16:57:40,49.39236,1.0995369999999998,0.8294204096312456,5.121524000000001,4.629627000000001,37.32639999999998,269.6797222222316
2023-04-15 17:00:38,48.611115,1.1574080000000002,0.8711949803848226,5.1504639999999995,4.629626,37.3263,269.729166666676
2023-04-15 17:03:40,50.159145,1.070601,0.8348669764300481,5.121528,4.6874970000000005,37.615700000000004,269.77972222223156
2023-04-15 17:06:41,50.95486,1.070601,0.8348669764300481,5.121528,4.6874970000000005,37.3263,269.8300000000093
2023-04-15 17:09:40,49.9132,1.070601,0.817387210139071,5.063656,4.600697,35.59020000000004,269.8797222222315
2023-04-15 17:12:40,50.159145,1.070601,0.817387210139071,5.063656,4.600697,37.61579999999998,269.92972222223153
2023-04-15 17:15:41,52.488425,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,37.03709999999998,269.9800000000093
2023-04-15 17:17:59,53.53009,1.1284720000000004,0.8591803820154672,5.121528,4.629626,37.03709999999998,270.01833333334264
2023-04-15 17:21:40,52.488425,1.0995369999999998,0.8294204096312456,5.063653,4.571756000000001,37.32630000000003,270.0797222222315
2023-04-15 18:08:59,30.52662,1.070602,1.056070949343554,6.857638000000001,6.828706,28.35650000000004,270.0797222222315
2023-04-16 09:39:41,33.10185,1.3888889999999998,1.0202122051412574,6.626157999999999,5.960649,24.594899999999996,270.0797222222315
2023-04-16 15:24:40,30.52662,1.0995369999999998,1.0555396537250243,6.5104180000000005,6.423611,28.067099999999982,270.0797222222315
2023-04-16 15:38:59,30.541089999999997,0.983797,0.9837995000202825,6.278932999999999,6.278936,28.35650000000004,270.0797222222315
2023-04-16 15:41:59,30.52662,0.8969899999999997,0.9256245171732509,6.221067000000001,6.278937000000001,27.488400000000013,270.0797222222315
2023-04-16 15:48:40,30.52662,0.8101849999999997,0.8941861757080439,5.9895819999999995,6.163197,28.067099999999982,270.0797222222315
2023-04-16 15:50:58,30.52662,0.8391210000000004,0.9634682873528571,5.989587,6.249995999999999,28.64580000000001,270.0797222222315
2023-04-16 15:54:41,31.55382,0.7233789999999996,0.8983690183441486,5.989585999999999,6.365737000000001,27.77770000000004,270.0797222222315
2023-04-16 15:56:58,31.55382,0.78125,0.9697352351269645,5.989585999999999,6.3946760000000005,29.224500000000035,270.0797222222315
2023-04-16 16:00:41,33.11632,0.7233799999999997,0.9358531358289457,5.931715999999999,6.3946760000000005,30.09250000000003,270.0797222222315
2023-04-16 16:03:41,32.320605,0.7233789999999996,0.9358525420849579,5.989585999999999,6.452547000000001,29.224500000000035,270.0797222222315
2023-04-16 16:06:41,32.320605,0.7233789999999996,0.9358525420849579,5.989585999999999,6.452547000000001,28.935199999999952,270.0797222222315
2023-04-16 16:08:58,32.33507,0.8391209999999996,0.9634682873528562,6.076392,6.336801,28.93520000000001,270.0797222222315
2023-04-16 16:12:40,33.11632,0.8391210000000004,0.9501667450960015,6.221067,6.452546,28.356499999999983,270.0797222222315
2023-04-16 16:15:40,33.101855,0.78125,0.9570419739205642,6.192127000000001,6.568287,29.803200000000004,270.0797222222315
2023-04-16 16:18:44,32.320605,0.78125,0.944244854003786,6.250001999999999,6.5972219999999995,29.224500000000035,270.0797222222315
2023-04-16 16:21:40,31.55382,0.868055,0.9522223849690005,6.307872,6.481477,28.935099999999977,270.0797222222315
2023-04-16 16:29:58,30.52662,0.983797,0.9981946149332532,6.336803000000001,6.365736,28.06710000000004,270.0797222222315
2023-04-17 05:36:40,30.51215,1.2152770000000004,1.0954665190932507,7.262728000000001,7.031250999999999,27.488399999999984,270.0797222222315
2023-04-17 07:51:41,67.462385,2.4884250000000003,1.2839592544886704,8.275458,6.336803000000001,40.21979999999999,270.0797222222315
2023-04-17 07:53:58,98.466435,1.938657,1.5826524052318067,8.825228000000001,8.159721000000001,43.692200000000014,270.11777777778707
2023-04-17 07:57:40,100.0,2.3726850000000006,1.0226915888435515,6.973378,4.918982999999999,43.113500000000016,270.17944444445374
2023-04-17 08:00:39,100.0,1.765046,0.9239955979922144,5.815973,4.456016999999999,48.61110000000002,270.22916666667595
2023-04-17 08:02:58,99.840855,1.157407,0.9403616880637754,5.353012999999999,4.947916,54.6875,270.26777777778705
2023-04-17 08:05:59,100.0,1.649305,0.9337945168180447,5.642358,4.456023,47.4537,270.3180555555648
