Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-17 08:09:00,100.0,1.4756939999999998,0.8954848402428653,5.266208000000001,4.2824040000000005,49.18979999999999,270.36833333334255
2023-04-17 08:11:59,100.0,1.3020830000000005,0.8526251971558393,5.034722,4.253474999999999,48.321799999999996,270.41805555556476
2023-04-17 08:15:41,75.983795,0.0,0.12831850756632646,3.8194440000000007,5.671298,38.4838,270.47972222223143
2023-04-17 08:18:40,34.432874999999996,1.0127310000000005,0.7397253499874104,5.034722,4.542826999999999,30.092600000000004,270.52944444445365
2023-04-17 08:21:40,31.611685,1.0127310000000005,0.7578292791312107,5.063656,4.600697,30.092600000000004,270.57944444445366
2023-04-17 08:23:59,31.872104999999998,1.0416660000000002,0.7136296282423216,4.890046,4.311342000000001,29.513800000000003,270.61805555556475
2023-04-17 08:26:59,32.349535,1.1284720000000004,0.8047357049697894,4.9189810000000005,4.340275999999999,28.935100000000034,270.66805555556476
2023-04-17 08:29:58,32.8993,1.070601,0.7441176203582716,4.9189810000000005,4.340277,28.93519999999998,270.717777777787
2023-04-17 08:33:40,40.104164999999995,1.2442130000000002,0.7692969148967724,5.005788000000001,4.195601,29.224500000000006,270.77944444445365
2023-04-17 08:36:41,39.5978,1.070602,0.7441180124786404,4.947917,4.369212,29.51389999999998,270.8297222222314
2023-04-17 08:39:37,39.322919999999996,1.1574080000000002,0.7777672933027159,5.005788000000001,4.340275999999999,30.6712,270.8786111111203
2023-04-17 08:42:40,39.07697,1.0995369999999998,0.7359256769673135,4.976853,4.340277,28.93519999999998,270.9294444444536
2023-04-17 08:44:58,38.831019999999995,1.157407,0.7777669099655729,5.063658000000001,4.398147,28.93520000000001,270.967777777787
2023-04-17 08:48:41,37.268519999999995,1.0995370000000007,0.7744809757771043,5.0347230000000005,4.456016999999999,30.671300000000002,271.02972222223144
2023-04-17 08:51:41,34.44734,1.070602,0.7814695667951187,5.063658000000001,4.542822000000001,31.25,271.07972222223145
2023-04-17 08:54:40,33.11632,1.2152780000000005,0.7795359761621741,5.150462,4.3981460000000006,28.356499999999983,271.12944444445367
2023-04-17 08:56:58,33.11632,1.157407,0.777766909965574,5.1215280000000005,4.456017000000001,30.381899999999973,271.167777777787
2023-04-17 09:00:41,32.870365,1.1284720000000004,0.7858884346833448,5.063658000000001,4.456022,30.38190000000003,271.2297222222315
2023-04-17 09:03:40,34.93924,1.1574080000000002,0.7578872006688374,5.092592,4.3981460000000006,30.09269999999998,271.2794444444537
2023-04-17 09:06:40,40.350115,0.8680560000000002,0.7136320032658856,4.658566,4.369215999999999,32.117999999999995,271.3294444444537
2023-04-17 09:09:40,42.925345,0.6655090000000001,0.6655114999966139,4.398148,4.3981509999999995,33.275499999999965,271.3794444444537
2023-04-17 09:12:41,42.41898,0.7233789999999996,0.6940444842479695,4.5428239999999995,4.484957,32.407399999999996,271.4297222222315
2023-04-17 09:15:40,39.35185,0.7523150000000003,0.7229960656807121,4.658565,4.600697,31.82860000000005,271.4794444444537
2023-04-17 09:18:38,39.35185,0.8969899999999997,0.7429464754016744,4.861111,4.571757,32.986099999999965,271.5288888888981
2023-04-17 09:21:41,40.61053,1.0127319999999997,0.7755819319612295,4.918981,4.484951,31.25,271.57972222223145
2023-04-17 09:24:40,39.583335,0.9548609999999993,0.7511524397816056,4.918982,4.542827000000001,33.275499999999965,271.62944444445367
2023-04-17 09:27:40,39.07697,0.9837959999999999,0.7279446245653939,4.976852,4.513891999999999,32.117999999999995,271.6794444444537
2023-04-17 09:30:41,37.80382,0.9548609999999993,0.7160596221165856,4.918982,4.484957,31.828700000000026,271.72972222223143
2023-04-17 09:32:59,39.0625,0.9548610000000002,0.7511524397816048,4.803241000000001,4.427085999999999,30.671299999999974,271.7680555555648
2023-04-17 09:36:40,42.1875,0.8101859999999999,0.7040660707888786,4.571759999999999,4.369216,32.407399999999996,271.82944444445366
2023-04-17 09:39:40,41.927085,0.78125,0.7218362259313131,4.484954,4.369216,31.82869999999997,271.87944444445367
2023-04-17 09:42:40,41.912615,0.7233789999999996,0.6790519999065054,4.5428239999999995,4.456017000000001,32.98610000000002,271.9294444444537
2023-04-17 09:45:41,40.625,0.7523150000000003,0.7229960656807121,4.629630000000001,4.5717620000000005,31.8288,271.97972222223143
2023-04-17 09:48:40,39.337385,0.8101849999999997,0.7354789934165612,4.687501,4.542827000000001,30.9606,272.02944444445365
2023-04-17 09:51:40,39.07697,0.868055,0.7136315645127163,4.774306000000001,4.484957,30.960699999999974,272.07944444445366
2023-04-17 09:54:40,38.5706,0.8969909999999999,0.7593567867069991,4.832177000000001,4.5717620000000005,31.24999999999997,272.12944444445367
2023-04-17 09:56:56,37.514465,0.9259259999999996,0.7387650287966211,4.947915999999999,4.600692,28.64579999999998,272.16722222223143
2023-04-17 10:00:41,37.268519999999995,0.9259259999999996,0.7387673826999732,4.918982,4.5717620000000005,29.803200000000032,272.22972222223143
2023-04-17 10:03:40,37.02257,1.0127309999999996,0.7755815135164801,5.005786,4.571757,30.9606,272.27944444445365
2023-04-17 10:06:40,36.71875,1.070602,0.799595545986684,4.976852,4.484956,30.381899999999973,272.32944444445366
2023-04-17 10:08:59,39.322919999999996,1.157407,0.7777709850698856,5.005786,4.340280999999999,29.803200000000004,272.36805555556475
2023-04-17 10:11:59,40.61053,1.0127319999999997,0.8436030146398202,5.121528,4.803236,30.67130000000003,272.41805555556476
2023-04-17 10:15:00,40.625,0.9259259999999996,0.738769736597463,4.947913000000001,4.600697,31.25,272.4683333333425
2023-04-17 10:18:42,40.625,0.8969899999999997,0.7429499059419612,4.890045,4.600697,31.828700000000026,272.5300000000092
2023-04-17 10:21:42,41.131365,0.8969899999999997,0.7262620552551242,4.803241000000001,4.484957,31.24999999999997,272.5800000000092
2023-04-17 10:24:40,39.07697,0.8969899999999997,0.7262591462493658,4.774306,4.456017000000001,30.092600000000004,272.6294444444536
2023-04-17 10:27:40,40.639465,0.9548610000000002,0.7337747095573594,4.774306,4.369216,31.25,272.6794444444536
2023-04-17 10:30:41,37.80382,0.8969909999999999,0.709273321538113,4.803242,4.456022,30.382000000000033,272.7297222222314
2023-04-17 10:33:40,40.350115,0.9548610000000002,0.733772284548185,4.74537,4.340275999999999,30.671299999999974,272.7794444444536
2023-04-17 10:36:38,42.43345,0.8969909999999999,0.709273321538113,4.687501,4.340281,31.25,272.828888888898
2023-04-17 10:39:41,44.487849999999995,0.8391210000000004,0.7171643129754673,4.629630000000001,4.3981460000000006,31.5394,272.87972222223135
2023-04-17 10:42:40,42.43345,0.78125,0.7064472644459568,4.658565,4.513891999999999,31.82869999999997,272.92944444445357
2023-04-17 10:45:40,40.61053,0.8391200000000003,0.7171660964256099,4.774306,4.542826999999999,32.1181,272.9794444444536
2023-04-17 10:48:01,39.076965,0.9259259999999996,0.7387644403198681,4.832177,4.484952000000001,31.539299999999997,273.01861111112026
2023-04-17 10:51:40,41.131365,1.1284719999999995,0.7858884346833445,5.005787,4.3981509999999995,32.98610000000002,273.0794444444536
2023-04-17 10:54:40,41.898145,1.0416659999999993,0.7696990348651033,5.092592999999999,4.600697,32.98609999999999,273.1294444444536
2023-04-17 10:57:40,40.37905,1.0416660000000002,0.7696965310226797,4.976852000000001,4.484952000000001,31.539299999999997,273.1794444444536
2023-04-17 11:00:40,36.993635,1.070602,0.781472728581482,4.976853,4.456022,30.381899999999973,273.22944444445363
2023-04-17 11:03:41,35.199655,1.157407,0.7972073496162245,5.063658000000001,4.427087,29.513800000000003,273.2797222222314
2023-04-17 11:05:58,37.514465,1.2152780000000005,0.7997988460524947,5.150462,4.427085999999999,31.82869999999997,273.31777777778694
2023-04-17 11:09:40,37.5,1.2152780000000005,0.7997988460524947,5.150462,4.427085999999999,30.67130000000003,273.3794444444536
2023-04-17 11:12:40,39.583335,1.2152780000000005,0.7997988460524947,5.150462,4.427085999999999,31.828700000000026,273.4294444444536
2023-04-17 11:15:38,37.774885,1.0995369999999998,0.7744868416050243,5.121524000000001,4.542827000000001,30.382000000000005,273.47888888889804
2023-04-17 11:18:41,39.0625,1.1284720000000004,0.8047389295339085,5.063656,4.484956,30.381999999999948,273.5297222222314
2023-04-17 11:20:58,39.322919999999996,1.1284720000000004,0.7666385681099034,5.063656,4.427085999999999,30.382000000000005,273.56777777778694
2023-04-17 11:24:40,40.33565,1.0416659999999993,0.7514061429348262,5.005787,4.484957,32.696799999999996,273.6294444444536
2023-04-17 11:27:00,39.0625,0.9837959999999999,0.7279446245653939,4.976852,4.513891999999999,30.9606,273.6683333333425
2023-04-17 11:30:41,40.350115,1.0995369999999998,0.7744842345751074,4.976852,4.3981509999999995,31.5394,273.7297222222314
2023-04-17 11:33:42,42.17303,1.070602,0.799595545986684,4.976852,4.484956,31.828700000000026,273.7800000000091
2023-04-17 11:36:40,41.912615,1.070602,0.7814720962250641,5.034718000000001,4.513885999999999,31.25,273.82944444445354
2023-04-17 11:39:41,40.350115,0.9837959999999999,0.7458557768916819,5.005786,4.5717620000000005,32.407400000000024,273.8797222222313
2023-04-17 11:42:42,39.07697,1.0127309999999996,0.7397253499874099,5.005787,4.513891999999999,30.671299999999974,273.93000000000904
2023-04-17 11:45:40,37.514465,1.0127309999999996,0.7578255622524682,4.947917,4.484952000000001,31.25,273.97944444445346
2023-04-17 11:48:40,36.733215,1.0416660000000002,0.7327255179245029,5.034722,4.484952000000001,30.960699999999974,274.0294444444535
2023-04-17 11:51:00,36.993635,1.070601,0.7814691615843369,4.976852000000001,4.456017000000001,30.9606,274.06833333334237
2023-04-17 11:53:57,36.76215,1.070601,0.7441209168962529,5.063656,4.484957,29.803200000000004,274.11750000000904
2023-04-17 11:57:40,39.07697,1.157407,0.777766909965574,5.034722,4.369211000000001,30.67130000000003,274.1794444444535
2023-04-17 12:00:40,40.625,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,31.53929999999997,274.2294444444535
2023-04-17 12:03:40,39.322919999999996,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,31.539300000000026,274.27944444445353
2023-04-17 12:06:40,40.335645,1.1284720000000004,0.7666385681099034,5.063656,4.427085999999999,30.38190000000003,274.32944444445354
2023-04-17 12:09:40,39.337385,1.070601,0.7814691615843369,4.976852000000001,4.456017000000001,30.9606,274.37944444445355
2023-04-17 12:12:42,39.07697,1.070601,0.7629910481568564,4.976852000000001,4.427087,31.8288,274.4300000000091
2023-04-17 12:15:40,38.556135,1.0416660000000002,0.7696996608246551,4.947917,4.456022,31.25,274.4794444444535
2023-04-17 12:18:40,37.268519999999995,1.0127309999999996,0.739722189968423,4.918982,4.4270819999999995,30.38190000000003,274.52944444445353
2023-04-17 12:21:00,38.816554999999994,1.1284720000000004,0.7858851437694063,4.947917,4.340275999999999,30.9606,274.5683333333424
2023-04-17 12:24:41,39.091435000000004,1.0995369999999998,0.7744842345751074,4.947917,4.369216,31.53929999999997,274.6297222222313
2023-04-17 12:27:40,39.091435000000004,1.0416659999999993,0.7327255179245027,5.005787,4.456017000000001,32.11809999999997,274.6794444444535
2023-04-17 12:29:59,39.0625,1.0416659999999993,0.7514061429348262,4.947917,4.427087,31.5394,274.7180555555646
2023-04-17 12:32:56,39.337385,1.0416659999999993,0.7514061429348262,5.005787,4.484957,31.828700000000026,274.7672222222313
2023-04-17 12:36:41,37.774885,1.0995369999999998,0.7744842345751074,4.947917,4.369216,31.828700000000026,274.8297222222313
2023-04-17 12:38:58,37.5,0.9837959999999999,0.7458520994205354,4.947917,4.513887,32.407399999999996,274.86777777778684
2023-04-17 12:42:41,36.71875,1.0416660000000002,0.7514029495674162,4.947917,4.4270819999999995,31.25,274.9297222222313
2023-04-17 12:45:41,37.02257,1.1284720000000004,0.7858851437694063,4.947917,4.340275999999999,30.96070000000003,274.9797222222313
2023-04-17 12:48:40,37.02257,1.070601,0.7441176203582716,4.9189810000000005,4.340277,30.092600000000004,275.02944444445353
2023-04-17 12:51:45,37.02257,1.070601,0.7248207494464214,4.947917,4.340277,31.25,275.0808333333424
2023-04-17 12:54:42,39.07697,1.1284720000000004,0.7858884346833448,5.034722,4.427085999999999,30.6712,275.1300000000091
2023-04-17 12:57:40,37.514465,1.070601,0.7441169610491535,5.034722,4.456017000000001,31.25,275.1794444444535
2023-04-17 13:00:41,38.324655,1.070601,0.7814691615843369,4.976852000000001,4.456017000000001,31.25,275.22972222223126
2023-04-17 13:03:40,37.268519999999995,1.070601,0.7441169610491535,5.034722,4.456017000000001,31.53929999999997,275.2794444444535
2023-04-17 13:06:04,36.993635,1.0416660000000002,0.7514061429348265,5.034722,4.513891999999999,31.828700000000026,275.3194444444535
2023-04-17 13:08:58,37.5434,1.0416660000000002,0.7696965310226797,4.976852000000001,4.484952000000001,30.381899999999973,275.36777777778684
2023-04-17 13:12:38,37.239580000000004,1.070601,0.7441169610491535,5.034722,4.456017000000001,30.671299999999974,275.428888888898
2023-04-17 13:15:40,37.268519999999995,1.070601,0.7629910481568564,4.976852000000001,4.427087,30.67130000000003,275.4794444444535
2023-04-17 13:17:59,37.528935000000004,1.1574080000000002,0.7972077393628847,5.005788000000001,4.369216,30.38190000000003,275.5180555555646
2023-04-17 13:21:40,38.556135,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,31.25,275.5794444444535
2023-04-17 13:24:40,40.350115,1.1574080000000002,0.7777713684083782,5.092592,4.427085999999999,30.38190000000003,275.6294444444535
2023-04-17 13:27:40,39.337385,1.0995369999999998,0.7554230795373945,5.092592,4.484957,31.82869999999997,275.6794444444535
2023-04-17 13:30:41,39.07697,1.1574080000000002,0.8162379418343897,5.121524000000001,4.513885999999999,30.9606,275.72972222223126
2023-04-17 13:32:59,37.774885,1.070601,0.7441209168962529,5.063656,4.484957,30.38190000000003,275.7680555555646
2023-04-17 13:36:41,37.774885,1.070601,0.7441209168962529,5.063656,4.484957,31.25,275.8297222222313
2023-04-17 13:39:40,38.816554999999994,1.070601,0.7629910481568564,5.034722,4.484957,30.381899999999973,275.8794444444535
2023-04-17 13:42:41,38.787620000000004,1.1284720000000004,0.8047389295339085,5.063656,4.484956,30.382000000000005,275.92972222223125
2023-04-17 13:44:58,38.816554999999994,1.070601,0.7441209168962529,5.063656,4.484957,30.38190000000003,275.9677777777868
2023-04-17 13:48:40,40.61053,1.1284720000000004,0.8047376397095798,5.092588000000001,4.513885999999999,30.6712,276.0294444444535
2023-04-17 13:51:38,39.337385,1.070601,0.7814729557253722,5.063656,4.542827000000001,31.25,276.0788888888979
2023-04-17 13:54:41,39.0625,1.0416659999999993,0.7514061429348262,5.005787,4.484957,30.67130000000003,276.12972222223124
2023-04-17 13:57:40,39.07697,1.1284720000000004,0.766634532286309,5.034722,4.3981460000000006,31.25,276.17944444445345
2023-04-17 14:00:40,37.774885,1.0416660000000002,0.7696965310226797,4.976852000000001,4.484952000000001,30.67130000000003,276.22944444445346
2023-04-17 14:02:58,37.268519999999995,1.070601,0.7629910481568564,4.976852000000001,4.427087,31.5394,276.2677777777868
2023-04-17 14:05:58,36.733215,1.0416660000000002,0.7696965310226797,4.976852000000001,4.484952000000001,30.671299999999974,276.31777777778683
2023-04-17 14:09:43,37.514465,1.1574080000000002,0.7972077393628847,5.005788000000001,4.369216,31.5394,276.38027777778683
2023-04-17 14:12:41,38.816554999999994,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,30.38190000000003,276.42972222223125
2023-04-17 14:14:58,39.0625,1.0995369999999998,0.7931515646267744,5.092592,4.542827000000001,31.53929999999997,276.4677777777868
2023-04-17 14:17:58,38.816554999999994,1.070602,0.7441213090177875,5.092592,4.513891999999999,31.8288,276.5177777777868
2023-04-17 14:20:58,39.0625,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,30.6712,276.56777777778683
2023-04-17 14:23:58,38.831019999999995,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,31.539300000000026,276.61777777778684
2023-04-17 14:27:43,38.831019999999995,1.1574080000000002,0.7972077393628847,5.063658,4.427085999999999,31.539300000000026,276.68027777778684
2023-04-17 14:30:38,37.268519999999995,1.070602,0.7441173531692892,5.063658,4.484952000000001,31.82869999999997,276.7288888888979
2023-04-17 14:33:40,37.297455,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,31.25,276.7794444444535
2023-04-17 14:36:41,37.037035,1.070602,0.7441173531692892,5.063658,4.484952000000001,31.828700000000026,276.8297222222312
2023-04-17 14:39:43,39.07697,1.186343,0.7888237224991691,5.092592,4.3981509999999995,31.539300000000026,276.8802777777868
2023-04-17 14:42:40,39.5978,1.157407,0.7777709850698856,5.063656,4.3981509999999995,31.828700000000026,276.92944444445345
2023-04-17 14:45:40,38.816554999999994,1.0416660000000002,0.7514061429348265,5.034722,4.513891999999999,31.5394,276.97944444445346
2023-04-17 14:48:40,38.816554999999994,1.0416660000000002,0.7514061429348265,5.034722,4.513891999999999,31.82869999999997,277.0294444444535
2023-04-17 14:51:40,37.239580000000004,1.070601,0.7629910481568564,5.034722,4.484957,31.539300000000026,277.0794444444535
2023-04-17 14:54:40,37.514465,1.0416660000000002,0.7327255179245029,5.034722,4.484952000000001,30.67130000000003,277.1294444444535
2023-04-17 14:57:40,39.337385,1.1284720000000004,0.7858884346833448,5.034722,4.427085999999999,30.67130000000003,277.1794444444535
2023-04-17 15:00:40,39.07697,1.070601,0.7441169610491535,5.034722,4.456017000000001,30.960699999999974,277.2294444444535
2023-04-17 15:02:58,39.337385,1.070601,0.7629910481568564,5.034722,4.484957,31.25,277.2677777777869
2023-04-17 15:06:40,41.912615,1.1284720000000004,0.7666385681099034,5.063656,4.427085999999999,30.9606,277.32944444445354
2023-04-17 15:09:38,40.885414999999995,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,31.25,277.37888888889796
2023-04-17 15:12:40,37.80382,1.070601,0.7995926526761233,5.063656,4.571757,31.53929999999997,277.4294444444535
2023-04-17 15:14:58,39.076965,1.070601,0.7814716910134036,5.092588000000001,4.571757,30.671299999999974,277.46777777778686
2023-04-17 15:17:58,37.514465,1.070601,0.7814716910134036,5.092588000000001,4.571757,31.539300000000026,277.5177777777869
2023-04-17 15:21:40,37.268519999999995,1.0995369999999998,0.7931502872814973,5.092592999999999,4.542826,31.828700000000026,277.57944444445354
2023-04-17 15:23:58,37.0081,1.0416659999999993,0.7876362220441301,5.092592999999999,4.629627000000001,31.82869999999997,277.6177777777869
2023-04-17 15:27:40,39.091435000000004,1.1284720000000004,0.7858844855851849,5.179398000000001,4.571756000000001,31.53929999999997,277.67944444445357
2023-04-17 15:30:41,38.816554999999994,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,30.381899999999973,277.7297222222313
2023-04-17 15:32:58,39.583335,1.1284720000000004,0.8232219700177553,5.208328,4.658566,31.25,277.7677777777869
2023-04-17 15:36:40,40.639465,1.0995369999999998,0.811456518897883,5.179392999999999,4.658566,30.67130000000003,277.82944444445354
2023-04-17 15:39:41,39.337385,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,31.25,277.8797222222313
2023-04-17 15:41:58,38.831019999999995,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,30.67130000000003,277.91777777778685
2023-04-17 15:45:40,37.5434,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,30.960699999999974,277.9794444444535
2023-04-17 15:47:56,38.816554999999994,1.0995369999999998,0.7744803240160892,5.150463,4.571756000000001,30.67130000000003,278.0172222222313
2023-04-17 15:51:40,37.297455,1.070601,0.7814716910134049,5.121528,4.600697,30.960699999999974,278.0794444444535
2023-04-17 15:54:40,39.0625,1.0995369999999998,0.8114502528639277,5.092592999999999,4.571756000000001,31.25,278.1294444444535
2023-04-17 15:57:41,37.514465,1.070601,0.7629871766106341,5.179398000000001,4.629627000000001,31.82860000000005,278.17972222223125
2023-04-17 15:59:58,40.37905,1.0995369999999998,0.7744803240160892,5.150463,4.571756000000001,32.696799999999996,278.2177777777868
2023-04-17 16:03:40,36.76215,0.9259250000000003,0.7885648901304256,5.092588000000001,4.832173,30.960699999999974,278.2794444444535
2023-04-17 16:06:42,32.089115,1.0416660000000002,0.8052529829102104,5.237268,4.803242,29.513800000000003,278.330000000009
2023-04-17 16:09:41,30.280675000000002,1.070601,0.8348669764300469,5.266208000000001,4.832177,27.777799999999957,278.37972222223124
2023-04-17 17:51:42,32.089115,1.1863420000000007,1.0819087418135371,7.1180579999999996,6.915506,27.199099999999987,278.37972222223124
2023-04-17 17:54:40,34.172455,1.1284720000000004,1.0844879618674537,6.9444479999999995,6.857635999999999,27.777799999999985,278.37972222223124
2023-04-17 17:57:40,30.280675000000002,1.0127310000000005,1.0834620146466294,6.915508000000001,7.060186999999999,27.488399999999984,278.37972222223124
2023-04-17 18:15:41,30.034725,1.0416660000000002,1.0560679400232724,6.9444479999999995,6.973382,28.35650000000004,278.37972222223124
2023-04-17 18:18:40,30.815975,1.1284720000000004,1.0695584543630174,6.973378,6.857635999999999,27.77769999999998,278.37972222223124
2023-04-17 19:06:41,30.57002,1.1863420000000007,1.0972488105671137,7.002318000000001,6.8287059999999995,28.356400000000008,278.37972222223124
2023-04-17 19:12:41,30.04919,1.070601,1.0560654078975726,6.9444479999999995,6.915507,26.331099999999992,278.37972222223124
2023-04-17 21:18:40,30.03472,1.1863420000000007,1.0507588763448474,6.568288000000001,6.307866,25.752399999999994,278.37972222223124
2023-04-18 05:33:41,34.38947,1.9097219999999995,1.2220535452292949,7.118053,5.931711000000001,25.462999999999994,278.37972222223124
2023-04-18 05:36:40,42.361115,1.4467590000000001,1.1154928435121663,7.262728000000001,6.655089,28.35650000000001,278.37972222223124
2023-04-18 05:39:41,45.963545,1.273148,0.9547408720233652,6.770833,6.192125,28.356400000000008,278.37972222223124
2023-04-18 05:42:40,44.936345,1.070601,0.9657890762189081,7.002318000000001,6.799767000000001,27.488499999999988,278.37972222223124
2023-04-18 05:45:42,40.03183,0.8391200000000003,0.8818139488962425,5.700228000000001,5.787038,26.90979999999999,278.37972222223124
2023-04-18 05:48:41,32.84144,0.78125,0.8651547634801205,5.526618000000001,5.700228000000001,25.462999999999994,278.37972222223124
2023-04-18 06:09:41,30.266205,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,25.46290000000002,278.37972222223124
2023-04-18 07:21:41,32.855900000000005,1.2152779999999996,1.015616527218322,6.712962999999999,6.336805000000001,25.462999999999994,278.37972222223124
2023-04-18 07:24:38,35.416669999999996,1.070602,0.9965173533424561,6.6261529999999995,6.4814810000000005,25.17360000000002,278.37972222223124
2023-04-18 07:27:40,37.717015,1.0127309999999996,1.0127315000245547,6.568288,6.568287,32.98609999999999,278.37972222223124
2023-04-18 07:48:41,79.875575,2.054398,1.3168106145157599,7.928243,6.655095,46.00690000000003,278.37972222223124
2023-04-18 07:51:40,97.42477,1.4467590000000001,1.3276589816683646,7.899308,7.667829,52.08340000000001,278.42944444445345
2023-04-18 07:54:40,100.0,1.4178239999999995,0.9756188718964682,5.642358000000001,4.861114,52.66199999999998,278.47944444445346
2023-04-18 07:57:41,100.0,1.7071759999999996,0.8268902863054832,5.439818,4.050922,49.76849999999999,278.5297222222312
2023-04-18 08:00:41,82.465275,0.34722200000000036,0.6729265999382228,4.484953,5.295136,33.85410000000002,278.5797222222312
2023-04-18 08:03:59,42.17303,0.3761570000000001,0.7155348620536448,4.427083,5.2662059999999995,33.56479999999999,278.63472222223123
2023-04-18 08:06:40,32.364000000000004,0.868055,0.7780280683781277,5.063653,4.890048,30.092600000000004,278.67944444445345
2023-04-18 08:09:40,32.37847,0.9837959999999999,0.7279414983427203,4.918982,4.456016999999999,30.092600000000004,278.72944444445346
2023-04-18 08:12:41,30.034725,1.0416660000000002,0.7514029495674162,4.947917,4.4270819999999995,29.224499999999978,278.7797222222312
2023-04-18 08:15:40,30.815975,1.070601,0.7441209168962529,5.063656,4.484957,28.64579999999995,278.82944444445343
2023-04-18 08:18:41,33.145250000000004,1.186343,0.7687547688460725,5.121524000000001,4.3981509999999995,28.64579999999998,278.8797222222312
2023-04-18 08:21:41,34.172455,1.186343,0.7687547688460725,5.121524000000001,4.3981509999999995,28.935199999999952,278.9297222222312
2023-04-18 08:24:41,32.8993,1.070602,0.7814720962250641,5.121524000000001,4.600692,28.93520000000001,278.9797222222312
2023-04-18 08:27:40,34.432874999999996,1.0995369999999998,0.7744803240160892,5.1504639999999995,4.571757,28.93520000000001,279.0294444444534
2023-04-18 08:30:40,33.912035,1.0995369999999998,0.7359318115369115,5.121524000000001,4.484957,28.067099999999982,279.07944444445343
2023-04-18 08:33:41,32.349535,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,29.513900000000035,279.1297222222312
2023-04-18 08:36:42,34.693285,1.1574080000000002,0.7777713684083782,5.092592,4.427085999999999,29.224500000000035,279.18000000000893
2023-04-18 08:39:43,34.172455,1.0995369999999998,0.7554217475134234,5.1504639999999995,4.542827000000001,28.935100000000034,279.2302777777867
2023-04-18 08:42:38,34.432874999999996,1.070602,0.7814720962250641,5.121524000000001,4.600692,29.22460000000001,279.27888888889777
2023-04-18 08:45:40,34.432874999999996,1.0995369999999998,0.7554217475134223,5.208334000000001,4.600697,30.092600000000004,279.3294444444533
2023-04-18 08:48:40,34.707750000000004,1.0995369999999998,0.7554217475134223,5.208334000000001,4.600697,28.93520000000001,279.3794444444533
2023-04-18 08:51:41,34.432874999999996,1.070602,0.7814720962250652,5.1504639999999995,4.629632,29.80329999999998,279.4297222222311
2023-04-18 08:55:02,34.44734,1.157407,0.7972033624323528,5.208334,4.571757,29.803199999999975,279.4855555555644
2023-04-18 08:57:41,36.516205,1.2152780000000005,0.7997974619400524,5.266204000000001,4.542826,28.93520000000001,279.5297222222311
2023-04-18 09:00:40,34.15799,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,29.22460000000001,279.5794444444533
2023-04-18 09:03:40,32.349535,1.0995370000000007,0.7554217475134226,5.266204000000001,4.658567,29.224599999999953,279.6294444444533
2023-04-18 09:06:41,34.418405,1.0995369999999998,0.7554217475134223,5.208334000000001,4.600697,30.382000000000005,279.6797222222311
2023-04-18 09:09:40,34.953705,1.1574080000000002,0.7777700100419412,5.208334000000001,4.542826,31.25,279.7294444444533
2023-04-18 09:12:40,34.693285,1.070602,0.7814720962250652,5.237264,4.716432,30.671299999999974,279.7794444444533
2023-04-18 09:15:42,37.02257,1.186343,0.8276535806268369,5.237264,4.600691,31.53929999999997,279.83000000000885
2023-04-18 09:18:41,34.693285,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,30.092600000000004,279.87972222223107
2023-04-18 09:21:38,34.432874999999996,1.070602,0.7629875753733643,5.208334000000001,4.658562000000001,30.6712,279.92888888889775
2023-04-18 09:24:40,34.693285,1.157407,0.7777696267038985,5.266204000000001,4.600697,30.092599999999948,279.9794444444533
2023-04-18 09:27:41,34.693285,1.157407,0.7777696267038985,5.266204000000001,4.600697,30.092600000000004,280.02972222223104
2023-04-18 09:30:40,35.474535,1.1284720000000004,0.804737639709581,5.121528,4.542826,29.803300000000036,280.07944444445326
2023-04-18 09:33:40,39.0625,0.8969909999999999,0.7429503468900663,4.80324,4.513891,30.092600000000004,280.12944444445327
2023-04-18 09:36:41,41.131365,0.7233799999999997,0.7088155784061948,4.57176,4.542826,31.539300000000026,280.179722222231
2023-04-18 09:39:40,42.1875,0.6655089999999992,0.7218327451840085,4.57176,4.6874970000000005,32.40749999999997,280.22944444445324
2023-04-18 09:42:41,40.625,0.7523149999999994,0.7229934976219946,4.745369999999999,4.6874970000000005,30.960699999999974,280.279722222231
2023-04-18 09:45:40,39.337385,0.78125,0.7519428426627791,4.774306,4.716432,31.539300000000026,280.3294444444532
2023-04-18 09:48:40,36.733215,0.8391200000000003,0.7331921960037048,4.861111,4.658567,30.092600000000004,280.3794444444532
2023-04-18 09:51:43,34.707750000000004,0.868055,0.7463410620537513,4.890045,4.658562000000001,30.092600000000033,280.43027777778656
2023-04-18 09:54:18,36.487269999999995,0.8391210000000004,0.7489658999819149,4.832177,4.658566,31.5394,280.4733333333421
2023-04-18 09:54:43,36.487269999999995,0.8101859999999999,0.7354789277200693,4.7743020000000005,4.629626,30.092600000000004,280.48027777778657
2023-04-18 09:57:40,35.22859,0.78125,0.7218330589492846,4.629630000000001,4.513885999999999,31.5394,280.52944444445325
2023-04-18 10:00:38,38.831019999999995,0.8101849999999997,0.7508271835089428,4.774305999999999,4.658561,31.82869999999997,280.57888888889767
2023-04-18 10:04:02,38.816554999999994,0.8391210000000004,0.7331904553488289,4.774305,4.571756000000001,29.513900000000035,280.63555555556434
2023-04-18 10:06:40,38.816554999999994,0.78125,0.7218330589492846,4.716436000000001,4.600692,30.671299999999974,280.6794444444532
2023-04-18 10:09:40,40.350115,0.8969899999999997,0.7429487624298703,4.918977000000001,4.629627000000001,31.53940000000003,280.72944444445324
2023-04-18 10:12:40,37.02257,0.8969909999999999,0.7429503468900663,4.947915999999999,4.658567,30.092600000000004,280.77944444445325
2023-04-18 10:15:40,34.15799,0.9259259999999996,0.7387650287966211,5.005786,4.658562,30.671299999999974,280.82944444445326
2023-04-18 10:18:17,34.953705,1.0995369999999998,0.7931502872814973,5.092592999999999,4.542826,29.51389999999998,280.87305555556435
2023-04-18 10:18:42,34.93924,1.1284719999999995,0.7858844855851845,5.092592999999999,4.484951,30.092600000000004,280.8800000000088
2023-04-18 10:21:40,34.93924,1.070601,0.7814716910134036,5.092588000000001,4.571757,29.224500000000035,280.9294444444532
2023-04-18 10:24:40,40.350115,1.157407,0.853207649971898,5.063656,4.513891,31.828700000000026,280.97944444445324
2023-04-18 10:27:40,38.816554999999994,1.070602,0.7441173531692892,5.063658,4.484952000000001,29.513900000000035,281.02944444445325
2023-04-18 10:30:41,37.514465,1.070602,0.7441173531692892,5.063658,4.484952000000001,31.25,281.079722222231
2023-04-18 10:34:01,39.0625,1.0995369999999998,0.7744842345751074,5.005788000000001,4.427087,29.803200000000004,281.13527777778654
2023-04-18 10:36:41,37.5434,1.070601,0.7629910481568564,4.976852000000001,4.427087,28.35650000000004,281.17972222223096
2023-04-18 10:39:39,39.35185,1.070601,0.7441169610491535,5.034722,4.456017000000001,29.513999999999953,281.2291666666754
2023-04-18 10:42:40,40.885414999999995,1.0995369999999998,0.7744842345751074,5.005787,4.427085999999999,32.11810000000003,281.27944444445313
2023-04-18 10:45:41,40.91435,1.0416659999999993,0.7514061429348262,5.005787,4.484957,32.11810000000003,281.3297222222309
2023-04-18 10:48:40,39.583335,1.0995369999999998,0.7931477325857363,4.947917,4.3981460000000006,31.24999999999997,281.3794444444531
2023-04-18 10:51:41,39.337385,1.0416659999999993,0.7514061429348262,4.947917,4.427087,30.671299999999974,281.42972222223085
2023-04-18 10:54:41,40.350115,1.0416659999999993,0.7696965310226793,4.947917,4.456017000000001,31.828599999999994,281.47972222223086
2023-04-18 10:57:40,36.733215,0.9548609999999993,0.7511530348324634,4.890046,4.513892,30.382000000000033,281.5294444444531
2023-04-18 11:00:40,34.432874999999996,1.0127310000000005,0.7930145043314981,5.034722,4.629626999999999,28.935299999999984,281.5794444444531
2023-04-18 11:03:41,31.84317,1.070602,0.7814720962250641,5.121524000000001,4.600692,28.93520000000001,281.62972222223084
2023-04-18 11:06:40,36.501735,1.186343,0.8084404390669152,5.1504639999999995,4.484951,30.092600000000004,281.67944444445305
2023-04-18 11:09:40,35.199655,1.0995369999999998,0.7931502872814961,5.121524000000001,4.571757,30.38190000000003,281.72944444445307
2023-04-18 11:12:40,34.15799,1.157407,0.8162375458689934,5.208334,4.600697,29.224500000000035,281.7794444444531
2023-04-18 11:16:02,33.145255,1.157407,0.8162375458689934,5.208334,4.600697,30.9606,281.8355555555642
2023-04-18 11:18:38,40.104164999999995,1.3020830000000005,0.79014086260072,5.208334,4.340280999999999,31.25,281.87888888889756
2023-04-18 11:21:40,34.693285,1.0416670000000003,0.787642779259959,5.237264,4.774307,30.381899999999973,281.9294444444531
2023-04-18 11:24:41,34.432874999999996,1.070601,0.7995976163286714,5.208328,4.716437000000001,29.513800000000003,281.97972222223086
2023-04-18 11:27:41,41.898145,1.157407,0.816231035063677,5.266208000000001,4.658561,31.25,282.0297222222309
2023-04-18 11:30:40,34.93924,0.9837959999999999,0.7634193739520649,5.121528,4.716432000000001,30.671299999999974,282.0794444444531
2023-04-18 11:33:40,37.268519999999995,1.0127309999999996,0.7755802976621142,5.237273,4.803242,31.25,282.1294444444531
2023-04-18 11:36:40,38.816554999999994,1.0416659999999993,0.7696990348651033,5.092592999999999,4.600697,30.092499999999973,282.1794444444531
2023-04-18 11:39:40,39.091435000000004,1.0995369999999998,0.8114502528639265,5.324073,4.803236,30.38190000000003,282.2294444444531
2023-04-18 11:42:40,40.350115,1.0416659999999993,0.8052469492047771,5.353012999999999,4.918977,30.671299999999974,282.27944444445313
2023-04-18 11:45:40,39.337385,1.0416659999999993,0.787636222044129,5.2951429999999995,4.832177,30.96070000000003,282.32944444445315
2023-04-18 11:48:40,38.816554999999994,1.0416659999999993,0.8052529829102103,5.208333,4.774307,31.25,282.37944444445316
2023-04-18 11:51:41,39.07697,1.0416659999999993,0.787636222044129,5.237273,4.774307,31.53929999999997,282.4297222222309
2023-04-18 11:54:46,40.37905,1.0995369999999998,0.8114502528639265,5.237273,4.716436,30.092600000000004,282.4811111111198
2023-04-18 11:57:38,39.07697,1.070601,0.8348669764300469,5.266208000000001,4.832177,29.80329999999998,282.52888888889754
2023-04-18 12:00:40,39.07697,1.070601,0.799591411759032,5.324078,4.832177,30.9606,282.5794444444531
2023-04-18 12:03:42,37.774885,1.070601,0.799591411759032,5.266208000000001,4.774307,30.9606,282.63000000000864
2023-04-18 12:06:40,39.07697,1.0995369999999998,0.8114502528639265,5.237273,4.716436,30.67139999999995,282.67944444445305
2023-04-18 12:09:40,37.02257,1.0127309999999996,0.7755802976621142,5.237273,4.803242,31.53929999999997,282.72944444445307
2023-04-18 12:12:40,37.514465,1.0416659999999993,0.787636222044129,5.237273,4.774307,31.82869999999997,282.7794444444531
2023-04-18 12:15:41,37.239580000000004,1.0416659999999993,0.8052529829102103,5.208333,4.774307,32.11810000000003,282.8297222222308
2023-04-18 12:18:40,37.514465,1.0127309999999996,0.7755802976621142,5.208333,4.774302,31.82860000000005,282.87944444445304
2023-04-18 12:21:42,39.07697,1.0995369999999998,0.8294204096312456,5.208333,4.716436,30.960699999999974,282.9300000000086
2023-04-18 12:24:41,39.091435000000004,1.0995369999999998,0.8114502528639265,5.237273,4.716436,30.38190000000003,282.9797222222308
2023-04-18 12:27:42,40.61053,1.0127309999999996,0.8101488897062401,5.208338,4.832177,31.53929999999997,283.03000000000856
2023-04-18 12:30:40,39.85822,1.0416659999999993,0.8052529829102103,5.208333,4.774307,29.803300000000036,283.079444444453
2023-04-18 12:33:43,41.145835,1.0416659999999993,0.8225606233170326,5.237273,4.832177,31.53929999999997,283.1302777777863
2023-04-18 12:36:38,39.583335,1.0127309999999996,0.8101488897062401,5.237273,4.861111999999999,30.092600000000004,283.1788888888974
2023-04-18 12:39:43,37.514465,1.0127309999999996,0.7930168932236357,5.179392999999999,4.774302,30.092600000000004,283.2302777777863
2023-04-18 12:42:40,37.239580000000004,1.0416659999999993,0.787636222044129,5.208333,4.745367,31.53929999999997,283.27944444445296
2023-04-18 12:45:43,37.02257,1.0416659999999993,0.787636222044129,5.208333,4.745367,30.67130000000003,283.3302777777863
2023-04-18 12:48:41,37.38426,1.0995369999999998,0.8114502528639265,5.237273,4.716436,30.671299999999974,283.3797222222307
2023-04-18 12:51:40,39.0625,1.0995369999999998,0.8294204096312456,5.208333,4.716436,31.5394,283.42944444445294
2023-04-18 12:54:40,39.07697,1.0127309999999996,0.7755802976621142,5.237273,4.803242,31.82869999999997,283.47944444445295
2023-04-18 12:57:40,39.35185,1.0127309999999996,0.7930168932236357,5.179398,4.774307,32.11809999999997,283.52944444445296
2023-04-18 13:00:41,39.337385,1.0127309999999996,0.7930168932236357,5.208333,4.803242,31.82869999999997,283.5797222222307
2023-04-18 13:03:40,37.774885,1.0416659999999993,0.8052529829102103,5.208333,4.774307,32.40750000000003,283.62944444445293
2023-04-18 13:06:40,37.268519999999995,1.0995369999999998,0.8294204096312456,5.208333,4.716436,31.5394,283.67944444445294
2023-04-18 13:09:41,38.831019999999995,1.0995369999999998,0.8294204096312456,5.208333,4.716436,32.117999999999995,283.7297222222307
2023-04-18 13:12:41,37.5,1.0995369999999998,0.8470725436020826,5.237273,4.774305999999999,30.96070000000003,283.7797222222307
2023-04-18 13:15:38,37.78935,1.070601,0.8348669764300469,5.266208000000001,4.832177,31.82860000000005,283.8288888888974
2023-04-18 13:18:42,37.774885,1.070601,0.799591411759032,5.266208000000001,4.774307,30.9606,283.88000000000847
2023-04-18 13:21:40,39.35185,1.1284720000000004,0.8232156432740517,5.266208000000001,4.716436,30.09250000000003,283.9294444444529
2023-04-18 13:24:41,39.0625,1.0416660000000002,0.7876362220441293,5.266208000000001,4.803242,31.25,283.97972222223063
2023-04-18 13:27:41,39.091435000000004,1.070601,0.799591411759032,5.266208000000001,4.774307,30.092600000000004,284.02972222223065
2023-04-18 13:30:42,39.07697,1.0416659999999993,0.8225606233170326,5.237273,4.832177,30.381899999999973,284.0800000000084
2023-04-18 13:33:40,38.831019999999995,1.0416659999999993,0.8052529829102103,5.208333,4.774307,30.382000000000005,284.1294444444528
2023-04-18 13:36:41,39.091435000000004,1.0995369999999998,0.8114502528639265,5.237273,4.716436,31.53929999999997,284.17972222223057
2023-04-18 13:39:41,37.268519999999995,0.9837959999999999,0.7976272995852315,5.237273,4.890046999999999,31.82869999999997,284.2297222222306
2023-04-18 13:42:40,37.297455,1.070601,0.799591411759032,5.266208000000001,4.774307,31.25,284.2794444444528
2023-04-18 13:45:40,41.1603,1.157407,0.8348914749189322,5.3819479999999995,4.803241000000001,30.9606,284.3294444444528
2023-04-18 13:48:41,42.17303,1.0416660000000002,0.8052469492047772,5.324078,4.890042,30.960700000000003,284.37972222223055
2023-04-18 13:51:40,40.61053,1.1284720000000004,0.8413530028542151,5.324078,4.803236,31.25,284.42944444445277
2023-04-18 13:54:38,37.514465,1.0416660000000002,0.822560623317033,5.266208000000001,4.861111999999999,31.25,284.4788888888972
2023-04-18 13:57:40,37.02257,1.0416660000000002,0.7876362220441293,5.266208000000001,4.803242,29.80329999999998,284.52944444445274
2023-04-18 14:00:41,38.831019999999995,1.1284720000000004,0.8232156432740517,5.324078,4.774305999999999,30.671299999999974,284.5797222222305
2023-04-18 14:03:40,41.1169,1.1284720000000004,0.7858844855851849,5.324078,4.716436,30.9606,284.6294444444527
2023-04-18 14:06:40,40.639465,1.070601,0.799591411759032,5.266208000000001,4.774307,30.671200000000027,284.6794444444527
2023-04-18 14:09:40,42.679395,1.1284720000000004,0.8232156432740517,5.324078,4.774305999999999,31.828699999999998,284.7294444444527
2023-04-18 14:12:41,42.6794,1.1284720000000004,0.7858844855851849,5.324078,4.716436,31.539299999999997,284.7797222222305
2023-04-18 14:15:40,42.1875,1.0416660000000002,0.822560623317033,5.266208000000001,4.861111999999999,32.11809999999997,284.8294444444527
2023-04-18 14:18:41,40.61053,1.0995369999999998,0.8294204096312456,5.266204,4.774307,30.382000000000005,284.87972222223044
2023-04-18 14:21:42,39.612269999999995,1.0995369999999998,0.8114502528639265,5.266204,4.745367,30.381999999999977,284.9300000000082
2023-04-18 14:24:40,38.5706,1.070602,0.7995918232388727,5.266204,4.774302,30.382000000000033,284.9794444444526
2023-04-18 14:27:41,36.487269999999995,1.0416670000000003,0.7876366369350699,5.266204,4.803236999999999,32.117999999999995,285.02972222223036
2023-04-18 14:30:40,36.993635,1.1284720000000004,0.804737639709581,5.237268,4.658566,30.38190000000003,285.0794444444526
2023-04-18 14:33:38,37.5434,1.1284720000000004,0.8232156432740517,5.237268,4.687495999999999,30.9606,285.128888888897
2023-04-18 14:36:40,39.0625,1.1284720000000004,0.8232156432740517,5.237268,4.687495999999999,30.382000000000005,285.17944444445254
2023-04-18 14:39:40,37.514465,1.070601,0.7814653674279016,5.266208000000001,4.745367,30.671299999999974,285.22944444445255
2023-04-18 14:42:40,37.774885,1.0995369999999998,0.8114502528639265,5.266204,4.745367,31.53929999999997,285.27944444445257
2023-04-18 14:45:41,39.0625,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,31.25,285.3297222222303
2023-04-18 14:48:41,39.337385,1.1574080000000002,0.8348918769288118,5.353014,4.774305999999999,31.25,285.3797222222303
2023-04-18 14:51:40,39.337385,1.1574080000000002,0.7972037521777043,5.353014,4.716436,29.803200000000004,285.42944444445254
2023-04-18 14:54:40,39.35185,1.1574080000000002,0.8348918769288118,5.2951440000000005,4.716436,31.53929999999997,285.47944444445255
2023-04-18 14:57:42,38.556135,1.070602,0.7995918232388727,5.2951440000000005,4.803242,31.828700000000026,285.5300000000081
2023-04-18 15:00:41,40.885414999999995,1.2442130000000002,0.8106910210741411,5.353014,4.600690999999999,29.803200000000004,285.5797222222303
2023-04-18 15:03:40,40.61053,1.2152780000000005,0.8389813121131582,5.353014000000001,4.687495999999999,30.092600000000004,285.62944444445253
2023-04-18 15:06:41,39.583335,1.070602,0.8173864088559347,5.266204,4.803242,31.539300000000026,285.6797222222303
2023-04-18 15:09:41,39.07697,1.0995369999999998,0.8114502528639265,5.266204,4.745367,30.092600000000004,285.7297222222303
2023-04-18 15:12:38,38.831019999999995,1.0995369999999998,0.8114502528639265,5.353014,4.832177,30.381999999999948,285.778888888897
2023-04-18 15:15:41,36.4728,1.070602,0.8173864088559347,5.266204,4.803242,31.53929999999997,285.8297222222303
2023-04-18 15:18:41,36.76215,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,30.9606,285.8797222222303
2023-04-18 15:21:42,37.80382,1.1284720000000004,0.8413592162727568,5.237268,4.716436,31.25,285.9300000000081
2023-04-18 15:24:40,36.733215,1.070601,0.799591411759032,5.266208000000001,4.774307,30.38190000000003,285.9794444444525
2023-04-18 15:27:40,37.514465,1.1284720000000004,0.8232156432740517,5.266208000000001,4.716436,30.960699999999974,286.0294444444525
2023-04-18 15:30:41,40.61053,1.0416669999999995,0.7876366369350697,5.150468,4.687501,30.9606,286.07972222223026
2023-04-18 15:33:41,44.2419,0.8101849999999997,0.7508271835089428,4.890046,4.774301,32.407399999999996,286.12972222223027
2023-04-18 15:36:40,48.37963,0.6944440000000007,0.7229920902327756,4.687500000000001,4.745366,32.69670000000002,286.1794444444525
2023-04-18 15:39:41,48.885994999999994,0.6076389999999998,0.7171649795616054,4.629626000000001,4.8611070000000005,33.56479999999999,286.22972222223024
2023-04-18 15:42:41,46.8316,0.7523149999999994,0.7808912103854357,4.803241999999999,4.8611070000000005,31.828699999999998,286.27972222223025
2023-04-18 15:45:41,43.95255,0.7523150000000003,0.7666925015065419,4.861111999999999,4.890046999999999,32.407399999999996,286.32972222223026
2023-04-18 15:48:40,37.268519999999995,0.78125,0.7666899697547079,5.0347230000000005,5.005783,29.513800000000032,286.3794444444525
2023-04-18 15:51:38,30.034725,0.9259250000000003,0.8204856286790697,5.266208000000001,5.0636529999999995,28.64579999999998,286.4288888888969
2023-04-18 15:57:41,30.280675000000002,1.3020829999999997,0.872530709649388,5.758100000000001,5.005787,27.77770000000001,286.4288888888969
2023-04-18 19:54:40,32.65336,2.546297,1.1347842043066956,7.175924,5.005787000000001,26.620299999999986,286.4288888888969
2023-04-18 20:00:40,32.349535,1.3888889999999998,1.091016656784795,6.828699,6.27893,28.935100000000034,286.4288888888969
2023-04-18 20:03:40,34.432874999999996,1.2442130000000002,1.0772472317666186,6.828699,6.510415999999999,29.513999999999953,286.4788888888969
2023-04-18 20:06:41,34.432874999999996,1.1863419999999998,1.0664234474118321,6.828699,6.597227,29.80329999999998,286.52916666667466
2023-04-18 20:09:41,36.993635,1.1284720000000004,1.0695584543630174,6.712964,6.5972219999999995,28.93519999999998,286.57916666667467
2023-04-18 20:12:40,32.870365,1.1284720000000004,1.0083073482350051,6.655089,6.4236070000000005,28.356499999999983,286.6288888888969
2023-04-18 20:15:40,30.555555,1.157407,0.9734955557101279,6.510419000000001,6.163192,27.488400000000013,286.6788888888969
2023-04-18 20:18:41,33.145255,1.2731480000000008,0.9547470559378901,6.336804,5.758105999999999,27.199000000000012,286.72916666667464
2023-04-18 20:21:40,36.733215,1.157407,0.9403674905267994,6.2789340000000005,5.873847,28.64590000000001,286.77888888889686
2023-04-18 20:24:38,32.392935,1.157407,0.9063074950310968,6.249999000000001,5.7870420000000005,26.620300000000015,286.8283333333413
2023-04-18 20:27:40,37.5434,1.2442130000000002,0.9067088236546527,6.307874000000001,5.700231,27.77770000000001,286.8788888888968
2023-04-18 20:30:40,33.11632,1.0995370000000007,0.9149698416172127,6.134264000000001,5.787037,27.488500000000016,286.92888888889684
2023-04-18 20:33:40,32.089115,1.1284720000000004,0.9605538600535809,6.134264000000001,5.8159719999999995,28.64579999999998,286.97888888889685
2023-04-18 20:36:40,30.815975,1.1863419999999998,0.9529150960231151,6.307869,5.873847,27.198999999999984,287.02888888889686
2023-04-18 20:42:40,30.54109,1.273148,0.9725026751755097,6.336809000000001,5.787040999999999,27.777800000000013,287.02888888889686
2023-04-18 20:45:41,30.54109,1.2152780000000005,0.9653630552460725,6.307874000000001,5.844906,28.356499999999983,287.0791666666746
2023-04-18 20:48:41,32.11805,1.157407,0.9403674905267994,6.2789340000000005,5.873847,28.64590000000001,287.1291666666746
2023-04-18 20:51:40,33.145255,1.2152780000000005,0.9653630552460725,6.192134,5.729165999999999,28.93520000000001,287.17888888889684
2023-04-18 20:54:40,32.870365,1.157407,0.9735012071924961,6.221064000000001,5.873847,28.93520000000001,287.22888888889685
2023-04-18 20:57:42,32.089115,1.1863419999999998,0.9529092419456873,6.1631990000000005,5.729167,28.35650000000004,287.2794444444524
2023-04-18 21:00:41,30.280675000000002,1.157407,0.9570406525556057,6.1631990000000005,5.7870420000000005,28.935199999999952,287.3291666666746
2023-04-18 21:03:38,31.84317,1.2442130000000002,1.011733948977067,6.365739,5.931716,28.067200000000014,287.3783333333413
2023-04-18 21:06:41,32.37847,1.273148,0.9367105216266889,6.452548999999999,5.844911000000001,27.488400000000013,287.42916666667463
2023-04-18 21:09:41,34.172455,1.1574080000000002,0.9234577175844993,6.365743999999999,5.931716,28.64590000000001,287.47916666667464
2023-04-18 21:12:40,32.8993,1.0416670000000003,0.9976351362618887,6.278934,6.192126999999999,28.356599999999986,287.52888888889686
2023-04-18 21:15:40,34.432874999999996,1.070601,0.9812380769492995,6.249998,6.076387,27.777799999999985,287.57888888889687
2023-04-18 21:18:42,37.268515,1.157407,0.9734955557101279,6.394678000000001,6.047451,28.93520000000001,287.6294444444524
2023-04-18 21:21:40,34.693285,1.0416660000000002,0.9210864556450985,6.134258000000001,5.902781999999999,29.224500000000035,287.67888888889684
2023-04-18 21:24:40,34.693285,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,28.93520000000001,287.72888888889685
2023-04-18 21:27:41,34.707750000000004,1.157407,0.9403674905267994,6.2789340000000005,5.873847,28.35650000000001,287.7791666666746
2023-04-18 21:30:41,32.62442,1.157407,0.9735012071924961,6.221064000000001,5.873847,27.777800000000013,287.8291666666746
2023-04-18 21:33:40,32.8993,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,28.93520000000001,287.8788888888968
2023-04-18 21:36:41,32.07465,1.1284720000000004,0.9605594612713851,6.249998,5.931716,28.356499999999983,287.9291666666746
2023-04-18 21:39:40,34.418405,1.070601,0.9501666636478722,6.221068000000001,5.989587,27.777800000000013,287.9788888888968
