Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-18 21:42:38,37.0081,1.1284720000000004,0.9277164639308866,6.047458000000001,5.671296,27.777800000000013,288.0283333333412
2023-04-18 21:45:40,37.5434,1.157407,1.005807525528706,6.423608,6.1342609999999995,28.645899999999983,288.07888888889676
2023-04-18 21:48:40,37.268519999999995,1.070601,0.9965168766853542,6.481478000000001,6.336807,28.93520000000001,288.12888888889677
2023-04-18 21:51:40,39.076965,1.1284720000000004,1.0238599080479631,6.510418,6.307866000000001,30.382000000000005,288.1788888888968
2023-04-18 21:54:41,37.514465,1.0416659999999993,1.0271310696058351,6.510413,6.481477,30.092600000000004,288.22916666667453
2023-04-18 21:57:41,36.733215,1.0416660000000002,1.0271310696058327,6.510418,6.481482000000001,28.93520000000001,288.27916666667454
2023-04-18 22:00:40,34.693285,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,28.93520000000001,288.32888888889676
2023-04-18 22:12:41,32.089115,1.157407,0.9570406525556057,6.481482999999999,6.105325999999999,27.488399999999956,288.32888888889676
2023-04-18 22:15:41,30.034725,1.0416659999999993,0.9675268666782143,6.336803,6.192127000000001,27.488399999999956,288.37888888889677
2023-04-18 22:18:40,30.29514,1.0127309999999996,0.9536912495074993,6.336803,6.221062000000001,28.64580000000001,288.428611111119
2023-04-18 22:21:39,30.83044,1.0127309999999996,0.9686834205770039,6.336803,6.250001999999999,27.777799999999957,288.4783333333412
2023-04-18 22:24:42,32.089115,1.0416659999999993,0.9826633341813263,6.452543,6.336807,27.777800000000013,288.52916666667454
2023-04-18 22:27:42,34.432874999999996,1.0416659999999993,0.952227869783947,6.336803,6.163197,27.77770000000004,288.57916666667455
2023-04-18 22:30:40,34.953705,1.0995369999999998,0.9475070818609524,6.307872999999999,6.018516,27.777799999999985,288.62861111111897
2023-04-18 22:33:41,30.54109,0.9548610000000002,0.9548614999663244,6.076388000000001,6.076387,26.620300000000043,288.6788888888967
2023-04-18 22:36:40,31.872104999999998,1.070602,0.9657949116807095,6.134258,5.931716,27.777800000000013,288.72861111111894
2023-04-18 22:39:42,31.582749999999997,0.9259259999999996,0.9113824424914753,5.9895879999999995,5.9606520000000005,27.488400000000013,288.7791666666745
2023-04-18 22:42:41,32.37847,0.9548610000000002,0.9403223242329591,5.960647000000001,5.931716,28.356599999999958,288.8288888888967
2023-04-18 22:45:41,32.8993,0.9548610000000002,0.9403223242329591,5.931712000000001,5.902781,29.224500000000035,288.8788888888967
2023-04-18 22:48:41,32.349535,0.8101849999999997,0.8941814841832401,5.844912,6.018517000000001,29.803300000000036,288.9288888888967
2023-04-18 22:51:40,34.44734,0.8680560000000002,0.8966778505227723,5.931717000000001,5.989581,29.803200000000004,288.97861111111894
2023-04-18 22:54:40,34.15799,0.78125,0.9052263519091786,5.787037,6.047457,28.64580000000001,289.02861111111895
2023-04-18 22:57:41,32.349535,0.7233799999999997,0.8856762918100537,5.758101999999999,6.105322,27.488400000000013,289.0788888888967
2023-04-18 23:00:39,32.609955,0.7233799999999997,0.8599581375792965,5.787042,6.076391999999999,28.356499999999983,289.1283333333411
2023-04-18 23:03:41,32.37847,0.7523149999999994,0.8891603696689762,5.758101999999999,6.047457,28.35650000000004,289.17888888889667
2023-04-18 23:06:41,31.857635000000002,0.8391209999999996,0.9232075070990262,5.931711999999999,6.105321000000001,29.22460000000001,289.17888888889667
2023-04-18 23:09:41,31.84317,0.7523149999999994,0.9277184615424301,5.931711999999999,6.307867,30.38190000000003,289.17888888889667
2023-04-18 23:12:40,33.116315,0.8101859999999999,0.921086119502741,5.931711999999999,6.163195999999999,28.356499999999983,289.17888888889667
2023-04-18 23:15:40,31.84317,0.7523149999999994,0.9277184615424301,5.902782,6.278937000000001,28.64580000000001,289.17888888889667
2023-04-18 23:18:41,33.14525,0.8391209999999996,0.9367496554543796,6.047452,6.250001,29.22460000000001,289.17888888889667
2023-04-18 23:21:40,34.924765,0.8391209999999996,0.9367496554543796,6.047452,6.250001,28.356499999999983,289.17888888889667
2023-04-18 23:24:40,34.157985,0.7523149999999994,0.8891603696689762,5.931711999999999,6.221067,28.64580000000001,289.17888888889667
2023-04-18 23:27:42,34.157985,0.7523149999999994,0.8891603696689762,5.873842,6.163197,28.93519999999998,289.17888888889667
2023-04-18 23:30:40,34.157985,0.7523149999999994,0.8760822943544246,5.787042,6.047457,29.224499999999978,289.17888888889667
2023-04-18 23:33:43,33.130785,0.7523150000000003,0.8760822943544261,5.787037,6.047452000000001,30.092600000000004,289.17888888889667
2023-04-18 23:36:40,34.924765,0.8391210000000004,0.8957456300957798,5.844907000000001,5.9606460000000006,30.382000000000005,289.17888888889667
2023-04-18 23:39:40,33.116315,0.7233800000000006,0.8599581375792972,5.758107000000001,6.047457,29.51400000000001,289.17888888889667
2023-04-18 23:42:41,33.116315,0.7523150000000003,0.9149740172652702,5.873842000000001,6.221067,28.93520000000001,289.17888888889667
2023-04-18 23:45:40,30.801499999999997,0.7523150000000003,0.9021197746873282,5.8159719999999995,6.134257,28.64580000000001,289.17888888889667
2023-04-19 01:12:41,30.801499999999997,0.9837959999999999,0.8628906174745783,5.9027769999999995,5.671301000000001,26.04169999999999,289.17888888889667
2023-04-19 01:15:40,31.828705,0.8680560000000002,0.8088093740592465,5.671292,5.555555999999999,27.77770000000001,289.17888888889667
2023-04-19 01:18:40,31.857635000000002,0.7523149999999994,0.8088086583356785,5.439812,5.555557,28.06710000000001,289.17888888889667
2023-04-19 01:21:41,31.84317,0.7233789999999996,0.8469279432055673,5.295135999999999,5.555557,27.488399999999984,289.17888888889667
2023-04-19 01:24:40,30.801499999999997,0.6365739999999995,0.7593552144538934,5.208336,5.468751999999999,28.067200000000014,289.17888888889667
2023-04-19 01:28:01,30.830435,0.6655089999999992,0.7755010934795505,5.353006,5.584487000000001,26.620400000000018,289.17888888889667
2023-04-19 01:30:40,30.801499999999997,0.6655089999999992,0.7623012261916318,5.208336,5.410877000000001,27.777800000000013,289.17888888889667
2023-04-19 01:33:41,30.830435,0.7233789999999996,0.7935234421236259,5.295135999999999,5.439817,28.64590000000001,289.17888888889667
2023-04-19 01:36:38,30.801499999999997,0.78125,0.9313489192261123,5.468745999999999,5.7870360000000005,27.488500000000016,289.17888888889667
2023-04-19 01:39:40,30.830435,0.7233799999999997,0.8469284986484131,5.526622,5.7870420000000005,28.93519999999998,289.17888888889667
2023-04-19 01:42:41,30.830435,0.78125,0.851543518186863,5.6423570000000005,5.787037,28.645899999999983,289.17888888889667
2023-04-19 02:00:40,30.830435,1.157407,0.9734955557101279,6.221067000000001,5.8738399999999995,25.462999999999994,289.17888888889667
2023-04-19 02:03:43,34.157985,1.070602,0.9501671254014348,6.278932999999999,6.047451000000001,27.199000000000012,289.17888888889667
2023-04-19 02:06:41,34.17245,0.9259259999999996,0.9259239999923697,6.192132999999999,6.192127000000001,26.33099999999999,289.17888888889667
2023-04-19 02:09:40,34.924765,1.0127319999999997,0.9536917298796636,6.221067999999999,6.105326,27.199000000000012,289.17888888889667
2023-04-19 02:12:40,37.514465,1.1574079999999993,0.9403621233769112,6.394677999999999,5.989580000000001,26.33110000000002,289.17888888889667
2023-04-19 02:15:38,39.814814999999996,1.1284720000000004,0.9442457419172324,6.278937999999999,5.931715999999999,26.331099999999992,289.17888888889667
2023-04-19 02:18:41,39.033565,0.9548610000000002,0.9107670620199009,6.047458,5.960647,26.620299999999986,289.17888888889667
2023-04-19 02:21:42,36.71875,0.9259259999999996,0.9259289999922653,6.018517999999999,6.018522000000001,27.77769999999998,289.17888888889667
2023-04-19 03:03:41,33.145255,1.2442129999999993,0.97772556005319,6.394677999999999,5.902775000000001,26.04159999999999,289.17888888889667
2023-04-19 03:06:41,35.706015,1.0995369999999998,0.9634709439602003,6.249998,5.989580999999999,26.62039999999999,289.17888888889667
2023-04-19 03:09:40,36.733215,0.9548609999999993,0.9107670620199009,6.105328,6.018517000000001,27.488400000000013,289.17888888889667
2023-04-19 03:12:40,34.924765,0.8680559999999993,0.882444943004009,5.960647999999999,5.989582,26.33110000000002,289.17888888889667
2023-04-19 05:18:40,30.830435,1.0995369999999998,0.8815306990693,5.787038,5.381941,26.62039999999999,289.17888888889667
2023-04-19 05:21:17,30.830435,1.0127309999999996,0.8101488897062401,5.7291680000000005,5.353007,26.62039999999999,289.17888888889667
2023-04-19 05:21:41,31.857635000000002,1.070602,0.885677172995778,5.7291680000000005,5.381945999999999,26.33099999999999,289.17888888889667
2023-04-19 05:25:01,31.84317,1.0127309999999996,0.8760799810150822,5.642363,5.381942,26.04169999999999,289.17888888889667
2023-04-19 05:27:40,30.801499999999997,0.9548610000000002,0.8805466419572929,5.642358000000001,5.497686999999999,25.75229999999999,289.17888888889667
2023-04-19 05:33:40,30.83044,1.6203699999999994,0.9904630358245733,6.047452999999999,4.976853,28.645899999999983,289.17888888889667
2023-04-19 05:36:41,36.77662,1.3020829999999997,0.9484517794288085,6.0763929999999995,5.43981,30.381999999999977,289.17888888889667
2023-04-19 05:39:41,37.5,1.1284719999999995,1.0695584543630166,6.365743,6.250001,30.67130000000003,289.17888888889667
2023-04-19 05:42:40,37.5,1.0127310000000005,0.9686834205770057,5.989578,5.902777,30.381899999999973,289.17888888889667
2023-04-19 05:45:40,34.143519999999995,0.8969900000000006,0.8824469650417763,5.815968,5.787037999999999,30.671300000000002,289.17888888889667
2023-04-19 05:48:40,33.116315,1.0127310000000005,0.9385388772058644,5.960648000000001,5.815977,31.24999999999997,289.17888888889667
2023-04-19 05:51:41,31.857635000000002,0.9837959999999999,0.954571698847473,6.192128,6.134262,28.93520000000001,289.17888888889667
2023-04-19 05:54:40,30.801499999999997,1.0416660000000002,0.9675268666782143,6.365738,6.221062000000001,28.93520000000001,289.17888888889667
2023-04-19 06:00:41,30.830435,1.157407,0.9897495146561712,6.221068000000001,5.902781,28.64590000000001,289.17888888889667
2023-04-19 06:03:41,31.84317,1.1863420000000007,0.9529150960231163,6.249998,5.815976,27.199099999999987,289.17888888889667
2023-04-19 06:06:40,33.116315,1.0416659999999993,0.9210864556450988,6.221062999999999,5.989587,28.64580000000001,289.17888888889667
2023-04-19 06:09:39,34.924765,1.157407,0.9403674905268004,6.221062999999999,5.815976,28.645899999999983,289.17888888889667
2023-04-19 06:12:40,34.17245,1.0416659999999993,0.952227869783947,6.221062999999999,6.047457,28.93519999999998,289.17888888889667
2023-04-19 06:15:41,34.157985,1.0127309999999996,0.9385336100737828,6.192133,6.047452000000001,27.777799999999985,289.17888888889667
2023-04-19 06:18:40,33.116315,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,28.64590000000001,289.17888888889667
2023-04-19 06:21:41,30.830435,0.9837959999999999,0.9692570136187446,6.0763929999999995,6.047457,28.93520000000001,289.17888888889667
2023-04-19 06:36:40,33.14525,1.2442130000000002,0.9777255600531903,6.452547999999999,5.960645,27.488400000000013,289.17888888889667
2023-04-19 06:39:41,34.924765,1.1284720000000004,0.9925746075618237,6.452547999999999,6.192125999999999,28.93519999999998,289.17888888889667
2023-04-19 06:42:41,34.924765,1.0127319999999997,0.9835132404638537,6.307867999999999,6.249995999999999,28.935100000000006,289.17888888889667
2023-04-19 06:45:41,34.157985,0.9548609999999993,1.011628279001143,6.307867999999999,6.4236070000000005,29.224500000000006,289.17888888889667
2023-04-19 06:48:39,33.14525,0.8969909999999999,0.9256250277580695,6.192132999999999,6.250001999999999,29.51389999999998,289.17888888889667
2023-04-19 06:51:41,34.17245,0.9259259999999996,0.9259290000093978,6.221063,6.221067,28.935100000000006,289.17888888889667
2023-04-19 06:54:40,34.157985,0.9259259999999996,0.8667663445870084,5.902783,5.787037,28.93520000000001,289.17888888889667
2023-04-19 06:57:40,33.116315,0.8969909999999999,0.8677400089984454,5.8449029999999995,5.7870420000000005,30.3819,289.17888888889667
2023-04-19 07:00:40,34.157985,1.0127319999999997,0.9076988890769415,5.8449029999999995,5.642361,29.803200000000032,289.17888888889667
2023-04-19 07:03:19,34.143519999999995,0.8969899999999997,0.8824419099415091,5.7291669999999995,5.700227,29.513900000000007,289.17888888889667
2023-04-19 07:03:42,34.939235,0.9837959999999999,0.8628851387003255,5.787037000000001,5.555551,29.224500000000035,289.17888888889667
2023-04-19 07:06:40,35.706015,0.8969899999999997,0.9113844214906225,5.7291669999999995,5.758107000000001,30.3819,289.17888888889667
2023-04-19 07:09:41,35.706015,0.9259260000000005,0.8667663445870091,5.642362,5.526616000000001,29.224499999999978,289.17888888889667
2023-04-19 07:12:41,36.733215,0.9259260000000005,0.8966828307428923,5.787032,5.729165999999999,29.803200000000004,289.17888888889667
2023-04-19 07:15:40,37.514465,0.868055,0.8824444374940794,5.758102000000001,5.787037,30.3819,289.17888888889667
2023-04-19 07:18:41,38.295715,0.78125,0.9052263519091786,5.671292,5.931712,33.27550000000002,289.17888888889667
2023-04-19 07:21:40,37.514465,0.8969909999999999,0.9536960937086135,5.729162,5.844911000000001,29.803300000000007,289.17888888889667
2023-04-19 07:24:41,35.69155,0.8391200000000003,0.8535092290083705,5.584487,5.613427,29.513800000000003,289.17888888889667
2023-04-19 07:27:38,34.157985,0.868055,0.9247215232811048,5.787038,5.902783,30.67130000000003,289.17888888889667
2023-04-19 07:30:40,31.84317,0.9548609999999993,0.9692545482599138,5.9895879999999995,6.018517000000001,28.935199999999952,289.17888888889667
2023-04-19 07:33:41,33.14525,1.0127310000000005,0.9686782678158031,6.0474570000000005,5.960646,28.93520000000001,289.17888888889667
2023-04-19 07:36:41,34.157985,0.9548610000000002,0.9548614999663244,6.018517,6.018516,29.22460000000001,289.17888888889667
2023-04-19 07:39:40,33.14525,0.9259259999999996,0.9259239999968104,6.1631979999999995,6.163192,27.488400000000013,289.17888888889667
2023-04-19 07:42:42,34.9537,1.1284720000000004,0.9925746075618237,6.278937999999999,6.018515999999999,29.224499999999978,289.17888888889667
2023-04-19 07:46:02,37.514465,1.157407,0.9735012071924961,6.452543,6.105325999999999,28.64580000000001,289.17888888889667
2023-04-19 07:48:17,38.295715,1.0995369999999998,0.9792385460586167,6.2500029999999995,6.018516,30.092599999999976,289.17888888889667
2023-04-19 07:48:41,37.5,1.0416659999999993,0.9976346504538844,6.2500029999999995,6.163197,29.224500000000006,289.17888888889667
2023-04-19 07:51:40,35.706019999999995,1.0995369999999998,0.9313475764457616,6.163193,5.844906,28.067099999999982,289.17888888889667
2023-04-19 07:54:42,34.924765,1.0127309999999996,0.907698424281157,5.960642999999999,5.758102,30.671299999999974,289.17888888889667
2023-04-19 07:57:41,31.84317,0.9837959999999999,0.8786364809164882,6.018523,5.815977,29.803300000000036,289.17888888889667
2023-04-19 08:00:40,77.27141499999999,1.4467589999999992,1.0619652542590194,6.452543,5.758104,45.717600000000004,289.17888888889667
2023-04-19 08:03:42,83.492475,1.2442129999999993,1.028404435274688,6.799773,6.39468,48.321800000000025,289.2294444444522
2023-04-19 08:06:38,85.300925,1.0127309999999996,0.9536912495074993,5.4687529999999995,5.3530120000000005,47.4537,289.2783333333411
2023-04-19 08:09:40,83.72396,0.9837959999999999,0.8941816291321638,5.2951429999999995,5.121527,46.0069,289.32888888889664
2023-04-19 08:12:41,86.342595,1.157407,0.9570406525556057,5.410878,5.034721,46.875,289.3791666666744
2023-04-19 08:15:42,86.06771,1.0416660000000002,0.9052245306613723,5.353008000000001,5.092592000000001,46.5857,289.42944444445214
2023-04-19 08:18:40,78.327545,0.8969900000000006,0.9113844214906188,5.179398000000001,5.2083379999999995,48.900499999999994,289.47888888889656
2023-04-19 08:21:41,70.572915,0.9259250000000003,0.9113819477412443,5.237268,5.2083330000000005,49.47919999999996,289.5291666666743
2023-04-19 08:24:40,66.23264,1.0416660000000002,0.9210810090926048,5.3819479999999995,5.150462,45.71760000000003,289.57888888889653
2023-04-19 08:27:41,70.35589999999999,1.186343,0.9358544162784803,5.439814,4.976851000000001,43.402799999999985,289.6291666666743
2023-04-19 08:30:41,67.47685,1.070602,0.9183421018291569,5.353014,5.063662,44.56020000000001,289.6791666666743
2023-04-19 08:33:41,65.162035,1.070602,0.9021178448652848,5.353014,5.0347219999999995,44.84960000000001,289.7291666666743
2023-04-19 08:36:40,67.73727,1.186343,0.9185505702090362,5.439814,4.947921,43.98150000000001,289.7788888888965
2023-04-19 08:39:40,79.38368,1.3310180000000003,0.9032426714484058,5.526618000000001,4.77431,42.53469999999999,289.82888888889653
2023-04-19 08:43:01,100.0,1.7071750000000003,0.9766592321719209,5.613428000000001,4.398153,48.032399999999996,289.88472222222987
2023-04-19 08:45:38,84.25926000000001,0.05787000000000031,0.6118257241656316,4.542823,6.799767999999999,44.27080000000001,289.92833333334096
2023-04-19 08:51:41,38.816554999999994,1.1574080000000002,0.8348918769288118,5.526624,4.947915999999999,30.9606,289.92833333334096
2023-04-19 08:54:41,37.514465,1.0995370000000007,0.8114565188978824,5.179394000000001,4.658567,29.803200000000004,289.97833333334097
2023-04-19 08:57:40,37.268519999999995,1.1284720000000004,0.7858844855851849,5.266204000000001,4.658562000000001,32.407399999999996,290.0280555555632
2023-04-19 09:00:40,37.5434,1.0995369999999998,0.7744803240160892,5.208334000000001,4.629627000000001,32.69670000000002,290.0780555555632
2023-04-19 09:03:40,37.037035,1.0995369999999998,0.7744803240160892,5.208334000000001,4.629627000000001,32.40730000000002,290.1280555555632
2023-04-19 09:06:40,39.07697,1.1574080000000002,0.8162379418343909,5.237264,4.629626,31.25,290.1780555555632
2023-04-19 09:09:40,37.514465,1.157407,0.7777696267038997,5.295134,4.629627000000001,30.67130000000003,290.22805555556323
2023-04-19 09:12:40,37.5434,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,31.8288,290.27805555556324
2023-04-19 09:15:40,40.653935000000004,1.157407,0.7777696267038997,5.208328,4.542821000000001,32.40749999999997,290.32805555556325
2023-04-19 09:18:40,43.981485,0.9259260000000005,0.738763851842748,4.918982000000001,4.571756,32.696799999999996,290.37805555556326
2023-04-19 09:21:40,45.8044,0.8101859999999999,0.7508287122049813,4.745369999999999,4.629626,33.27539999999999,290.4280555555633
2023-04-19 09:24:39,42.40451,0.8101849999999997,0.7508282369369897,4.80324,4.6874970000000005,32.407399999999996,290.4777777777855
2023-04-19 09:27:41,42.693865,0.868055,0.746339950126813,4.918982,4.6874970000000005,30.9606,290.52833333334104
2023-04-19 09:30:41,46.035885,0.8391210000000004,0.7645022003337517,4.774305,4.629626,33.564899999999966,290.57833333334105
2023-04-19 09:33:40,48.62558,0.8101859999999999,0.7508287122049813,4.745369999999999,4.629626,32.1181,290.62805555556326
2023-04-19 09:36:40,48.62558,0.78125,0.7369951301698134,4.774305,4.6874970000000005,32.407399999999996,290.6780555555633
2023-04-19 09:39:41,45.8044,0.8391200000000003,0.7798210767286579,4.86111,4.745372000000001,32.696799999999996,290.728333333341
2023-04-19 09:42:40,45.529515,0.868055,0.7780280683781277,4.918977000000001,4.745372000000001,33.564899999999994,290.77805555556324
2023-04-19 09:45:40,42.43345,0.8969909999999999,0.7755021009264254,4.976852999999999,4.745372000000001,32.11800000000002,290.82805555556325
2023-04-19 09:48:40,42.17303,0.9548609999999993,0.7849910438110159,5.063658,4.745367,32.11809999999997,290.87805555556326
2023-04-19 09:51:41,39.35185,0.9837959999999999,0.8143130794593871,5.063657999999999,4.745372000000001,31.828699999999998,290.928333333341
2023-04-19 09:54:40,38.831019999999995,1.070602,0.7995980278106496,5.1504579999999995,4.658566,32.69669999999999,290.97805555556323
2023-04-19 09:57:42,39.091435000000004,1.070602,0.7995980278106496,5.1504579999999995,4.658566,29.513900000000007,291.0286111111188
2023-04-19 10:00:41,39.0625,0.9837959999999999,0.7976272995852324,5.063657999999999,4.716432,32.407399999999996,291.078333333341
2023-04-19 10:03:37,40.350115,1.070602,0.8173864088559347,5.1504579999999995,4.687495999999999,30.9606,291.1272222222299
2023-04-19 10:06:40,44.2419,1.0416669999999995,0.8052534039865593,5.121528,4.687501,31.5394,291.1780555555632
2023-04-19 10:09:41,44.22743,1.0127319999999997,0.7930173179362541,5.092587999999999,4.687495999999999,32.407400000000024,291.22833333334097
2023-04-19 10:12:41,45.529515,1.0127319999999997,0.7930173179362541,5.121528,4.716436,32.69679999999997,291.278333333341
2023-04-19 10:15:40,43.721064999999996,0.9837959999999999,0.7806733508603672,5.1504579999999995,4.774302,33.275499999999994,291.3280555555632
2023-04-19 10:18:41,40.885414999999995,1.0127309999999996,0.7930168932236357,5.150463,4.745372000000001,31.539300000000026,291.37833333334095
2023-04-19 10:21:42,40.59606,1.0416659999999993,0.8052529829102103,5.179392999999999,4.745367,32.407400000000024,291.4286111111187
2023-04-19 10:24:41,41.912615,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,30.9606,291.4783333333409
2023-04-19 10:27:40,40.885414999999995,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,30.67130000000003,291.5280555555631
2023-04-19 10:30:41,42.1875,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,30.092600000000004,291.5783333333409
2023-04-19 10:33:41,43.93808,1.0127309999999996,0.7755802976621142,5.1215280000000005,4.6874970000000005,31.5394,291.6283333333409
2023-04-19 10:36:41,42.708335,0.9548609999999993,0.7682176594376608,5.063658,4.716437000000001,31.249899999999997,291.6783333333409
2023-04-19 10:39:40,43.95255,0.9259259999999996,0.7556447624868029,5.0347230000000005,4.716437000000001,32.69669999999999,291.7280555555631
2023-04-19 10:42:38,43.706599999999995,0.9259259999999996,0.7722349441592689,4.976852999999999,4.6874970000000005,32.696799999999996,291.77750000000754
2023-04-19 10:45:40,42.17303,0.8969909999999999,0.7593545370501058,4.918981,4.658562000000001,31.24999999999997,291.8280555555631
2023-04-19 10:48:40,40.625,0.9259259999999996,0.7556447624868029,4.976848,4.658562000000001,32.1181,291.8780555555631
2023-04-19 10:51:41,39.0625,0.9837959999999999,0.7976272995852324,5.063657999999999,4.716432,32.407399999999996,291.92833333334085
2023-04-19 10:54:41,37.774885,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,31.828700000000026,291.97833333334086
2023-04-19 10:57:40,39.35185,1.1284719999999995,0.8047376397095806,5.208333,4.629631000000001,31.25,292.02805555556307
2023-04-19 11:00:40,40.61053,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,31.828700000000026,292.0780555555631
2023-04-19 11:03:41,41.1603,1.070601,0.7995976163286714,5.208328,4.716437000000001,31.828700000000026,292.12833333334083
2023-04-19 11:06:40,41.898145,1.0995369999999998,0.8114502528639265,5.266204,4.745367,31.5394,292.17805555556305
2023-04-19 11:09:40,39.337385,1.070602,0.7995918232388727,5.208334000000001,4.716432,32.11809999999997,292.22805555556306
2023-04-19 11:12:40,36.76215,1.0127310000000005,0.7212406974609057,5.034722,4.513887,29.803300000000036,292.27805555556307
2023-04-19 11:15:41,35.214124999999996,1.0995369999999998,0.7554197494736035,4.890046,4.282406,31.53929999999997,292.3283333333408
2023-04-19 11:18:41,36.733215,0.9548609999999993,0.6979786987328757,4.774305999999999,4.311347,30.671299999999974,292.37833333334083
2023-04-19 11:21:38,38.5706,1.070602,0.7441213090177875,4.774306,4.195606,30.9606,292.4275000000075
2023-04-19 11:24:41,34.693285,1.157407,0.7777709850698856,4.918982000000001,4.253477,28.06710000000004,292.47833333334086
2023-04-19 11:27:40,34.707750000000004,1.0995369999999998,0.7359304483031806,4.8321760000000005,4.195607000000001,30.38190000000003,292.52805555556307
2023-04-19 11:30:41,32.870365,1.1284720000000004,0.7267788882092644,4.890046000000001,4.195602,30.382000000000005,292.5783333333408
2023-04-19 11:33:41,31.84317,1.157407,0.737519498955492,4.890046000000001,4.166667,28.93520000000001,292.62833333334083
2023-04-19 11:36:41,30.83044,1.070602,0.7248224840944327,4.803241,4.195602,29.224499999999978,292.67833333334085
2023-04-19 11:39:40,30.29514,1.0995369999999998,0.7159563167920872,4.803241,4.137727,30.092600000000004,292.72805555556306
2023-04-19 11:42:41,32.089115,1.1574080000000002,0.7375198688305605,4.8321760000000005,4.108796,29.513900000000035,292.7783333333408
2023-04-19 11:45:41,32.609955,1.1574080000000002,0.7375198688305605,4.8321760000000005,4.108796,30.67130000000003,292.8283333333408
2023-04-19 11:48:41,32.609955,1.1574080000000002,0.7375227204614935,4.861112,4.137736,28.935100000000034,292.87833333334083
2023-04-19 11:51:42,34.707750000000004,1.070601,0.7050588693562573,4.803240000000001,4.166667,29.51389999999998,292.9286111111186
2023-04-19 11:54:41,36.501735,1.157407,0.737519498955492,4.803240000000001,4.079861,29.513800000000003,292.9783333333408
2023-04-19 11:57:42,36.212385,1.0416659999999993,0.7136302959193662,4.745369999999999,4.166667,29.80329999999998,293.02861111111855
2023-04-19 12:00:38,35.199655,1.070602,0.7248224840944327,4.716435,4.108796,30.38190000000003,293.07750000000743
2023-04-19 12:03:40,36.747685000000004,1.0127319999999997,0.7212456155300745,4.658564999999999,4.137736,30.381999999999948,293.128055555563
2023-04-19 12:06:40,37.239580000000004,1.0127319999999997,0.7212430329654641,4.6296289999999996,4.108796,30.092600000000004,293.178055555563
2023-04-19 12:09:41,36.76215,0.9548609999999993,0.7160546749792421,4.571759999999999,4.137727,29.224499999999978,293.22833333334074
2023-04-19 12:12:40,36.487269999999995,0.9259259999999996,0.6679129102006509,4.6296289999999996,4.166662,29.513800000000003,293.27805555556296
2023-04-19 12:15:42,36.733215,0.9548609999999993,0.6979761723009837,4.571759999999999,4.108797000000001,30.38190000000003,293.3286111111185
2023-04-19 12:18:40,34.93924,0.9259259999999996,0.7040644431470989,4.5428239999999995,4.137732000000001,30.092600000000004,293.3780555555629
2023-04-19 12:21:41,34.924769999999995,1.070602,0.7050592475267893,4.62963,3.9930559999999993,29.803200000000004,293.4283333333407
2023-04-19 12:24:40,37.514465,1.070602,0.7050592475267893,4.62963,3.9930559999999993,29.513900000000007,293.4780555555629
2023-04-19 12:27:41,36.993635,0.9837959999999999,0.6909711193451729,4.600694,4.079861999999999,28.935099999999977,293.52833333334064
2023-04-19 12:30:40,34.432874999999996,0.9548610000000002,0.6794951734502448,4.600694,4.108796999999999,29.803300000000036,293.57805555556286
2023-04-19 12:33:41,33.11632,0.9837959999999999,0.6909711193451729,4.600694,4.079861999999999,30.671299999999974,293.6283333333406
2023-04-19 12:36:40,32.8993,1.0127309999999996,0.7023483504530256,4.600694,4.050927,29.51400000000001,293.6780555555628
2023-04-19 12:39:38,36.516205,0.983797,0.671835259348858,4.542825,3.9930559999999993,29.803200000000004,293.72750000000724
2023-04-19 12:42:41,36.76215,0.868055,0.6622682732354054,4.427084000000001,4.050927,30.381899999999973,293.7783333333406
2023-04-19 12:45:41,38.556135,0.8391210000000004,0.6842794903445664,4.340279000000001,4.0509260000000005,30.382000000000005,293.8283333333406
2023-04-19 12:48:40,39.337385,0.78125,0.6587453778151525,4.282408,4.0509260000000005,32.117999999999995,293.8780555555628
2023-04-19 12:51:40,39.337385,0.7523149999999994,0.6617190803031556,4.282408,4.108797000000001,32.696799999999996,293.9280555555628
2023-04-19 12:54:41,39.07697,0.7233799999999997,0.6483517049341062,4.311344,4.166662,30.9606,293.9783333333406
2023-04-19 12:57:40,40.350115,0.78125,0.6749224039114604,4.398149,4.195607000000001,31.5394,294.0280555555628
2023-04-19 13:00:41,40.61053,0.78125,0.6749196338796567,4.484954,4.282407000000001,32.407399999999996,294.07833333334054
2023-04-19 13:03:42,39.337385,0.78125,0.6422707988921312,4.484953,4.2245420000000005,30.38190000000003,294.1286111111183
2023-04-19 13:06:42,37.774885,0.78125,0.6749224039114604,4.427084,4.2245420000000005,32.407399999999996,294.1786111111183
2023-04-19 13:09:47,37.268519999999995,0.868055,0.6968394051725205,4.484954,4.166667,30.9606,294.2300000000072
2023-04-19 13:12:40,36.993635,0.868055,0.679731666409488,4.542823,4.195607000000001,30.9606,294.27805555556273
2023-04-19 13:15:41,36.71875,0.868055,0.6968423335572694,4.600694,4.282412,30.671299999999974,294.3283333333405
2023-04-19 13:18:43,38.556135,0.9259259999999996,0.7215806920510318,4.658565,4.282407000000001,31.25,294.37888888889603
2023-04-19 13:21:41,37.5,1.0127319999999997,0.7397232273656412,4.774305999999999,4.282406,29.803200000000004,294.42833333334045
2023-04-19 13:24:40,37.514465,0.9259259999999996,0.7040632202662397,4.774305999999999,4.369212,30.381899999999973,294.47805555556266
2023-04-19 13:28:01,36.487269999999995,0.9837959999999999,0.7279421235881443,4.832176,4.369212,30.67130000000003,294.533888888896
2023-04-19 13:30:41,36.4728,1.0416659999999993,0.7514035882418146,4.803241,4.282407000000001,30.67130000000003,294.5783333333404
2023-04-19 13:33:40,37.297455,1.1284720000000004,0.7469504337459864,4.9189810000000005,4.253475999999999,29.80329999999998,294.62805555556264
2023-04-19 13:36:41,36.76215,1.070601,0.7248214241388359,4.890046,4.282407000000001,29.513800000000003,294.6783333333404
2023-04-19 13:39:41,34.953705,1.070602,0.7441213090177875,4.918982,4.340281999999999,29.224599999999953,294.7283333333404
2023-04-19 13:42:43,34.432874999999996,1.0995369999999998,0.7554230795373945,4.861112,4.253477,30.092600000000004,294.77888888889595
2023-04-19 13:45:17,34.93924,1.1574080000000002,0.7578913720548491,4.8321760000000005,4.137736,29.803200000000004,294.8216666666737
2023-04-19 13:45:42,34.93924,1.1574080000000002,0.7375227204614935,4.861112,4.137736,28.35650000000004,294.82861111111816
2023-04-19 13:48:40,36.733215,1.1574080000000002,0.7578913720548491,4.8321760000000005,4.137736,30.09269999999998,294.8780555555626
2023-04-19 13:51:43,34.693285,1.070602,0.7248258575465637,4.8321760000000005,4.2245420000000005,30.381899999999973,294.9288888888959
2023-04-19 13:54:44,34.172455,1.0416660000000002,0.71363363429636,4.803240000000001,4.2245420000000005,30.09250000000003,294.9791666666737
2023-04-19 13:57:39,32.609955,1.070601,0.7050554111846242,4.774305,4.137727,29.22460000000001,295.02777777778476
2023-04-19 14:00:40,32.870365,1.0416660000000002,0.694070171507318,4.774305,4.166662,29.803200000000004,295.0780555555625
2023-04-19 14:03:41,33.11632,1.070601,0.7248194000599222,4.745369,4.137727,29.80329999999998,295.12833333334027
2023-04-19 14:06:41,34.15799,1.0995369999999998,0.7159598108450068,4.8321760000000005,4.166667,29.803200000000004,295.1783333333403
2023-04-19 14:09:40,34.953705,1.0995369999999998,0.7554230795373945,4.861112,4.253477,29.513900000000035,295.2280555555625
2023-04-19 14:12:41,36.993635,1.1284720000000004,0.7469469914209766,4.890046,4.2245360000000005,29.803200000000004,295.27833333334024
2023-04-19 14:15:40,39.07697,1.1284720000000004,0.7469504337459864,4.9189810000000005,4.253475999999999,30.9606,295.32805555556246
2023-04-19 14:18:43,37.514465,1.070601,0.7248214241388359,4.890046,4.282407000000001,29.513999999999953,295.3788888888958
2023-04-19 14:21:40,37.514465,1.070601,0.7629884671279009,4.890046,4.340277,29.80329999999998,295.4280555555625
2023-04-19 14:24:40,36.733215,1.070601,0.7248214241388359,4.890046,4.282407000000001,30.67130000000003,295.4780555555625
2023-04-19 14:27:40,37.514465,1.1284720000000004,0.7666385681099034,4.8321760000000005,4.195606,29.80329999999998,295.5280555555625
2023-04-19 14:30:41,36.76215,1.0416660000000002,0.7514074202785851,4.803240000000001,4.282412,29.513900000000035,295.57833333334025
2023-04-19 14:33:40,36.993635,1.070601,0.7248214241388359,4.890046,4.282407000000001,30.671299999999974,295.62805555556247
2023-04-19 14:36:38,37.514465,1.0416660000000002,0.7136296282423216,4.890046,4.311342000000001,29.224500000000035,295.6775000000069
2023-04-19 14:39:40,39.5978,1.1574080000000002,0.7578872006688374,4.918982,4.2245360000000005,30.9606,295.72805555556243
2023-04-19 14:42:41,39.337385,1.1574080000000002,0.7578906768252995,4.947917,4.253475999999999,31.5394,295.7783333333402
2023-04-19 14:45:40,39.076965,1.1284720000000004,0.7666352049248796,5.005787000000001,4.369212,30.960699999999974,295.8280555555624
2023-04-19 14:48:40,37.514465,1.157407,0.7578903001031879,5.005787000000001,4.311347,29.22460000000001,295.8780555555624
2023-04-19 14:51:41,36.993635,1.157407,0.7578868239478885,5.005787,4.311342000000001,30.381899999999973,295.92833333334016
2023-04-19 14:54:40,34.44734,1.1284720000000004,0.7267817118034242,4.947917,4.253477,30.671299999999974,295.9780555555624
2023-04-19 14:57:41,33.912035,1.1863419999999998,0.7481844758259761,4.9189810000000005,4.166667,28.64580000000001,296.02833333334013
2023-04-19 15:00:40,33.217595,1.1863419999999998,0.7481844758259761,4.9189810000000005,4.166667,29.22460000000001,296.07805555556234
2023-04-19 15:03:42,34.693285,1.1863419999999998,0.7481873551771807,4.947917,4.195607000000001,30.092600000000004,296.1286111111179
2023-04-19 15:06:41,36.993635,1.1863419999999998,0.7481873551771807,4.947917,4.195607000000001,29.51389999999998,296.1783333333401
2023-04-19 15:09:41,39.076965,1.2442130000000002,0.7693013157473269,4.976852,4.166671,29.224499999999978,296.2283333333401
2023-04-19 15:12:41,37.514465,1.157407,0.7578868239478885,4.976852,4.282407000000001,30.9606,296.27833333334013
2023-04-19 15:15:38,37.268519999999995,1.070602,0.7248218094023356,4.918982,4.311342000000001,30.960699999999974,296.3275000000068
2023-04-19 15:18:40,36.733215,1.070602,0.7248218094023356,4.918982,4.311342000000001,30.09269999999998,296.37805555556236
2023-04-19 15:21:41,36.733215,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,30.382000000000005,296.4283333333401
2023-04-19 15:24:41,36.487269999999995,1.0416660000000002,0.71363363429636,4.803240000000001,4.2245420000000005,29.80329999999998,296.4783333333401
2023-04-19 15:27:42,36.993635,1.070601,0.7441209168962529,4.8321760000000005,4.253477,31.25,296.52861111111787
2023-04-19 15:30:40,36.76215,1.0416660000000002,0.71363363429636,4.803240000000001,4.2245420000000005,30.092600000000004,296.5780555555623
2023-04-19 15:33:42,37.297455,1.1284720000000004,0.7267788882092644,4.803240000000001,4.108796,30.381999999999948,296.62861111111783
2023-04-19 15:36:41,37.774885,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,30.671299999999974,296.67833333334005
2023-04-19 15:39:41,38.816554999999994,1.1574080000000002,0.7777713684083782,4.861112,4.195606,30.381899999999973,296.72833333334006
2023-04-19 15:42:40,37.514465,1.0995369999999998,0.7554230795373945,4.861112,4.253477,31.25,296.7780555555623
2023-04-19 15:45:45,36.76215,1.070602,0.7629927374330849,4.8321760000000005,4.282412,30.38190000000003,296.82944444445116
2023-04-19 15:48:43,36.76215,1.0995369999999998,0.7359304483031806,4.8321760000000005,4.195607000000001,30.38190000000003,296.8788888888956
2023-04-19 15:51:40,34.693285,1.0995370000000007,0.7359304483031808,4.890046000000001,4.253477,28.93520000000001,296.92805555556225
2023-04-19 15:54:38,32.8993,1.1284720000000004,0.7858858019531509,4.918982000000001,4.311342000000001,29.51400000000001,296.97750000000667
2023-04-19 15:57:41,30.04919,1.0995370000000007,0.7744816275376486,4.918982000000001,4.340277,27.77770000000004,297.02833333334
2023-04-19 18:03:40,42.1875,2.4884259999999996,0.9503428347642798,5.787032999999999,3.5300970000000005,30.671299999999974,297.02833333334
2023-04-19 18:06:41,57.161460000000005,1.3020830000000005,0.9299804478912156,5.410878,4.745375,38.48380000000003,297.07861111111777
2023-04-19 18:09:40,57.653355000000005,1.1284720000000004,0.9109647272227143,5.324078,4.918986,41.087999999999965,297.12833333334
2023-04-19 18:12:40,57.16146,1.070601,0.9343561320760059,5.410878,5.150467000000001,39.930499999999995,297.17833333334
2023-04-19 18:15:40,58.69502,1.1284720000000004,0.9109647272227143,5.3819479999999995,4.976856,41.37729999999999,297.22833333334
2023-04-19 18:18:41,61.530675,1.1284720000000004,0.8939708255653019,5.353008000000001,4.918986,41.087999999999994,297.27861111111775
2023-04-19 18:21:40,58.69502,1.0995369999999998,0.8983726547327233,5.353014,4.976857000000001,41.08790000000002,297.32833333333997
2023-04-19 18:24:42,58.18866,1.070602,0.885677172995779,5.266204,4.918982000000001,39.06249999999997,297.3788888888955
2023-04-19 18:27:44,55.859375,1.070602,0.8689950800266242,5.2951440000000005,4.918982000000001,39.641200000000026,297.42944444445106
2023-04-19 18:30:38,55.627894999999995,1.070602,0.869000886814051,5.237264,4.861111999999999,39.93060000000003,297.4777777777844
2023-04-19 18:33:41,55.613425,1.0995369999999998,0.8470785939139346,5.237264,4.774307,39.0626,297.52861111111775
2023-04-19 18:36:41,55.859375,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,37.90500000000003,297.57861111111777
2023-04-19 18:39:40,55.33854,1.157407,0.8532063956030411,5.295134,4.745367,39.93050000000002,297.62833333334
2023-04-19 18:42:40,54.31134,1.1284720000000004,0.8413592162727568,5.324074,4.803242,39.0625,297.67833333334
2023-04-19 18:45:40,56.872105000000005,1.2152780000000005,0.9129723128455921,5.324074,4.774305999999999,39.0625,297.72833333334
2023-04-19 18:48:41,55.35301,1.1284720000000004,0.8939708255653019,5.295134,4.861111999999999,39.93059999999997,297.77861111111775
2023-04-19 18:51:40,54.050925,1.1284720000000004,0.8767132044869986,5.324074,4.861111999999999,41.95600000000002,297.82833333333997
2023-04-19 18:54:42,53.544560000000004,1.157407,0.8712007318038879,5.295134,4.774307,40.50920000000002,297.8788888888955
2023-04-19 18:57:41,51.96759,1.1284720000000004,0.8939649078075893,5.208334,4.774302,40.22000000000003,297.92861111111773
2023-04-19 19:00:40,54.31134,1.2442130000000002,0.8694202424882655,5.295134,4.629631000000001,37.905100000000004,297.97833333333995
2023-04-19 19:03:40,54.282405,1.2152780000000005,0.876639451308718,5.266204000000001,4.658566,38.773199999999974,298.02833333333996
2023-04-19 19:06:41,54.31134,1.070602,0.834867399968194,5.208334000000001,4.774302,39.0625,298.0786111111177
2023-04-19 19:09:38,58.449075,1.2152770000000004,0.8579873207716325,5.266208000000001,4.629631,39.641200000000026,298.1277777777844
2023-04-19 19:12:41,57.14699,1.070601,0.852067563313983,5.237268,4.832177,39.6412,298.17861111111773
2023-04-19 19:15:40,58.69502,1.157407,0.8711945667502724,5.266208000000001,4.745371,38.48380000000003,298.22833333333995
2023-04-19 19:18:41,58.69502,1.070601,0.8690004517797196,5.208328,4.832177,41.37740000000002,298.2786111111177
2023-04-19 19:21:41,56.36574,1.0127309999999996,0.859958585917625,5.179392999999999,4.890042,40.50920000000002,298.3286111111177
2023-04-19 19:24:41,56.62616,1.157407,0.8532001237358079,5.324078,4.774301,38.483799999999974,298.3786111111177
2023-04-19 19:27:40,53.544560000000004,1.0416660000000002,0.8395918986044398,5.179398000000001,4.803242,39.351800000000026,298.42833333333994
2023-04-19 19:30:41,52.242475,1.0416660000000002,0.8563535344950592,5.121528,4.774302,39.351800000000026,298.4786111111177
2023-04-19 19:33:40,50.70891,1.0995369999999998,0.8470725436020826,5.208334000000001,4.745367,37.905100000000004,298.5283333333399
2023-04-19 19:36:40,49.927665000000005,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,39.6413,298.5783333333399
2023-04-19 19:40:01,51.953125,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,39.641200000000026,298.63416666667325
2023-04-19 19:42:41,54.31134,1.1284720000000004,0.8767132044869986,5.237268,4.774305999999999,39.93060000000003,298.6786111111177
2023-04-19 19:45:40,56.62616,1.1284720000000004,0.8767132044869986,5.237268,4.774305999999999,38.7731,298.7283333333399
2023-04-19 19:48:38,55.613425,1.070602,0.869000886814051,5.237264,4.861111999999999,39.3519,298.7777777777843
2023-04-19 19:51:41,55.107060000000004,1.0995369999999998,0.8815306990693,5.2951440000000005,4.890047000000001,39.0625,298.82861111111765
2023-04-19 19:54:17,54.050925,1.070602,0.8689950800266242,5.2951440000000005,4.918982000000001,39.0625,298.871944444451
2023-04-19 19:54:41,54.050925,1.070602,0.8689950800266242,5.266204,4.890042,39.0625,298.87861111111766
2023-04-19 19:57:42,52.242475,1.070602,0.8520679926657044,5.266204,4.861111999999999,39.64110000000005,298.9288888888954
2023-04-19 20:00:41,51.72164,1.0995369999999998,0.8294204096312456,5.266204,4.774307,38.48380000000003,298.97861111111763
2023-04-19 20:03:40,50.95486,1.070602,0.834873391839737,5.237264,4.803242,38.19439999999997,299.02833333333984
2023-04-19 20:06:40,54.065394999999995,1.1284720000000004,0.8591803820154659,5.179398000000001,4.687495999999999,39.0625,299.07833333333986
2023-04-19 20:09:41,55.09259,1.1284720000000004,0.8413592162727568,5.208328,4.687495999999999,37.905100000000004,299.1286111111176
2023-04-19 20:12:42,53.804975,1.070601,0.8690004517797196,5.208328,4.832177,38.483799999999974,299.17888888889536
2023-04-19 20:15:42,56.62616,1.157407,0.8888904798526823,5.237268,4.745371,37.32639999999998,299.22888888889537
2023-04-19 20:18:41,59.75116,1.1863420000000007,0.8464810119690819,5.237268,4.629625999999999,37.905100000000004,299.2786111111176
2023-04-19 20:21:42,52.502894999999995,0.8969899999999997,0.8225324343051661,5.034720999999999,4.8900429999999995,39.93059999999997,299.32888888889534
2023-04-19 20:24:40,50.694445,0.9837959999999999,0.8307370776225367,5.092592999999999,4.803236999999999,39.3519,299.37833333333975
2023-04-19 20:27:38,48.87153,1.0127309999999996,0.859958585917625,5.092592999999999,4.803242,38.77320000000003,299.4277777777842
2023-04-19 20:30:41,50.448494999999994,1.0995369999999998,0.8470785939139346,5.179392999999999,4.716436,39.0625,299.4786111111175
2023-04-19 20:33:17,60.517939999999996,1.3888879999999997,0.8428126724890495,5.324073,4.3981449999999995,36.16900000000001,299.52194444445087
2023-04-19 20:33:41,61.270255,1.3020829999999997,0.8322781758885309,5.2951429999999995,4.4849499999999995,39.3518,299.5286111111175
2023-04-19 20:36:40,58.434605000000005,1.0127309999999996,0.8101488897062401,5.1215280000000005,4.745367,37.905099999999976,299.57833333333974
2023-04-19 20:39:42,56.92998,1.0127309999999996,0.8270085969377481,5.1215280000000005,4.774307,39.0625,299.6288888888953
2023-04-19 20:42:41,56.62616,0.9837959999999999,0.8469266888023911,5.179398,4.918982000000001,39.9306,299.6786111111175
2023-04-19 20:45:40,55.33854,0.9837959999999999,0.8469266888023901,5.1215280000000005,4.861111999999999,38.4838,299.7283333333397
2023-04-19 20:48:42,55.859375,1.070602,0.834867399968194,5.1215280000000005,4.687495999999999,37.61579999999998,299.77888888889527
2023-04-19 20:51:42,55.09259,1.0127309999999996,0.84360826491876,5.063653,4.745372000000001,37.61579999999998,299.8288888888953
2023-04-19 20:54:40,54.050925,1.0127309999999996,0.8270085969377492,5.092592999999999,4.745372000000001,37.32630000000003,299.8783333333397
2023-04-19 20:57:40,52.763310000000004,1.0416659999999993,0.8225606233170326,5.150463,4.745367,38.773199999999974,299.9283333333397
2023-04-19 21:00:40,53.77604,1.070602,0.8520679926657054,5.063657999999999,4.658566,37.905100000000004,299.9783333333397
2023-04-19 21:03:41,55.09259,1.0127309999999996,0.84360826491876,5.034718000000001,4.716437000000001,39.6412,300.02861111111747
2023-04-19 21:06:38,55.33854,1.0127309999999996,0.8436025720126018,5.063657999999999,4.745367,39.93060000000003,300.07777777778415
2023-04-19 21:09:40,55.35301,1.0127309999999996,0.859958585917625,5.063657999999999,4.774307,39.93059999999997,300.1283333333397
2023-04-19 21:12:40,53.804975,1.0127309999999996,0.8599585859176241,5.034718000000001,4.745367,39.06250000000003,300.1783333333397
2023-04-20 05:36:40,31.55382,1.273148,1.0577021834760596,7.0312529999999995,6.626155,27.488400000000013,300.1783333333397
2023-04-20 05:39:41,30.52662,1.0127309999999996,0.9686834205770039,6.684023,6.5972219999999995,28.06710000000004,300.1783333333397
2023-04-20 05:42:41,30.52662,1.0416659999999993,1.0560679400232715,7.118053,7.146987000000001,28.067099999999982,300.1783333333397
2023-04-20 07:33:40,31.539355,1.0995369999999998,1.0254991496419803,6.510413,6.365736,25.462999999999994,300.1783333333397
2023-04-20 08:09:38,41.941555,2.054398,1.3168106145157599,6.828702999999999,5.555554999999999,28.645899999999983,300.1783333333397
2023-04-20 08:12:42,70.587385,1.3310180000000003,1.2871271527274015,7.407408,7.320600000000001,39.0625,300.2294444444508
2023-04-20 08:15:41,75.72337999999999,1.1863420000000007,0.9529092419456875,6.221068000000001,5.787036,48.61110000000002,300.279166666673
2023-04-20 08:18:40,58.69502,0.868055,0.9522270944618791,5.468748,5.642363,43.69210000000001,300.3288888888952
2023-04-20 08:21:41,55.613425,1.0127319999999997,0.8919915914962355,5.381944000000001,5.150462000000001,41.37729999999996,300.379166666673
2023-04-20 08:24:40,51.96759,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,38.48380000000003,300.4288888888952
2023-04-20 08:27:41,52.77778,1.1574080000000002,0.8888848336343699,5.353014,4.8611059999999995,39.0625,300.47916666667294
2023-04-20 08:30:42,53.53009,1.070602,0.8520620963862934,5.353014,4.947912,39.351800000000026,300.5294444444507
2023-04-20 08:33:40,54.282405,1.0995369999999998,0.8815365616902046,5.381944000000001,4.976857000000001,38.19440000000003,300.5788888888951
2023-04-20 08:36:41,53.804975,1.0995369999999998,0.8815306990693,5.410883999999999,5.005787,38.48380000000003,300.62916666667286
2023-04-20 08:39:17,55.613425,1.1574080000000002,0.88889089909023,5.439814,4.947915999999999,39.641200000000026,300.6725000000062
2023-04-20 08:39:41,55.627894999999995,1.0995369999999998,0.8815306990693,5.410883999999999,5.005787,38.483799999999974,300.67916666667287
2023-04-20 08:42:40,55.844905,1.0995369999999998,0.864440287016562,5.439814,5.005787,37.905099999999976,300.7288888888951
2023-04-20 08:45:40,55.613425,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,38.19439999999997,300.7788888888951
2023-04-20 08:48:38,70.341435,1.5046299999999997,0.9273456527677401,5.584493999999999,4.600694,43.11349999999999,300.8283333333395
2023-04-20 08:51:40,83.492475,1.4467590000000001,1.00608132886601,6.047454000000001,5.266205,52.08340000000001,300.87888888889506
2023-04-20 08:55:01,82.75462999999999,1.1284720000000004,0.9109647272227143,5.208334,4.803242,52.08330000000001,300.9347222222284
2023-04-20 08:57:42,80.42535000000001,1.1284720000000004,0.9277176139785468,5.150462,4.774302,50.925899999999984,300.9794444444506
2023-04-20 09:00:40,78.081595,1.1284720000000004,0.9109623946436133,5.1215280000000005,4.716432,51.79400000000001,301.02888888889504
2023-04-20 09:03:40,75.50637,0.9548609999999993,0.8337739459450866,4.774305999999999,4.542827000000001,50.636600000000016,301.07888888889505
2023-04-20 09:06:40,92.028355,0.5208330000000005,0.6165717451919743,3.8194440000000007,4.0219890000000005,55.266200000000026,301.12888888889506
2023-04-20 09:09:40,100.0,0.31828700000000065,0.49342572280362385,3.0381940000000007,3.4432850000000004,61.053199999999975,301.1788888888951
2023-04-20 09:12:42,100.0,0.34722200000000036,0.5464012985498202,3.2407400000000006,3.7037060000000004,63.3681,301.2294444444506
2023-04-20 09:15:55,100.0,0.4340280000000005,0.6830005435781474,3.732639,4.311342999999999,67.12960000000004,301.28305555556176
2023-04-20 09:18:40,100.0,0.4340280000000005,0.6718364218687682,3.7615749999999997,4.311347,65.39349999999996,301.3288888888951
2023-04-20 09:21:40,100.0,0.60764,0.6500802554801877,3.7326390000000007,3.8194490000000005,57.00240000000002,301.3788888888951
2023-04-20 09:24:41,100.0,0.6365749999999997,0.6790540452777057,3.906255,3.9930600000000007,57.87040000000002,301.42916666667287
2023-04-20 09:27:38,100.0,0.7233799999999997,0.7798200253646531,4.311342000000001,4.427082,59.02769999999998,301.47833333333955
2023-04-20 09:30:41,72.9022,-0.05786999999999942,,3.385416,5.642364,43.69209999999998,301.5291666666729
